time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.515625;1.04697916;0.0666669108;-0.00789506132;0.0636747235;-0.0075403869;1.04461088;1.04821221;0.0796401992;0.000790135927;1.04697919;0.0400001129;-0.00473711137;10;0.0666673907;0;1.044444;1.00000041;1.00000042
24.516625;1.04697918;0.0666669124;-0.00789338798;0.0636747463;-0.00753882266;1.04461087;1.04821221;0.0796401945;0.000791696002;1.04697921;0.040000093;-0.00473611318;10;0.0666674034;0;1.044444;1.00000045;1.0000004
24.517625;1.04697919;0.0666669146;-0.0078933804;0.0636747688;-0.0075388524;1.04461086;1.04821221;0.0796401904;0.000791664777;1.04697922;0.0400000741;-0.00473611465;10;0.0666674166;0;1.044444;1.00000048;1.00000037
24.518625;1.0469802;0.0666669174;-0.00789337202;0.0636747299;-0.0075388765;1.04461185;1.0482122;0.0796401868;0.000791632808;1.04698023;0.040000056;-0.00473611615;10;0.0666674304;0;1.044444;1.00000051;1.00000035
24.519625;1.04698021;0.0666669207;-0.00789336303;0.0636747507;-0.00753890879;1.04461183;1.0482122;0.0796401841;0.000791600748;1.04698023;0.0400000387;-0.00473611794;10;0.0666674448;0;1.044444;1.00000054;1.00000032
24.520625;1.04698022;0.0666669246;-0.00789168704;0.0636747702;-0.00753734961;1.04461182;1.0482122;0.0796401822;0.000793159192;1.04698023;0.0400000221;-0.00473512024;10;0.0666674602;0;1.044444;1.00000056;1.0000003
24.521625;1.04698023;0.0666669291;-0.00789167764;0.0636747881;-0.00753738215;1.04461181;1.04821319;0.0796401052;0.000793127726;1.04698022;0.0400000061;-0.00473512316;10;0.0666674766;0;1.044444;1.00000058;1.00000028
24.522625;1.04698024;0.0666669343;-0.00789166847;0.0636748044;-0.00753741408;1.04461279;1.04821319;0.0796401049;0.000793098018;1.04698021;0.0399999907;-0.00473512673;10;0.0666674942;0;1.044444;1.00000059;1.00000026
24.524625;1.04698026;0.0666669479;-0.00789165256;0.0636748305;-0.00753747476;1.04461277;1.04821319;0.0796401063;0.000793041913;1.04698018;0.0399999609;-0.0047351356;10;0.0666675313;0;1.044444;1.00000061;1.00000024
24.525625;1.04698027;0.0666669568;-0.00788997996;0.06367484;-0.00753591115;1.04461275;1.04821319;0.079640108;0.000794605788;1.04698016;0.0399999464;-0.00473414069;10;0.0666675502;0;1.044444;1.00000062;1.00000023
24.526625;1.04698128;0.0666669673;-0.00788997561;0.0636747865;-0.00753593062;1.04461274;1.04821319;0.0796401104;0.000794581075;1.04698114;0.0399999324;-0.00473414602;10;0.0666675689;0;1.044444;1.00000062;1.00000022
24.527625;1.04698129;0.0666669793;-0.00788997283;0.0636747913;-0.00753595556;1.04461372;1.04821319;0.0796401135;0.000794557756;1.04698112;0.0399999188;-0.00473415137;10;0.0666675869;0;1.044444;1.00000061;1.00000021
24.528625;1.0469813;0.0666669928;-0.00788997156;0.063674794;-0.00753597862;1.04461371;1.04821319;0.079640117;0.000794535722;1.0469811;0.0399999057;-0.00473415655;10;0.0666676041;0;1.044444;1.00000061;1.00000021
24.529625;1.04698131;0.0666670078;-0.0078883051;0.0636747949;-0.0075344077;1.04461369;1.04821418;0.0796400445;0.000796104091;1.04698107;0.0399998932;-0.00473316137;10;0.06666762;0;1.044444;1.0000006;1.0000002
24.530625;1.04698132;0.0666670242;-0.00788830676;0.0636747942;-0.00753442634;1.04461368;1.04821418;0.0796400477;0.000796084306;1.04698105;0.0399998812;-0.00473316568;10;0.0666676343;0;1.044444;1.00000058;1.0000002
24.531625;1.04698133;0.0666670421;-0.00788830984;0.0636747924;-0.00753444245;1.04461467;1.04821417;0.0796400501;0.000796065716;1.04698103;0.03999987;-0.00473316939;10;0.0666676467;0;1.044444;1.00000057;1.0000002
24.533625;1.04698134;0.0666670813;-0.00788832043;0.0636747858;-0.00753446675;1.04461465;1.04821414;0.0796400515;0.000796033469;1.04698098;0.0399998509;-0.0047331749;10;0.066667665;0;1.044444;1.00000053;1.0000002
24.534625;1.04698134;0.066667102;-0.00788666127;0.0636747813;-0.00753288319;1.04461464;1.04821413;0.0796400504;0.000797610954;1.04698095;0.0399998431;-0.00473217657;10;0.0666676709;0;1.044444;1.0000005;1.0000002
24.535625;1.04698234;0.0666671228;-0.00788667;0.0636747156;-0.00753288195;1.04461464;1.04821411;0.0796400482;0.000797601794;1.04698193;0.0399998367;-0.00473217745;10;0.0666676748;0;1.044444;1.00000047;1.0000002
24.536625;1.04698233;0.0666671435;-0.00788667964;0.0636747106;-0.00753288569;1.04461563;1.0482151;0.0796399692;0.000797595801;1.0469819;0.0399998313;-0.00473217752;10;0.0666676769;0;1.044444;1.00000044;1.0000002
24.537625;1.04698233;0.0666671637;-0.00788668987;0.0636747059;-0.00753288735;1.04461563;1.04821508;0.0796399659;0.000797594701;1.04698188;0.039999827;-0.0047321769;10;0.0666676774;0;1.044444;1.00000041;1.0000002
24.538625;1.04698232;0.066667183;-0.00788503375;0.0636747017;-0.0075312952;1.04461563;1.04821507;0.0796399625;0.000799187559;1.04698185;0.0399998237;-0.00473117576;10;0.0666676761;0;1.044444;1.00000037;1.0000002
24.539625;1.0469823;0.0666672013;-0.00788504441;0.0636746978;-0.0075312932;1.04461562;1.04821505;0.0796399596;0.00079919396;1.04698183;0.0399998212;-0.00473117427;10;0.066667673;0;1.044444;1.00000034;1.0000002
24.540625;1.04698229;0.0666672184;-0.00788505497;0.063674694;-0.00753128975;1.04461662;1.04821503;0.0796399575;0.000799203477;1.0469818;0.0399998194;-0.00473117251;10;0.066667668;0;1.044444;1.0000003;1.0000002
24.542625;1.04698225;0.0666672492;-0.0078850749;0.0636746844;-0.00753127971;1.04461663;1.048215;0.0796399571;0.000799230563;1.04698175;0.039999817;-0.00473116811;10;0.0666676522;0;1.044444;1.00000023;1.0000002
24.543625;1.04698222;0.0666672626;-0.00788341715;0.0636746777;-0.00752968183;1.04461664;1.04821498;0.0796399591;0.000800837676;1.04698173;0.0399998158;-0.0047301652;10;0.0666676418;0;1.044444;1.00000019;1.00000019
24.544625;1.0469832;0.0666672743;-0.00788342507;0.0636746086;-0.00752966835;1.04461664;1.04821597;0.0796398867;0.000800856195;1.0469827;0.0399998143;-0.00473016164;10;0.0666676301;0;1.044444;1.00000015;1.00000019
24.545625;1.04698318;0.066667284;-0.00788343176;0.0636745988;-0.00752966194;1.04461765;1.04821595;0.0796398917;0.000800877561;1.04698268;0.0399998124;-0.00473015749;10;0.0666676174;0;1.044444;1.00000012;1.00000019
24.547625;1.04698314;0.0666672962;-0.00788344082;0.0636745762;-0.00752964867;1.04461768;1.04821593;0.0796399064;0.000800925937;1.04698264;0.0399998065;-0.00473014843;10;0.0666675908;0;1.044444;1.00000005;1.00000017
24.548625;1.04698311;0.0666672983;-0.00788177642;0.0636745639;-0.00752804992;1.04461769;1.04821591;0.0796399161;0.000802542446;1.04698262;0.0399998019;-0.00472914422;10;0.0666675774;0;1.044444;1.00000002;1.00000016
24.549625;1.04698309;0.0666672978;-0.00788177719;0.0636745511;-0.00752804311;1.0446187;1.0482159;0.0796399276;0.000802570036;1.0469826;0.0399997956;-0.00472914061;10;0.0666675642;0;1.044444;0.999999988;1.00000015
24.550625;1.04698308;0.0666672947;-0.0078817764;0.0636745383;-0.00752803665;1.04461872;1.04821589;0.0796399409;0.000802598324;1.04698258;0.0399997874;-0.00472913773;10;0.0666675513;0;1.044444;0.999999956;1.00000014
24.551625;1.04698306;0.0666672891;-0.00788177391;0.0636745258;-0.00752803084;1.04461873;1.04821688;0.0796398799;0.000802626223;1.04698257;0.039999777;-0.00472913559;10;0.0666675386;0;1.044444;0.999999924;1.00000013
24.552625;1.04698304;0.0666672812;-0.00788176953;0.0636745141;-0.00752802594;1.04461875;1.04821687;0.0796398966;0.000804245071;1.04698256;0.0399997642;-0.00472913405;10;0.0666675264;0;1.044444;0.999999892;1.00000012
24.553625;1.04698403;0.066667271;-0.00788009644;0.063674443;-0.00752642308;1.04461876;1.04821686;0.0796399145;0.000804273979;1.04698355;0.0399997491;-0.00472813295;10;0.0666675146;0;1.044444;0.99999986;1.0000001
24.554625;1.04698401;0.0666672588;-0.0078800879;0.0636744343;-0.00752642043;1.04461977;1.04821685;0.0796399332;0.00080430285;1.04698354;0.0399997318;-0.00472813204;10;0.0666675035;0;1.044444;0.999999829;1.00000009
24.556625;1.04698399;0.0666672287;-0.0078800645;0.0636744224;-0.00752641767;1.0446198;1.04821683;0.0796399707;0.000804360203;1.04698354;0.0399996928;-0.0047281297;10;0.0666674831;0;1.044444;0.999999773;1.00000006
24.557625;1.04698398;0.0666672111;-0.00787838296;0.0636744189;-0.00752482483;1.04461981;1.04821682;0.0796399888;0.000805978568;1.04698354;0.0399996724;-0.00472712763;10;0.0666674738;0;1.044444;0.999999749;1.00000005
24.558625;1.04698397;0.0666671919;-0.00787836596;0.0636744167;-0.00752482349;1.04461982;1.04821681;0.0796400059;0.000806006686;1.04698354;0.0399996522;-0.00472712453;10;0.0666674651;0;1.044444;0.999999727;1.00000003
24.559625;1.04698397;0.0666671714;-0.00787834692;0.0636744154;-0.00752482139;1.04462084;1.04821781;0.0796399459;0.000806033872;1.04698354;0.0399996327;-0.00472712004;10;0.066667457;0;1.044444;0.999999709;1.00000002
24.561625;1.04698396;0.0666671274;-0.00787830344;0.0636744141;-0.0075248142;1.04462086;1.04821779;0.0796399746;0.000806089924;1.04698355;0.0399995974;-0.00472710584;10;0.0666674431;0;1.044444;0.999999681;1
24.562625;1.04698495;0.0666671047;-0.00787661275;0.0636743527;-0.00752321022;1.04462087;1.04821778;0.0796399876;0.000807708279;1.04698456;0.0399995822;-0.00472609587;10;0.0666674372;0;1.044444;0.999999671;0.999999991
24.563625;1.04698495;0.0666670822;-0.00787658752;0.0636743518;-0.00752320469;1.04462188;1.04821777;0.0796400001;0.000807736906;1.04698456;0.0399995688;-0.00472608401;10;0.0666674319;0;1.044444;0.999999665;0.999999981
24.566625;1.04698493;0.0666670195;-0.00787650678;0.0636743479;-0.00752318603;1.04462191;1.04821774;0.0796400348;0.000807822464;1.0469846;0.0399995419;-0.00472603933;10;0.0666674198;0;1.044444;0.999999658;0.999999956
24.567625;1.04698492;0.0666670012;-0.00787481219;0.0636743461;-0.0075215877;1.04462193;1.04821873;0.0796399694;0.000809439173;1.04698461;0.0399995381;-0.00472502261;10;0.0666674172;0;1.044444;0.999999659;0.999999948
24.568625;1.04698491;0.0666669844;-0.00787478407;0.0636743441;-0.00752158137;1.04462294;1.04821872;0.079639979;0.000809465769;1.04698463;0.0399995373;-0.00472500551;10;0.0666674156;0;1.044444;0.999999662;0.999999941
24.570625;1.0469849;0.0666669557;-0.00787472749;0.0636743389;-0.00752156958;1.04462297;1.04821871;0.079639993;0.000809515622;1.04698466;0.0399995453;-0.00472497085;10;0.0666674162;0;1.044444;0.999999672;0.999999928
24.571625;1.04698589;0.0666669439;-0.00787469891;0.0636742752;-0.00752155697;1.04462298;1.0482187;0.0796399968;0.00080953845;1.04698567;0.0399995541;-0.00472495344;10;0.0666674183;0;1.044444;0.999999678;0.999999922
24.572625;1.04698589;0.0666669337;-0.00787300329;0.0636742721;-0.00751995982;1.044623;1.04821869;0.079639998;0.000811149456;1.04698569;0.0399995657;-0.0047239359;10;0.0666674213;0;1.044444;0.999999686;0.999999917
24.573625;1.04698589;0.0666669252;-0.00787297388;0.0636742689;-0.00751995452;1.04462402;1.04821868;0.0796399966;0.000811168182;1.0469857;0.0399995798;-0.00472391803;10;0.066667425;0;1.044444;0.999999694;0.999999911
24.574625;1.04698588;0.0666669182;-0.00787294395;0.0636742655;-0.00751994907;1.04462404;1.04821868;0.0796399926;0.000811184049;1.04698571;0.0399995959;-0.00472389966;10;0.066667429;0;1.044444;0.999999704;0.999999904
24.575625;1.04698588;0.0666669124;-0.00787291352;0.063674262;-0.00751994332;1.04462406;1.04821967;0.0796399103;0.000811195671;1.04698572;0.0399996134;-0.00472388073;10;0.0666674333;0;1.044444;0.999999714;0.999999897
24.576625;1.04698588;0.0666669077;-0.00787288268;0.0636742585;-0.00751993717;1.04462408;1.04821966;0.0796399017;0.00081120408;1.04698573;0.0399996317;-0.00472386128;10;0.0666674376;0;1.044444;0.999999724;0.99999989
24.577625;1.04698588;0.066666904;-0.00787118503;0.0636742554;-0.00751833868;1.0446241;1.04821965;0.0796398915;0.000812798224;1.04698573;0.0399996505;-0.00472284131;10;0.0666674418;0;1.044444;0.999999735;0.999999882
24.578625;1.04698588;0.066666901;-0.00787115431;0.0636742528;-0.00751833156;1.04462512;1.04821965;0.0796398799;0.000812798085;1.04698573;0.0399996692;-0.00472282086;10;0.0666674457;0;1.044444;0.999999746;0.999999873
24.580625;1.04698587;0.0666668963;-0.00787109663;0.0636742512;-0.00751831573;1.04462515;1.04821963;0.0796398537;0.000812785434;1.04698572;0.0399997049;-0.00472277905;10;0.0666674516;0;1.044444;0.999999766;0.999999852
24.581625;1.04698686;0.066666894;-0.00787107138;0.063674192;-0.00751829978;1.04462517;1.04821962;0.0796398396;0.000812773324;1.04698671;0.0399997214;-0.00472275806;10;0.066667453;0;1.044444;0.999999774;0.999999841
24.582625;1.04698686;0.0666668915;-0.00786938272;0.0636741953;-0.00751669854;1.04462519;1.04821961;0.0796398249;0.000814347883;1.0469867;0.0399997366;-0.00472173734;10;0.0666674531;0;1.044444;0.999999781;0.999999829
24.583625;1.04698685;0.0666668886;-0.00786936435;0.0636742001;-0.00751668857;1.0446262;1.04822061;0.0796397335;0.000814328992;1.04698669;0.0399997503;-0.00472171717;10;0.0666674516;0;1.044444;0.999999788;0.999999817
24.586625;1.04698682;0.0666668762;-0.00786933043;0.0636742185;-0.00751665522;1.04462625;1.04822059;0.0796396814;0.00081426557;1.04698665;0.0399997834;-0.0047216639;10;0.0666674353;0;1.044444;0.999999804;0.999999787
24.587625;1.04698681;0.0666668706;-0.00786765803;0.0636742247;-0.00751505092;1.04462626;1.04822058;0.0796396621;0.000815833108;1.04698663;0.0399997924;-0.00472065025;10;0.0666674254;0;1.044444;0.99999981;0.99999978
24.588625;1.04698679;0.0666668639;-0.00786765397;0.0636742303;-0.00751503762;1.04462727;1.04822058;0.0796396422;0.000815810553;1.04698661;0.0399998008;-0.00472063945;10;0.0666674134;0;1.044444;0.999999816;0.999999776
24.590625;1.04698677;0.0666668467;-0.00786764791;0.0636742395;-0.00751500752;1.04462728;1.04822059;0.0796396014;0.000815766497;1.04698658;0.0399998173;-0.00472062709;10;0.0666673839;0;1.044444;0.999999832;0.999999777
24.591625;1.04698775;0.0666668361;-0.00786764451;0.0636741825;-0.00751498324;1.04462729;1.04822059;0.0796395814;0.000815745894;1.04698756;0.039999826;-0.0047206255;10;0.0666673671;0;1.044444;0.999999842;0.999999783
24.592625;1.04698774;0.066666824;-0.00786597331;0.0636741858;-0.00751337286;1.04462729;1.0482216;0.079639486;0.000817316178;1.04698754;0.0399998352;-0.00471962683;10;0.0666673497;0;1.044444;0.999999854;0.999999793
24.593625;1.04698773;0.0666668106;-0.007865967;0.0636741888;-0.00751335314;1.04462829;1.04822162;0.0796394674;0.000817299388;1.04698752;0.039999845;-0.00471963083;10;0.0666673324;0;1.044444;0.999999866;0.999999806
24.596625;1.0469877;0.0666667628;-0.00786593243;0.0636741959;-0.00751329035;1.04462829;1.04822168;0.079639417;0.000817264689;1.04698745;0.0399998787;-0.00471965536;10;0.0666672882;0;1.044444;0.999999906;0.999999864
24.597625;1.04698769;0.0666667444;-0.00786591505;0.0636741977;-0.00751326962;1.04462828;1.04822171;0.0796394024;0.00081884892;1.04698742;0.0399998918;-0.00471966644;10;0.0666672781;0;1.044444;0.999999919;0.999999887
24.598625;1.04698768;0.0666667251;-0.00786422841;0.0636741994;-0.00751165776;1.04462928;1.04822174;0.0796393889;0.000818846123;1.0469874;0.0399999056;-0.00471867831;10;0.0666672708;0;1.044444;0.999999933;0.999999912
24.599625;1.04698767;0.0666667053;-0.00786420632;0.063674201;-0.00751163884;1.04462928;1.04822178;0.0796393767;0.000818846012;1.04698737;0.03999992;-0.00471869058;10;0.0666672666;0;1.044444;0.999999946;0.999999938
24.600625;1.04698767;0.0666666856;-0.00786418275;0.0636742026;-0.00751162126;1.04462928;1.04822281;0.0796392897;0.000818847282;1.04698733;0.0399999347;-0.00471870288;10;0.0666672653;0;1.044444;0.999999958;0.999999963
24.601625;1.04698866;0.0666666664;-0.0078641584;0.0636741434;-0.0075115981;1.04462928;1.04822285;0.0796392798;0.000818850901;1.0469883;0.0399999494;-0.00471871486;10;0.0666672667;0;1.044444;0.99999997;0.999999988
24.602625;1.04698866;0.0666666482;-0.00786413396;0.0636741453;-0.00751158396;1.04462927;1.04822289;0.0796392713;0.000818855626;1.04698827;0.039999964;-0.00471872619;10;0.0666672702;0;1.044444;0.999999982;1.00000001
24.603625;1.04698865;0.0666666311;-0.00786244334;0.0636741473;-0.00750998001;1.04463027;1.04822293;0.0796392641;0.000820451152;1.04698824;0.0399999785;-0.00471773663;10;0.0666672756;0;1.044444;0.999999994;1.00000003
24.607625;1.04698863;0.0666665753;-0.0078623588;0.0636741574;-0.00750995491;1.04463027;1.04822307;0.0796392539;0.000820473282;1.04698812;0.0400000308;-0.00471776841;10;0.066667307;0;1.044444;1.00000004;1.00000011
24.608625;1.04698862;0.0666665641;-0.00786067451;0.0636741612;-0.00750836349;1.04463027;1.0482231;0.079639258;0.000822065773;1.0469881;0.0400000408;-0.00471677371;10;0.066667316;0;1.044444;1.00000006;1.00000013
24.609625;1.04698862;0.0666665542;-0.00786065814;0.0636741661;-0.00750836698;1.04463127;1.04822413;0.0796391897;0.000822065018;1.04698807;0.0400000492;-0.00471677792;10;0.0666673251;0;1.044444;1.00000007;1.00000014
24.610625;1.04698861;0.0666665458;-0.00786064282;0.0636741722;-0.00750837353;1.04463127;1.04822415;0.0796392006;0.000822062122;1.04698805;0.0400000562;-0.00471678109;10;0.0666673342;0;1.044444;1.00000008;1.00000016
24.611625;1.04698959;0.0666665391;-0.00786062836;0.0636741187;-0.00750837587;1.04463126;1.04822417;0.0796392146;0.000822056035;1.04698904;0.0400000619;-0.00471678339;10;0.0666673434;0;1.044444;1.00000009;1.00000017
24.612625;1.04698958;0.0666665341;-0.00786061463;0.0636741273;-0.00750838817;1.04463126;1.04822418;0.0796392314;0.000822046692;1.04698902;0.0400000666;-0.00471678512;10;0.0666673528;0;1.044444;1.00000011;1.00000018
24.613625;1.04698957;0.0666665308;-0.00786060153;0.0636741371;-0.00750840304;1.04463126;1.04822419;0.0796392507;0.000823624227;1.04698901;0.0400000705;-0.00471678649;10;0.0666673628;0;1.044444;1.00000012;1.00000019
24.614625;1.04698956;0.0666665294;-0.00785892239;0.0636741482;-0.00750682848;1.04463225;1.0482242;0.079639272;0.000823609002;1.046989;0.0400000739;-0.00471578762;10;0.0666673734;0;1.044444;1.00000013;1.00000019
24.617625;1.04698951;0.0666665389;-0.00785888987;0.0636741893;-0.00750689368;1.04463223;1.0482242;0.079639342;0.000823553181;1.046989;0.0400000806;-0.0047157914;10;0.0666674076;0;1.044444;1.00000016;1.0000002
24.618625;1.0469895;0.0666665474;-0.00785888139;0.0636742057;-0.00750691915;1.04463222;1.04822519;0.0796392892;0.000823533169;1.046989;0.0400000815;-0.00471579406;10;0.0666674188;0;1.044444;1.00000017;1.00000021
24.619625;1.04698949;0.0666665587;-0.00785720775;0.0636742233;-0.0075053541;1.04463321;1.04822518;0.0796393114;0.000825104956;1.04698901;0.0400000818;-0.00471479823;10;0.0666674289;0;1.044444;1.00000018;1.00000021
24.621625;1.04698946;0.0666665887;-0.00785719817;0.0636742616;-0.00750541036;1.04463318;1.04822515;0.0796393515;0.000825073867;1.04698902;0.0400000809;-0.00471481295;10;0.0666674444;0;1.044444;1.0000002;1.0000002
24.622625;1.04699044;0.0666666069;-0.00785719498;0.0636742208;-0.00750543202;1.04463316;1.04822514;0.0796393688;0.000825061751;1.04699004;0.0400000799;-0.00471482405;10;0.0666674496;0;1.044444;1.00000021;1.0000002
24.623625;1.04699043;0.0666666268;-0.00785719223;0.0636742411;-0.00750546105;1.04463314;1.04822512;0.0796393843;0.000825052283;1.04699005;0.0400000786;-0.00471483777;10;0.0666674534;0;1.044444;1.00000022;1.00000019
24.624625;1.04699042;0.0666666481;-0.00785718954;0.0636742616;-0.00750549008;1.04463312;1.04822509;0.0796393978;0.000826635612;1.04699007;0.0400000767;-0.00471485406;10;0.0666674562;0;1.044444;1.00000023;1.00000019
24.625625;1.0469904;0.0666666704;-0.00785552003;0.0636742822;-0.00750392705;1.0446341;1.04822507;0.0796394096;0.000826631831;1.04699009;0.0400000739;-0.00471387279;10;0.0666674586;0;1.044444;1.00000024;1.00000018
24.626625;1.04699039;0.0666666931;-0.00785551698;0.0636743031;-0.00750395551;1.04463408;1.04822504;0.0796394198;0.000826630969;1.04699012;0.0400000699;-0.00471389369;10;0.066667461;0;1.044444;1.00000025;1.00000018
24.627625;1.04699038;0.0666667157;-0.00785551376;0.0636743245;-0.00750398342;1.04463406;1.04822601;0.0796393529;0.000826632315;1.04699014;0.0400000645;-0.00471391624;10;0.0666674639;0;1.044444;1.00000026;1.00000017
24.629625;1.04699035;0.0666667581;-0.00785550707;0.0636743686;-0.00750403659;1.04463402;1.04822594;0.0796393691;0.000826645979;1.0469902;0.0400000501;-0.00471396347;10;0.0666674718;0;1.044444;1.00000028;1.00000015
24.630625;1.04699034;0.0666667771;-0.00785550378;0.063674391;-0.00750406147;1.04463499;1.0482259;0.0796393771;0.000828247583;1.04699023;0.0400000415;-0.00471398681;10;0.0666674764;0;1.044444;1.00000029;1.00000013
24.631625;1.04699033;0.0666667939;-0.00785383406;0.0636744135;-0.0075024933;1.04463497;1.04822586;0.0796393853;0.000828262325;1.04699027;0.0400000323;-0.0047130093;10;0.066667481;0;1.044444;1.0000003;1.00000012
24.632625;1.04699032;0.0666668084;-0.0078538315;0.0636744361;-0.00750251591;1.04463495;1.04822582;0.0796393936;0.000828280044;1.0469903;0.0400000229;-0.00471303061;10;0.0666674853;0;1.044444;1.0000003;1.00000011
24.633625;1.04699131;0.0666668202;-0.00785382973;0.0636743983;-0.00750253032;1.04463493;1.04822578;0.0796394016;0.000828300533;1.04699134;0.0400000135;-0.00471305051;10;0.0666674894;0;1.044444;1.00000031;1.0000001
24.635625;1.0469913;0.0666668354;-0.00785382959;0.0636744467;-0.00750257031;1.0446349;1.04822569;0.0796394151;0.000828349114;1.04699141;0.0399999965;-0.00471308545;10;0.0666674971;0;1.044444;1.00000033;1.00000007
24.636625;1.0469913;0.066666839;-0.00785216515;0.0636744725;-0.00750099682;1.04463588;1.04822665;0.0796393442;0.00082996633;1.04699144;0.0399999893;-0.00471210019;10;0.066667501;0;1.044444;1.00000034;1.00000005
24.641625;1.04699131;0.0666668261;-0.00785220819;0.0636746095;-0.00750107094;1.04463582;1.04822647;0.079639347;0.000830152899;1.04699159;0.0399999779;-0.00471214426;10;0.0666675293;0;1.044444;1.00000038;0.999999956
24.642625;1.04699131;0.0666668194;-0.00785055577;0.0636746362;-0.00749948907;1.04463681;1.04822644;0.0796393438;0.000831789551;1.04699162;0.0399999808;-0.00471114686;10;0.0666675369;0;1.044444;1.00000039;0.999999934
24.643625;1.04699132;0.0666668122;-0.00785057155;0.0636746622;-0.00749949656;1.04463681;1.04822641;0.0796393398;0.000831838532;1.04699164;0.039999985;-0.00471114729;10;0.066667545;0;1.044444;1.0000004;0.999999912
24.644625;1.04699233;0.0666668049;-0.00785058884;0.0636746264;-0.00749949417;1.0446368;1.04822639;0.0796393354;0.000831889297;1.04699266;0.0399999901;-0.00471114563;10;0.0666675536;0;1.044444;1.00000041;0.99999989
24.645625;1.04699234;0.0666667979;-0.00785060753;0.0636746506;-0.00749949631;1.0446368;1.04822737;0.0796392547;0.000831940504;1.04699268;0.0399999961;-0.00471114207;10;0.0666675624;0;1.044444;1.00000042;0.999999869
24.646625;1.04699235;0.0666667913;-0.00785062747;0.0636746739;-0.00749949611;1.04463679;1.04822735;0.0796392496;0.000831993199;1.0469927;0.0400000028;-0.0047111368;10;0.0666675712;0;1.044444;1.00000043;0.999999848
24.647625;1.04699236;0.0666667854;-0.00785064851;0.0636746962;-0.00749949398;1.04463779;1.04822733;0.0796392441;0.000833636024;1.04699272;0.0400000104;-0.00471112998;10;0.0666675796;0;1.044444;1.00000044;0.999999829
24.648625;1.04699238;0.0666667803;-0.00784900392;0.0636747172;-0.00749789831;1.04463778;1.04822731;0.0796392383;0.000833688433;1.04699273;0.0400000187;-0.00471012177;10;0.0666675876;0;1.044444;1.00000045;0.99999981
24.652625;1.04699244;0.0666667718;-0.00784910202;0.0636747811;-0.00749786854;1.04463777;1.04822727;0.0796392129;0.000833882848;1.0469928;0.0400000595;-0.00471007742;10;0.0666676105;0;1.044444;1.00000048;0.99999974
24.653625;1.04699246;0.0666667723;-0.00784912897;0.0636747912;-0.0074978578;1.04463876;1.04822726;0.0796392065;0.000835515444;1.04699282;0.040000072;-0.00471006401;10;0.0666676127;0;1.044444;1.00000049;0.999999724
24.654625;1.04699248;0.0666667734;-0.00784749008;0.0636747988;-0.00749625388;1.04463876;1.04822725;0.0796392003;0.000835555188;1.04699283;0.0400000856;-0.00470904988;10;0.0666676133;0;1.044444;1.00000049;0.999999707
24.655625;1.0469935;0.0666667749;-0.00784751843;0.0636747428;-0.0074962334;1.04463876;1.04822824;0.0796391179;0.000835591263;1.04699384;0.0400001002;-0.00470903512;10;0.0666676124;0;1.044444;1.0000005;0.999999691
24.658625;1.04699357;0.0666667796;-0.00784760451;0.0636747423;-0.00749618731;1.04463878;1.04822823;0.0796390941;0.000835685504;1.04699388;0.0400001479;-0.00470898881;10;0.0666676022;0;1.044444;1.00000049;0.999999637
24.659625;1.04699359;0.0666667808;-0.00784763328;0.0636747382;-0.00749617017;1.04463979;1.04822822;0.0796390842;0.00083730171;1.04699389;0.0400001644;-0.00470897327;10;0.0666675969;0;1.044444;1.00000049;0.999999617
24.660625;1.04699361;0.0666667817;-0.00784599565;0.0636747325;-0.0074945603;1.04463981;1.04822822;0.0796390736;0.00083732542;1.0469939;0.040000181;-0.00470795774;10;0.066667591;0;1.044444;1.00000048;0.999999596
24.664625;1.04699373;0.0666667775;-0.00784611689;0.0636746979;-0.00749447804;1.04463991;1.04822823;0.0796390332;0.000837396307;1.04699396;0.0400002471;-0.00470789374;10;0.0666675672;0;1.044444;1.00000045;0.999999507
24.665625;1.04699376;0.0666667739;-0.00784614864;0.0636746864;-0.00749445522;1.04464094;1.04822923;0.0796389489;0.00083740801;1.04699398;0.0400002635;-0.00470787697;10;0.0666675621;0;1.044444;1.00000044;0.999999485
24.666625;1.0469938;0.066666769;-0.00784451421;0.0636746738;-0.00749284017;1.04464098;1.04822924;0.0796389417;0.000839008866;1.046994;0.0400002799;-0.00470685976;10;0.0666675574;0;1.044444;1.00000043;0.999999462
24.667625;1.04699483;0.0666667628;-0.00784454684;0.0636745992;-0.00749280975;1.04464101;1.04822925;0.0796389355;0.000839018217;1.04699502;0.0400002965;-0.00470684201;10;0.0666675532;0;1.044444;1.00000042;0.999999441
24.670625;1.04699494;0.0666667347;-0.00784464472;0.0636745512;-0.00749274255;1.04464113;1.04822929;0.0796389231;0.000839034609;1.04699508;0.0400003493;-0.00470678465;10;0.0666675427;0;1.044444;1.0000004;0.999999387
24.671625;1.04699497;0.0666667223;-0.00784467642;0.0636745331;-0.00749272236;1.04464217;1.04822931;0.0796389211;0.000839035238;1.0469951;0.040000368;-0.00470676366;10;0.06666754;0;1.044444;1.00000039;0.999999374
24.672625;1.04699501;0.0666667084;-0.00784304063;0.0636745142;-0.00749111228;1.0446422;1.04822932;0.0796389202;0.000840623206;1.04699512;0.0400003871;-0.0047057412;10;0.0666675381;0;1.044444;1.00000039;0.999999364
24.674625;1.04699508;0.0666666773;-0.00784310003;0.0636744746;-0.0074910835;1.04464226;1.04822936;0.0796389217;0.000840611148;1.04699517;0.0400004265;-0.00470569034;10;0.0666675382;0;1.044444;1.00000038;0.999999354
24.675625;1.04699511;0.0666666608;-0.00784312911;0.0636744541;-0.00749107348;1.04464228;1.04823038;0.0796388479;0.000840600369;1.0469952;0.040000447;-0.00470566152;10;0.0666675406;0;1.044444;1.00000037;0.999999352
24.676625;1.04699514;0.066666644;-0.00784315835;0.0636744331;-0.00749106645;1.04464229;1.0482304;0.0796388511;0.00084058776;1.04699522;0.0400004682;-0.00470563057;10;0.0666675445;0;1.044444;1.00000037;0.999999353
24.677625;1.04699517;0.0666666273;-0.00784318808;0.063674412;-0.00749106233;1.04464331;1.04823042;0.0796388554;0.00084057251;1.04699525;0.0400004901;-0.0047055979;10;0.0666675501;0;1.044444;1.00000037;0.999999354
24.678625;1.0469952;0.0666666107;-0.0078432185;0.063674391;-0.00749106107;1.04464332;1.04823044;0.0796388608;0.000842144694;1.04699528;0.0400005124;-0.00470556411;10;0.0666675572;0;1.044444;1.00000037;0.999999357
24.679625;1.04699622;0.0666665942;-0.00784158296;0.0636743096;-0.00748946376;1.04464332;1.04823046;0.0796388672;0.000842124541;1.04699631;0.0400005345;-0.00470452986;10;0.0666675657;0;1.044444;1.00000036;0.999999361
24.683625;1.0469963;0.066666532;-0.00784171418;0.0636742371;-0.00748950144;1.04464329;1.04823054;0.0796389004;0.000842022088;1.0469964;0.0400006116;-0.00470440111;10;0.0666676042;0;1.044444;1.00000035;0.999999385
24.684625;1.04699632;0.0666665183;-0.00784174841;0.0636742208;-0.00748951808;1.04464427;1.04823055;0.0796389092;0.000843581186;1.04699642;0.0400006267;-0.00470437357;10;0.0666676119;0;1.044444;1.00000034;0.999999394
24.685625;1.04699633;0.0666665058;-0.00784011639;0.0636742048;-0.00748794531;1.04464425;1.04823157;0.0796388415;0.000843548049;1.04699644;0.0400006403;-0.00470334861;10;0.066667618;0;1.044444;1.00000033;0.999999404
24.689625;1.04699638;0.0666664747;-0.00784025306;0.0636741467;-0.00748803795;1.04464416;1.04823161;0.0796388653;0.000843417261;1.04699647;0.0400006779;-0.00470327844;10;0.0666676241;0;1.044444;1.00000031;0.99999946
24.690625;1.04699639;0.0666664723;-0.0078402845;0.063674136;-0.00748806307;1.04464514;1.04823162;0.0796388701;0.000843386688;1.04699648;0.0400006827;-0.00470326928;10;0.0666676216;0;1.044444;1.0000003;0.999999478
24.691625;1.0469974;0.0666664722;-0.00784031406;0.063674067;-0.00748808119;1.04464511;1.04823162;0.0796388751;0.000844947437;1.04699748;0.0400006853;-0.00470326377;10;0.0666676181;0;1.044444;1.0000003;0.999999497
24.692625;1.04699741;0.0666664744;-0.00783867485;0.0636740616;-0.00748651466;1.04464508;1.04823162;0.0796388808;0.000844919554;1.04699748;0.0400006856;-0.00470226189;10;0.0666676136;0;1.044444;1.00000029;0.999999516
24.695625;1.04699744;0.0666664946;-0.00783874303;0.0636740652;-0.00748659253;1.04464499;1.04823162;0.0796389024;0.000844842758;1.04699748;0.0400006735;-0.00470227603;10;0.0666675964;0;1.044444;1.00000027;0.99999958
24.696625;1.04699745;0.0666665057;-0.00783876063;0.063674073;-0.00748662007;1.04464596;1.04823261;0.0796388345;0.000844818418;1.04699747;0.0400006659;-0.00470228643;10;0.0666675904;0;1.044444;1.00000026;0.999999603
24.697625;1.04699746;0.0666665189;-0.00783877575;0.0636740836;-0.00748664873;1.04464593;1.0482326;0.0796388426;0.000844795998;1.04699747;0.0400006567;-0.00470229915;10;0.0666675848;0;1.044444;1.00000026;0.999999627
24.698625;1.04699747;0.0666665342;-0.00783712196;0.0636740967;-0.00748508664;1.0446459;1.0482326;0.0796388505;0.000846364826;1.04699747;0.0400006464;-0.00470131375;10;0.0666675798;0;1.044444;1.00000025;0.999999653
24.702625;1.04699751;0.0666666129;-0.00783715505;0.0636741616;-0.00748521123;1.04464577;1.04823255;0.0796388815;0.000846294624;1.04699745;0.0400005972;-0.00470138183;10;0.0666675685;0;1.044444;1.00000022;0.999999767
24.703625;1.04699752;0.0666666364;-0.00783715977;0.0636741773;-0.00748524183;1.04464674;1.04823254;0.0796388897;0.00084628024;1.04699745;0.0400005827;-0.00470139985;10;0.0666675684;0;1.044444;1.00000021;0.9999998
24.704625;1.04699854;0.0666666608;-0.00783716363;0.0636741307;-0.00748526427;1.04464671;1.04823253;0.0796388984;0.000847856805;1.04699844;0.0400005667;-0.0047014182;10;0.0666675695;0;1.044444;1.0000002;0.999999834
24.705625;1.04699856;0.066666686;-0.00783550033;0.0636741431;-0.00748370059;1.04464667;1.04823252;0.0796389077;0.000847844189;1.04699844;0.0400005486;-0.00470043704;10;0.0666675714;0;1.044444;1.00000018;0.999999868
24.706625;1.04699858;0.0666667118;-0.00783550355;0.063674154;-0.00748372699;1.04464664;1.04823251;0.0796389177;0.000847832159;1.04699844;0.0400005281;-0.00470045647;10;0.0666675738;0;1.044444;1.00000017;0.999999903
24.707625;1.0469986;0.066666738;-0.00783550695;0.0636741635;-0.00748375135;1.0446466;1.0482335;0.0796388523;0.00084781967;1.04699843;0.0400005051;-0.00470047653;10;0.0666675762;0;1.044444;1.00000016;0.999999936
24.709625;1.04699865;0.066666791;-0.00783551537;0.0636741793;-0.00748379381;1.04464653;1.04823349;0.0796388752;0.000847796626;1.04699843;0.0400004522;-0.00470051829;10;0.0666675798;0;1.044444;1.00000013;0.999999999
24.710625;1.04699867;0.0666668172;-0.00783552078;0.0636741862;-0.00748381199;1.04464749;1.04823349;0.0796388875;0.000847785135;1.04699843;0.040000423;-0.00470053967;10;0.0666675803;0;1.044444;1.00000012;1.00000003
24.711625;1.0469987;0.0666668428;-0.00783552703;0.0636741928;-0.007483828;1.04464745;1.04823349;0.0796389002;0.00084936366;1.04699843;0.0400003925;-0.00470056115;10;0.0666675797;0;1.044444;1.00000011;1.00000005
24.712625;1.04699872;0.0666668677;-0.00783386728;0.0636741997;-0.00748224976;1.04464742;1.04823349;0.0796389134;0.00084935227;1.04699842;0.0400003612;-0.00469958268;10;0.0666675777;0;1.044444;1.00000009;1.00000008
24.716625;1.04699883;0.0666669571;-0.00783389165;0.0636742364;-0.00748227584;1.04464729;1.04823351;0.079638968;0.000849308916;1.04699841;0.0400002323;-0.00469967447;10;0.0666675536;0;1.044444;1.00000004;1.00000013
24.717625;1.04699985;0.0666669776;-0.00783389413;0.063674188;-0.00748226768;1.04464826;1.04823352;0.079638982;0.000849299402;1.0469994;0.0400002003;-0.00469970095;10;0.0666675429;0;1.044444;1.00000003;1.00000014
24.718625;1.04699988;0.0666669981;-0.00783389455;0.0636742018;-0.00748226384;1.04464823;1.04823452;0.0796389203;0.000850879513;1.04699939;0.0400001687;-0.00469972922;10;0.06666753;0;1.044444;1.00000002;1.00000014
24.719625;1.0469999;0.0666670188;-0.00783222623;0.063674217;-0.00748066551;1.0446482;1.04823453;0.0796389347;0.000850870474;1.04699939;0.0400001377;-0.00469875886;10;0.0666675146;0;1.044444;1.00000001;1.00000014
24.722625;1.04699997;0.0666670816;-0.00783221037;0.0636742683;-0.00748063142;1.04464812;1.04823456;0.0796389771;0.000850837631;1.04699936;0.0400000501;-0.00469885029;10;0.0666674499;0;1.044444;0.999999982;1.00000012
24.723625;1.04699998;0.066667102;-0.00783220211;0.0636742862;-0.0074806158;1.04464909;1.04823457;0.0796389908;0.00085082332;1.04699935;0.0400000235;-0.00469888003;10;0.0666674218;0;1.044444;0.999999974;1.00000011
24.724625;1.047;0.0666671215;-0.00783219246;0.0636743041;-0.00748059854;1.04464907;1.04823458;0.0796390046;0.000850807218;1.04699934;0.0399999988;-0.00469890879;10;0.0666673909;0;1.044444;0.999999966;1.0000001
24.725625;1.04700001;0.0666671396;-0.00783218139;0.0636743217;-0.00748057999;1.04464905;1.04823459;0.0796390183;0.00085237964;1.04699933;0.0399999759;-0.00469893623;10;0.0666673576;0;1.044444;0.999999957;1.00000009
24.726625;1.04700002;0.0666671558;-0.00783050227;0.0636743392;-0.0074789686;1.04464902;1.0482346;0.0796390321;0.000852361181;1.04699933;0.039999955;-0.00469796206;10;0.0666673225;0;1.044444;0.999999947;1.00000007
24.729625;1.04700002;0.066667188;-0.00783045757;0.06367439;-0.00747890588;1.04464897;1.04823462;0.0796390701;0.000852305783;1.0469993;0.0399999041;-0.00469802801;10;0.0666672095;0;1.044444;0.999999912;1.00000003
24.730625;1.04700002;0.0666671931;-0.00783044062;0.0636744062;-0.00747888417;1.04464896;1.04823562;0.0796390047;0.000852287532;1.04699929;0.039999891;-0.00469804644;10;0.0666671712;0;1.044444;0.999999899;1.00000001
24.731625;1.04700102;0.0666671958;-0.00783042298;0.0636743609;-0.00747885515;1.04464995;1.04823562;0.079639014;0.000852270928;1.04700028;0.0399998803;-0.0046980636;10;0.0666671337;0;1.044444;0.999999885;0.999999997
24.732625;1.04700102;0.0666671968;-0.00783040495;0.0636743752;-0.00747883311;1.04464994;1.04823563;0.0796390221;0.000852255399;1.04700027;0.0399998721;-0.00469807975;10;0.0666670976;0;1.044444;0.999999872;0.999999983
24.733625;1.04700101;0.0666671964;-0.00782872009;0.0636743883;-0.00747721902;1.04464994;1.04823563;0.0796390291;0.0008538311;1.04700026;0.0399998666;-0.004697095;10;0.0666670634;0;1.044444;0.99999986;0.999999969
24.737625;1.04700098;0.0666671873;-0.00782864698;0.0636744217;-0.0074771305;1.04464997;1.04823564;0.07963905;0.000853785335;1.04700025;0.0399998685;-0.00469714572;10;0.066666946;0;1.044444;0.999999817;0.999999922
24.738625;1.04700097;0.0666671844;-0.00782862876;0.0636744241;-0.00747710997;1.04465098;1.04823565;0.0796390533;0.000853775837;1.04700025;0.0399998741;-0.00469715598;10;0.0666669212;0;1.044444;0.999999809;0.999999911
24.739625;1.04700096;0.0666671818;-0.00782861052;0.0636744237;-0.00747709106;1.044651;1.04823566;0.0796390557;0.000853766687;1.04700025;0.0399998814;-0.00469716576;10;0.0666668981;0;1.044444;0.9999998;0.999999901
24.740625;1.04700094;0.0666671796;-0.00782859214;0.0636744204;-0.00747707432;1.04465101;1.04823566;0.0796390572;0.000855347638;1.04700025;0.0399998901;-0.00469717536;10;0.0666668767;0;1.044444;0.999999793;0.99999989
24.741625;1.04700093;0.066667178;-0.00782690689;0.063674414;-0.00747546833;1.04465104;1.04823567;0.079639058;0.000855338561;1.04700025;0.0399998999;-0.00469618491;10;0.0666668566;0;1.044444;0.999999786;0.99999988
24.742625;1.04700092;0.066667177;-0.00782688803;0.0636744045;-0.00747545699;1.04465106;1.04823667;0.0796389824;0.000855328461;1.04700026;0.0399999106;-0.00469619432;10;0.0666668378;0;1.044444;0.999999779;0.999999869
24.744625;1.0470009;0.066667177;-0.00782684906;0.0636743765;-0.00747544273;1.04465111;1.04823668;0.0796389831;0.000855309196;1.04700026;0.0399999333;-0.00469621171;10;0.0666668032;0;1.044444;0.999999768;0.999999847
24.745625;1.04700189;0.0666671782;-0.00782682872;0.063674298;-0.0074754324;1.04465214;1.04823667;0.0796389838;0.000855299674;1.04700127;0.0399999447;-0.00469621916;10;0.0666667875;0;1.044444;0.999999763;0.999999836
24.747625;1.04700186;0.0666671827;-0.00782678569;0.063674258;-0.00747543291;1.04465221;1.04823666;0.0796389863;0.000855282686;1.04700128;0.0399999656;-0.00469623019;10;0.0666667592;0;1.044444;0.999999752;0.999999819
24.748625;1.04700185;0.0666671863;-0.00782509603;0.0636742372;-0.00747384434;1.04465224;1.04823666;0.0796389883;0.000856865645;1.04700128;0.0399999748;-0.00469523331;10;0.0666667467;0;1.044444;0.999999746;0.999999812
24.752625;1.04700179;0.0666672126;-0.00782499395;0.0636741595;-0.00747387081;1.04465237;1.04823661;0.079638999;0.00085684763;1.04700129;0.0399999979;-0.00469522601;10;0.0666667057;0;1.044444;0.999999717;0.999999807
24.753625;1.04700177;0.0666672216;-0.00782496668;0.0636741427;-0.00747387887;1.04465339;1.0482366;0.0796390009;0.000856845197;1.0470013;0.0399999994;-0.0046952186;10;0.0666666972;0;1.044444;0.999999707;0.999999811
24.754625;1.04700176;0.066667231;-0.00782493941;0.0636741271;-0.0074738867;1.04465342;1.04823759;0.079638926;0.000856842594;1.04700129;0.0399999991;-0.00469520915;10;0.066666689;0;1.044444;0.999999696;0.999999817
24.755625;1.04700174;0.0666672406;-0.00782491267;0.0636741129;-0.00747389393;1.04465344;1.04823757;0.0796389261;0.000858431388;1.04700129;0.039999997;-0.00469519792;10;0.066666681;0;1.044444;0.999999683;0.999999825
24.756625;1.04700173;0.0666672502;-0.00782322026;0.0636741;-0.00747230832;1.04465346;1.04823755;0.0796389249;0.000858430853;1.04700129;0.0399999931;-0.00469418524;10;0.0666666733;0;1.044444;0.999999669;0.999999834
24.759625;1.0470017;0.0666672778;-0.00782315145;0.0636740683;-0.00747231745;1.04465351;1.04823751;0.0796389137;0.00085843474;1.04700127;0.0399999705;-0.00469414213;10;0.0666666532;0;1.044444;0.999999621;0.999999874
24.760625;1.04700269;0.0666672863;-0.00782313105;0.0636739984;-0.0074723094;1.04465452;1.0482375;0.0796389081;0.000858438326;1.04700226;0.0399999593;-0.00469412724;10;0.0666666482;0;1.044444;0.999999603;0.999999892
24.762625;1.04700268;0.0666673021;-0.0078230926;0.0636739819;-0.00747230065;1.04465453;1.04823748;0.0796388949;0.000858449294;1.04700224;0.0399999321;-0.0046940981;10;0.0666666423;0;1.044444;0.999999569;0.999999934
24.763625;1.04700267;0.0666673093;-0.00782307425;0.0636739747;-0.00747229272;1.04465453;1.04823747;0.0796388871;0.000860046953;1.04700222;0.0399999168;-0.00469408401;10;0.0666666416;0;1.044444;0.999999553;0.999999958
24.764625;1.04700266;0.0666673159;-0.00782138975;0.0636739684;-0.0074706907;1.04465453;1.04823747;0.0796388782;0.000860056452;1.04700221;0.0399999005;-0.00469307021;10;0.0666666425;0;1.044444;0.999999538;0.999999983
24.766625;1.04700265;0.0666673261;-0.00782135548;0.0636739595;-0.00747066506;1.04465452;1.04823748;0.0796388567;0.000860081515;1.04700217;0.0399998654;-0.00469304299;10;0.0666666487;0;1.044444;0.999999511;1.00000004
24.767625;1.04700265;0.0666673291;-0.00782133924;0.0636739566;-0.0074706506;1.04465451;1.04823848;0.0796387679;0.000860096139;1.04700215;0.039999847;-0.00469302927;10;0.0666666536;0;1.044444;0.9999995;1.00000006
24.768625;1.04700264;0.0666673306;-0.00782132389;0.0636739546;-0.00747063566;1.0446555;1.04823849;0.0796387535;0.000860113274;1.04700213;0.0399998285;-0.00469301547;10;0.0666666591;0;1.044444;0.999999491;1.00000009
24.770625;1.04700263;0.0666673289;-0.00782129702;0.0636739527;-0.00747060535;1.04465547;1.04823851;0.0796387208;0.00086015139;1.04700208;0.0399997935;-0.00469298785;10;0.0666666708;0;1.044444;0.999999478;1.00000013
24.771625;1.04700263;0.0666673258;-0.00782128575;0.0636739527;-0.00747059032;1.04465545;1.04823852;0.0796387028;0.000861761394;1.04700206;0.0399997781;-0.00469297408;10;0.0666666762;0;1.044444;0.999999473;1.00000015
24.772625;1.04700262;0.0666673212;-0.0078196091;0.0636739531;-0.00746898382;1.04465543;1.04823853;0.079638684;0.000861781309;1.04700204;0.0399997649;-0.00469196017;10;0.0666666811;0;1.044444;0.99999947;1.00000017
24.775625;1.04700261;0.0666672992;-0.0078195842;0.0636739548;-0.00746894471;1.04465537;1.04823856;0.0796386251;0.000861835956;1.04700197;0.0399997398;-0.00469191541;10;0.066666694;0;1.044444;0.99999946;1.0000002
24.776625;1.0470036;0.0666672893;-0.00781957712;0.0636738944;-0.00746892701;1.04465634;1.04823857;0.0796386056;0.000861851674;1.04700295;0.0399997361;-0.00469189923;10;0.0666666986;0;1.044444;0.999999457;1.00000021
24.778625;1.04700359;0.0666672654;-0.00781956513;0.0636738939;-0.00746891111;1.04465629;1.04823859;0.0796385687;0.000861878924;1.04700292;0.0399997345;-0.00469186546;10;0.0666667097;0;1.044444;0.999999451;1.00000022
24.779625;1.04700359;0.066667251;-0.00781956026;0.0636738927;-0.00746890623;1.04465626;1.0482386;0.0796385516;0.000863480594;1.0470029;0.0399997361;-0.00469184814;10;0.0666667159;0;1.044444;0.999999449;1.00000022
24.780625;1.04700358;0.0666672351;-0.00781955604;0.0636738907;-0.00746890347;1.04465623;1.04823961;0.0796384594;0.000863490316;1.04700289;0.0399997388;-0.00469183072;10;0.0666667224;0;1.044444;0.999999447;1.00000023
24.781625;1.04700358;0.0666672177;-0.00781788579;0.0636738879;-0.00746731075;1.04465619;1.04823962;0.0796384442;0.000863499744;1.04700288;0.0399997423;-0.00469081332;10;0.0666667288;0;1.044444;0.999999448;1.00000023
24.783625;1.04700357;0.066667179;-0.00781788092;0.0636738804;-0.00746731341;1.04465613;1.04823964;0.079638418;0.000863515433;1.04700286;0.039999751;-0.00469077856;10;0.0666667415;0;1.044444;0.999999451;1.00000025
24.784625;1.04700356;0.0666671581;-0.0078178799;0.063673876;-0.00746731627;1.0446571;1.04823965;0.0796384076;0.000863521963;1.04700285;0.0399997559;-0.00469076116;10;0.0666667481;0;1.044444;0.999999455;1.00000025
24.787625;1.04700354;0.0666670922;-0.00781788232;0.0636738618;-0.00746732779;1.044657;1.04823968;0.0796383894;0.000863539721;1.04700283;0.0399997696;-0.00469070993;10;0.0666667731;0;1.044444;0.999999471;1.00000027
24.788625;1.04700354;0.0666670696;-0.00781788438;0.0636738575;-0.00746733178;1.04465696;1.0482397;0.0796383875;0.000865136224;1.04700282;0.0399997729;-0.00469069375;10;0.0666667837;0;1.044444;0.999999479;1.00000028
24.789625;1.04700353;0.0666670469;-0.00781622013;0.0636738537;-0.00746574359;1.04465693;1.04823971;0.0796383875;0.000865143584;1.04700281;0.0399997754;-0.00468967831;10;0.0666667953;0;1.044444;0.999999487;1.00000029
24.791625;1.04700352;0.0666670014;-0.00781622542;0.0636738481;-0.00746574919;1.04465687;1.04823973;0.0796383926;0.000865161246;1.04700279;0.0399997784;-0.00468964998;10;0.0666668214;0;1.044444;0.999999506;1.00000029
24.792625;1.04700452;0.0666669789;-0.0078162282;0.0636737854;-0.00746574379;1.04465684;1.04823973;0.0796383977;0.000865171429;1.04700379;0.0399997794;-0.00468963727;10;0.0666668359;0;1.044444;0.999999515;1.0000003
24.793625;1.04700452;0.0666669565;-0.00781623112;0.0636737841;-0.0074657447;1.04465781;1.04823974;0.0796384042;0.000865182291;1.04700378;0.0399997805;-0.00468962574;10;0.0666668516;0;1.044444;0.999999524;1.0000003
24.794625;1.04700451;0.0666669342;-0.0078162342;0.0636737835;-0.00746574478;1.04465778;1.04824075;0.0796383363;0.000865192874;1.04700377;0.0399997817;-0.0046896156;10;0.0666668685;0;1.044444;0.999999531;1.0000003
24.795625;1.04700451;0.0666669123;-0.00781623746;0.0636737836;-0.0074657441;1.04465776;1.04824075;0.0796383457;0.000865204762;1.04700376;0.039999783;-0.00468960696;10;0.0666668868;0;1.044444;0.999999537;1.0000003
24.796625;1.04700451;0.0666668911;-0.00781624089;0.0636737844;-0.00746574271;1.04465773;1.04824076;0.0796383562;0.000866807076;1.04700376;0.0399997842;-0.00468959978;10;0.0666669067;0;1.044444;0.999999543;1.0000003
24.797625;1.04700451;0.0666668708;-0.00781624453;0.0636737858;-0.00746574072;1.04465771;1.04824076;0.0796383675;0.000866819904;1.04700375;0.0399997848;-0.00468959389;10;0.0666669285;0;1.044444;0.999999547;1.0000003
24.798625;1.04700451;0.0666668521;-0.0078145817;0.0636737876;-0.00746414631;1.0446577;1.04824076;0.0796383792;0.000866833294;1.04700375;0.0399997842;-0.00468858906;10;0.0666669524;0;1.044444;0.999999551;1.00000029
24.800625;1.04700451;0.0666668212;-0.00781458942;0.0636737907;-0.00746413938;1.04465767;1.04824077;0.0796384016;0.000866862082;1.04700374;0.0399997773;-0.00468858203;10;0.0666670072;0;1.044444;0.999999559;1.00000028
24.801625;1.04700451;0.0666668097;-0.00781459302;0.0636737915;-0.00746413489;1.04465867;1.04824077;0.0796384116;0.00086687727;1.04700373;0.0399997705;-0.00468857979;10;0.0666670375;0;1.044444;0.999999564;1.00000027
24.804625;1.0470045;0.0666667921;-0.0078146036;0.0636737912;-0.00746411763;1.04465867;1.04824078;0.0796384343;0.000866922126;1.04700373;0.039999739;-0.00468857912;10;0.0666671337;0;1.044444;0.999999584;1.00000024
24.805625;1.0470045;0.0666667914;-0.00781460781;0.063673791;-0.0074641108;1.04465867;1.04824078;0.079638439;0.00086852609;1.04700373;0.0399997255;-0.00468858083;10;0.0666671658;0;1.044444;0.999999592;1.00000023
24.806625;1.04700449;0.0666667928;-0.00781461273;0.0636737911;-0.00746410362;1.04465868;1.04824079;0.0796384417;0.000868539595;1.04700373;0.0399997112;-0.00468858337;10;0.0666671974;0;1.044444;0.999999601;1.00000022
24.807625;1.04700448;0.0666667964;-0.00781295182;0.0636737917;-0.0074625044;1.04465869;1.04824079;0.0796384423;0.000868552621;1.04700373;0.0399996962;-0.00468758683;10;0.0666672279;0;1.044444;0.999999611;1.00000021
24.808625;1.04700447;0.0666668021;-0.00781295847;0.0636737927;-0.00746249695;1.04465871;1.0482408;0.0796384407;0.000868565084;1.04700373;0.039999681;-0.00468759144;10;0.0666672569;0;1.044444;0.99999962;1.0000002
24.809625;1.04700546;0.0666668099;-0.007812966;0.0636737333;-0.00746248243;1.04465872;1.0482418;0.079638361;0.000868576018;1.04700473;0.0399996658;-0.00468759743;10;0.0666672839;0;1.044444;0.99999963;1.00000019
24.810625;1.04700545;0.06666682;-0.00781297438;0.0636737352;-0.00746247528;1.04465974;1.04824181;0.0796383551;0.000868586935;1.04700474;0.0399996509;-0.00468760488;10;0.0666673083;0;1.044444;0.999999639;1.00000018
24.813625;1.0470054;0.0666668639;-0.00781300502;0.0636737437;-0.00746245796;1.04465981;1.04824183;0.079638325;0.000868612393;1.04700476;0.0399996116;-0.00468763618;10;0.0666673649;0;1.044444;0.999999664;1.00000016
24.814625;1.04700538;0.0666668828;-0.0078130172;0.0636737474;-0.0074624546;1.04465984;1.04824184;0.0796383111;0.000870207462;1.04700477;0.0399996015;-0.00468764981;10;0.0666673783;0;1.044444;0.99999967;1.00000016
24.815625;1.04700536;0.0666669035;-0.00781303021;0.0636737514;-0.00746245303;1.04465986;1.04824185;0.0796382954;0.00087021059;1.04700478;0.0399995933;-0.00468766515;10;0.0666673892;0;1.044444;0.999999676;1.00000016
24.816625;1.04700534;0.0666669256;-0.00781137718;0.0636737558;-0.00746086169;1.04465989;1.04824186;0.0796382782;0.000870211778;1.0470048;0.0399995869;-0.00468668221;10;0.0666673976;0;1.044444;0.99999968;1.00000016
24.818625;1.0470053;0.066666973;-0.00781140563;0.0636737655;-0.0074608695;1.04465995;1.04824187;0.0796382386;0.000870208676;1.04700483;0.039999579;-0.00468672117;10;0.0666674073;0;1.044444;0.999999685;1.00000016
24.819625;1.04700528;0.0666669981;-0.0078114203;0.063673771;-0.00746087681;1.04466099;1.04824188;0.0796382163;0.000870204507;1.04700484;0.0399995769;-0.00468674278;10;0.0666674089;0;1.044444;0.999999685;1.00000017
24.823625;1.04700522;0.0666671054;-0.00781148086;0.0636737964;-0.00746092361;1.04466111;1.04824192;0.0796381159;0.000870172934;1.0470049;0.0399995786;-0.00468683817;10;0.0666673989;0;1.044444;0.999999678;1.00000019
24.824625;1.04700521;0.0666671331;-0.00781149587;0.0636738028;-0.00746093833;1.04466114;1.04824293;0.0796380144;0.000871751407;1.04700492;0.0399995808;-0.00468686285;10;0.0666673928;0;1.044444;0.999999675;1.0000002
