time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.825625;1.04700519;0.0666671608;-0.00780984399;0.0636738085;-0.00745936196;1.04466117;1.04824294;0.0796379894;0.000871739993;1.04700493;0.0399995832;-0.00468588736;10;0.0666673847;0;1.044444;0.999999672;1.00000021
24.826625;1.04700518;0.066667188;-0.00780985846;0.0636738131;-0.00745937807;1.0446612;1.04824295;0.0796379654;0.00087172793;1.04700494;0.0399995856;-0.00468591156;10;0.0666673743;0;1.044444;0.999999669;1.00000021
24.827625;1.04700618;0.0666672148;-0.00780987247;0.0636737551;-0.00745938756;1.04466123;1.04824296;0.0796379429;0.000871715301;1.04700595;0.0399995877;-0.00468593533;10;0.0666673612;0;1.044444;0.999999665;1.00000022
24.828625;1.04700617;0.066667241;-0.00780988584;0.063673756;-0.0074594045;1.04466125;1.04824297;0.0796379218;0.000871702206;1.04700595;0.0399995896;-0.00468595858;10;0.0666673452;0;1.044444;0.99999966;1.00000022
24.829625;1.04700617;0.0666672663;-0.00780989848;0.0636737547;-0.00745942153;1.04466227;1.04824298;0.0796379025;0.000871688785;1.04700596;0.039999591;-0.0046859812;10;0.0666673264;0;1.044444;0.999999656;1.00000023
24.833625;1.04700616;0.0666673555;-0.0078099395;0.0636737292;-0.00745948641;1.04466234;1.04824303;0.0796378416;0.000871635523;1.04700597;0.039999597;-0.00468605949;10;0.0666672318;0;1.044444;0.999999634;1.00000024
24.834625;1.04700616;0.066667374;-0.00780994648;0.0636737182;-0.00745950046;1.04466236;1.04824304;0.07963783;0.000873213186;1.04700596;0.0399995996;-0.00468607453;10;0.0666672059;0;1.044444;0.999999628;1.00000024
24.835625;1.04700616;0.0666673909;-0.00780828526;0.0636737058;-0.00745792146;1.04466237;1.04824305;0.0796378195;0.00087320183;1.04700596;0.0399996027;-0.00468508745;10;0.0666671797;0;1.044444;0.999999623;1.00000024
24.837625;1.04700615;0.0666674198;-0.00780829158;0.0636736775;-0.00745794356;1.0446624;1.04824308;0.0796378017;0.00087318366;1.04700595;0.0399996093;-0.0046851076;10;0.0666671278;0;1.044444;0.999999615;1.00000024
24.838625;1.04700614;0.0666674314;-0.00780829253;0.0636736622;-0.0074579529;1.04466341;1.0482431;0.0796377943;0.000873177691;1.04700594;0.0399996127;-0.00468511552;10;0.0666671023;0;1.044444;0.999999613;1.00000023
24.839625;1.04700614;0.0666674407;-0.0078082922;0.0636736467;-0.00745796118;1.04466342;1.04824311;0.0796377879;0.000873174177;1.04700593;0.0399996161;-0.00468512246;10;0.0666670772;0;1.044444;0.999999614;1.00000023
24.840625;1.04700613;0.0666674471;-0.0078082909;0.0636736312;-0.00745796852;1.04466343;1.04824413;0.0796377065;0.000873172341;1.04700592;0.0399996199;-0.00468512862;10;0.0666670526;0;1.044444;0.999999618;1.00000022
24.843625;1.04700609;0.0666674445;-0.00780828471;0.0636735878;-0.00745798666;1.04466345;1.04824417;0.079637695;0.000873182632;1.04700588;0.0399996353;-0.00468514454;10;0.066666984;0;1.044444;0.999999649;1.00000019
24.844625;1.04700608;0.0666674355;-0.00780828271;0.0636735754;-0.00745799218;1.04466345;1.04824417;0.0796376919;0.000874779279;1.04700586;0.0399996421;-0.00468514991;10;0.066666964;0;1.044444;0.999999665;1.00000017
24.845625;1.04700607;0.0666674223;-0.00780661425;0.0636735645;-0.00745640599;1.04466346;1.04824418;0.0796376887;0.000874786765;1.04700584;0.0399996498;-0.00468415572;10;0.0666669459;0;1.044444;0.999999685;1.00000015
24.846625;1.04700706;0.0666674048;-0.00780661282;0.0636734945;-0.00745640476;1.04466346;1.04824419;0.0796376852;0.000874794571;1.04700683;0.0399996584;-0.00468416214;10;0.0666669296;0;1.044444;0.999999707;1.00000014
24.847625;1.04700705;0.0666673832;-0.00780661206;0.0636734872;-0.00745641092;1.04466347;1.04824419;0.0796376813;0.000874802393;1.04700681;0.0399996677;-0.00468416925;10;0.0666669152;0;1.044444;0.999999731;1.00000011
24.848625;1.04700704;0.0666673576;-0.00780661222;0.0636734819;-0.00745641738;1.04466447;1.04824419;0.079637677;0.000874810169;1.04700679;0.0399996774;-0.00468417705;10;0.0666669025;0;1.044444;0.999999758;1.00000009
24.853625;1.04700701;0.0666671869;-0.00780662537;0.0636734827;-0.00745644663;1.04466444;1.04824417;0.0796376487;0.00087485792;1.0470067;0.0399997246;-0.00468422237;10;0.0666668595;0;1.044444;0.9999999;0.99999996
24.854625;1.04700701;0.0666671465;-0.00780662887;0.0636734855;-0.00745644975;1.04466443;1.04824416;0.0796376418;0.000876461217;1.04700668;0.0399997337;-0.0046842315;10;0.0666668536;0;1.044444;0.999999925;0.999999931
24.855625;1.047007;0.0666671046;-0.007806632;0.0636734879;-0.0074564518;1.04466442;1.04824415;0.0796376345;0.000876475946;1.04700666;0.0399997427;-0.00468424014;10;0.0666668483;0;1.044444;0.999999947;0.9999999
24.856625;1.047007;0.0666670615;-0.00780496794;0.0636734894;-0.00745486108;1.04466441;1.04824514;0.0796375506;0.000876491056;1.04700664;0.0399997514;-0.00468324792;10;0.0666668432;0;1.044444;0.999999967;0.999999868
24.857625;1.04700699;0.0666670175;-0.00780496984;0.0636734899;-0.00745486143;1.04466439;1.04824513;0.0796375419;0.000876508023;1.04700662;0.0399997598;-0.00468325443;10;0.0666668379;0;1.044444;0.999999983;0.999999835
24.858625;1.04700699;0.066666973;-0.00780497085;0.0636734897;-0.00745486109;1.04466538;1.04824511;0.0796375325;0.000876525811;1.0470066;0.0399997675;-0.00468325919;10;0.066666832;0;1.044444;0.999999996;0.999999799
24.864625;1.04700694;0.066666704;-0.00780496342;0.0636734815;-0.00745485208;1.04466533;1.04824501;0.0796374558;0.000876637355;1.04700646;0.0399997852;-0.00468324193;10;0.0666667737;0;1.044444;1.00000004;0.999999573
24.865625;1.04700693;0.0666666593;-0.00780496229;0.0636734777;-0.00745484977;1.04466533;1.04824499;0.0796374397;0.000878245307;1.04700643;0.039999785;-0.00468323225;10;0.0666667612;0;1.044444;1.00000005;0.999999538
24.866625;1.04700792;0.066666615;-0.00780329513;0.063673412;-0.00745324808;1.04466533;1.04824497;0.0796374232;0.000878262938;1.04700741;0.0399997848;-0.00468222132;10;0.066666749;0;1.044444;1.00000005;0.999999505
24.868625;1.0470079;0.0666665289;-0.00780329634;0.0636734;-0.00745324126;1.04466533;1.04824492;0.0796373905;0.000878296257;1.04700736;0.0399997855;-0.00468219703;10;0.0666667266;0;1.044444;1.00000007;0.999999447
24.869625;1.04700789;0.0666664881;-0.0078032983;0.0636733936;-0.00745323736;1.04466633;1.0482449;0.0796373752;0.00087831146;1.04700734;0.0399997865;-0.00468218423;10;0.0666667171;0;1.044444;1.00000007;0.999999422
24.873625;1.04700785;0.0666663487;-0.0078033168;0.0636733658;-0.00745322079;1.04466633;1.04824482;0.0796373276;0.000878358786;1.04700725;0.0399997898;-0.00468213492;10;0.0666666923;0;1.044444;1.00000011;0.999999345
24.874625;1.04700784;0.0666663206;-0.00780332368;0.0636733579;-0.00745321669;1.04466633;1.0482458;0.0796372435;0.000878366324;1.04700723;0.0399997895;-0.00468212389;10;0.0666666893;0;1.044444;1.00000011;0.99999933
24.875625;1.04700783;0.0666662952;-0.0078033313;0.0636733498;-0.00745321261;1.04466633;1.04824578;0.0796372369;0.000878373664;1.04700722;0.0399997886;-0.00468211344;10;0.0666666877;0;1.044444;1.00000012;0.999999317
24.876625;1.04700783;0.0666662726;-0.00780333962;0.0636733417;-0.00745320844;1.04466633;1.04824577;0.0796372319;0.000879970149;1.0470072;0.0399997869;-0.00468210357;10;0.0666666874;0;1.044444;1.00000013;0.999999304
24.877625;1.04700782;0.0666662525;-0.00780334859;0.0636733338;-0.00745320415;1.04466633;1.04824575;0.0796372288;0.000879976011;1.04700719;0.0399997844;-0.00468209424;10;0.0666666883;0;1.044444;1.00000014;0.999999293
24.878625;1.04700782;0.0666662348;-0.00780169153;0.0636733263;-0.00745160793;1.04466632;1.04824574;0.0796372277;0.000879981215;1.04700718;0.0399997809;-0.00468108544;10;0.0666666903;0;1.044444;1.00000014;0.999999283
24.879625;1.04700782;0.0666662193;-0.00780170174;0.0636733193;-0.00745160349;1.04466632;1.04824573;0.0796372292;0.000879985655;1.04700718;0.0399997764;-0.00468107722;10;0.0666666931;0;1.044444;1.00000015;0.999999274
24.880625;1.04700781;0.0666662056;-0.00780171252;0.0636733128;-0.00745159904;1.04466732;1.04824572;0.0796372334;0.000879989206;1.04700717;0.0399997712;-0.00468106964;10;0.0666666967;0;1.044444;1.00000015;0.999999265
24.886625;1.04700781;0.0666661503;-0.0078017773;0.0636732863;-0.00745157591;1.04466728;1.04824566;0.0796373221;0.00087998978;1.0470072;0.0399997222;-0.00468103296;10;0.0666667305;0;1.044444;1.00000015;0.999999224
24.887625;1.04700781;0.0666661454;-0.00780178562;0.0636732845;-0.00745157368;1.04466727;1.04824565;0.0796373462;0.000881577198;1.04700722;0.0399997118;-0.00468102652;10;0.0666667376;0;1.044444;1.00000015;0.99999922
24.888625;1.04700882;0.0666661421;-0.00780179266;0.0636732229;-0.00745156488;1.04466726;1.04824563;0.0796373717;0.000881574126;1.04700823;0.0399997017;-0.00468101934;10;0.0666667451;0;1.044444;1.00000015;0.999999216
24.889625;1.04700882;0.0666661406;-0.00780013162;0.063673223;-0.00744997183;1.04466726;1.04824562;0.079637398;0.000881570485;1.04700824;0.0399996922;-0.00468001121;10;0.0666667534;0;1.044444;1.00000015;0.999999214
24.891625;1.04700883;0.0666661432;-0.00780013817;0.0636732252;-0.00744997021;1.04466725;1.04824559;0.0796374508;0.00088156145;1.04700827;0.0399996771;-0.00467999162;10;0.0666667715;0;1.044444;1.00000016;0.999999211
24.892625;1.04700884;0.0666661475;-0.00780013883;0.063673227;-0.00744996956;1.04466825;1.04824557;0.0796374762;0.000881556071;1.04700829;0.0399996724;-0.00467998005;10;0.0666667805;0;1.044444;1.00000017;0.999999212
24.893625;1.04700885;0.0666661537;-0.0078001376;0.0636732294;-0.00744996876;1.04466825;1.04824655;0.0796374247;0.000881549336;1.0470083;0.0399996698;-0.00467996728;10;0.0666667888;0;1.044444;1.00000018;0.999999213
24.898625;1.04700889;0.0666662012;-0.00780010118;0.0636732536;-0.00744995132;1.04466828;1.04824646;0.0796375231;0.000881516994;1.0470084;0.0399996853;-0.00467988817;10;0.0666668115;0;1.044444;1.00000019;0.99999922
24.899625;1.0470089;0.0666662119;-0.00780008792;0.0636732618;-0.00744994387;1.04466829;1.04824644;0.0796375371;0.000883100457;1.04700842;0.0399996924;-0.00467987062;10;0.0666668133;0;1.044444;1.00000019;0.999999219
24.901625;1.04700892;0.0666662325;-0.00780005629;0.0636732816;-0.00744992512;1.04466831;1.0482464;0.0796375594;0.000883086764;1.04700846;0.0399997094;-0.00467983599;10;0.0666668163;0;1.044444;1.00000017;0.999999214
24.902625;1.04700894;0.0666662423;-0.00779837163;0.0636732932;-0.00744832242;1.04466833;1.04824639;0.0796375679;0.00088307934;1.04700849;0.0399997189;-0.00467881925;10;0.0666668177;0;1.044444;1.00000016;0.99999921
24.903625;1.04700895;0.0666662516;-0.00779835252;0.0636733061;-0.00744831094;1.04466834;1.04824637;0.0796375752;0.000883071414;1.04700851;0.0399997285;-0.00467880297;10;0.0666668188;0;1.044444;1.00000015;0.999999206
24.904625;1.04700896;0.0666662602;-0.0077983326;0.0636733202;-0.00744829912;1.04466936;1.04824636;0.0796375815;0.000883062824;1.04700853;0.0399997379;-0.00467878716;10;0.0666668194;0;1.044444;1.00000013;0.999999204
24.911625;1.04700906;0.066666303;-0.00779819797;0.0636734332;-0.00744823619;1.04466946;1.04824632;0.0796376144;0.00088297184;1.04700865;0.0399997754;-0.00467870667;10;0.0666667882;0;1.044444;0.999999944;0.999999245
24.912625;1.04701008;0.0666663071;-0.00779818436;0.0636733861;-0.00744822567;1.04466947;1.04824632;0.0796376175;0.00088454496;1.04700966;0.0399997749;-0.00467869945;10;0.0666667777;0;1.044444;0.99999991;0.999999261
24.913625;1.0470101;0.0666663105;-0.00779817324;0.0636733984;-0.00744822381;1.04466948;1.04824732;0.079637544;0.000884526564;1.04700968;0.0399997729;-0.00467869225;10;0.0666667661;0;1.044444;0.999999875;0.99999928
24.914625;1.04701012;0.0666663132;-0.00779649815;0.0636734094;-0.00744663176;1.0446695;1.04824732;0.079637546;0.000884508347;1.0470097;0.0399997698;-0.00467768466;10;0.0666667537;0;1.044444;0.999999839;0.999999301
24.915625;1.04701013;0.066666315;-0.00779649244;0.0636734188;-0.00744663333;1.04466951;1.04824732;0.0796375473;0.000884489557;1.04700972;0.0399997657;-0.00467767635;10;0.0666667407;0;1.044444;0.999999804;0.999999325
24.916625;1.04701015;0.066666316;-0.00779648926;0.0636734269;-0.00744663674;1.04467052;1.04824732;0.0796375481;0.000884470316;1.04700974;0.0399997607;-0.00467766704;10;0.0666667269;0;1.044444;0.999999768;0.99999935
24.925625;1.0470101;0.0666663254;-0.00779653769;0.0636734868;-0.00744672997;1.04467061;1.04824738;0.0796375345;0.000884277465;1.04700997;0.0399996709;-0.00467753514;10;0.0666665696;0;1.044444;0.999999554;0.999999695
24.926625;1.04701008;0.0666663321;-0.00779655188;0.063673491;-0.0074467438;1.0446706;1.04824739;0.0796375297;0.000885843393;1.04700999;0.0399996541;-0.00467751652;10;0.0666665448;0;1.044444;0.999999547;0.999999742
24.927625;1.04701005;0.0666663404;-0.00779656807;0.0636734934;-0.00744675702;1.0446706;1.0482474;0.0796375237;0.000885819351;1.04701002;0.0399996361;-0.00467749757;10;0.0666665183;0;1.044444;0.999999542;0.999999788
24.928625;1.04701002;0.0666663502;-0.00779491954;0.0636734938;-0.00744517743;1.04467059;1.04824741;0.0796375166;0.00088579558;1.04701005;0.0399996173;-0.0046764783;10;0.0666664908;0;1.044444;0.999999541;0.999999835
24.929625;1.04700999;0.0666663612;-0.00779493935;0.0636734923;-0.00744518834;1.04467058;1.04824742;0.0796375085;0.00088577232;1.04701008;0.039999598;-0.00467645861;10;0.0666664629;0;1.044444;0.999999542;0.99999988
24.930625;1.04700997;0.0666663734;-0.00779496042;0.0636734895;-0.00744519759;1.04467157;1.04824743;0.0796374996;0.000885749739;1.0470101;0.0399995786;-0.00467643846;10;0.0666664351;0;1.044444;0.999999546;0.999999925
24.935625;1.04700982;0.0666664473;-0.00779506616;0.0636734734;-0.00744521145;1.04467149;1.04824751;0.0796374541;0.000885647114;1.04701025;0.0399994819;-0.00467633561;10;0.0666663064;0;1.044444;0.999999587;1.00000012
24.936625;1.04700979;0.0666664626;-0.00779508457;0.0636734726;-0.00744520803;1.04467148;1.04824852;0.0796373715;0.000885626526;1.04701028;0.0399994614;-0.0046763152;10;0.0666662833;0;1.044444;0.999999597;1.00000015
24.937625;1.04700977;0.0666664768;-0.00779510163;0.063673473;-0.00744520323;1.04467146;1.04824854;0.0796373664;0.000885606366;1.04701031;0.03999944;-0.00467629499;10;0.0666662614;0;1.044444;0.999999608;1.00000018
24.938625;1.04701074;0.0666664897;-0.00779511719;0.0636734141;-0.00744519034;1.04467145;1.04824857;0.079637363;0.000885585563;1.04701133;0.0399994177;-0.0046762752;10;0.0666662407;0;1.044444;0.999999617;1.00000021
24.939625;1.04701071;0.0666665011;-0.00779513109;0.0636734173;-0.00744518387;1.04467143;1.04824859;0.0796373613;0.000885564061;1.04701136;0.0399993946;-0.00467625612;10;0.0666662216;0;1.044444;0.999999626;1.00000024
24.940625;1.04701069;0.0666665111;-0.00779514311;0.0636734217;-0.0074451768;1.04467142;1.04824861;0.0796373615;0.000887131953;1.04701139;0.0399993711;-0.00467623805;10;0.0666662043;0;1.044444;0.999999634;1.00000026
24.941625;1.04701067;0.0666665199;-0.0077951531;0.0636734269;-0.00744516909;1.04467142;1.04824864;0.0796373635;0.000887109585;1.04701141;0.0399993476;-0.00467622133;10;0.0666661891;0;1.044444;0.99999964;1.00000028
24.942625;1.04701065;0.0666665278;-0.00779349429;0.0636734326;-0.00744356881;1.04467141;1.04824866;0.0796373674;0.000887087199;1.04701143;0.0399993246;-0.0046752062;10;0.066666176;0;1.044444;0.999999645;1.00000031
24.943625;1.04701063;0.0666665352;-0.00779350005;0.0636734385;-0.00744355952;1.04467141;1.04824869;0.0796373731;0.00088706508;1.04701145;0.0399993028;-0.00467519278;10;0.0666661653;0;1.044444;0.99999965;1.00000033
24.944625;1.04701061;0.0666665421;-0.00779350389;0.0636734446;-0.00744354937;1.04467241;1.04824872;0.0796373802;0.000887043469;1.04701147;0.0399992827;-0.00467518103;10;0.0666661573;0;1.044444;0.999999653;1.00000035
24.954625;1.0470105;0.0666665828;-0.00779350008;0.0636734924;-0.00744339515;1.04467256;1.04824902;0.0796374495;0.000886893705;1.04701136;0.0399992473;-0.00467516495;10;0.0666662453;0;1.044444;0.999999632;1.00000052
24.955625;1.04701048;0.0666665818;-0.00779349771;0.0636734921;-0.00744337272;1.04467259;1.04824905;0.0796374512;0.000888476637;1.04701133;0.0399992589;-0.00467517485;10;0.0666662665;0;1.044444;0.999999627;1.00000053
24.956625;1.04701047;0.06666658;-0.00779349513;0.0636734901;-0.00744334919;1.04467261;1.04824907;0.0796374511;0.000888470323;1.0470113;0.0399992722;-0.00467518701;10;0.0666662892;0;1.044444;0.999999624;1.00000054
24.957625;1.04701045;0.0666665778;-0.00779182567;0.0636734861;-0.00744173315;1.04467264;1.0482491;0.0796374491;0.000888464477;1.04701127;0.039999287;-0.00467420155;10;0.0666663136;0;1.044444;0.999999621;1.00000055
24.958625;1.04701044;0.0666665751;-0.00779182262;0.0636734802;-0.00744170887;1.04467267;1.04824912;0.0796374453;0.00088845889;1.04701124;0.0399993029;-0.00467421863;10;0.0666663395;0;1.044444;0.999999619;1.00000056
24.959625;1.04701042;0.0666665721;-0.00779181937;0.0636734721;-0.00744168522;1.04467369;1.04824915;0.0796374398;0.000888453426;1.0470112;0.0399993196;-0.00467423841;10;0.0666663672;0;1.044444;0.999999617;1.00000057
24.960625;1.0470104;0.0666665687;-0.00779181611;0.0636734619;-0.00744166291;1.04467372;1.04825017;0.0796373568;0.000888447248;1.04701117;0.0399993368;-0.00467426109;10;0.0666663961;0;1.044444;0.999999615;1.00000058
24.967625;1.0470103;0.0666665286;-0.00779180043;0.0636733304;-0.00744158092;1.04467386;1.04825028;0.0796372773;0.000888421098;1.04701092;0.0399994651;-0.00467450705;10;0.0666666005;0;1.044444;0.999999595;1.00000062
24.968625;1.04701128;0.0666665228;-0.00779179714;0.0636732431;-0.00744157467;1.04467387;1.04825029;0.0796372636;0.000888418124;1.04701189;0.0399994834;-0.00467455173;10;0.0666666267;0;1.044444;0.999999593;1.00000063
24.970625;1.04701126;0.0666665118;-0.00779178769;0.0636731886;-0.00744158458;1.0446739;1.04825031;0.0796372372;0.000888411912;1.04701183;0.0399995177;-0.00467464426;10;0.0666666772;0;1.044444;0.999999591;1.00000064
24.971625;1.04701126;0.0666665066;-0.00779178124;0.0636731619;-0.00744159304;1.04467391;1.04825031;0.0796372248;0.000889998916;1.04701181;0.0399995331;-0.00467469121;10;0.0666667022;0;1.044444;0.999999591;1.00000065
24.973625;1.04701125;0.0666664973;-0.00779176419;0.0636731127;-0.00744161559;1.04467394;1.04825032;0.0796372029;0.000889993911;1.04701177;0.0399995587;-0.00467478404;10;0.0666667541;0;1.044444;0.999999588;1.00000065
24.974625;1.04701125;0.0666664933;-0.00779008686;0.0636730912;-0.00744003709;1.04467394;1.04825031;0.0796371939;0.000889992017;1.04701176;0.0399995684;-0.00467382894;10;0.066666782;0;1.044444;0.999999585;1.00000065
24.975625;1.04701125;0.0666664895;-0.00779007495;0.0636730719;-0.00744005125;1.04467495;1.04825031;0.0796371865;0.000889990687;1.04701175;0.0399995759;-0.00467387227;10;0.0666668115;0;1.044444;0.999999581;1.00000065
24.987625;1.04701125;0.066666484;-0.00778992872;0.0636729544;-0.00744025825;1.04467488;1.04825022;0.0796372336;0.000890004462;1.04701171;0.0399996208;-0.00467422244;10;0.0666671146;0;1.044444;0.999999492;1.00000059
24.988625;1.04701125;0.0666664918;-0.00778992255;0.0636729503;-0.00744028265;1.04467487;1.04825122;0.07963717;0.000891599879;1.04701171;0.0399996293;-0.00467423733;10;0.066667123;0;1.044444;0.999999482;1.00000058
24.991625;1.04701125;0.0666665214;-0.00778991248;0.0636729416;-0.00744035989;1.0446748;1.04825121;0.0796372045;0.000891628376;1.04701172;0.0399996587;-0.00467426868;10;0.0666671306;0;1.044444;0.99999945;1.00000056
24.992625;1.04701125;0.0666665322;-0.00778824488;0.0636729392;-0.00743879342;1.04467578;1.04825121;0.0796372145;0.000891640623;1.04701173;0.0399996688;-0.00467327446;10;0.066667128;0;1.044444;0.999999441;1.00000055
25.002625;1.04701125;0.0666666367;-0.00778824811;0.0636728852;-0.00743896976;1.04467556;1.04825125;0.0796372158;0.000891761299;1.04701182;0.039999744;-0.00467317911;10;0.0666670185;0;1.044444;0.999999432;1.0000004
25.003625;1.04701226;0.0666666474;-0.007788246;0.0636728133;-0.00743897337;1.04467554;1.04825125;0.079637204;0.000891768385;1.04701283;0.0399997511;-0.00467315547;10;0.066667002;0;1.044444;0.999999441;1.00000037
25.007625;1.04701227;0.0666666908;-0.00778823431;0.0636727573;-0.00743900873;1.0446755;1.04825129;0.0796371512;0.000891786404;1.04701285;0.0399997845;-0.00467305032;10;0.0666669342;0;1.044444;0.999999492;1.00000024
25.008625;1.04701227;0.0666667025;-0.00778823147;0.0636727409;-0.0074390153;1.04467549;1.04825129;0.0796371382;0.000893378072;1.04701285;0.0399997924;-0.00467302258;10;0.0666669166;0;1.044444;0.999999507;1.00000021
25.010625;1.04701228;0.0666667273;-0.00778822863;0.063672707;-0.00743902441;1.04467548;1.04825131;0.079637114;0.000893379354;1.04701285;0.039999805;-0.00467296728;10;0.0666668792;0;1.044444;0.999999541;1.00000014
25.011625;1.04701228;0.06666674;-0.00778656302;0.0636726902;-0.0074374345;1.04467548;1.04825131;0.0796371029;0.000893379518;1.04701285;0.0399998093;-0.00467194021;10;0.0666668593;0;1.044444;0.999999559;1.00000011
25.012625;1.04701229;0.0666667526;-0.00778656624;0.063672674;-0.00743743446;1.04467647;1.04825131;0.0796370925;0.0008933797;1.04701285;0.0399998125;-0.00467191388;10;0.0666668387;0;1.044444;0.999999579;1.00000008
25.019625;1.04701234;0.0666668065;-0.00778665791;0.0636726005;-0.00743740486;1.04467643;1.04825133;0.0796370362;0.000893399955;1.04701284;0.0399998154;-0.00467176753;10;0.0666666832;0;1.044444;0.999999694;0.999999891
25.020625;1.04701235;0.0666668054;-0.00778667807;0.0636725971;-0.00743740091;1.04467642;1.04825233;0.0796369559;0.000893405734;1.04701285;0.0399998146;-0.00467175196;10;0.0666666634;0;1.044444;0.999999703;0.999999873
25.028625;1.04701242;0.0666666735;-0.00778678178;0.0636725842;-0.00743738849;1.04467639;1.04825229;0.0796369499;0.000893512037;1.04701289;0.0399998062;-0.00467164973;10;0.0666665672;0;1.044444;0.99999968;0.999999837
25.029625;1.04701243;0.0666666421;-0.00778678348;0.0636725777;-0.00743738733;1.04467639;1.04825228;0.0796369493;0.000895122501;1.0470129;0.0399998038;-0.00467163804;10;0.0666665617;0;1.044444;0.999999668;0.999999845
25.032625;1.04701245;0.0666665313;-0.00778677358;0.063672548;-0.00743737915;1.04467641;1.04825225;0.0796369448;0.000895193376;1.04701294;0.0399997925;-0.00467160853;10;0.0666665512;0;1.044444;0.999999625;0.99999988
25.033625;1.04701246;0.0666664904;-0.00778509901;0.0636725353;-0.00743578184;1.04467742;1.04825224;0.0796369424;0.000895219963;1.04701295;0.0399997875;-0.00467060123;10;0.0666665493;0;1.044444;0.99999961;0.999999895
25.044625;1.04701246;0.0666661187;-0.00778493737;0.063672397;-0.00743561001;1.04467759;1.04825217;0.0796368682;0.000895579194;1.04701315;0.039999797;-0.0046705416;10;0.066666524;0;1.044444;0.999999527;1.00000011
25.045625;1.04701345;0.0666661013;-0.00778492252;0.0636723275;-0.0074355823;1.0446776;1.04825217;0.0796368595;0.000895612414;1.04701416;0.0399998106;-0.00467053659;10;0.0666665196;0;1.044444;0.999999528;1.00000013
25.053625;1.04701331;0.0666660852;-0.00778485554;0.0636722806;-0.00743542274;1.04467768;1.04825217;0.0796368278;0.000895801826;1.0470143;0.0399999792;-0.00467051798;10;0.0666664868;0;1.044444;0.999999552;1.00000036
25.054625;1.04701329;0.0666660959;-0.00778485778;0.0636722761;-0.00743540664;1.04467768;1.04825218;0.0796368318;0.000897406547;1.04701432;0.040000002;-0.0046705204;10;0.0666664877;0;1.044444;0.999999555;1.00000038
25.057625;1.04701324;0.0666661395;-0.00778488288;0.0636722646;-0.00743536666;1.04467768;1.04825222;0.0796368593;0.000897446235;1.04701438;0.0400000653;-0.00467053733;10;0.0666665033;0;1.044444;0.99999957;1.00000045
25.058625;1.04701323;0.0666661569;-0.00778323036;0.0636722618;-0.00743376451;1.04467868;1.04825223;0.0796368732;0.000897458343;1.0470144;0.0400000842;-0.00466954551;10;0.0666665121;0;1.044444;0.999999576;1.00000047
25.059625;1.04701322;0.0666661755;-0.00778324688;0.0636722596;-0.00743375593;1.04467867;1.04825325;0.079636813;0.000897469055;1.04701442;0.0400001016;-0.00466955457;10;0.0666665221;0;1.044444;0.999999582;1.00000049
25.082625;1.04701384;0.0666665685;-0.00778359088;0.0636726891;-0.00743399416;1.04467837;1.04825354;0.0796372984;0.000897553746;1.04701432;0.039999987;-0.00466980362;10;0.0666668072;0;1.044444;0.999999769;1.00000046
25.083625;1.04701388;0.0666665741;-0.00778359451;0.063672726;-0.00743401727;1.04467835;1.04825356;0.0796373081;0.000899136286;1.04701431;0.0399999643;-0.00466980319;10;0.0666668131;0;1.044444;0.99999978;1.00000046
25.087625;1.04701402;0.0666665788;-0.00778359096;0.0636728756;-0.00743411721;1.04467832;1.04825364;0.0796373393;0.000899096141;1.04701426;0.0399998824;-0.00466978841;10;0.0666668344;0;1.044444;0.999999822;1.00000045
25.088625;1.04701404;0.0666665761;-0.00778358554;0.0636729118;-0.00743414358;1.04467931;1.04825366;0.0796373442;0.000899084063;1.04701424;0.0399998654;-0.00466978276;10;0.0666668403;0;1.044444;0.999999832;1.00000045
25.089625;1.04701406;0.0666665723;-0.00778191154;0.063672947;-0.0074325786;1.04467931;1.04825368;0.0796373477;0.000899071692;1.04701423;0.0399998501;-0.00466877672;10;0.066666847;0;1.044444;0.999999841;1.00000045
25.104625;1.04701425;0.0666664724;-0.00778164402;0.0636733446;-0.00743306326;1.04467945;1.04825377;0.079637281;0.000898848209;1.04701398;0.039999839;-0.00466857162;10;0.0666671391;0;1.044444;0.999999773;1.00000037
25.105625;1.04701526;0.0666664672;-0.00778163233;0.0636732987;-0.00743308395;1.04467946;1.04825375;0.079637272;0.000898828612;1.04701496;0.0399998509;-0.00466854474;10;0.0666671688;0;1.044444;0.999999768;1.00000035
25.114625;1.04701529;0.0666664344;-0.00778163607;0.0636733336;-0.00743314769;1.04467941;1.04825359;0.0796372082;0.000898701361;1.04701491;0.0400000155;-0.00466828091;10;0.0666674291;0;1.044444;0.999999811;1.00000016
25.115625;1.04701529;0.0666664319;-0.00778164532;0.0636733321;-0.00743313184;1.0446794;1.04825458;0.0796371304;0.000898689806;1.04701491;0.0400000412;-0.00466825661;10;0.0666674543;0;1.044444;0.999999827;1.00000013
25.122625;1.04701528;0.0666664319;-0.00778173166;0.0636733502;-0.00743291807;1.04467926;1.04825451;0.0796371341;0.000898609024;1.047015;0.0400002467;-0.0046681597;10;0.0666675831;0;1.044444;0.999999993;1.00000001
25.123625;1.04701528;0.0666664343;-0.0077817425;0.0636733567;-0.00743287594;1.04467923;1.0482545;0.0796371351;0.000900186145;1.04701501;0.0400002773;-0.00466815732;10;0.0666675922;0;1.044444;1.00000002;0.99999999
25.128625;1.04701525;0.0666664575;-0.00778177825;0.0636733835;-0.00743264256;1.04467914;1.04825444;0.0796371306;0.000900121413;1.04701513;0.040000416;-0.00466818807;10;0.0666675902;0;1.044444;1.00000009;0.999999917
25.129625;1.04701524;0.0666664658;-0.00778178319;0.0636733872;-0.00743259454;1.04468013;1.04825442;0.0796371282;0.000900108995;1.04701515;0.0400004395;-0.00466820156;10;0.0666675799;0;1.044444;1.00000009;0.999999903
25.131625;1.04701523;0.0666664882;-0.00778179299;0.0636733941;-0.00743250029;1.04468012;1.04825439;0.0796371263;0.000900084973;1.0470152;0.0400004813;-0.0046682328;10;0.0666675494;0;1.044444;1.00000007;0.999999873
25.132625;1.04701521;0.0666665026;-0.00778013135;0.0636733975;-0.00743086237;1.04468012;1.04825438;0.0796371281;0.000900073177;1.04701522;0.0400004995;-0.00466724914;10;0.0666675294;0;1.044444;1.00000006;0.999999857
25.305625;1.04701481;0.0666667088;-0.00777946003;0.0636727814;-0.00743047009;1.04468128;1.048254;0.0796372394;0.000899912548;1.04701557;0.0400001187;-0.00466799483;10;0.0666672169;0;1.044444;1.00000008;0.999999763
25.306625;1.04701479;0.0666666785;-0.00778112241;0.0636727966;-0.00743206611;1.04468125;1.048254;0.0796372403;0.000899891845;1.04701558;0.0400000942;-0.00466900036;10;0.0666672084;0;1.044444;1.00000006;0.999999731
25.309625;1.04701475;0.0666665956;-0.00778111964;0.0636728506;-0.00743208173;1.04468115;1.04825399;0.0796372307;0.000899833255;1.04701564;0.0400000285;-0.0046690192;10;0.0666671833;0;1.044444;0.999999996;0.999999635
25.310625;1.04701473;0.0666665707;-0.00778112416;0.0636728727;-0.00743208701;1.04468011;1.04825399;0.0796372233;0.0008998155;1.04701566;0.0400000093;-0.00466902596;10;0.0666671755;0;1.044444;0.999999973;0.999999605
25.316625;1.04701459;0.0666664355;-0.00778123142;0.0636730339;-0.00743210893;1.04467993;1.04825393;0.079637156;0.000899736124;1.04701582;0.0399999142;-0.0046690471;10;0.0666671312;0;1.044444;0.999999859;0.99999947
25.317625;1.04701456;0.0666664142;-0.00778126197;0.0636730611;-0.00743211076;1.0446799;1.04825392;0.0796371452;0.000898137691;1.04701585;0.0399998997;-0.00466904638;10;0.0666671224;0;1.044444;0.999999845;0.999999457
25.324625;1.04701444;0.0666662923;-0.00778152558;0.0636732046;-0.00743214361;1.0446798;1.04825385;0.0796371;0.000898107808;1.04701601;0.0399998096;-0.00466901681;10;0.0666670371;0;1.044444;0.999999812;0.999999457
25.325625;1.04701444;0.0666662787;-0.00778156362;0.0636732168;-0.0074321536;1.04467979;1.04825285;0.0796371741;0.000898106673;1.04701603;0.0399997997;-0.0046690098;10;0.0666670249;0;1.044444;0.999999816;0.999999469
25.336625;1.04701443;0.0666662005;-0.00778183768;0.0636732201;-0.0074323739;1.0446797;1.04825293;0.0796371503;0.000898131854;1.04701603;0.0399996833;-0.00466896815;10;0.0666669832;0;1.044444;0.99999992;0.99999972
25.337625;1.04701344;0.0666661992;-0.00778184986;0.0636732741;-0.00743240615;1.04467969;1.04825294;0.0796371442;0.000898138506;1.04701502;0.0399996705;-0.00466897401;10;0.0666669843;0;1.044444;0.999999929;0.999999743
25.353625;1.0470137;0.0666661625;-0.00778190431;0.0636732586;-0.00743256643;1.04467957;1.04825312;0.07963698;0.000898290459;1.0470145;0.0399995852;-0.00466918975;10;0.0666670489;0;1.044444;1.00000005;0.999999878
25.354625;1.04701372;0.06666616;-0.00778357051;0.0636732607;-0.00743414356;1.04467958;1.04825314;0.0796369729;0.000898301163;1.04701446;0.0399995887;-0.00467019725;10;0.0666670523;0;1.044444;1.00000006;0.999999879
25.355625;1.04701374;0.066666157;-0.0077835708;0.0636732613;-0.00743412701;1.04467959;1.04825316;0.0796369688;0.000898311374;1.04701442;0.0399995936;-0.00467020237;10;0.066667055;0;1.044444;1.00000006;0.999999883
25.356625;1.04701376;0.0666661532;-0.00778357201;0.0636732602;-0.00743410909;1.0446786;1.04825318;0.0796369682;0.000898321093;1.04701438;0.0399996003;-0.00467020498;10;0.0666670569;0;1.044444;1.00000007;0.999999889
25.361625;1.0470139;0.0666661225;-0.0077835922;0.0636732161;-0.00743401762;1.04467869;1.04825326;0.0796370229;0.000898364964;1.0470142;0.0399996619;-0.00467018899;10;0.0666670507;0;1.044444;1.00000009;0.999999948
25.362625;1.04701393;0.0666661157;-0.00778359874;0.0636731973;-0.00743400071;1.04467871;1.04825327;0.079637044;0.000896783651;1.04701416;0.0399996795;-0.0046701826;10;0.0666670454;0;1.044444;1.00000009;0.999999964
25.388625;1.04701468;0.066666231;-0.00778364671;0.0636728842;-0.00743348766;1.04467899;1.04825333;0.0796374766;0.000897154415;1.04701333;0.0399996652;-0.00466992301;10;0.0666667162;0;1.044444;0.999999792;1.00000011
25.389625;1.04701469;0.0666662532;-0.00778362872;0.0636729016;-0.00743346916;1.04467899;1.04825231;0.0796375561;0.000897172871;1.04701333;0.0399996551;-0.00466990456;10;0.0666667083;0;1.044444;0.999999782;1.0000001
25.390625;1.0470147;0.0666662759;-0.00778527606;0.0636729179;-0.00743504352;1.04467898;1.04825228;0.0796375599;0.000897190997;1.04701333;0.0399996457;-0.00467088631;10;0.0666667022;0;1.044444;0.999999773;1.00000009
25.391625;1.04701471;0.0666662989;-0.00778525577;0.0636729325;-0.00743502716;1.04467798;1.04825226;0.0796375637;0.000897209446;1.04701334;0.0399996372;-0.00467086837;10;0.066666698;0;1.044444;0.999999767;1.00000007
25.395625;1.04701472;0.0666663903;-0.00778517331;0.0636729662;-0.00743497509;1.04467796;1.04825216;0.0796375809;0.00089727919;1.04701341;0.0399996096;-0.0046708005;10;0.0666666935;0;1.044444;0.999999754;1.00000002
25.396625;1.04701473;0.0666664119;-0.00778515433;0.0636729674;-0.00743496603;1.04467796;1.04825213;0.0796375864;0.000895702964;1.04701344;0.0399996044;-0.0046707838;10;0.0666666944;0;1.044444;0.999999753;1
25.406625;1.04701475;0.0666665564;-0.00778504538;0.0636728292;-0.00743498506;1.04467791;1.04825191;0.0796376934;0.000895711348;1.04701376;0.0399996458;-0.0046706244;10;0.0666667377;0;1.044444;0.999999748;0.999999908
25.407625;1.04701375;0.0666665615;-0.00778504302;0.0636728644;-0.00743500383;1.0446779;1.04825189;0.0796377106;0.000895701711;1.04701279;0.0399996546;-0.0046706141;10;0.066666745;0;1.044444;0.999999749;0.999999911
25.420625;1.04701364;0.0666664813;-0.00778510986;0.0636725869;-0.00743530507;1.04467782;1.04825173;0.0796378293;0.000895476304;1.04701327;0.0399995998;-0.00467073837;10;0.0666668072;0;1.044444;0.999999677;1.00000002
25.421625;1.04701363;0.0666664655;-0.00778678308;0.0636725769;-0.00743693156;1.04467682;1.04825172;0.0796378231;0.00089545584;1.0470133;0.0399995832;-0.00467176587;10;0.0666668073;0;1.044444;0.999999663;1.00000002
25.425625;1.04701359;0.0666664003;-0.00778680535;0.0636725524;-0.00743707565;1.04467683;1.04825169;0.0796377746;0.000895385336;1.04701342;0.0399995012;-0.00467189006;10;0.0666667842;0;1.044444;0.999999607;1.00000002
25.426625;1.04701358;0.0666663847;-0.00778680789;0.0636725495;-0.00743711204;1.04467684;1.04825168;0.079637759;0.000893781526;1.04701345;0.0399994761;-0.00467192385;10;0.0666667724;0;1.044444;0.999999593;1.00000001
25.436625;1.0470135;0.0666662998;-0.00778670347;0.063672525;-0.007437414;1.04467688;1.04825159;0.0796376499;0.000893729247;1.04701366;0.039999203;-0.00467232895;10;0.0666666369;0;1.044444;0.999999556;0.999999949
25.437625;1.0470135;0.0666663014;-0.00778668009;0.0636725236;-0.00743743161;1.04467688;1.04825058;0.0796377243;0.000893729652;1.04701368;0.0399991792;-0.00467237597;10;0.0666666299;0;1.044444;0.99999957;0.999999936
25.446625;1.04701362;0.0666663974;-0.00778643098;0.0636725332;-0.00743744518;1.04467685;1.04825057;0.0796377548;0.000893714718;1.04701377;0.0399989865;-0.00467275693;10;0.0666666727;0;1.044444;0.99999981;0.999999791
25.447625;1.04701364;0.0666664159;-0.00778640356;0.0636725388;-0.00743743363;1.04467584;1.04825057;0.079637757;0.000893711079;1.04701378;0.0399989702;-0.00467279065;10;0.0666666902;0;1.044444;0.999999843;0.999999773
25.448625;1.04701366;0.0666664351;-0.00778804396;0.0636725455;-0.00743901238;1.04467584;1.04825057;0.0796377585;0.000893707009;1.04701378;0.0399989564;-0.00467382217;10;0.0666667097;0;1.044444;0.999999877;0.999999754
25.452625;1.04701372;0.0666665126;-0.00778795553;0.0636725821;-0.00743895561;1.04467581;1.04825056;0.079637756;0.000893683046;1.04701378;0.0399989293;-0.00467392614;10;0.0666668011;0;1.044444;1.00000001;0.999999676
25.453625;1.04701373;0.0666665313;-0.00778793787;0.063672594;-0.00743894315;1.04467581;1.04825055;0.0796377529;0.000892084989;1.04701377;0.0399989299;-0.00467394736;10;0.0666668249;0;1.044444;1.00000004;0.999999655
25.458625;1.04701374;0.0666666243;-0.00778787925;0.0636726712;-0.0074389039;1.04467579;1.04825051;0.0796377188;0.000892040085;1.04701373;0.0399989638;-0.00467403549;10;0.0666669229;0;1.044444;1.00000017;0.999999551
25.459625;1.04701274;0.066666644;-0.00778787289;0.0636727496;-0.00743890797;1.04467579;1.0482505;0.079637709;0.000892031058;1.04701272;0.0399989766;-0.00467405041;10;0.0666669363;0;1.044444;1.0000002;0.999999532
25.471625;1.04701248;0.0666669509;-0.00778784343;0.0636728828;-0.00743894536;1.04467579;1.04825056;0.079637547;0.000891912077;1.04701257;0.0399992412;-0.00467413612;10;0.0666669713;0;1.044444;1.00000042;0.999999394
25.472625;1.04701245;0.0666669784;-0.0077878461;0.0636728826;-0.0074389457;1.04467481;1.04825058;0.0796375304;0.000891899356;1.04701256;0.039999271;-0.00467412782;10;0.0666669683;0;1.044444;1.00000042;0.999999392
25.473625;1.04701243;0.0666670051;-0.00778951652;0.0636728818;-0.00744053547;1.04467482;1.04825059;0.0796375142;0.000891885734;1.04701254;0.0399993015;-0.00467511585;10;0.0666669655;0;1.044444;1.00000043;0.999999391
25.476625;1.04701237;0.0666670787;-0.00778953283;0.0636728792;-0.00744051406;1.04467487;1.04825065;0.0796374705;0.000891839846;1.04701247;0.0399993966;-0.00467505927;10;0.0666669605;0;1.044444;1.00000044;0.999999401
25.477625;1.04701235;0.0666671003;-0.00778953903;0.0636728792;-0.007440502;1.04467489;1.04825067;0.0796374575;0.000890233283;1.04701245;0.0399994295;-0.00467503472;10;0.0666669603;0;1.044444;1.00000043;0.999999409
25.478625;1.04701233;0.0666671198;-0.00778954532;0.06367288;-0.00744048769;1.04467491;1.04824969;0.0796375212;0.000890217062;1.04701243;0.0399994631;-0.00467500802;10;0.0666669608;0;1.044444;1.00000043;0.99999942
25.493625;1.04701209;0.0666671891;-0.00778968205;0.0636730614;-0.00744027664;1.04467527;1.04824991;0.0796373821;0.000890010272;1.04701229;0.0399998874;-0.00467453017;10;0.0666669728;0;1.044444;1.00000034;0.99999977
25.494625;1.04701208;0.0666671875;-0.00778969648;0.0636730862;-0.00744027058;1.0446743;1.04824993;0.0796373737;0.000890002839;1.04701228;0.0399998963;-0.00467450716;10;0.0666669683;0;1.044444;1.00000034;0.999999795
25.495625;1.04701206;0.0666671859;-0.00778971112;0.0636731122;-0.00744026436;1.04467432;1.04824994;0.0796373654;0.0008899961;1.04701228;0.0399999023;-0.00467448662;10;0.0666669629;0;1.044444;1.00000033;0.999999819
25.496625;1.04701205;0.0666671843;-0.00779139244;0.0636731393;-0.00744184949;1.04467433;1.04824996;0.0796373574;0.00088999012;1.04701228;0.0399999056;-0.00467546867;10;0.0666669566;0;1.044444;1.00000033;0.999999842
25.499625;1.04701201;0.0666671777;-0.00779143415;0.0636732253;-0.0074418254;1.04467438;1.04825;0.0796373377;0.000889977799;1.04701226;0.0399999019;-0.00467543004;10;0.0666669345;0;1.044444;1.00000032;0.999999901
25.500625;1.047012;0.0666671753;-0.00779144643;0.0636732553;-0.0074418165;1.04467439;1.04825001;0.0796373335;0.000888386151;1.04701224;0.0399998977;-0.0046754218;10;0.0666669274;0;1.044444;1.00000031;0.999999918
25.503625;1.04701196;0.0666671699;-0.00779147711;0.0636733439;-0.0074417913;1.04467439;1.04825004;0.079637331;0.000888391328;1.04701219;0.0399998815;-0.00467540682;10;0.0666669112;0;1.044444;1.00000029;0.99999996
25.504625;1.04701094;0.0666671689;-0.00779148519;0.0636734317;-0.00744179148;1.04467439;1.04825004;0.0796373335;0.000888396754;1.04701117;0.0399998756;-0.00467540397;10;0.0666669075;0;1.044444;1.00000028;0.99999997
25.513625;1.04701086;0.0666671892;-0.00779150725;0.0636735713;-0.00744180934;1.04467419;1.04825007;0.0796373747;0.000888492684;1.04701091;0.0399998137;-0.00467543631;10;0.0666668993;0;1.044444;1.00000012;0.999999976
25.514625;1.04701086;0.0666671953;-0.00779150548;0.0636735779;-0.00744182217;1.04467416;1.04824906;0.0796374515;0.000888505903;1.04701088;0.0399998054;-0.00467544661;10;0.066666903;0;1.044444;1.00000009;0.999999967
25.515625;1.04701086;0.0666672015;-0.00779150328;0.0636735832;-0.00744183642;1.04467413;1.04824906;0.079637451;0.000888517832;1.04701086;0.0399997973;-0.00467545799;10;0.0666669082;0;1.044444;1.00000007;0.999999955
25.516625;1.04701086;0.0666672076;-0.00779150079;0.0636735873;-0.00744185173;1.0446731;1.04824906;0.0796374491;0.000888529248;1.04701084;0.0399997898;-0.0046754704;10;0.0666669148;0;1.044444;1.00000005;0.99999994
25.517625;1.04701086;0.0666672134;-0.00779149819;0.0636735903;-0.00744186779;1.04467307;1.04824906;0.0796374458;0.000888540144;1.04701082;0.0399997831;-0.00467548374;10;0.0666669226;0;1.044444;1.00000002;0.999999923
25.518625;1.04701086;0.0666672184;-0.00779316239;0.0636735922;-0.00744347605;1.04467304;1.04824905;0.0796374413;0.000888550555;1.04701081;0.0399997774;-0.00467649789;10;0.0666669315;0;1.044444;1;0.999999904
25.520625;1.04701086;0.0666672261;-0.00779315932;0.0636735941;-0.00744350837;1.044673;1.04824905;0.079637429;0.000888570003;1.04701079;0.0399997698;-0.0046765284;10;0.0666669512;0;1.044444;0.99999996;0.999999861
25.521625;1.04701087;0.0666672287;-0.00779315947;0.0636735948;-0.00744352336;1.04467298;1.04824904;0.0796374209;0.000886989038;1.04701079;0.0399997685;-0.00467654462;10;0.0666669618;0;1.044444;0.99999994;0.999999836
25.535625;1.047011;0.0666670677;-0.00779328856;0.0636736928;-0.00744353544;1.04467287;1.04824896;0.0796371146;0.00088703983;1.04701104;0.0399999435;-0.00467669069;10;0.0666671604;0;1.044444;0.999999755;0.999999511
25.536625;1.04701102;0.0666670412;-0.00779330463;0.0636737006;-0.00744352962;1.04467187;1.04824895;0.0796370983;0.000887035517;1.04701106;0.0399999654;-0.00467668148;10;0.0666671785;0;1.044444;0.999999749;0.999999502
25.537625;1.04701104;0.0666670137;-0.00779332194;0.0636737072;-0.00744352361;1.04467186;1.04824895;0.0796370853;0.000887029848;1.04701109;0.0399999872;-0.00467666867;10;0.0666671966;0;1.044444;0.999999746;0.999999494
25.538625;1.04701106;0.0666669855;-0.00779500707;0.0636737129;-0.00744510906;1.04467185;1.04824894;0.0796370759;0.000887022994;1.04701112;0.0400000083;-0.00467765271;10;0.0666672138;0;1.044444;0.999999744;0.999999489
25.541625;1.04701111;0.0666668992;-0.00779506688;0.0636737241;-0.00744508624;1.04467182;1.04824894;0.0796370669;0.000886999191;1.0470112;0.0400000619;-0.00467759137;10;0.0666672536;0;1.044444;0.999999751;0.999999479
25.542625;1.04701113;0.0666668707;-0.00779508709;0.0636737256;-0.00744507713;1.0446718;1.04824894;0.0796370694;0.000885401816;1.04701123;0.0400000755;-0.00467756814;10;0.066667262;0;1.044444;0.999999757;0.999999477
25.543625;1.04701014;0.0666668423;-0.00779510687;0.0636737867;-0.00744507435;1.04467179;1.04824894;0.0796370741;0.000885395405;1.04701025;0.040000087;-0.00467754435;10;0.0666672682;0;1.044444;0.999999765;0.999999476
25.546625;1.04701018;0.0666667574;-0.00779516125;0.0636737821;-0.00744504016;1.04467174;1.04824895;0.0796370974;0.000885384682;1.04701031;0.0400001121;-0.00467747523;10;0.0666672778;0;1.044444;0.999999799;0.999999475
25.547625;1.0470102;0.0666667283;-0.00779517721;0.0636737797;-0.00744502732;1.04467173;1.04824795;0.0796371826;0.00088538489;1.04701033;0.0400001185;-0.00467745465;10;0.0666672786;0;1.044444;0.999999813;0.999999476
25.554625;1.04701025;0.0666664846;-0.007795238;0.0636737674;-0.00744491302;1.04467168;1.0482479;0.0796372329;0.000885408047;1.04701037;0.0400001542;-0.00467736021;10;0.0666672773;0;1.044444;0.999999923;0.999999498
25.555625;1.04701026;0.0666664447;-0.00779523612;0.063673768;-0.00744489362;1.04467068;1.04824788;0.0796372372;0.00088541325;1.04701037;0.0400001585;-0.00467735404;10;0.0666672798;0;1.044444;0.999999935;0.999999499
25.557625;1.04701027;0.066666365;-0.00779522153;0.0636737715;-0.00744485557;1.04467068;1.04824785;0.0796372447;0.000885424126;1.04701036;0.0400001674;-0.00467734562;10;0.0666672889;0;1.044444;0.999999956;0.999999496
25.558625;1.04701027;0.0666663265;-0.00779687499;0.0636737742;-0.00744642997;1.04467068;1.04824784;0.0796372486;0.000885429677;1.04701036;0.0400001725;-0.00467834222;10;0.0666672955;0;1.044444;0.999999964;0.999999492
25.560625;1.04701028;0.0666662549;-0.00779683663;0.0636737818;-0.00744640137;1.04467068;1.0482478;0.079637259;0.000885440521;1.04701035;0.0400001849;-0.00467833474;10;0.0666673131;0;1.044444;0.999999976;0.999999479
25.561625;1.04701029;0.0666662225;-0.00779681198;0.0636737867;-0.00744639107;1.04467068;1.04824779;0.0796372661;0.000883855861;1.04701034;0.0400001919;-0.00467833044;10;0.0666673242;0;1.044444;0.99999998;0.999999471
25.573625;1.04701045;0.0666660165;-0.00779640728;0.0636737975;-0.00744651079;1.04467049;1.04824772;0.0796375521;0.000883928714;1.0470102;0.0400002132;-0.00467822642;10;0.0666674992;0;1.044444;0.999999966;0.999999361
25.574625;1.04701047;0.0666660108;-0.00779637671;0.0636737886;-0.00744653592;1.04466946;1.04824772;0.0796375935;0.000883937463;1.04701018;0.0400002085;-0.00467821348;10;0.0666675091;0;1.044444;0.999999962;0.999999349
25.576625;1.04701052;0.0666660008;-0.00779632279;0.0636737669;-0.00744659094;1.04466941;1.04824771;0.0796376777;0.000883956079;1.04701016;0.0400002007;-0.00467818819;10;0.0666675241;0;1.044444;0.999999954;0.999999322
25.577625;1.04701054;0.0666659964;-0.00779796658;0.0636737547;-0.00744821201;1.04466939;1.04824771;0.0796377191;0.000883965605;1.04701016;0.0400001988;-0.00467917586;10;0.066667529;0;1.044444;0.99999995;0.999999306
25.578625;1.04701056;0.0666659923;-0.00779794661;0.0636737421;-0.00744824162;1.04466936;1.0482467;0.079637835;0.000883976005;1.04701015;0.0400001993;-0.00467916376;10;0.066667532;0;1.044444;0.999999946;0.999999288
25.579625;1.04701058;0.0666659887;-0.00779792958;0.0636737294;-0.00744827093;1.04466934;1.0482467;0.0796378728;0.000883985512;1.04701014;0.0400002025;-0.00467915205;10;0.0666675332;0;1.044444;0.999999941;0.999999269
25.580625;1.04700961;0.0666659858;-0.00779791538;0.0636737778;-0.00744830638;1.04466932;1.04824669;0.0796379078;0.000882404889;1.04700913;0.0400002088;-0.004679141;10;0.0666675326;0;1.044444;0.999999937;0.999999249
25.591625;1.0470098;0.0666660671;-0.00779793845;0.0636736555;-0.00744848542;1.04466922;1.04824664;0.0796380566;0.000882481279;1.04700902;0.0400004189;-0.00467907758;10;0.066667384;0;1.044444;0.999999891;0.999999087
25.592625;1.0470098;0.0666660857;-0.00779795279;0.0636736424;-0.00744848986;1.04466822;1.04824663;0.0796380521;0.000882488592;1.04700901;0.0400004381;-0.00467907671;10;0.066667358;0;1.044444;0.999999889;0.999999081
25.594625;1.04700981;0.066666127;-0.00779798058;0.063673615;-0.00744849407;1.04466824;1.04824662;0.0796380377;0.000882503621;1.047009;0.0400004724;-0.00467907641;10;0.0666673001;0;1.044444;0.999999886;0.999999075
25.595625;1.04700981;0.0666661495;-0.00779965991;0.0636736009;-0.00745008619;1.04466825;1.04824661;0.079638028;0.000882510583;1.047009;0.0400004878;-0.00468007702;10;0.0666672681;0;1.044444;0.999999884;0.999999076
25.597625;1.0470098;0.0666661979;-0.00779968167;0.063673572;-0.00745008416;1.04466828;1.04824659;0.0796380039;0.00088252133;1.04700901;0.0400005149;-0.0046800793;10;0.0666671973;0;1.044444;0.999999882;0.999999085
25.598625;1.04700979;0.0666662234;-0.00779969044;0.0636735572;-0.00745008218;1.0446683;1.04824658;0.0796379897;0.000880934321;1.04700901;0.0400005261;-0.00468008036;10;0.0666671586;0;1.044444;0.999999881;0.999999093
25.606625;1.04700969;0.0666664576;-0.00779971755;0.0636734253;-0.00745007453;1.04466851;1.04824652;0.079637839;0.000880854836;1.04700902;0.0400005638;-0.00468005727;10;0.0666668039;0;1.044444;0.999999866;0.999999205
25.607625;1.04700967;0.0666664916;-0.00779972062;0.0636734068;-0.0074500757;1.04466853;1.04824551;0.0796378954;0.000880831173;1.04700902;0.0400005642;-0.0046800511;10;0.0666667615;0;1.044444;0.999999865;0.999999222
25.608625;1.04700965;0.0666665264;-0.00779972452;0.0636733883;-0.0074500771;1.04466856;1.04824551;0.0796378774;0.000880804161;1.04700902;0.0400005638;-0.00468004478;10;0.0666667215;0;1.044444;0.999999864;0.99999924
25.609625;1.04700963;0.0666665621;-0.00779972942;0.0636733698;-0.0074500786;1.04466759;1.04824551;0.0796378616;0.00088077523;1.04700902;0.0400005625;-0.00468003845;10;0.0666666845;0;1.044444;0.999999864;0.999999257
25.612625;1.04700956;0.0666666744;-0.00779975099;0.0636733181;-0.00745008053;1.04466767;1.0482455;0.0796378305;0.000880684067;1.04700902;0.0400005535;-0.00468001979;10;0.0666665956;0;1.044444;0.999999872;0.999999311
25.613625;1.04700953;0.0666667131;-0.00780142747;0.0636733032;-0.0074516711;1.0446677;1.0482455;0.0796378269;0.00088065483;1.04700902;0.0400005489;-0.00468101388;10;0.0666665747;0;1.044444;0.999999878;0.99999933
25.614625;1.04700851;0.0666667519;-0.00780143876;0.0636733508;-0.00745167573;1.04466772;1.0482455;0.0796378272;0.000880627196;1.04700802;0.0400005434;-0.00468100825;10;0.0666665581;0;1.044444;0.999999887;0.99999935
25.615625;1.04700848;0.0666667906;-0.0078014515;0.0636733395;-0.00745167209;1.04466773;1.0482455;0.0796378313;0.00087901136;1.04700802;0.040000537;-0.00468100297;10;0.0666665457;0;1.044444;0.999999897;0.99999937
25.625625;1.04700815;0.0666671492;-0.00780161097;0.0636733232;-0.00745159292;1.04466784;1.04824545;0.0796379716;0.000878802873;1.04700798;0.0400004758;-0.00468096414;10;0.0666665288;0;1.044444;1.00000009;0.999999602
25.626625;1.04700812;0.0666671755;-0.00780162229;0.0636733273;-0.00745158068;1.04466686;1.04824544;0.0796379835;0.000878785676;1.04700797;0.0400004713;-0.00468096145;10;0.066666529;0;1.044444;1.00000011;0.999999624
25.629625;1.04700803;0.0666672383;-0.00780164011;0.0636733408;-0.00745154253;1.04466692;1.04824542;0.0796380092;0.000878742285;1.04700794;0.0400004529;-0.00468095464;10;0.0666665255;0;1.044444;1.00000016;0.999999681
