time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.630625;1.047008;0.0666672539;-0.0078033062;0.0636733453;-0.00745312212;1.04466694;1.04824542;0.0796380142;0.000878730559;1.04700793;0.0400004447;-0.00468195236;10;0.066666523;0;1.044444;1.00000017;0.999999697
25.632625;1.04700795;0.0666672777;-0.00780329486;0.0636733529;-0.00745309938;1.04466699;1.04824542;0.0796380198;0.00087871099;1.04700791;0.0400004237;-0.00468194695;10;0.0666665176;0;1.044444;1.00000018;0.999999722
25.633625;1.04700792;0.0666672863;-0.00780328441;0.0636733555;-0.00745308893;1.04466701;1.04824542;0.079638021;0.00087711294;1.04700789;0.0400004107;-0.00468194365;10;0.0666665155;0;1.044444;1.00000018;0.999999732
25.634625;1.0470079;0.066667293;-0.00780327103;0.0636733571;-0.00745307901;1.04466704;1.04824542;0.0796380214;0.000877105678;1.04700788;0.0400003958;-0.00468193991;10;0.0666665141;0;1.044444;1.00000018;0.999999739
25.635625;1.04700787;0.0666672981;-0.00780325491;0.0636733579;-0.0074530696;1.04466707;1.04824443;0.0796380972;0.000877099876;1.04700787;0.0400003791;-0.00468193583;10;0.0666665134;0;1.044444;1.00000017;0.999999745
25.642625;1.04700776;0.0666672893;-0.00780308987;0.0636733517;-0.00745301069;1.04466729;1.04824454;0.0796381065;0.000877074728;1.04700785;0.040000228;-0.00468190833;10;0.066666537;0;1.044444;1;0.99999976
25.643625;1.04700776;0.066667283;-0.00780306381;0.0636733491;-0.00745300306;1.04466632;1.04824457;0.0796381115;0.000877076618;1.04700786;0.0400002047;-0.00468190505;10;0.0666665476;0;1.044444;0.999999963;0.999999759
25.646625;1.04700776;0.0666672585;-0.00780298869;0.0636733346;-0.00745297955;1.04466642;1.04824465;0.0796381271;0.000877093393;1.04700792;0.0400001388;-0.0046818948;10;0.0666665912;0;1.044444;0.99999984;0.999999753
25.647625;1.04700676;0.0666672486;-0.00780463125;0.0636733883;-0.00745457043;1.04466644;1.04824469;0.0796381318;0.000877103011;1.04700694;0.040000119;-0.00468289133;10;0.0666666093;0;1.044444;0.999999799;0.99999975
25.648625;1.04700677;0.0666672382;-0.00780460701;0.0636733799;-0.00745456275;1.04466647;1.04824472;0.0796381362;0.000877114715;1.04700697;0.0400001006;-0.00468288797;10;0.0666666289;0;1.044444;0.999999758;0.999999746
25.649625;1.04700677;0.0666672276;-0.00780458225;0.0636733704;-0.00745455586;1.0446665;1.04824475;0.0796381405;0.000875538394;1.047007;0.0400000837;-0.00468288485;10;0.06666665;0;1.044444;0.99999972;0.999999741
25.658625;1.04700694;0.0666671176;-0.00780435081;0.0636732513;-0.00745455221;1.04466665;1.04824504;0.0796382011;0.000875714284;1.04700725;0.0399999881;-0.00468289594;10;0.0666668465;0;1.044444;0.999999513;0.999999714
25.659625;1.04700696;0.0666671013;-0.00780432681;0.0636732379;-0.00745455704;1.04466566;1.04824507;0.0796382097;0.00087573897;1.04700727;0.0399999838;-0.00468290404;10;0.0666668631;0;1.044444;0.999999503;0.999999718
25.661625;1.04700701;0.0666670645;-0.00780427951;0.0636732157;-0.00745456845;1.04466567;1.04824511;0.0796382268;0.000875790865;1.04700731;0.0399999782;-0.00468292514;10;0.0666668918;0;1.044444;0.999999489;0.999999732
25.662625;1.04700703;0.066667044;-0.00780425605;0.0636732078;-0.00745457511;1.04466567;1.04824413;0.0796383111;0.000875818405;1.04700733;0.0399999763;-0.0046829378;10;0.0666669036;0;1.044444;0.999999483;0.999999743
25.663625;1.04700704;0.0666670221;-0.00780589949;0.0636732023;-0.00745617436;1.04466567;1.04824414;0.0796383191;0.000875845148;1.04700734;0.0399999746;-0.00468395151;10;0.0666669137;0;1.044444;0.999999478;0.999999757
25.665625;1.04700706;0.0666669747;-0.00780585446;0.0636731987;-0.00745619189;1.04466565;1.04824416;0.0796383345;0.000875897238;1.04700736;0.0399999713;-0.00468398076;10;0.0666669285;0;1.044444;0.999999471;0.999999793
25.666625;1.04700707;0.0666669495;-0.00780583293;0.0636732006;-0.00745620238;1.04466564;1.04824417;0.0796383419;0.000874331714;1.04700736;0.0399999696;-0.00468399565;10;0.0666669335;0;1.044444;0.999999467;0.999999815
25.674625;1.04700702;0.0666667181;-0.00780568675;0.0636732902;-0.00745632516;1.04466549;1.04824416;0.0796383518;0.000874431932;1.04700732;0.0399999834;-0.00468408506;10;0.0666669112;0;1.044444;0.99999945;1.00000007
25.675625;1.047007;0.066666688;-0.00780567367;0.0636733077;-0.00745634007;1.04466447;1.04824416;0.0796383435;0.000874429633;1.0470073;0.0399999903;-0.00468408883;10;0.0666669015;0;1.044444;0.999999448;1.00000011
25.677625;1.04700696;0.0666666292;-0.00780565195;0.0636733453;-0.0074563661;1.04466443;1.04824416;0.0796383211;0.0008744162;1.04700727;0.0400000073;-0.00468409078;10;0.0666668803;0;1.044444;0.999999445;1.00000019
25.678625;1.04700594;0.0666666007;-0.00780564313;0.0636734252;-0.00745638447;1.04466441;1.04824416;0.079638307;0.000874405574;1.04700625;0.0400000169;-0.00468408984;10;0.0666668698;0;1.044444;0.999999445;1.00000022
25.679625;1.04700591;0.0666665731;-0.0078073022;0.063673444;-0.00745798658;1.04466439;1.04824415;0.0796382912;0.000874392641;1.04700622;0.040000027;-0.00468508831;10;0.0666668595;0;1.044444;0.999999445;1.00000026
25.680625;1.04700589;0.0666665465;-0.00780729574;0.0636734619;-0.00745799603;1.04466438;1.04824415;0.0796382737;0.00087437763;1.0470062;0.0400000376;-0.00468508663;10;0.0666668499;0;1.044444;0.999999448;1.00000029
25.681625;1.04700587;0.066666521;-0.00780729033;0.0636734787;-0.00745800486;1.04466436;1.04824415;0.0796382543;0.000872770833;1.04700618;0.0400000485;-0.0046850851;10;0.0666668413;0;1.044444;0.999999451;1.00000033
25.687625;1.04700579;0.0666663942;-0.00780728464;0.0636735446;-0.00745805597;1.04466423;1.04824415;0.0796381068;0.00087264232;1.04700606;0.0400001099;-0.00468508984;10;0.066666829;0;1.044444;0.999999503;1.00000048
25.688625;1.04700578;0.0666663779;-0.00780729008;0.0636735479;-0.00745806565;1.04466421;1.04824315;0.0796381555;0.000872618507;1.04700605;0.040000117;-0.00468509485;10;0.066666835;0;1.044444;0.999999516;1.0000005
25.689625;1.04700578;0.066666363;-0.00780729793;0.0636735491;-0.00745807587;1.04466419;1.04824315;0.0796381288;0.000872593506;1.04700603;0.0400001224;-0.00468510129;10;0.0666668436;0;1.044444;0.999999531;1.00000051
25.690625;1.04700578;0.0666663496;-0.00780730824;0.0636735484;-0.0074580866;1.04466317;1.04824314;0.0796381032;0.00087256843;1.04700602;0.0400001262;-0.00468510897;10;0.0666668548;0;1.044444;0.999999546;1.00000052
25.694625;1.04700577;0.0666663095;-0.00780737365;0.0636735315;-0.00745813234;1.04466308;1.04824312;0.0796380212;0.000872474671;1.04700598;0.0400001285;-0.00468514611;10;0.0666669263;0;1.044444;0.999999618;1.00000055
25.695625;1.04700577;0.066666303;-0.00780906308;0.0636735254;-0.00745973581;1.04466306;1.04824311;0.0796380071;0.000872454969;1.04700598;0.0400001268;-0.00468615585;10;0.0666669502;0;1.044444;0.999999639;1.00000055
25.696625;1.04700577;0.0666662976;-0.00780908852;0.0636735195;-0.00745974728;1.04466303;1.0482431;0.0796379955;0.000872437567;1.04700597;0.0400001245;-0.00468616555;10;0.0666669759;0;1.044444;0.999999661;1.00000055
25.697625;1.04700577;0.0666662933;-0.00780911659;0.0636735141;-0.00745975838;1.044663;1.04824309;0.0796379862;0.000870832826;1.04700597;0.0400001218;-0.00468617518;10;0.0666670029;0;1.044444;0.999999684;1.00000055
25.704625;1.04700571;0.066666272;-0.00780936645;0.0636735007;-0.00745980128;1.04466282;1.04824298;0.0796379484;0.000870814686;1.0470059;0.0400001106;-0.00468622668;10;0.0666671883;0;1.044444;0.999999862;1.00000055
25.705625;1.0470057;0.0666662672;-0.00780940753;0.063673501;-0.0074598014;1.04466179;1.04824296;0.0796379421;0.000870823743;1.04700589;0.0400001109;-0.00468622848;10;0.06666721;0;1.044444;0.999999888;1.00000056
25.707625;1.04700568;0.0666662549;-0.0078094922;0.0636735024;-0.00745979795;1.04466175;1.04824293;0.0796379258;0.000870847705;1.04700586;0.0400001123;-0.00468622598;10;0.0666672481;0;1.044444;0.999999936;1.00000057
25.708625;1.04700468;0.0666662477;-0.00780953519;0.0636735643;-0.00745980216;1.04466172;1.04824292;0.0796379157;0.000870861684;1.04700484;0.0400001131;-0.00468622184;10;0.0666672644;0;1.044444;0.999999959;1.00000058
25.709625;1.04700467;0.0666662401;-0.00780957821;0.0636735659;-0.00745979893;1.0446617;1.04824291;0.0796379048;0.000870876307;1.04700483;0.0400001136;-0.00468621608;10;0.0666672789;0;1.044444;0.99999998;1.00000059
25.710625;1.04700466;0.0666662322;-0.00781128767;0.0636735681;-0.00746138745;1.04466167;1.0482429;0.0796378938;0.000870890995;1.04700481;0.0400001136;-0.00468720898;10;0.0666672919;0;1.044444;1;1.00000061
25.712625;1.04700465;0.0666662164;-0.00781137178;0.0636735745;-0.0074613806;1.04466163;1.04824288;0.0796378741;0.000870918519;1.04700478;0.0400001115;-0.00468719223;10;0.0666673145;0;1.044444;1.00000005;1.00000063
25.713625;1.04700464;0.0666662088;-0.00781141257;0.063673579;-0.00746137686;1.0446616;1.04824187;0.0796379424;0.000869341588;1.04700477;0.0400001092;-0.00468718348;10;0.0666673253;0;1.044444;1.00000007;1.00000064
25.719625;1.04700461;0.0666661735;-0.00781161035;0.0636736253;-0.00746134272;1.04466145;1.04824182;0.0796379524;0.000869398196;1.04700472;0.0400000953;-0.00468714446;10;0.0666674101;0;1.044444;1.00000024;1.00000072
25.720625;1.04700461;0.0666661691;-0.00781163305;0.063673635;-0.00746133415;1.04466043;1.04824181;0.0796379643;0.000869406776;1.04700472;0.0400000955;-0.00468714021;10;0.0666674284;0;1.044444;1.00000028;1.00000073
25.725625;1.04700455;0.0666661693;-0.00781170483;0.0636736814;-0.00746127646;1.04466031;1.04824181;0.0796380548;0.000869444297;1.04700477;0.0400001088;-0.00468712721;10;0.0666675197;0;1.044444;1.00000044;1.00000076
25.726625;1.04700454;0.0666661757;-0.00781337845;0.0636736895;-0.00746285344;1.04466029;1.04824181;0.0796380754;0.000869450108;1.04700479;0.040000113;-0.00468812656;10;0.0666675346;0;1.044444;1.00000047;1.00000076
25.727625;1.04700453;0.0666661844;-0.00781338311;0.0636736966;-0.00746283761;1.04466027;1.04824181;0.0796380959;0.0008694551;1.04700481;0.0400001175;-0.00468812636;10;0.0666675475;0;1.044444;1.0000005;1.00000076
25.728625;1.04700451;0.0666661952;-0.00781338541;0.0636737023;-0.007462821;1.04466025;1.04824181;0.0796381157;0.000867869121;1.04700484;0.0400001224;-0.00468812641;10;0.0666675581;0;1.044444;1.00000052;1.00000076
25.734625;1.04700446;0.0666663065;-0.00781336157;0.0636736994;-0.00746271488;1.04466014;1.04824184;0.0796382115;0.000867868551;1.04700502;0.0400001524;-0.00468811421;10;0.0666675722;0;1.044444;1.00000068;1.00000075
25.735625;1.04700446;0.0666663318;-0.0078133547;0.0636736941;-0.00746269837;1.04465912;1.04824184;0.0796382231;0.000867865969;1.04700506;0.0400001538;-0.00468810717;10;0.0666675669;0;1.044444;1.0000007;1.00000074
25.736625;1.04700446;0.0666663586;-0.00781334773;0.0636736883;-0.00746268284;1.0446591;1.04824185;0.0796382335;0.00086786348;1.04700509;0.040000153;-0.00468809802;10;0.0666675595;0;1.044444;1.00000072;1.00000073
25.737625;1.04700346;0.0666663864;-0.0078133408;0.063673743;-0.00746267556;1.04465908;1.04824085;0.0796383189;0.000867862147;1.04700413;0.0400001503;-0.00468808671;10;0.0666675502;0;1.044444;1.00000074;1.00000072
25.739625;1.04700346;0.0666664442;-0.0078133273;0.0636737313;-0.00746265022;1.04465904;1.04824085;0.0796383353;0.000867859068;1.04700419;0.0400001391;-0.00468805815;10;0.0666675261;0;1.044444;1.00000077;1.0000007
25.740625;1.04700347;0.0666664736;-0.00781498744;0.0636737259;-0.00746423075;1.04465902;1.04824085;0.0796383426;0.000867857908;1.04700422;0.0400001311;-0.00468904139;10;0.0666675116;0;1.044444;1.00000078;1.00000069
25.742625;1.04700348;0.0666665329;-0.00781497511;0.0636737166;-0.00746420894;1.04465898;1.04824085;0.0796383557;0.000867855066;1.04700427;0.0400001106;-0.0046890042;10;0.0666674785;0;1.044444;1.0000008;1.00000065
25.743625;1.04700349;0.0666665625;-0.00781496934;0.0636737126;-0.00746419762;1.04465896;1.04824085;0.0796383618;0.000866262964;1.04700429;0.0400000983;-0.00468898436;10;0.0666674599;0;1.044444;1.00000081;1.00000063
25.748625;1.04700357;0.0666666995;-0.00781494491;0.0636736985;-0.0074641263;1.04465889;1.04824085;0.0796383824;0.000866246902;1.04700438;0.0400000227;-0.00468888822;10;0.0666673382;0;1.044444;1.00000078;1.00000049
25.749625;1.04700359;0.0666667234;-0.00781494179;0.063673696;-0.00746410823;1.04465789;1.04824085;0.0796383828;0.000866244265;1.04700439;0.0400000069;-0.00468887172;10;0.0666673078;0;1.044444;1.00000077;1.00000046
25.754625;1.04700374;0.0666668254;-0.00781493145;0.0636736744;-0.00746400454;1.04465791;1.04824087;0.0796383656;0.000866249433;1.04700444;0.0399999385;-0.00468879962;10;0.0666671439;0;1.044444;1.00000064;1.0000003
25.755625;1.04700378;0.0666668433;-0.00781659485;0.0636736684;-0.00746557415;1.04465792;1.04824087;0.0796383592;0.000866254394;1.04700445;0.0399999269;-0.00468978547;10;0.0666671134;0;1.044444;1.00000061;1.00000027
25.756625;1.04700382;0.0666668607;-0.00781659047;0.0636736623;-0.0074655515;1.04465794;1.04824088;0.0796383522;0.000866260423;1.04700447;0.0399999155;-0.00468977097;10;0.0666670851;0;1.044444;1.00000057;1.00000023
25.757625;1.04700385;0.0666668776;-0.00781658483;0.0636736563;-0.00746552843;1.04465796;1.04824089;0.0796383447;0.00086467742;1.04700448;0.039999904;-0.00468975595;10;0.0666670591;0;1.044444;1.00000054;1.0000002
25.760625;1.04700397;0.066666925;-0.0078165603;0.0636736426;-0.00746545698;1.04465805;1.04824092;0.079638323;0.000864701405;1.04700452;0.0399998677;-0.00468970628;10;0.0666669926;0;1.044444;1.00000042;1.00000011
25.761625;1.047004;0.0666669393;-0.00781655027;0.0636736404;-0.00746543247;1.04465808;1.04823993;0.0796383933;0.000864709907;1.04700454;0.0399998555;-0.00468968796;10;0.0666669731;0;1.044444;1.00000038;1.00000008
25.763625;1.04700407;0.066666964;-0.0078165287;0.0636736403;-0.00746538227;1.04465816;1.04823996;0.0796383866;0.000864722718;1.04700458;0.0399998312;-0.004689649;10;0.0666669358;0;1.044444;1.0000003;1.00000002
25.764625;1.0470041;0.0666669738;-0.00781651739;0.0636736423;-0.00746535673;1.04465719;1.04823998;0.0796383862;0.000864727741;1.0470046;0.039999819;-0.00468962872;10;0.0666669172;0;1.044444;1.00000026;0.999999994
25.765625;1.04700313;0.0666669815;-0.00781650591;0.0636737061;-0.00746533837;1.04465723;1.04824;0.079638388;0.000864731956;1.04700361;0.0399998066;-0.00468960826;10;0.0666668982;0;1.044444;1.00000022;0.999999969
25.769625;1.04700322;0.0666669958;-0.00781645914;0.0636737179;-0.00746524518;1.04465738;1.04824008;0.0796384158;0.000864742549;1.04700368;0.039999758;-0.00468953164;10;0.0666668112;0;1.044444;1.00000007;0.99999988
25.770625;1.04700324;0.0666669969;-0.00781811371;0.0636737189;-0.00746681819;1.04465742;1.04824011;0.0796384273;0.000864744269;1.04700369;0.0399997467;-0.00469051565;10;0.0666667864;0;1.044444;1.00000003;0.999999861
25.771625;1.04700325;0.0666669976;-0.00781810145;0.0636737186;-0.00746680199;1.04465745;1.04824013;0.0796384406;0.000864745975;1.0470037;0.0399997359;-0.0046905016;10;0.0666667607;0;1.044444;1;0.999999843
25.772625;1.04700327;0.066666998;-0.00781808914;0.063673717;-0.00746678872;1.04465748;1.04824015;0.0796384556;0.000863157824;1.0470037;0.0399997256;-0.00469048964;10;0.0666667347;0;1.044444;0.99999997;0.999999827
25.777625;1.04700334;0.066666995;-0.00781803309;0.0636736909;-0.00746677014;1.04465764;1.04824022;0.0796385534;0.000863168213;1.04700371;0.0399996819;-0.00469045262;10;0.0666666115;0;1.044444;0.999999829;0.999999777
25.778625;1.04700335;0.0666669939;-0.00781802434;0.0636736836;-0.00746677486;1.04465667;1.04824022;0.0796385757;0.00086317085;1.04700371;0.0399996751;-0.00469044722;10;0.0666665905;0;1.044444;0.999999806;0.999999772
25.783625;1.0470034;0.0666669884;-0.00781798918;0.0636736511;-0.00746682166;1.0446568;1.04824022;0.0796386846;0.000863197952;1.04700369;0.0399996608;-0.00469042829;10;0.0666665183;0;1.044444;0.999999704;0.99999977
25.784625;1.04700341;0.0666669881;-0.00781964997;0.0636736475;-0.00746842711;1.04465682;1.04823921;0.0796387812;0.000863206325;1.04700368;0.0399996637;-0.00469142755;10;0.0666665112;0;1.044444;0.999999688;0.999999773
25.785625;1.04700342;0.0666669886;-0.00781964466;0.0636736455;-0.00746844236;1.04465684;1.0482392;0.0796388012;0.000863214011;1.04700368;0.0399996691;-0.0046914281;10;0.0666665066;0;1.044444;0.999999674;0.999999777
25.786625;1.04700343;0.0666669897;-0.00781963999;0.0636736452;-0.00746845933;1.04465685;1.04823919;0.0796388208;0.000861631769;1.04700367;0.0399996771;-0.00469142999;10;0.0666665044;0;1.044444;0.999999662;0.999999782
25.791625;1.04700348;0.0666669966;-0.00781962857;0.0636736612;-0.00746856404;1.04465693;1.04823911;0.0796389047;0.00086167195;1.04700367;0.0399997549;-0.00469146157;10;0.06666652;0;1.044444;0.999999641;0.99999982
25.792625;1.0470025;0.0666669963;-0.00781962937;0.0636737281;-0.00746859486;1.04465594;1.04823909;0.0796389175;0.000861680719;1.04700267;0.0399997758;-0.0046914723;10;0.0666665266;0;1.044444;0.999999642;0.999999831
25.797625;1.04700254;0.0666669847;-0.00781965416;0.0636737665;-0.00746873467;1.04465601;1.04823898;0.0796389565;0.000861733705;1.04700268;0.0399999009;-0.00469154108;10;0.0666665715;0;1.044444;0.99999966;0.999999896
25.798625;1.04700254;0.0666669813;-0.00782133039;0.0636737739;-0.00747035968;1.04465602;1.04823896;0.0796389593;0.000861747285;1.04700268;0.0399999287;-0.00469255649;10;0.0666665815;0;1.044444;0.999999664;0.999999909
25.799625;1.04700255;0.0666669776;-0.0078213415;0.0636737807;-0.00747039437;1.04465603;1.04823893;0.0796389605;0.000861762291;1.04700268;0.0399999566;-0.00469257207;10;0.0666665917;0;1.044444;0.999999669;0.999999921
25.800625;1.04700255;0.0666669737;-0.00782135408;0.0636737869;-0.00747043038;1.04465604;1.0482389;0.0796389599;0.000860188866;1.04700268;0.0399999841;-0.00469258769;10;0.0666666023;0;1.044444;0.999999673;0.999999932
25.805625;1.04700254;0.0666669457;-0.00782143009;0.0636738034;-0.00747062129;1.04465607;1.04823872;0.0796389231;0.00086029314;1.04700266;0.0400001108;-0.00469266623;10;0.066666662;0;1.044444;0.999999695;0.999999965
25.806625;1.04700253;0.066666939;-0.00782144514;0.0636738026;-0.00747065942;1.04465508;1.04823869;0.0796389088;0.000860317741;1.04700266;0.0400001338;-0.00469268228;10;0.0666666744;0;1.044444;0.999999701;0.999999966
25.807625;1.04700253;0.0666669325;-0.00782145904;0.0636737998;-0.00747069677;1.04465508;1.04823765;0.0796389686;0.000860344102;1.04700265;0.040000156;-0.00469269831;10;0.0666666868;0;1.044444;0.999999708;0.999999964
25.811625;1.0470025;0.0666669092;-0.00782149714;0.0636737664;-0.00747083296;1.04465509;1.04823755;0.0796388901;0.000860448397;1.04700263;0.0400002361;-0.00469275621;10;0.066666733;0;1.044444;0.999999738;0.999999937
25.812625;1.04700249;0.0666669033;-0.00782316779;0.0636737528;-0.0074724549;1.04465508;1.04823753;0.0796388675;0.000860472714;1.04700262;0.0400002539;-0.00469376803;10;0.0666667419;0;1.044444;0.999999744;0.999999927
25.813625;1.04700248;0.0666668973;-0.00782316921;0.063673738;-0.0074724833;1.04465508;1.04823752;0.0796388438;0.000860495503;1.04700262;0.0400002705;-0.00469377875;10;0.0666667491;0;1.044444;0.999999749;0.999999916
25.814625;1.04700247;0.0666668912;-0.00782316815;0.0636737223;-0.00747250992;1.04465508;1.04823751;0.079638819;0.00085892652;1.04700261;0.0400002858;-0.00469378845;10;0.0666667547;0;1.044444;0.999999753;0.999999906
25.818625;1.04700244;0.0666668638;-0.00782314741;0.0636736632;-0.00747259769;1.04465505;1.04823753;0.0796387109;0.000858990555;1.04700259;0.0400003343;-0.00469381648;10;0.0666667622;0;1.044444;0.999999764;0.999999874
25.819625;1.04700144;0.0666668553;-0.00782314032;0.0636737122;-0.00747262231;1.04465404;1.04823754;0.0796386822;0.000859001287;1.04700159;0.0400003427;-0.00469382022;10;0.066666761;0;1.044444;0.999999767;0.99999987
25.825625;1.04700141;0.0666667934;-0.00782310229;0.0636736771;-0.00747270232;1.044654;1.0482377;0.0796385017;0.000859012023;1.04700164;0.0400003584;-0.00469381007;10;0.066666738;0;1.044444;0.999999804;0.99999987
25.826625;1.04700141;0.0666667817;-0.00782476489;0.0636736774;-0.00747430381;1.044654;1.04823773;0.0796384723;0.000859007027;1.04700165;0.0400003556;-0.00469480341;10;0.066666733;0;1.044444;0.999999813;0.999999874
25.827625;1.0470014;0.0666667699;-0.00782476168;0.0636736791;-0.00747431225;1.044654;1.04823776;0.0796384436;0.00085900088;1.04700166;0.0400003513;-0.00469479564;10;0.0666667288;0;1.044444;0.999999824;0.999999878
25.828625;1.0470014;0.0666667586;-0.00782475905;0.0636736822;-0.0074743194;1.044654;1.04823779;0.0796384159;0.000857403612;1.04700167;0.0400003456;-0.00469478699;10;0.0666667257;0;1.044444;0.999999837;0.999999884
25.829625;1.04700139;0.0666667484;-0.00782475656;0.0636736868;-0.00747432524;1.044654;1.04823782;0.0796383894;0.000857395008;1.04700169;0.0400003387;-0.00469477775;10;0.0666667245;0;1.044444;0.99999985;0.999999891
25.830625;1.04700138;0.0666667398;-0.00782475375;0.0636736928;-0.00747432982;1.044654;1.04823685;0.0796384403;0.000857385689;1.0470017;0.0400003307;-0.00469476812;10;0.0666667255;0;1.044444;0.999999865;0.9999999
25.832625;1.04700136;0.0666667298;-0.00782474605;0.0636737097;-0.00747433573;1.04465402;1.04823689;0.0796383938;0.00085736013;1.04700171;0.0400003123;-0.00469474742;10;0.0666667346;0;1.044444;0.999999897;0.999999919
25.833625;1.04700135;0.0666667293;-0.00782474118;0.0636737203;-0.00747433745;1.04465303;1.04823691;0.0796383722;0.000857344546;1.04700172;0.0400003021;-0.00469473579;10;0.0666667427;0;1.044444;0.999999914;0.99999993
25.839625;1.04700131;0.0666667819;-0.00782470744;0.0636737948;-0.00747434237;1.04465311;1.04823698;0.0796382631;0.000857203047;1.04700176;0.0400002213;-0.00469464256;10;0.0666668248;0;1.044444;1.00000004;1
25.840625;1.04700131;0.0666667946;-0.00782636977;0.0636738064;-0.00747593552;1.04465313;1.04823698;0.0796382495;0.000857171786;1.04700177;0.0400002037;-0.00469562476;10;0.0666668409;0;1.044444;1.00000006;1.00000001
25.841625;1.04700131;0.0666668063;-0.00782636652;0.0636738173;-0.00747593742;1.04465315;1.04823699;0.0796382373;0.000857138879;1.04700177;0.0400001852;-0.00469560699;10;0.0666668572;0;1.044444;1.00000008;1.00000003
25.842625;1.04700131;0.0666668164;-0.00782636447;0.0636738277;-0.00747594028;1.04465317;1.04823699;0.0796382264;0.000855514556;1.04700178;0.040000166;-0.0046955894;10;0.0666668734;0;1.044444;1.0000001;1.00000004
25.845625;1.04700131;0.0666668321;-0.00782636609;0.0636738572;-0.00747595631;1.04465322;1.04823699;0.0796382016;0.00085540677;1.04700178;0.0400001074;-0.00469553937;10;0.0666669179;0;1.044444;1.00000016;1.00000007
25.846625;1.04700032;0.0666668318;-0.00782636924;0.0636739283;-0.00747597101;1.04465223;1.04823698;0.0796381965;0.000855370903;1.04700078;0.0400000882;-0.00469552417;10;0.0666669304;0;1.044444;1.00000018;1.00000008
25.851625;1.04700036;0.0666667988;-0.00782640369;0.0636739995;-0.00747601894;1.0446523;1.04823693;0.0796381987;0.000855214326;1.04700072;0.0400000057;-0.0046954551;10;0.0666669789;0;1.044444;1.00000028;1.00000016
25.852625;1.04700037;0.0666667871;-0.00782641522;0.0636740196;-0.00747603028;1.04465231;1.04823592;0.0796382795;0.000855190764;1.04700071;0.0399999943;-0.00469544189;10;0.0666669871;0;1.044444;1.0000003;1.00000018
25.853625;1.04700038;0.0666667737;-0.00782642853;0.0636740415;-0.007476042;1.04465232;1.0482359;0.0796382847;0.000855168727;1.04700069;0.039999985;-0.00469542866;10;0.066666995;0;1.044444;1.00000032;1.0000002
25.854625;1.04700039;0.0666667585;-0.00782811033;0.0636740647;-0.00747764571;1.04465233;1.04823588;0.0796382896;0.000855148844;1.04700066;0.0399999778;-0.00469641547;10;0.0666670027;0;1.044444;1.00000035;1.00000022
25.855625;1.0470004;0.0666667416;-0.00782812732;0.0636740886;-0.00747765742;1.04465233;1.04823586;0.0796382936;0.000855130987;1.04700064;0.0399999726;-0.00469640248;10;0.0666670102;0;1.044444;1.00000038;1.00000024
25.856625;1.04700042;0.0666667235;-0.00782814621;0.0636741126;-0.00747766878;1.04465234;1.04823584;0.0796382964;0.000853525133;1.04700061;0.0399999692;-0.00469638997;10;0.0666670173;0;1.044444;1.0000004;1.00000026
25.859625;1.04700045;0.066666666;-0.00782821402;0.0636741804;-0.00747769918;1.04465234;1.04823578;0.0796382961;0.000853490365;1.04700052;0.0399999661;-0.00469635726;10;0.0666670346;0;1.044444;1.00000049;1.00000031
25.860625;1.04700045;0.0666666473;-0.00782823964;0.0636742005;-0.00747770758;1.04465134;1.04823576;0.0796382929;0.000853483948;1.04700049;0.0399999664;-0.00469634849;10;0.0666670383;0;1.044444;1.00000051;1.00000033
25.867625;1.0470005;0.0666665424;-0.00782842638;0.0636743071;-0.00747774594;1.04465131;1.04823568;0.079638234;0.000853524945;1.0470003;0.0399999969;-0.00469634229;10;0.0666670246;0;1.044444;1.00000063;1.00000044
25.868625;1.04700051;0.0666665343;-0.00783011837;0.0636743184;-0.00747934275;1.0446513;1.04823568;0.0796382219;0.000853541906;1.04700028;0.0400000079;-0.00469735008;10;0.0666670182;0;1.044444;1.00000064;1.00000046
25.869625;1.04700051;0.0666665286;-0.00783014336;0.0636743286;-0.00747934778;1.04465129;1.04823567;0.0796382095;0.00085197081;1.04700028;0.0400000205;-0.00469735859;10;0.0666670114;0;1.044444;1.00000064;1.00000047
25.871625;1.04700053;0.0666665256;-0.00783019309;0.0636743457;-0.00747935736;1.04465128;1.04823567;0.0796381854;0.000852012506;1.04700027;0.0400000493;-0.00469737476;10;0.0666669968;0;1.044444;1.00000064;1.00000048
25.872625;1.04699954;0.0666665285;-0.00783021803;0.0636744133;-0.00747936875;1.04465127;1.04823568;0.0796381746;0.000852034319;1.04699927;0.0400000646;-0.00469738138;10;0.0666669889;0;1.044444;1.00000064;1.00000049
25.873625;1.04699954;0.0666665345;-0.00783024294;0.0636744188;-0.00747937249;1.04465027;1.04823568;0.0796381654;0.00085205595;1.04699928;0.0400000804;-0.00469738669;10;0.0666669808;0;1.044444;1.00000063;1.00000049
25.874625;1.04699955;0.0666665434;-0.00783026762;0.0636744226;-0.00747937555;1.04465026;1.04823469;0.0796382342;0.000852077556;1.04699929;0.0400000967;-0.00469739067;10;0.0666669726;0;1.044444;1.00000061;1.00000049
25.880625;1.04699957;0.066666649;-0.00783039886;0.0636744054;-0.00747936842;1.04465022;1.04823478;0.0796382384;0.000852163089;1.04699939;0.0400002004;-0.00469739893;10;0.066666932;0;1.044444;1.00000046;1.00000045
25.881625;1.04699957;0.0666666724;-0.00783208159;0.0636743979;-0.00748095572;1.04465022;1.0482348;0.0796382453;0.000852169513;1.0469994;0.0400002175;-0.00469839992;10;0.0666669277;0;1.044444;1.00000043;1.00000043
25.882625;1.04699957;0.0666666963;-0.00783209513;0.0636743896;-0.00748095104;1.04465021;1.04823483;0.0796382528;0.000852173662;1.04699942;0.0400002342;-0.00469840111;10;0.0666669242;0;1.044444;1.0000004;1.00000041
25.883625;1.04699956;0.06666672;-0.00783210612;0.0636743805;-0.00748094646;1.0446502;1.04823486;0.0796382605;0.000850585786;1.04699942;0.0400002506;-0.00469840275;10;0.0666669216;0;1.044444;1.00000037;1.00000039
25.885625;1.04699956;0.0666667651;-0.00783212082;0.0636743594;-0.00748093769;1.04465018;1.04823491;0.0796382763;0.000850585242;1.04699943;0.0400002812;-0.00469840941;10;0.0666669185;0;1.044444;1.00000031;1.00000035
25.886625;1.04699955;0.0666667857;-0.0078321248;0.0636743472;-0.00748093341;1.04464917;1.04823494;0.0796382842;0.000850583312;1.04699943;0.0400002951;-0.00469841569;10;0.0666669182;0;1.044444;1.00000028;1.00000033
25.893625;1.0469995;0.066666873;-0.00783209521;0.063674241;-0.0074809026;1.04464906;1.04823514;0.0796383323;0.000850570982;1.04699932;0.0400003742;-0.0046985217;10;0.0666669281;0;1.044444;1.00000016;1.00000017
25.894625;1.0469995;0.066666877;-0.00783375202;0.0636742246;-0.00748248957;1.04464905;1.04823516;0.0796383377;0.00085057361;1.04699929;0.0400003837;-0.00469954256;10;0.0666669295;0;1.044444;1.00000016;1.00000015
25.895625;1.04699949;0.0666668786;-0.00783374174;0.0636742082;-0.00748248425;1.04464903;1.04823519;0.0796383432;0.000850578091;1.04699926;0.0400003925;-0.00469956355;10;0.0666669315;0;1.044444;1.00000016;1.00000013
25.896625;1.04699949;0.0666668776;-0.00783373107;0.0636741917;-0.00748247816;1.04464902;1.0482342;0.0796384249;0.000848995239;1.04699923;0.0400004005;-0.00469958416;10;0.0666669345;0;1.044444;1.00000017;1.0000001
25.897625;1.04699948;0.0666668738;-0.0078337199;0.0636741752;-0.00748247094;1.04464901;1.04823422;0.0796384313;0.000849003372;1.0469992;0.0400004075;-0.00469960388;10;0.0666669386;0;1.044444;1.00000017;1.00000008
25.898625;1.04699848;0.0666668669;-0.00783370816;0.0636742195;-0.00748246937;1.044649;1.04823424;0.0796384381;0.000849013408;1.04699817;0.0400004133;-0.00469962229;10;0.066666944;0;1.044444;1.00000018;1.00000006
25.899625;1.04699848;0.0666668571;-0.00783369588;0.0636742029;-0.007482459;1.04464799;1.04823425;0.0796384453;0.000849025524;1.04699814;0.0400004176;-0.00469963909;10;0.0666669502;0;1.044444;1.00000019;1.00000004
25.907625;1.04699847;0.0666666844;-0.00783358221;0.0636741053;-0.0074823333;1.04464798;1.04823429;0.0796385075;0.000849199804;1.04699789;0.0400003891;-0.00469971101;10;0.0666670092;0;1.044444;1.00000029;0.99999989
25.908625;1.04699847;0.0666666534;-0.00783523362;0.0636741035;-0.00748390747;1.04464799;1.04823429;0.0796385141;0.000849227605;1.04699786;0.0400003795;-0.00470071356;10;0.0666670166;0;1.044444;1.00000029;0.999999878
25.909625;1.04699847;0.066666621;-0.00783521889;0.0636741051;-0.00748389011;1.044648;1.04823429;0.0796385208;0.000847665286;1.04699784;0.0400003699;-0.00470071526;10;0.0666670239;0;1.044444;1.0000003;0.999999867
25.911625;1.04699846;0.0666665523;-0.00783519194;0.0636741184;-0.00748385667;1.04464802;1.0482343;0.079638535;0.000847718196;1.0469978;0.0400003524;-0.00470071654;10;0.0666670378;0;1.044444;1.00000032;0.999999848
25.912625;1.04699846;0.0666665162;-0.00783518008;0.0636741296;-0.00748384076;1.04464703;1.0482343;0.0796385424;0.000847742745;1.04699779;0.0400003453;-0.0047007164;10;0.0666670439;0;1.044444;1.00000032;0.999999842
25.916625;1.04699844;0.0666663621;-0.00783514786;0.0636741956;-0.00748378199;1.04464709;1.04823434;0.0796385758;0.000847824726;1.04699775;0.0400003336;-0.00470071861;10;0.0666670632;0;1.044444;1.00000034;0.999999832
25.917625;1.04699843;0.0666663226;-0.00783514419;0.0636742163;-0.00748376777;1.04464711;1.04823335;0.0796386611;0.000847841727;1.04699775;0.0400003344;-0.00470072102;10;0.0666670673;0;1.044444;1.00000034;0.999999835
25.920625;1.0469984;0.0666662084;-0.00783514266;0.0636742853;-0.00748372256;1.04464715;1.0482334;0.0796386906;0.000847879274;1.04699774;0.0400003404;-0.00470073377;10;0.0666670791;0;1.044444;1.00000034;0.999999853
25.921625;1.04699839;0.0666661728;-0.00783681089;0.0636743094;-0.00748529786;1.04464716;1.04823342;0.0796387006;0.000847887975;1.04699773;0.0400003425;-0.00470174018;10;0.0666670828;0;1.044444;1.00000034;0.999999861
25.922625;1.04699838;0.0666661393;-0.00783681281;0.0636743335;-0.00748528034;1.04464716;1.04823344;0.0796387104;0.000846304834;1.04699773;0.0400003438;-0.0047017479;10;0.0666670861;0;1.044444;1.00000033;0.999999869
25.923625;1.04699737;0.0666661082;-0.00783681464;0.063674418;-0.00748526884;1.04464717;1.04823346;0.0796387197;0.00084630991;1.04699673;0.040000344;-0.00470175712;10;0.066667089;0;1.044444;1.00000033;0.999999877
25.924625;1.04699736;0.0666660798;-0.00783681596;0.063674441;-0.00748524896;1.04464717;1.04823349;0.0796387281;0.000846313369;1.04699673;0.0400003427;-0.00470176805;10;0.0666670918;0;1.044444;1.00000032;0.999999886
25.925625;1.04699735;0.0666660541;-0.00783681637;0.0636744632;-0.00748522784;1.04464617;1.04823351;0.0796387353;0.000846315417;1.04699672;0.0400003398;-0.00470178076;10;0.0666670945;0;1.044444;1.00000031;0.999999894
25.933625;1.0469973;0.0666659283;-0.00783675704;0.0636745782;-0.00748503745;1.04464612;1.04823363;0.0796387217;0.000846315287;1.04699672;0.0400002536;-0.00470191472;10;0.0666671551;0;1.044444;1.00000024;0.999999972
25.934625;1.0469973;0.0666659208;-0.00783840968;0.0636745846;-0.00748660394;1.04464612;1.04823363;0.0796387108;0.000846315942;1.04699671;0.0400002374;-0.00470293163;10;0.0666671685;0;1.044444;1.00000023;0.999999981
25.935625;1.0469973;0.0666659143;-0.00783839545;0.0636745895;-0.00748657875;1.04464612;1.04823362;0.0796386985;0.000846317057;1.04699671;0.0400002209;-0.004702948;10;0.0666671823;0;1.044444;1.00000023;0.999999989
25.936625;1.04699729;0.0666659087;-0.00783838138;0.0636745929;-0.00748655417;1.04464611;1.04823362;0.0796386849;0.000844728775;1.04699671;0.0400002044;-0.0047029637;10;0.0666671962;0;1.044444;1.00000022;0.999999997
25.937625;1.04699729;0.0666659039;-0.00783836774;0.0636745949;-0.00748653066;1.04464611;1.04823361;0.0796386705;0.000844731101;1.04699671;0.0400001884;-0.0047029786;10;0.0666672098;0;1.044444;1.00000022;1
25.938625;1.04699729;0.0666659002;-0.00783835466;0.0636745955;-0.00748650866;1.04464511;1.0482336;0.0796386554;0.000844733994;1.04699671;0.0400001731;-0.00470299266;10;0.0666672228;0;1.044444;1.00000023;1.00000001
25.939625;1.04699728;0.0666658976;-0.00783834213;0.0636745948;-0.00748648842;1.04464511;1.04823258;0.0796387156;0.00084473811;1.0469967;0.0400001586;-0.00470300595;10;0.0666672348;0;1.044444;1.00000023;1.00000001
25.946625;1.04699721;0.0666659092;-0.00783826574;0.0636745649;-0.00748639864;1.04464513;1.04823246;0.0796386181;0.000844752769;1.04699671;0.0400000826;-0.00470309723;10;0.0666672768;0;1.044444;1.00000032;0.999999981
25.947625;1.0469972;0.0666659155;-0.0078399207;0.0636745567;-0.00748798497;1.04464514;1.04823244;0.0796386089;0.000844751921;1.04699672;0.0400000766;-0.00470411156;10;0.0666672755;0;1.044444;1.00000034;0.999999966
25.948625;1.04699619;0.0666659227;-0.00783990842;0.0636746084;-0.00748798817;1.04464514;1.04823242;0.0796386011;0.000844750036;1.04699573;0.0400000718;-0.00470412592;10;0.0666672728;0;1.044444;1.00000035;0.999999948
25.949625;1.04699617;0.0666659305;-0.00783989593;0.0636745987;-0.0074879855;1.04464514;1.04823241;0.0796385949;0.000843157068;1.04699574;0.0400000682;-0.00470414028;10;0.0666672685;0;1.044444;1.00000037;0.999999928
25.950625;1.04699615;0.0666659384;-0.00783988359;0.0636745886;-0.00748798385;1.04464515;1.04823239;0.0796385905;0.000843152905;1.04699575;0.0400000656;-0.00470415446;10;0.0666672626;0;1.044444;1.00000039;0.999999906
25.951625;1.04699613;0.066665946;-0.00783987172;0.0636745788;-0.00748798295;1.04464415;1.04823238;0.0796385881;0.000843147436;1.04699577;0.0400000639;-0.00470416811;10;0.0666672548;0;1.044444;1.00000041;0.999999883
25.959625;1.04699597;0.0666659808;-0.00783982788;0.0636745179;-0.00748798648;1.04464415;1.04823232;0.079638669;0.000843036867;1.04699585;0.0400000623;-0.00470423726;10;0.0666671296;0;1.044444;1.00000053;0.999999657
25.960625;1.04699596;0.0666659833;-0.00784149804;0.0636745117;-0.00748957794;1.04464415;1.04823132;0.0796387695;0.000843015503;1.04699586;0.0400000585;-0.00470524432;10;0.066667109;0;1.044444;1.00000054;0.999999628
25.961625;1.04699595;0.066665986;-0.00784150321;0.0636745055;-0.00748957669;1.04464416;1.04823132;0.0796387966;0.000842991624;1.04699586;0.0400000534;-0.00470525181;10;0.0666670878;0;1.044444;1.00000055;0.999999598
25.962625;1.04699593;0.0666659889;-0.0078415097;0.0636744988;-0.00748957456;1.04464416;1.04823132;0.0796388255;0.000841376272;1.04699587;0.0400000474;-0.00470525982;10;0.0666670661;0;1.044444;1.00000055;0.999999568
25.963625;1.04699592;0.0666659917;-0.00784151703;0.0636744915;-0.00748957168;1.04464417;1.04823132;0.0796388556;0.000841349783;1.04699588;0.0400000405;-0.00470526842;10;0.0666670443;0;1.044444;1.00000055;0.999999538
25.964625;1.04699591;0.0666659945;-0.00784152462;0.0636744835;-0.00748956832;1.04464317;1.04823132;0.0796388862;0.000841322648;1.04699588;0.0400000333;-0.00470527759;10;0.0666670222;0;1.044444;1.00000055;0.999999509
25.972625;1.04699592;0.0666660216;-0.00784154771;0.0636744096;-0.0074895487;1.04464323;1.04823132;0.0796390981;0.000841143463;1.04699593;0.0400000176;-0.00470534897;10;0.0666668578;0;1.044444;1.00000044;0.999999295
25.973625;1.04699493;0.066666029;-0.00784321095;0.0636744629;-0.0074911471;1.04464323;1.04823132;0.079639119;0.000841131417;1.04699494;0.0400000262;-0.00470635522;10;0.0666668416;0;1.044444;1.00000042;0.999999273
25.974625;1.04699494;0.0666660385;-0.0078432063;0.0636744554;-0.00749114691;1.04464322;1.04823131;0.0796391389;0.00084112225;1.04699495;0.0400000375;-0.00470636114;10;0.066666827;0;1.044444;1.0000004;0.999999253
25.975625;1.04699496;0.0666660504;-0.00784320052;0.063674448;-0.00749114706;1.04464322;1.0482313;0.0796391583;0.000839526074;1.04699496;0.0400000511;-0.00470636693;10;0.0666668143;0;1.044444;1.00000037;0.999999235
25.976625;1.04699498;0.0666660649;-0.00784319364;0.0636744404;-0.00749114741;1.04464221;1.0482313;0.0796391773;0.000839522936;1.04699497;0.0400000667;-0.00470637272;10;0.0666668036;0;1.044444;1.00000035;0.999999218
25.980625;1.04699507;0.0666661527;-0.00784315556;0.0636744075;-0.00749115181;1.04464214;1.04823128;0.0796392486;0.000839543058;1.04699503;0.0400001356;-0.00470639352;10;0.0666667846;0;1.044444;1.00000024;0.999999178
25.981625;1.04699509;0.066666182;-0.00784314376;0.0636743986;-0.00749115415;1.04464212;1.04823027;0.0796393411;0.000839557662;1.04699504;0.0400001512;-0.00470639689;10;0.0666667861;0;1.044444;1.00000022;0.999999175
25.985625;1.04699521;0.0666663168;-0.0078430935;0.0636743667;-0.00749116749;1.04464199;1.04823025;0.0796393971;0.00083964441;1.04699511;0.0400001955;-0.00470639199;10;0.0666668165;0;1.044444;1.00000011;0.999999198
25.986625;1.04699524;0.0666663517;-0.00784474859;0.0636743611;-0.00749276387;1.04464196;1.04823024;0.0796394067;0.000839672184;1.04699512;0.0400002019;-0.00470738473;10;0.0666668296;0;1.044444;1.00000008;0.999999211
25.987625;1.04699527;0.066666386;-0.00784473809;0.0636743566;-0.00749276891;1.04464193;1.04823024;0.0796394137;0.00083970165;1.04699514;0.0400002065;-0.00470737502;10;0.0666668447;0;1.044444;1.00000005;0.999999226
25.988625;1.0469953;0.0666664195;-0.00784472901;0.0636743534;-0.00749277447;1.04464189;1.04823023;0.0796394179;0.000838142558;1.04699514;0.0400002097;-0.00470736296;10;0.0666668619;0;1.044444;1.00000002;0.999999243
25.989625;1.04699533;0.0666664522;-0.00784472167;0.0636743511;-0.00749278067;1.04464086;1.04823022;0.0796394191;0.000838174659;1.04699515;0.0400002115;-0.00470734862;10;0.0666668812;0;1.044444;0.999999997;0.999999262
25.997625;1.04699548;0.0666667045;-0.00784474082;0.0636743595;-0.00749286797;1.04464066;1.04823009;0.0796393486;0.000838445673;1.04699512;0.0400002053;-0.00470717506;10;0.0666671192;0;1.044444;0.999999813;0.999999459
25.998625;1.04699449;0.0666667376;-0.00784475205;0.0636744232;-0.00749288804;1.04464064;1.04823007;0.0796393345;0.000838473087;1.04699411;0.0400002038;-0.00470714929;10;0.0666671586;0;1.044444;0.999999799;0.999999488
25.999625;1.04699449;0.0666667709;-0.00784643113;0.0636744259;-0.00749449178;1.04464062;1.04823005;0.0796393205;0.000838496828;1.04699411;0.0400002018;-0.00470812321;10;0.0666671993;0;1.044444;0.999999787;0.999999517
26.000625;1.0469945;0.0666668043;-0.00784644414;0.0636744283;-0.00749450213;1.04464061;1.04823003;0.0796393069;0.000838516546;1.0469941;0.0400001993;-0.00470809713;10;0.066667241;0;1.044444;0.999999779;0.999999545
26.001625;1.0469945;0.0666668375;-0.00784645712;0.0636744303;-0.00749451046;1.0446406;1.04823001;0.0796392938;0.000836942075;1.04699409;0.0400001961;-0.00470807137;10;0.0666672834;0;1.044444;0.999999772;0.999999573
26.002625;1.0469945;0.0666668702;-0.00784646954;0.0636744319;-0.0074945164;1.04463959;1.04822899;0.0796393574;0.000836954115;1.04699408;0.0400001922;-0.00470804621;10;0.0666673262;0;1.044444;0.999999769;0.9999996
26.011625;1.04699444;0.0666671062;-0.00784652954;0.0636744477;-0.00749444903;1.04463957;1.04822885;0.0796392867;0.000836897894;1.046994;0.0400001442;-0.00470785462;10;0.0666676511;0;1.044444;0.999999828;0.999999764
26.012625;1.04699443;0.066667125;-0.00784819867;0.0636744506;-0.00749602373;1.04463958;1.04822884;0.0796392864;0.000836878569;1.046994;0.0400001394;-0.00470883402;10;0.0666676718;0;1.044444;0.999999843;0.999999773
26.013625;1.04699441;0.0666671425;-0.00784820098;0.0636744531;-0.00749600643;1.04463958;1.04822883;0.0796392885;0.00083526721;1.04699399;0.0400001346;-0.00470881264;10;0.0666676883;0;1.044444;0.999999859;0.999999781
26.014625;1.04699438;0.0666671587;-0.00784820333;0.0636744547;-0.00749598972;1.04463859;1.04822882;0.079639293;0.000835243873;1.04699399;0.0400001293;-0.00470879053;10;0.0666677005;0;1.044444;0.999999876;0.999999787
26.021625;1.04699419;0.0666672476;-0.00784822568;0.0636744167;-0.00749592246;1.04463863;1.04822877;0.0796393794;0.000835032792;1.04699398;0.0400000463;-0.00470864858;10;0.0666676629;0;1.044444;1.00000001;0.999999809
26.022625;1.04699316;0.0666672595;-0.00784822846;0.0636744637;-0.00749592637;1.04463864;1.04822877;0.0796393955;0.000834998674;1.04699298;0.0400000263;-0.00470863522;10;0.0666676404;0;1.044444;1.00000003;0.999999813
26.023625;1.04699313;0.0666672715;-0.00784823076;0.063674448;-0.00749592407;1.04463866;1.04822777;0.0796394873;0.000834965327;1.04699298;0.0400000042;-0.00470862435;10;0.0666676145;0;1.044444;1.00000005;0.999999817
26.024625;1.0469931;0.0666672836;-0.00784823252;0.0636744307;-0.00749592261;1.04463867;1.04822777;0.0796395027;0.000834931477;1.04699298;0.0399999805;-0.00470861602;10;0.0666675858;0;1.044444;1.00000007;0.999999821
26.025625;1.04699307;0.0666672955;-0.0078499004;0.0636744117;-0.0074975137;1.04463868;1.04822776;0.0796395174;0.000834898215;1.04699298;0.0399999555;-0.00470961017;10;0.0666675547;0;1.044444;1.00000008;0.999999824
26.026625;1.04699303;0.066667307;-0.007849901;0.0636743914;-0.00749751342;1.04463869;1.04822777;0.0796395311;0.000833275761;1.04699298;0.0399999296;-0.00470960666;10;0.0666675214;0;1.044444;1.0000001;0.999999828
26.027625;1.046993;0.066667318;-0.00784990096;0.0636743701;-0.00749751334;1.0446377;1.04822777;0.0796395434;0.000833244132;1.04699298;0.039999903;-0.00470960535;10;0.0666674864;0;1.044444;1.00000011;0.999999831
26.037625;1.04699279;0.06666732;-0.00784990224;0.0636741655;-0.00749748512;1.04463772;1.04822781;0.0796395908;0.000832969224;1.04699301;0.03999965;-0.00470969239;10;0.0666671002;0;1.044444;1.00000011;0.999999816
26.038625;1.04699277;0.0666673038;-0.00785157219;0.0636741531;-0.00749907205;1.04463772;1.04822781;0.0796395911;0.000832948444;1.04699302;0.0399996337;-0.0047107113;10;0.0666670596;0;1.044444;1.0000001;0.999999812
26.039625;1.04699276;0.0666672844;-0.0078515759;0.0636741437;-0.00749906731;1.04463672;1.04822781;0.0796395906;0.000831339824;1.04699304;0.0399996199;-0.004710732;10;0.0666670194;0;1.044444;1.00000009;0.99999981
26.043625;1.04699271;0.0666671778;-0.00785159266;0.0636741368;-0.0074990553;1.04463671;1.04822781;0.0796395822;0.000831289561;1.04699309;0.0399995913;-0.00471083128;10;0.0666668646;0;1.044444;1.00000005;0.999999803
26.044625;1.0469927;0.0666671452;-0.00785159693;0.0636741409;-0.00749905506;1.0446367;1.04822681;0.0796396546;0.000831284499;1.04699311;0.0399995906;-0.00471086011;10;0.0666668286;0;1.044444;1.00000003;0.999999802
26.046625;1.04699269;0.0666670759;-0.00785160511;0.0636741511;-0.00749905805;1.0446367;1.04822681;0.0796396465;0.00083128092;1.04699314;0.0399995954;-0.00471092274;10;0.0666667619;0;1.044444;1.00000001;0.999999797
26.047625;1.04699169;0.0666670403;-0.00785160865;0.0636742169;-0.00749906821;1.0446367;1.04822681;0.0796396418;0.000831283127;1.04699215;0.0399996007;-0.00471095645;10;0.0666667314;0;1.044444;0.999999993;0.999999793
26.050625;1.04699168;0.0666669346;-0.0078516138;0.0636742298;-0.00749908166;1.04463671;1.04822681;0.0796396244;0.000831305105;1.04699218;0.0399996259;-0.00471106427;10;0.0666666516;0;1.044444;0.999999951;0.999999777
26.051625;1.04699167;0.0666669003;-0.00785327993;0.0636742331;-0.00750067904;1.04463671;1.0482268;0.0796396178;0.000831317132;1.04699218;0.0399996371;-0.00471210136;10;0.0666666289;0;1.044444;0.999999937;0.99999977
26.052625;1.04699167;0.0666668665;-0.00785327839;0.0636742354;-0.00750068491;1.04463571;1.0482268;0.079639611;0.000829741328;1.04699219;0.0399996496;-0.00471213843;10;0.0666666084;0;1.044444;0.999999924;0.999999762
26.062625;1.04699169;0.0666665702;-0.00785325611;0.0636741728;-0.00750073675;1.04463571;1.04822673;0.0796395714;0.000829947093;1.04699209;0.0399997902;-0.00471241566;10;0.0666664679;0;1.044444;0.99999981;0.9999996
26.063625;1.04699169;0.0666665455;-0.00785492188;0.0636741641;-0.007502329;1.04463571;1.04822673;0.0796395747;0.000829964268;1.04699207;0.0399997989;-0.00471342593;10;0.0666664538;0;1.044444;0.999999803;0.999999578
26.064625;1.0469917;0.0666665218;-0.00785492151;0.0636741566;-0.00750232801;1.04463472;1.04822572;0.079639656;0.000829979827;1.04699205;0.0399998058;-0.00471343259;10;0.0666664404;0;1.044444;0.999999796;0.999999555
26.065625;1.04699171;0.0666664989;-0.00785492197;0.0636741503;-0.0075023258;1.04463472;1.04822572;0.0796396633;0.000828402101;1.04699202;0.0399998107;-0.00471343584;10;0.0666664279;0;1.044444;0.99999979;0.999999532
26.071625;1.04699179;0.0666663919;-0.00785494618;0.0636741436;-0.00750229345;1.04463476;1.04822572;0.0796397327;0.000828431839;1.04699188;0.0399997885;-0.00471340493;10;0.0666663723;0;1.044444;0.999999785;0.999999397
26.072625;1.04699081;0.0666663801;-0.0078549537;0.0636742099;-0.0075022929;1.04463477;1.04822573;0.0796397445;0.000828432283;1.04699086;0.0399997761;-0.00471339431;10;0.0666663652;0;1.044444;0.99999979;0.999999376
26.075625;1.04699086;0.0666663521;-0.00785498127;0.0636742394;-0.00750226782;1.04463479;1.04822577;0.0796397736;0.000828430874;1.04699082;0.0399997278;-0.00471335542;10;0.0666663441;0;1.044444;0.999999817;0.99999932
26.076625;1.04699088;0.0666663444;-0.00785665851;0.0636742536;-0.00750385071;1.04463479;1.04822579;0.0796397809;0.000828429792;1.04699081;0.0399997094;-0.00471434024;10;0.0666663371;0;1.044444;0.999999829;0.999999304
26.077625;1.0469909;0.0666663373;-0.00785666966;0.0636742701;-0.00750384154;1.0446338;1.04822581;0.0796397867;0.000826838377;1.0469908;0.0399996906;-0.00471432393;10;0.0666663304;0;1.044444;0.999999841;0.999999291
26.084625;1.04699102;0.0666663069;-0.00785676776;0.063674429;-0.00750377033;1.04463388;1.04822594;0.0796397762;0.000826834587;1.04699078;0.0399995652;-0.00471417388;10;0.0666663256;0;1.044444;0.999999956;0.999999233
26.085625;1.04699103;0.0666663085;-0.00785678379;0.0636744545;-0.00750375915;1.0446339;1.04822496;0.0796398444;0.000826838497;1.04699078;0.0399995493;-0.00471414887;10;0.0666663324;0;1.044444;0.999999975;0.999999227
26.088625;1.04699107;0.0666663269;-0.00785683158;0.0636745278;-0.0075037301;1.04463394;1.048225;0.0796398185;0.00082685598;1.0469908;0.0399995049;-0.00471407498;10;0.0666663626;0;1.044444;1.00000004;0.999999213
26.089625;1.04699108;0.0666663371;-0.00785851382;0.0636745497;-0.00750531453;1.04463296;1.04822501;0.0796398098;0.000826864856;1.04699081;0.0399994912;-0.00471505178;10;0.0666663758;0;1.044444;1.00000006;0.999999209
26.090625;1.04699109;0.0666663491;-0.00785852921;0.0636745696;-0.00750530825;1.04463297;1.04822503;0.0796398012;0.00082528545;1.04699082;0.0399994781;-0.00471502966;10;0.0666663905;0;1.044444;1.00000008;0.999999206
26.095625;1.04699112;0.0666664286;-0.00785859599;0.0636746326;-0.00750528629;1.04463304;1.04822507;0.0796397541;0.000825366738;1.04699088;0.0399994348;-0.00471493232;10;0.0666664788;0;1.044444;1.00000017;0.999999195
26.096625;1.04699012;0.0666664469;-0.00785860559;0.0636746986;-0.00750529094;1.04463305;1.04822507;0.0796397428;0.000825387481;1.0469899;0.0399994337;-0.0047149136;10;0.0666664981;0;1.044444;1.00000018;0.999999196
26.101625;1.04699015;0.066666538;-0.0078586382;0.0636747023;-0.00750530121;1.04463306;1.04822506;0.0796396811;0.000825487279;1.04699001;0.0399994744;-0.00471480859;10;0.0666666049;0;1.044444;1.00000023;0.999999223
26.102625;1.04699017;0.0666665552;-0.00786030971;0.0636747013;-0.00750690044;1.04463206;1.04822505;0.0796396705;0.00082550344;1.04699003;0.0399994908;-0.00471578519;10;0.0666666285;0;1.044444;1.00000024;0.999999235
26.103625;1.04699018;0.0666665723;-0.00786031422;0.0636747004;-0.00750690965;1.04463206;1.04822504;0.0796396616;0.000823927705;1.04699006;0.0399995094;-0.0047157615;10;0.0666666525;0;1.044444;1.00000025;0.999999249
26.105625;1.04699021;0.066666606;-0.00786032273;0.0636746992;-0.00750693292;1.04463206;1.04822502;0.0796396503;0.000823949695;1.04699011;0.0399995527;-0.0047157148;10;0.0666667008;0;1.044444;1.00000026;0.999999281
