time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.106625;1.04699023;0.0666666227;-0.00786032704;0.0636746991;-0.00750694624;1.04463206;1.048224;0.079639724;0.000823957717;1.04699013;0.039999577;-0.00471569246;10;0.0666667246;0;1.044444;1.00000026;0.9999993
26.113625;1.04699036;0.0666667279;-0.00786036369;0.0636747107;-0.00750702835;1.04463208;1.04822388;0.0796397369;0.000823909746;1.04699029;0.0399997808;-0.00471557843;10;0.0666668807;0;1.044444;1.00000029;0.999999466
26.114625;1.04699038;0.0666667384;-0.00786203642;0.0636747137;-0.00750862683;1.04463109;1.04822386;0.0796397386;0.000823887391;1.0469903;0.0399998118;-0.00471657237;10;0.0666669028;0;1.044444;1.0000003;0.999999494
26.115625;1.0469904;0.0666667469;-0.00786204244;0.0636747165;-0.00750863203;1.0446311;1.04822384;0.0796397395;0.000822271524;1.04699031;0.0399998429;-0.00471656973;10;0.066666925;0;1.044444;1.0000003;0.999999524
26.119625;1.04699049;0.0666667585;-0.00786206305;0.0636747141;-0.00750863781;1.04463118;1.04822375;0.0796397328;0.000822141662;1.04699032;0.0399999647;-0.00471659585;10;0.0666670115;0;1.044444;1.00000034;0.999999644
26.120625;1.04698951;0.066666756;-0.00786206654;0.0636747693;-0.00750864272;1.0446312;1.04822373;0.0796397286;0.000822105163;1.04698932;0.0399999928;-0.00471661147;10;0.0666670314;0;1.044444;1.00000035;0.999999675
26.125625;1.04698962;0.0666667255;-0.00786207134;0.0636747174;-0.00750861746;1.04463132;1.04822363;0.0796396928;0.000821926442;1.04698929;0.0400000999;-0.0047167293;10;0.0666671103;0;1.044444;1.00000037;0.999999847
26.126625;1.04698964;0.0666667187;-0.0078620704;0.0636747044;-0.00750861157;1.04463134;1.04822262;0.0796397591;0.000821895402;1.04698928;0.0400001129;-0.00471675704;10;0.0666671219;0;1.044444;1.00000037;0.999999887
26.127625;1.04698966;0.0666667125;-0.00786373568;0.0636746915;-0.00751019805;1.04463036;1.04822261;0.0796397493;0.000821865391;1.04698927;0.0400001225;-0.00471778506;10;0.0666671328;0;1.044444;1.00000037;0.999999927
26.128625;1.04698967;0.0666667071;-0.00786373393;0.0636746792;-0.00751019326;1.04463038;1.04822259;0.0796397397;0.000820247264;1.04698925;0.0400001284;-0.00471781303;10;0.0666671431;0;1.044444;1.00000037;0.999999969
26.138625;1.04698977;0.0666667271;-0.00786375298;0.0636746372;-0.00751017787;1.04463049;1.04822256;0.0796397208;0.000820088657;1.04698911;0.0400000762;-0.00471804681;10;0.0666672431;0;1.044444;1.00000029;1.0000003
26.139625;1.04698977;0.0666667409;-0.00786376032;0.0636746387;-0.00751018091;1.04462949;1.04822256;0.0796397288;0.000820086143;1.0469891;0.0400000736;-0.00471806416;10;0.0666672565;0;1.044444;1.00000028;1.00000031
26.140625;1.04698976;0.0666667567;-0.00786543465;0.0636746403;-0.00751177622;1.04462949;1.04822255;0.0796397381;0.000820085434;1.04698909;0.0400000728;-0.00471908003;10;0.0666672708;0;1.044444;1.00000027;1.00000032
26.141625;1.04698975;0.066666774;-0.00786544241;0.0636746419;-0.00751177965;1.04462949;1.04822255;0.0796397484;0.000818496315;1.04698908;0.0400000738;-0.00471909445;10;0.0666672857;0;1.044444;1.00000026;1.00000033
26.144625;1.04698972;0.0666668315;-0.00786546527;0.0636746459;-0.00751178451;1.04462948;1.04822253;0.0796397821;0.000818507327;1.04698908;0.0400000892;-0.00471913026;10;0.0666673336;0;1.044444;1.00000022;1.00000032
26.145625;1.0469887;0.066666852;-0.00786547256;0.0636747076;-0.00751179006;1.04462948;1.04822253;0.0796397936;0.000818514126;1.04698809;0.0400000991;-0.00471914014;10;0.0666673501;0;1.044444;1.0000002;1.00000032
26.146625;1.04698868;0.0666668731;-0.00786547963;0.0636747085;-0.00751178654;1.04462947;1.04822252;0.0796398047;0.000818522941;1.0469881;0.0400001115;-0.00471914896;10;0.0666673665;0;1.044444;1.00000019;1.00000031
26.147625;1.04698866;0.0666668946;-0.0078654865;0.0636747094;-0.00751178116;1.04462947;1.04822152;0.079639891;0.000818534794;1.0469881;0.0400001265;-0.00471915661;10;0.0666673825;0;1.044444;1.00000017;1.0000003
26.151625;1.04698858;0.0666669758;-0.00786551522;0.0636747119;-0.00751174357;1.04462944;1.04822151;0.0796399223;0.00081860123;1.04698815;0.0400002029;-0.00471917264;10;0.0666674364;0;1.044444;1.00000011;1.00000023
26.152625;1.04698856;0.0666669941;-0.00786552377;0.0636747114;-0.00751173086;1.04462844;1.04822151;0.0796399277;0.000818622779;1.04698817;0.0400002233;-0.00471917205;10;0.0666674456;0;1.044444;1.0000001;1.00000022
26.153625;1.04698854;0.0666670118;-0.00786719981;0.0636747103;-0.00751330903;1.04462843;1.04822151;0.0796399322;0.00081864608;1.04698818;0.040000243;-0.00472016912;10;0.0666674524;0;1.044444;1.00000009;1.0000002
26.154625;1.04698852;0.0666670288;-0.00786721011;0.0636747088;-0.00751329469;1.04462843;1.04822151;0.0796399356;0.000817080943;1.0469882;0.0400002612;-0.0047201637;10;0.0666674566;0;1.044444;1.00000008;1.00000018
26.163625;1.0469884;0.0666671309;-0.00786732131;0.0636747115;-0.00751318107;1.04462839;1.04822158;0.0796399106;0.00081733945;1.04698833;0.0400003165;-0.00472002759;10;0.0666673873;0;1.044444;1.00000001;1.00000011
26.164625;1.04698839;0.0666671324;-0.00786733216;0.0636747173;-0.00751317264;1.04462738;1.04822159;0.0796399069;0.000817367369;1.04698834;0.0400003073;-0.00472000865;10;0.066667372;0;1.044444;1;1.00000011
26.165625;1.04698839;0.0666671314;-0.00786900912;0.0636747244;-0.00751475678;1.04462737;1.0482216;0.0796399041;0.000817394361;1.04698834;0.0400002952;-0.00472099025;10;0.0666673561;0;1.044444;0.999999991;1.0000001
26.166625;1.04698838;0.066667128;-0.00786901888;0.0636747326;-0.00751474955;1.04462737;1.04822161;0.0796399022;0.000815830478;1.04698834;0.0400002804;-0.00472097273;10;0.0666673396;0;1.044444;0.999999977;1.0000001
26.167625;1.04698837;0.0666671226;-0.00786902813;0.0636747416;-0.00751474258;1.04462736;1.04822163;0.0796399011;0.000815855769;1.04698834;0.0400002632;-0.00472095634;10;0.0666673229;0;1.044444;0.99999996;1.00000009
26.168625;1.04698837;0.0666671157;-0.00786903698;0.0636747514;-0.00751473563;1.04462735;1.04822064;0.0796399766;0.000815881016;1.04698834;0.0400002436;-0.00472094122;10;0.0666673059;0;1.044444;0.99999994;1.00000008
26.169625;1.04698736;0.0666671077;-0.00786904551;0.0636748228;-0.00751473562;1.04462734;1.04822066;0.0796399767;0.00081590456;1.04698733;0.0400002219;-0.0047209274;10;0.0666672887;0;1.044444;0.999999917;1.00000006
26.176625;1.04698734;0.0666670502;-0.00786909685;0.0636749109;-0.00751467341;1.04462719;1.0482208;0.0796399778;0.000816031182;1.04698725;0.0400000494;-0.00472087635;10;0.0666671618;0;1.044444;0.999999697;0.999999969
26.177625;1.04698733;0.0666670417;-0.00786910338;0.0636749215;-0.00751466518;1.04462616;1.04822083;0.0796399746;0.000816042564;1.04698724;0.0400000267;-0.00472087749;10;0.0666671447;0;1.044444;0.999999662;0.99999996
26.178625;1.04698733;0.0666670324;-0.0078707763;0.0636749303;-0.00751624995;1.04462613;1.04822085;0.0796399698;0.000816052312;1.04698722;0.0400000052;-0.00472188115;10;0.0666671288;0;1.044444;0.999999626;0.999999952
26.179625;1.04698732;0.0666670221;-0.00787078208;0.0636749368;-0.00751624414;1.04462611;1.04822088;0.079639963;0.000814470557;1.04698721;0.0399999852;-0.00472188746;10;0.0666671143;0;1.044444;0.999999592;0.999999947
26.187625;1.04698726;0.0666668904;-0.00787079381;0.0636748837;-0.00751622273;1.04462592;1.04822109;0.0796398394;0.000814497084;1.04698714;0.0399998762;-0.00472203034;10;0.0666670208;0;1.044444;0.999999343;0.999999959
26.188625;1.04698725;0.0666668698;-0.00787079253;0.063674865;-0.00751621895;1.04462591;1.04822012;0.0796398942;0.000814498951;1.04698714;0.0399998658;-0.0047220543;10;0.0666670048;0;1.044444;0.999999316;0.999999966
26.189625;1.04698725;0.066666849;-0.00787079159;0.0636748453;-0.00751621475;1.04462489;1.04822015;0.0796398729;0.000814500495;1.04698713;0.0399998551;-0.00472207797;10;0.066666986;0;1.044444;0.999999291;0.999999973
26.190625;1.04698724;0.066666828;-0.00787079139;0.0636748253;-0.00751621032;1.04462488;1.04822017;0.0796398516;0.000814502629;1.04698712;0.0399998437;-0.00472210098;10;0.0666669643;0;1.044444;0.999999268;0.999999979
26.191625;1.04698723;0.0666668068;-0.00787245903;0.0636748055;-0.00751779766;1.04462487;1.0482202;0.0796398305;0.000814505326;1.04698711;0.0399998318;-0.00472312306;10;0.0666669397;0;1.044444;0.999999247;0.999999985
26.192625;1.04698722;0.0666667855;-0.0078724616;0.0636747865;-0.00751779306;1.04462486;1.04822023;0.0796398097;0.000812918447;1.04698711;0.0399998194;-0.00472314398;10;0.0666669124;0;1.044444;0.999999229;0.99999999
26.193625;1.04698721;0.0666667641;-0.00787246604;0.0636747683;-0.00751778838;1.04462485;1.04822025;0.0796397893;0.00081292178;1.0469871;0.0399998069;-0.00472316351;10;0.0666668829;0;1.044444;0.999999213;0.999999994
26.194625;1.04698619;0.0666667427;-0.00787247237;0.063674812;-0.00751779081;1.04462485;1.04822028;0.0796397693;0.000812925094;1.0469861;0.0399997948;-0.00472318137;10;0.0666668517;0;1.044444;0.9999992;0.999999996
26.201625;1.04698612;0.0666665967;-0.00787253797;0.0636747353;-0.00751775581;1.04462493;1.04822042;0.0796396145;0.000812921431;1.04698612;0.0399997399;-0.00472324342;10;0.0666666239;0;1.044444;0.999999153;0.999999941
26.202625;1.04698611;0.0666665751;-0.00787254598;0.063674731;-0.00751775088;1.04462396;1.04822043;0.0796395869;0.000812913909;1.04698613;0.0399997361;-0.00472324349;10;0.0666665953;0;1.044444;0.999999151;0.999999922
26.203625;1.04698611;0.0666665532;-0.00787255287;0.0636747277;-0.00751774649;1.04462398;1.04822044;0.0796395574;0.000812904735;1.04698614;0.0399997331;-0.00472324203;10;0.0666665687;0;1.044444;0.999999151;0.999999901
26.204625;1.0469861;0.0666665311;-0.00787422502;0.0636747251;-0.00751933489;1.04462402;1.04822046;0.0796395262;0.000812894018;1.04698615;0.0399997306;-0.00472423944;10;0.0666665443;0;1.044444;0.999999152;0.999999879
26.205625;1.0469861;0.066666509;-0.00787422878;0.0636747232;-0.00751933266;1.04462405;1.04822047;0.0796394933;0.000811291767;1.04698616;0.0399997287;-0.00472423606;10;0.0666665219;0;1.044444;0.999999155;0.999999856
26.208625;1.04698609;0.0666664445;-0.00787422701;0.0636747238;-0.00751933526;1.04462416;1.04822049;0.0796393867;0.000811246067;1.04698619;0.0399997269;-0.00472422331;10;0.0666664657;0;1.044444;0.999999178;0.999999785
26.209625;1.04698609;0.0666664241;-0.00787422137;0.0636747272;-0.00751933929;1.0446242;1.0482195;0.079639426;0.000811229166;1.0469862;0.0399997279;-0.00472421897;10;0.0666664493;0;1.044444;0.99999919;0.999999762
26.213625;1.04698611;0.0666663492;-0.00787416695;0.0636747626;-0.00751936892;1.04462437;1.04821952;0.0796392903;0.000811154549;1.04698622;0.0399997354;-0.00472421155;10;0.0666663865;0;1.044444;0.999999265;0.999999678
26.214625;1.04698612;0.0666663317;-0.00787414477;0.0636747775;-0.00751937829;1.04462341;1.04821953;0.079639262;0.000811136672;1.04698622;0.0399997361;-0.00472421255;10;0.066666371;0;1.044444;0.999999289;0.999999659
26.216625;1.04698614;0.0666662978;-0.00787409137;0.0636748143;-0.00751939658;1.04462348;1.04821954;0.0796392149;0.000811103999;1.04698623;0.0399997347;-0.0047242157;10;0.0666663407;0;1.044444;0.99999934;0.999999623
26.217625;1.04698615;0.0666662817;-0.00787572764;0.0636748361;-0.00752099684;1.04462351;1.04821955;0.0796391963;0.000809499842;1.04698623;0.0399997331;-0.00472521705;10;0.0666663262;0;1.044444;0.999999366;0.999999606
26.218625;1.04698516;0.0666662665;-0.00787569532;0.0636749209;-0.00752101199;1.04462354;1.04821956;0.079639181;0.000809487592;1.04698523;0.039999731;-0.00472521781;10;0.0666663127;0;1.044444;0.999999393;0.99999959
26.226625;1.04698523;0.0666662076;-0.00787541369;0.0636751433;-0.00752109135;1.04462369;1.04821958;0.0796391518;0.000809474885;1.04698526;0.0399996897;-0.00472517716;10;0.0666662603;0;1.044444;0.999999616;0.999999472
26.227625;1.04698524;0.0666662101;-0.00787538074;0.0636751682;-0.00752110634;1.0446227;1.04821958;0.0796391565;0.000809482585;1.04698526;0.0399996808;-0.00472516678;10;0.0666662618;0;1.044444;0.999999644;0.999999456
26.229625;1.04698524;0.06666622;-0.00787532035;0.0636752118;-0.00752114086;1.04462269;1.04821957;0.0796391715;0.000809500894;1.04698526;0.0399996609;-0.00472514597;10;0.0666662692;0;1.044444;0.999999698;0.999999422
26.230625;1.04698524;0.0666662268;-0.00787696004;0.0636752306;-0.00752275237;1.04462269;1.04821857;0.0796392579;0.000807921511;1.04698526;0.0399996503;-0.00472613633;10;0.066666275;0;1.044444;0.999999724;0.999999404
26.238625;1.0469852;0.0666663168;-0.00787681522;0.0636753242;-0.0075229625;1.04462255;1.04821853;0.0796394112;0.00080797145;1.04698526;0.03999956;-0.00472609864;10;0.0666663837;0;1.044444;0.999999878;0.999999261
26.239625;1.04698519;0.0666663316;-0.00787680449;0.0636753285;-0.00752299226;1.04462153;1.04821852;0.0796394373;0.000807970393;1.04698526;0.0399995485;-0.00472609839;10;0.0666664038;0;1.044444;0.999999891;0.999999247
26.241625;1.04698516;0.0666663612;-0.00787678838;0.06367533;-0.00752305273;1.04462147;1.0482185;0.0796394929;0.000807963131;1.04698526;0.0399995255;-0.00472609848;10;0.0666664472;0;1.044444;0.999999915;0.999999219
26.242625;1.04698515;0.0666663755;-0.0078784498;0.0636753267;-0.0075246748;1.04462144;1.04821848;0.0796395222;0.000807957361;1.04698526;0.0399995144;-0.00472709828;10;0.0666664703;0;1.044444;0.999999925;0.999999207
26.243625;1.04698413;0.0666663891;-0.00787844641;0.0636753817;-0.00752471168;1.04462141;1.04821847;0.0796395524;0.000806360464;1.04698426;0.0399995037;-0.00472709752;10;0.0666664943;0;1.044444;0.999999934;0.999999196
26.250625;1.04698406;0.0666664728;-0.00787846171;0.063675301;-0.00752489046;1.04462117;1.04821834;0.0796397609;0.000806301012;1.04698421;0.0399994552;-0.00472706071;10;0.0666666955;0;1.044444;0.999999994;0.999999172
26.251625;1.04698405;0.0666664838;-0.00787846744;0.0636752891;-0.00752491067;1.04462114;1.04821733;0.0796398616;0.000806295831;1.0469842;0.0399994561;-0.00472705009;10;0.0666667296;0;1.044444;1;0.999999178
26.252625;1.04698406;0.0666664947;-0.00787847329;0.0636752781;-0.00752492949;1.0446201;1.04821731;0.0796398839;0.000806291192;1.04698419;0.039999459;-0.0047270381;10;0.0666667647;0;1.044444;1.00000002;0.999999186
26.254625;1.04698406;0.0666665159;-0.00787848391;0.063675259;-0.0075249629;1.04462003;1.04821729;0.0796399203;0.000806285335;1.04698417;0.0399994699;-0.00472701065;10;0.0666668365;0;1.044444;1.00000004;0.99999921
26.255625;1.04698407;0.0666665262;-0.00788015471;0.0636752511;-0.00752656948;1.04462;1.04821729;0.0796399343;0.000806283658;1.04698416;0.0399994778;-0.00472799535;10;0.0666668726;0;1.044444;1.00000005;0.999999226
26.256625;1.04698408;0.0666665364;-0.00788015787;0.0636752441;-0.00752658306;1.04461996;1.04821728;0.0796399454;0.000804692355;1.04698415;0.0399994872;-0.00472797895;10;0.0666669082;0;1.044444;1.00000006;0.999999243
26.264625;1.04698412;0.0666665941;-0.00788015213;0.0636752111;-0.00752666519;1.04461982;1.04821728;0.0796399505;0.000804667655;1.04698412;0.0399996155;-0.00472782204;10;0.0666671256;0;1.044444;1.00000016;0.999999409
26.265625;1.04698412;0.0666665991;-0.00788014612;0.0636752096;-0.00752667226;1.04461881;1.04821728;0.079639945;0.000804664172;1.04698412;0.0399996378;-0.00472780359;10;0.0666671391;0;1.044444;1.00000017;0.999999429
26.266625;1.04698413;0.0666666038;-0.00788013836;0.0636752092;-0.00752667829;1.0446188;1.04821729;0.0796399388;0.000804661365;1.04698411;0.0399996619;-0.00472778637;10;0.0666671489;0;1.044444;1.00000018;0.999999448
26.267625;1.04698313;0.0666666081;-0.00788012884;0.0636752707;-0.00752669036;1.04461879;1.0482173;0.079639932;0.000804659277;1.04698311;0.0399996882;-0.00472777035;10;0.066667155;0;1.044444;1.00000019;0.999999468
26.268625;1.04698312;0.0666666117;-0.00788178445;0.0636752725;-0.00752828592;1.04461878;1.04821731;0.0796399247;0.00080465786;1.04698311;0.0399997169;-0.00472875536;10;0.0666671575;0;1.044444;1.00000019;0.999999488
26.269625;1.04698312;0.0666666145;-0.00788177218;0.0636752754;-0.00752828841;1.04461877;1.04821732;0.0796399173;0.000803067067;1.04698311;0.0399997479;-0.00472874112;10;0.0666671566;0;1.044444;1.0000002;0.999999508
26.271625;1.04698311;0.0666666168;-0.00788174611;0.0636752834;-0.00752828981;1.04461875;1.04821735;0.0796399026;0.00080306721;1.04698311;0.0399998158;-0.00472871434;10;0.0666671458;0;1.044444;1.00000021;0.99999955
26.272625;1.04698311;0.0666666162;-0.0078817333;0.0636752876;-0.00752828882;1.04461874;1.04821636;0.0796399715;0.000803068822;1.04698312;0.0399998518;-0.00472870179;10;0.0666671364;0;1.044444;1.00000022;0.999999571
26.276625;1.04698307;0.0666666032;-0.00788168917;0.0636752982;-0.00752827676;1.0446187;1.04821643;0.0796399402;0.000803073421;1.04698311;0.0399999967;-0.00472865845;10;0.0666670793;0;1.044444;1.00000024;0.999999662
26.277625;1.04698307;0.0666665976;-0.0078816805;0.0636752989;-0.0075282724;1.04461769;1.04821644;0.0796399306;0.000803073195;1.04698311;0.040000031;-0.0047286497;10;0.066667063;0;1.044444;1.00000025;0.999999686
26.280625;1.04698305;0.0666665721;-0.00788166116;0.0636752984;-0.00752825909;1.04461765;1.04821649;0.0796398958;0.000803065569;1.0469831;0.0400001255;-0.00472862957;10;0.0666670188;0;1.044444;1.00000026;0.999999756
26.281625;1.04698305;0.0666665598;-0.00788332282;0.0636752976;-0.00752984736;1.04461764;1.0482165;0.0796398824;0.000803060662;1.0469831;0.0400001535;-0.00472962538;10;0.0666670064;0;1.044444;1.00000027;0.999999777
26.282625;1.04698305;0.0666665453;-0.00788331805;0.0636752967;-0.00752984456;1.04461762;1.04821651;0.0796398684;0.000801464622;1.04698309;0.0400001794;-0.0047296227;10;0.0666669953;0;1.044444;1.00000027;0.999999797
26.289625;1.04698309;0.0666663921;-0.00788329347;0.0636752892;-0.00752985443;1.04461753;1.04821655;0.0796397848;0.000801394488;1.04698302;0.0400002864;-0.00472964381;10;0.0666669457;0;1.044444;1.00000028;0.999999884
26.290625;1.0469831;0.0666663666;-0.00788329111;0.0636752894;-0.00752985928;1.04461652;1.04821656;0.0796397789;0.000801382708;1.04698301;0.0400002911;-0.00472965093;10;0.066666941;0;1.044444;1.00000028;0.99999989
26.291625;1.0469831;0.0666663415;-0.00788328908;0.0636752906;-0.00752986512;1.04461651;1.04821656;0.0796397749;0.000801371301;1.046983;0.0400002937;-0.00472965917;10;0.0666669367;0;1.044444;1.00000028;0.999999894
26.292625;1.0469821;0.0666663174;-0.00788328755;0.0636753536;-0.00752987924;1.04461651;1.04821656;0.0796397726;0.000801360242;1.04698199;0.0400002946;-0.00472966856;10;0.0666669332;0;1.044444;1.00000027;0.999999897
26.293625;1.0469821;0.0666662945;-0.00788328677;0.0636753573;-0.0075298872;1.0446165;1.04821557;0.079639848;0.000801350066;1.04698198;0.040000294;-0.00472967902;10;0.0666669305;0;1.044444;1.00000027;0.999999898
26.294625;1.0469821;0.0666662731;-0.00788495369;0.0636753628;-0.00753148784;1.0446165;1.04821557;0.079639849;0.000801338983;1.04698196;0.0400002925;-0.00473069044;10;0.0666669287;0;1.044444;1.00000026;0.999999897
26.295625;1.0469821;0.0666662532;-0.00788495527;0.0636753704;-0.0075314972;1.0446165;1.04821557;0.0796398512;0.000799737546;1.04698195;0.0400002903;-0.00473070274;10;0.0666669279;0;1.044444;1.00000026;0.999999896
26.302625;1.04698208;0.0666661573;-0.00788501109;0.0636754898;-0.00753157729;1.0446165;1.04821558;0.0796398747;0.000799630471;1.04698182;0.0400002844;-0.00473080373;10;0.0666669437;0;1.044444;1.00000024;0.999999896
26.303625;1.04698208;0.0666661507;-0.00788502382;0.063675513;-0.00753158937;1.0446155;1.04821559;0.0796398766;0.000799610876;1.0469818;0.0400002884;-0.00473081733;10;0.0666669487;0;1.044444;1.00000024;0.9999999
26.306625;1.04698205;0.066666142;-0.00788506557;0.0636755819;-0.0075316221;1.04461549;1.0482156;0.0796398812;0.000799551713;1.04698175;0.0400003051;-0.00473085242;10;0.0666669666;0;1.044444;1.00000026;0.999999926
26.307625;1.04698203;0.0666661423;-0.00788674723;0.0636756035;-0.00753322369;1.04461549;1.0482156;0.0796398823;0.000799532774;1.04698174;0.0400003109;-0.00473186205;10;0.0666669735;0;1.044444;1.00000027;0.999999938
26.308625;1.04698202;0.0666661437;-0.00788676294;0.0636756241;-0.00753323307;1.04461548;1.04821561;0.0796398832;0.00079792463;1.04698173;0.0400003163;-0.00473187041;10;0.066666981;0;1.044444;1.00000028;0.999999951
26.313625;1.04698192;0.0666661577;-0.00788685725;0.0636757042;-0.00753328767;1.04461548;1.04821562;0.0796398974;0.000797852786;1.04698167;0.040000334;-0.00473188281;10;0.066667026;0;1.044444;1.00000036;1.00000002
26.314625;1.04698191;0.0666661616;-0.00788687976;0.0636757146;-0.00753330285;1.04461548;1.04821463;0.0796399795;0.0007978429;1.04698165;0.0400003355;-0.00473187717;10;0.0666670363;0;1.044444;1.00000038;1.00000003
26.315625;1.04698189;0.0666661659;-0.00788690326;0.0636757228;-0.0075333201;1.04461548;1.04821463;0.0796399866;0.00079783348;1.04698164;0.0400003364;-0.00473186815;10;0.0666670469;0;1.044444;1.0000004;1.00000004
26.316625;1.04698187;0.0666661705;-0.00788692742;0.0636757287;-0.00753333944;1.04461449;1.04821463;0.0796399942;0.000797825486;1.04698163;0.0400003363;-0.00473185552;10;0.0666670577;0;1.044444;1.00000042;1.00000006
26.317625;1.04698085;0.0666661752;-0.00788695182;0.0636757929;-0.00753336782;1.0446145;1.04821463;0.0796400021;0.000797819077;1.04698062;0.0400003352;-0.00473183923;10;0.0666670686;0;1.044444;1.00000044;1.00000007
26.319625;1.04698081;0.0666661845;-0.00788699986;0.0636757912;-0.007533414;1.04461452;1.04821464;0.0796400179;0.000797811185;1.0469806;0.0400003295;-0.0047317964;10;0.0666670885;0;1.044444;1.00000048;1.00000009
26.320625;1.04698079;0.0666661891;-0.00788868994;0.0636757858;-0.0075350299;1.04461453;1.04821464;0.0796400257;0.000797809617;1.04698059;0.0400003245;-0.00473277065;10;0.0666670966;0;1.044444;1.00000051;1.00000011
26.321625;1.04698077;0.0666661939;-0.00788871304;0.0636757773;-0.00753505401;1.04461455;1.04821464;0.0796400334;0.000796219497;1.04698059;0.0400003179;-0.00473274255;10;0.0666671031;0;1.044444;1.00000053;1.00000012
26.327625;1.04698071;0.0666662269;-0.00788884276;0.0636756671;-0.00753518412;1.04461472;1.04821467;0.0796400861;0.000796243918;1.04698059;0.0400002547;-0.00473254137;10;0.0666670909;0;1.044444;1.00000066;1.00000018
26.328625;1.04698071;0.0666662343;-0.00788886153;0.0636756418;-0.00753520162;1.04461376;1.04821467;0.0796400977;0.000796251699;1.0469806;0.0400002435;-0.00473250637;10;0.0666670796;0;1.044444;1.00000068;1.00000019
26.333625;1.04698074;0.0666662711;-0.00788892674;0.0636755073;-0.00753527509;1.044614;1.04821468;0.0796401724;0.000796296423;1.04698065;0.0400001952;-0.00473234103;10;0.0666669902;0;1.044444;1.00000074;1.00000022
26.334625;1.04698076;0.0666662761;-0.00789059906;0.0636754788;-0.00753687894;1.04461405;1.04821468;0.0796401901;0.000794715414;1.04698066;0.0400001869;-0.00473331055;10;0.0666669686;0;1.044444;1.00000075;1.00000023
26.335625;1.04698077;0.0666662795;-0.00789060211;0.0636754495;-0.00753688966;1.0446141;1.04821368;0.0796402844;0.000794725079;1.04698067;0.0400001791;-0.00473328164;10;0.066666947;0;1.044444;1.00000075;1.00000023
26.340625;1.04698088;0.0666662692;-0.00789058055;0.0636752983;-0.00753692226;1.04461432;1.04821372;0.0796403799;0.00079476658;1.04698072;0.0400001504;-0.00473316961;10;0.0666668533;0;1.044444;1.00000078;1.00000022
26.341625;1.0469809;0.0666662619;-0.00789057042;0.0636752706;-0.00753692601;1.04461336;1.04821373;0.0796403987;0.000794773148;1.04698072;0.040000147;-0.00473315406;10;0.0666668396;0;1.044444;1.00000078;1.00000022
26.342625;1.04698093;0.0666662531;-0.00789055882;0.0636752452;-0.00753692977;1.0446134;1.04821374;0.0796404171;0.000794778891;1.04698072;0.0400001437;-0.00473314068;10;0.0666668279;0;1.044444;1.00000078;1.00000022
26.343625;1.04697996;0.0666662428;-0.00789054577;0.0636752835;-0.0075369411;1.04461343;1.04821375;0.0796404346;0.000794783746;1.04697973;0.0400001401;-0.00473312924;10;0.0666668183;0;1.044444;1.00000078;1.00000021
26.346625;1.04698004;0.0666662037;-0.00789049781;0.0636752363;-0.00753695941;1.04461352;1.04821378;0.0796404776;0.000794792277;1.04697974;0.0400001215;-0.00473310342;10;0.0666668045;0;1.044444;1.00000078;1.0000002
26.347625;1.04698007;0.0666661881;-0.00789214577;0.063675227;-0.00753856029;1.04461355;1.04821378;0.0796404876;0.000793202612;1.04697974;0.0400001114;-0.00473409726;10;0.0666668056;0;1.044444;1.00000078;1.00000019
26.353625;1.04698021;0.0666660891;-0.00789201677;0.0636752232;-0.0075386393;1.04461366;1.04821381;0.0796404952;0.000793182285;1.0469798;0.0400000075;-0.00473410291;10;0.0666668619;0;1.044444;1.00000072;1.00000017
26.354625;1.04698023;0.066666073;-0.00789199534;0.0636752286;-0.00753865467;1.04461267;1.04821381;0.0796404882;0.000793177296;1.04697981;0.0399999854;-0.00473411385;10;0.0666668754;0;1.044444;1.00000071;1.00000017
26.355625;1.04698025;0.0666660571;-0.00789197511;0.0636752355;-0.00753866995;1.04461268;1.0482138;0.0796404791;0.000793173246;1.04697983;0.039999963;-0.004734128;10;0.0666668888;0;1.044444;1.00000069;1.00000017
26.356625;1.04698027;0.0666660414;-0.00789195643;0.0636752439;-0.00753868494;1.04461269;1.0482128;0.0796405442;0.000793171761;1.04697985;0.0399999408;-0.0047341454;10;0.0666669016;0;1.044444;1.00000068;1.00000017
26.359625;1.0469803;0.0666659962;-0.007891911;0.0636752796;-0.00753872819;1.04461271;1.04821275;0.079640503;0.000793182748;1.04697992;0.0399998767;-0.00473421766;10;0.0666669327;0;1.044444;1.00000066;1.00000019
26.360625;1.04698031;0.0666659819;-0.00789356603;0.0636752947;-0.00754033454;1.04461272;1.04821273;0.079640487;0.000791603289;1.04697994;0.0399998565;-0.0047352481;10;0.0666669403;0;1.044444;1.00000065;1.0000002
26.366625;1.04698038;0.0666659125;-0.00789354237;0.0636753932;-0.00754042421;1.04461273;1.04821255;0.079640364;0.000791718187;1.04698007;0.0399997439;-0.00473547679;10;0.0666669627;0;1.044444;1.00000067;1.00000031
26.367625;1.04698039;0.066665905;-0.00789354598;0.0636754066;-0.00754043745;1.04461173;1.04821251;0.0796403395;0.000791739982;1.04698009;0.0399997277;-0.00473551753;10;0.066666962;0;1.044444;1.00000068;1.00000033
26.368625;1.0469794;0.0666658985;-0.00789355116;0.0636754786;-0.00754045665;1.04461173;1.04821247;0.079640314;0.000791761097;1.0469791;0.0399997127;-0.00473555747;10;0.06666696;0;1.044444;1.00000069;1.00000035
26.372625;1.04697943;0.0666658766;-0.007893587;0.0636755042;-0.00754048907;1.04461171;1.04821232;0.0796402074;0.000791833063;1.04697915;0.039999663;-0.00473570222;10;0.0666669442;0;1.044444;1.00000072;1.00000041
26.373625;1.04697944;0.0666658717;-0.00789526657;0.0636755072;-0.00754208476;1.0446117;1.04821228;0.0796401818;0.000791846496;1.04697916;0.0399996527;-0.00473673358;10;0.0666669397;0;1.044444;1.00000072;1.00000041
26.374625;1.04697943;0.066665867;-0.00789528102;0.0636755093;-0.00754208673;1.04461169;1.04821225;0.0796401577;0.000790267912;1.04697917;0.0399996432;-0.00473676273;10;0.066666935;0;1.044444;1.00000073;1.00000042
26.377625;1.04697942;0.0666658542;-0.00789533235;0.0636755101;-0.00754208076;1.04461163;1.04821217;0.0796400963;0.00079029138;1.0469792;0.0399996221;-0.00473683687;10;0.0666669198;0;1.044444;1.00000074;1.00000042
26.378625;1.04697941;0.0666658512;-0.00789535114;0.0636755082;-0.00754207436;1.04461161;1.04821115;0.0796401566;0.000790296719;1.0469792;0.0399996184;-0.00473685787;10;0.0666669145;0;1.044444;1.00000074;1.00000042
26.379625;1.0469794;0.0666658493;-0.00789537007;0.063675505;-0.00754206575;1.04461159;1.04821114;0.0796401437;0.000790299762;1.04697921;0.0399996166;-0.0047368776;10;0.066666909;0;1.044444;1.00000074;1.00000042
26.380625;1.04697939;0.0666658487;-0.00789538869;0.0636755006;-0.00754205518;1.04461056;1.04821113;0.0796401337;0.000790301133;1.04697922;0.0399996169;-0.00473689641;10;0.0666669034;0;1.044444;1.00000073;1.00000041
26.386625;1.04697935;0.0666658831;-0.00789548116;0.063675445;-0.00754197436;1.04461037;1.04821114;0.0796401204;0.000790263176;1.04697924;0.0399996587;-0.00473698917;10;0.0666668649;0;1.044444;1.00000069;1.00000037
26.387625;1.04697935;0.0666658956;-0.00789716016;0.0636754308;-0.00754355304;1.04461035;1.04821115;0.0796401225;0.000788659818;1.04697924;0.0399996709;-0.00473799883;10;0.0666668567;0;1.044444;1.00000068;1.00000036
26.392625;1.04697929;0.0666659841;-0.00789720307;0.0636753422;-0.00754349448;1.04461027;1.04821118;0.0796401416;0.000788590408;1.04697919;0.0399997467;-0.00473801833;10;0.0666668125;0;1.044444;1.00000062;1.00000029
26.393625;1.04697927;0.0666660049;-0.00789720661;0.063675322;-0.00754348392;1.04460926;1.04821118;0.0796401467;0.00078857994;1.04697917;0.039999764;-0.00473802032;10;0.0666668055;0;1.044444;1.0000006;1.00000027
26.394625;1.04697825;0.0666660257;-0.00789720831;0.0636753625;-0.00754348082;1.04460926;1.04821118;0.0796401522;0.000788571225;1.04697815;0.0399997816;-0.00473802336;10;0.0666668001;0;1.044444;1.00000059;1.00000026
26.399625;1.04697816;0.0666661143;-0.00789719195;0.0636752716;-0.007543432;1.04460926;1.04821114;0.0796401894;0.000788541361;1.04697802;0.0399998693;-0.0047380689;10;0.066666802;0;1.044444;1.0000005;1.00000019
26.400625;1.04697814;0.0666661271;-0.00789885133;0.0636752568;-0.00754501465;1.04460926;1.04821012;0.0796402734;0.000786947617;1.04697799;0.0399998863;-0.00473908457;10;0.066666808;0;1.044444;1.00000048;1.00000019
26.406625;1.04697809;0.0666661815;-0.00789878224;0.0636751982;-0.00754495854;1.0446093;1.04821001;0.0796403081;0.000786959539;1.04697781;0.0399999921;-0.00473921156;10;0.0666668763;0;1.044444;1.00000035;1.00000015
26.407625;1.04697809;0.0666661891;-0.00789876626;0.0636751932;-0.00754494605;1.0446083;1.04820999;0.079640313;0.000786971185;1.04697778;0.040000011;-0.00473923581;10;0.0666668921;0;1.044444;1.00000033;1.00000015
26.413625;1.04697811;0.066666213;-0.0078986436;0.0636751782;-0.00754481765;1.04460837;1.04820989;0.0796403562;0.000787093834;1.04697767;0.0400001253;-0.00473936653;10;0.066667006;0;1.044444;1.00000025;1.00000013
26.414625;1.04697811;0.0666662114;-0.00790028437;0.0636751766;-0.00754637778;1.04460838;1.04820988;0.0796403645;0.000785530491;1.04697767;0.0400001456;-0.00474038213;10;0.066667027;0;1.044444;1.00000025;1.00000013
26.418625;1.04697813;0.0666661914;-0.00790016701;0.0636751737;-0.00754622639;1.04460841;1.04820983;0.0796403934;0.00078564183;1.04697767;0.040000234;-0.00474041172;10;0.0666671073;0;1.044444;1.00000026;1.00000013
26.419625;1.04697713;0.0666661847;-0.00790013624;0.0636752355;-0.00754619133;1.04460842;1.04820983;0.0796403999;0.000785669035;1.04697668;0.0400002573;-0.00474040973;10;0.066667125;0;1.044444;1.00000026;1.00000014
26.420625;1.04697713;0.0666661781;-0.00790010595;0.0636752372;-0.007546148;1.04460742;1.04820982;0.0796404061;0.000785695578;1.04697669;0.0400002804;-0.004740404;10;0.0666671414;0;1.044444;1.00000027;1.00000014
26.421625;1.04697713;0.0666661721;-0.00790007667;0.0636752396;-0.00754610397;1.04460743;1.04820981;0.0796404118;0.000785721508;1.04697671;0.0400003029;-0.00474039465;10;0.0666671563;0;1.044444;1.00000028;1.00000014
26.422625;1.04697713;0.0666661669;-0.00790004895;0.063675243;-0.00754605965;1.04460744;1.04820881;0.0796404927;0.000785747722;1.04697673;0.0400003243;-0.00474038192;10;0.06666717;0;1.044444;1.00000029;1.00000015
26.426625;1.04697711;0.0666661594;-0.00789996164;0.063675266;-0.00754589051;1.04460746;1.04820879;0.0796405018;0.000785847241;1.04697682;0.0400003926;-0.0047403054;10;0.0666672121;0;1.044444;1.00000032;1.00000018
26.427625;1.04697711;0.0666661616;-0.00790161324;0.0636752739;-0.00754744464;1.04460747;1.04820878;0.0796405011;0.000784281401;1.04697685;0.0400004035;-0.00474128132;10;0.0666672193;0;1.044444;1.00000033;1.00000019
26.432625;1.04697711;0.0666662075;-0.00790157597;0.063675322;-0.00754729604;1.04460751;1.04820877;0.0796404722;0.000784389625;1.04697698;0.0400004168;-0.00474114711;10;0.0666672339;0;1.044444;1.00000037;1.00000025
26.433625;1.04697711;0.066666225;-0.00790157479;0.0636753323;-0.00754727479;1.04460652;1.04820877;0.0796404604;0.000784406477;1.046977;0.0400004131;-0.00474112035;10;0.066667233;0;1.044444;1.00000037;1.00000026
26.440625;1.04697717;0.0666664097;-0.007901601;0.0636754119;-0.00754718289;1.04460654;1.04820874;0.0796403456;0.000784474152;1.04697714;0.040000373;-0.00474097615;10;0.0666671999;0;1.044444;1.0000004;1.00000032
26.441625;1.04697718;0.0666664409;-0.00790327185;0.0636754249;-0.00754876783;1.04460654;1.04820873;0.0796403293;0.000782890622;1.04697715;0.0400003693;-0.00474196553;10;0.0666671939;0;1.044444;1.0000004;1.00000033
26.443625;1.04697719;0.066666504;-0.00790327724;0.0636754528;-0.00754875713;1.04460653;1.04820871;0.0796402997;0.000782902225;1.04697719;0.0400003633;-0.00474195363;10;0.0666671824;0;1.044444;1.0000004;1.00000034
26.444625;1.0469772;0.0666665358;-0.0079032783;0.0636754679;-0.00754875323;1.04460653;1.0482077;0.0796403624;0.000782907882;1.04697721;0.0400003608;-0.00474195191;10;0.0666671765;0;1.044444;1.0000004;1.00000035
26.445625;1.0469772;0.0666665675;-0.0079032785;0.063675484;-0.00754875023;1.04460652;1.04820769;0.0796403501;0.000782912249;1.04697722;0.0400003584;-0.00474195239;10;0.0666671701;0;1.044444;1.0000004;1.00000035
26.446625;1.0469762;0.0666665987;-0.00790327817;0.0636755617;-0.00754875522;1.04460652;1.04820768;0.0796403387;0.000782916221;1.04697624;0.0400003563;-0.00474195447;10;0.0666671631;0;1.044444;1.00000039;1.00000036
26.447625;1.0469762;0.0666666294;-0.0079032776;0.0636755794;-0.00754875363;1.04460551;1.04820767;0.0796403281;0.000782919948;1.04697626;0.0400003544;-0.00474195764;10;0.0666671555;0;1.044444;1.00000039;1.00000036
26.454625;1.04697618;0.066666806;-0.00790328438;0.0636757195;-0.00754875365;1.04460541;1.04820756;0.0796402884;0.000782928326;1.04697638;0.040000345;-0.00474198904;10;0.0666670786;0;1.044444;1.00000029;1.0000003
26.455625;1.04697618;0.0666668238;-0.00790495503;0.0636757405;-0.00755034885;1.04460539;1.04820754;0.0796402891;0.000781334965;1.04697639;0.0400003446;-0.00474299366;10;0.0666670625;0;1.044444;1.00000028;1.00000029
26.459625;1.04697615;0.0666668772;-0.00790497749;0.0636758224;-0.00755037239;1.04460532;1.04820746;0.0796403116;0.000781311785;1.04697642;0.0400003421;-0.00474301355;10;0.0666669806;0;1.044444;1.00000022;1.00000022
26.460625;1.04697614;0.0666668864;-0.007904985;0.0636758397;-0.00755037972;1.04460431;1.04820744;0.079640322;0.00078130465;1.04697641;0.0400003406;-0.0047430195;10;0.0666669574;0;1.044444;1.00000021;1.0000002
26.465625;1.04697612;0.0666669093;-0.00790503302;0.0636759003;-0.00755041059;1.04460425;1.04820737;0.0796403872;0.000781267077;1.04697636;0.0400003249;-0.00474305869;10;0.0666668356;0;1.044444;1.00000015;1.00000012
26.466625;1.04697612;0.0666669081;-0.00790504309;0.0636759084;-0.00755041371;1.04460424;1.04820636;0.0796404771;0.000781258407;1.04697634;0.0400003207;-0.00474306838;10;0.0666668119;0;1.044444;1.00000015;1.0000001
26.467625;1.04697613;0.0666669045;-0.00790505266;0.0636759153;-0.00755041578;1.04460423;1.04820635;0.0796404911;0.000781247928;1.04697632;0.0400003164;-0.00474307869;10;0.0666667889;0;1.044444;1.00000014;1.00000008
26.468625;1.04697613;0.0666668982;-0.00790672819;0.0636759212;-0.00755200895;1.04460422;1.04820635;0.0796405049;0.000781236416;1.0469763;0.040000312;-0.00474408956;10;0.0666667666;0;1.044444;1.00000014;1.00000007
26.469625;1.04697613;0.0666668894;-0.00790673631;0.0636759262;-0.00755200979;1.04460421;1.04820634;0.0796405186;0.000779633859;1.04697628;0.0400003075;-0.00474410089;10;0.066666745;0;1.044444;1.00000013;1.00000005
26.471625;1.04697614;0.0666668643;-0.00790675067;0.0636759341;-0.0075520114;1.0446042;1.04820634;0.0796405439;0.000779604985;1.04697625;0.0400002972;-0.00474412541;10;0.0666667041;0;1.044444;1.00000014;1.00000002
26.472625;1.04697515;0.066666848;-0.00790675702;0.0636759979;-0.00755201993;1.04460419;1.04820634;0.0796405551;0.000779587995;1.04697523;0.0400002913;-0.00474413922;10;0.0666666853;0;1.044444;1.00000014;1
26.473625;1.04697516;0.0666668291;-0.00790676275;0.0636760002;-0.00755202187;1.04460419;1.04820635;0.0796405652;0.000779568895;1.04697522;0.0400002847;-0.00474415443;10;0.0666666678;0;1.044444;1.00000015;0.999999984
26.474625;1.04697517;0.0666668075;-0.00790676778;0.0636760021;-0.00755202458;1.04460318;1.04820635;0.0796405741;0.000779547558;1.0469752;0.0400002772;-0.00474417112;10;0.0666666519;0;1.044444;1.00000016;0.999999966
26.481625;1.04697521;0.0666665888;-0.00790677723;0.0636759983;-0.00755207647;1.0446031;1.04820644;0.0796405996;0.000779337875;1.04697518;0.040000196;-0.00474431174;10;0.0666666074;0;1.044444;1.00000026;0.999999859
26.482625;1.04697522;0.0666665519;-0.00790843979;0.0636759952;-0.00755368091;1.04460309;1.04820646;0.0796405976;0.000777709924;1.04697518;0.0400001841;-0.00474533249;10;0.066666613;0;1.044444;1.00000027;0.999999847
26.486625;1.04697521;0.0666664021;-0.00790841207;0.0636759808;-0.00755373064;1.04460304;1.04820654;0.0796405731;0.000777543074;1.04697519;0.0400001438;-0.00474540889;10;0.0666666623;0;1.044444;1.00000035;0.999999812
26.487625;1.04697521;0.0666663666;-0.00790840361;0.0636759783;-0.00755374099;1.04460203;1.04820656;0.0796405635;0.000777499679;1.04697519;0.0400001347;-0.00474542548;10;0.0666666799;0;1.044444;1.00000037;0.999999806
26.488625;1.04697521;0.0666663329;-0.007908395;0.0636759769;-0.00755374993;1.04460202;1.04820658;0.0796405531;0.000777456867;1.04697519;0.0400001258;-0.00474544114;10;0.0666666988;0;1.044444;1.00000039;0.999999801
26.489625;1.0469752;0.0666663015;-0.00790838636;0.0636759768;-0.00755375716;1.04460201;1.0482056;0.0796406183;0.000777415994;1.04697519;0.0400001174;-0.00474545611;10;0.0666667188;0;1.044444;1.00000041;0.999999796
26.495625;1.04697517;0.0666661686;-0.00790833309;0.0636760095;-0.00755375701;1.04460199;1.04820571;0.0796405547;0.00077721533;1.0469752;0.0400000843;-0.00474553421;10;0.0666668433;0;1.044444;1.00000053;0.999999794
26.496625;1.04697517;0.0666661542;-0.00790998961;0.0636760202;-0.00755534055;1.04460199;1.04820573;0.0796405443;0.000775604738;1.04697521;0.0400000814;-0.00474654389;10;0.0666668615;0;1.044444;1.00000055;0.999999797
26.498625;1.04697518;0.0666661299;-0.00790996721;0.0636760444;-0.0075553163;1.044602;1.04820575;0.0796405253;0.000775580102;1.04697522;0.0400000755;-0.00474656137;10;0.0666668933;0;1.044444;1.00000058;0.999999805
26.499625;1.04697418;0.0666661196;-0.00790995509;0.0636761175;-0.00755530825;1.044602;1.04820575;0.0796405174;0.000775576778;1.04697422;0.0400000725;-0.00474656962;10;0.0666669066;0;1.044444;1.00000059;0.99999981
26.500625;1.04697418;0.0666661104;-0.0079099426;0.0636761293;-0.00755529141;1.044602;1.04820576;0.079640511;0.00077557949;1.04697423;0.0400000695;-0.0047465776;10;0.0666669181;0;1.044444;1.0000006;0.999999815
26.501625;1.04697419;0.0666661024;-0.00790993002;0.06367614;-0.00755527338;1.04460101;1.04820576;0.0796405065;0.000775588003;1.04697424;0.0400000669;-0.0047465853;10;0.0666669277;0;1.044444;1.00000061;0.999999821
26.509625;1.04697425;0.0666660718;-0.00790986479;0.0636761859;-0.00755512666;1.04460107;1.04820578;0.079640545;0.000775806317;1.04697428;0.0400000788;-0.00474663819;10;0.0666669617;0;1.044444;1.0000006;0.999999831
26.510625;1.04697426;0.0666660719;-0.00791153115;0.0636761879;-0.00755670284;1.04460108;1.04820579;0.0796405589;0.000775844388;1.04697428;0.0400000838;-0.00474764356;10;0.066666964;0;1.044444;1.00000059;0.999999829
26.511625;1.04697427;0.0666660733;-0.00791153295;0.0636761889;-0.00755668836;1.04460109;1.04820479;0.0796406501;0.000774294054;1.04697428;0.0400000889;-0.0047476484;10;0.0666669662;0;1.044444;1.00000057;0.999999827
26.514625;1.04697432;0.0666660883;-0.00791155147;0.0636761848;-0.00755665431;1.04460112;1.04820481;0.079640701;0.000774413913;1.04697425;0.0400001064;-0.00474765717;10;0.0666669715;0;1.044444;1.00000052;0.999999819
26.515625;1.04697434;0.0666660978;-0.0079115621;0.0636761804;-0.00755664685;1.04460013;1.04820481;0.0796407187;0.00077445391;1.04697424;0.0400001137;-0.00474765684;10;0.0666669728;0;1.044444;1.0000005;0.999999814
26.524625;1.04697452;0.0666662528;-0.00791171722;0.0636761288;-0.0075567055;1.04460022;1.04820485;0.0796408357;0.000774733282;1.04697411;0.0400002332;-0.0047475493;10;0.0666669995;0;1.044444;1.00000028;0.999999737
26.525625;1.04697454;0.0666662744;-0.00791340249;0.0636761292;-0.00755831515;1.04460022;1.04820486;0.0796408409;0.000773161927;1.0469741;0.0400002496;-0.00474852574;10;0.0666670041;0;1.044444;1.00000026;0.999999724
26.526625;1.04697356;0.0666662964;-0.00791342078;0.0636761917;-0.00755834074;1.04460023;1.04820487;0.0796408441;0.000773178157;1.04697309;0.0400002657;-0.00474849963;10;0.0666670082;0;1.044444;1.00000024;0.999999711
26.528625;1.04697359;0.0666663406;-0.00791345523;0.0636761976;-0.00755837741;1.04460023;1.04820489;0.0796408433;0.000773203657;1.04697306;0.0400002966;-0.00474844039;10;0.0666670141;0;1.044444;1.00000021;0.999999684
26.529625;1.04697361;0.0666663619;-0.00791347072;0.0636762016;-0.00755839489;1.04459922;1.0482049;0.0796408393;0.000773212762;1.04697304;0.040000311;-0.004748408;10;0.0666670156;0;1.044444;1.00000019;0.999999671
26.533625;1.04697368;0.0666664363;-0.00791351711;0.0636762221;-0.00755845592;1.04459921;1.04820496;0.0796408025;0.000773222017;1.04697298;0.0400003629;-0.00474826941;10;0.0666670139;0;1.044444;1.00000017;0.999999621
26.534625;1.04697369;0.0666664528;-0.00791352437;0.063676227;-0.00755846962;1.0445992;1.04820398;0.079640865;0.000773218836;1.04697295;0.0400003764;-0.00474823326;10;0.0666670112;0;1.044444;1.00000017;0.99999961
26.538625;1.04697377;0.0666665235;-0.00791353862;0.063676243;-0.00755852175;1.04459919;1.04820407;0.0796408029;0.000773189554;1.04697286;0.0400004417;-0.00474808375;10;0.0666669861;0;1.044444;1.00000021;0.999999579
26.539625;1.04697379;0.0666665444;-0.00791520765;0.0636762459;-0.00756012545;1.04459919;1.0482041;0.0796407866;0.000771590861;1.04697283;0.040000461;-0.00474904583;10;0.0666669768;0;1.044444;1.00000023;0.999999576
26.542625;1.04697384;0.0666666179;-0.00791522385;0.0636762527;-0.00756015457;1.0445992;1.04820419;0.0796407396;0.000771569347;1.04697274;0.0400005218;-0.00474893245;10;0.0666669462;0;1.044444;1.00000028;0.999999584
26.543625;1.04697385;0.0666666455;-0.00791523368;0.0636762551;-0.00756016167;1.0445982;1.04820422;0.079640725;0.000771565637;1.04697271;0.0400005415;-0.00474889523;10;0.0666669358;0;1.044444;1.0000003;0.999999592
26.552625;1.0469739;0.0666669127;-0.00791536478;0.0636762868;-0.00756019203;1.04459819;1.04820447;0.0796406125;0.000771644306;1.04697253;0.0400006354;-0.00474862467;10;0.066666885;0;1.044444;1.00000041;0.999999739
26.553625;1.04697289;0.0666669395;-0.00791704365;0.0636763476;-0.00756179304;1.04459819;1.04820449;0.0796406041;0.000770072206;1.04697152;0.0400006324;-0.00474960721;10;0.0666668853;0;1.044444;1.00000041;0.999999759
26.556625;1.04697283;0.0666670109;-0.00791706817;0.063676337;-0.00756179848;1.04459818;1.04820452;0.0796405857;0.000770130665;1.04697152;0.040000605;-0.00474957459;10;0.0666668936;0;1.044444;1.00000039;0.999999818
26.557625;1.04697281;0.0666670309;-0.00791707173;0.0636763298;-0.00756179992;1.04459718;1.04820452;0.0796405813;0.000770151011;1.04697152;0.04000059;-0.00474956994;10;0.066666899;0;1.044444;1.00000038;0.999999836
26.558625;1.04697278;0.0666670486;-0.00791707295;0.0636763207;-0.00756180081;1.04459718;1.04820353;0.0796406533;0.000770172215;1.04697152;0.0400005721;-0.00474956802;10;0.0666669055;0;1.044444;1.00000036;0.999999852
26.567625;1.04697249;0.0666671052;-0.00791700691;0.0636762003;-0.00756174292;1.04459714;1.0482035;0.0796406494;0.000770346171;1.04697169;0.0400003381;-0.00474961644;10;0.0666669886;0;1.044444;1.00000009;0.999999924
26.568625;1.04697245;0.0666671006;-0.00791865885;0.063676186;-0.00756332019;1.04459713;1.0482035;0.0796406555;0.000768773133;1.04697171;0.0400003118;-0.00475062528;10;0.0666669973;0;1.044444;1.00000005;0.999999925
26.570625;1.04697239;0.0666670844;-0.00791862652;0.0636761574;-0.00756328943;1.0445971;1.04820349;0.0796406706;0.000768803345;1.04697176;0.0400002637;-0.00475064545;10;0.066667014;0;1.044444;0.999999978;0.999999925
26.571625;1.04697236;0.0666670725;-0.00791860996;0.0636761436;-0.00756327391;1.04459608;1.04820348;0.079640679;0.000768815688;1.04697179;0.0400002423;-0.00475065688;10;0.0666670227;0;1.044444;0.999999944;0.999999925
26.580625;1.04697217;0.0666668654;-0.00791852078;0.0636760415;-0.00756314288;1.04459588;1.0482034;0.0796407281;0.000768821884;1.04697198;0.0400001139;-0.00475078122;10;0.0666671305;0;1.044444;0.9999998;0.9999999
26.581625;1.04697116;0.066666835;-0.00791852143;0.0636760893;-0.00756313664;1.04459586;1.04820238;0.0796408016;0.000768811648;1.046971;0.0400001062;-0.00475079741;10;0.0666671418;0;1.044444;0.999999799;0.999999894
26.582625;1.04697116;0.0666668034;-0.00791852481;0.0636760756;-0.00756312276;1.04459584;1.04820237;0.0796407971;0.000767208296;1.04697101;0.0400000991;-0.00475081431;10;0.0666671517;0;1.044444;0.999999799;0.999999889
26.583625;1.04697115;0.0666667706;-0.00792019755;0.0636760617;-0.00756470005;1.04459582;1.04820236;0.0796407907;0.000767192779;1.04697102;0.0400000921;-0.00475183202;10;0.0666671601;0;1.044444;0.9999998;0.999999884
26.585625;1.04697115;0.0666667021;-0.00792021615;0.063676035;-0.00756466844;1.04459577;1.04820232;0.0796407725;0.000767156561;1.04697103;0.0400000757;-0.00475187057;10;0.0666671718;0;1.044444;0.999999805;0.999999879
26.586625;1.04697115;0.0666666668;-0.00792022739;0.0636760227;-0.00756465164;1.04459475;1.0482023;0.0796407605;0.000767136754;1.04697103;0.0400000656;-0.00475189179;10;0.0666671744;0;1.044444;0.999999808;0.999999879
26.596625;1.04697118;0.0666663126;-0.00792028817;0.0636759403;-0.00756447323;1.04459461;1.04820203;0.0796405841;0.000766897543;1.04697103;0.0399999207;-0.00475211469;10;0.0666670733;0;1.044444;0.9999998;1.00000001
26.597625;1.04697119;0.0666662807;-0.00792195276;0.0636759341;-0.00756605178;1.0445946;1.04820199;0.0796405671;0.000765279271;1.04697103;0.0399999036;-0.00475312841;10;0.0666670537;0;1.044444;0.999999791;1.00000003
26.599625;1.0469712;0.0666662175;-0.00792194686;0.0636759211;-0.00756603035;1.0445946;1.04820193;0.0796405347;0.000765219185;1.04697104;0.0399998661;-0.00475315086;10;0.0666670111;0;1.044444;0.999999767;1.00000008
26.600625;1.04697121;0.0666661861;-0.00792194347;0.0636759139;-0.00756602165;1.04459361;1.0482019;0.0796405195;0.000765187557;1.04697104;0.0399998453;-0.00475316002;10;0.0666669881;0;1.044444;0.999999752;1.0000001
26.604625;1.04697126;0.0666660646;-0.00792193134;0.0636758787;-0.00756599261;1.04459363;1.04820179;0.079640468;0.000765057552;1.04697107;0.0399997448;-0.00475318507;10;0.0666668843;0;1.044444;0.99999967;1.0000002
26.605625;1.04697128;0.0666660365;-0.00792192975;0.0636758679;-0.007565986;1.04459364;1.04820077;0.0796405345;0.000765026667;1.04697108;0.0399997149;-0.00475318848;10;0.0666668557;0;1.044444;0.999999645;1.00000023
26.609625;1.04697134;0.0666659402;-0.00792193154;0.063675818;-0.00756595866;1.04459366;1.04820071;0.0796405084;0.000764914744;1.04697115;0.0399995814;-0.00475319107;10;0.0666667438;0;1.044444;0.999999544;1.00000031
26.610625;1.04697035;0.066665921;-0.00792193297;0.0636758651;-0.00756595839;1.04459366;1.04820069;0.0796405035;0.000764891747;1.04697017;0.0399995467;-0.00475318972;10;0.0666667186;0;1.044444;0.99999952;1.00000032
26.611625;1.04697036;0.0666659041;-0.00792193394;0.0636758506;-0.00756595059;1.04459367;1.04820068;0.0796404986;0.00076487114;1.04697019;0.0399995124;-0.00475318764;10;0.0666666948;0;1.044444;0.999999497;1.00000033
26.612625;1.04697037;0.06666589;-0.0079236007;0.0636758353;-0.00756753443;1.04459367;1.04820067;0.0796404932;0.000763263069;1.0469702;0.0399994786;-0.00475418465;10;0.0666666721;0;1.044444;0.999999476;1.00000034
26.614625;1.04697039;0.0666658709;-0.00792359752;0.0636758032;-0.00756751829;1.04459368;1.04820065;0.0796404811;0.000763235185;1.04697024;0.0399994138;-0.00475417496;10;0.0666666293;0;1.044444;0.99999944;1.00000034
26.615625;1.04697039;0.0666658663;-0.00792359423;0.0636757867;-0.00756751058;1.04459268;1.04820064;0.0796404745;0.000763225459;1.04697026;0.0399993836;-0.00475416778;10;0.0666666092;0;1.044444;0.999999424;1.00000034
26.626625;1.04697043;0.0666659908;-0.00792352494;0.0636756385;-0.00756743786;1.04459269;1.04820059;0.0796404554;0.000763260883;1.04697031;0.0399992395;-0.00475399475;10;0.0666664596;0;1.044444;0.999999421;1.00000027
