time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.627625;1.04697043;0.0666660159;-0.00792518358;0.0636756316;-0.0075690208;1.04459269;1.0482006;0.0796404607;0.000761677361;1.0469703;0.0399992411;-0.00475497455;10;0.0666664554;0;1.044444;0.999999433;1.00000026
26.628625;1.04697043;0.0666660429;-0.00792517534;0.0636756264;-0.0075690105;1.04459269;1.0482006;0.0796404671;0.000761683516;1.04697029;0.0399992445;-0.00475495403;10;0.0666664533;0;1.044444;0.999999446;1.00000025
26.629625;1.04697043;0.0666660717;-0.00792516697;0.0636756231;-0.00756899885;1.0445917;1.0482006;0.0796404746;0.000761689315;1.04697028;0.0399992495;-0.00475493327;10;0.0666664535;0;1.044444;0.99999946;1.00000023
26.630625;1.04697042;0.0666661019;-0.00792515855;0.0636756217;-0.00756898609;1.04459171;1.0481996;0.0796405596;0.000761695446;1.04697026;0.0399992559;-0.0047549124;10;0.0666664561;0;1.044444;0.999999474;1.00000022
26.638625;1.04697036;0.0666663606;-0.00792507722;0.0636756665;-0.00756891058;1.04459178;1.04819965;0.0796406992;0.00076171575;1.04697007;0.0399993255;-0.0047547548;10;0.0666665472;0;1.044444;0.999999601;1.00000011
26.639625;1.04696936;0.0666663916;-0.007925063;0.063675738;-0.00756892137;1.04459179;1.04819966;0.0796407238;0.000761713949;1.04696904;0.0399993345;-0.00475474043;10;0.0666665645;0;1.044444;0.999999617;1.0000001
26.641625;1.04696936;0.0666664507;-0.00792503296;0.0636757607;-0.00756894208;1.04459181;1.04819969;0.0796407748;0.000761707809;1.04696898;0.0399993521;-0.0047547192;10;0.0666666001;0;1.044444;0.999999649;1.00000007
26.642625;1.04696936;0.0666664785;-0.00792501806;0.0636757725;-0.00756895933;1.04459182;1.0481997;0.0796408004;0.000760113505;1.04696896;0.0399993607;-0.00475471289;10;0.0666666182;0;1.044444;0.999999666;1.00000006
26.643625;1.04696936;0.0666665049;-0.00792667075;0.0636757845;-0.00757057292;1.04459183;1.04819972;0.0796408256;0.000760108398;1.04696893;0.0399993696;-0.00475570969;10;0.0666666365;0;1.044444;0.999999683;1.00000005
26.644625;1.04696936;0.0666665297;-0.00792665836;0.0636757965;-0.00757059872;1.04459084;1.04819973;0.07964085;0.000760102501;1.0469689;0.0399993788;-0.00475570953;10;0.0666666552;0;1.044444;0.999999699;1.00000004
26.654625;1.04696937;0.0666666667;-0.00792664225;0.0636758947;-0.00757100437;1.04459092;1.04819987;0.0796409947;0.000760045635;1.04696871;0.0399995081;-0.00475580126;10;0.0666668371;0;1.044444;0.999999848;0.999999983
26.655625;1.04696936;0.0666666666;-0.00792664649;0.0636758961;-0.00757105279;1.04459092;1.04819888;0.0796410745;0.000760043331;1.0469687;0.0399995202;-0.00475581152;10;0.066666851;0;1.044444;0.999999855;0.999999981
26.657625;1.04696933;0.0666666606;-0.00792665753;0.0636758913;-0.00757114937;1.04459093;1.04819891;0.0796410769;0.000760037683;1.04696868;0.0399995415;-0.00475582856;10;0.0666668768;0;1.044444;0.999999863;0.999999982
26.658625;1.04696932;0.066666655;-0.00792833099;0.0636758851;-0.00757278856;1.04459092;1.04819893;0.0796410758;0.000758444617;1.04696867;0.0399995504;-0.00475683525;10;0.066666889;0;1.044444;0.999999862;0.999999983
26.659625;1.04696931;0.0666666476;-0.00792833855;0.0636758765;-0.00757283456;1.04458992;1.04819894;0.0796410735;0.0007584412;1.04696866;0.0399995579;-0.00475684079;10;0.066666901;0;1.044444;0.99999986;0.999999986
26.667625;1.0469692;0.0666665305;-0.007928421;0.06367574;-0.00757313331;1.04458983;1.04819907;0.0796410078;0.000758382245;1.04696863;0.0399995823;-0.00475686632;10;0.0666669953;0;1.044444;0.999999779;1.00000001
26.668625;1.0469682;0.0666665119;-0.00792843227;0.0636757798;-0.00757316754;1.04458981;1.04819908;0.0796409947;0.000758371109;1.04696762;0.0399995831;-0.00475686742;10;0.0666670068;0;1.044444;0.99999977;1.00000001
26.672625;1.04696818;0.0666664378;-0.00792847301;0.0636756973;-0.00757325083;1.04458973;1.04819915;0.0796409474;0.000758325241;1.04696761;0.0399995884;-0.00475686537;10;0.0666670421;0;1.044444;0.99999975;1
26.673625;1.04696818;0.0666664197;-0.00793014783;0.0636756776;-0.00757485807;1.04458971;1.04819916;0.0796409386;0.000756723526;1.04696761;0.0399995912;-0.00475786307;10;0.0666670474;0;1.044444;0.999999749;1
26.674625;1.04696818;0.0666664019;-0.00793015471;0.0636756585;-0.00757487161;1.04458868;1.04819918;0.0796409312;0.00075671187;1.0469676;0.0399995948;-0.00475785965;10;0.066667051;0;1.044444;0.999999749;0.999999999
26.679625;1.04696816;0.0666663206;-0.00793017238;0.0636755764;-0.00757492146;1.04458856;1.04819928;0.0796409164;0.000756656995;1.04696759;0.0399996284;-0.00475781786;10;0.0666670395;0;1.044444;0.999999758;0.999999982
26.680625;1.04696815;0.0666663073;-0.00793017426;0.0636755628;-0.00757492923;1.04458854;1.0481983;0.0796409939;0.000756647277;1.04696759;0.0399996402;-0.00475780456;10;0.0666670321;0;1.044444;0.99999976;0.99999998
26.688625;1.04696804;0.066666246;-0.00793020143;0.063675519;-0.00757495513;1.0445883;1.04819849;0.0796410476;0.000756559145;1.04696757;0.0399998171;-0.00475769363;10;0.0666669697;0;1.044444;0.99999978;0.999999947
26.689625;1.04696803;0.0666662428;-0.00793187155;0.0636755267;-0.00757654359;1.04458827;1.04819851;0.0796410609;0.000754959596;1.04696757;0.0399998461;-0.00475868395;10;0.0666669662;0;1.044444;0.999999785;0.999999942
26.690625;1.04696802;0.0666662395;-0.00793187473;0.0636755376;-0.0075765387;1.04458723;1.04819854;0.0796410765;0.000754951419;1.04696757;0.0399998757;-0.00475867552;10;0.066666964;0;1.044444;0.999999789;0.999999937
26.697625;1.04696801;0.0666661747;-0.00793190954;0.063675663;-0.0075764881;1.04458707;1.04819867;0.0796412374;0.000754945309;1.04696756;0.0400000769;-0.0047586456;10;0.0666669854;0;1.044444;0.999999789;0.999999917
26.698625;1.04696701;0.0666661577;-0.00793191804;0.063675744;-0.00757648833;1.04458706;1.04819868;0.0796412633;0.000754951357;1.04696655;0.0400001009;-0.00475864506;10;0.0666669944;0;1.044444;0.999999786;0.99999992
26.703625;1.04696706;0.0666660659;-0.00793196546;0.0636758355;-0.00757644508;1.04458704;1.04819872;0.079641376;0.000754988621;1.04696653;0.0400001964;-0.00475865535;10;0.0666670579;0;1.044444;0.999999765;0.99999996
26.704625;1.04696707;0.0666660478;-0.0079319736;0.0636758512;-0.00757643257;1.04458704;1.04819872;0.0796413926;0.000753406077;1.04696653;0.040000212;-0.00475865912;10;0.0666670723;0;1.044444;0.999999762;0.99999997
26.705625;1.04696708;0.0666660302;-0.00793364753;0.0636758661;-0.00757801031;1.04458604;1.04819772;0.0796414828;0.000753414335;1.04696653;0.0400002269;-0.00475966308;10;0.0666670866;0;1.044444;0.99999976;0.999999981
26.719625;1.04696724;0.0666659352;-0.00793365005;0.0636759594;-0.00757779327;1.04458623;1.04819753;0.0796414959;0.000753481345;1.04696658;0.0400003604;-0.00475961492;10;0.0666672513;0;1.044444;0.999999791;1.00000017
26.720625;1.04696725;0.0666659398;-0.00793364283;0.0636759602;-0.00757778457;1.04458626;1.0481975;0.0796414948;0.000751890741;1.04696658;0.0400003663;-0.00475960264;10;0.0666672587;0;1.044444;0.999999797;1.00000018
26.721625;1.04696725;0.066665945;-0.00793530066;0.0636759613;-0.00757936864;1.04458528;1.04819747;0.0796414947;0.000751889624;1.04696658;0.0400003724;-0.00476058994;10;0.066667265;0;1.044444;0.999999803;1.00000019
26.728625;1.04696722;0.0666659876;-0.00793520143;0.0636759832;-0.00757931598;1.0445855;1.04819723;0.0796414969;0.00075184859;1.04696658;0.0400004182;-0.00476053053;10;0.0666672857;0;1.044444;0.99999986;1.00000022
26.729625;1.04696621;0.066665994;-0.00793518315;0.063676049;-0.00757931336;1.04458553;1.04819719;0.0796414943;0.000751835989;1.04696558;0.0400004223;-0.00476052901;10;0.0666672855;0;1.044444;0.999999863;1.00000021
26.730625;1.0469662;0.0666660005;-0.00793516393;0.0636760537;-0.00757930282;1.04458556;1.04819715;0.0796414907;0.000751821948;1.04696558;0.0400004251;-0.00476052908;10;0.0666672844;0;1.044444;0.999999865;1.00000021
26.731625;1.04696619;0.0666660072;-0.00793514377;0.0636760579;-0.00757929174;1.04458559;1.04819612;0.0796415621;0.000751807626;1.04696558;0.0400004267;-0.00476053057;10;0.0666672824;0;1.044444;0.999999864;1.0000002
26.736625;1.0469661;0.0666660475;-0.00793503408;0.0636760646;-0.00757923429;1.04458571;1.04819595;0.079641526;0.000751732197;1.04696559;0.0400004203;-0.0047605601;10;0.0666672659;0;1.044444;0.999999836;1.00000013
26.737625;1.04696608;0.0666660571;-0.0079366789;0.0636760627;-0.00758081623;1.04458473;1.04819592;0.0796415165;0.000750129463;1.04696559;0.0400004178;-0.00476157086;10;0.0666672629;0;1.044444;0.999999828;1.00000012
26.752625;1.04696573;0.0666662574;-0.00793650543;0.0636758574;-0.00758077904;1.04458485;1.0481957;0.0796414659;0.000750104219;1.04696571;0.0400004801;-0.00476191323;10;0.0666672996;0;1.044444;0.999999824;1.00000002
26.753625;1.0469657;0.0666662787;-0.00793816735;0.063675832;-0.0075823621;1.04458386;1.0481957;0.0796414715;0.000748523237;1.04696572;0.040000486;-0.00476294624;10;0.0666673119;0;1.044444;0.99999983;1.00000001
26.757625;1.04696561;0.0666663736;-0.0079381481;0.0636757364;-0.0075823042;1.04458387;1.04819573;0.0796415018;0.000748584316;1.04696572;0.0400005144;-0.00476309123;10;0.0666673664;0;1.044444;0.999999845;0.999999987
26.758625;1.04696559;0.066666399;-0.00793814239;0.0636757163;-0.0075822849;1.04458387;1.04819475;0.079641587;0.000748605872;1.04696572;0.0400005235;-0.00476313126;10;0.0666673812;0;1.044444;0.999999846;0.999999979
26.759625;1.04696557;0.0666664249;-0.00793813624;0.0636756982;-0.00758226424;1.04458387;1.04819477;0.0796415967;0.000748628209;1.04696572;0.0400005333;-0.00476317274;10;0.066667396;0;1.044444;0.999999846;0.99999997
26.760625;1.04696454;0.066666451;-0.00793812961;0.0636757431;-0.00758225005;1.04458388;1.04819479;0.0796416068;0.000748651674;1.04696472;0.040000544;-0.00476321537;10;0.0666674109;0;1.044444;0.999999845;0.999999959
26.768625;1.04696443;0.0666666765;-0.00793807172;0.0636757053;-0.00758209982;1.04458392;1.04819503;0.0796416726;0.000748830499;1.0469647;0.0400006531;-0.00476358331;10;0.0666675092;0;1.044444;0.99999984;0.999999848
26.769625;1.04696443;0.0666667062;-0.00793806736;0.0636757111;-0.00758208738;1.04458293;1.04819506;0.079641675;0.000747255706;1.0469647;0.0400006657;-0.00476363106;10;0.0666675199;0;1.044444;0.999999839;0.999999837
26.770625;1.04696443;0.0666667355;-0.00793973084;0.0636757182;-0.00758366866;1.04458294;1.0481951;0.0796416753;0.000747269152;1.04696469;0.0400006769;-0.00476467797;10;0.0666675312;0;1.044444;0.999999838;0.999999829
26.784625;1.04696464;0.0666670011;-0.00793973305;0.0636758111;-0.00758368453;1.04458313;1.04819543;0.0796415817;0.000747340509;1.04696465;0.0400006508;-0.00476496785;10;0.0666676807;0;1.044444;0.999999747;0.999999935
26.785625;1.04696466;0.0666670069;-0.00793973174;0.0636758208;-0.00758369439;1.04458215;1.04819443;0.0796416482;0.000747339819;1.04696464;0.0400006432;-0.00476495914;10;0.0666676851;0;1.044444;0.99999974;0.999999949
26.786625;1.04696468;0.0666670109;-0.00793973041;0.0636758318;-0.0075837041;1.04458218;1.04819444;0.0796416387;0.000745748178;1.04696463;0.0400006372;-0.00476494792;10;0.0666676885;0;1.044444;0.999999735;0.999999964
26.787625;1.04696469;0.0666670132;-0.00794139611;0.0636758439;-0.00758530529;1.0445822;1.04819444;0.0796416295;0.000745746539;1.04696463;0.0400006333;-0.00476593442;10;0.0666676908;0;1.044444;0.999999731;0.999999979
26.791625;1.04696477;0.0666670093;-0.00794140264;0.0636759029;-0.00758534028;1.04458231;1.04819442;0.0796415997;0.000745742785;1.04696462;0.0400006447;-0.00476585857;10;0.0666676816;0;1.044444;0.999999733;1.00000004
26.792625;1.04696378;0.0666670065;-0.00794140777;0.06367598;-0.00758535713;1.04458234;1.04819441;0.079641595;0.000745742434;1.04696362;0.0400006538;-0.00476583414;10;0.0666676739;0;1.044444;0.999999738;1.00000005
26.801625;1.04696385;0.0666669856;-0.00794150014;0.0636760922;-0.00758545619;1.0445825;1.04819428;0.079641592;0.000745691213;1.0469637;0.0400007494;-0.0047655476;10;0.066667506;0;1.044444;0.999999829;1.00000014
26.802625;1.04696384;0.0666669804;-0.00794151269;0.0636760971;-0.0075854642;1.04458151;1.04819427;0.0796415944;0.000745677883;1.04696372;0.0400007541;-0.00476551111;10;0.0666674797;0;1.044444;0.999999836;1.00000014
26.803625;1.04696383;0.0666669737;-0.00794152542;0.0636761006;-0.00758547047;1.04458152;1.04819426;0.0796415971;0.000744072919;1.04696374;0.0400007566;-0.00476547384;10;0.0666674527;0;1.044444;0.999999843;1.00000014
26.804625;1.04696382;0.066666965;-0.007943205;0.0636761029;-0.0075870668;1.04458152;1.04819424;0.0796415999;0.000744056318;1.04696375;0.0400007566;-0.00476643585;10;0.066667425;0;1.044444;0.999999848;1.00000014
26.811625;1.04696369;0.0666668487;-0.00794329025;0.0636760971;-0.00758705053;1.04458148;1.04819417;0.0796416146;0.000743888741;1.04696388;0.0400006731;-0.0047661598;10;0.0666672494;0;1.044444;0.99999985;1.00000012
26.812625;1.04696367;0.0666668294;-0.0079432995;0.0636760967;-0.00758704329;1.04458148;1.04819316;0.0796416914;0.000743859575;1.04696389;0.0400006514;-0.00476612039;10;0.0666672319;0;1.044444;0.999999845;1.00000011
26.818625;1.0469636;0.0666667603;-0.00794333812;0.0636761097;-0.00758700532;1.04458141;1.04819313;0.0796416942;0.000743674817;1.04696397;0.0400005103;-0.00476589302;10;0.0666671567;0;1.044444;0.999999829;1.00000004
26.819625;1.04696359;0.0666667595;-0.00794334316;0.0636761137;-0.00758700236;1.0445804;1.04819313;0.0796416966;0.000743645251;1.04696399;0.0400004868;-0.0047658581;10;0.066667147;0;1.044444;0.999999831;1.00000003
26.820625;1.04696359;0.0666667617;-0.00794334823;0.0636761179;-0.00758700056;1.04458039;1.04819313;0.0796417004;0.000742026421;1.046964;0.0400004639;-0.00476582418;10;0.0666671377;0;1.044444;0.999999835;1.00000001
26.821625;1.04696359;0.0666667667;-0.00794501992;0.0636761224;-0.00758859167;1.04458037;1.04819313;0.0796417057;0.000741998644;1.04696401;0.0400004419;-0.00476679109;10;0.0666671287;0;1.044444;0.999999842;0.999999991
26.824625;1.04696361;0.0666667933;-0.00794503229;0.0636761359;-0.00758859334;1.04458033;1.04819314;0.0796417335;0.000741923359;1.04696403;0.0400003823;-0.00476669647;10;0.0666671023;0;1.044444;0.999999874;0.999999926
26.825625;1.04696262;0.0666668043;-0.00794503497;0.0636762017;-0.00758860215;1.04458032;1.04819314;0.0796417474;0.000741901326;1.04696304;0.0400003648;-0.00476666714;10;0.0666670939;0;1.044444;0.999999888;0.999999902
26.835625;1.04696286;0.0666668794;-0.0079450127;0.0636763084;-0.00758860367;1.04458024;1.04819325;0.0796419474;0.000741744983;1.04696309;0.0400002147;-0.00476652567;10;0.0666669917;0;1.044444;0.999999996;0.99999969
26.836625;1.04696289;0.0666668783;-0.00794500617;0.0636763223;-0.00758859849;1.04457923;1.04819327;0.0796419667;0.000741733466;1.0469631;0.0400001931;-0.00476653103;10;0.0666669773;0;1.044444;0.999999997;0.999999677
26.837625;1.04696291;0.0666668758;-0.00794499866;0.0636763363;-0.00758859317;1.04457922;1.04819328;0.079641985;0.000741722997;1.04696311;0.0400001689;-0.00476654029;10;0.0666669626;0;1.044444;0.999999996;0.999999666
26.838625;1.04696294;0.0666668721;-0.00794499006;0.0636763507;-0.0075885884;1.04457922;1.04819329;0.0796420026;0.000740123935;1.04696311;0.0400001421;-0.00476655341;10;0.0666669476;0;1.044444;0.999999994;0.999999657
26.839625;1.04696297;0.0666668675;-0.00794664709;0.0636763657;-0.00759017665;1.04457921;1.04819329;0.0796420194;0.000740116716;1.04696312;0.0400001129;-0.00476757015;10;0.0666669322;0;1.044444;0.99999999;0.99999965
26.840625;1.046963;0.0666668621;-0.00794663657;0.0636763814;-0.00759017441;1.04457921;1.0481933;0.0796420357;0.000740111462;1.04696313;0.0400000817;-0.00476759012;10;0.0666669161;0;1.044444;0.999999986;0.999999645
26.841625;1.04696303;0.0666668561;-0.00794662542;0.0636763978;-0.00759017359;1.0445792;1.04819231;0.0796421274;0.000740108818;1.04696314;0.0400000488;-0.00476761284;10;0.066666899;0;1.044444;0.999999981;0.999999641
26.852625;1.04696325;0.0666666863;-0.0079464929;0.0636765864;-0.00759025759;1.04457919;1.04819231;0.0796422747;0.000740147595;1.04696314;0.0399996756;-0.00476791573;10;0.0666665941;0;1.044444;0.999999902;0.999999579
26.853625;1.04696326;0.0666666593;-0.007946479;0.0636766041;-0.00759027593;1.04457818;1.04819231;0.0796422885;0.000740151193;1.04696314;0.0399996455;-0.00476793587;10;0.0666665632;0;1.044444;0.999999895;0.999999568
26.854625;1.04696327;0.0666666309;-0.00794646551;0.0636766222;-0.00759029574;1.04457818;1.0481923;0.0796423023;0.000740153317;1.04696313;0.0399996162;-0.00476795319;10;0.0666665338;0;1.044444;0.999999889;0.999999558
26.855625;1.04696328;0.0666666014;-0.00794645289;0.0636766405;-0.00759031686;1.04457817;1.0481923;0.0796423158;0.000738563613;1.04696312;0.0399995878;-0.00476796758;10;0.0666665062;0;1.044444;0.999999883;0.999999547
26.856625;1.04696329;0.0666665711;-0.00794810827;0.063676659;-0.0075919311;1.04457817;1.04819229;0.079642329;0.000738562043;1.04696311;0.0399995604;-0.004768979;10;0.0666664806;0;1.044444;0.999999879;0.999999536
26.858625;1.0469633;0.066666509;-0.00794809051;0.0636766969;-0.00759197873;1.04457815;1.04819228;0.0796423543;0.000738553356;1.04696308;0.0399995101;-0.00476899287;10;0.0666664356;0;1.044444;0.999999873;0.999999519
26.859625;1.04696231;0.0666664774;-0.00794808383;0.0636767768;-0.00759201072;1.04457814;1.04819227;0.0796423661;0.000738546457;1.04696207;0.0399994878;-0.00476899544;10;0.066666416;0;1.044444;0.999999871;0.999999512
26.869625;1.0469624;0.0666662202;-0.00794802578;0.0636769063;-0.0075921993;1.04457798;1.04819219;0.0796424516;0.000738458048;1.04696193;0.039999367;-0.0047689303;10;0.0666663131;0;1.044444;0.999999881;0.999999568
26.870625;1.04696241;0.0666662071;-0.00794801847;0.0636769129;-0.00759220792;1.04457796;1.04819118;0.0796425316;0.000738455453;1.04696192;0.0399993618;-0.0047689227;10;0.066666316;0;1.044444;0.999999877;0.999999585
26.871625;1.04696242;0.0666661968;-0.00794801154;0.0636769194;-0.00759221417;1.04457694;1.04819118;0.0796425347;0.000738453789;1.04696191;0.0399993579;-0.00476891668;10;0.0666663219;0;1.044444;0.999999871;0.999999602
26.872625;1.04696244;0.0666661894;-0.00794800533;0.0636769262;-0.00759221805;1.04457691;1.04819118;0.0796425371;0.000738453625;1.0469619;0.0399993553;-0.00476891249;10;0.0666663306;0;1.044444;0.999999863;0.99999962
26.873625;1.04696245;0.0666661853;-0.00794800005;0.063676933;-0.0075922196;1.04457689;1.04819117;0.0796425387;0.000736864741;1.04696189;0.0399993539;-0.00476891011;10;0.0666663421;0;1.044444;0.999999854;0.999999638
26.874625;1.04696247;0.0666661847;-0.00794966248;0.0636769398;-0.00759381087;1.04457687;1.04819117;0.0796425397;0.000736867086;1.04696187;0.0399993538;-0.00476990929;10;0.066666356;0;1.044444;0.999999843;0.999999655
26.888625;1.04696266;0.066666531;-0.00794959336;0.0636769203;-0.00759368281;1.04457694;1.04819111;0.0796424831;0.000737012071;1.04696185;0.0399994339;-0.00476991284;10;0.0666665925;0;1.044444;0.999999533;0.999999797
26.889625;1.04696266;0.066666571;-0.0079495831;0.0636769011;-0.00759367237;1.04457596;1.0481911;0.0796424728;0.00073702297;1.04696185;0.0399994345;-0.00476991053;10;0.0666666078;0;1.044444;0.999999505;0.999999807
26.891625;1.04696265;0.0666666505;-0.00794956097;0.0636768559;-0.00759365317;1.04457602;1.04819109;0.0796424526;0.000737039835;1.04696187;0.0399994284;-0.00476990416;10;0.066666638;0;1.044444;0.999999451;0.999999829
26.892625;1.04696265;0.0666666897;-0.00794954971;0.0636768312;-0.00759364393;1.04457604;1.04819109;0.0796424438;0.000735455827;1.04696187;0.0399994215;-0.0047699002;10;0.0666666524;0;1.044444;0.999999425;0.999999841
26.893625;1.04696264;0.0666667285;-0.00795120545;0.063676806;-0.00759522648;1.04457607;1.04819109;0.0796424364;0.000735460451;1.04696188;0.0399994123;-0.00477089584;10;0.0666666663;0;1.044444;0.999999401;0.999999853
26.894625;1.04696163;0.0666667665;-0.00795119519;0.0636768418;-0.00759522415;1.0445761;1.04819109;0.0796424306;0.000735463923;1.04696088;0.0399994008;-0.00477089128;10;0.0666666794;0;1.044444;0.999999379;0.999999864
26.898625;1.04696161;0.0666669101;-0.00795116567;0.0636767484;-0.00759518399;1.04457622;1.04819109;0.07964242;0.000735472107;1.04696091;0.0399993362;-0.00477087356;10;0.0666667202;0;1.044444;0.999999308;0.999999899
26.899625;1.04696161;0.0666669436;-0.00795116213;0.0636767268;-0.00759517417;1.04457625;1.04819009;0.0796424967;0.000735473949;1.04696091;0.0399993162;-0.00477086938;10;0.0666667253;0;1.044444;0.999999295;0.999999905
26.906625;1.0469616;0.066667143;-0.00795116466;0.063676596;-0.00759513513;1.04457641;1.04819014;0.0796425205;0.000735458452;1.04696093;0.0399991702;-0.00477085305;10;0.0666666941;0;1.044444;0.999999222;0.999999932
26.907625;1.0469616;0.0666671647;-0.00795116585;0.063676582;-0.00759513257;1.04457543;1.04819015;0.0796425209;0.000735454335;1.04696093;0.0399991544;-0.00477085529;10;0.0666666848;0;1.044444;0.999999213;0.999999937
26.909625;1.04696159;0.0666672033;-0.00795116702;0.0636765585;-0.00759512592;1.04457545;1.04819018;0.0796425159;0.000735446843;1.04696094;0.0399991309;-0.0047708657;10;0.0666666676;0;1.044444;0.999999198;0.999999948
26.910625;1.04696158;0.0666672202;-0.00795116698;0.0636765489;-0.00759512133;1.04457546;1.0481902;0.0796425103;0.0007338537;1.04696094;0.0399991232;-0.00477087451;10;0.0666666606;0;1.044444;0.999999192;0.999999954
26.911625;1.04696158;0.066667235;-0.00795283327;0.0636765407;-0.00759670764;1.04457546;1.04819022;0.0796425029;0.000733851223;1.04696095;0.0399991182;-0.00477188616;10;0.066666655;0;1.044444;0.999999187;0.99999996
26.924625;1.04696129;0.0666672278;-0.00795286164;0.0636766469;-0.0075966106;1.04457546;1.04819051;0.0796423207;0.000733916943;1.04696115;0.0399991968;-0.00477216634;10;0.0666666528;0;1.044444;0.999999202;0.999999996
26.925625;1.04696125;0.0666672141;-0.00795286807;0.0636766681;-0.00759660981;1.04457445;1.04819053;0.0796423027;0.000733932248;1.04696117;0.0399992109;-0.00477217638;10;0.066666655;0;1.044444;0.99999921;0.999999995
26.928625;1.04696114;0.0666671602;-0.00795288912;0.063676735;-0.00759662068;1.04457441;1.04819059;0.0796422459;0.000733984155;1.04696123;0.0399992607;-0.0047721916;10;0.0666666665;0;1.044444;0.999999242;0.999999989
26.929625;1.0469611;0.0666671388;-0.00795289707;0.0636767573;-0.00759662874;1.0445744;1.04819061;0.0796422259;0.000732412644;1.04696124;0.039999279;-0.00477219372;10;0.0666666725;0;1.044444;0.999999255;0.999999985
26.930625;1.04696006;0.0666671164;-0.00795457235;0.0636768396;-0.00759823789;1.04457438;1.04818963;0.0796422814;0.000732432302;1.04696025;0.0399992975;-0.00477319559;10;0.0666666796;0;1.044444;0.99999927;0.99999998
26.943625;1.04695969;0.0666668259;-0.00795470503;0.0636768595;-0.00759844632;1.04457416;1.04818966;0.0796420809;0.000732730389;1.0469602;0.03999952;-0.00477341137;10;0.0666667271;0;1.044444;0.99999951;0.99999985
26.944625;1.04695969;0.066666801;-0.00795471721;0.0636768429;-0.00759845911;1.04457315;1.04818965;0.0796420755;0.000732753077;1.04696019;0.039999541;-0.00477344158;10;0.0666667276;0;1.044444;0.999999527;0.999999847
26.947625;1.04695971;0.066666721;-0.00795475989;0.0636767879;-0.00759848736;1.04457312;1.04818959;0.0796420628;0.000732812754;1.04696017;0.0399996098;-0.00477353294;10;0.0666667342;0;1.044444;0.99999958;0.999999857
26.948625;1.04695972;0.066666692;-0.00795477668;0.063676768;-0.00759849365;1.04457312;1.04818957;0.0796420586;0.000731239192;1.04696016;0.039999635;-0.00477356189;10;0.0666667378;0;1.044444;0.999999599;0.999999867
26.949625;1.04695973;0.0666666618;-0.0079564614;0.0636767474;-0.00760009034;1.04457311;1.04818955;0.0796420538;0.00073125386;1.04696015;0.0399996617;-0.00477458957;10;0.066666742;0;1.044444;0.999999619;0.99999988
26.960625;1.04695998;0.0666663185;-0.00795668149;0.0636765041;-0.0076000284;1.04457317;1.04818917;0.0796419196;0.000731370768;1.04696014;0.0400000186;-0.00477481974;10;0.0666668278;0;1.044444;0.999999887;1.00000013
26.961625;1.04695999;0.0666662903;-0.00795669727;0.0636764837;-0.0076000123;1.04457317;1.04818814;0.0796419804;0.000731381857;1.04696014;0.0400000474;-0.00477483765;10;0.066666839;0;1.044444;0.99999991;1.00000015
26.962625;1.04696;0.0666662634;-0.00795671206;0.0636764643;-0.00759999549;1.04457318;1.0481881;0.0796419663;0.000731391814;1.04696015;0.040000075;-0.00477485508;10;0.0666668505;0;1.044444;0.999999931;1.00000018
26.963625;1.04696001;0.0666662378;-0.00795672596;0.063676446;-0.00759997839;1.04457218;1.04818807;0.0796419539;0.000731401331;1.04696015;0.0400001018;-0.00477487179;10;0.0666668621;0;1.044444;0.999999951;1.0000002
26.966625;1.04696002;0.0666661713;-0.00795676305;0.0636763956;-0.00759992832;1.04457215;1.04818797;0.0796419284;0.000731428363;1.04696017;0.0400001781;-0.0047749144;10;0.0666668978;0;1.044444;1;1.00000027
26.967625;1.04695901;0.0666661525;-0.00795677397;0.06367644;-0.0075999201;1.04457214;1.04818795;0.0796419239;0.000731437016;1.04695918;0.0400002023;-0.00477492512;10;0.0666669099;0;1.044444;1.00000002;1.0000003
26.968625;1.046959;0.0666661352;-0.0079567843;0.0636764231;-0.00759990562;1.04457212;1.04818792;0.0796419214;0.000729855273;1.0469592;0.0400002257;-0.00477493375;10;0.0666669222;0;1.044444;1.00000003;1.00000032
26.969625;1.04695899;0.0666661191;-0.00795846082;0.0636764053;-0.00760148435;1.04457211;1.0481879;0.0796419208;0.000729863064;1.04695921;0.0400002482;-0.00477594027;10;0.0666669345;0;1.044444;1.00000005;1.00000035
26.982625;1.04695877;0.0666659725;-0.00795848761;0.0636761803;-0.00760155782;1.04457188;1.04818794;0.0796420432;0.000729928856;1.04695948;0.0400004244;-0.00477593792;10;0.0666671175;0;1.044444;1.00000027;1.00000052
26.983625;1.04695876;0.0666659681;-0.00795847814;0.0636761743;-0.00760158354;1.04457087;1.04818796;0.0796420579;0.000729929741;1.0469595;0.0400004286;-0.00477593769;10;0.0666671362;0;1.044444;1.00000029;1.00000052
26.987625;1.04695873;0.0666659597;-0.00795843333;0.063676166;-0.0076017062;1.04457086;1.04818803;0.0796421141;0.000729918257;1.04695955;0.0400004351;-0.00477594285;10;0.0666672136;0;1.044444;1.00000036;1.0000005
26.988625;1.04695872;0.066665959;-0.00795842126;0.063676167;-0.00760173977;1.04457086;1.04818805;0.0796421247;0.000728322203;1.04695956;0.0400004352;-0.00477594582;10;0.0666672325;0;1.044444;1.00000037;1.0000005
26.989625;1.04695872;0.0666659584;-0.0079600761;0.0636761694;-0.00760336522;1.04457086;1.04818807;0.0796421327;0.00072831547;1.04695956;0.0400004355;-0.00477694945;10;0.0666672507;0;1.044444;1.00000038;1.00000049
26.992625;1.04695871;0.0666659577;-0.00796004415;0.0636761847;-0.00760346094;1.04457089;1.04818812;0.0796421402;0.000728293861;1.04695957;0.0400004378;-0.00477696455;10;0.0666673;0;1.044444;1.0000004;1.00000047
26.993625;1.0469587;0.0666659577;-0.00796003493;0.0636761929;-0.00760348997;1.0445709;1.04818714;0.0796422138;0.00072828759;1.04695957;0.0400004395;-0.00477697067;10;0.0666673143;0;1.044444;1.0000004;1.00000047
27.001625;1.04695868;0.0666659511;-0.00795997902;0.0636762755;-0.00760366491;1.04457105;1.04818728;0.0796421514;0.000728262091;1.04695958;0.0400004676;-0.00477699233;10;0.0666674151;0;1.044444;1.00000033;1.00000041
27.002625;1.04695868;0.0666659524;-0.00795997345;0.063676282;-0.00760368167;1.04457007;1.0481873;0.0796421434;0.000728265143;1.04695958;0.0400004723;-0.00477698514;10;0.066667431;0;1.044444;1.00000032;1.0000004
27.004625;1.04695868;0.0666659635;-0.00795996363;0.0636762893;-0.00760371247;1.04457013;1.04818732;0.0796421315;0.000728276091;1.04695958;0.0400004815;-0.00477696199;10;0.0666674666;0;1.044444;1.00000029;1.00000037
27.005625;1.04695768;0.0666659745;-0.00795995938;0.0636763501;-0.00760373364;1.04457015;1.04818733;0.0796421277;0.000728283955;1.04695858;0.0400004857;-0.00477694656;10;0.066667486;0;1.044444;1.00000028;1.00000035
27.007625;1.04695769;0.0666660086;-0.00795995231;0.063676341;-0.00760375795;1.0445702;1.04818734;0.0796421243;0.000728304016;1.04695858;0.0400004914;-0.00477690958;10;0.0666675266;0;1.044444;1.00000025;1.00000031
27.008625;1.0469577;0.0666660315;-0.00795994986;0.0636763316;-0.00760376812;1.04457023;1.04818734;0.0796421244;0.000726725838;1.04695858;0.0400004925;-0.00477688863;10;0.0666675472;0;1.044444;1.00000023;1.00000028
27.009625;1.04695771;0.0666660579;-0.0079616153;0.063676319;-0.00760536869;1.04457025;1.04818734;0.0796421253;0.000726738758;1.04695858;0.0400004921;-0.0047778664;10;0.0666675675;0;1.044444;1.00000022;1.00000026
27.022625;1.04695781;0.0666664688;-0.0079617365;0.0636759351;-0.00760530571;1.04457035;1.04818721;0.0796421568;0.000726955897;1.04695853;0.0400003266;-0.00477750841;10;0.0666676983;0;1.044444;1.00000015;0.999999782
27.023625;1.04695782;0.0666664891;-0.00796175229;0.0636759004;-0.00760528883;1.04456935;1.0481872;0.0796421614;0.000726974742;1.04695853;0.040000306;-0.00477747913;10;0.0666676947;0;1.044444;1.00000016;0.999999752
27.026625;1.04695784;0.0666665394;-0.00796180106;0.0636758065;-0.007605232;1.04456933;1.04818717;0.0796421764;0.000727028942;1.0469585;0.0400002477;-0.00477739123;10;0.0666676754;0;1.044444;1.00000018;0.999999675
27.027625;1.04695785;0.0666665546;-0.00796181737;0.06367578;-0.00760521211;1.04456932;1.04818617;0.0796422579;0.000727046428;1.04695849;0.0400002297;-0.00477736231;10;0.0666676662;0;1.044444;1.00000018;0.999999654
27.028625;1.04695786;0.0666665698;-0.00796183355;0.0636757564;-0.00760519235;1.04456931;1.04818617;0.0796422639;0.000727062147;1.04695848;0.0400002126;-0.00477733382;10;0.0666676556;0;1.044444;1.00000019;0.999999635
27.029625;1.04695788;0.0666665854;-0.0079618497;0.0636757361;-0.00760517297;1.0445693;1.04818616;0.0796422704;0.000725486395;1.04695847;0.0400001965;-0.00477730584;10;0.0666676437;0;1.044444;1.0000002;0.999999618
27.030625;1.04695789;0.0666666016;-0.00796353269;0.0636757193;-0.00760674609;1.04456929;1.04818616;0.0796422776;0.000725498941;1.04695845;0.0400001817;-0.00477827843;10;0.0666676305;0;1.044444;1.0000002;0.999999605
27.042625;1.04695795;0.0666668656;-0.0079638202;0.063675859;-0.00760655002;1.04456906;1.04818624;0.0796424286;0.000725506655;1.04695831;0.0400000754;-0.0047779896;10;0.0666673421;0;1.044444;1.0000001;0.999999538
27.043625;1.04695795;0.0666668913;-0.00796385276;0.0636758939;-0.00760653531;1.04456803;1.04818624;0.0796424429;0.000725499879;1.0469583;0.0400000697;-0.00477797337;10;0.0666673115;0;1.044444;1.00000008;0.999999529
27.044625;1.04695795;0.0666669165;-0.00796388513;0.0636759307;-0.00760652041;1.04456801;1.04818624;0.0796424566;0.000725492604;1.04695828;0.0400000645;-0.004777959;10;0.0666672816;0;1.044444;1.00000005;0.999999519
27.045625;1.04695695;0.0666669411;-0.00796391668;0.0636760301;-0.00760651241;1.04456798;1.04818624;0.0796424695;0.000725485014;1.04695726;0.0400000599;-0.00477794644;10;0.0666672527;0;1.044444;1.00000003;0.999999507
27.049625;1.04695695;0.0666670294;-0.00796402585;0.0636761952;-0.00760644741;1.04456788;1.04818622;0.079642515;0.000725454324;1.04695718;0.0400000469;-0.00477791228;10;0.0666671473;0;1.044444;0.999999914;0.999999451
27.050625;1.04695695;0.0666670493;-0.00796404732;0.0636762389;-0.00760643096;1.04456786;1.04818621;0.0796425252;0.000723857354;1.04695716;0.0400000438;-0.00477790734;10;0.0666671237;0;1.044444;0.999999882;0.999999436
27.051625;1.04695695;0.0666670682;-0.00796406597;0.0636762839;-0.0076064148;1.04456784;1.0481862;0.0796425348;0.000723851094;1.04695714;0.0400000403;-0.00477790363;10;0.0666671015;0;1.044444;0.999999849;0.999999421
27.052625;1.04695695;0.0666670864;-0.00796574821;0.0636763299;-0.00760799091;1.04456782;1.0481862;0.0796425433;0.000723845628;1.04695712;0.0400000361;-0.00477890086;10;0.066667081;0;1.044444;0.999999816;0.999999406
27.060625;1.04695689;0.0666672214;-0.00796572899;0.0636766841;-0.00760788622;1.04456768;1.04818617;0.0796425383;0.000723824928;1.04695702;0.0399999784;-0.00477888133;10;0.0666669834;0;1.044444;0.999999575;0.999999334
27.061625;1.04695688;0.0666672388;-0.00796570697;0.06367672;-0.00760787715;1.04456767;1.04818518;0.0796426068;0.000723824508;1.04695701;0.0399999681;-0.00477887637;10;0.0666669784;0;1.044444;0.999999554;0.999999332
27.063625;1.04695685;0.0666672752;-0.007965653;0.0636767863;-0.00760786364;1.04456763;1.04818518;0.0796425913;0.000723823124;1.04695701;0.0399999452;-0.00477886174;10;0.0666669732;0;1.044444;0.999999521;0.999999335
27.064625;1.04695684;0.0666672942;-0.00796562213;0.063676817;-0.00760785948;1.04456662;1.04818518;0.0796425837;0.000723822813;1.04695701;0.0399999327;-0.00477885183;10;0.0666669732;0;1.044444;0.999999509;0.999999339
27.071625;1.04695677;0.0666674293;-0.00796537681;0.0636769796;-0.00760788801;1.04456651;1.0481852;0.079642534;0.000723833105;1.04695703;0.0399998454;-0.00477876921;10;0.0666670195;0;1.044444;0.999999513;0.999999395
27.072625;1.04695676;0.0666674464;-0.00796534069;0.0636769944;-0.00760789999;1.0445665;1.0481852;0.0796425266;0.000722247078;1.04695703;0.0399998339;-0.00477876116;10;0.0666670311;0;1.044444;0.999999524;0.999999405
27.073625;1.04695676;0.066667462;-0.00796697163;0.0636770075;-0.00760950527;1.04456649;1.0481852;0.0796425186;0.000722251809;1.04695704;0.0399998224;-0.00477975515;10;0.0666670429;0;1.044444;0.999999536;0.999999414
27.085625;1.04695674;0.0666674246;-0.00796665219;0.0636770798;-0.00760965883;1.04456634;1.04818513;0.0796424265;0.00072232104;1.04695701;0.039999672;-0.00477982815;10;0.0666671591;0;1.044444;0.999999742;0.999999461
27.086625;1.04695674;0.0666674005;-0.00796663277;0.0636770784;-0.00760966123;1.04456534;1.04818511;0.079642426;0.000722317781;1.04695701;0.0399996587;-0.00477983492;10;0.0666671644;0;1.044444;0.99999976;0.99999946
27.087625;1.04695574;0.066667374;-0.0079666138;0.0636771374;-0.00760966751;1.04456534;1.0481851;0.0796424265;0.000722311928;1.04695601;0.0399996453;-0.00477984024;10;0.0666671676;0;1.044444;0.999999777;0.999999458
27.093625;1.04695579;0.0666671907;-0.00796651448;0.0636771258;-0.00760959231;1.04456538;1.04818502;0.0796424348;0.000722226649;1.04695606;0.0399995709;-0.00477984255;10;0.0666671438;0;1.044444;0.999999882;0.999999475
27.094625;1.04695581;0.0666671607;-0.00796650072;0.0636771253;-0.00760957044;1.04456539;1.04818501;0.0796424342;0.000720615729;1.04695608;0.0399995617;-0.00477983728;10;0.0666671337;0;1.044444;0.999999898;0.999999483
27.095625;1.04695582;0.066667132;-0.00796648778;0.0636771255;-0.00760954668;1.04456541;1.04818499;0.0796424326;0.000720593922;1.0469561;0.0399995538;-0.00477982997;10;0.0666671229;0;1.044444;0.999999913;0.999999494
27.096625;1.04695584;0.066667105;-0.00796814238;0.0636771263;-0.00761111322;1.04456543;1.04818497;0.0796424299;0.000720571381;1.04695612;0.0399995471;-0.00478082062;10;0.0666671119;0;1.044444;0.999999927;0.999999507
27.097625;1.04695585;0.0666670798;-0.00796813136;0.0636771275;-0.00761108647;1.04456545;1.04818396;0.0796425018;0.000720548907;1.04695614;0.0399995415;-0.00478080941;10;0.0666671014;0;1.044444;0.999999939;0.999999521
27.107625;1.04695608;0.0666669289;-0.00796811581;0.0636771148;-0.00761076391;1.04456566;1.0481838;0.0796423917;0.000720332559;1.04695635;0.0399995721;-0.00478066942;10;0.066667068;0;1.044444;0.999999934;0.9999997
27.108625;1.0469561;0.0666669183;-0.00796812239;0.0636771049;-0.00761072844;1.04456468;1.04818379;0.0796423836;0.000720317547;1.04695636;0.0399995816;-0.00478066082;10;0.0666670693;0;1.044444;0.999999923;0.999999718
27.116625;1.04695632;0.0666668195;-0.0079682155;0.0636769617;-0.00761051385;1.04456492;1.0481839;0.0796423983;0.000720211682;1.04695637;0.0399996372;-0.0047806742;10;0.0666670652;0;1.044444;0.999999824;0.999999905
27.117625;1.04695635;0.0666668095;-0.0079682348;0.0636769379;-0.00761050031;1.04456495;1.04818393;0.079642409;0.000718606724;1.04695637;0.0399996396;-0.00478068658;10;0.0666670616;0;1.044444;0.999999815;0.999999936
27.118625;1.04695638;0.0666668003;-0.00796992325;0.0636769127;-0.00761208092;1.04456498;1.04818396;0.0796424213;0.00071859142;1.04695637;0.0399996411;-0.00478170091;10;0.0666670571;0;1.044444;0.999999806;0.999999968
27.129625;1.0469566;0.0666666828;-0.00797025481;0.0636766195;-0.00761201531;1.04456536;1.04818423;0.0796426999;0.000718411213;1.04695628;0.0399996562;-0.00478194052;10;0.0666669703;0;1.044444;0.999999764;1.00000023
27.130625;1.04695661;0.0666666721;-0.00797028548;0.0636765996;-0.00761200759;1.04456439;1.04818424;0.07964274;0.000718395489;1.04695627;0.0399996625;-0.00478196191;10;0.0666669587;0;1.044444;0.999999761;1.00000024
27.131625;1.04695561;0.0666666631;-0.0079703154;0.0636766418;-0.00761200608;1.04456443;1.04818424;0.0796427819;0.000718379757;1.04695525;0.0399996701;-0.00478198186;10;0.0666669464;0;1.044444;0.999999757;1.00000024
27.133625;1.04695563;0.0666666518;-0.00797037252;0.0636766081;-0.00761198482;1.0445645;1.04818424;0.0796428699;0.000718347782;1.04695522;0.0399996896;-0.00478201679;10;0.06666692;0;1.044444;0.999999749;1.00000025
27.134625;1.04695563;0.0666666497;-0.00797039938;0.0636765934;-0.00761197224;1.04456453;1.04818324;0.0796429909;0.000718332162;1.0469552;0.0399997017;-0.0047820315;10;0.0666669065;0;1.044444;0.999999746;1.00000025
27.139625;1.04695564;0.0666666668;-0.00797051331;0.06367655;-0.00761190066;1.04456468;1.04818318;0.0796432062;0.000718253029;1.04695512;0.0399997875;-0.00478207155;10;0.0666668417;0;1.044444;0.999999738;1.00000023
27.140625;1.04695564;0.0666666731;-0.00797053181;0.0636765494;-0.00761188671;1.0445647;1.04818316;0.0796432451;0.000716649093;1.0469551;0.03999981;-0.00478207281;10;0.0666668288;0;1.044444;0.999999741;1.00000023
27.141625;1.04695564;0.0666666796;-0.00797054864;0.0636765521;-0.00761187307;1.04456472;1.04818314;0.0796432819;0.000716636346;1.04695509;0.039999834;-0.00478207213;10;0.0666668158;0;1.044444;0.999999746;1.00000022
27.142625;1.04695564;0.0666666859;-0.00797223034;0.063676558;-0.00761345167;1.04456474;1.04818312;0.0796433163;0.00071662497;1.04695507;0.0399998593;-0.00478306975;10;0.0666668032;0;1.044444;0.999999752;1.00000022
27.153625;1.04695568;0.0666667106;-0.00797232204;0.0636767065;-0.00761333711;1.04456471;1.04818293;0.0796435472;0.000716618055;1.04695483;0.0400000861;-0.0047830193;10;0.0666667253;0;1.044444;1.00000001;1.00000026
27.154625;1.04695569;0.0666667067;-0.00797233017;0.0636767175;-0.00761332955;1.04456369;1.04818293;0.0796435592;0.000716625558;1.0469548;0.0400000955;-0.00478302001;10;0.0666667203;0;1.044444;1.00000004;1.00000028
27.163625;1.04695572;0.0666666963;-0.00797239897;0.0636767572;-0.00761330865;1.04456342;1.04818295;0.0796435755;0.000716711383;1.04695453;0.0400000155;-0.00478311012;10;0.0666666811;0;1.044444;1.00000039;1.00000044
27.164625;1.04695572;0.0666667031;-0.00797240305;0.0636767562;-0.00761331545;1.04456338;1.04818295;0.0796435618;0.000715133219;1.0469545;0.0399999848;-0.00478312769;10;0.0666666809;0;1.044444;1.00000042;1.00000046
27.165625;1.04695572;0.0666667121;-0.00797240529;0.063676755;-0.00761332369;1.04456334;1.04818296;0.0796435448;0.000715145875;1.04695448;0.0399999499;-0.00478314593;10;0.0666666816;0;1.044444;1.00000046;1.00000048
27.166625;1.04695571;0.066666723;-0.00797407223;0.0636767538;-0.00761492472;1.04456331;1.04818296;0.0796435249;0.000715159364;1.04695445;0.0399999116;-0.00478416469;10;0.0666666831;0;1.044444;1.00000049;1.00000049
27.172625;1.04695566;0.0666668172;-0.00797403484;0.0636767606;-0.00761496924;1.04456311;1.04818302;0.0796433565;0.00071526466;1.04695433;0.0399996433;-0.00478427799;10;0.0666667042;0;1.044444;1.00000064;1.0000005
27.173625;1.04695565;0.066666834;-0.00797402196;0.0636767657;-0.00761497274;1.04456309;1.04818203;0.0796433983;0.000715288723;1.04695432;0.0399995977;-0.00478429536;10;0.0666667091;0;1.044444;1.00000065;1.00000049
27.176625;1.04695561;0.0666668759;-0.0079739728;0.06367679;-0.0076149792;1.04456303;1.04818208;0.0796432936;0.000715367982;1.04695429;0.0399994715;-0.00478434561;10;0.0666667231;0;1.044444;1.00000069;1.00000041
27.177625;1.0469546;0.066666886;-0.0079739533;0.0636768623;-0.0076149886;1.04456201;1.04818209;0.0796432595;0.000715396796;1.04695329;0.0399994347;-0.00478436201;10;0.0666667272;0;1.044444;1.0000007;1.00000038
27.187625;1.04695445;0.0666669445;-0.00797369773;0.0636770497;-0.00761503717;1.04456196;1.04818222;0.0796430198;0.000715702804;1.04695345;0.0399992573;-0.00478449755;10;0.0666667143;0;1.044444;1.00000061;0.999999903
27.188625;1.04695443;0.0666669512;-0.00797366765;0.0636770734;-0.00761504314;1.04456197;1.04818223;0.0796430088;0.00071413857;1.04695348;0.0399992589;-0.00478450385;10;0.0666667056;0;1.044444;1.00000059;0.999999848
27.189625;1.04695442;0.066666958;-0.00797363683;0.0636770981;-0.00761504906;1.04456198;1.04818223;0.079643001;0.000714162727;1.04695351;0.0399992638;-0.00478450849;10;0.0666666953;0;1.044444;1.00000057;0.999999794
27.190625;1.04695441;0.0666669649;-0.00797527214;0.0636771237;-0.00761664678;1.04456199;1.04818223;0.0796429964;0.000714185114;1.04695355;0.0399992715;-0.0047855117;10;0.0666666836;0;1.044444;1.00000054;0.999999741
27.201625;1.04695444;0.0666669937;-0.00797496958;0.0636774045;-0.00761667358;1.04456203;1.04818216;0.0796430817;0.000714323917;1.04695403;0.0399994578;-0.00478556218;10;0.0666665139;0;1.044444;1.00000024;0.999999355
27.202625;1.04695445;0.0666669881;-0.00797494919;0.0636774238;-0.00761666596;1.04456102;1.04818215;0.0796430903;0.000714329604;1.04695408;0.0399994807;-0.00478557397;10;0.0666665028;0;1.044444;1.00000022;0.99999934
27.213625;1.04695447;0.0666668875;-0.00797477245;0.0636775207;-0.00761647498;1.04456087;1.04818197;0.0796431545;0.000714342621;1.0469545;0.0399998184;-0.00478575338;10;0.0666665108;0;1.044444;1.00000011;0.999999321
27.214625;1.04695447;0.0666668757;-0.0079747609;0.0636775258;-0.0076164533;1.04456085;1.04818095;0.0796432302;0.000712750482;1.04695452;0.0399998552;-0.00478576188;10;0.0666665216;0;1.044444;1.00000011;0.999999331
27.215625;1.04695446;0.0666668633;-0.00797475077;0.0636775322;-0.00761643155;1.04456083;1.04818094;0.0796432283;0.000712747158;1.04695453;0.0399998926;-0.00478576719;10;0.0666665333;0;1.044444;1.00000011;0.999999342
27.216625;1.04695446;0.0666668502;-0.00797640913;0.0636775402;-0.00761800189;1.04456081;1.04818093;0.0796432251;0.00071274344;1.04695454;0.0399999305;-0.00478676933;10;0.066666546;0;1.044444;1.00000011;0.999999355
27.224625;1.04695442;0.0666667068;-0.00797641557;0.0636776382;-0.0076178672;1.04456063;1.04818091;0.0796431582;0.000712722483;1.04695458;0.04000021;-0.00478669921;10;0.0666666766;0;1.044444;1.00000019;0.999999453
27.225625;1.04695342;0.0666666852;-0.00797642516;0.0636777119;-0.00761786588;1.0445606;1.04818092;0.0796431447;0.000712724693;1.04695358;0.0400002383;-0.00478668284;10;0.0666666957;0;1.044444;1.00000021;0.999999462
27.226625;1.04695341;0.0666666642;-0.0079764363;0.0636777242;-0.00761785917;1.04456058;1.04818093;0.0796431299;0.00071272812;1.04695358;0.0400002645;-0.00478666533;10;0.0666667151;0;1.044444;1.00000023;0.999999471
27.227625;1.0469534;0.0666666446;-0.00797644881;0.0636777358;-0.00761785407;1.04455956;1.04818095;0.079643114;0.000712732404;1.04695358;0.040000288;-0.00478664669;10;0.0666667346;0;1.044444;1.00000024;0.999999479
27.239625;1.04695324;0.066666574;-0.00797665402;0.0636778395;-0.00761780173;1.04455954;1.04818113;0.0796429371;0.000712754873;1.04695337;0.0400002894;-0.0047863742;10;0.0666668514;0;1.044444;1.00000041;0.999999441
27.240625;1.04695322;0.0666665783;-0.00797666774;0.0636778468;-0.00761779581;1.04455956;1.04818114;0.079642927;0.000711162738;1.04695333;0.0400002666;-0.00478635736;10;0.0666668482;0;1.044444;1.00000042;0.999999429
27.241625;1.04695321;0.066666583;-0.00797667984;0.0636778529;-0.00761778983;1.04455958;1.04818115;0.0796429174;0.000711160479;1.04695329;0.0400002412;-0.00478634239;10;0.0666668431;0;1.044444;1.00000043;0.999999416
27.242625;1.0469532;0.0666665879;-0.00797835701;0.0636778573;-0.00761937579;1.04455961;1.04818116;0.0796429085;0.000711158129;1.04695325;0.0400002135;-0.00478732925;10;0.0666668359;0;1.044444;1.00000044;0.999999403
27.252625;1.04695331;0.066666668;-0.00797844579;0.0636777481;-0.00761934334;1.04455998;1.04818121;0.0796428226;0.000711121057;1.04695281;0.0399999396;-0.00478730618;10;0.0666666854;0;1.044444;1.00000057;0.999999322
27.253625;1.04695333;0.0666666821;-0.00797845695;0.0636777224;-0.00761934823;1.04455901;1.04818121;0.0796428097;0.000711117342;1.04695276;0.0399999225;-0.00478731471;10;0.0666666682;0;1.044444;1.00000058;0.999999322
27.256625;1.04695337;0.0666667352;-0.00797849096;0.0636776328;-0.00761937854;1.0445591;1.0481812;0.0796427678;0.000711109783;1.04695261;0.0399998856;-0.00478735236;10;0.0666666189;0;1.044444;1.00000059;0.999999333
27.257625;1.04695338;0.0666667558;-0.00797850221;0.0636775994;-0.00761939376;1.04455912;1.04818019;0.0796428297;0.000711109348;1.04695256;0.0399998777;-0.00478736919;10;0.0666666032;0;1.044444;1.0000006;0.99999934
27.266625;1.0469534;0.0666669426;-0.00797857615;0.0636772614;-0.00761960963;1.04455916;1.04818015;0.0796427458;0.00071114236;1.04695227;0.0399998928;-0.00478757401;10;0.0666664825;0;1.044444;1.00000053;0.999999455
27.267625;1.04695339;0.0666669592;-0.00797857645;0.0636772253;-0.00761963767;1.04455914;1.04818015;0.0796427419;0.000709559272;1.04695226;0.0399999023;-0.00478759544;10;0.0666664744;0;1.044444;1.00000052;0.99999947
27.268625;1.04695339;0.0666669748;-0.00797857435;0.0636771903;-0.00761966586;1.04455913;1.04818014;0.0796427382;0.000709565896;1.04695225;0.0399999132;-0.0047876158;10;0.0666664681;0;1.044444;1.0000005;0.999999484
27.269625;1.04695338;0.0666669892;-0.00798023675;0.0636771568;-0.00762128596;1.04455912;1.04818013;0.0796427341;0.000709571729;1.04695225;0.0399999253;-0.00478863527;10;0.0666664634;0;1.044444;1.00000048;0.999999498
27.276625;1.04695328;0.0666670559;-0.00798017918;0.0636769685;-0.0076214754;1.04455902;1.04817997;0.0796426803;0.00070956496;1.04695232;0.0400000513;-0.00478876092;10;0.0666664571;0;1.044444;1.00000029;0.999999573
27.277625;1.04695227;0.0666670623;-0.00798017015;0.0636770083;-0.00762150797;1.04455901;1.04817995;0.0796426687;0.000709556301;1.04695134;0.0400000777;-0.00478877833;10;0.0666664594;0;1.044444;1.00000025;0.999999577
27.279625;1.04695224;0.0666670745;-0.00798015192;0.0636769688;-0.00762155613;1.04455901;1.04817989;0.0796426445;0.000709534775;1.04695138;0.0400001359;-0.00478881116;10;0.0666664651;0;1.044444;1.00000017;0.999999581
27.280625;1.04695222;0.0666670805;-0.00798014275;0.06367695;-0.00762157868;1.04455802;1.04817987;0.0796426326;0.000709522354;1.04695141;0.0400001669;-0.0047888258;10;0.0666664685;0;1.044444;1.00000012;0.999999581
27.294625;1.04695209;0.0666671705;-0.00797998467;0.0636767632;-0.00762167469;1.04455835;1.04817963;0.0796426042;0.000709399982;1.0469519;0.040000513;-0.00478874951;10;0.066666603;0;1.044444;0.999999646;0.999999475
27.295625;1.04695209;0.0666671775;-0.00797996983;0.0636767624;-0.007621665;1.04455837;1.04817963;0.079642613;0.000707806687;1.04695194;0.0400005175;-0.00478872508;10;0.0666666243;0;1.044444;0.99999963;0.999999472
27.296625;1.04695209;0.0666671842;-0.00797995441;0.0636767646;-0.00762165396;1.0445584;1.04817964;0.0796426233;0.000707803855;1.04695198;0.0400005189;-0.00478869984;10;0.0666666477;0;1.044444;0.999999617;0.999999471
27.297625;1.04695208;0.0666671904;-0.00798160515;0.06367677;-0.00762323385;1.04455843;1.04817964;0.0796426349;0.000707801437;1.04695201;0.0400005172;-0.00478967418;10;0.0666666734;0;1.044444;0.999999607;0.999999474
27.301625;1.04695208;0.0666672082;-0.00798153845;0.0636768253;-0.00762318281;1.04455856;1.04817965;0.0796426898;0.000707793729;1.04695216;0.0400004837;-0.00478957556;10;0.0666667966;0;1.044444;0.9999996;0.999999512
27.302625;1.04695208;0.0666672109;-0.0079815209;0.0636768473;-0.00762317091;1.04455859;1.04817866;0.0796427821;0.000707792067;1.04695219;0.0400004705;-0.00478955367;10;0.0666668316;0;1.044444;0.999999606;0.999999526
27.307625;1.04695208;0.0666672086;-0.00798142689;0.0636770009;-0.00762313145;1.04455873;1.04817866;0.0796428869;0.000707772719;1.04695234;0.040000398;-0.00478946871;10;0.0666670118;0;1.044444;0.999999681;0.999999612
27.308625;1.04695209;0.0666672022;-0.00798140706;0.0636770373;-0.00762312828;1.04455775;1.04817866;0.0796429113;0.000707767444;1.04695237;0.0400003851;-0.00478945613;10;0.0666670454;0;1.044444;0.999999701;0.999999629
