time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.323625;1.04695203;0.0666669677;-0.00798114595;0.0636773598;-0.0076232288;1.0445578;1.04817878;0.0796431985;0.000707655776;1.04695244;0.0400003056;-0.00478924972;10;0.0666672477;0;1.044444;0.999999938;0.999999706
27.324625;1.04695202;0.066666949;-0.00798113404;0.0636773662;-0.00762323671;1.0445578;1.04817879;0.079643216;0.000706056441;1.04695241;0.0400003002;-0.00478923241;10;0.0666672427;0;1.044444;0.999999949;0.9999997
27.325625;1.04695201;0.0666669299;-0.00798112332;0.0636773713;-0.00762324428;1.04455779;1.0481788;0.0796432334;0.000706046394;1.04695239;0.0400002941;-0.00478921487;10;0.0666672361;0;1.044444;0.99999996;0.999999692
27.326625;1.046952;0.0666669101;-0.00798278073;0.0636773751;-0.00762484368;1.04455777;1.04817881;0.0796432505;0.000706035519;1.04695236;0.0400002874;-0.00479019687;10;0.0666672278;0;1.044444;0.99999997;0.999999683
27.331625;1.04695198;0.0666667964;-0.00798276024;0.0636773729;-0.00762487994;1.04455768;1.04817885;0.0796433239;0.000705966654;1.0469522;0.0400002455;-0.00479009568;10;0.0666671664;0;1.044444;1.00000001;0.999999629
27.332625;1.04695098;0.066666772;-0.00798276099;0.06367743;-0.00762489405;1.04455766;1.04817887;0.0796433349;0.000705949632;1.04695117;0.040000236;-0.0047900736;10;0.0666671513;0;1.044444;1.00000001;0.999999619
27.336625;1.04695099;0.0666666773;-0.0079827807;0.0636774113;-0.00762492763;1.04455754;1.04817892;0.0796433679;0.000705875043;1.04695106;0.0400002018;-0.00478998632;10;0.0666670844;0;1.044444;1.00000005;0.99999959
27.337625;1.04695099;0.0666666556;-0.00798279018;0.0636774057;-0.00762493963;1.04455651;1.04817893;0.0796433737;0.000705855789;1.04695104;0.0400001948;-0.00478996602;10;0.0666670661;0;1.044444;1.00000005;0.999999585
27.349625;1.04695094;0.0666665453;-0.00798298922;0.0636772921;-0.00762525185;1.04455617;1.04817903;0.0796433326;0.000705677608;1.04695107;0.0400001011;-0.00478985319;10;0.0666668325;0;1.044444;1.00000013;0.999999582
27.350625;1.04695093;0.0666665458;-0.00798301054;0.0636772849;-0.00762529188;1.04455615;1.04817803;0.0796433958;0.00070566963;1.04695109;0.0400000853;-0.00478985464;10;0.066666821;0;1.044444;1.00000013;0.999999586
27.353625;1.0469509;0.0666665448;-0.00798308073;0.0636772774;-0.00762541399;1.04455613;1.04817802;0.0796433565;0.00070564667;1.04695114;0.0400000328;-0.00478986417;10;0.0666667952;0;1.044444;1.00000013;0.999999611
27.354625;1.04695089;0.066666544;-0.00798310628;0.0636772799;-0.00762545301;1.04455612;1.04817801;0.0796433441;0.000704049044;1.04695116;0.0400000145;-0.00478986904;10;0.0666667884;0;1.044444;1.00000012;0.999999624
27.356625;1.04695087;0.0666665424;-0.00798316016;0.0636772924;-0.00762552469;1.04455612;1.048178;0.0796433217;0.000704032234;1.04695119;0.0399999797;-0.00478988119;10;0.066666776;0;1.044444;1.00000011;0.999999654
27.357625;1.04695085;0.0666665421;-0.00798485466;0.063677302;-0.00762714864;1.04455611;1.04817799;0.0796433118;0.000704022589;1.0469512;0.0399999644;-0.0047908881;10;0.0666667701;0;1.044444;1.0000001;0.99999967
27.366625;1.04695069;0.0666665792;-0.00798506794;0.0636774273;-0.00762730099;1.04455612;1.04817793;0.0796432303;0.000703880115;1.04695116;0.0399999178;-0.00479096199;10;0.0666667844;0;1.044444;0.999999964;0.999999794
27.367625;1.04695067;0.0666665882;-0.00798508275;0.063677441;-0.00762730192;1.04455512;1.04817793;0.0796432153;0.000703858925;1.04695114;0.0399999209;-0.00479097219;10;0.0666667991;0;1.044444;0.999999944;0.999999806
27.384625;1.04695055;0.0666667606;-0.007985158;0.0636776354;-0.00762716848;1.04455517;1.04817796;0.0796428859;0.000703500526;1.04695085;0.0399999385;-0.0047909602;10;0.0666672324;0;1.044444;0.999999493;1.00000006
27.385625;1.04695056;0.0666667676;-0.00798516974;0.0636776368;-0.00762717515;1.04455518;1.04817798;0.0796428746;0.000701887219;1.04695083;0.0399999384;-0.00479095609;10;0.0666672539;0;1.044444;0.999999469;1.00000008
27.387625;1.04695059;0.0666667806;-0.00798519636;0.0636776345;-0.00762719543;1.04455519;1.048178;0.0796428583;0.000701840246;1.04695078;0.0399999437;-0.00479094987;10;0.0666672929;0;1.044444;0.999999423;1.0000001
27.388625;1.04695061;0.0666667863;-0.00798687776;0.0636776315;-0.00762880047;1.0445552;1.04817802;0.0796428535;0.000701816975;1.04695075;0.0399999491;-0.00479194747;10;0.0666673105;0;1.044444;0.999999401;1.00000011
27.391625;1.04695067;0.0666667955;-0.00798692498;0.0636776199;-0.00762884787;1.04455523;1.04817807;0.0796428524;0.00070175457;1.04695068;0.0399999748;-0.00479194123;10;0.0666673565;0;1.044444;0.999999339;1.00000014
27.392625;1.04694969;0.0666667953;-0.00798694091;0.0636776765;-0.00762887245;1.04455523;1.04817809;0.0796428556;0.000701738556;1.04694965;0.0399999855;-0.00479193951;10;0.0666673699;0;1.044444;0.99999932;1.00000015
27.397625;1.04694982;0.0666667692;-0.00798701442;0.0636776467;-0.00762896135;1.04455524;1.04817819;0.0796428857;0.000701712909;1.04694954;0.0400000419;-0.00479194002;10;0.0666674196;0;1.044444;0.999999248;1.00000015
27.398625;1.04694984;0.0666667611;-0.00798702837;0.0636776388;-0.00762897828;1.04455423;1.04817821;0.0796428941;0.000701717956;1.04694952;0.0400000523;-0.00479194162;10;0.0666674254;0;1.044444;0.999999239;1.00000015
27.400625;1.04694989;0.0666667456;-0.00798705603;0.0636776219;-0.00762900877;1.04455422;1.04817825;0.0796429143;0.000701735141;1.04694949;0.0400000728;-0.00479194595;10;0.0666674334;0;1.044444;0.999999228;1.00000015
27.401625;1.04694991;0.0666667386;-0.00798706943;0.0636776132;-0.00762902154;1.04455421;1.04817727;0.0796430024;0.000701747153;1.04694947;0.0400000834;-0.00479194864;10;0.0666674359;0;1.044444;0.999999227;1.00000014
27.417625;1.04695005;0.0666667326;-0.00798716823;0.0636774051;-0.00762899698;1.04455396;1.04817756;0.0796432189;0.00070197925;1.04694955;0.0400002084;-0.00479199434;10;0.066667397;0;1.044444;0.999999508;1.00000003
27.418625;1.04695005;0.0666667336;-0.00798717421;0.063677375;-0.00762899384;1.04455395;1.04817759;0.0796432233;0.000700394928;1.04694956;0.0400002008;-0.00479199043;10;0.0666673956;0;1.044444;0.999999534;1.00000002
27.420625;1.04695004;0.0666667328;-0.00798718811;0.0636773074;-0.00762899229;1.04455392;1.04817764;0.0796432274;0.00070039977;1.04694959;0.0400001779;-0.00479198138;10;0.0666673974;0;1.044444;0.999999586;1.00000002
27.421625;1.04695004;0.066666731;-0.00798886229;0.0636772709;-0.00763058591;1.04455391;1.04817766;0.0796432269;0.000700398739;1.0469496;0.0400001636;-0.0047929767;10;0.0666674005;0;1.044444;0.999999613;1.00000002
27.430625;1.04695;0.0666666933;-0.00798890913;0.0636769489;-0.00763066347;1.04455384;1.0481778;0.0796431296;0.000700332347;1.04694964;0.0399999948;-0.00479296469;10;0.0666674424;0;1.044444;0.999999807;1.00000004
27.431625;1.04695;0.0666666868;-0.00798890839;0.0636769173;-0.00763067707;1.04455285;1.0481778;0.0796431098;0.000700326068;1.04694964;0.0399999713;-0.00479296702;10;0.0666674419;0;1.044444;0.999999821;1.00000004
27.451625;1.04695;0.0666666553;-0.00798864533;0.0636767298;-0.00763103784;1.04455276;1.04817753;0.0796427447;0.000700458608;1.04694963;0.0399997747;-0.00479304562;10;0.0666672497;0;1.044444;0.999999573;1.00000006
27.452625;1.04695;0.0666666577;-0.00798863561;0.0636767505;-0.00763104518;1.04455275;1.04817752;0.0796427283;0.000698887293;1.04694963;0.0399997806;-0.00479305402;10;0.0666672327;0;1.044444;0.999999542;1.00000005
27.455625;1.04694998;0.0666666635;-0.0079886141;0.0636768296;-0.00763104876;1.04455273;1.04817751;0.0796426813;0.000698946101;1.04694963;0.0399998001;-0.00479307603;10;0.0666671812;0;1.044444;0.999999449;1.00000003
27.456625;1.04694997;0.066666665;-0.00799027563;0.06367686;-0.00763263532;1.04455272;1.04817751;0.0796426668;0.000698965991;1.04694962;0.0399998074;-0.00479408158;10;0.066667163;0;1.044444;0.99999942;1.00000002
27.457625;1.04694896;0.0666666664;-0.0079902715;0.0636769524;-0.00763263382;1.0445527;1.0481765;0.0796427288;0.000698986387;1.04694862;0.0399998152;-0.00479408609;10;0.0666671441;0;1.044444;0.999999391;1.00000002
27.464625;1.04694887;0.066666663;-0.00799026155;0.0636771608;-0.00763248292;1.04455259;1.04817651;0.0796426353;0.000699123958;1.04694856;0.0399998663;-0.00479410577;10;0.0666670099;0;1.044444;0.999999243;1.00000003
27.465625;1.04694886;0.0666666609;-0.0079902627;0.0636771841;-0.00763245267;1.04455157;1.04817651;0.0796426226;0.000699144653;1.04694854;0.0399998715;-0.00479411029;10;0.0666669914;0;1.044444;0.999999234;1.00000004
27.488625;1.04694873;0.0666665466;-0.00799028422;0.0636772662;-0.007632061;1.04455147;1.04817673;0.0796423762;0.000699449345;1.0469485;0.0400001931;-0.00479430815;10;0.0666664385;0;1.044444;0.999999471;1.0000003
27.489625;1.04694873;0.0666665401;-0.00799028219;0.0636772797;-0.0076320657;1.04455148;1.04817675;0.0796423695;0.000697856267;1.04694852;0.0400002197;-0.00479430002;10;0.0666664147;0;1.044444;0.999999492;1.0000003
27.492625;1.04694874;0.0666665205;-0.00799026983;0.0636773289;-0.00763207807;1.04455151;1.0481768;0.0796423574;0.000697840289;1.04694859;0.0400003031;-0.00479426398;10;0.0666663451;0;1.044444;0.999999552;1.00000029
27.493625;1.04694874;0.0666665132;-0.00799192928;0.0636773474;-0.00763367218;1.04455152;1.04817681;0.0796423552;0.000697833049;1.04694861;0.0400003307;-0.00479524835;10;0.0666663233;0;1.044444;0.999999571;1.00000028
27.501625;1.04694885;0.0666664403;-0.00799182605;0.0636775023;-0.00763362901;1.0445516;1.04817681;0.0796423599;0.000697751523;1.0469488;0.0400005057;-0.00479508558;10;0.0666662062;0;1.044444;0.999999679;1.0000002
27.502625;1.04694888;0.0666664319;-0.00799181012;0.0636775186;-0.00763361449;1.0445506;1.0481768;0.0796423628;0.00069773828;1.04694882;0.0400005191;-0.00479506623;10;0.0666662004;0;1.044444;0.999999685;1.00000018
27.516625;1.04694921;0.066666448;-0.00799166789;0.0636776933;-0.00763345553;1.04455047;1.04817665;0.0796425002;0.000697428324;1.04694899;0.0400004205;-0.00479484216;10;0.0666663852;0;1.044444;0.999999619;1.00000005
27.517625;1.04694923;0.066666465;-0.00799166358;0.0636777019;-0.00763345686;1.04455047;1.04817563;0.0796426039;0.000697405929;1.04694898;0.0400003967;-0.00479482094;10;0.0666664145;0;1.044444;0.999999617;1.00000004
27.526625;1.04694936;0.0666667086;-0.00799163122;0.0636776969;-0.00763341502;1.04455042;1.04817539;0.079642933;0.000697282419;1.04694892;0.0400001873;-0.0047946411;10;0.0666667146;0;1.044444;0.999999644;0.999999954
27.527625;1.04694937;0.0666667393;-0.00799162932;0.0636776897;-0.00763340119;1.04455041;1.04817536;0.0796429714;0.000695688816;1.04694891;0.0400001691;-0.00479463081;10;0.066666745;0;1.044444;0.999999655;0.999999936
27.528625;1.04694939;0.0666667695;-0.00799162842;0.0636776817;-0.00763338548;1.04455041;1.04817532;0.0796430091;0.000695686853;1.04694891;0.0400001531;-0.00479462311;10;0.066666774;0;1.044444;0.999999668;0.999999915
27.529625;1.04694841;0.066666799;-0.0079916285;0.0636777338;-0.00763337527;1.0445504;1.04817529;0.0796430459;0.000695686085;1.0469479;0.0400001392;-0.00479461784;10;0.0666668018;0;1.044444;0.999999683;0.999999893
27.530625;1.04694842;0.066666828;-0.00799162937;0.0636777244;-0.00763335606;1.0445504;1.04817525;0.0796430813;0.000695686211;1.0469479;0.0400001275;-0.00479461482;10;0.0666668285;0;1.044444;0.9999997;0.999999869
27.531625;1.04694844;0.0666668566;-0.00799329738;0.0636777146;-0.00763492716;1.0445504;1.04817521;0.0796431153;0.00069568698;1.04694789;0.040000118;-0.00479561384;10;0.0666668543;0;1.044444;0.99999972;0.999999844
27.539625;1.04694859;0.0666670332;-0.00799328242;0.0636776093;-0.00763474363;1.04455049;1.04817493;0.07964334;0.00069568548;1.0469479;0.0400000968;-0.00479565511;10;0.0666670372;0;1.044444;0.999999926;0.999999659
27.540625;1.04694861;0.0666670452;-0.00799327674;0.0636775935;-0.0076347264;1.04454951;1.04817491;0.0796433634;0.000695683197;1.04694791;0.040000098;-0.00479566274;10;0.0666670573;0;1.044444;0.999999955;0.99999964
27.567625;1.04694838;0.0666666154;-0.00799339639;0.063677071;-0.00763498576;1.0445505;1.04817491;0.0796435803;0.000696002137;1.04694834;0.040000131;-0.00479584475;10;0.0666670941;0;1.044444;1.00000057;1.00000013
27.568625;1.04694835;0.066666584;-0.00799339313;0.0636770621;-0.00763500447;1.04455052;1.0481749;0.0796435897;0.000694428856;1.04694834;0.0400001232;-0.00479585341;10;0.0666670751;0;1.044444;1.00000058;1.00000018
27.572625;1.04694824;0.0666664547;-0.00799336936;0.0636770361;-0.00763507902;1.0445506;1.04817488;0.0796436258;0.000694489841;1.04694835;0.0400000723;-0.004795891;10;0.0666669804;0;1.044444;1.00000064;1.00000034
27.573625;1.04694822;0.0666664219;-0.00799502829;0.0636770308;-0.00763668982;1.04455061;1.04817487;0.0796436339;0.000694504664;1.04694835;0.040000055;-0.00479689993;10;0.0666669549;0;1.044444;1.00000065;1.00000037
27.580625;1.04694808;0.0666662077;-0.00799492537;0.0636769641;-0.00763682154;1.04455064;1.04817484;0.0796436921;0.000694639536;1.04694831;0.0399998847;-0.00479694468;10;0.0666668078;0;1.044444;1.00000071;1.00000051
27.581625;1.04694806;0.0666661834;-0.00799490351;0.0636769479;-0.00763683722;1.04454964;1.04817483;0.0796437004;0.000694666661;1.0469483;0.0399998574;-0.0047969487;10;0.066666792;0;1.044444;1.00000071;1.00000052
27.583625;1.04694804;0.0666661419;-0.00799485694;0.063676911;-0.00763686413;1.04454962;1.04817482;0.0796437155;0.000694727026;1.04694828;0.0399998064;-0.00479695534;10;0.0666667654;0;1.044444;1.0000007;1.00000054
27.584625;1.04694804;0.0666661248;-0.00799483301;0.0636768904;-0.00763687493;1.04454961;1.04817381;0.0796437978;0.000694760366;1.04694826;0.0399997833;-0.00479695715;10;0.0666667547;0;1.044444;1.0000007;1.00000054
27.609625;1.04694851;0.0666663129;-0.00799456968;0.0636767329;-0.00763675254;1.04454917;1.04817355;0.0796436535;0.000695498168;1.04694782;0.039999697;-0.00479678657;10;0.0666671918;0;1.044444;1.00000042;1.0000002
27.610625;1.04694752;0.0666663431;-0.00799458006;0.0636768086;-0.00763675167;1.04454916;1.04817354;0.0796436484;0.00069549898;1.04694681;0.0399996982;-0.00479678933;10;0.0666672169;0;1.044444;1.00000041;1.00000018
27.611625;1.04694753;0.0666663746;-0.00799459125;0.0636768232;-0.00763674475;1.04454915;1.04817354;0.0796436428;0.00069549658;1.04694679;0.0399996988;-0.004796793;10;0.0666672404;0;1.044444;1.0000004;1.00000015
27.612625;1.04694754;0.0666664071;-0.00799460301;0.0636768375;-0.00763673936;1.04454914;1.04817353;0.0796436362;0.000693900958;1.04694678;0.0399996988;-0.0047967976;10;0.0666672622;0;1.044444;1.0000004;1.00000012
27.616625;1.04694752;0.0666665418;-0.00799465192;0.0636768842;-0.00763673358;1.04454909;1.04817351;0.0796435953;0.000693847542;1.04694672;0.0399996984;-0.0047968292;10;0.0666673309;0;1.044444;1.00000038;1.00000001
27.617625;1.04694751;0.0666665741;-0.00799633021;0.0636768922;-0.00763832726;1.04454908;1.04817351;0.0796435811;0.000693826657;1.04694671;0.0399996997;-0.00479784065;10;0.0666673428;0;1.044444;1.00000037;0.999999988
27.624625;1.04694734;0.0666667478;-0.00799636499;0.0636769078;-0.00763836598;1.04454894;1.04817352;0.0796434541;0.000693632999;1.04694663;0.0399997096;-0.00479793805;10;0.066667356;0;1.044444;1.00000035;0.999999854
27.625625;1.04694731;0.0666667666;-0.00799635974;0.0636769053;-0.00763837396;1.04454792;1.04817353;0.0796434346;0.000693604093;1.04694661;0.0399997072;-0.004797954;10;0.0666673475;0;1.044444;1.00000035;0.999999839
27.658625;1.04694669;0.0666665878;-0.00799627913;0.0636771859;-0.00763859997;1.04454781;1.04817412;0.0796428032;0.000693707177;1.04694686;0.0399995473;-0.00479801689;10;0.0666664428;0;1.044444;1.00000008;0.99999992
27.659625;1.04694665;0.0666665666;-0.0079963021;0.0636772026;-0.00763860548;1.04454782;1.04817314;0.0796428552;0.000692129134;1.04694687;0.0399995602;-0.00479801798;10;0.0666664313;0;1.044444;1.00000006;0.99999993
27.664625;1.04694646;0.0666664785;-0.00799641899;0.0636772474;-0.00763864156;1.04454784;1.04817324;0.079642769;0.000692143925;1.04694685;0.0399996464;-0.00479803441;10;0.066666393;0;1.044444;1.00000001;0.999999964
27.665625;1.04694642;0.0666664642;-0.00799810983;0.0636772491;-0.00764024334;1.04454784;1.04817325;0.0796427581;0.000692138436;1.04694684;0.0399996666;-0.00479903706;10;0.0666663883;0;1.044444;1.00000001;0.999999967
27.672625;1.04694621;0.0666663832;-0.00799827302;0.0636772274;-0.00764032207;1.04454784;1.04817339;0.0796427306;0.00069204132;1.04694677;0.0399997967;-0.00479902306;10;0.0666663847;0;1.044444;1.00000002;0.999999955
27.673625;1.04694619;0.0666663737;-0.00799829147;0.0636772213;-0.00764033121;1.04454684;1.04817341;0.079642734;0.000692023351;1.04694675;0.0399998109;-0.00479901429;10;0.0666663882;0;1.044444;1.00000002;0.99999995
27.704625;1.04694639;0.0666660803;-0.00799862156;0.063677102;-0.00764007947;1.04454697;1.04817353;0.0796426716;0.000692098323;1.04694679;0.040000333;-0.00479866534;10;0.066666568;0;1.044444;0.999999889;0.999999718
27.705625;1.04694542;0.0666660589;-0.00799861103;0.0636771621;-0.00764008715;1.04454699;1.04817354;0.0796426642;0.000692113352;1.0469458;0.0400003498;-0.00479867434;10;0.0666665678;0;1.044444;0.999999878;0.999999734
27.710625;1.04694556;0.0666659392;-0.00799853781;0.0636771737;-0.00764012272;1.04454714;1.0481736;0.0796426414;0.000692161656;1.04694583;0.0400004085;-0.00479873974;10;0.0666665868;0;1.044444;0.999999835;0.999999833
27.711625;1.0469456;0.0666659144;-0.00799852122;0.06367718;-0.00764013768;1.04454718;1.0481736;0.0796426394;0.000690575341;1.04694583;0.0400004135;-0.00479875575;10;0.0666665956;0;1.044444;0.999999829;0.999999856
27.717625;1.04694579;0.0666657914;-0.00799841764;0.0636772421;-0.00764025358;1.04454739;1.0481736;0.0796426351;0.000690560758;1.04694578;0.0400003956;-0.00479885538;10;0.0666666702;0;1.044444;0.999999807;1.00000001
27.718625;1.04694582;0.0666657774;-0.00800006684;0.0636772549;-0.00764186341;1.04454742;1.04817359;0.0796426363;0.000690555461;1.04694576;0.0400003871;-0.00479987139;10;0.0666666837;0;1.044444;0.999999804;1.00000004
27.724625;1.04694594;0.0666657387;-0.00799995485;0.0636773309;-0.00764192058;1.04454761;1.04817352;0.0796426524;0.000690529359;1.04694563;0.0400003347;-0.00479995304;10;0.066666754;0;1.044444;0.999999791;1.00000021
27.725625;1.04694595;0.066665741;-0.00799993461;0.0636773432;-0.00764192072;1.04454663;1.0481735;0.0796426545;0.000690524981;1.0469456;0.0400003273;-0.00479996374;10;0.0666667651;0;1.044444;0.999999792;1.00000024
27.745625;1.04694595;0.066666307;-0.00799975659;0.0636773341;-0.00764163527;1.04454657;1.04817332;0.0796428748;0.000690490703;1.04694523;0.0400001106;-0.00480014939;10;0.06666709;0;1.044444;0.999999987;1.00000037
27.746625;1.04694596;0.0666663455;-0.00799977346;0.0636773244;-0.00764162034;1.04454654;1.04817232;0.0796429846;0.000690491081;1.04694523;0.0400001009;-0.00480016369;10;0.0666671021;0;1.044444;0.999999996;1.00000036
27.767625;1.04694647;0.0666666047;-0.00800010434;0.0636771153;-0.00764159105;1.0445464;1.04817216;0.0796435807;0.000690388782;1.04694562;0.0400004274;-0.00480063599;10;0.0666669596;0;1.044444;1.00000027;1.00000012
27.768625;1.04694649;0.0666665893;-0.00800011373;0.0636771053;-0.0076415924;1.04454642;1.04817215;0.0796435918;0.000688800526;1.04694564;0.0400004542;-0.00480065532;10;0.0666669417;0;1.044444;1.00000027;1.0000001
27.775625;1.04694653;0.0666664509;-0.00800010329;0.0636770252;-0.00764156466;1.04454654;1.04817218;0.0796436631;0.000688871331;1.04694576;0.0400006217;-0.00480073092;10;0.0666668793;0;1.044444;1.00000023;0.999999967
27.776625;1.04694653;0.0666664313;-0.0080017566;0.0636770093;-0.00764314726;1.04454655;1.04817219;0.0796436737;0.000688888951;1.04694577;0.0400006409;-0.00480173416;10;0.0666668783;0;1.044444;1.00000023;0.999999951
27.781625;1.04694651;0.0666663519;-0.00800165962;0.0636769063;-0.00764308478;1.04454656;1.04817222;0.0796437367;0.000688975263;1.0469458;0.0400007197;-0.00480173121;10;0.0666668896;0;1.044444;1.00000022;0.999999892
27.782625;1.04694651;0.0666663397;-0.008001638;0.0636768824;-0.00764306959;1.04454555;1.04817223;0.0796437512;0.000688988343;1.04694581;0.0400007317;-0.00480172768;10;0.0666668935;0;1.044444;1.00000022;0.999999884
27.819625;1.04694637;0.0666664051;-0.00800148275;0.0636766454;-0.00764222907;1.04454573;1.04817231;0.0796436591;0.000688854073;1.04694606;0.0400001727;-0.00480151661;10;0.0666667058;0;1.044444;1.00000012;1.00000032
27.820625;1.04694536;0.0666664179;-0.00800148704;0.0636767073;-0.00764223477;1.04454574;1.04817231;0.0796436454;0.000688835882;1.04694508;0.0400001464;-0.00480150943;10;0.0666666935;0;1.044444;1.00000012;1.00000034
27.832625;1.04694525;0.0666665746;-0.00800166475;0.063676635;-0.00764236567;1.04454572;1.04817243;0.0796434193;0.000688750534;1.04694518;0.039999907;-0.00480132243;10;0.0666665374;0;1.044444;1.0000001;1.00000041
27.833625;1.04694524;0.0666665864;-0.0080016803;0.0636766238;-0.00764238878;1.04454571;1.04817244;0.0796434025;0.000687169865;1.04694518;0.0399998965;-0.00480131012;10;0.0666665245;0;1.044444;1.00000009;1.00000041
27.841625;1.04694516;0.0666666837;-0.00800176115;0.0636765599;-0.0076426204;1.04454556;1.0481725;0.0796432987;0.000687253061;1.04694518;0.0399998661;-0.00480131276;10;0.0666664513;0;1.044444;1.00000003;1.0000003
27.842625;1.04694516;0.0666666978;-0.00800343435;0.0636765593;-0.0076442444;1.04454554;1.04817251;0.0796432875;0.000687260753;1.04694518;0.0399998671;-0.0048023249;10;0.0666664509;0;1.044444;1.00000003;1.00000028
27.847625;1.04694516;0.0666667757;-0.00800347613;0.0636765967;-0.00764441526;1.04454548;1.04817253;0.0796432477;0.000687286094;1.04694525;0.0399998622;-0.00480237775;10;0.0666664892;0;1.044444;1.00000002;1.00000021
27.848625;1.04694516;0.0666667913;-0.0080034862;0.0636766119;-0.0076444503;1.04454447;1.04817253;0.0796432433;0.000687289505;1.04694527;0.039999856;-0.00480238269;10;0.066666504;0;1.044444;1.00000002;1.0000002
27.849625;1.04694516;0.0666668062;-0.00800349618;0.0636766287;-0.00764448521;1.04454446;1.04817253;0.0796432393;0.000687292939;1.04694529;0.0399998471;-0.00480238496;10;0.0666665206;0;1.044444;1.00000003;1.00000019
27.850625;1.04694517;0.0666668203;-0.00800350573;0.0636766467;-0.00764451987;1.04454444;1.04817153;0.0796433114;0.000687297299;1.04694531;0.0399998354;-0.00480238437;10;0.066666539;0;1.044444;1.00000003;1.00000018
27.908994;1.04694474;0.0666671643;-0.00800414204;0.0636769078;-0.00764473654;1.04454398;1.04817118;0.0796435883;0.000686713485;1.04694505;0.0399999556;-0.00480208654;10;0.0666670284;0;1.044444;1.00000047;0.999999913
27.909994;1.04694474;0.0666671535;-0.00800411778;0.0636769018;-0.00764472654;1.04454397;1.04817122;0.0796435984;0.000685125156;1.04694503;0.0399999464;-0.00480209778;10;0.066667016;0;1.044444;1.00000045;0.999999922
27.918994;1.04694476;0.0666670271;-0.00800394402;0.0636768433;-0.00764472342;1.04454388;1.0481716;0.0796437133;0.00068517133;1.04694495;0.0399998953;-0.00480220496;10;0.066667004;0;1.044444;1.00000045;1.00000005
27.919994;1.04694477;0.0666670119;-0.00800560342;0.0636768336;-0.00764632417;1.04454386;1.04817164;0.0796437238;0.000685173771;1.04694494;0.0399999042;-0.00480321955;10;0.0666670167;0;1.044444;1.00000046;1.00000006
27.923994;1.04694486;0.0666669431;-0.00800559323;0.0636768129;-0.00764636763;1.0445438;1.04817177;0.0796437639;0.000685169657;1.04694493;0.0399999817;-0.00480328069;10;0.0666670938;0;1.044444;1.00000051;1.00000011
27.924994;1.04694489;0.0666669223;-0.00800559377;0.0636768156;-0.00764637845;1.04454278;1.0481718;0.0796437737;0.000685166985;1.04694493;0.0400000098;-0.00480329479;10;0.066667117;0;1.044444;1.00000053;1.00000012
27.966994;1.04694525;0.0666665969;-0.00800497546;0.0636772572;-0.00764664884;1.04454305;1.04817198;0.0796436243;0.000685670041;1.04694466;0.0400000971;-0.0048032076;10;0.0666668515;0;1.044444;1.00000052;1.00000044
27.967994;1.04694425;0.0666665988;-0.00800496987;0.0636773075;-0.00764665061;1.04454306;1.048172;0.0796436209;0.000685648267;1.04694365;0.0400000679;-0.00480322702;10;0.066666835;0;1.044444;1.00000053;1.00000043
27.977994;1.04694419;0.066666537;-0.00800502466;0.0636772842;-0.00764648476;1.04454304;1.0481721;0.0796435991;0.000685394615;1.04694361;0.0399998887;-0.00480338888;10;0.0666667313;0;1.044444;1.00000049;1.00000031
27.978994;1.04694418;0.0666665252;-0.00800504357;0.0636772893;-0.00764645818;1.04454304;1.04817109;0.0796436701;0.000685376147;1.04694361;0.039999884;-0.00480339513;10;0.0666667281;0;1.044444;1.00000048;1.0000003
27.988994;1.04694407;0.0666664679;-0.00800527126;0.0636773602;-0.00764618443;1.0445429;1.0481709;0.0796436029;0.000685376996;1.0469436;0.0399999372;-0.00480332633;10;0.0666666689;0;1.044444;1.00000043;1.00000027
27.989994;1.04694405;0.0666664722;-0.00800529206;0.0636773616;-0.00764615665;1.04454287;1.04817087;0.0796435941;0.000683802256;1.0469436;0.0399999456;-0.00480330917;10;0.0666666521;0;1.044444;1.00000042;1.00000027
27.998994;1.04694384;0.0666665704;-0.00800545696;0.0636772924;-0.00764592536;1.04454264;1.04817058;0.0796435441;0.000683957966;1.04694359;0.0399999608;-0.00480312082;10;0.0666663997;0;1.044444;1.00000026;1.00000018
27.999994;1.04694382;0.0666665847;-0.00800713547;0.0636772757;-0.00764749692;1.04454262;1.04817054;0.07964355;0.000683974489;1.0469436;0.0399999595;-0.00480409971;10;0.0666663639;0;1.044444;1.00000024;1.00000016
28.001994;1.04694377;0.0666666115;-0.00800715363;0.0636772371;-0.00764746311;1.04454257;1.04817047;0.0796435714;0.000684004198;1.0469436;0.0399999571;-0.00480405888;10;0.0666662913;0;1.044444;1.0000002;1.00000013
28.002994;1.04694375;0.0666666234;-0.00800715988;0.0636772154;-0.00764745024;1.04454156;1.04817043;0.0796435865;0.00068401675;1.04694361;0.0399999559;-0.00480403933;10;0.0666662552;0;1.044444;1.00000017;1.00000011
28.069994;1.04694361;0.0666663072;-0.00800616122;0.0636768494;-0.00764812531;1.04454189;1.04817027;0.0796436764;0.00068287491;1.04694409;0.0399997059;-0.00480398257;10;0.0666667528;0;1.044444;1.00000021;1.00000004
28.070994;1.04694362;0.0666663302;-0.00800615738;0.0636768634;-0.00764810378;1.0445419;1.04817029;0.0796436885;0.000681323893;1.04694407;0.0399996992;-0.00480397607;10;0.0666667454;0;1.044444;1.00000019;1.00000004
28.081994;1.04694367;0.0666665038;-0.00800626116;0.0636771135;-0.00764785293;1.04454202;1.04817039;0.0796438511;0.000681919862;1.04694394;0.0399996796;-0.00480400398;10;0.0666666115;0;1.044444;0.999999999;1.00000019
28.082994;1.04694367;0.0666665136;-0.00800794136;0.0636771359;-0.00764941993;1.04454204;1.0481704;0.079643859;0.000681982123;1.04694394;0.0399996794;-0.00480501731;10;0.0666665923;0;1.044444;0.999999991;1.00000019
28.083994;1.04694367;0.0666665229;-0.00800795359;0.0636771565;-0.00764939469;1.04454105;1.0481704;0.0796438647;0.000682043037;1.04694393;0.0399996797;-0.00480503311;10;0.0666665725;0;1.044444;0.999999984;1.0000002
28.110994;1.04694378;0.0666669499;-0.0080077649;0.0636771551;-0.0076488426;1.04454085;1.04817041;0.0796439383;0.000682283146;1.04694417;0.0399995461;-0.00480551657;10;0.0666663493;0;1.044444;0.999999741;1.00000021
28.111994;1.04694381;0.0666669768;-0.00800775977;0.0636771619;-0.00764884184;1.04454084;1.0481694;0.0796440259;0.00068225275;1.04694418;0.0399995327;-0.00480552852;10;0.0666663597;0;1.044444;0.999999737;1.00000021
28.125994;1.04694419;0.0666672518;-0.00800775919;0.063677362;-0.0076489784;1.04454079;1.0481695;0.0796440876;0.000681945657;1.04694445;0.03999956;-0.00480553346;10;0.0666665673;0;1.044444;0.999999829;0.999999864
28.126994;1.04694321;0.0666672568;-0.00800776788;0.0636774456;-0.00764900118;1.04454079;1.04816952;0.0796440769;0.000681943204;1.04694346;0.039999581;-0.00480552229;10;0.0666665838;0;1.044444;0.999999844;0.999999832
28.156994;1.0469435;0.0666670623;-0.00800821509;0.0636779621;-0.00764913313;1.04454078;1.04816976;0.0796434977;0.000682407555;1.04694317;0.0400005379;-0.00480491196;10;0.0666669708;0;1.044444;1.00000022;0.999999567
28.157994;1.0469435;0.0666670476;-0.00800820865;0.0636779818;-0.00764914045;1.04454078;1.04816974;0.0796434946;0.000680798978;1.04694314;0.0400005427;-0.00480490139;10;0.0666669692;0;1.044444;1.00000021;0.999999584
28.167994;1.04694349;0.0666669524;-0.00800815812;0.0636780963;-0.0076492892;1.04454088;1.04816956;0.0796434763;0.000680637395;1.04694301;0.0400004303;-0.00480485979;10;0.0666669754;0;1.044444;1.0000001;0.999999814
28.168994;1.04694349;0.0666669465;-0.0080081645;0.0636780942;-0.00764930874;1.04453989;1.04816954;0.0796434758;0.000680627851;1.04694301;0.0400004119;-0.00480486272;10;0.0666669804;0;1.044444;1.0000001;0.999999836
28.169994;1.04694349;0.0666669413;-0.00800984015;0.063678089;-0.00765092032;1.0445399;1.04816953;0.079643475;0.000680618868;1.04694301;0.0400003939;-0.00480586764;10;0.0666669861;0;1.044444;1.0000001;0.999999859
28.249994;1.04694359;0.0666669699;-0.00801013894;0.0636770527;-0.00765069819;1.04454022;1.04816915;0.0796432056;0.000680467245;1.04694282;0.0399994905;-0.0048064919;10;0.0666670688;0;1.044444;1.00000023;0.999999998
28.250994;1.0469436;0.0666669761;-0.00801013193;0.0636770497;-0.0076507005;1.04454023;1.04816914;0.0796432063;0.000678882013;1.04694281;0.0399994714;-0.00480648337;10;0.0666670577;0;1.044444;1.00000022;1
28.259994;1.04694362;0.0666669527;-0.00801009967;0.0636770314;-0.00765066183;1.0445404;1.04816899;0.0796432517;0.00067886665;1.04694276;0.0399993438;-0.0048063889;10;0.0666669598;0;1.044444;1.00000008;1.00000002
28.260994;1.04694361;0.0666669406;-0.00801009745;0.0636770339;-0.00765065128;1.04454043;1.04816797;0.0796433373;0.000678859474;1.04694276;0.0399993339;-0.00480637426;10;0.0666669478;0;1.044444;1.00000006;1.00000002
28.261994;1.0469436;0.066666927;-0.00801009424;0.063677037;-0.00765064055;1.04453945;1.04816795;0.0796433475;0.000678851268;1.04694276;0.0399993249;-0.00480635822;10;0.066666935;0;1.044444;1.00000004;1.00000002
28.262994;1.04694358;0.066666912;-0.00801008948;0.0636770399;-0.00765063016;1.04453948;1.04816793;0.0796433583;0.00067884292;1.04694276;0.0399993168;-0.00480634079;10;0.0666669216;0;1.044444;1.00000002;1.00000002
28.263994;1.04694356;0.0666668955;-0.00801174953;0.0636770421;-0.00765221253;1.0445395;1.0481679;0.0796433701;0.00067883463;1.04694276;0.0399993098;-0.00480732208;10;0.0666669074;0;1.044444;0.999999998;1.00000002
28.305994;1.04694297;0.0666672017;-0.00801193437;0.063676898;-0.00765236123;1.0445388;1.04816779;0.0796438767;0.000678161683;1.04694301;0.0400002925;-0.00480685979;10;0.066666888;0;1.044444;1.00000019;1.0000002
28.306994;1.046942;0.0666672123;-0.00801192226;0.0636769602;-0.00765234938;1.04453876;1.04816778;0.0796438754;0.000678160883;1.046942;0.0400002957;-0.00480686758;10;0.0666669033;0;1.044444;1.00000021;1.00000019
28.351994;1.04694198;0.06666685;-0.00801148353;0.0636773076;-0.00765189973;1.04453942;1.04816817;0.0796437504;0.000678662319;1.04694191;0.0400001766;-0.00480703547;10;0.0666672082;0;1.044444;0.999999645;1.00000026
28.352994;1.04694199;0.066666831;-0.00801147527;0.0636773321;-0.00765192495;1.04453944;1.04816817;0.0796437194;0.000677104562;1.04694191;0.040000187;-0.00480702932;10;0.0666671823;0;1.044444;0.99999962;1.00000027
28.361994;1.04694204;0.0666666363;-0.00801133329;0.0636775685;-0.00765210441;1.04453951;1.04816823;0.0796434548;0.000677410263;1.04694188;0.0400002545;-0.0048069578;10;0.0666668856;0;1.044444;0.999999468;1.00000032
28.362994;1.04694205;0.0666666172;-0.00801131709;0.0636775932;-0.0076521154;1.04453851;1.04816824;0.0796434339;0.000677439389;1.04694187;0.0400002574;-0.00480694711;10;0.0666668472;0;1.044444;0.999999457;1.00000032
28.366994;1.04694207;0.0666665526;-0.00801126937;0.063677678;-0.00765214993;1.04453851;1.04816824;0.0796433835;0.000677533218;1.04694186;0.040000256;-0.00480689555;10;0.0666666909;0;1.044444;0.999999415;1.00000032
28.367994;1.04694206;0.0666665403;-0.00801292939;0.0636776959;-0.00765374968;1.04453852;1.04816824;0.0796433787;0.000677552047;1.04694185;0.0400002531;-0.004807879;10;0.0666666524;0;1.044444;0.999999407;1.00000031
28.433994;1.04694225;0.0666665014;-0.00801372315;0.0636772741;-0.00765422996;1.04453828;1.04816745;0.079643827;0.000677514673;1.04694144;0.0399997706;-0.00480804724;10;0.0666668639;0;1.044444;1;0.999999992
28.434994;1.04694228;0.0666664984;-0.00801368032;0.0636772559;-0.00765425628;1.04453828;1.04816644;0.0796439003;0.000677530666;1.04694143;0.0399997322;-0.00480806459;10;0.0666668674;0;1.044444;0.999999996;1.00000002
28.465994;1.04694212;0.06666677;-0.00801345114;0.0636765176;-0.00765458175;1.04453851;1.04816682;0.0796440653;0.000678003804;1.04694182;0.0399998207;-0.00480791634;10;0.0666670134;0;1.044444;0.999999788;1.00000019
28.466994;1.04694209;0.0666667622;-0.00801346001;0.0636764986;-0.00765458472;1.04453851;1.04816683;0.0796440623;0.000676400254;1.04694184;0.039999828;-0.00480790398;10;0.0666670101;0;1.044444;0.99999979;1.0000002
28.474994;1.04694191;0.0666667197;-0.008013489;0.0636763979;-0.00765454238;1.04453847;1.04816687;0.0796440089;0.000676260499;1.04694195;0.0399998162;-0.00480784167;10;0.0666670047;0;1.044444;0.999999843;1.00000037
28.475994;1.04694189;0.0666667199;-0.00801348577;0.0636763942;-0.00765452591;1.04453746;1.04816687;0.0796439983;0.000676241359;1.04694196;0.0399998076;-0.00480783875;10;0.0666670048;0;1.044444;0.999999855;1.00000039
28.483994;1.0469418;0.066666732;-0.00801338814;0.0636764846;-0.0076543264;1.04453743;1.04816688;0.0796438558;0.000676057318;1.04694201;0.0399997243;-0.00480789098;10;0.0666670304;0;1.044444;0.999999984;1.0000005
28.484994;1.04694179;0.0666667349;-0.00801503665;0.0636765068;-0.0076558879;1.04453742;1.04816687;0.0796438311;0.000676032643;1.04694201;0.0399997138;-0.0048089044;10;0.0666670373;0;1.044444;1.00000001;1.0000005
28.526994;1.0469415;0.0666670616;-0.00801492783;0.0636768156;-0.00765520521;1.04453731;1.04816708;0.0796434859;0.000675689818;1.04694221;0.0399997341;-0.00480921845;10;0.0666666999;0;1.044444;0.999999659;0.999999561
28.527994;1.04694051;0.0666670615;-0.00801490719;0.0636769013;-0.00765522265;1.04453733;1.04816708;0.0796434664;0.000675684288;1.04694123;0.0399997545;-0.00480922736;10;0.0666667087;0;1.044444;0.999999642;0.999999556
28.596994;1.04694089;0.0666664416;-0.00801523121;0.0636782098;-0.00765597276;1.04453681;1.04816764;0.0796433828;0.000675870166;1.04694141;0.0400000034;-0.00480922748;10;0.0666676245;0;1.044444;1.00000006;0.999998658
28.597994;1.04694088;0.0666664813;-0.00801522544;0.0636782127;-0.00765596954;1.04453681;1.04816765;0.0796433554;0.000674263027;1.04694141;0.0399999873;-0.00480923686;10;0.0666676508;0;1.044444;1.00000005;0.999998678
28.603994;1.04694084;0.0666667099;-0.00801515312;0.0636781945;-0.00765591547;1.04453673;1.04816768;0.0796432279;0.000674211727;1.04694142;0.0399998838;-0.00480927417;10;0.0666677889;0;1.044444;0.999999932;0.99999885
28.604994;1.04694083;0.066666744;-0.00801513721;0.0636781856;-0.00765590479;1.04453571;1.04816769;0.0796432118;0.000674208881;1.04694142;0.0399998665;-0.00480927812;10;0.0666678059;0;1.044444;0.99999991;0.999998885
28.617994;1.0469408;0.0666670645;-0.00801495808;0.0636780813;-0.00765592938;1.04453537;1.04816761;0.0796429853;0.000674161283;1.04694125;0.0399996283;-0.00480926889;10;0.066667769;0;1.044444;0.99999968;0.999999366
28.618994;1.0469408;0.0666670797;-0.00801661206;0.0636780848;-0.00765753991;1.04453535;1.0481676;0.0796429725;0.000674152898;1.04694123;0.0399996153;-0.00481026767;10;0.0666677451;0;1.044444;0.999999667;0.999999399
28.647994;1.04694118;0.0666669332;-0.00801629191;0.0636780671;-0.00765753901;1.04453583;1.04816729;0.0796431994;0.000674178249;1.04694084;0.0400000266;-0.00480996582;10;0.0666669615;0;1.044444;0.999999629;0.999999871
28.648994;1.04694119;0.066666917;-0.00801627419;0.0636780481;-0.00765751646;1.04453584;1.04816627;0.0796432874;0.000674181699;1.04694083;0.040000044;-0.00480995096;10;0.0666669563;0;1.044444;0.999999642;0.999999881
28.751994;1.04694103;0.066667521;-0.00801662707;0.0636779163;-0.0076572899;1.04453551;1.04816585;0.0796435651;0.0006737037;1.046941;0.0400007775;-0.00481017776;10;0.0666669405;0;1.044444;1.00000011;0.999999847
28.752994;1.04694105;0.0666675384;-0.0080166277;0.0636779018;-0.00765726826;1.04453552;1.04816588;0.0796435824;0.000672130933;1.046941;0.0400007932;-0.00481018832;10;0.0666669372;0;1.044444;1.00000009;0.999999835
28.756994;1.04694111;0.0666676007;-0.00801662918;0.0636778491;-0.00765718583;1.04453557;1.048166;0.0796436618;0.000672186084;1.04694102;0.0400008507;-0.00481022654;10;0.0666669337;0;1.044444;0.999999986;0.999999792
28.757994;1.04694113;0.066667614;-0.00801663074;0.0636778377;-0.00765716769;1.04453458;1.04816602;0.0796436827;0.00067219592;1.04694103;0.0400008635;-0.00481023453;10;0.0666669347;0;1.044444;0.999999959;0.999999784
28.776994;1.04694112;0.0666675633;-0.0080168984;0.0636776949;-0.00765697863;1.04453496;1.04816639;0.0796440777;0.000672241385;1.04694108;0.0400008239;-0.00481015616;10;0.0666669381;0;1.044444;0.999999827;0.999999682
28.777994;1.04694111;0.0666675388;-0.00801857863;0.0636776857;-0.00765856774;1.04453497;1.0481664;0.0796440891;0.000672229515;1.04694108;0.0400008177;-0.00481114199;10;0.0666669241;0;1.044444;0.999999855;0.999999677
28.823994;1.04694075;0.0666665524;-0.00801823369;0.0636775456;-0.00765847537;1.04453472;1.04816614;0.0796438916;0.000672494461;1.04693998;0.040000243;-0.00481070214;10;0.0666672904;0;1.044444;1.00000059;1.0000001
28.824994;1.04693976;0.0666665507;-0.00801820854;0.0636776029;-0.00765846424;1.04453471;1.04816614;0.0796438896;0.000672494118;1.04693897;0.0400002398;-0.00481069932;10;0.0666672952;0;1.044444;1.0000006;1.00000009
28.939994;1.04693966;0.0666664789;-0.00801831929;0.0636772745;-0.00765887293;1.04453561;1.04816635;0.0796439188;0.000672222888;1.04694029;0.0400000288;-0.00481092465;10;0.0666667446;0;1.044444;1.00000036;0.99999964
28.940994;1.04693965;0.0666664732;-0.00801833574;0.0636772435;-0.00765887121;1.0445356;1.04816537;0.0796440367;0.000672207015;1.04694028;0.0400000296;-0.00481094101;10;0.066666748;0;1.044444;1.00000036;0.999999631
28.945994;1.04693962;0.0666664451;-0.00801838836;0.0636770988;-0.00765884315;1.04453556;1.0481655;0.0796442476;0.000672174665;1.04694026;0.0400000205;-0.00481106003;10;0.0666667959;0;1.044444;1.00000031;0.999999592
28.946994;1.04693962;0.0666664407;-0.00801839343;0.0636770727;-0.00765883446;1.04453555;1.04816553;0.0796442874;0.000670588627;1.04694026;0.0400000149;-0.00481108742;10;0.0666668091;0;1.044444;1.0000003;0.999999585
28.948994;1.04693963;0.0666664329;-0.00801839786;0.0636770229;-0.00765881505;1.04453553;1.04816559;0.0796443624;0.000670607307;1.04694026;0.0399999973;-0.00481114162;10;0.0666668361;0;1.044444;1.00000027;0.999999576
28.949994;1.04693963;0.0666664295;-0.00801839724;0.063676999;-0.00765880429;1.04453453;1.04816562;0.0796443971;0.000670621766;1.04694025;0.0399999845;-0.00481116783;10;0.0666668492;0;1.044444;1.00000025;0.999999572
28.979994;1.0469402;0.0666665986;-0.00801814334;0.063676877;-0.00765842347;1.04453417;1.04816565;0.0796443217;0.000671472052;1.04694003;0.0400000804;-0.00481105909;10;0.0666666867;0;1.044444;1.00000044;0.999999503
28.980994;1.04694021;0.0666666023;-0.00801980123;0.0636768854;-0.00766002754;1.04453415;1.04816562;0.079644311;0.000671484851;1.04694002;0.0400000853;-0.00481202692;10;0.0666666672;0;1.044444;1.00000045;0.999999494
29.218994;1.04693941;0.066666927;-0.00801976762;0.0636770907;-0.00766018132;1.04453343;1.04816527;0.0796435222;0.000671246004;1.04693998;0.039999384;-0.0048125602;10;0.0666669617;0;1.044444;0.999999743;0.999999982
29.219994;1.04693942;0.0666669416;-0.00801977367;0.063677089;-0.00766017575;1.04453242;1.04816527;0.0796435078;0.0006712611;1.04694;0.0399993835;-0.00481255801;10;0.0666669803;0;1.044444;0.999999733;0.999999973
29.221994;1.04693946;0.0666669689;-0.00801979234;0.063677085;-0.00766016194;1.0445324;1.04816527;0.0796434793;0.000671286981;1.04694002;0.0399993873;-0.00481255433;10;0.0666670139;0;1.044444;0.999999709;0.999999954
29.222994;1.04693947;0.0666669812;-0.00801980491;0.0636770834;-0.00766015369;1.04453239;1.04816527;0.0796434656;0.000669707623;1.04694003;0.0399993912;-0.00481255265;10;0.0666670281;0;1.044444;0.999999696;0.999999944
29.277994;1.04694077;0.0666669106;-0.00801934526;0.0636772772;-0.00766063147;1.04453277;1.04816511;0.0796441688;0.000669561192;1.04693963;0.0399992021;-0.00481187756;10;0.0666673967;0;1.044444;0.999999211;0.999999986
29.278994;1.04694077;0.0666668993;-0.00802098407;0.0636772737;-0.00766223039;1.04453275;1.04816511;0.0796441855;0.000669572135;1.04693962;0.0399991781;-0.00481287842;10;0.0666673865;0;1.044444;0.999999237;0.999999979
29.349994;1.04693977;0.0666664563;-0.00802159258;0.0636770557;-0.00766238205;1.04453245;1.04816577;0.0796445307;0.00066884494;1.04694036;0.0399996789;-0.00481372601;10;0.0666668569;0;1.044444;1.00000017;0.999998806
29.350994;1.04693878;0.0666664314;-0.00802160622;0.0636771296;-0.00766238844;1.04453242;1.04816577;0.0796445393;0.000668849384;1.04693933;0.0399996945;-0.0048137211;10;0.0666668326;0;1.044444;1.00000018;0.99999882
29.499994;1.04693869;0.0666672878;-0.00802207035;0.0636777685;-0.00766151133;1.04453294;1.0481658;0.0796434803;0.000669659453;1.04693838;0.0400003828;-0.00481293988;10;0.0666677047;0;1.044444;0.99999982;0.999999556
29.500994;1.0469387;0.0666672856;-0.00802206029;0.0636777705;-0.00766151176;1.04453293;1.04816482;0.0796435428;0.00066964435;1.04693839;0.040000394;-0.00481288992;10;0.0666676982;0;1.044444;0.999999848;0.999999541
30.433994;1.046939;0.0666666667;-0.00802166667;0.0636776991;-0.00766201915;1.044533;1.048164;0.0796440252;0.000669424505;1.046939;0.04;-0.004813;10;0.066667;0;1.044444;1;1
30.654994;1.046939;0.0666666667;-0.00802166667;0.0636776991;-0.00766201915;1.044533;1.048165;0.0796439492;0.000669423866;1.046939;0.04;-0.004813;10;0.066667;0;1.044444;1;1
30.655994;1.04694;0.0666666667;-0.00802166667;0.0636776383;-0.00766201183;1.044533;1.048165;0.0796439492;0.000669423866;1.04694;0.04;-0.004813;10;0.066667;0;1.044444;1;1
30.770994;1.04694;0.0666666667;-0.00802166667;0.0636776383;-0.00766201183;1.044533;1.048165;0.0796439492;0.000669423866;1.04694;0.04;-0.004813;10;0.066667;0;1.044444;1;1
30.868994;1.04694;0.0666666667;-0.00802;0.0636776383;-0.00766041989;1.044533;1.048165;0.0796439492;0.000669423866;1.04694;0.04;-0.004812;10;0.066667;0;1.044444;1;1
30.872994;1.04694;0.0666666667;-0.00802;0.0636776383;-0.00766041989;1.044533;1.048165;0.0796439492;0.000671013947;1.04694;0.04;-0.004812;10;0.066667;0;1.044444;1;1
31.357994;1.04694;0.0666666667;-0.00802;0.0636776383;-0.00766041989;1.044534;1.048165;0.0796439492;0.000671013947;1.04694;0.04;-0.004812;10;0.066667;0;1.044444;1;1
31.431994;1.04694;0.0666666667;-0.00801833333;0.0636776383;-0.00765882795;1.044534;1.048165;0.0796439492;0.000671013947;1.04694;0.04;-0.004811;10;0.066667;0;1.044444;1;1
31.438994;1.04694;0.0666666667;-0.00801833333;0.0636776383;-0.00765882795;1.044535;1.048165;0.0796439492;0.000671013947;1.04694;0.04;-0.004811;10;0.066667;0;1.044444;1;1
31.452994;1.04694;0.0666666667;-0.00801833333;0.0636776383;-0.00765882795;1.044535;1.048165;0.0796439492;0.000672604027;1.04694;0.04;-0.004811;10;0.066667;0;1.044444;1;1
31.762994;1.04694;0.0666666667;-0.00801833333;0.0636776383;-0.00765882795;1.044535;1.048166;0.0796438732;0.000672603385;1.04694;0.04;-0.004811;10;0.066667;0;1.044444;1;1
31.902994;1.046941;0.0666666667;-0.00801833333;0.0636775775;-0.00765882063;1.044535;1.048166;0.0796438732;0.000672603385;1.046941;0.04;-0.004811;10;0.066667;0;1.044444;1;1
31.966994;1.046941;0.0666666667;-0.00801666667;0.0636775775;-0.00765722869;1.044535;1.048166;0.0796438732;0.000672603385;1.046941;0.04;-0.00481;10;0.066667;0;1.044444;1;1
31.984994;1.046941;0.0666666667;-0.00801666667;0.0636775775;-0.00765722869;1.044536;1.048166;0.0796438732;0.000672603385;1.046941;0.04;-0.00481;10;0.066667;0;1.044444;1;1
31.985994;1.046941;0.0666666667;-0.00801666667;0.0636775775;-0.00765722869;1.044536;1.048166;0.0796438732;0.000674193464;1.046941;0.04;-0.00481;10;0.066667;0;1.044444;1;1
32.359994;1.046941;0.0666666667;-0.00801666667;0.0636775775;-0.00765722869;1.044536;1.048166;0.0796438732;0.000674193464;1.046941;0.04;-0.00481;10;0.066667;0;1.044444;1;1
32.360994;1.046941;0.0666666667;-0.00801666667;0.0636775775;-0.00765722869;1.044536;1.048167;0.0796437972;0.000674192821;1.046941;0.04;-0.00481;10;0.066667;0;1.044444;1;1
32.486994;1.046941;0.0666666667;-0.00801666667;0.0636775775;-0.00765722869;1.044536;1.048167;0.0796437972;0.000674192821;1.046941;0.04;-0.00481;10;0.066667;0;1.044444;1;1
32.544994;1.046941;0.0666666667;-0.008015;0.0636775775;-0.00765563676;1.044536;1.048167;0.0796437972;0.000674192821;1.046941;0.04;-0.004809;10;0.066667;0;1.044444;1;1
32.545994;1.046941;0.0666666667;-0.008015;0.0636775775;-0.00765563676;1.044537;1.048167;0.0796437972;0.000674192821;1.046941;0.04;-0.004809;10;0.066667;0;1.044444;1;1
32.577994;1.046941;0.0666666667;-0.008015;0.0636775775;-0.00765563676;1.044537;1.048167;0.0796437972;0.000674192821;1.046941;0.04;-0.004809;10;0.066667;0;1.044444;1;1
32.927994;1.046941;0.0666666667;-0.008015;0.0636775775;-0.00765563676;1.044537;1.048167;0.0796437972;0.000675782898;1.046941;0.04;-0.004809;10;0.066667;0;1.044444;1;1
33.185994;1.046942;0.0666666667;-0.008015;0.0636775167;-0.00765562944;1.044537;1.048167;0.0796437972;0.000675782898;1.046942;0.04;-0.004809;10;0.066667;0;1.044444;1;1
33.242994;1.046942;0.0666666667;-0.00801333333;0.0636775167;-0.0076540375;1.044537;1.048167;0.0796437972;0.000675782898;1.046942;0.04;-0.004808;10;0.066667;0;1.044444;1;1
33.302994;1.046942;0.0666666667;-0.00801333333;0.0636775167;-0.0076540375;1.044538;1.048167;0.0796437972;0.000675782898;1.046942;0.04;-0.004808;10;0.066667;0;1.044444;1;1
33.542994;1.046942;0.0666666667;-0.00801333333;0.0636775167;-0.0076540375;1.044538;1.048167;0.0796437972;0.000677372976;1.046942;0.04;-0.004808;10;0.066667;0;1.044444;1;1
34.190994;1.046942;0.0666666667;-0.00801333333;0.0636775167;-0.0076540375;1.044538;1.048168;0.0796437212;0.00067737233;1.046942;0.04;-0.004808;10;0.066667;0;1.044444;1;1
34.256994;1.046942;0.0666666667;-0.00801166667;0.0636775167;-0.00765244557;1.044538;1.048168;0.0796437212;0.00067737233;1.046942;0.04;-0.004807;10;0.066667;0;1.044444;1;1
34.388994;1.046942;0.0666666667;-0.00801166667;0.0636775167;-0.00765244557;1.044539;1.048168;0.0796437212;0.00067737233;1.046942;0.04;-0.004807;10;0.066667;0;1.044444;1;1
35.247994;1.046942;0.0666666667;-0.00801166667;0.0636775167;-0.00765244557;1.044539;1.048168;0.0796437212;0.000678962406;1.046942;0.04;-0.004807;10;0.066667;0;1.044444;1;1
100.000000;1.046943;0.0666666667;-0.00801166667;0.0636774559;-0.00765243826;1.044539;1.048168;0.0796437212;0.000678962406;1.046943;0.04;-0.004807;10;0.066667;0;1.044444;1;1
