time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;0.666666667;0;0.638298144;0;1.044444;1.055475;0.653519348;0.0322493032;1.044444;0.4;0;10;0.666667;0;1.044444;1;1
19.999996;1.04444397;0.666666065;2.86765539e-07;0.63829803;-2.9326982e-07;1.0444435;1.05547535;0.653519209;0.0322490479;1.04444412;0.400000326;3.61357042e-07;10;0.666666967;0;1.044444;0.999999674;1.00000004
20.000000;1.04444397;0.666666065;2.86790563e-07;0.63829803;-2.93236447e-07;1.0444435;1.05547535;0.653519209;0.032249048;1.04444412;0.400000326;3.61338626e-07;10;0.399999967;0;1.044444;0.999999674;1.00000004
20.001020;1.04444396;0.666666061;2.9073682e-07;0.638298034;-2.82662628e-07;1.0444435;1.05547538;0.653517642;0.0322490728;1.04444409;0.400000314;3.55376113e-07;10;0.399999971;0;1.044444;0.999999662;1.00000006
20.002300;1.04444494;0.666656059;2.91607012e-07;0.638287854;-2.66275302e-07;1.04444451;1.05547542;0.653509765;0.0322475277;1.04444506;0.399994297;3.46635503e-07;10;0.399999977;0;1.044444;0.999992649;0.999993095
20.003068;1.04444592;0.666639391;-1.37633862e-06;0.638271291;-1.85100411e-06;1.04444451;1.05547644;0.653493365;0.0322459392;1.04444603;0.399984287;-6.58919749e-07;10;0.399999981;0;1.044444;0.999982641;0.999983113
20.004092;1.04444791;0.66659606;-3.04740095e-06;0.638228588;-3.43049061e-06;1.04444651;1.05547746;0.653450126;0.032241201;1.04444801;0.399958273;-1.66650584e-06;10;0.399999988;0;1.044444;0.999960634;0.999961137
20.005116;1.04445289;0.666522729;-3.05412328e-06;0.63815533;-3.41283597e-06;1.04445152;1.05548149;0.653376607;0.0322347927;1.04445298;0.39991426;-1.67407675e-06;10;0.399999995;0;1.044444;0.999928628;0.99992916
20.005628;1.04445588;0.666471065;-3.05828792e-06;0.638104035;-3.40346953e-06;1.04445552;1.0554835;0.653324847;0.0322315886;1.04445596;0.399883253;-1.67782298e-06;10;0.399999999;0;1.044444;0.999909625;0.999910172
20.006140;1.04446087;0.666409401;-1.39596528e-06;0.638041945;-1.79823859e-06;1.04445952;1.05548751;0.653263954;0.0322283234;1.04446095;0.399846247;-6.8155884e-07;10;0.400000003;0;1.044444;0.999887623;0.999888184
20.006652;1.04446586;0.666336071;2.6588074e-07;0.637968685;-1.92653543e-07;1.04446552;1.05549152;0.653190429;0.0322234791;1.04446593;0.399802241;3.14732894e-07;10;0.400000007;0;1.044444;0.999864622;0.999865196
20.007164;1.04447185;0.666251074;1.92758976e-06;0.637883647;1.41304593e-06;1.04447152;1.05549553;0.653105852;0.0322186346;1.04447192;0.399751236;1.31102234e-06;10;0.400000011;0;1.044444;0.99983962;0.999840207
20.007676;1.04447885;0.666154411;5.25567474e-06;0.637786828;4.61469438e-06;1.04448053;1.05550154;0.653008983;0.0322137289;1.04447891;0.399693231;3.30730695e-06;10;0.400000016;0;1.044444;0.99981262;0.999813218
20.008188;1.04448784;0.666044415;8.58367498e-06;0.637676025;7.81640386e-06;1.04448953;1.05550855;0.652898866;0.0322087924;1.04448789;0.399627226;5.30354899e-06;10;0.40000002;0;1.044444;0.999783619;0.999784229
20.009188;1.04450682;0.665789425;1.857294e-05;0.637420306;1.74109386e-05;1.04451253;1.05552456;0.65264266;0.0321988569;1.04450687;0.399474218;1.12959588e-05;10;0.400000029;0;1.044444;0.999725619;0.99972625
20.010088;1.0445288;0.665516102;3.02298125e-05;0.637145214;2.85989213e-05;1.04453754;1.05554158;0.652368475;0.0321904662;1.04452884;0.399310212;1.8288628e-05;10;0.400000038;0;1.044444;0.999668621;0.999669267
20.010988;1.04455479;0.665196113;4.52199955e-05;0.636823018;4.29775758e-05;1.04456754;1.05556259;0.652046037;0.0321803732;1.04455482;0.399118207;2.7280531e-05;10;0.400000048;0;1.044444;0.999609623;0.999610283
20.011888;1.04458477;0.664831126;6.35435626e-05;0.636455322;6.05462283e-05;1.04460355;1.0555876;0.651678511;0.032170157;1.0445848;0.398899204;3.82713156e-05;10;0.400000058;0;1.044444;0.999548628;0.999549299
20.012788;1.04461876;0.664417806;8.68672398e-05;0.636038943;8.28996086e-05;1.04464456;1.05561561;0.651263365;0.0321598481;1.04461879;0.398651202;5.22609225e-05;10;0.400000069;0;1.044444;0.999486633;0.999487314
20.013688;1.04465674;0.663957821;0.000111857741;0.635575485;0.000106845893;1.04469056;1.05564761;0.650799988;0.0321494166;1.04465677;0.398375201;6.72492565e-05;10;0.400000081;0;1.044444;0.99942364;0.999424328
20.014588;1.04469973;0.663449504;0.000141848402;0.635062755;0.00013557498;1.04474157;1.05568361;0.650286812;0.0321388625;1.04469976;0.398070202;8.52362389e-05;10;0.400000093;0;1.044444;0.999358648;0.999359341
20.015488;1.04474671;0.662894521;0.000175172522;0.634502972;0.000167490534;1.04479858;1.05572262;0.649727619;0.0321282166;1.04474675;0.397737203;0.000105221811;10;0.400000105;0;1.044444;0.999294657;0.999295355
20.016388;1.0447977;0.662291206;0.000211830079;0.63389455;0.000202591562;1.04486159;1.05576461;0.649119264;0.0321174789;1.04479774;0.397375206;0.000127205936;10;0.400000118;0;1.044444;0.999230667;0.999231368
20.017288;1.04485269;0.661639557;0.000251821105;0.633237504;0.00024087703;1.0449286;1.05581161;0.648463687;0.03210501;1.04485273;0.39698421;0.000151188591;10;0.400000131;0;1.044444;0.999166678;0.99916738
20.018188;1.04491267;0.660942908;0.000296812365;0.632534433;0.000283940652;1.04500061;1.05586061;0.647759584;0.0320940582;1.04491272;0.396566213;0.000178169752;10;0.400000144;0;1.044444;0.999103689;0.999104393
20.019088;1.04497566;0.660199594;0.000343470664;0.631784973;0.000328591765;1.04507862;1.0559136;0.64701048;0.0320829843;1.04497572;0.396120217;0.000206149396;10;0.400000157;0;1.044444;0.999041701;0.999042405
20.019699;1.04502066;0.65966794;0.000376798664;0.631249015;0.000360480803;1.04513362;1.0559516;0.646475815;0.0320739416;1.04502072;0.395801219;0.00022613451;10;0.400000165;0;1.044444;0.998999709;0.999000413
20.020211;1.04506065;0.659207951;0.000406794346;0.630784695;0.000389178139;1.04518263;1.05598459;0.646010533;0.0320682069;1.04506071;0.395525221;0.000244121607;10;0.400000173;0;1.044444;0.998964715;0.99896542
20.020723;1.04510064;0.658732962;0.000436790245;0.630306059;0.000417872895;1.04523163;1.05601858;0.645532045;0.0320608632;1.04510071;0.395240223;0.000262108096;10;0.40000018;0;1.044444;0.998930722;0.998931427
20.021058;1.04512764;0.658412969;0.000458454267;0.629983597;0.000438595977;1.04526564;1.05604158;0.645210235;0.0320554314;1.04512771;0.395048224;0.000275099134;10;0.400000185;0;1.044444;0.998908726;0.998909432
20.021442;1.04515964;0.658041311;0.000481784786;0.629608707;0.000460910614;1.04530464;1.05606858;0.644835496;0.0320498777;1.04515971;0.394825225;0.000289088201;10;0.40000019;0;1.044444;0.998882731;0.998883437
20.021954;1.04520263;0.657531322;0.000515114367;0.629094867;0.000492787298;1.04535764;1.05610457;0.644322723;0.0320424732;1.04520271;0.394519226;0.000309073624;10;0.400000198;0;1.044444;0.998849737;0.998850444
20.022954;1.04529062;0.656498009;0.000581774218;0.628053358;0.000556531321;1.04546565;1.05617855;0.643281861;0.0320276027;1.04529071;0.393899227;0.000349043249;10;0.400000211;0;1.044444;0.998786748;0.998787459
20.023954;1.04538261;0.655414696;0.00065010108;0.626961794;0.000621856678;1.04557766;1.05625554;0.642190405;0.0320126411;1.04538271;0.393249228;0.000390011106;10;0.400000224;0;1.044444;0.998724758;0.998725475
20.024954;1.04547861;0.654283049;0.000723428132;0.625821794;0.000691950756;1.04569566;1.05633552;0.641049954;0.0319960107;1.04547872;0.392570228;0.000433977577;10;0.400000236;0;1.044444;0.998665766;0.998666492
20.025954;1.0455786;0.653104735;0.000798422021;0.624634981;0.000763623454;1.04581767;1.05641949;0.639863079;0.0319792597;1.04557872;0.391863227;0.000478943145;10;0.400000247;0;1.044444;0.998608771;0.99860951
20.026954;1.04568159;0.651879754;0.000876749522;0.623401976;0.000838468029;1.04594468;1.05650547;0.638631011;0.0319608715;1.04568173;0.391128225;0.000525908299;10;0.400000256;0;1.044444;0.998553775;0.998554529
20.027954;1.04578759;0.650613106;0.000956744153;0.622127585;0.000914888926;1.04607469;1.05659445;0.63735632;0.031942394;1.04578773;0.390368222;0.000573873517;10;0.400000264;0;1.044444;0.998501777;0.998502548
20.028954;1.04589758;0.649303124;0.00103840617;0.620809642;0.000992883705;1.0462087;1.05668543;0.636041208;0.0319222805;1.04589774;0.389582217;0.000622839309;10;0.40000027;0;1.044444;0.998451777;0.998452569
20.029954;1.04600957;0.647956478;0.00112173594;0.619455737;0.00107245271;1.04634571;1.0567794;0.634686669;0.0319020783;1.04600975;0.388774211;0.000672806202;10;0.400000274;0;1.044444;0.998403776;0.998404589
20.030954;1.04612457;0.646571498;0.00120673376;0.618063704;0.00115359363;1.04648672;1.05687538;0.633294902;0.0318802409;1.04612475;0.387943203;0.000723774635;10;0.400000277;0;1.044444;0.998358773;0.998359609
20.031954;1.04624157;0.645149852;0.00129339968;0.61663575;0.00123630621;1.04662973;1.05697236;0.631868101;0.0318583755;1.04624176;0.387090192;0.000775744858;10;0.400000278;0;1.044444;0.99831677;0.998317628
20.032954;1.04636057;0.64369654;0.00138173352;0.615176675;0.00132058932;1.04677575;1.05707133;0.630408838;0.0318332987;1.04636077;0.386218179;0.000828716909;10;0.400000278;0;1.044444;0.998275767;0.998276647
20.033954;1.04648257;0.642211563;0.00147006826;0.61368591;0.00140484782;1.04692376;1.05717231;0.628918705;0.031808164;1.04648278;0.385327164;0.000881690681;10;0.400000278;0;1.044444;0.998238763;0.998239664
20.034954;1.04660557;0.640694919;0.00155840369;0.61216465;0.00148908374;1.04707378;1.05727429;0.62739989;0.0317814255;1.04660578;0.384417147;0.000934665998;10;0.400000277;0;1.044444;0.99820276;0.99820368
20.035954;1.04673057;0.639153275;0.00164840631;0.610618696;0.00157488746;1.0472248;1.05737827;0.62585339;0.0317546303;1.04673079;0.383492129;0.000988642661;10;0.400000275;0;1.044444;0.998169756;0.998170695
20.036954;1.04685658;0.6375833;0.00173840938;0.609045464;0.00166066729;1.04737882;1.05748225;0.624281979;0.0317262629;1.04685679;0.38255011;0.00104262046;10;0.400000273;0;1.044444;0.998138754;0.998139709
20.037954;1.04698359;0.635991659;0.00182841287;0.607451335;0.00174642296;1.04753283;1.05758723;0.622688224;0.031696294;1.0469838;0.38159509;0.00109659921;10;0.40000027;0;1.044444;0.998109752;0.99811072
20.038954;1.0471126;0.634375018;0.0019184168;0.605832561;0.00183215254;1.04768885;1.05769321;0.62107214;0.0316647246;1.0471128;0.38062507;0.00115057883;10;0.400000266;0;1.044444;0.99808375;0.99808473
20.039954;1.04724161;0.632740045;0.0020084211;0.60419668;0.00191785956;1.04784487;1.05779919;0.619435896;0.0316315855;1.04724181;0.37964405;0.00120455931;10;0.40000026;0;1.044444;0.998058749;0.998059738
20.040954;1.04737263;0.631085072;0.00209842561;0.602540955;0.00200354068;1.04800188;1.05790617;0.617782066;0.0315984231;1.04737281;0.37865103;0.00125854071;10;0.400000254;0;1.044444;0.99803675;0.998037744
20.041954;1.04750265;0.629411767;0.00218843017;0.600868718;0.00208920187;1.04815989;1.05801316;0.616111242;0.0315636924;1.04750282;0.377647012;0.00131252299;10;0.400000247;0;1.044444;0.998015751;0.998016749
20.042954;1.04763466;0.627721796;0.00227676798;0.599179845;0.00217324661;1.04831791;1.05812115;0.614424424;0.0315273639;1.04763482;0.376632994;0.00136550599;10;0.400000239;0;1.044444;0.997997754;0.997998754
20.043954;1.04776568;0.626018491;0.0023651056;0.597479244;0.00225727237;1.04847592;1.05822814;0.612724356;0.031489498;1.04776583;0.375610977;0.00141848941;10;0.40000023;0;1.044444;0.997980759;0.997981757
20.044954;1.04789771;0.624301855;0.00245344302;0.595765778;0.00234127506;1.04863393;1.05833613;0.611011456;0.0314516103;1.04789784;0.374580962;0.00147147292;10;0.40000022;0;1.044444;0.997965765;0.997966761
20.045954;1.04802973;0.622573551;0.00254011362;0.594041613;0.0024236665;1.04879194;1.05844312;0.609288457;0.0314121855;1.04802985;0.373543948;0.00152345621;10;0.400000209;0;1.044444;0.997952773;0.997953765
20.046954;1.04816175;0.620833582;0.00262511745;0.592306754;0.00250444731;1.04894995;1.05855012;0.607556361;0.0313711945;1.04816187;0.372499935;0.00157443903;10;0.400000198;0;1.044444;0.997940781;0.99794177
20.047954;1.04829378;0.61908528;0.00271012116;0.590564384;0.00258520785;1.04910696;1.05865711;0.605815171;0.0313286378;1.04829388;0.371450924;0.00162542131;10;0.400000185;0;1.044444;0.997929789;0.997930776
20.048954;1.0484248;0.617328644;0.00279512461;0.588815068;0.00266595045;1.04926397;1.05876311;0.604067031;0.0312861197;1.0484249;0.370396915;0.00167640322;10;0.400000171;0;1.044444;0.997921797;0.997922782
20.049954;1.04855683;0.615565343;0.0028784609;0.587059272;0.0027450804;1.04941998;1.0588691;0.602312944;0.0312420364;1.04855692;0.369338908;0.00172638507;10;0.400000156;0;1.044444;0.997913805;0.997914788
20.050954;1.04868785;0.613795375;0.0029601299;0.58529812;0.00282260336;1.04957499;1.0589751;0.600554488;0.0311963886;1.04868794;0.368276902;0.00177536716;10;0.40000014;0;1.044444;0.997907811;0.997908796
20.051954;1.04881787;0.612022075;0.00304013157;0.583534786;0.00289852022;1.04973;1.05908009;0.598790653;0.0311507796;1.04881796;0.367212898;0.00182334969;10;0.400000123;0;1.044444;0.997902815;0.997903803
20.052954;1.0489479;0.610243773;0.00312013262;0.581767123;0.00297441819;1.04988401;1.05918409;0.597024583;0.0311036354;1.04894798;0.366145897;0.00187133275;10;0.400000106;0;1.044444;0.997899818;0.997900811
20.053954;1.04907692;0.60846214;0.0031984664;0.579997272;0.003048712;1.05003702;1.05928708;0.595257849;0.0310565299;1.049077;0.365076897;0.00191831627;10;0.400000089;0;1.044444;0.997896819;0.997897819
20.054954;1.04920594;0.606678838;0.00327513296;0.578226266;0.00312140014;1.05018803;1.05939008;0.593488312;0.0310078603;1.04920602;0.3640069;0.00196430011;10;0.400000073;0;1.044444;0.997895817;0.997896827
20.055954;1.04933396;0.60489387;0.00335013232;0.576454655;0.00319248678;1.05033904;1.05949208;0.591719675;0.0309576565;1.04933404;0.362935905;0.0020092842;10;0.400000058;0;1.044444;0.997894813;0.997895834
20.056954;1.04946098;0.603108901;0.00342513114;0.57468402;0.00326356126;1.05048905;1.05959408;0.589949806;0.0309074628;1.04946106;0.361864912;0.00205426855;10;0.400000045;0;1.044444;0.997895806;0.997896841
20.057954;1.049588;0.601325597;0.00349846255;0.572915401;0.00333303282;1.05063705;1.05969407;0.58818296;0.0308557651;1.04958808;0.360794921;0.0020982532;10;0.400000033;0;1.044444;0.997896798;0.997897847
20.058954;1.04971301;0.599542292;0.00357012625;0.571148296;0.00340090834;1.05078405;1.05979307;0.586418571;0.0308041077;1.04971309;0.359724932;0.00214123818;10;0.400000023;0;1.044444;0.997899787;0.997900851
20.059954;1.04983803;0.597760652;0.00364012197;0.569383198;0.00346718175;1.05093005;1.05989207;0.584656084;0.0307508894;1.0498381;0.358655943;0.00218322348;10;0.400000015;0;1.044444;0.997902775;0.997903855
20.060954;1.04996104;0.595982344;0.00371011622;0.567622775;0.00353344732;1.05107405;1.05998908;0.582896597;0.0306977412;1.04996111;0.357588955;0.00222520913;10;0.40000001;0;1.044444;0.997906761;0.997907859
20.061954;1.05008405;0.594207368;0.00377844238;0.565865938;0.00359811118;1.05121705;1.06008608;0.581142147;0.0306446051;1.05008412;0.356523968;0.00226619519;10;0.400000007;0;1.044444;0.997911746;0.997912861
20.062954;1.05020605;0.592435724;0.00384343396;0.564113222;0.00365959024;1.05135904;1.06018208;0.579390137;0.0305899377;1.05020613;0.35546098;0.00230518179;10;0.400000006;0;1.044444;0.99791673;0.997917863
20.063954;1.05032606;0.590667413;0.0039084245;0.562365159;0.00372106286;1.05149904;1.06027609;0.57764582;0.0305353398;1.05032614;0.354399993;0.00234416902;10;0.400000007;0;1.044444;0.997923713;0.997924865
20.064954;1.05044606;0.588905766;0.00397341419;0.56062384;0.00378252203;1.05163803;1.06037009;0.575904954;0.0304791813;1.05044614;0.353343005;0.00238315694;10;0.400000011;0;1.044444;0.997929696;0.997930865
20.066954;1.05068205;0.58539747;0.00409672471;0.557158794;0.00389906899;1.05191102;1.0605541;0.572445162;0.0303670126;1.05068215;0.351238027;0.00245713467;10;0.400000023;0;1.044444;0.997945663;0.997946866
20.067954;1.05079805;0.583652485;0.00415671226;0.555436635;0.00395574427;1.05204501;1.06064411;0.570724648;0.0303094301;1.05079816;0.350191037;0.00249312423;10;0.400000031;0;1.044444;0.997953648;0.997954867
20.068954;1.05091304;0.581914164;0.00421503246;0.553721728;0.00401082464;1.05217701;1.06073312;0.569012817;0.0302518867;1.05091316;0.349148045;0.00252811405;10;0.400000039;0;1.044444;0.997962634;0.997963867
20.069954;1.05102703;0.580184174;0.00427168538;0.552015652;0.00406431074;1.052308;1.06082113;0.567308091;0.0301943822;1.05102717;0.348110053;0.00256210397;10;0.400000047;0;1.044444;0.997972622;0.997973869
20.070954;1.05114001;0.57846085;0.00432667118;0.550316812;0.00411620339;1.052438;1.06090815;0.565612033;0.0301369168;1.05114017;0.347076059;0.00259509391;10;0.400000055;0;1.044444;0.997981611;0.99798287
20.071954;1.051251;0.576744188;0.00438165677;0.548625723;0.00416809296;1.05256599;1.06099416;0.563923067;0.0300779199;1.05125117;0.346046063;0.00262808391;10;0.400000063;0;1.044444;0.997992603;0.997993873
20.072954;1.05136198;0.575037525;0.0044349757;0.546944504;0.00421838681;1.05269199;1.06107917;0.562244326;0.0300189626;1.05136217;0.345022066;0.00266007423;10;0.40000007;0;1.044444;0.998002596;0.998003875
20.073954;1.05147096;0.573339191;0.00448662814;0.545272603;0.00426709387;1.05281698;1.06116319;0.560574233;0.0299600454;1.05147116;0.344003068;0.0026910653;10;0.400000078;0;1.044444;0.99801459;0.998015877
20.074954;1.05157894;0.571649188;0.00453661426;0.543609492;0.00431421106;1.05293998;1.06124521;0.558914879;0.0299011961;1.05157916;0.342989067;0.00272105761;10;0.400000084;0;1.044444;0.998025586;0.99802688
20.075954;1.05168491;0.569969182;0.00458660089;0.541957263;0.00436132822;1.05306097;1.06132723;0.557263631;0.0298407882;1.05168516;0.341981065;0.00275105161;10;0.400000091;0;1.044444;0.998037583;0.998038882
20.076954;1.05179089;0.568297507;0.00463492149;0.540313291;0.00440685292;1.05318097;1.06140725;0.555623104;0.0297820189;1.05179115;0.340978061;0.00278004776;10;0.400000097;0;1.044444;0.998049581;0.998050884
20.077954;1.05189487;0.566635828;0.00468157618;0.538680182;0.0044507943;1.05329897;1.06148627;0.553991195;0.0297217189;1.05189515;0.339981055;0.00280804633;10;0.400000104;0;1.044444;0.99806158;0.998062886
20.078954;1.05199785;0.564985814;0.00472656502;0.537058999;0.00449314903;1.05341597;1.06156529;0.552370517;0.0296614306;1.05199814;0.338991048;0.00283504745;10;0.40000011;0;1.044444;0.998073579;0.998074887
20.079954;1.05209983;0.56334413;0.00476988797;0.535446565;0.00453391784;1.05353097;1.06164231;0.550762106;0.0296012094;1.05210014;0.33800604;0.00286105103;10;0.400000116;0;1.044444;0.998086579;0.998087888
20.080954;1.05219981;0.561712445;0.00481321159;0.533844965;0.00457468974;1.05364397;1.06171732;0.549162809;0.029541055;1.05220014;0.337027031;0.0028870568;10;0.400000122;0;1.044444;0.998099578;0.998100888
20.081954;1.0522988;0.560092424;0.00485486915;0.532255264;0.00461387667;1.05375597;1.06179234;0.547574726;0.0294793419;1.05229913;0.336055021;0.00291206437;10;0.400000128;0;1.044444;0.998113577;0.998114887
20.082954;1.05239678;0.558482402;0.00489652734;0.530675872;0.00465306269;1.05386597;1.06186635;0.545998365;0.0294192366;1.05239713;0.33508901;0.00293707323;10;0.400000135;0;1.044444;0.998126576;0.998127886
20.083954;1.05249377;0.556884044;0.00493485287;0.529108364;0.00468908053;1.05397497;1.06193837;0.544432665;0.0293576272;1.05249413;0.334129998;0.00296008285;10;0.400000143;0;1.044444;0.998140574;0.998141885
20.084954;1.05258977;0.555297352;0.00497317918;0.527552731;0.00472509763;1.05408198;1.06201038;0.542878161;0.0292975968;1.05259013;0.333177985;0.00298309275;10;0.400000152;0;1.044444;0.998153571;0.998154884
20.085954;1.05268376;0.553720659;0.00501150648;0.526007883;0.00476111818;1.05418698;1.06208038;0.541335871;0.0292360615;1.05268413;0.332231972;0.00300610264;10;0.400000161;0;1.044444;0.998167567;0.998168881
20.086954;1.05277676;0.552155631;0.00504650164;0.524474891;0.00479397128;1.05429099;1.06214939;0.539805276;0.0291745627;1.05277713;0.331292957;0.00302711247;10;0.400000172;0;1.044444;0.998181563;0.998182879
20.087954;1.05286876;0.55060227;0.00508149825;0.522953747;0.00482682342;1.05439399;1.06221739;0.538286369;0.0291146693;1.05286913;0.330360942;0.00304812223;10;0.400000183;0;1.044444;0.998196558;0.998197876
20.088954;1.05295977;0.549060574;0.00511482981;0.521444445;0.0048580914;1.054494;1.06228539;0.536780207;0.0290532154;1.05296013;0.329435925;0.00306813189;10;0.400000194;0;1.044444;0.998210552;0.998211871
20.089954;1.05304877;0.547530545;0.00514816303;0.519947472;0.0048893625;1.05459302;1.06235139;0.535284658;0.0289918246;1.05304913;0.328517907;0.00308814147;10;0.400000206;0;1.044444;0.998224547;0.998225866
20.090954;1.05313678;0.546012183;0.00517983112;0.518462322;0.00491904913;1.05469103;1.06241539;0.53380285;0.0289304965;1.05313713;0.327606887;0.00310715097;10;0.400000217;0;1.044444;0.998239541;0.998240859
20.091954;1.05322378;0.544505487;0.00520983377;0.516988989;0.00494715127;1.05478705;1.06247938;0.532332201;0.0288691761;1.05322413;0.326702866;0.00312516037;10;0.400000229;0;1.044444;0.998254536;0.99825585
20.092954;1.05330979;0.543012127;0.00523983724;0.515529047;0.00497525127;1.05488206;1.06254238;0.530873209;0.0288078904;1.05331013;0.325806844;0.00314316967;10;0.400000239;0;1.044444;0.998268532;0.998269841
20.093954;1.0533938;0.541530434;0.00526817442;0.514081396;0.00500177145;1.05497508;1.06260437;0.529427436;0.0287466394;1.05339413;0.324917822;0.00316017893;10;0.400000249;0;1.044444;0.998283529;0.998284829
20.094954;1.05347781;0.54006041;0.00529484493;0.51264505;0.00502670258;1.05506611;1.06266536;0.527993309;0.0286854227;1.05347813;0.324035798;0.00317618833;10;0.400000258;0;1.044444;0.998298527;0.998299816
20.095954;1.05355982;0.538602053;0.00531984845;0.511220977;0.00505005432;1.05515613;1.06272435;0.526572884;0.028624267;1.05356013;0.323160775;0.00319119807;10;0.400000265;0;1.044444;0.998313526;0.998314801
20.096954;1.05364082;0.537157031;0.00534485135;0.509810264;0.00507340387;1.05524515;1.06278334;0.525163594;0.0285615501;1.05364112;0.322293751;0.00320620829;10;0.40000027;0;1.044444;0.998328525;0.998329784
20.097954;1.05372083;0.535725343;0.00536985326;0.508412901;0.00509675097;1.05533218;1.06284133;0.5237675;0.0285004359;1.05372111;0.321434728;0.00322121906;10;0.400000274;0;1.044444;0.998343526;0.998344765
20.098954;1.05379884;0.534305322;0.00539318721;0.507027783;0.00511851887;1.0554172;1.06289732;0.522385085;0.0284393826;1.05379911;0.320582705;0.00323523029;10;0.400000275;0;1.044444;0.998358526;0.998359745
20.099954;1.05387684;0.532896969;0.00541485311;0.505653938;0.00513869838;1.05550122;1.06295331;0.521013794;0.028378337;1.0538771;0.319737683;0.00324824182;10;0.400000275;0;1.044444;0.998374528;0.998375724
20.100954;1.05395284;0.531501949;0.00543485103;0.504293902;0.00515729983;1.05558425;1.0630073;0.519656168;0.0283173524;1.05395309;0.318900662;0.00326025351;10;0.400000271;0;1.044444;0.99838953;0.998390702
20.101954;1.05402785;0.530118597;0.00545484783;0.502945607;0.00517590022;1.05566527;1.06306129;0.518309657;0.028256375;1.05402808;0.318070642;0.00327226529;10;0.400000266;0;1.044444;0.998404533;0.998405679
20.102954;1.05410185;0.528748579;0.00547484369;0.501610624;0.00519449987;1.0557453;1.06311428;0.516976311;0.0281954312;1.05410207;0.317248623;0.00328427715;10;0.400000258;0;1.044444;0.998419537;0.998420657
20.103954;1.05417485;0.527391895;0.00549317202;0.500288951;0.00521151808;1.05582332;1.06316527;0.515656613;0.0281345465;1.05417506;0.316434605;0.00329528917;10;0.400000248;0;1.044444;0.998434543;0.998435634
20.104954;1.05424685;0.526046878;0.00550983283;0.498979;0.00522695552;1.05590034;1.06321626;0.514349583;0.0280736674;1.05424705;0.315627588;0.00330530147;10;0.400000237;0;1.044444;0.998450549;0.998451611
20.105954;1.05431785;0.524713527;0.005524826;0.497680763;0.00524081283;1.05597536;1.06326625;0.513054137;0.028011252;1.05431804;0.314827572;0.00331431417;10;0.400000224;0;1.044444;0.998465557;0.998466587
20.106954;1.05438685;0.523395178;0.00554148477;0.496397869;0.00525625691;1.05604937;1.06331524;0.511771836;0.0279504348;1.05438702;0.314036557;0.00332432741;10;0.40000021;0;1.044444;0.998480566;0.998481563
20.107954;1.05445585;0.522088496;0.00555480914;0.495126206;0.00526853591;1.05612239;1.06336323;0.510502674;0.0278896476;1.05445601;0.313252542;0.00333234131;10;0.400000196;0;1.044444;0.998495576;0.998496538
20.108954;1.05452284;0.520793481;0.00556813269;0.493866708;0.0052808217;1.0561934;1.06341022;0.509246647;0.0278288901;1.05452299;0.312475528;0.00334035591;10;0.400000181;0;1.044444;0.998511588;0.998512511
20.109954;1.05458884;0.5195118;0.00557978912;0.492620481;0.00529152922;1.0562634;1.06345621;0.508002183;0.0277681622;1.05458898;0.311706515;0.00334737109;10;0.400000165;0;1.044444;0.998526603;0.998527484
20.110954;1.05465384;0.518243451;0.00559144547;0.491387516;0.00530223939;1.05633241;1.0635012;0.506770843;0.0277074641;1.05465396;0.310945503;0.00335438671;10;0.40000015;0;1.044444;0.998541619;0.998542457
20.111954;1.05471783;0.516988438;0.00560310209;0.490167808;0.0053129525;1.05639941;1.06354519;0.505552624;0.0276467958;1.05471794;0.310192492;0.00336140261;10;0.400000134;0;1.044444;0.998556638;0.998557429
20.112954;1.05478183;0.515745093;0.0056114259;0.488959308;0.00532050364;1.0564654;1.06358818;0.50434752;0.0275877245;1.05478192;0.309446482;0.00336641875;10;0.400000118;0;1.044444;0.998571658;0.998572401
20.113954;1.05484382;0.514513415;0.0056214171;0.487762938;0.00532964388;1.0565304;1.06363117;0.503153485;0.0275270905;1.0548439;0.308707472;0.0033724351;10;0.400000102;0;1.044444;0.99858668;0.998587374
20.114954;1.05490382;0.513295073;0.00562974265;0.48658027;0.00533721343;1.05659339;1.06367315;0.501972559;0.0274664866;1.05490388;0.307976463;0.00337745167;10;0.400000086;0;1.044444;0.998601702;0.998602347
20.115954;1.05496381;0.512090065;0.00563640307;0.485410374;0.00534320264;1.05665538;1.06371314;0.500805208;0.0274059386;1.05496385;0.307253455;0.0033814686;10;0.400000069;0;1.044444;0.998616725;0.998617322
20.116954;1.05502281;0.510898392;0.005641399;0.484253706;0.00534761681;1.05671636;1.06375313;0.499650483;0.0273453948;1.05502283;0.306538448;0.00338448609;10;0.400000052;0;1.044444;0.998632747;0.998633298
20.117954;1.05508081;0.509718386;0.0056480644;0.483108682;0.00535361543;1.05677635;1.06379211;0.498507285;0.0272864478;1.05508081;0.305830441;0.00338850443;10;0.400000035;0;1.044444;0.998646769;0.998647275
20.118954;1.05513781;0.508550047;0.00565139967;0.481975297;0.00535645934;1.05683433;1.0638301;0.497377177;0.0272259638;1.05513778;0.305129435;0.0033905239;10;0.400000018;0;1.044444;0.99866179;0.998662253
20.119954;1.05519381;0.507395042;0.00565640479;0.480855123;0.00536088739;1.05689131;1.06386809;0.496258119;0.0271654835;1.05519376;0.30443643;0.00339354476;10;0.400000002;0;1.044444;0.99867681;0.998677233
20.120954;1.05524881;0.506253369;0.00565807956;0.479748159;0.00536216109;1.05694729;1.06390408;0.495152607;0.0271066245;1.05524874;0.303751426;0.00339456716;10;0.399999987;0;1.044444;0.998691829;0.998692214
20.121954;1.05530281;0.505123363;0.00566142378;0.478652819;0.00536501898;1.05700128;1.06394006;0.494059703;0.0270462019;1.05530272;0.303073423;0.00339659117;10;0.399999971;0;1.044444;0.998706848;0.998707196
20.122954;1.05535581;0.504005024;0.00566143732;0.477569098;0.00536472322;1.05705426;1.06397505;0.492978305;0.0269858077;1.0553557;0.30240242;0.00339661685;10;0.399999956;0;1.044444;0.998721867;0.998722179
20.123954;1.05540781;0.502900017;0.00566312022;0.47649857;0.00536601207;1.05710724;1.06400905;0.491909972;0.0269270078;1.05540769;0.301739418;0.00339764419;10;0.399999941;0;1.044444;0.998735885;0.998736162
20.124954;1.05545882;0.501806676;0.00566313911;0.475439654;0.00536572742;1.05715822;1.06404204;0.490854698;0.0268682355;1.05545867;0.301083417;0.00339767317;10;0.399999926;0;1.044444;0.998750902;0.998751146
20.125954;1.05550882;0.500726667;0.00566149374;0.474393923;0.00536386967;1.05720721;1.06407503;0.48980889;0.0268078992;1.05550865;0.300435416;0.00339670371;10;0.399999911;0;1.044444;0.998765918;0.998766129
20.126954;1.05555783;0.499658324;0.0056598503;0.473359794;0.00536201802;1.05725619;1.06410703;0.488777702;0.0267491566;1.05555764;0.299794416;0.00339573572;10;0.399999895;0;1.044444;0.998779932;0.998780112
20.127954;1.05560583;0.498601648;0.0056565416;0.472337262;0.00535859366;1.05730318;1.06413803;0.487757997;0.026688875;1.05560562;0.299160417;0.00339376906;10;0.39999988;0;1.044444;0.998793946;0.998794095
20.128954;1.05565384;0.497558302;0.00565323386;0.471327456;0.00535517064;1.05735016;1.06416803;0.486749773;0.0266301866;1.05565361;0.29853442;0.00339180352;10;0.399999864;0;1.044444;0.998808959;0.998809078
20.129954;1.05569985;0.496526624;0.00564992682;0.470329685;0.00535175921;1.05739515;1.06419803;0.485754134;0.0265715;1.05569959;0.297915424;0.00338983881;10;0.399999848;0;1.044444;0.998822971;0.99882306
20.130954;1.05574586;0.49550661;0.00564495359;0.469343054;0.00534677076;1.05743914;1.06422703;0.484769969;0.0265128401;1.05574558;0.29730343;0.00338687464;10;0.399999834;0;1.044444;0.998836982;0.998837042
20.131954;1.05578987;0.494499929;0.0056399806;0.468370027;0.00534179442;1.05748213;1.06425503;0.483797274;0.026454207;1.05578956;0.296699438;0.00338391069;10;0.39999982;0;1.044444;0.998851992;0.998852025
20.132954;1.05583389;0.493504914;0.00563334087;0.467408131;0.00533524173;1.05752412;1.06428203;0.48283761;0.0263956004;1.05583355;0.296102447;0.00337994652;10;0.399999809;0;1.044444;0.998866002;0.998866007
20.133954;1.0558769;0.492519898;0.0056267008;0.466456229;0.00532869656;1.05756511;1.06430903;0.481888956;0.0263369953;1.05587654;0.295511457;0.00337598158;10;0.3999998;0;1.044444;0.99888001;0.99887999
20.134954;1.05591891;0.491548215;0.00562006006;0.465517473;0.00532215902;1.05760511;1.06433503;0.480951762;0.0262784166;1.05591853;0.294928468;0.00337201525;10;0.399999795;0;1.044444;0.998894017;0.998893974
20.135954;1.05595993;0.4905882;0.0056117517;0.464590278;0.00531405084;1.0576431;1.06436003;0.480027589;0.0262198639;1.05595953;0.294352479;0.00336704694;10;0.399999792;0;1.044444;0.998907022;0.998906958
20.136954;1.05599994;0.489639853;0.00560177545;0.463674644;0.00530437227;1.05768109;1.06438503;0.479112854;0.0261613128;1.05599952;0.293783492;0.00336107623;10;0.399999794;0;1.044444;0.998921026;0.998920942
20.137954;1.05603995;0.488704839;0.00559346441;0.462771704;0.00529627477;1.05771809;1.06440802;0.478211584;0.0261028125;1.05603952;0.293222506;0.00335610283;10;0.399999799;0;1.044444;0.998935029;0.998934926
20.138954;1.05607896;0.487779827;0.00558181835;0.461878737;0.00528502834;1.05775308;1.06443201;0.477319297;0.0260458558;1.05607852;0.29266752;0.00334912657;10;0.399999808;0;1.044444;0.99894803;0.998947911
20.139954;1.05611697;0.486866483;0.00557183702;0.460997318;0.00527536712;1.05778808;1.064454;0.476440468;0.0259873849;1.05611652;0.292119534;0.00334314733;10;0.399999821;0;1.044444;0.998962029;0.998961896
20.140954;1.05615397;0.485964806;0.00556018691;0.460127443;0.00526413425;1.05782207;1.06447599;0.475572633;0.025928917;1.05615352;0.291578548;0.00333616509;10;0.399999837;0;1.044444;0.998975028;0.998974882
20.141954;1.05618998;0.485073132;0.00554853453;0.459267531;0.00525290729;1.05785407;1.06449797;0.47471579;0.0258720183;1.05618952;0.291043562;0.0033291799;10;0.399999858;0;1.044444;0.998989024;0.998988868
20.142786;1.05621998;0.484341461;0.00553854433;0.458561764;0.0052432888;1.05788106;1.06451496;0.474011505;0.0258230722;1.05621953;0.290604574;0.00332318993;10;0.399999878;0;1.044444;0.99900002;0.998999857
20.143043;1.05622898;0.484116459;0.0055335472;0.458344834;0.00523850979;1.05788906;1.06451995;0.473794789;0.0258088609;1.05622853;0.290469577;0.00332019288;10;0.399999884;0;1.044444;0.999003019;0.999002854
20.144811;1.05628897;0.482591455;0.00551022689;0.456875061;0.00521611697;1.05794206;1.06455491;0.472327922;0.0257078225;1.05628853;0.289554602;0.0033062078;10;0.399999934;0;1.044444;0.999026007;0.999025832
20.145811;1.05632296;0.481744789;0.00549523005;0.456058828;0.00520174466;1.05797106;1.06457388;0.47151323;0.0256494435;1.05632254;0.289046617;0.00329721374;10;0.399999966;0;1.044444;0.999038998;0.99903882
20.147811;1.05638695;0.480084798;0.00546522754;0.454459793;0.00517301953;1.05802705;1.06460982;0.469917683;0.0255358715;1.05638654;0.288050646;0.00327922159;10;0.400000037;0;1.044444;0.999064977;0.999064797
20.148811;1.05641794;0.479269806;0.00544855555;0.453674976;0.00515708391;1.05805305;1.06462678;0.469135258;0.0254791118;1.05641755;0.287561659;0.00326922393;10;0.400000076;0;1.044444;0.999077964;0.999077787
20.149811;1.05644793;0.478468148;0.00543188109;0.452903255;0.00514115303;1.05807805;1.06464374;0.468363814;0.0254223528;1.05644755;0.287080672;0.00325922531;10;0.400000116;0;1.044444;0.999090952;0.999090777
20.150811;1.05647792;0.477674825;0.00541520427;0.452139465;0.00512522216;1.05810305;1.0646597;0.467603788;0.025365618;1.05647755;0.286604683;0.00324922567;10;0.400000158;0;1.044444;0.999103939;0.999103767
20.151811;1.05650691;0.476894837;0.00539685857;0.451388764;0.00510771889;1.05812605;1.06467465;0.466853613;0.0253089068;1.05650656;0.286136693;0.00323822488;10;0.400000201;0;1.044444;0.999115927;0.999115758
20.152811;1.0565349;0.47612485;0.00537851074;0.450647997;0.00509022109;1.05814905;1.0646896;0.466114414;0.025252195;1.05653456;0.285674703;0.00322722293;10;0.400000245;0;1.044444;0.999128916;0.999128748
20.153811;1.05656288;0.475364864;0.00536016104;0.449916734;0.00507272435;1.05817106;1.06470355;0.465386628;0.0251955058;1.05656257;0.285218712;0.00321621977;10;0.400000289;0;1.044444;0.999140907;0.999140739
20.154811;1.05658887;0.474616546;0.00534014331;0.449197401;0.00505366126;1.05819206;1.06471751;0.46466825;0.0251403807;1.05658857;0.284769721;0.00320421541;10;0.400000333;0;1.044444;0.999153899;0.99915373
20.155811;1.05661586;0.473879896;0.00532012496;0.448488721;0.00503459525;1.05821206;1.06473046;0.463961281;0.0250837125;1.05661558;0.284327731;0.00319220987;10;0.400000376;0;1.044444;0.999166894;0.99916672
20.156811;1.05664085;0.473153248;0.0053001068;0.44779039;0.00501554087;1.05823106;1.06474341;0.463263719;0.0250270428;1.05664059;0.283891739;0.00318020329;10;0.400000417;0;1.044444;0.999178891;0.999178711
20.157811;1.05666583;0.472436601;0.00527842287;0.447101554;0.00499491149;1.05824907;1.06475536;0.462577563;0.0249719602;1.0566656;0.283461748;0.00316719597;10;0.400000457;0;1.044444;0.99919089;0.999190702
20.158811;1.05668982;0.471731623;0.00525674026;0.446424215;0.00497428942;1.05826707;1.06476732;0.461900812;0.0249153105;1.05668961;0.283038755;0.0031541884;10;0.400000493;0;1.044444;0.999203892;0.999203692
20.159811;1.05671281;0.471036646;0.00523505909;0.44575679;0.00495367469;1.05828408;1.06477827;0.461235464;0.0248602478;1.05671262;0.282621762;0.00314118115;10;0.400000526;0;1.044444;0.999215895;0.999215682
20.160811;1.05673579;0.470353336;0.00521337935;0.445100435;0.0049330625;1.05830009;1.06478823;0.460581516;0.0248052067;1.05673563;0.282211769;0.00312817469;10;0.400000554;0;1.044444;0.9992289;0.999228671
20.161811;1.05675778;0.46968003;0.00519003438;0.44445399;0.0049108801;1.0583151;1.0647982;0.459936972;0.0247501643;1.05675764;0.281807775;0.00311416925;10;0.400000578;0;1.044444;0.999240906;0.99924066
20.162811;1.05677876;0.469016724;0.00516669098;0.443817453;0.00488870443;1.0583291;1.06480816;0.45930183;0.0246951209;1.05677865;0.28140978;0.00310016479;10;0.400000598;0;1.044444;0.999252914;0.999252647
20.163811;1.05679975;0.468365086;0.00514168277;0.443191981;0.00486495348;1.05834311;1.06481714;0.458678085;0.0246385351;1.05679966;0.281018786;0.00308516108;10;0.400000612;0;1.044444;0.999264924;0.999264633
20.164811;1.05681973;0.467723449;0.00511834343;0.442576413;0.00484278574;1.05835512;1.06482512;0.458064172;0.0245851029;1.05681968;0.280633791;0.00307115786;10;0.400000621;0;1.044444;0.999276934;0.999276618
20.165811;1.05683872;0.467091813;0.00509333996;0.441970748;0.00481904674;1.05836713;1.0648331;0.457459658;0.0245301064;1.05683869;0.280254797;0.00305615492;10;0.400000625;0;1.044444;0.999289947;0.999289603
20.166811;1.0568577;0.466471843;0.00506833916;0.441376142;0.00479530879;1.05837815;1.06484109;0.456866108;0.0244751112;1.05685771;0.279882803;0.00304115206;10;0.400000624;0;1.044444;0.99930196;0.999301587
20.167811;1.05687569;0.465861874;0.0050416743;0.440791436;0.00476999938;1.05838916;1.06484809;0.456282387;0.0244201409;1.05687572;0.27951681;0.00302514912;10;0.400000618;0;1.044444;0.999313974;0.99931357
20.168811;1.05689367;0.465261904;0.00501501164;0.440216211;0.00474469107;1.05839817;1.06485409;0.455710057;0.0243651955;1.05689374;0.279156819;0.00300914595;10;0.400000608;0;1.044444;0.99932599;0.999325553
20.169811;1.05691065;0.464671934;0.00498835068;0.439650881;0.00471938835;1.05840717;1.06486009;0.455147126;0.0243118178;1.05691075;0.27880283;0.00299314245;10;0.400000595;0;1.044444;0.999337006;0.999336536
20.170811;1.05692664;0.46409363;0.00496169104;0.439097022;0.00469409118;1.05841518;1.0648661;0.454593592;0.0242568776;1.05692676;0.278455843;0.00297713865;10;0.400000579;0;1.044444;0.999349024;0.99934852
20.171811;1.05694262;0.463523658;0.00493336584;0.438551063;0.00466721826;1.05842319;1.06487111;0.454049882;0.0242035282;1.05694277;0.278113858;0.00296013464;10;0.400000562;0;1.044444;0.999361044;0.999360503
20.172811;1.0569576;0.462965353;0.00490504167;0.438016571;0.00464035087;1.0584292;1.06487513;0.453517561;0.0241502045;1.05695778;0.277778875;0.00294313051;10;0.400000544;0;1.044444;0.999373064;0.999372487
20.173811;1.05697158;0.462417046;0.00487671834;0.437491966;0.00461348887;1.0584352;1.06488015;0.452992644;0.0240952959;1.05697178;0.277449893;0.00292612636;10;0.400000524;0;1.044444;0.999384085;0.999383472
20.174811;1.05698556;0.461877072;0.00484839557;0.436975259;0.0045866277;1.05844021;1.06488317;0.452479539;0.0240420005;1.05698579;0.277125912;0.00290912221;10;0.400000505;0;1.044444;0.999396106;0.999395459
20.175811;1.05699854;0.461348762;0.00481840635;0.436470014;0.00455819469;1.05844522;1.06488719;0.451975405;0.0239886854;1.05699879;0.276808932;0.00289111803;10;0.400000484;0;1.044444;0.999407128;0.999406447
20.176811;1.05701153;0.460830452;0.00478841702;0.435974243;0.00452976222;1.05844922;1.06488922;0.451479951;0.0239354183;1.05701179;0.276497953;0.00287311378;10;0.400000464;0;1.044444;0.999419151;0.999418438
20.177811;1.05702351;0.460320473;0.00475842728;0.435486779;0.00450133456;1.05845223;1.06489224;0.450995032;0.0238821313;1.05702378;0.276191973;0.00285510935;10;0.400000443;0;1.044444;0.999430173;0.99942943
20.178811;1.05703549;0.459822159;0.00472843693;0.435010364;0.00447290744;1.05845423;1.06489427;0.450519933;0.0238288692;1.05703578;0.275892993;0.00283710465;10;0.400000422;0;1.044444;0.999441196;0.999440425
20.179811;1.05704647;0.459332176;0.00469677912;0.434542256;0.00444290854;1.05845623;1.0648953;0.450053087;0.0237771967;1.05704678;0.275599012;0.00281809964;10;0.400000401;0;1.044444;0.999452218;0.999451421
20.180811;1.05705646;0.45885219;0.00466678697;0.434084032;0.00441449143;1.05845724;1.06489634;0.4495972;0.0237239608;1.05705677;0.275311031;0.00280009443;10;0.400000381;0;1.044444;0.999463241;0.999462419
20.181811;1.05706644;0.458382201;0.0046351269;0.433635279;0.00438449862;1.05845824;1.06489737;0.449149143;0.0236722916;1.05706676;0.275029049;0.00278108933;10;0.400000362;0;1.044444;0.999474263;0.999473419
20.182811;1.05707643;0.457920543;0.00460179863;0.433194419;0.00435293028;1.05845724;1.0648984;0.448710482;0.0236190591;1.05707676;0.274752066;0.00276108471;10;0.400000345;0;1.044444;0.999485285;0.999484422
20.183811;1.05708541;0.457468881;0.00457013517;0.43276344;0.00432294396;1.05845724;1.06489744;0.448282058;0.0235674378;1.05708575;0.274481081;0.00274208095;10;0.400000329;0;1.044444;0.999496307;0.999495425
20.184811;1.0570934;0.457027218;0.00453680288;0.43234234;0.0042913863;1.05845523;1.06489747;0.447861041;0.0235142306;1.05709374;0.274216095;0.00272207837;10;0.400000316;0;1.044444;0.99950733;0.999506431
20.185811;1.0571014;0.456593884;0.00450346819;0.431929132;0.00425982991;1.05845323;1.0648965;0.44744984;0.0234626121;1.05710174;0.273956108;0.00270207719;10;0.400000304;0;1.044444;0.999517352;0.999516437
20.186811;1.05710839;0.456170548;0.00447013099;0.4315258;0.0042282789;1.05845023;1.06489554;0.447046467;0.0234109949;1.05710874;0.273702119;0.00268207759;10;0.400000295;0;1.044444;0.999528376;0.999527443
20.187811;1.05711539;0.455755542;0.00443679122;0.431130359;0.00419672932;1.05844723;1.06489357;0.446652906;0.0233594006;1.05711573;0.273453129;0.00266207959;10;0.400000288;0;1.044444;0.9995384;0.99953745
20.188811;1.05712139;0.455350533;0.00440344895;0.430744792;0.00416518524;1.05844324;1.0648916;0.446268737;0.023307807;1.05712173;0.273210137;0.00264208297;10;0.400000283;0;1.044444;0.999548425;0.999547457
20.189811;1.05712739;0.454952189;0.00436843777;0.430365538;0.00413206611;1.05843924;1.06488963;0.445892393;0.0232562141;1.05712773;0.272971145;0.00262108731;10;0.400000281;0;1.044444;0.999559451;0.999558464
20.190811;1.0571324;0.454565507;0.00433342481;0.429997733;0.00409895252;1.05843324;1.06488667;0.445524293;0.0232062088;1.05713273;0.272739151;0.00260009213;10;0.40000028;0;1.044444;0.999569478;0.999568471
20.191811;1.0571374;0.454185489;0.00429841076;0.429636238;0.00406584065;1.05842824;1.0648837;0.445164018;0.0231546388;1.05713773;0.272511157;0.00257909709;10;0.400000281;0;1.044444;0.999579507;0.999578479
20.192811;1.05714241;0.453813802;0.00426339634;0.429282632;0.00403273068;1.05842224;1.06488073;0.444813131;0.0231046342;1.05714274;0.272288161;0.00255810192;10;0.400000283;0;1.044444;0.999589537;0.999588487
20.193811;1.05714643;0.453452113;0.00422671553;0.428938894;0.00399804998;1.05841524;1.06487676;0.444470487;0.0230530866;1.05714674;0.272071164;0.00253610642;10;0.400000287;0;1.044444;0.999598568;0.999597495
20.195811;1.05715246;0.452752062;0.00415502291;0.42827431;0.00393027857;1.05840025;1.06486881;0.443808666;0.0229515571;1.05715274;0.271651168;0.0024931135;10;0.400000295;0;1.044444;0.999618636;0.999617511
20.196811;1.05715548;0.452415368;0.00411834476;0.427954636;0.0038956068;1.05839125;1.06486384;0.443489907;0.0229015967;1.05715574;0.271449169;0.00247111567;10;0.4000003;0;1.044444;0.999627673;0.999626519
20.197811;1.05715751;0.452085339;0.00408166762;0.427641673;0.00386093935;1.05838325;1.06485886;0.44317897;0.0228516365;1.05715774;0.271251169;0.00244911667;10;0.400000304;0;1.044444;0.999636711;0.999635527
20.198811;1.05715953;0.45176531;0.00404499128;0.427338173;0.00382627184;1.05837325;1.06485288;0.442876272;0.0228016977;1.05715974;0.271059169;0.00242711634;10;0.400000308;0;1.044444;0.99964675;0.999645534
20.199811;1.05716056;0.451451948;0.00400831555;0.427041386;0.00379160728;1.05836325;1.0648479;0.44258098;0.0227517371;1.05716074;0.270871168;0.00240511453;10;0.400000312;0;1.044444;0.999655789;0.999654541
20.200811;1.05716159;0.451146919;0.00396997371;0.426752483;0.00375536505;1.05835325;1.06484192;0.442292361;0.0227033622;1.05716173;0.270688168;0.00238211111;10;0.400000315;0;1.044444;0.999664829;0.999663548
20.201811;1.05716162;0.450848556;0.00393329917;0.426470292;0.00372070143;1.05834225;1.06483494;0.44201198;0.0226534423;1.05716173;0.270509168;0.00236010587;10;0.400000318;0;1.044444;0.999672868;0.999671555
20.202811;1.05716265;0.450558527;0.00389495875;0.426195582;0.00368445593;1.05833124;1.06482895;0.441739007;0.0226050643;1.05716272;0.270335169;0.00233709854;10;0.400000321;0;1.044444;0.999681906;0.999680561
20.203811;1.05716168;0.450276832;0.00385661914;0.425929564;0.00364821515;1.05831924;1.06482196;0.44147427;0.0225551404;1.05716171;0.270166171;0.00231408889;10;0.400000323;0;1.044444;0.999690941;0.999689566
20.204811;1.05716172;0.450001803;0.00381828032;0.425669449;0.00361196812;1.05830723;1.06481496;0.441215791;0.0225067794;1.0571617;0.270001173;0.00229107674;10;0.400000325;0;1.044444;0.999698975;0.999697571
20.205811;1.05716075;0.44973344;0.00377994237;0.425416045;0.00357572135;1.05829423;1.06480796;0.440963569;0.0224568507;1.05716069;0.269840175;0.00226806199;10;0.400000326;0;1.044444;0.999708005;0.999706576
20.207811;1.05715682;0.449220049;0.00370160291;0.424932116;0.00350164819;1.05826821;1.06479196;0.440481854;0.0223601589;1.05715667;0.269532179;0.00222102478;10;0.40000033;0;1.044444;0.999724057;0.999722584
20.208811;1.05715485;0.448973353;0.00366160161;0.42469961;0.00346381905;1.0582542;1.06478395;0.440251945;0.0223118093;1.05715466;0.26938418;0.0021970026;10;0.400000331;0;1.044444;0.999732078;0.999730588
20.209811;1.05715288;0.448734991;0.00362326822;0.424474988;0.00342756432;1.05824019;1.06477494;0.440027142;0.0222650435;1.05715265;0.269241181;0.00217397835;10;0.400000332;0;1.044444;0.999740096;0.999738591
20.210811;1.05714992;0.448503297;0.00358326948;0.424257073;0.00338973478;1.05822518;1.06476693;0.439809745;0.0222166889;1.05714965;0.26910218;0.00214995232;10;0.400000333;0;1.044444;0.999748112;0.999746593
20.211811;1.05714695;0.448276605;0.00354327205;0.424043888;0.00335190444;1.05821016;1.06475792;0.439599019;0.0221683526;1.05714664;0.268966179;0.00212592493;10;0.400000332;0;1.044444;0.999756124;0.999754594
20.212811;1.05714299;0.448058246;0.00350327571;0.423838985;0.00331407714;1.05819415;1.0647489;0.439394549;0.0221215787;1.05714264;0.268835177;0.00210189665;10;0.40000033;0;1.044444;0.999763135;0.999761595
20.213811;1.05713903;0.447844891;0.00346328016;0.42363881;0.0032762504;1.05817814;1.06473889;0.439196746;0.0220732575;1.05713864;0.268707173;0.00207786799;10;0.400000326;0;1.044444;0.999771142;0.999769595
20.214811;1.05713506;0.447639872;0.00342328503;0.423446516;0.00323842495;1.05816213;1.06472987;0.439004788;0.0220264784;1.05713464;0.268584169;0.00205383943;10;0.40000032;0;1.044444;0.999778147;0.999776595
20.215811;1.0571311;0.447439855;0.0033832901;0.423258949;0.00320060146;1.05814612;1.06471985;0.438817933;0.0219797177;1.05713064;0.268464164;0.00202981138;10;0.400000312;0;1.044444;0.999786149;0.999784594
20.216811;1.05712613;0.447246508;0.00334162864;0.423078086;0.00316120678;1.05812911;1.06470984;0.438638901;0.0219313896;1.05712565;0.268348159;0.00200478415;10;0.4000003;0;1.044444;0.999793149;0.999791592
20.217811;1.05712117;0.447059829;0.00330163405;0.422903524;0.00312339134;1.05811111;1.06469882;0.438464973;0.021884646;1.05712065;0.268236154;0.00198075806;10;0.400000285;0;1.044444;0.999800146;0.999798589
20.218811;1.0571152;0.446878154;0.00325997306;0.42273409;0.00308400489;1.0580941;1.06468881;0.438296891;0.0218394458;1.05711466;0.268127148;0.00195573336;10;0.400000266;0;1.044444;0.999807141;0.999805586
20.219811;1.05711022;0.446703148;0.00321997897;0.422570558;0.00304619468;1.0580761;1.06467779;0.43813548;0.0217927001;1.05710967;0.268022143;0.00193171022;10;0.400000244;0;1.044444;0.999813134;0.999811583
20.220811;1.05710425;0.446533145;0.00317831825;0.422412153;0.00300681306;1.05805709;1.06466678;0.437978761;0.021745954;1.05710369;0.267920137;0.00190668868;10;0.400000219;0;1.044444;0.999820124;0.99981858
20.221811;1.05709827;0.446369813;0.00313665736;0.42226005;0.00296743338;1.05803909;1.06465577;0.437826736;0.0216992078;1.0570977;0.267822131;0.00188166868;10;0.400000191;0;1.044444;0.999827112;0.999825577
20.223811;1.05708431;0.446059824;0.00305500121;0.421972402;0.00289026031;1.05800107;1.06463375;0.437541463;0.0216072805;1.05708373;0.26763612;0.00183263284;10;0.400000125;0;1.044444;0.999839082;0.999837575
20.224811;1.05707732;0.445913167;0.00301333927;0.421836457;0.00285088656;1.05798107;1.06462175;0.437405494;0.0215621195;1.05707674;0.267548116;0.00180761674;10;0.400000088;0;1.044444;0.999846064;0.999844576
20.225811;1.05707033;0.445771513;0.002971677;0.421705238;0.00281151296;1.05796106;1.06460975;0.437275784;0.0215169583;1.05706976;0.267463112;0.00178260176;10;0.40000005;0;1.044444;0.999852044;0.999850579
20.227811;1.05705533;0.445503209;0.00288835118;0.421457383;0.002732766;1.05792105;1.06458576;0.43703201;0.0214266352;1.05705479;0.267302106;0.00173257435;10;0.39999997;0;1.044444;0.999864;0.999862588
20.228811;1.05704733;0.44537656;0.00284502093;0.421340745;0.00269181418;1.05790005;1.06457377;0.43691638;0.0213814737;1.05704681;0.267226104;0.00170656107;10;0.39999993;0;1.044444;0.999868976;0.999867595
