time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.229811;1.05703833;0.445256578;0.00280335688;0.421230808;0.00265243853;1.05788004;1.06456078;0.436805854;0.0213363319;1.05703783;0.267154102;0.00168154743;10;0.39999989;0;1.044444;0.99987495;0.999873604
20.230811;1.05703032;0.445139931;0.00276169237;0.421123624;0.00261305672;1.05785804;1.06454879;0.436699611;0.0212911699;1.05702986;0.2670841;0.00165653312;10;0.399999853;0;1.044444;0.999880924;0.999879614
20.231811;1.0570213;0.445028284;0.00272002733;0.421021565;0.0025736733;1.05783703;1.06453581;0.436600038;0.0212475927;1.05702088;0.267017099;0.00163151803;10;0.399999817;0;1.044444;0.999885896;0.999884626
20.232811;1.05701229;0.444921639;0.00267669504;0.420924231;0.00253270888;1.05781503;1.06452283;0.436503592;0.021202449;1.05701191;0.266953099;0.00160550212;10;0.399999783;0;1.044444;0.999890866;0.99988964
20.233811;1.05700327;0.444819993;0.00263502873;0.420831626;0.00249331705;1.05779403;1.06450985;0.436410274;0.0211588698;1.05700293;0.266892098;0.0015804854;10;0.399999751;0;1.044444;0.999896834;0.999895655
20.234811;1.05699426;0.444721683;0.00259336176;0.420742171;0.00245392134;1.05777202;1.06449688;0.436323218;0.0211152897;1.05699396;0.266833097;0.0015554678;10;0.399999722;0;1.044444;0.999901801;0.999900672
20.236811;1.05697522;0.444538395;0.0025083599;0.420576266;0.00237354486;1.05772702;1.06446994;0.436160464;0.0210265812;1.05697502;0.266723093;0.00150442955;10;0.399999669;0;1.044444;0.999911729;0.999910707
20.237811;1.05696521;0.444453419;0.00246502543;0.420499818;0.00233256439;1.05770401;1.06445597;0.436084769;0.0209830183;1.05696505;0.26667209;0.00147840873;10;0.399999647;0;1.044444;0.99991569;0.999914726
20.238811;1.05695519;0.444373442;0.00242335757;0.420428098;0.00229315759;1.05768101;1.064443;0.43601336;0.0209410006;1.05695508;0.266624086;0.00145338676;10;0.399999628;0;1.044444;0.999920649;0.999919745
20.239811;1.05694418;0.444296799;0.00238002294;0.42035993;0.00225217304;1.05765801;1.06442904;0.435947055;0.0208974355;1.05694411;0.266578082;0.0014273637;10;0.399999613;0;1.044444;0.999925606;0.999924765
20.240811;1.05693416;0.444223486;0.00233668815;0.420294518;0.0022111834;1.057635;1.06441507;0.435882315;0.0208538691;1.05693414;0.266534076;0.00140133964;10;0.399999603;0;1.044444;0.999929563;0.999928784
20.241811;1.05692315;0.444155174;0.00229501988;0.420234234;0.00217176986;1.057612;1.0644011;0.435822271;0.0208103014;1.05692318;0.266493071;0.00137631477;10;0.399999597;0;1.044444;0.999934518;0.999933802
20.242811;1.05691313;0.444090193;0.00225168493;0.420176707;0.00213077441;1.05758799;1.06438713;0.435766924;0.0207682982;1.05691322;0.266454065;0.00135028926;10;0.399999595;0;1.044444;0.999938473;0.999937819
20.243811;1.05690212;0.444028544;0.00221001678;0.420122733;0.00209135494;1.05756399;1.06437316;0.435713142;0.0207262941;1.05690226;0.266417058;0.00132526324;10;0.399999599;0;1.044444;0.999942428;0.999941835
20.244811;1.05689111;0.443970226;0.00216668217;0.420071911;0.00205035571;1.05754099;1.06435819;0.435664466;0.0206827429;1.05689129;0.266382051;0.00129923687;10;0.399999606;0;1.044444;0.999946383;0.999945849
20.246811;1.05686808;0.44386525;0.00208167998;0.419981703;0.00196992892;1.05749198;1.06433025;0.435575688;0.0205987317;1.05686837;0.266319037;0.00124818366;10;0.399999633;0;1.044444;0.999954294;0.999953872
20.248811;1.05684505;0.443773599;0.0019950114;0.41990411;0.00188791858;1.05744397;1.06430029;0.435500252;0.0205147574;1.05684544;0.266264024;0.00119613105;10;0.399999673;0;1.044444;0.999962206;0.999961888
20.249811;1.05683304;0.443731939;0.00195334418;0.419869453;0.00184848983;1.05741896;1.06428631;0.435466821;0.0204727502;1.05683347;0.266239017;0.00117110563;10;0.399999697;0;1.044444;0.999965164;0.999964894
20.250811;1.05682102;0.443693609;0.0019100109;0.41983795;0.00180748331;1.05739396;1.06427133;0.435435364;0.0204323277;1.0568215;0.26621601;0.00114508135;10;0.399999724;0;1.044444;0.999969122;0.999968898
20.251811;1.056809;0.443658612;0.00186667848;0.419809601;0.00176647624;1.05736895;1.06425635;0.435408604;0.0203903385;1.05680952;0.266195002;0.00111905871;10;0.399999753;0;1.044444;0.999972082;0.999971901
20.252811;1.05679698;0.443626949;0.00182501385;0.419784405;0.00172704588;1.05734395;1.06424136;0.43538341;0.0203483487;1.05679754;0.266175994;0.00109403816;10;0.399999785;0;1.044444;0.999975044;0.999974904
20.253811;1.05678496;0.44359695;0.00178168398;0.419760785;0.00168603817;1.05731894;1.06422637;0.435362913;0.0203079247;1.05678555;0.266157986;0.00106802006;10;0.399999819;0;1.044444;0.999979007;0.999978907
20.254811;1.05677194;0.443570284;0.00174002248;0.419740716;0.00164660884;1.05729394;1.06421138;0.435342418;0.0202675003;1.05677256;0.266141976;0.00104300458;10;0.399999854;0;1.044444;0.999981973;0.999981911
20.255811;1.05675991;0.443546953;0.00169669622;0.419723403;0.00160560036;1.05726893;1.06419639;0.435326621;0.0202255095;1.05676056;0.266127966;0.00101699178;10;0.399999891;0;1.044444;0.999984941;0.999984916
20.256811;1.05674689;0.443525288;0.00165337189;0.419708062;0.00156459274;1.05724393;1.06418039;0.435312802;0.0201851035;1.05674756;0.266114955;0.000990981588;10;0.399999928;0;1.044444;0.999987911;0.999987922
20.257811;1.05673487;0.443506957;0.00161171597;0.419695478;0.00152516004;1.05721792;1.06416539;0.43530014;0.0201446785;1.05673555;0.266103944;0.000965973859;10;0.399999967;0;1.044444;0.999990884;0.999990929
20.258811;1.05672184;0.443490293;0.00156839473;0.419684867;0.0014841508;1.05719291;1.06415038;0.435290614;0.0201042531;1.05672254;0.266093931;0.000939968429;10;0.400000006;0;1.044444;0.999992858;0.999992938
20.259811;1.05670882;0.443476963;0.00152674097;0.419677409;0.00144471804;1.05716691;1.06413438;0.435284632;0.0200638463;1.05670952;0.266085917;0.000914965132;10;0.400000044;0;1.044444;0.999995835;0.999995948
20.260811;1.05669579;0.443465299;0.00148342077;0.419671526;0.0014037076;1.0571409;1.06411937;0.435279809;0.0200249863;1.0566965;0.266078903;0.000888963861;10;0.400000083;0;1.044444;0.999998814;0.999998961
20.261811;1.05668277;0.443455302;0.001441767;0.419667219;0.00136427419;1.05711589;1.06410436;0.435276555;0.0199845589;1.05668348;0.266072889;0.000863964627;10;0.40000012;0;1.044444;1.00000079;1.00000097
20.262811;1.05666974;0.443448636;0.00139844599;0.419666066;0.00132326341;1.05708989;1.06408835;0.43527528;0.019944149;1.05667046;0.266068874;0.000837967528;10;0.400000156;0;1.044444;1.00000378;1.00000399
20.263811;1.05665672;0.443443637;0.0013567909;0.419666488;0.00128382976;1.05706388;1.06407334;0.43527673;0.0199052849;1.05665744;0.266065859;0.000812972685;10;0.400000191;0;1.044444;1.00000576;1.00000601
20.264811;1.05664369;0.443440304;0.00131513489;0.419668486;0.00124439582;1.05703787;1.06405733;0.435280158;0.0198648715;1.05664441;0.266063844;0.000787980229;10;0.400000224;0;1.044444;1.00000775;1.00000802
20.265811;1.05663066;0.443438635;0.00127181113;0.41967206;0.00120338415;1.05701186;1.06404231;0.435284747;0.0198260037;1.05663139;0.26606283;0.00076199028;10;0.400000255;0;1.044444;1.00001073;1.00001104
20.266811;1.05661664;0.443440299;0.00123015281;0.419679185;0.00116395058;1.05698586;1.0640263;0.43529288;0.0197871524;1.05661736;0.266063817;0.000737002902;10;0.400000284;0;1.044444;1.00001272;1.00001305
20.267811;1.05660361;0.44344196;0.0011884933;0.419685912;0.00112451568;1.05695985;1.06401028;0.435301014;0.0197482986;1.05660433;0.266064805;0.00071201814;10;0.400000311;0;1.044444;1.00001471;1.00001507
20.268811;1.05659059;0.443446953;0.00114516601;0.419695793;0.00108350338;1.05693385;1.06399527;0.435311875;0.0197094239;1.05659131;0.266067796;0.000686036097;10;0.400000335;0;1.044444;1.0000167;1.00001708
20.270811;1.05656255;0.443460264;0.00106184163;0.419719503;0.00100463644;1.05688184;1.06396324;0.435337551;0.0196317037;1.05656326;0.266075784;0.000636080884;10;0.400000377;0;1.044444;1.00002068;1.0000211
20.271811;1.05654954;0.44347025;0.00102017787;0.419734116;0.00096520323;1.05685584;1.06394822;0.435351549;0.019592821;1.05655023;0.266081782;0.000611108011;10;0.400000394;0;1.044444;1.00002168;1.0000221
20.272811;1.05653553;0.443480234;0.000978512933;0.419749127;0.000925772262;1.05682984;1.0639322;0.435369089;0.0195539536;1.05653621;0.266087782;0.000586138322;10;0.400000408;0;1.044444;1.00002367;1.0000241
20.273811;1.05652252;0.443491883;0.000936846581;0.419765318;0.00088634196;1.05680284;1.06391619;0.435386629;0.0195166494;1.05652318;0.266094784;0.000561171688;10;0.400000419;0;1.044444;1.00002566;1.0000261
20.274811;1.05650851;0.443505198;0.000893511946;0.419783484;0.000845336562;1.05677684;1.06390017;0.435405736;0.0194777754;1.05650916;0.266102789;0.000535207932;10;0.400000427;0;1.044444;1.00002665;1.0000271
20.275811;1.05649451;0.44352018;0.000853508977;0.419803227;0.000807487636;1.05675084;1.06388515;0.435425999;0.0194404463;1.05649514;0.266111797;0.000511246899;10;0.400000432;0;1.044444;1.00002864;1.0000291
20.276811;1.05648051;0.443536828;0.000811837806;0.419824549;0.00076806238;1.05672484;1.06386914;0.43544667;0.0194015662;1.05648111;0.266121806;0.000486288416;10;0.400000432;0;1.044444;1.00002964;1.00003009
20.277811;1.05646751;0.443553475;0.000770165323;0.419845474;0.000728637343;1.05669885;1.06385312;0.435470472;0.01936425;1.05646809;0.266131818;0.000461332202;10;0.400000429;0;1.044444;1.00003063;1.00003109
20.278811;1.05645351;0.44357179;0.000728491688;0.419868374;0.000689213651;1.05667185;1.0638371;0.435494271;0.0193269317;1.05645407;0.266142831;0.000436377888;10;0.400000421;0;1.044444;1.00003262;1.00003308
20.279811;1.05643951;0.443590104;0.000686816912;0.419891277;0.000649790249;1.05664585;1.06382209;0.43551766;0.0192895935;1.05644004;0.266153845;0.000411425136;10;0.40000041;0;1.044444;1.00003361;1.00003407
20.281811;1.05641153;0.443631734;0.000605130239;0.419941819;0.000572520083;1.05659386;1.06379006;0.435569948;0.019214949;1.056412;0.266178874;0.000362523288;10;0.400000376;0;1.044444;1.0000356;1.00003605
20.282811;1.05639853;0.443655049;0.00056345162;0.419969063;0.000533093989;1.05656786;1.06377404;0.435598438;0.0191776245;1.05639898;0.266192888;0.00033757355;10;0.400000353;0;1.044444;1.0000366;1.00003704
20.283811;1.05638454;0.443678366;0.00052177183;0.419996706;0.000493666626;1.05654186;1.06375903;0.435626516;0.0191402806;1.05638496;0.266206901;0.000312624011;10;0.400000327;0;1.044444;1.00003759;1.00003803
20.284811;1.05637055;0.443701684;0.000481757686;0.420024351;0.00045581489;1.05651487;1.06374301;0.435655001;0.019102953;1.05637094;0.266220913;0.000288674248;10;0.400000297;0;1.044444;1.00003858;1.00003902
20.285811;1.05635655;0.44372667;0.000440076012;0.420053577;0.000416383168;1.05648887;1.063727;0.43568505;0.0190671903;1.05635692;0.266235924;0.000263723953;10;0.400000263;0;1.044444;1.00003958;1.00004001
20.286811;1.05634255;0.443751656;0.000400060273;0.420082805;0.000378526721;1.05646288;1.06371199;0.435714686;0.0190298409;1.0563429;0.266250934;0.000239772918;10;0.400000227;0;1.044444;1.00003958;1.00004
20.287811;1.05632855;0.443776643;0.000360043874;0.420112033;0.000340667549;1.05643688;1.06369597;0.435746296;0.0189925072;1.05632888;0.266265943;0.000215820988;10;0.400000188;0;1.044444;1.00004057;1.000041
20.288811;1.05631555;0.443803296;0.000318360175;0.420142444;0.000301227366;1.05641089;1.06367996;0.435777904;0.0189567383;1.05631586;0.266281952;0.000190867998;10;0.400000147;0;1.044444;1.00004157;1.00004199
20.289811;1.05630155;0.44382995;0.000278342536;0.420173253;0.000263362416;1.0563849;1.06366494;0.4358091;0.0189209498;1.05630184;0.266297959;0.000166913759;10;0.400000104;0;1.044444;1.00004157;1.00004198
20.290811;1.05628754;0.443858271;0.000238324355;0.420205642;0.000225494833;1.05635891;1.06364893;0.435840703;0.0188836105;1.05628782;0.266314966;0.000142958076;10;0.400000059;0;1.044444;1.00004257;1.00004298
20.291811;1.05627354;0.443886592;0.000198305711;0.420238031;0.000187624934;1.05633393;1.06363391;0.435873463;0.0188478189;1.0562738;0.266331972;0.000119000744;10;0.400000014;0;1.044444;1.00004258;1.00004298
20.292811;1.05625953;0.443914913;0.000158286674;0.420270422;0.00014975298;1.05630794;1.06361789;0.435906632;0.0188120437;1.05625978;0.266348978;9.50416024e-05;10;0.399999967;0;1.044444;1.00004358;1.00004398
20.294811;1.05623251;0.443971558;7.82480166e-05;0.420334813;7.4003423e-05;1.05625598;1.06358684;0.435974124;0.0187404706;1.05623274;0.266382986;4.71178104e-05;10;0.399999872;0;1.044444;1.00004361;1.00004398
20.295811;1.0562185;0.444001548;3.8229114e-05;0.420368789;3.61259651e-05;1.056231;1.06357182;0.436008449;0.0187046723;1.05621872;0.266400989;2.31533392e-05;10;0.399999826;0;1.044444;1.00004463;1.00004498
20.296811;1.05620449;0.444029873;-1.7887701e-06;0.42040119;-1.75339319e-06;1.05620503;1.06355579;0.436043184;0.0186688891;1.0562047;0.266417992;-8.12761323e-07;10;0.399999781;0;1.044444;1.00004465;1.00004498
20.297811;1.05619148;0.444059866;-4.01384017e-05;0.420434772;-3.80566385e-05;1.05617905;1.06354076;0.436077509;0.0186346532;1.05619168;0.266435993;-2.37805379e-05;10;0.399999737;0;1.044444;1.00004467;1.00004498
20.298811;1.05617747;0.44408986;-8.01526314e-05;0.420468755;-7.59397208e-05;1.05615407;1.06352573;0.436111836;0.0185988481;1.05617766;0.266453993;-4.7750055e-05;10;0.399999696;0;1.044444;1.0000447;1.00004498
20.299811;1.05616345;0.444119856;-0.000120164397;0.42050274;-0.000113824435;1.0561291;1.0635097;0.436146573;0.0185630582;1.05616364;0.266471992;-7.17212999e-05;10;0.399999658;0;1.044444;1.00004472;1.00004499
20.302811;1.0561234;0.444209845;-0.000236850676;0.420603901;-0.000224326634;1.05605317;1.0634646;0.436249571;0.0184587594;1.0561236;0.266525987;-0.000141643836;10;0.399999558;0;1.044444;1.00004482;1.00004501
20.304811;1.05609636;0.44426817;-0.000313520099;0.420669894;-0.000296940927;1.05600322;1.06343454;0.43631825;0.0183886998;1.05609657;0.266560986;-0.000187596803;10;0.399999502;0;1.044444;1.00004489;1.00004502
20.305811;1.05608234;0.444298166;-0.000353519161;0.420703877;-0.00033482466;1.05597824;1.06341952;0.436352594;0.0183544536;1.05608256;0.266578987;-0.000211573798;10;0.399999477;0;1.044444;1.00004493;1.00004503
20.306811;1.05606932;0.444328164;-0.000391850056;0.420737462;-0.000371128673;1.05595326;1.06340449;0.436386942;0.0183202081;1.05606956;0.266596989;-0.000234550883;10;0.399999453;0;1.044444;1.00004496;1.00004504
20.307811;1.0560563;0.444356496;-0.000430179452;0.420769468;-0.000407431504;1.05592828;1.06338947;0.436419726;0.0182859634;1.05605655;0.266613994;-0.00025752801;10;0.399999432;0;1.044444;1.000044;1.00004406
20.309811;1.05602926;0.444414827;-0.000506833579;0.420835456;-0.000480034866;1.05587932;1.06335943;0.436486872;0.0182174768;1.05602955;0.266649011;-0.000303482569;10;0.399999393;0;1.044444;1.00004407;1.00004408
20.310811;1.05601624;0.444443161;-0.000543491304;0.420867462;-0.000514757126;1.05585434;1.06334441;0.436519666;0.0181832349;1.05601655;0.266666022;-0.000325460185;10;0.399999377;0;1.044444;1.00004311;1.0000431
20.311811;1.05600323;0.444471497;-0.000581813565;0.420899469;-0.000551057145;1.05582936;1.0633304;0.436552052;0.0181489768;1.05600355;0.266683037;-0.000348438174;10;0.399999363;0;1.044444;1.00004315;1.00004311
20.312811;1.05599021;0.444499833;-0.000620133466;0.420931476;-0.000587356699;1.05580537;1.06331538;0.436584853;0.0181163043;1.05599055;0.266700054;-0.000371416691;10;0.399999352;0;1.044444;1.00004318;1.00004313
20.313811;1.05597721;0.444526505;-0.000656784195;0.420961905;-0.000622077453;1.05578139;1.06330037;0.436617656;0.0180820652;1.05597756;0.266716074;-0.000393395941;10;0.399999344;0;1.044444;1.00004222;1.00004215
20.314811;1.0559642;0.444553176;-0.000695099031;0.420992335;-0.000658376077;1.0557574;1.06328636;0.436648484;0.0180478101;1.05596456;0.266732096;-0.000416376129;10;0.399999339;0;1.044444;1.00004225;1.00004216
20.315811;1.0559512;0.44457985;-0.000731744797;0.421022764;-0.000693096167;1.05573342;1.06327134;0.436679726;0.0180151402;1.05595157;0.26674812;-0.000438357393;10;0.399999336;0;1.044444;1.00004129;1.00004118
20.316811;1.0559382;0.444606525;-0.000770055265;0.421053195;-0.000729394843;1.05570943;1.06325733;0.436708993;0.0179808869;1.05593858;0.266764146;-0.000461339777;10;0.399999336;0;1.044444;1.00004132;1.00004119
20.317811;1.0559262;0.444631534;-0.000806697761;0.421081648;-0.000764115189;1.05568544;1.06324232;0.436740238;0.0179482191;1.05592659;0.266779173;-0.000483323286;10;0.399999338;0;1.044444;1.00004035;1.0000402
20.318811;1.05591321;0.444656545;-0.000843339678;0.4211105;-0.000798837536;1.05566145;1.06322831;0.436769507;0.0179139679;1.0559136;0.266794202;-0.000505307982;10;0.399999342;0;1.044444;1.00003939;1.00003921
20.319811;1.05590022;0.444681557;-0.000879981742;0.421139352;-0.000833561686;1.05563746;1.0632143;0.436798777;0.0178812856;1.05590062;0.26680923;-0.000527293998;10;0.399999347;0;1.044444;1.00003942;1.00003922
20.320811;1.05588822;0.444704904;-0.000916624631;0.421166227;-0.000868287251;1.05561346;1.0632003;0.43682648;0.0178486041;1.05588863;0.266823259;-0.000549281473;10;0.399999353;0;1.044444;1.00003845;1.00003823
20.321811;1.05587524;0.444728253;-0.000953268931;0.421193502;-0.000903016287;1.05559046;1.06318629;0.436854184;0.0178143558;1.05587565;0.266837286;-0.000571270471;10;0.399999361;0;1.044444;1.00003748;1.00003724
20.322811;1.05586325;0.444749936;-0.000989915126;0.4212188;-0.00093774749;1.05556747;1.0631713;0.436882298;0.0177816923;1.05586366;0.266850313;-0.000593260976;10;0.399999369;0;1.044444;1.0000365;1.00003624
20.323811;1.05585026;0.444771621;-0.00102656361;0.421244496;-0.000972482717;1.05554346;1.0631573;0.436908435;0.0177490122;1.05585068;0.266863338;-0.000615253038;10;0.399999377;0;1.044444;1.00003653;1.00003625
20.324811;1.05583828;0.444793305;-0.00106321466;0.421269795;-0.00100721994;1.05552046;1.06314331;0.436934571;0.0177163322;1.0558387;0.26687636;-0.000637246898;10;0.399999385;0;1.044444;1.00003555;1.00003525
20.325811;1.05582629;0.444814991;-0.00109986849;0.421295094;-0.00104195958;1.05549745;1.06313032;0.436958728;0.0176836354;1.05582672;0.26688938;-0.000659242879;10;0.399999393;0;1.044444;1.00003458;1.00003425
20.327811;1.05580133;0.444853361;-0.0011715181;0.42134136;-0.00110986661;1.05545142;1.06310235;0.437007862;0.0176182727;1.05580175;0.266912413;-0.000702241734;10;0.39999941;0;1.044444;1.00003262;1.00003226
20.328811;1.05578935;0.444871713;-0.00120651366;0.421363506;-0.00114303217;1.05542841;1.06308837;0.437030862;0.0175855893;1.05578977;0.266923425;-0.000723244457;10;0.399999418;0;1.044444;1.00003263;1.00003226
20.331811;1.05575442;0.444921768;-0.00131318112;0.42142482;-0.00124411145;1.05536134;1.06304844;0.437094333;0.0174890605;1.05575482;0.266953453;-0.000787264938;10;0.399999442;0;1.044444;1.00002967;1.00002925
20.332811;1.05574244;0.444936787;-0.00134818548;0.421443814;-0.00127728032;1.05533831;1.06303448;0.437114197;0.0174579353;1.05574283;0.26696246;-0.000808275625;10;0.39999945;0;1.044444;1.00002868;1.00002824
20.333811;1.05573046;0.444951805;-0.00138485813;0.421462807;-0.0013120286;1.05531628;1.06302151;0.43713365;0.0174252233;1.05573084;0.266971465;-0.000830288014;10;0.399999456;0;1.044444;1.00002769;1.00002723
20.334811;1.05571948;0.444965157;-0.0014198655;0.421479823;-0.00134519763;1.05529425;1.06300855;0.437151535;0.0173925087;1.05571985;0.26697947;-0.000851301963;10;0.399999463;0;1.044444;1.00002669;1.00002622
20.335811;1.05570751;0.444976842;-0.00145320742;0.42149566;-0.0013767898;1.05527222;1.06299459;0.437168264;0.0173613757;1.05570786;0.266986474;-0.000871317346;10;0.39999947;0;1.044444;1.00002569;1.00002521
20.337811;1.05568455;0.44500021;-0.00152322737;0.421526934;-0.00144313176;1.05522816;1.06296867;0.437200899;0.0172975026;1.05568487;0.26700048;-0.000913351606;10;0.399999483;0;1.044444;1.00002369;1.00002319
20.338811;1.05567358;0.445010226;-0.00155823804;0.421540793;-0.00147630277;1.05520714;1.06295571;0.43721565;0.0172663476;1.05567386;0.267006482;-0.000934369972;10;0.399999492;0;1.044444;1.00002268;1.00002217
20.339811;1.0556626;0.445018575;-0.00159158211;0.421553073;-0.00150789545;1.05518511;1.06294276;0.437228833;0.0172351914;1.05566286;0.267011485;-0.000954388812;10;0.399999502;0;1.044444;1.00002068;1.00002016
20.340811;1.05565163;0.445026923;-0.00162659271;0.421565355;-0.00154106741;1.05516409;1.0629298;0.437242016;0.0172024664;1.05565185;0.267016488;-0.000975407773;10;0.399999513;0;1.044444;1.00001967;1.00001914
20.341811;1.05564066;0.445033601;-0.00165993644;0.421576058;-0.00157266102;1.05514206;1.06291684;0.437253633;0.0171713091;1.05564085;0.267020491;-0.000995426458;10;0.399999528;0;1.044444;1.00001865;1.00001813
20.342811;1.05562969;0.445040279;-0.00169494661;0.421586763;-0.00160583386;1.05512104;1.06290488;0.437264839;0.0171401356;1.05562984;0.267024495;-0.00101644454;10;0.399999544;0;1.044444;1.00001764;1.00001711
20.344811;1.05560775;0.445048626;-0.00176329951;0.42160344;-0.00167060174;1.05507899;1.06287897;0.43728337;0.0170778224;1.05560781;0.267029502;-0.00105747819;10;0.399999584;0;1.044444;1.00001561;1.00001506
20.345811;1.05559679;0.445051963;-0.00179664206;0.421610992;-0.00170219653;1.05505796;1.062867;0.43729144;0.0170466512;1.0555968;0.267031506;-0.00107749368;10;0.399999607;0;1.044444;1.00001459;1.00001404
20.346811;1.05558582;0.445055296;-0.00182998399;0.421618545;-0.0017337913;1.05503794;1.06285404;0.437298355;0.017015497;1.05558578;0.267033509;-0.00109750836;10;0.399999632;0;1.044444;1.00001257;1.00001202
20.348811;1.05556488;0.445055286;-0.0018966652;0.421626943;-0.00179697884;1.0549959;1.06283012;0.437309796;0.0169531591;1.05556476;0.267033515;-0.00113753563;10;0.39999969;0;1.044444;1.00001053;1.00000997
20.349811;1.05555492;0.445055277;-0.00193000405;0.421630946;-0.00182857165;1.05497589;1.06281715;0.437313578;0.0169220071;1.05555475;0.267033517;-0.00115754835;10;0.399999722;0;1.044444;1.00000951;1.00000895
20.350811;1.05554495;0.445051932;-0.00196334156;0.421631791;-0.00186016444;1.05495587;1.06280519;0.437316949;0.0168908396;1.05554474;0.267031519;-0.00117756053;10;0.399999756;0;1.044444;1.00000848;1.00000792
20.351811;1.05553398;0.445050252;-0.00199501109;0.421634617;-0.00189017998;1.05493586;1.06279322;0.437318755;0.0168596725;1.05553373;0.26703052;-0.0011965723;10;0.399999791;0;1.044444;1.00000646;1.0000059
20.352811;1.05552401;0.445045237;-0.00202834612;0.421633887;-0.00192177266;1.05491585;1.06278125;0.437320561;0.0168300737;1.05552373;0.267027519;-0.00121658379;10;0.399999828;0;1.044444;1.00000543;1.00000488
20.355811;1.05549409;0.445026857;-0.00212667951;0.421628543;-0.00201497094;1.05485585;1.06274532;0.437316574;0.016738139;1.05549374;0.267016509;-0.00127561787;10;0.399999944;0;1.044444;1.00000236;1.00000183
20.356811;1.05548411;0.445018509;-0.00215834508;0.421624657;-0.00204498369;1.05483685;1.06273434;0.437313265;0.0167069542;1.05548375;0.267011501;-0.00129462954;10;0.399999983;0;1.044444;1.00000034;0.999999809
20.357811;1.05547413;0.445008495;-0.00219001043;0.421619192;-0.00207499573;1.05481686;1.06272235;0.4373088;0.0166773523;1.05547376;0.267005492;-0.00131364145;10;0.400000022;0;1.044444;0.99999932;0.999998794
20.358811;1.05546515;0.444998483;-0.0022233424;0.421613327;-0.00210658386;1.05479786;1.06271037;0.437304335;0.0166461807;1.05546478;0.266999481;-0.00133365346;10;0.400000061;0;1.044444;0.999998303;0.99999778
20.359811;1.05545517;0.444986806;-0.00225500785;0.421606282;-0.00213659378;1.05477888;1.06269938;0.437297889;0.01661656;1.05545479;0.266992467;-0.00135266531;10;0.400000099;0;1.044444;0.99999629;0.999995768
20.360811;1.05544619;0.44497513;-0.00228667355;0.421598839;-0.00216660043;1.05475989;1.06268738;0.437290286;0.0165853844;1.05544581;0.266985453;-0.00137167682;10;0.400000136;0;1.044444;0.999995279;0.999994756
20.362811;1.05542722;0.444945114;-0.00235000524;0.421578032;-0.00222661181;1.05472193;1.0626654;0.437271121;0.0165245625;1.05542685;0.266967419;-0.00140969901;10;0.400000207;0;1.044444;0.999993265;0.999992735
20.363811;1.05541723;0.444930108;-0.00238167074;0.421567827;-0.00225661652;1.05470295;1.0626534;0.437261948;0.0164949471;1.05541686;0.266958401;-0.00142871012;10;0.40000024;0;1.044444;0.999991263;0.999990727
20.364811;1.05540824;0.444913436;-0.00241333556;0.421555644;-0.0022866178;1.05468397;1.06264241;0.437249228;0.0164653135;1.05540788;0.266948384;-0.00144772154;10;0.40000027;0;1.044444;0.999990262;0.999989719
20.365811;1.05539925;0.444895099;-0.00244499945;0.421541882;-0.00231661799;1.05466599;1.06263141;0.437236507;0.016434109;1.0553989;0.266937366;-0.00146673345;10;0.400000299;0;1.044444;0.999989263;0.999988713
20.366811;1.05539025;0.444875095;-0.00247499548;0.421526541;-0.0023450383;1.05464701;1.06262041;0.437223785;0.0164044708;1.05538992;0.266925348;-0.00148474605;10;0.400000324;0;1.044444;0.999988267;0.999987707
20.367811;1.05538126;0.444855094;-0.00250665668;0.421511201;-0.00237503751;1.05462903;1.06260941;0.437207925;0.0163748308;1.05538094;0.266913331;-0.00150375948;10;0.400000347;0;1.044444;0.999986271;0.999985702
20.369811;1.05536327;0.444811762;-0.00256830686;0.421477364;-0.0024334564;1.05459308;1.0625874;0.437174632;0.0163155468;1.05536297;0.266887297;-0.00154078904;10;0.400000382;0;1.044444;0.999984283;0.999983695
20.370811;1.05535528;0.444788431;-0.00259829561;0.421458468;-0.00246187368;1.0545751;1.0625764;0.437157201;0.0162859032;1.05535498;0.26687328;-0.00155880492;10;0.400000395;0;1.044444;0.99998229;0.999981692
20.371811;1.05534628;0.444763436;-0.00262994912;0.421438394;-0.00249187232;1.05455712;1.06256639;0.437137787;0.0162562438;1.05534599;0.266858265;-0.00157782109;10;0.400000404;0;1.044444;0.999981298;0.999980688
20.372811;1.05533729;0.444738442;-0.00265993433;0.421418321;-0.00252029164;1.05453914;1.06255539;0.437117216;0.0162265994;1.055337;0.266843251;-0.00159583707;10;0.400000409;0;1.044444;0.999980306;0.999979685
20.373811;1.05532929;0.444710117;-0.00268991824;0.421394693;-0.00254870876;1.05452216;1.06254439;0.437096643;0.016196955;1.05532902;0.266826239;-0.00161385234;10;0.400000409;0;1.044444;0.999979314;0.999978681
20.374811;1.05532029;0.444683458;-0.00272156783;0.421373044;-0.00257870824;1.05450418;1.06253438;0.437074089;0.0161672955;1.05532003;0.266810228;-0.00163286659;10;0.400000405;0;1.044444;0.999977323;0.999976676
20.375811;1.0553123;0.444653468;-0.00275155002;0.421347839;-0.00260712708;1.05448719;1.06252438;0.437049967;0.0161376364;1.05531204;0.266792219;-0.00165087976;10;0.400000397;0;1.044444;0.999976331;0.999975671
20.376811;1.0553043;0.444623478;-0.00278153169;0.421322635;-0.00263554748;1.0544692;1.06251338;0.437026254;0.0161079929;1.05530405;0.266774211;-0.00166889201;10;0.400000384;0;1.044444;0.999975339;0.999974665
20.377811;1.05529629;0.444593489;-0.00281151305;0.42129743;-0.00266396988;1.05445222;1.06250337;0.437000561;0.0160783347;1.05529606;0.266756206;-0.00168690361;10;0.400000368;0;1.044444;0.999974346;0.999973658
20.378811;1.05528729;0.444560168;-0.00284149442;0.421269466;-0.00269239722;1.05443523;1.06249337;0.436973297;0.0160486772;1.05528707;0.266736203;-0.00170491472;10;0.400000348;0;1.044444;0.999972352;0.99997165
20.379811;1.05527928;0.444526847;-0.00287147618;0.421241102;-0.00272082463;1.05441823;1.06248237;0.436946444;0.0160190356;1.05527908;0.266716202;-0.00172292531;10;0.400000326;0;1.044444;0.999971357;0.999970641
20.380811;1.05527127;0.444493525;-0.00290145888;0.421212736;-0.00274925477;1.05440124;1.06247237;0.43691761;0.0159893799;1.05527109;0.266696203;-0.00174093517;10;0.400000301;0;1.044444;0.999970362;0.999969633
20.381811;1.05526425;0.444456871;-0.00292977644;0.421180812;-0.00277610567;1.05438425;1.06246238;0.436888774;0.0159597254;1.05526409;0.266674206;-0.00175794404;10;0.400000273;0;1.044444;0.999969365;0.999968624
20.382811;1.05525624;0.444420215;-0.00295976282;0.421149284;-0.00280454141;1.05436825;1.06245238;0.436856799;0.0159316406;1.0552561;0.266652212;-0.00177595174;10;0.400000243;0;1.044444;0.999967368;0.999966615
20.383811;1.05524822;0.444383559;-0.00298975194;0.421117755;-0.00283298021;1.05435125;1.06244238;0.436826392;0.015901988;1.0552481;0.266630219;-0.00179395828;10;0.400000212;0;1.044444;0.99996637;0.999965607
20.385811;1.05523318;0.444305247;-0.00304807347;0.421049553;-0.00288828547;1.05431826;1.06242239;0.436759297;0.015844253;1.05523311;0.266583238;-0.00182896891;10;0.400000146;0;1.044444;0.999964373;0.99996359
20.386811;1.05522516;0.444265257;-0.00307640643;0.42101486;-0.00291515458;1.05430226;1.0624134;0.436723766;0.0158145862;1.05522511;0.266559248;-0.00184597349;10;0.400000111;0;1.044444;0.999963374;0.999962582
20.387811;1.05521814;0.444223599;-0.00310640982;0.420978187;-0.00294360332;1.05428626;1.0624034;0.436688644;0.015784934;1.05521811;0.266534259;-0.00186397774;10;0.400000076;0;1.044444;0.999961375;0.999960575
20.388811;1.05521012;0.444180275;-0.00313475023;0.420940332;-0.00297047804;1.05427025;1.0623934;0.436651951;0.01575685;1.05521011;0.26650827;-0.00188098168;10;0.400000041;0;1.044444;0.999960377;0.999959569
20.389811;1.0552031;0.44413695;-0.00316309402;0.420902077;-0.0029973523;1.05425425;1.06238441;0.436613274;0.0157271819;1.05520312;0.266482281;-0.00189798544;10;0.400000005;0;1.044444;0.99995938;0.999958563
20.391811;1.05518906;0.444046966;-0.00322145633;0.420822402;-0.00305268641;1.05422224;1.06236541;0.436534759;0.0156694284;1.05518912;0.266428303;-0.00193299306;10;0.399999934;0;1.044444;0.999957385;0.999956554
20.392811;1.05518204;0.443998639;-0.00324980709;0.420779403;-0.00307956634;1.05420623;1.06235541;0.436494918;0.0156413432;1.05518212;0.266399314;-0.00194999717;10;0.399999899;0;1.044444;0.999955389;0.999954551
20.394811;1.055167;0.443903652;-0.00330651184;0.420695378;-0.00313333328;1.05417522;1.0623374;0.436409707;0.015583574;1.05516712;0.266342335;-0.0019840063;10;0.399999831;0;1.044444;0.999953396;0.99995255
20.395811;1.05516097;0.443853657;-0.00333486478;0.420650395;-0.00316021393;1.05416021;1.06232739;0.436366725;0.0155539193;1.05516112;0.266312346;-0.00200101145;10;0.399999799;0;1.044444;0.999952399;0.999951553
20.397811;1.05514693;0.443750332;-0.00339156968;0.420558062;-0.0032139838;1.05412919;1.06230937;0.436276804;0.015496149;1.05514712;0.266250369;-0.00203502268;10;0.399999737;0;1.044444;0.999950404;0.999949564
20.398811;1.05513991;0.443698668;-0.0034199212;0.420511892;-0.0032408698;1.05411418;1.06230036;0.436230275;0.0154680477;1.05514011;0.266219381;-0.00205202829;10;0.399999707;0;1.044444;0.999949406;0.999948573
20.399811;1.05513389;0.443645337;-0.00344827203;0.420463744;-0.00326775329;1.05409917;1.06229135;0.436182177;0.0154399453;1.05513411;0.266187393;-0.00206903356;10;0.399999679;0;1.044444;0.999948406;0.999947582
20.400811;1.05512686;0.44359034;-0.00347662223;0.420414414;-0.00329464041;1.05408416;1.06228234;0.43613408;0.0154102724;1.0551271;0.266154405;-0.00208603835;10;0.399999652;0;1.044444;0.999946406;0.999945592
20.401811;1.05512084;0.443535342;-0.00350330519;0.420364684;-0.00331994532;1.05406915;1.06227333;0.436084415;0.0153821667;1.05512109;0.266121417;-0.00210204264;10;0.399999627;0;1.044444;0.999945405;0.999944603
20.402811;1.05511381;0.443478678;-0.00353165433;0.420313771;-0.00334683343;1.05405513;1.06226432;0.436034751;0.0153540583;1.05511408;0.26608743;-0.0021190465;10;0.399999604;0;1.044444;0.999944404;0.999943615
20.403811;1.05510779;0.443422014;-0.00355833623;0.420262459;-0.00337213908;1.05404012;1.06225631;0.435983108;0.0153243637;1.05510807;0.266053442;-0.00213505014;10;0.399999583;0;1.044444;0.999943403;0.999942627
20.404811;1.05510077;0.443363683;-0.00358668405;0.420209963;-0.0033990277;1.05402511;1.06224729;0.435931877;0.015296249;1.05510106;0.266018456;-0.00215205385;10;0.399999564;0;1.044444;0.999942401;0.999941639
20.405811;1.05509475;0.443303685;-0.00361503079;0.42015549;-0.00342591303;1.05401109;1.06223828;0.435879078;0.0152681307;1.05509504;0.265982469;-0.00216905796;10;0.399999547;0;1.044444;0.9999414;0.999940652
20.406811;1.05508873;0.443243688;-0.00364170951;0.420101014;-0.00345121844;1.05399607;1.06222927;0.435824711;0.0152400084;1.05508903;0.265946483;-0.00218506285;10;0.399999532;0;1.044444;0.999940399;0.999939664
20.407811;1.05508271;0.44318369;-0.00366838662;0.420046537;-0.00347652347;1.05398206;1.06222126;0.435769934;0.0152102991;1.05508301;0.265910498;-0.00220106889;10;0.39999952;0;1.044444;0.999939399;0.999938676
20.410811;1.05506467;0.442995362;-0.00375007498;0.419875192;-0.00355401596;1.053939;1.06219524;0.435601723;0.0151258879;1.05506496;0.265797542;-0.00225009702;10;0.399999504;0;1.044444;0.999936403;0.999935709
20.411811;1.05505867;0.44293203;-0.00377841312;0.419817544;-0.00358089958;1.05392498;1.06218723;0.43554381;0.0150977363;1.05505894;0.265759557;-0.00226711047;10;0.399999507;0;1.044444;0.999935406;0.999934719
20.412811;1.05505266;0.44286703;-0.00380508382;0.419758316;-0.00360620369;1.05391096;1.06217922;0.435485898;0.015069583;1.05505292;0.265720571;-0.00228312618;10;0.399999514;0;1.044444;0.99993441;0.999933729
20.413811;1.05504666;0.442800362;-0.00383175382;0.419697504;-0.00363150813;1.05389794;1.06217022;0.435426827;0.0150414428;1.0550469;0.265680585;-0.00229914415;10;0.399999526;0;1.044444;0.999933413;0.999932737
20.414811;1.05504066;0.442733693;-0.00385842296;0.419636691;-0.00365681292;1.05388392;1.06216221;0.435365777;0.0150132875;1.05504088;0.265640598;-0.0023151643;10;0.399999543;0;1.044444;0.999932417;0.999931745
20.415811;1.05503566;0.442667024;-0.00388509097;0.419575476;-0.00368211452;1.0538699;1.0621542;0.435304726;0.0149851316;1.05503586;0.26560061;-0.0023311864;10;0.399999563;0;1.044444;0.999931421;0.999930751
20.416811;1.05502966;0.442598685;-0.00391175753;0.419513079;-0.00370741975;1.05385588;1.06214619;0.435242106;0.0149569752;1.05502984;0.265559622;-0.00234721012;10;0.399999588;0;1.044444;0.999930424;0.999929757
20.417811;1.05502366;0.442528679;-0.00393842242;0.4194491;-0.00373272501;1.05384286;1.06213718;0.435181463;0.0149288325;1.05502382;0.265517632;-0.00236323512;10;0.399999615;0;1.044444;0.999929427;0.999928761
20.418811;1.05501866;0.442458672;-0.00396508553;0.41938472;-0.00375802673;1.05382884;1.06212918;0.435117273;0.0149006753;1.05501881;0.26547564;-0.00237926116;10;0.399999644;0;1.044444;0.999928428;0.999927764
20.419811;1.05501266;0.442388663;-0.0039917467;0.419320737;-0.00378333207;1.05381581;1.06212117;0.435053081;0.0148725175;1.0550128;0.265433647;-0.00239528798;10;0.399999675;0;1.044444;0.999928428;0.999927766
20.420811;1.05500766;0.442316986;-0.00401840579;0.419254774;-0.00380863398;1.05380179;1.06211316;0.434988888;0.014844359;1.05500778;0.265390651;-0.00241131533;10;0.399999707;0;1.044444;0.999927425;0.999926768
20.422811;1.05499667;0.442171961;-0.00407171764;0.419121659;-0.00385924207;1.05377574;1.06209714;0.434857363;0.0147880397;1.05499677;0.265303654;-0.00244337037;10;0.399999769;0;1.044444;0.999925411;0.999924769
20.423811;1.05499167;0.442098612;-0.00409670392;0.41905411;-0.00388296473;1.05376272;1.06208913;0.43479003;0.0147598788;1.05499176;0.265259651;-0.00245839731;10;0.399999798;0;1.044444;0.999924401;0.999923768
20.424811;1.05498668;0.442025264;-0.00412335511;0.418986559;-0.00390826719;1.0537497;1.06208211;0.43472229;0.0147317037;1.05498676;0.265215646;-0.00247442331;10;0.399999824;0;1.044444;0.999923388;0.999922767
20.425811;1.05498168;0.441950248;-0.00415000478;0.418917426;-0.00393356955;1.05373668;1.06207409;0.434653391;0.0147035425;1.05498176;0.265170638;-0.002490448;10;0.399999848;0;1.044444;0.999923372;0.999922765
20.426811;1.05497569;0.441873565;-0.00417665315;0.418847108;-0.00395887542;1.05372366;1.06206608;0.434584491;0.014675382;1.05497576;0.265124628;-0.00250647109;10;0.39999987;0;1.044444;0.999922354;0.999921763
20.427811;1.0549707;0.441798549;-0.00420163387;0.418777971;-0.00398259738;1.05371065;1.06205806;0.434515594;0.0146472225;1.05497076;0.265079616;-0.00252149235;10;0.399999889;0;1.044444;0.999921334;0.999920762
20.428811;1.05496571;0.4417202;-0.00422828073;0.418705673;-0.00400789875;1.05369763;1.06205104;0.43444472;0.0146190507;1.05496576;0.265032602;-0.0025375116;10;0.399999904;0;1.044444;0.999920312;0.99991976
20.429811;1.05496072;0.441643518;-0.0042532609;0.418634953;-0.00403161999;1.05368461;1.06204303;0.434374257;0.0145924642;1.05496076;0.264986587;-0.00255252875;10;0.399999918;0;1.044444;0.99991929;0.999918759
20.430811;1.05495574;0.441565172;-0.00427990824;0.418562651;-0.00405692087;1.05367159;1.06203501;0.434302225;0.0145643113;1.05495576;0.26493957;-0.00256854378;10;0.399999929;0;1.044444;0.999919267;0.999918758
20.432811;1.05494577;0.441406813;-0.00433153966;0.418416465;-0.00410594265;1.05364655;1.06201998;0.434157753;0.0145080013;1.05494576;0.264844534;-0.00259956744;10;0.399999949;0;1.044444;0.999917221;0.999916756
20.433811;1.05494178;0.441326801;-0.00435652476;0.418342185;-0.00412965972;1.05363453;1.06201297;0.434083745;0.0144798447;1.05494176;0.264796514;-0.00261457618;10;0.399999957;0;1.044444;0.999916199;0.999915753
20.434811;1.0549368;0.441245122;-0.0043831789;0.418266722;-0.0041549607;1.05362151;1.06200495;0.434010145;0.0144532743;1.05493676;0.264747493;-0.00263058291;10;0.399999965;0;1.044444;0.999916178;0.99991575
20.436811;1.05492684;0.441081765;-0.00443316161;0.418115796;-0.00420240374;1.05359647;1.06198993;0.433860967;0.0143969896;1.05492676;0.264649449;-0.00266058987;10;0.39999998;0;1.044444;0.999914138;0.999913739
20.437811;1.05492286;0.441000086;-0.00445982352;0.418039939;-0.00422770187;1.05358446;1.06198291;0.433785389;0.0143688438;1.05492276;0.264600425;-0.00267658991;10;0.399999986;0;1.044444;0.99991412;0.999913732
20.438811;1.05491788;0.440916741;-0.00448482119;0.417962899;-0.00425142477;1.05357244;1.0619759;0.433708241;0.0143422692;1.05491776;0.2645504;-0.00269158763;10;0.399999992;0;1.044444;0.999913103;0.999912724
20.439811;1.0549129;0.440833394;-0.00450982111;0.417885861;-0.0042751484;1.05355942;1.06196788;0.43363307;0.0143141401;1.05491275;0.264500373;-0.00270658301;10;0.399999997;0;1.044444;0.999912087;0.999911715
20.440811;1.05490892;0.440748382;-0.00453482301;0.417806848;-0.00429886863;1.05354741;1.06196087;0.433554353;0.0142859988;1.05490875;0.264449344;-0.00272157588;10;0.400000001;0;1.044444;0.999912072;0.999911706
20.441811;1.05490394;0.440663369;-0.00456149327;0.417728233;-0.00432417349;1.0535354;1.06195385;0.433477204;0.0142594279;1.05490374;0.264398314;-0.00273756593;10;0.400000002;0;1.044444;0.999911057;0.999910697
20.442811;1.05489996;0.440578356;-0.00458649836;0.417649223;-0.00434789498;1.05352339;1.06194684;0.433398486;0.0142312885;1.05489974;0.264347282;-0.0027525528;10;0.400000002;0;1.044444;0.999911044;0.999910688
20.443811;1.05489497;0.440493343;-0.00461150493;0.417570611;-0.00437162135;1.05351139;1.06193882;0.433320174;0.0142031633;1.05489473;0.264296248;-0.00276753621;10;0.4;0;1.044444;0.999910032;0.99990968
20.444811;1.05489099;0.440406664;-0.00463651309;0.417490024;-0.0043953444;1.05349938;1.06193181;0.433241454;0.0141765949;1.05489072;0.264244212;-0.00278251602;10;0.399999996;0;1.044444;0.999909022;0.999908672
20.445811;1.054887;0.440319985;-0.00466152298;0.417409439;-0.00441906841;1.05348738;1.0619248;0.433161163;0.0141484577;1.05488672;0.264192174;-0.00279749222;10;0.39999999;0;1.044444;0.999909013;0.999908664
20.446811;1.05488202;0.440233307;-0.00468653465;0.417329251;-0.00444279781;1.05347538;1.06191778;0.433080868;0.0141218904;1.05488171;0.264140133;-0.002812465;10;0.399999982;0;1.044444;0.999908005;0.999907657
20.447811;1.05487803;0.440144964;-0.00471154803;0.417247089;-0.00446652451;1.05346339;1.06191077;0.433000572;0.0140937538;1.0548777;0.264087092;-0.00282743474;10;0.399999972;0;1.044444;0.999907998;0.99990765
20.448811;1.05487404;0.440058289;-0.00473656288;0.417166507;-0.00449025308;1.05345139;1.06190376;0.432918703;0.0140656176;1.05487369;0.264035048;-0.00284240186;10;0.399999959;0;1.044444;0.999906992;0.999906643
20.449811;1.05486905;0.439969948;-0.00476157891;0.417084742;-0.00451398809;1.05344039;1.06189676;0.432838401;0.014039051;1.05486868;0.263982003;-0.00285736679;10;0.399999944;0;1.044444;0.999906988;0.999906636
20.450811;1.05486506;0.439879942;-0.00478659586;0.417001003;-0.0045377212;1.0534284;1.06188975;0.432756526;0.0140109148;1.05486467;0.263927957;-0.00287232983;10;0.399999927;0;1.044444;0.999905985;0.99990563
20.451811;1.05486107;0.439791603;-0.00481161354;0.416918844;-0.00456145651;1.05341641;1.06188274;0.432673078;0.0139843476;1.05486066;0.263874909;-0.00288729121;10;0.399999907;0;1.044444;0.999905983;0.999905626
20.452811;1.05485708;0.439701598;-0.00483663186;0.416835106;-0.00458519369;1.05340542;1.06187574;0.432591196;0.0139562101;1.05485665;0.26382086;-0.00290225116;10;0.399999886;0;1.044444;0.999904981;0.999904622
20.453811;1.05485209;0.439611594;-0.0048616508;0.416751764;-0.00460893655;1.05339343;1.06186874;0.432507742;0.0139296412;1.05485164;0.263766809;-0.00291720989;10;0.399999863;0;1.044444;0.999904981;0.999904619
20.454811;1.0548481;0.439519924;-0.00488667029;0.416666448;-0.00463267574;1.05338145;1.06186174;0.432424285;0.0139015017;1.05484762;0.263711757;-0.0029321676;10;0.399999839;0;1.044444;0.999903981;0.999903618
20.455811;1.05484411;0.439429921;-0.00491002349;0.41658271;-0.004654835;1.05337046;1.06185475;0.432340824;0.0138749306;1.05484361;0.263657704;-0.00294612442;10;0.399999816;0;1.044444;0.999903982;0.999903619
20.456811;1.05484012;0.439338253;-0.00493504339;0.416497393;-0.00467857398;1.05335848;1.06184776;0.432255789;0.0138467886;1.0548396;0.26360265;-0.00296108055;10;0.399999793;0;1.044444;0.999902982;0.999902621
20.457811;1.05483613;0.439246587;-0.00496006284;0.416412076;-0.00470231247;1.0533475;1.06184077;0.43217232;0.013820215;1.05483559;0.263547597;-0.00297603625;10;0.399999771;0;1.044444;0.999902982;0.999902626
20.458811;1.05483214;0.43915492;-0.00498508144;0.416326757;-0.00472605033;1.05333652;1.06183378;0.432087278;0.0137920703;1.05483158;0.263492546;-0.00299099193;10;0.39999975;0;1.044444;0.99990298;0.999902632
20.459811;1.05482815;0.439063254;-0.005010099;0.416241438;-0.00474978745;1.05332454;1.06182779;0.432001825;0.0137654812;1.05482756;0.263437496;-0.0030059481;10;0.399999731;0;1.044444;0.999901977;0.99990164
20.460811;1.05482415;0.438969922;-0.00503344892;0.416154537;-0.00477194367;1.05331356;1.06182081;0.431915205;0.0137373346;1.05482355;0.263381448;-0.00301990525;10;0.399999712;0;1.044444;0.999901973;0.99990165
20.461811;1.05482016;0.438876591;-0.00505846469;0.416067635;-0.00479567886;1.05330258;1.06181382;0.431830149;0.0137107568;1.05481954;0.263325404;-0.00303486378;10;0.399999694;0;1.044444;0.999900968;0.999900662
20.463811;1.05481218;0.438689931;-0.00510682774;0.415893827;-0.0048415645;1.05327963;1.06179985;0.431656886;0.0136560297;1.05481152;0.263213328;-0.00306378588;10;0.399999662;0;1.044444;0.999900954;0.99990069
20.464811;1.05480818;0.438596603;-0.00513184201;0.415806922;-0.00486529429;1.05326865;1.06179386;0.431569842;0.0136294367;1.05480751;0.263157296;-0.0030787496;10;0.399999647;0;1.044444;0.999899946;0.999899706
20.465811;1.05480419;0.438501609;-0.00515685614;0.415718434;-0.00488902165;1.05325767;1.06178687;0.4314832;0.0136012858;1.05480351;0.263100268;-0.00309371499;10;0.399999632;0;1.044444;0.999899938;0.999899721
20.466811;1.05480119;0.438408282;-0.00518020362;0.415631133;-0.00491116171;1.05324569;1.06177988;0.431396556;0.0135747034;1.05480051;0.263044244;-0.00310768182;10;0.399999619;0;1.044444;0.999899929;0.999899737
20.467811;1.0547972;0.438313291;-0.00520521784;0.415542644;-0.00493488385;1.05323471;1.06177389;0.431307934;0.0135465373;1.05479651;0.262987224;-0.00312264973;10;0.399999607;0;1.044444;0.99989892;0.999898752
20.469811;1.0547892;0.438123311;-0.00525357969;0.415365665;-0.00498074093;1.05321275;1.06175991;0.431133066;0.0134933647;1.05478853;0.262873195;-0.00315158751;10;0.399999581;0;1.044444;0.9998989;0.999898778
20.470811;1.0547852;0.438028322;-0.00527859385;0.415277175;-0.00500445676;1.05320176;1.06175391;0.43104444;0.0134651933;1.05478455;0.262816186;-0.00316655697;10;0.399999567;0;1.044444;0.99989789;0.999897789
20.472811;1.0547782;0.43783668;-0.00532695511;0.415098222;-0.00505029999;1.05317978;1.06174091;0.430867592;0.0134119975;1.05477759;0.262701177;-0.0031954969;10;0.399999537;0;1.044444;0.999897872;0.999897804
20.473811;1.0547742;0.437740025;-0.00535030231;0.415008153;-0.0050724327;1.05316878;1.06173391;0.430777802;0.013383834;1.05477361;0.262643178;-0.00320946747;10;0.39999952;0;1.044444;0.999897865;0.999897808
20.474811;1.0547702;0.437645037;-0.00537531612;0.414919664;-0.00509614507;1.05315778;1.06172691;0.430689582;0.0133572391;1.05476964;0.262586182;-0.00322443839;10;0.399999503;0;1.044444;0.99989786;0.99989781
20.475811;1.05476719;0.437548382;-0.00539866306;0.414829203;-0.00511827223;1.05314678;1.06172091;0.430600957;0.0133306311;1.05476667;0.262528189;-0.00323840943;10;0.399999485;0;1.044444;0.999896855;0.999896809
20.477811;1.05475919;0.437355072;-0.0054470219;0.414649069;-0.00516411595;1.05312477;1.06170791;0.430420975;0.0132758571;1.05475873;0.262412213;-0.00326735085;10;0.399999454;0;1.044444;0.999896851;0.999896799
20.478811;1.05475618;0.437258414;-0.00547203323;0.414558609;-0.00518782281;1.05311376;1.06170091;0.430331187;0.0132492613;1.05475577;0.262354229;-0.00328232108;10;0.399999441;0;1.044444;0.999896852;0.999896791
20.479811;1.05475218;0.437161756;-0.00549537672;0.414468543;-0.00520995432;1.05310274;1.06169491;0.430240994;0.0132226531;1.05475181;0.262296247;-0.00329629116;10;0.39999943;0;1.044444;0.999896854;0.999896781
20.480811;1.05474817;0.437065094;-0.00551871907;0.414378475;-0.00523208569;1.05309273;1.06168791;0.430151207;0.0131960575;1.05474785;0.262238267;-0.00331026131;10;0.399999422;0;1.044444;0.999895856;0.999895769
20.483811;1.05473716;0.436771757;-0.00559040713;0.414104717;-0.00530005453;1.05305968;1.0616689;0.429881033;0.0131146755;1.05473697;0.262062329;-0.00335317461;10;0.399999418;0;1.044444;0.999895868;0.999895734
20.486811;1.05472714;0.436480054;-0.00566209118;0.413832141;-0.00536801649;1.05302763;1.06164888;0.429609693;0.0130332984;1.05472707;0.261887391;-0.00339610012;10;0.39999944;0;1.044444;0.999895881;0.999895709
20.487811;1.05472313;0.436381703;-0.00568709738;0.413740488;-0.00539172608;1.05301662;1.06164287;0.4295195;0.0130066852;1.0547231;0.261828412;-0.0034110803;10;0.399999453;0;1.044444;0.999894884;0.999894704
20.488811;1.05471913;0.436283348;-0.00571043766;0.413648835;-0.00541385428;1.05300562;1.06163686;0.429427737;0.0129800706;1.05471913;0.261769432;-0.00342506352;10;0.399999469;0;1.044444;0.999894888;0.999894701
20.491811;1.05470911;0.435989943;-0.00578213274;0.413374663;-0.00548179945;1.0529736;1.06161683;0.429156398;0.0129002438;1.0547092;0.261593496;-0.0034680322;10;0.399999529;0;1.044444;0.999894903;0.999894697
20.493811;1.05470211;0.435793225;-0.0058288265;0.413190955;-0.00552603845;1.0529526;1.0616048;0.428972875;0.0128454331;1.05470223;0.261475541;-0.0034960274;10;0.399999576;0;1.044444;0.999894918;0.999894699
20.496811;1.05469109;0.435498152;-0.00590054503;0.412915585;-0.0055939802;1.05292059;1.06158477;0.428701542;0.0127655869;1.05469126;0.261298611;-0.0035390405;10;0.39999964;0;1.044444;0.999894953;0.999894706
20.498811;1.05468409;0.435303105;-0.00594891733;0.412733453;-0.00563980653;1.05289959;1.06157275;0.428518021;0.0127123333;1.05468426;0.261181657;-0.00356805963;10;0.399999672;0;1.044444;0.999894982;0.999894716
20.499811;1.05468108;0.435204749;-0.00597227096;0.412641401;-0.00566193048;1.05288858;1.06156575;0.428428233;0.012685716;1.05468126;0.26112268;-0.00358207216;10;0.399999683;0;1.044444;0.999894998;0.999894723
20.501811;1.05467408;0.435008037;-0.0060189795;0.412457687;-0.0057061922;1.05286757;1.06155375;0.42824628;0.0126324527;1.05467424;0.261004722;-0.00361010348;10;0.3999997;0;1.044444;0.999895034;0.999894739
20.502811;1.05467008;0.434909681;-0.00604233405;0.412366025;-0.00572832994;1.05285656;1.06154675;0.428154922;0.0126058307;1.05467023;0.260945741;-0.00362412249;10;0.399999705;0;1.044444;0.999895054;0.99989475
20.504811;1.05466308;0.434714639;-0.00609070897;0.412183887;-0.00577418742;1.05283555;1.06153475;0.427972969;0.0125525597;1.05466319;0.260828776;-0.00365316773;10;0.399999713;0;1.044444;0.999895093;0.999894775
