time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.505811;1.05466009;0.434616287;-0.00611406215;0.412091832;-0.0057963262;1.05282555;1.06152775;0.427881608;0.0125259349;1.05466017;0.260769791;-0.00366719399;10;0.399999717;0;1.044444;0.999895111;0.99989479
20.507811;1.0546531;0.434421256;-0.00616076532;0.411909687;-0.00584061343;1.05280355;1.06151576;0.42770122;0.0124726597;1.05465311;0.260652819;-0.00369525325;10;0.399999725;0;1.044444;0.999895146;0.999894824
20.508811;1.0546491;0.43432291;-0.00618411473;0.411818018;-0.00586276139;1.05279355;1.06150877;0.427609856;0.0124460331;1.05464908;0.260593831;-0.00370928594;10;0.399999729;0;1.044444;0.999895162;0.999894842
20.509811;1.05464511;0.434226236;-0.00620746223;0.411727929;-0.00588491023;1.05278256;1.06150277;0.427519657;0.0124193943;1.05464505;0.260535842;-0.00372332045;10;0.399999735;0;1.044444;0.999896177;0.999895861
20.510811;1.05464212;0.434127896;-0.00623080739;0.411635869;-0.00590705437;1.05277256;1.06149678;0.427429457;0.0123927554;1.05464203;0.260476852;-0.00373735664;10;0.399999742;0;1.044444;0.99989619;0.99989588
20.511811;1.05463813;0.434031227;-0.0062541499;0.411545777;-0.00592920508;1.05276157;1.06148978;0.427339657;0.0123661284;1.054638;0.26041886;-0.00375139431;10;0.399999751;0;1.044444;0.999896201;0.999895899
20.512811;1.05463514;0.433932892;-0.00627915621;0.411453715;-0.00595293152;1.05275158;1.06148378;0.427249453;0.0123394901;1.05463497;0.260359867;-0.00376643315;10;0.39999976;0;1.044444;0.999896211;0.999895918
20.516811;1.05462118;0.433546253;-0.00637248558;0.411092543;-0.00604153863;1.05270962;1.06145876;0.426889024;0.0122345298;1.0546209;0.260127876;-0.0038225923;10;0.399999811;0;1.044444;0.999896236;0.999895996
20.517811;1.05461718;0.433449599;-0.00639581098;0.411002438;-0.0060636963;1.05269863;1.06145176;0.426799214;0.0122079087;1.05461689;0.260069873;-0.00383663124;10;0.399999826;0;1.044444;0.999896238;0.999896016
20.518811;1.05461419;0.433352947;-0.00641913408;0.410911939;-0.00608584946;1.05268765;1.06144575;0.426708999;0.012181277;1.05461388;0.260011869;-0.00385066926;10;0.399999843;0;1.044444;0.99989724;0.999897035
20.519811;1.0546102;0.433256299;-0.00644245529;0.410821826;-0.00610800956;1.05267766;1.06143974;0.426620352;0.0121546458;1.05460988;0.259953862;-0.00386470621;10;0.399999861;0;1.044444;0.99989724;0.999897055
20.520811;1.05460721;0.433159651;-0.00646577508;0.410731319;-0.00613016486;1.05266668;1.06143273;0.426530536;0.0121280264;1.05460688;0.259895854;-0.00387874203;10;0.399999879;0;1.044444;0.999897239;0.999897074
20.521811;1.05460322;0.433063006;-0.00648909395;0.410641198;-0.0061523268;1.05265669;1.06142672;0.426441886;0.0121029658;1.05460287;0.259837843;-0.00389277662;10;0.399999899;0;1.044444;0.999897238;0.999897092
20.522811;1.05460022;0.432968029;-0.00651241231;0.410552265;-0.00617448347;1.05264571;1.06142072;0.426353235;0.0120763355;1.05459987;0.25978083;-0.00390680978;10;0.399999919;0;1.044444;0.999897236;0.99989711
20.523811;1.05459623;0.432871388;-0.00653573039;0.410462137;-0.00619664627;1.05263572;1.06141371;0.426263414;0.0120497171;1.05459588;0.259722815;-0.00392084129;10;0.39999994;0;1.044444;0.999897234;0.999897127
20.524811;1.05459323;0.432776414;-0.00655904834;0.410373197;-0.00621880309;1.05262474;1.06140771;0.426174761;0.0120230881;1.05459288;0.259665796;-0.00393487097;10;0.39999996;0;1.044444;0.999898231;0.999898141
20.525811;1.05458924;0.432681441;-0.00658236624;0.410284645;-0.0062409654;1.05261475;1.0614017;0.426086106;0.0119964594;1.05458888;0.259608775;-0.00394889873;10;0.39999998;0;1.044444;0.999898229;0.999898154
20.526811;1.05458624;0.432584802;-0.00660568418;0.410194121;-0.00626312115;1.05260377;1.0613947;0.425997852;0.0119714125;1.05458588;0.259550752;-0.00396292447;10;0.4;0;1.044444;0.999898227;0.999898165
20.527811;1.05458225;0.432489831;-0.00662900226;0.410105564;-0.00628528205;1.05259278;1.06138871;0.425910765;0.0119447843;1.05458188;0.259493727;-0.00397694815;10;0.400000019;0;1.044444;0.999898226;0.999898175
20.528811;1.05457825;0.432394859;-0.0066523205;0.410017006;-0.00630744205;1.05258279;1.06138271;0.425822107;0.0119181563;1.05457789;0.259436701;-0.00399096983;10;0.400000037;0;1.044444;0.999898225;0.999898182
20.529811;1.05457526;0.432301555;-0.00667563878;0.409929642;-0.00632959505;1.05257181;1.06137572;0.425733847;0.0118915398;1.05457489;0.259380675;-0.0040049896;10;0.400000053;0;1.044444;0.999899225;0.999899187
20.531811;1.05456826;0.43211161;-0.00672227503;0.409752139;-0.00637390307;1.05255083;1.06136273;0.425560061;0.0118398666;1.0545679;0.259266622;-0.00403302334;10;0.400000082;0;1.044444;0.999899226;0.999899191
20.533811;1.05456127;0.431923328;-0.0067689108;0.40957622;-0.0064182043;1.05252986;1.06135075;0.425384293;0.0117866145;1.05456091;0.259153571;-0.00406104856;10;0.400000108;0;1.044444;0.999899229;0.999899187
20.534811;1.05455727;0.43183002;-0.00679222857;0.409489244;-0.00644035501;1.05251888;1.06134375;0.42529759;0.0117615714;1.05455692;0.259097547;-0.00407505771;10;0.400000122;0;1.044444;0.999900231;0.999900183
20.536811;1.05455027;0.431643395;-0.00683886391;0.40931491;-0.00648464404;1.05249791;1.06133176;0.425124947;0.0117083263;1.05454993;0.258985506;-0.00410306901;10;0.40000015;0;1.044444;0.999900235;0.999900172
20.537811;1.05454627;0.43155008;-0.00686218166;0.409227938;-0.00650678853;1.05248692;1.06132477;0.425038236;0.0116832873;1.05454594;0.258929488;-0.0041170711;10;0.400000165;0;1.044444;0.999900237;0.999900165
20.538811;1.05454227;0.431456763;-0.00688549972;0.409140967;-0.00652893108;1.05247694;1.06131877;0.424952693;0.0116566683;1.05454195;0.258873472;-0.00413107062;10;0.400000182;0;1.044444;0.999901237;0.999901158
20.539811;1.05453927;0.431365108;-0.00690881836;0.409055191;-0.0065510656;1.05246595;1.06131178;0.424867548;0.0116316318;1.05453896;0.258818459;-0.00414506741;10;0.400000201;0;1.044444;0.999901237;0.999901149
20.540811;1.05453527;0.431271785;-0.00693213774;0.408968223;-0.00657320469;1.05245597;1.06130578;0.42478043;0.011605015;1.05453497;0.258762446;-0.00415906141;10;0.400000221;0;1.044444;0.999901235;0.999901141
20.541811;1.05453126;0.431180126;-0.00695545801;0.408882838;-0.0065953424;1.05244498;1.06129978;0.42469488;0.0115783992;1.05453098;0.258707435;-0.0041730527;10;0.400000241;0;1.044444;0.999901233;0.999901132
20.542811;1.05452826;0.431088464;-0.0069787793;0.408797066;-0.0066174728;1.05243399;1.06129279;0.424611298;0.0115533658;1.05452799;0.258652425;-0.00418704152;10;0.400000263;0;1.044444;0.99990223;0.999902122
20.544811;1.05452024;0.430905133;-0.00702542558;0.408626301;-0.00666174431;1.05241302;1.0612808;0.424440183;0.0115017092;1.05452001;0.258542409;-0.00421501264;10;0.400000305;0;1.044444;0.999902222;0.999902106
20.545811;1.05451723;0.430813463;-0.00704875087;0.408540533;-0.0066838731;1.05240202;1.0612738;0.424356591;0.0114751079;1.05451703;0.258487402;-0.00422899523;10;0.400000326;0;1.044444;0.999902217;0.999902098
20.546811;1.05451323;0.430723459;-0.00707207768;0.408456732;-0.00670600771;1.05239203;1.06126781;0.424272597;0.0114484965;1.05451304;0.258433396;-0.00424297599;10;0.400000346;0;1.044444;0.999903213;0.999903092
20.548811;1.05450621;0.430541781;-0.0071187353;0.408287162;-0.0067502686;1.05237004;1.06125483;0.424103435;0.0113968565;1.05450606;0.258324386;-0.00427093258;10;0.400000387;0;1.044444;0.999903206;0.999903081
20.549811;1.05450221;0.430451774;-0.00714206574;0.408203359;-0.00677240117;1.05236004;1.06124784;0.424021406;0.0113718272;1.05450207;0.258270382;-0.00428490894;10;0.400000408;0;1.044444;0.999904203;0.999904076
20.551811;1.0544942;0.430271755;-0.00718706233;0.40803575;-0.00681508435;1.05233804;1.06123586;0.423854976;0.0113201747;1.05449409;0.258162376;-0.00431186046;10;0.400000449;0;1.044444;0.999904199;0.999904067
20.552811;1.0544912;0.430181745;-0.00721039498;0.407951558;-0.00683720923;1.05232704;1.06122887;0.423771373;0.011293572;1.0544911;0.258108374;-0.00432583705;10;0.40000047;0;1.044444;0.999904197;0.999904062
20.553811;1.05448719;0.4300934;-0.00723372823;0.407869332;-0.00685934024;1.05231703;1.06122288;0.423688939;0.0112685274;1.0544871;0.258055371;-0.00433981507;10;0.400000491;0;1.044444;0.999905197;0.999905056
20.555811;1.05447919;0.429915045;-0.00728039657;0.407703299;-0.00690360181;1.05229501;1.06120989;0.423524466;0.011216873;1.05447912;0.257948367;-0.00436777748;10;0.400000532;0;1.044444;0.999905197;0.999905044
20.556811;1.05447518;0.4298267;-0.00730373194;0.407621072;-0.00692573286;1.052284;1.0612029;0.423443996;0.011190263;1.05447512;0.257895364;-0.00438176258;10;0.400000553;0;1.044444;0.999906198;0.999906038
20.557811;1.05447218;0.429738355;-0.00732706843;0.407538458;-0.00694785769;1.05227399;1.06119691;0.423361556;0.0111652118;1.05447213;0.257842361;-0.00439575042;10;0.400000575;0;1.044444;0.999906199;0.999906032
20.558811;1.05446818;0.429651677;-0.00735040628;0.407457811;-0.0069699894;1.05226297;1.06118991;0.423281082;0.01114017;1.05446814;0.257790358;-0.00440974089;10;0.400000598;0;1.044444;0.999906201;0.999906026
20.559811;1.05446417;0.429563332;-0.00737374562;0.407375582;-0.00699212136;1.05225195;1.06118392;0.423200209;0.0111135464;1.05446415;0.257737354;-0.00442373369;10;0.400000622;0;1.044444;0.999907204;0.999907021
20.561811;1.05445617;0.429389975;-0.00741876158;0.407214279;-0.00703480543;1.05223091;1.06117093;0.423038858;0.0110618793;1.05445616;0.257633348;-0.00445072477;10;0.400000678;0;1.044444;0.99990721;0.999907011
20.562811;1.05445216;0.429303295;-0.00744210436;0.407133627;-0.00705693833;1.05221989;1.06116394;0.42295838;0.0110368359;1.05445217;0.257581346;-0.00446472235;10;0.400000709;0;1.044444;0.999908214;0.999908007
20.563811;1.05444916;0.429216617;-0.00746544769;0.407052588;-0.00707906508;1.05220887;1.06115794;0.422879073;0.0110117816;1.05444918;0.257529344;-0.00447872086;10;0.400000742;0;1.044444;0.999908219;0.999908004
20.564811;1.05444516;0.429129938;-0.00748879123;0.406971933;-0.00710119918;1.05219785;1.06115094;0.422798595;0.0109851666;1.05444519;0.257477342;-0.0044927201;10;0.400000777;0;1.044444;0.999908224;0.999908001
20.565811;1.05444115;0.429044926;-0.0075121347;0.406892859;-0.007123334;1.05218683;1.06114495;0.42271929;0.0109601114;1.0544412;0.257426341;-0.00450671994;10;0.400000814;0;1.044444;0.999909231;0.999908999
20.567811;1.05443315;0.428873239;-0.00755882062;0.406733128;-0.00716760558;1.05216578;1.06113195;0.422561083;0.0109084393;1.05443321;0.257323341;-0.00453472117;10;0.400000894;0;1.044444;0.999909249;0.999908995
20.568811;1.05442914;0.428788231;-0.00758216295;0.406654054;-0.00718974204;1.05215477;1.06112495;0.422483752;0.0108833932;1.05442922;0.257272343;-0.00454872232;10;0.400000935;0;1.044444;0.99991026;0.999909994
20.570811;1.05442114;0.428619886;-0.00762717984;0.406497483;-0.00723243478;1.05213274;1.06111196;0.422327129;0.0108332903;1.05442123;0.25717135;-0.00457572562;10;0.40000102;0;1.044444;0.999910284;0.999909992
20.571811;1.05441714;0.42853655;-0.00765052132;0.406419987;-0.00725457168;1.05212172;1.06110596;0.422249408;0.0108066631;1.05441723;0.257121356;-0.0045897282;10;0.400001061;0;1.044444;0.999911297;0.999910992
20.573811;1.05440914;0.428368215;-0.00769720435;0.406263416;-0.00729884695;1.05209971;1.06109195;0.422096339;0.0107565708;1.05440924;0.257020372;-0.00461773679;10;0.400001138;0;1.044444;0.999911321;0.999910995
20.574811;1.05440513;0.428286551;-0.00772054616;0.4061875;-0.00732098603;1.0520887;1.06108595;0.422018627;0.0107315147;1.05440524;0.256971382;-0.00463174339;10;0.400001174;0;1.044444;0.999912331;0.999911997
20.576811;1.05439713;0.428119892;-0.00776556432;0.406032508;-0.00736368817;1.0520667;1.06107293;0.421866747;0.0106798426;1.05439724;0.256871403;-0.00465876226;10;0.400001239;0;1.044444;0.999912348;0.999912004
20.577811;1.05439313;0.428038231;-0.00778890752;0.40595659;-0.00738583245;1.05205671;1.06106593;0.421791008;0.0106547973;1.05439324;0.256822414;-0.00467277475;10;0.400001268;0;1.044444;0.999913355;0.999913009
20.578811;1.05438912;0.427956573;-0.00781225131;0.405880673;-0.00740797883;1.05204571;1.06105892;0.42171527;0.0106297525;1.05438923;0.256773424;-0.00468678942;10;0.400001295;0;1.044444;0.999913359;0.999913013
20.579811;1.05438512;0.427874913;-0.00783559561;0.405804754;-0.00743012731;1.05203472;1.0610529;0.421639135;0.0106046985;1.05438522;0.256724433;-0.00470080635;10;0.40000132;0;1.044444;0.999913361;0.999913019
20.580811;1.05438111;0.427793254;-0.00785894022;0.405728834;-0.00745227792;1.05202373;1.06104589;0.421564969;0.0105780845;1.05438121;0.256675441;-0.00471482558;10;0.400001342;0;1.044444;0.999914361;0.999914024
20.581811;1.0543771;0.427713263;-0.00788228484;0.405654494;-0.00747443081;1.05201274;1.06103988;0.421490404;0.010553032;1.0543772;0.256627447;-0.00472884703;10;0.400001362;0;1.044444;0.999914359;0.99991403
20.582811;1.0543731;0.427631606;-0.00790562903;0.405578574;-0.00749658626;1.05200175;1.06103287;0.421416237;0.0105279903;1.05437319;0.256578453;-0.00474287052;10;0.400001379;0;1.044444;0.999914355;0.999914036
20.583811;1.05436909;0.427551616;-0.00792730563;0.405504234;-0.00751716381;1.05199077;1.06102586;0.421342068;0.0105029492;1.05436918;0.256530457;-0.00475589581;10;0.400001394;0;1.044444;0.999915348;0.999915042
20.585811;1.05436107;0.427391638;-0.00797398755;0.405355557;-0.00756148887;1.05196881;1.06101285;0.4211949;0.0104528569;1.05436115;0.256434461;-0.00478395063;10;0.400001419;0;1.044444;0.999915329;0.999915054
20.586811;1.05435606;0.427311651;-0.00799732556;0.405281601;-0.00758366244;1.05195784;1.06100685;0.4211219;0.0104278046;1.05435613;0.256386462;-0.00479797929;10;0.400001429;0;1.044444;0.999916318;0.999916061
20.588811;1.05434804;0.427155014;-0.0080423274;0.405136083;-0.00762642078;1.05193489;1.06099285;0.420976685;0.0103777132;1.05434809;0.256292461;-0.004825036;10;0.400001442;0;1.044444;0.999916291;0.999916078
20.589811;1.05434403;0.427076698;-0.00806565735;0.405063323;-0.00764859307;1.05192392;1.06098686;0.420903677;0.0103526534;1.05434407;0.25624546;-0.00483906263;10;0.400001447;0;1.044444;0.999917276;0.999917089
20.591811;1.05433601;0.426920071;-0.00811230758;0.404917802;-0.00769294187;1.05190198;1.06097287;0.420760014;0.0103025431;1.05433602;0.256151459;-0.00486710942;10;0.400001451;0;1.044444;0.999917242;0.999917114
20.592811;1.054331;0.426841761;-0.00813562781;0.404845426;-0.00771512493;1.05189101;1.06096687;0.420688566;0.0102774726;1.05433099;0.25610446;-0.00488112887;10;0.400001452;0;1.044444;0.999918222;0.999918129
20.594811;1.05432298;0.426688478;-0.00818059267;0.404703069;-0.00775789638;1.05186907;1.06095288;0.420546453;0.0102273393;1.05432293;0.256012464;-0.00490815946;10;0.40000145;0;1.044444;0.999918177;0.999918161
20.595811;1.05431897;0.426611841;-0.00820390442;0.404631891;-0.00778007222;1.05185809;1.06094589;0.420476963;0.0102022671;1.0543189;0.255966467;-0.0049221708;10;0.400001448;0;1.044444;0.999919152;0.999919179
20.596811;1.05431496;0.426535205;-0.00822721381;0.404560714;-0.00780224746;1.05184711;1.06093989;0.420405502;0.0101771816;1.05431486;0.255920472;-0.00493617978;10;0.400001445;0;1.044444;0.999919124;0.999919198
20.597811;1.05430996;0.426458571;-0.00825052089;0.404489923;-0.00782442932;1.05183613;1.0609329;0.420336007;0.0101521023;1.05430983;0.255874478;-0.00495018669;10;0.400001441;0;1.044444;0.999919095;0.999919217
20.598811;1.05430595;0.426383606;-0.00827215884;0.404420329;-0.00784502214;1.05182415;1.0609259;0.420266508;0.0101270197;1.05430579;0.255829485;-0.00496319189;10;0.400001436;0;1.044444;0.999920065;0.999920237
20.599811;1.05430195;0.426308642;-0.00829546081;0.404350738;-0.007867195;1.05181317;1.06091989;0.420196612;0.0101019244;1.05430176;0.255784492;-0.00497719575;10;0.400001428;0;1.044444;0.999920034;0.999920257
20.600811;1.05429795;0.426233678;-0.00831876014;0.404281146;-0.00788936714;1.05180219;1.06091289;0.42012868;0.0100768359;1.05429773;0.255739499;-0.00499119862;10;0.400001419;0;1.044444;0.999920003;0.999920277
20.601811;1.05429295;0.426158715;-0.00834205706;0.40421194;-0.00791154598;1.0517912;1.06090588;0.420059178;0.0100517449;1.05429269;0.255694507;-0.00500520084;10;0.400001409;0;1.044444;0.999920973;0.999921296
20.602811;1.05428895;0.426083751;-0.00836368522;0.40414235;-0.00793213546;1.05178021;1.06089888;0.419991246;0.010026652;1.05428866;0.255649514;-0.00501820275;10;0.400001398;0;1.044444;0.999920944;0.999921314
20.603811;1.05428496;0.426010452;-0.00838697841;0.40407434;-0.00795430457;1.05176923;1.06089287;0.419922917;0.0100031194;1.05428463;0.255605521;-0.00503220455;10;0.400001385;0;1.044444;0.999921916;0.999922331
20.604811;1.05427996;0.425935484;-0.00841027039;0.40400513;-0.00797647995;1.05175724;1.06088586;0.419854985;0.00997802435;1.05427961;0.255560527;-0.00504620638;10;0.400001372;0;1.044444;0.999921889;0.999922348
20.605811;1.05427597;0.42586218;-0.00843356159;0.403937117;-0.0079986465;1.05174625;1.06087885;0.419787055;0.00995292878;1.05427558;0.255516533;-0.00506020828;10;0.400001358;0;1.044444;0.999921865;0.999922363
20.606811;1.05427198;0.425788873;-0.00845518573;0.403869101;-0.00801923103;1.05173526;1.06087184;0.419720696;0.00992783293;1.05427155;0.255472539;-0.0050732103;10;0.400001344;0;1.044444;0.999922842;0.999923378
20.607811;1.05426699;0.425715563;-0.00847847654;0.403801466;-0.00804140294;1.05172427;1.06086583;0.419653944;0.00990272754;1.05426653;0.255428544;-0.00508721256;10;0.40000133;0;1.044444;0.999922822;0.999923392
20.608811;1.054263;0.425643916;-0.00850176771;0.403735026;-0.00806356613;1.05171327;1.06085882;0.419586019;0.00987920224;1.05426251;0.255385549;-0.00510121525;10;0.400001316;0;1.044444;0.999922804;0.999923405
20.609811;1.05425901;0.425570601;-0.00852505958;0.403667004;-0.00808572803;1.05170128;1.06085181;0.419521238;0.00985410544;1.05425849;0.255341554;-0.0051152186;10;0.400001302;0;1.044444;0.999923788;0.999924418
20.610811;1.05425402;0.425498949;-0.00854668583;0.403600943;-0.00810631516;1.05169028;1.0608448;0.419454888;0.00982900817;1.05425347;0.25529856;-0.00512822289;10;0.400001288;0;1.044444;0.999923774;0.999924431
20.611811;1.05425003;0.425427297;-0.00856998017;0.403534497;-0.00812847367;1.05167928;1.06083879;0.419388146;0.00980390131;1.05424945;0.255255565;-0.00514222838;10;0.400001275;0;1.044444;0.999923763;0.999924444
20.612811;1.05424505;0.425355642;-0.00859327637;0.403468431;-0.00815063791;1.05166828;1.06083178;0.419323373;0.00978037471;1.05424443;0.25521257;-0.00515623519;10;0.400001261;0;1.044444;0.999924754;0.999925457
20.614811;1.05423707;0.425213993;-0.00863820922;0.403337109;-0.008193364;1.05164528;1.06081776;0.419192263;0.00973017959;1.05423639;0.255127579;-0.00518325267;10;0.400001234;0;1.044444;0.999924746;0.999925485
20.615811;1.05423208;0.425144;-0.0086615132;0.403272617;-0.00821552257;1.05163427;1.06081076;0.419129067;0.00970508219;1.05423137;0.255085583;-0.00519726297;10;0.40000122;0;1.044444;0.999925747;0.999926499
20.616811;1.05422809;0.425074006;-0.00868315376;0.403207741;-0.00823609086;1.05162226;1.06080475;0.419063907;0.00968154689;1.05422736;0.255043588;-0.00521027386;10;0.400001206;0;1.044444;0.99992575;0.999926515
20.617811;1.0542231;0.42500401;-0.0087064646;0.403143245;-0.0082582466;1.05161125;1.06079775;0.418999142;0.00965644966;1.05422234;0.255001592;-0.00522428492;10;0.40000119;0;1.044444;0.999925757;0.999926531
20.618811;1.0542191;0.424934012;-0.00872977921;0.403078365;-0.00828039355;1.05160023;1.06079074;0.418935951;0.00963135256;1.05421833;0.254959596;-0.00523829573;10;0.400001174;0;1.044444;0.999926766;0.999927547
20.619811;1.05421411;0.424864014;-0.00875309757;0.403013866;-0.00830254791;1.05158822;1.06078374;0.418872758;0.00960782691;1.05421331;0.254917601;-0.00525230601;10;0.400001157;0;1.044444;0.999926778;0.999927565
20.620811;1.05421012;0.424795681;-0.00877475278;0.402950565;-0.00832311352;1.0515772;1.06077674;0.418809567;0.00958273066;1.0542093;0.254876606;-0.00526531559;10;0.40000114;0;1.044444;0.999926793;0.999927583
20.621811;1.05420513;0.424727348;-0.00879807779;0.402887646;-0.00834526857;1.05156617;1.06077074;0.41874598;0.00955919745;1.05420428;0.254835612;-0.00527932441;10;0.400001121;0;1.044444;0.99992781;0.999928602
20.622811;1.05420113;0.424657349;-0.00882140556;0.402822763;-0.0083674167;1.05155514;1.06076373;0.418684358;0.00953410326;1.05420027;0.254793618;-0.00529333236;10;0.400001101;0;1.044444;0.99992783;0.999928623
20.623811;1.05419614;0.424590682;-0.00884306904;0.402761423;-0.00838799318;1.05154311;1.06075673;0.418621163;0.00950901038;1.05419525;0.254753625;-0.00530633932;10;0.40000108;0;1.044444;0.999927851;0.999928643
20.624811;1.05419215;0.424522351;-0.00886640124;0.402698119;-0.00841014437;1.05153208;1.06074973;0.418559537;0.00948549015;1.05419124;0.254712632;-0.00532034515;10;0.400001058;0;1.044444;0.999928873;0.999929665
20.625811;1.05418716;0.42445402;-0.00888806849;0.402635197;-0.00843072444;1.05152004;1.06074273;0.418497908;0.00946040023;1.05418622;0.25467164;-0.00533334968;10;0.400001035;0;1.044444;0.999928895;0.999929686
20.626811;1.05418316;0.424387359;-0.00891140386;0.402573474;-0.00845287961;1.05150901;1.06073573;0.418436277;0.0094368831;1.0541822;0.254631647;-0.0053473527;10;0.40000101;0;1.044444;0.999928917;0.999929707
20.627811;1.05417817;0.424320697;-0.00893474046;0.402512132;-0.00847504503;1.05149797;1.06072873;0.418374644;0.00941179618;1.05417718;0.254591654;-0.00536135393;10;0.400000984;0;1.044444;0.999929939;0.999930727
20.629811;1.05416918;0.424187375;-0.00897975082;0.402389067;-0.00851779395;1.05147489;1.06071574;0.418252544;0.00936318817;1.05416816;0.254511665;-0.00538834999;10;0.400000931;0;1.044444;0.999929979;0.999930763
20.630811;1.05416419;0.424120712;-0.00900309181;0.402327727;-0.00853996642;1.05146386;1.06070874;0.418192473;0.00933967524;1.05416314;0.254471667;-0.00540234476;10;0.400000904;0;1.044444;0.999929996;0.999930779
20.631811;1.0541602;0.424054049;-0.0090247683;0.402266006;-0.0085605518;1.05145182;1.06070175;0.418132398;0.00931459133;1.05415913;0.254431667;-0.0054153376;10;0.400000876;0;1.044444;0.999931012;0.999931792
20.633811;1.05415121;0.423924053;-0.00906979504;0.40214611;-0.00860331656;1.05142875;1.06068776;0.418013811;0.00926599541;1.05415012;0.25435366;-0.00544231817;10;0.40000082;0;1.044444;0.999931037;0.99993181
20.634811;1.05414621;0.423859052;-0.00909314499;0.402086355;-0.00862549535;1.05141773;1.06068077;0.417953727;0.00924248334;1.05414511;0.254314653;-0.00545630619;10;0.400000792;0;1.044444;0.999932047;0.999932813
20.635811;1.05414122;0.42379405;-0.00911649671;0.402026602;-0.00864767491;1.0514067;1.06067478;0.417894816;0.00921896267;1.05414011;0.254275644;-0.00547029282;10;0.400000762;0;1.044444;0.999932056;0.999932814
20.636811;1.05413722;0.423729047;-0.00913818314;0.401966467;-0.00866826562;1.05139468;1.06066779;0.417834725;0.00919387936;1.05413611;0.254236633;-0.00548327813;10;0.400000732;0;1.044444;0.999932063;0.999932811
20.637811;1.05413223;0.42366571;-0.00916153733;0.401908297;-0.00869044573;1.05138366;1.0606608;0.417776202;0.00917036724;1.05413112;0.254198621;-0.00549726218;10;0.400000699;0;1.044444;0.999933069;0.999933805
20.638811;1.05412823;0.423600704;-0.0091832257;0.401848166;-0.0087110364;1.05137165;1.06065381;0.417719246;0.00914528338;1.05412712;0.254159608;-0.00551024512;10;0.400000665;0;1.044444;0.999933073;0.999933797
20.639811;1.05412323;0.423537366;-0.00920658148;0.401789999;-0.00873321618;1.05136065;1.06064683;0.417660715;0.0091217701;1.05412213;0.254121594;-0.00552422714;10;0.400000629;0;1.044444;0.999933077;0.999933786
20.640811;1.05411824;0.423474026;-0.00922827128;0.401731834;-0.00875381474;1.05134965;1.06063984;0.417602182;0.00909825556;1.05411714;0.254083581;-0.00553720847;10;0.40000059;0;1.044444;0.99993408;0.999934773
20.643811;1.05410424;0.423285676;-0.00929667767;0.401558555;-0.00881876689;1.05131467;1.06061889;0.417431269;0.00902613054;1.05410319;0.253970544;-0.00557815117;10;0.40000046;0;1.044444;0.999934091;0.999934728
20.644811;1.05410024;0.423224004;-0.00932003555;0.4015016;-0.00884094145;1.05130369;1.06061291;0.417373898;0.00900102965;1.05409921;0.253933535;-0.00559213256;10;0.400000414;0;1.044444;0.999935097;0.999935712
20.646811;1.05409023;0.423098994;-0.00936508145;0.401386877;-0.00888373193;1.05128073;1.06059894;0.4172615;0.00895398516;1.05408926;0.253858519;-0.00561909663;10;0.400000319;0;1.044444;0.999935114;0.999935682
20.647811;1.05408623;0.423037323;-0.00938676823;0.401329928;-0.0089043312;1.05126875;1.06059197;0.41720451;0.00893046253;1.05408529;0.253821513;-0.00563207898;10;0.400000271;0;1.044444;0.999936125;0.999936667
20.649811;1.05407623;0.422915646;-0.00943180094;0.401218379;-0.00894713364;1.0512458;1.06057801;0.417093663;0.00888184721;1.05407536;0.2537485;-0.00565904269;10;0.400000177;0;1.044444;0.999936151;0.999936639
20.650811;1.05407123;0.422853975;-0.00945514662;0.401161816;-0.00896932823;1.05123482;1.06057103;0.417038236;0.00885832654;1.0540704;0.253711492;-0.00567302344;10;0.400000132;0;1.044444;0.999937165;0.999937624
20.653811;1.05405723;0.422673957;-0.009521834;0.400996491;-0.0090327511;1.05120089;1.06055008;0.416873516;0.00878777146;1.05405652;0.253603464;-0.00571296024;10;0.400000002;0;1.044444;0.999937213;0.999937575
20.654811;1.05405224;0.422613949;-0.00954516903;0.40094151;-0.00905495186;1.05118891;1.0605431;0.416819656;0.00876268402;1.05405156;0.253567453;-0.00572693752;10;0.399999961;0;1.044444;0.999938231;0.999938556
20.655811;1.05404824;0.422553938;-0.00956683517;0.400886147;-0.00907556376;1.05117793;1.06053611;0.416765795;0.00873916912;1.0540476;0.253531441;-0.00573991394;10;0.39999992;0;1.044444;0.99993825;0.999938535
20.656811;1.05404325;0.422495592;-0.00959016602;0.400832744;-0.00909776601;1.05116594;1.06053012;0.416711541;0.00871564681;1.05404264;0.253496428;-0.00575388952;10;0.39999988;0;1.044444;0.999938268;0.999938513
20.657811;1.05403825;0.422435576;-0.00961182852;0.400777758;-0.00911838716;1.05115496;1.06052312;0.41665768;0.00869213335;1.05403767;0.253460415;-0.00576686435;10;0.399999842;0;1.044444;0.999938287;0.999938489
20.658811;1.05403326;0.422377226;-0.0096334896;0.400724352;-0.00913900794;1.05114298;1.06051612;0.41660382;0.00866862021;1.05403271;0.253425403;-0.00577983852;10;0.399999804;0;1.044444;0.999939305;0.999939463
20.659811;1.05402926;0.422318872;-0.00965681629;0.400670563;-0.00916120057;1.051132;1.06050912;0.41654996;0.00864510705;1.05402874;0.253390391;-0.00579381206;10;0.399999768;0;1.044444;0.999939321;0.999939436
20.660811;1.05402427;0.422260518;-0.0096784756;0.400617151;-0.00918181973;1.05112003;1.06050211;0.416497674;0.00862159333;1.05402377;0.253355379;-0.00580678491;10;0.399999734;0;1.044444;0.999939337;0.999939407
20.661811;1.05401927;0.422202162;-0.00970180125;0.400563735;-0.00920401917;1.05110905;1.0604951;0.416445387;0.00859807837;1.05401879;0.253320368;-0.00582075702;10;0.399999703;0;1.044444;0.99994035;0.999940376
20.663811;1.05400927;0.422087115;-0.00974511944;0.400458475;-0.00924525288;1.0510861;1.06048108;0.416340819;0.00855104263;1.05400883;0.253251347;-0.00584669919;10;0.399999647;0;1.044444;0.99994037;0.999940312
20.664811;1.05400527;0.422030423;-0.00976844569;0.400406248;-0.00926744114;1.05107413;1.06047406;0.416288536;0.0085275215;1.05400485;0.253217338;-0.00586066965;10;0.399999623;0;1.044444;0.999940376;0.999940279
20.665811;1.05400027;0.421972065;-0.00979010568;0.400352815;-0.00928805635;1.05106316;1.06046704;0.416236255;0.00850399845;1.05399986;0.25318233;-0.00587364005;10;0.399999601;0;1.044444;0.999941379;0.999941247
20.668811;1.05398525;0.421801995;-0.00985675591;0.400197229;-0.00935148032;1.05102825;1.06044598;0.416082561;0.00843342141;1.05398487;0.253080303;-0.00591355323;10;0.399999547;0;1.044444;0.99994137;0.999941155
20.669811;1.05398024;0.421746974;-0.00988008562;0.40014694;-0.0093736754;1.05101727;1.06043896;0.416031854;0.00840989426;1.05397987;0.253047294;-0.00592752553;10;0.399999532;0;1.044444;0.999942363;0.999942126
20.670811;1.05397623;0.421690288;-0.00990174984;0.400094686;-0.00939428043;1.0510053;1.06043194;0.41598115;0.00838636676;1.05397587;0.253013285;-0.00594049877;10;0.399999519;0;1.044444;0.999942354;0.999942098
20.671811;1.05397121;0.421635271;-0.0099234153;0.400044391;-0.00941489473;1.05099433;1.06042493;0.415930448;0.00836283911;1.05397086;0.252980277;-0.00595347312;10;0.399999508;0;1.044444;0.999942346;0.999942071
20.672811;1.0539662;0.42157859;-0.00994674864;0.399992511;-0.00943709077;1.05098235;1.06041891;0.415879353;0.00834087528;1.05396585;0.25294627;-0.00596744868;10;0.399999498;0;1.044444;0.999942337;0.999942045
20.673811;1.05396118;0.421523577;-0.00996841632;0.39994221;-0.00945770577;1.05097137;1.06041189;0.415828651;0.00831734783;1.05396084;0.252913264;-0.0059804255;10;0.399999491;0;1.044444;0.99994333;0.99994302
20.676811;1.05394612;0.421358552;-0.0100350897;0.39979129;-0.00952113169;1.05093642;1.06039083;0.41567969;0.00824676907;1.05394579;0.252814256;-0.00602036329;10;0.399999484;0;1.044444;0.999943314;0.999942956
20.677811;1.05394209;0.421305214;-0.0100567588;0.399742182;-0.00954173661;1.05092443;1.06038381;0.41563056;0.00822324442;1.05394177;0.252782257;-0.00603334467;10;0.399999487;0;1.044444;0.999944312;0.999943938
20.678811;1.05393707;0.421250209;-0.0100800941;0.399691871;-0.00956393131;1.05091344;1.06037679;0.415581429;0.0082012924;1.05393675;0.25274926;-0.00604732692;10;0.399999492;0;1.044444;0.999944311;0.999943923
20.680811;1.05392701;0.421141867;-0.0101234289;0.399592828;-0.00960515619;1.05089045;1.06036274;0.415484734;0.00815424774;1.05392671;0.252684271;-0.00607329475;10;0.399999509;0;1.044444;0.999944312;0.999943898
20.681811;1.05392199;0.421088528;-0.0101450945;0.399544097;-0.00962576797;1.05087846;1.06035572;0.4154356;0.00813072696;1.05392169;0.252652279;-0.00608628094;10;0.399999521;0;1.044444;0.999945315;0.999944888
20.685811;1.05390189;0.42087684;-0.0102334103;0.399350756;-0.00970979651;1.05083245;1.06032765;0.415243773;0.00803979558;1.05390162;0.252525325;-0.00613924474;10;0.399999582;0;1.044444;0.99994535;0.99994487
20.686811;1.05389787;0.4208235;-0.0102550695;0.399301648;-0.00973040037;1.05082145;1.06032064;0.415196208;0.00801627832;1.05389761;0.25249334;-0.00615224075;10;0.399999598;0;1.044444;0.999946364;0.999945871
20.687811;1.05389285;0.420771827;-0.010278394;0.399254501;-0.00975259585;1.05080944;1.06031363;0.415148642;0.00799276153;1.05389259;0.252462357;-0.00616623879;10;0.399999614;0;1.044444;0.99994638;0.999945874
20.689811;1.05388282;0.420666814;-0.0103217063;0.399158627;-0.0097938268;1.05078642;1.06029961;0.415055082;0.00794730119;1.05388256;0.252399397;-0.00619224045;10;0.39999964;0;1.044444;0.999946417;0.999945886
20.690811;1.05387781;0.42061514;-0.0103433606;0.399111483;-0.00981444336;1.05077541;1.0602936;0.415007125;0.00792377847;1.05387754;0.252368418;-0.00620524375;10;0.399999651;0;1.044444;0.999947437;0.999946895
20.693811;1.05386278;0.420461783;-0.0104099856;0.398971636;-0.00987787725;1.05074037;1.0602726;0.414869147;0.00785638035;1.0538625;0.252276485;-0.00624526139;10;0.399999674;0;1.044444;0.999947496;0.999946934
20.694811;1.05385777;0.420410107;-0.010431638;0.398924495;-0.00989849567;1.05072935;1.06026561;0.414823156;0.00783286687;1.05385748;0.252245506;-0.00625826941;10;0.39999968;0;1.044444;0.999947513;0.999946949
20.695811;1.05385276;0.420360097;-0.0104532909;0.398878936;-0.00991911471;1.05071734;1.06025861;0.414777166;0.00781092493;1.05385247;0.252215527;-0.00627127856;10;0.399999685;0;1.044444;0.99994853;0.999947966
20.698811;1.05383774;0.4202084;-0.0105182561;0.398740679;-0.00998097559;1.05068329;1.06023764;0.414640777;0.00774195016;1.05383745;0.252124585;-0.00631031543;10;0.399999699;0;1.044444;0.999948569;0.999948019
20.699811;1.05383374;0.42015839;-0.0105399135;0.398694743;-0.0100015874;1.05067128;1.06023065;0.414594791;0.00772000463;1.05383344;0.252094602;-0.00632333135;10;0.399999704;0;1.044444;0.999948577;0.999948036
20.700811;1.05382873;0.42010838;-0.0105615718;0.398649187;-0.010022209;1.05066026;1.06022366;0.414550379;0.00769648627;1.05382844;0.252064619;-0.00633634894;10;0.399999709;0;1.044444;0.999949584;0.999949052
20.701811;1.05382373;0.420058369;-0.0105832309;0.39860363;-0.0100428308;1.05064825;1.06021667;0.414505965;0.00767453924;1.05382344;0.252034635;-0.00634936802;10;0.399999714;0;1.044444;0.999949588;0.999949067
20.703811;1.05381372;0.419958349;-0.0106265513;0.398512517;-0.0100840745;1.05062623;1.0602027;0.41441714;0.00762907221;1.05381345;0.251974666;-0.00637541008;10;0.399999723;0;1.044444;0.999949588;0.999949094
20.704811;1.05380871;0.419910005;-0.0106482123;0.398468542;-0.0101046961;1.05061422;1.06019671;0.414372338;0.00760554555;1.05380846;0.251945682;-0.00638843283;10;0.399999726;0;1.044444;0.999949584;0.999949106
20.705811;1.05380371;0.419861661;-0.0106698737;0.398424567;-0.0101253172;1.05060321;1.06018972;0.414327924;0.00758359845;1.05380346;0.251916697;-0.00640145659;10;0.399999729;0;1.044444;0.999950578;0.999950116
20.708811;1.05378868;0.419714953;-0.0107365277;0.398291062;-0.0101887587;1.05056819;1.06016877;0.414196255;0.00751618837;1.05378849;0.251828746;-0.00644153326;10;0.399999735;0;1.044444;0.999950553;0.999950135
20.710811;1.05377866;0.419618253;-0.01077819;0.398203114;-0.0102284135;1.05054518;1.0601548;0.414108995;0.00747072927;1.05377851;0.251770782;-0.00646658784;10;0.399999736;0;1.044444;0.999950531;0.999950136
20.711811;1.05377365;0.419569901;-0.010799856;0.398159141;-0.0102490304;1.05053417;1.06014781;0.41406615;0.00744878795;1.05377352;0.2517418;-0.00647961546;10;0.399999735;0;1.044444;0.999951518;0.999951133
20.714811;1.0537586;0.419426507;-0.0108648576;0.3980288;-0.010310875;1.05050014;1.06012687;0.41393761;0.00738140071;1.05375855;0.251655854;-0.00651869548;10;0.399999733;0;1.044444;0.999951467;0.999951115
20.715811;1.05375359;0.419379818;-0.0108865251;0.397986406;-0.0103314884;1.05048813;1.06012089;0.413894372;0.00735945787;1.05375356;0.251627871;-0.00653172025;10;0.399999733;0;1.044444;0.999951444;0.999951107
20.716811;1.05374857;0.419331463;-0.0109081924;0.397942429;-0.0103521019;1.05047711;1.0601139;0.413853098;0.00733752262;1.05374858;0.251598887;-0.00654474361;10;0.399999734;0;1.044444;0.999952418;0.999952098
20.719811;1.05373351;0.419191394;-0.0109731931;0.397815239;-0.0104139456;1.05044206;1.06009296;0.413726132;0.0072701431;1.05373362;0.251514931;-0.00658380383;10;0.399999747;0;1.044444;0.999952324;0.999952068
20.721811;1.05372347;0.419098017;-0.011014857;0.39773044;-0.0104535986;1.05042002;1.06007899;0.413643585;0.00722626546;1.05372365;0.251458959;-0.00660883613;10;0.399999764;0;1.044444;0.999952254;0.999952051
20.722811;1.05371844;0.41905133;-0.011036521;0.397688038;-0.0104742181;1.050408;1.06007201;0.41360074;0.00720432382;1.05371867;0.251430973;-0.00662185007;10;0.399999775;0;1.044444;0.999953219;0.999953042
20.723811;1.05371342;0.419006311;-0.0110581844;0.397647217;-0.0104948394;1.05039698;1.06006503;0.413559467;0.00718238014;1.05371369;0.251403987;-0.00663486246;10;0.399999788;0;1.044444;0.999953185;0.999953034
20.724811;1.0537084;0.418959625;-0.0110798474;0.397604814;-0.0105154631;1.05038496;1.06005904;0.413517803;0.00716042768;1.0537087;0.251376;-0.00664787309;10;0.399999802;0;1.044444;0.999953152;0.999953025
20.726811;1.05369935;0.418867924;-0.0111231728;0.397521212;-0.0105567073;1.05036292;1.06004508;0.413436827;0.00711653002;1.05369973;0.251321027;-0.00667388818;10;0.399999833;0;1.044444;0.999953095;0.999953007
20.727811;1.05369433;0.418822909;-0.0111431687;0.397480392;-0.0105757558;1.0503509;1.06003809;0.413395553;0.007094578;1.05369474;0.25129404;-0.00668589235;10;0.39999985;0;1.044444;0.99995307;0.999952998
20.728811;1.0536893;0.418776229;-0.0111648311;0.397437989;-0.010596388;1.05033988;1.06003111;0.413354278;0.00707262398;1.05368975;0.251266053;-0.00669889428;10;0.399999867;0;1.044444;0.999954049;0.99995399
20.730811;1.05367926;0.418686203;-0.0112081554;0.39735635;-0.0106376571;1.05031684;1.06001714;0.413273299;0.00702871053;1.05367976;0.25121208;-0.00672489241;10;0.399999905;0;1.044444;0.999954014;0.999953974
20.731811;1.05367425;0.41864119;-0.0112298177;0.397315532;-0.0106582931;1.05030582;1.06001116;0.413233206;0.00700674451;1.05367477;0.251185093;-0.00673788932;10;0.399999926;0;1.044444;0.999954001;0.999953967
20.733811;1.05366422;0.418551167;-0.0112714764;0.397233897;-0.0106979836;1.05028279;1.05999719;0.413152228;0.00696282028;1.05366477;0.251131117;-0.00676288011;10;0.399999968;0;1.044444;0.999953984;0.999953958
20.734811;1.05365921;0.418507823;-0.0112931395;0.397194661;-0.0107186187;1.05027177;1.05999021;0.413112524;0.00694085547;1.05365976;0.251105126;-0.00677587419;10;0.399999989;0;1.044444;0.99995398;0.999953954
20.735811;1.0536542;0.418462813;-0.0113131362;0.397153844;-0.0107376707;1.05026076;1.05998322;0.413072818;0.00691888889;1.05365476;0.251078135;-0.00678786756;10;0.40000001;0;1.044444;0.999954978;0.999954952
20.736811;1.0536492;0.418417803;-0.0113347998;0.397113027;-0.010758303;1.05024875;1.05997624;0.413033113;0.0068969205;1.05364976;0.251051141;-0.00680086046;10;0.40000003;0;1.044444;0.999954977;0.99995495
20.737811;1.0536442;0.418374462;-0.0113564635;0.39707379;-0.0107789335;1.05023773;1.05997025;0.412994587;0.00687494385;1.05364476;0.251025146;-0.0068138532;10;0.400000049;0;1.044444;0.999954978;0.99995495
20.741811;1.05362423;0.41819777;-0.0114397896;0.396913666;-0.0108582704;1.05019268;1.05994233;0.412837311;0.00678704864;1.05362475;0.250919143;-0.00686382756;10;0.400000117;0;1.044444;0.999954986;0.999954955
20.742811;1.05361924;0.418154434;-0.0114614553;0.396874421;-0.0108788894;1.05018067;1.05993535;0.412797595;0.00676664384;1.05361975;0.250893137;-0.00687682249;10;0.400000133;0;1.044444;0.999955987;0.99995596
20.743811;1.05361425;0.4181111;-0.0114831204;0.396835173;-0.0108995058;1.05016966;1.05992937;0.412759059;0.00674465838;1.05361476;0.250867128;-0.00688981807;10;0.400000149;0;1.044444;0.999955988;0.999955965
20.745811;1.05360428;0.418024433;-0.0115247818;0.39675667;-0.0109391486;1.05014765;1.05991541;0.412681189;0.00670069394;1.05360477;0.250815105;-0.00691481171;10;0.400000179;0;1.044444;0.999955989;0.999955979
20.747811;1.0535943;0.417939438;-0.0115664386;0.396679739;-0.0109787804;1.05012464;1.05990144;0.412604886;0.00665829443;1.05359479;0.250764075;-0.00693980926;10;0.400000206;0;1.044444;0.999955993;0.999955995
20.748811;1.05358932;0.417896108;-0.0115880982;0.396640478;-0.0109993827;1.05011363;1.05989545;0.412566343;0.00663630013;1.05358979;0.250738058;-0.00695280961;10;0.400000218;0;1.044444;0.999955996;0.999956002
20.749811;1.05358433;0.417852778;-0.0116080898;0.396601216;-0.0110184003;1.05010263;1.05988846;0.412528188;0.00661431121;1.0535848;0.25071204;-0.00696481086;10;0.40000023;0;1.044444;0.999957;0.999957009
20.750811;1.05357935;0.417811117;-0.011629747;0.396563533;-0.0110389968;1.05009063;1.05988147;0.41249003;0.00659389422;1.05357981;0.250687022;-0.00697781273;10;0.400000241;0;1.044444;0.999957006;0.999957015
20.751811;1.05357436;0.417767789;-0.0116497367;0.396524267;-0.0110580088;1.05007963;1.05987447;0.41245187;0.00657190454;1.05357482;0.250661003;-0.00698981498;10;0.400000251;0;1.044444;0.999957013;0.99995702
20.752811;1.05356938;0.417726128;-0.0116713926;0.39648658;-0.0110786006;1.05006863;1.05986847;0.412414892;0.00654990873;1.05356982;0.250635985;-0.00700281743;10;0.400000261;0;1.044444;0.999957022;0.999957024
20.754811;1.05355941;0.417641139;-0.0117130379;0.396409619;-0.0111181976;1.05004663;1.05985445;0.412338561;0.00650750303;1.05355983;0.25058495;-0.00702782256;10;0.40000028;0;1.044444;0.999957047;0.99995703
20.755811;1.05355543;0.417599475;-0.0117330278;0.396371549;-0.0111371932;1.05003463;1.05984744;0.412301965;0.00648551482;1.05355584;0.250559933;-0.00703982516;10;0.400000289;0;1.044444;0.999957063;0.999957032
20.756811;1.05355044;0.417557811;-0.0117546852;0.396333854;-0.0111577811;1.05002363;1.05984142;0.412263406;0.00646509395;1.05355084;0.250534918;-0.0070528277;10;0.400000299;0;1.044444;0.999957081;0.999957034
20.757811;1.05354546;0.417516146;-0.0117746769;0.396296157;-0.0111767871;1.05001263;1.0598344;0.412226807;0.00644310753;1.05354584;0.250509903;-0.00706483;10;0.400000308;0;1.044444;0.999958101;0.999958036
20.758811;1.05354048;0.417474478;-0.0117963366;0.396258456;-0.0111973754;1.05000164;1.05982739;0.412190207;0.00642112194;1.05354084;0.250484888;-0.00707783176;10;0.400000318;0;1.044444;0.999958124;0.999958039
20.759811;1.05353549;0.417432809;-0.0118163308;0.396220755;-0.011216382;1.04999064;1.05982036;0.412152033;0.00640070964;1.05353584;0.250459874;-0.00708983254;10;0.400000327;0;1.044444;0.99995815;0.999958043
20.760811;1.05353051;0.417391139;-0.0118363264;0.396183053;-0.0112353888;1.04997964;1.05981434;0.412115041;0.00637871928;1.05353085;0.250434859;-0.00710183184;10;0.400000337;0;1.044444;0.999958177;0.999958048
20.761811;1.05352553;0.417349467;-0.0118579899;0.39614535;-0.0112559779;1.04996764;1.05980732;0.412078437;0.00635830796;1.05352585;0.250409844;-0.00711482935;10;0.400000347;0;1.044444;0.999958207;0.999958054
20.763811;1.05351557;0.417267787;-0.0118996534;0.396071524;-0.0112955751;1.04994564;1.05979327;0.412005226;0.00631591352;1.05351585;0.250360814;-0.00713981892;10;0.400000365;0;1.044444;0.999958272;0.999958071
20.764811;1.05351059;0.417226114;-0.0119196529;0.396033819;-0.0113145836;1.04993464;1.05978725;0.411968229;0.00629392451;1.05351085;0.250335798;-0.00715181158;10;0.400000373;0;1.044444;0.999958305;0.999958082
20.765811;1.05350561;0.417186107;-0.0119396531;0.395997696;-0.0113335926;1.04992364;1.05978023;0.411931621;0.00627351449;1.05350585;0.250311781;-0.0071638034;10;0.40000038;0;1.044444;0.999958338;0.999958094
20.766811;1.05350063;0.417144433;-0.0119613209;0.395959993;-0.0113541838;1.04991264;1.05977321;0.411896585;0.00625153222;1.05350084;0.250286764;-0.00717679467;10;0.400000385;0;1.044444;0.999959371;0.999959108
20.767811;1.05349565;0.417104426;-0.0119813231;0.395923872;-0.0113731932;1.04990164;1.05976719;0.411859587;0.00623111734;1.05349584;0.250262748;-0.00718878557;10;0.400000388;0;1.044444;0.999959402;0.999959124
20.768811;1.05349068;0.417064419;-0.0120013264;0.395887752;-0.0113922027;1.04989064;1.05976017;0.411822978;0.0062091365;1.05349084;0.250238732;-0.00720077622;10;0.400000389;0;1.044444;0.999959431;0.999959141
20.769811;1.0534857;0.417022746;-0.0120229976;0.395850052;-0.0114127946;1.04987863;1.05975316;0.41178794;0.00618872929;1.05348583;0.250213717;-0.00721376662;10;0.400000389;0;1.044444;0.999959457;0.99995916
20.770811;1.05348072;0.416982741;-0.0120430035;0.395813935;-0.0114318049;1.04986763;1.05974614;0.411751331;0.00616832296;1.05348082;0.250189702;-0.00722575665;10;0.400000387;0;1.044444;0.999959481;0.999959179
20.771811;1.05347574;0.416942737;-0.0120630105;0.39577782;-0.011450816;1.04985662;1.05974013;0.411714331;0.00614633875;1.05347581;0.250165689;-0.00723774609;10;0.400000383;0;1.044444;0.999959502;0.999959199
20.772811;1.05347176;0.416902733;-0.0120846852;0.395741331;-0.0114713994;1.04984562;1.05973312;0.411679293;0.00612593328;1.0534718;0.250141676;-0.00725073482;10;0.400000378;0;1.044444;0.999959519;0.99995922
20.773811;1.05346678;0.416862731;-0.0121046937;0.395705219;-0.0114904125;1.04983461;1.05972611;0.411644255;0.0061039549;1.05346679;0.250117663;-0.0072627228;10;0.40000037;0;1.044444;0.999959534;0.999959241
20.774811;1.0534618;0.41682273;-0.0121247028;0.395669109;-0.0115094268;1.04982361;1.05972011;0.411607254;0.00608354286;1.05346177;0.250093651;-0.00727471004;10;0.400000361;0;1.044444;0.999959546;0.999959262
20.775811;1.05345682;0.41678273;-0.0121447123;0.395632999;-0.0115284424;1.0498126;1.05971311;0.411572215;0.00606313558;1.05345676;0.25006964;-0.00728669655;10;0.400000349;0;1.044444;0.999960554;0.999960283
20.776811;1.05345184;0.416742731;-0.012166389;0.395596893;-0.0115490417;1.0498016;1.0597061;0.411537174;0.00604115436;1.05345174;0.250045629;-0.00729968242;10;0.400000336;0;1.044444;0.99996056;0.999960302
20.777811;1.05344686;0.416702733;-0.0121863993;0.395560787;-0.011568061;1.0497906;1.0597001;0.411501745;0.00602073907;1.05344672;0.250021619;-0.00731166783;10;0.400000321;0;1.044444;0.999960564;0.999960321
20.778811;1.05344188;0.416662735;-0.0122064099;0.395524683;-0.0115870825;1.0497796;1.0596931;0.411466702;0.00600032853;1.05344171;0.24999761;-0.00732365316;10;0.400000304;0;1.044444;0.999960564;0.999960338
20.779811;1.0534369;0.416624404;-0.0122264207;0.395490164;-0.0116061066;1.0497686;1.05968611;0.411431659;0.00597991734;1.05343669;0.249974603;-0.00733563886;10;0.400000287;0;1.044444;0.999960561;0.999960354
20.782811;1.05342195;0.41650608;-0.0122881197;0.395383456;-0.0116647749;1.04973561;1.05966712;0.41132575;0.00591709847;1.05342165;0.249903594;-0.00737260175;10;0.400000232;0;1.044444;0.999960539;0.999960397
20.783811;1.05341797;0.41646775;-0.0123081301;0.395348571;-0.0116837966;1.04972462;1.05966013;0.411290706;0.00589668662;1.05341764;0.249880596;-0.00738459212;10;0.400000212;0;1.044444;0.999960529;0.999960411
20.784811;1.05341298;0.416427756;-0.0123281401;0.395312482;-0.0117028314;1.04971362;1.05965314;0.411257235;0.00587470145;1.05341263;0.249856601;-0.00739658414;10;0.400000193;0;1.044444;0.999960518;0.999960424
20.785811;1.05340799;0.41638943;-0.0123481495;0.395277976;-0.0117218679;1.04970263;1.05964715;0.411221803;0.0058542827;1.05340762;0.249833607;-0.00740857792;10;0.400000174;0;1.044444;0.999961506;0.999961437
20.786811;1.053403;0.416349439;-0.0123681583;0.39524189;-0.0117409061;1.04969164;1.05964016;0.411186761;0.00583386827;1.05340261;0.249809616;-0.00742057346;10;0.400000156;0;1.044444;0.999961495;0.999961449
20.787811;1.05339801;0.416311116;-0.0123881665;0.395207388;-0.0117599459;1.04968064;1.05963317;0.411153293;0.00581345233;1.0533976;0.249786628;-0.00743257072;10;0.400000138;0;1.044444;0.999961483;0.99996146
20.788811;1.05339302;0.416272794;-0.0124098409;0.395172889;-0.0117805688;1.04966965;1.05962719;0.411117866;0.00579302918;1.05339259;0.249763642;-0.00744556961;10;0.400000123;0;1.044444;0.999961472;0.99996147
20.789811;1.05338803;0.416234474;-0.0124298482;0.395138391;-0.0117996104;1.04965865;1.0596202;0.411084402;0.00577260964;1.05338758;0.249740658;-0.00745757;10;0.400000108;0;1.044444;0.99996146;0.999961478
20.790811;1.05338304;0.416196155;-0.0124498551;0.395103894;-0.0118186525;1.04964866;1.05961422;0.411050551;0.00575218284;1.05338258;0.249717677;-0.00746957173;10;0.400000095;0;1.044444;0.999961448;0.999961485
20.791811;1.05337805;0.416157836;-0.0124698619;0.395069399;-0.0118376949;1.04963766;1.05960723;0.411015518;0.00573018713;1.05337757;0.249694699;-0.00748157456;10;0.400000082;0;1.044444;0.999961437;0.999961489
20.792811;1.05337406;0.416119519;-0.0124898686;0.395034532;-0.0118567263;1.04962666;1.05960125;0.410981671;0.00570975792;1.05337357;0.249671723;-0.00749357818;10;0.400000069;0;1.044444;0.999961426;0.999961492
20.794811;1.05336408;0.416042886;-0.0125298824;0.39496555;-0.0118948129;1.04960465;1.05958728;0.41091476;0.00566890885;1.05336356;0.249625777;-0.0075175863;10;0.400000044;0;1.044444;0.999961405;0.999961494
20.795811;1.05335909;0.41600457;-0.0125498899;0.394931061;-0.0119138573;1.04959365;1.0595813;0.41088092;0.00564847865;1.05335856;0.249602807;-0.00752959021;10;0.40000003;0;1.044444;0.999962395;0.999962492
20.796811;1.05335411;0.415966254;-0.0125698978;0.394896574;-0.0119329031;1.04958264;1.05957431;0.410845896;0.00562805366;1.05335355;0.249579838;-0.00754159376;10;0.400000017;0;1.044444;0.999962386;0.999962489
20.797811;1.05334912;0.415929605;-0.0125899059;0.39486367;-0.0119519502;1.04957164;1.05956833;0.410812059;0.00560762331;1.05334855;0.24955787;-0.0075535969;10;0.400000003;0;1.044444;0.999962377;0.999962484
20.798811;1.05334413;0.415891289;-0.012609914;0.394829183;-0.0119709991;1.04956164;1.05956135;0.410778613;0.00558719831;1.05334355;0.249534903;-0.00756559963;10;0.399999989;0;1.044444;0.99996237;0.999962478
20.799811;1.05334014;0.415854638;-0.0126299219;0.394795905;-0.0119900384;1.04955063;1.05955536;0.410746354;0.00556676836;1.05333955;0.249512937;-0.00757760197;10;0.399999974;0;1.044444;0.999962362;0.99996247
