time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.801811;1.05333016;0.415778003;-0.0126699366;0.39472693;-0.0120281461;1.04952863;1.0595424;0.410679081;0.00552591579;1.05332956;0.249467002;-0.00760160571;10;0.399999945;0;1.044444;0.999962346;0.999962451
20.802811;1.05332517;0.415741352;-0.0126899433;0.394694024;-0.0120472024;1.04951763;1.05953541;0.410645637;0.00550549371;1.05332457;0.249445034;-0.00761360733;10;0.39999993;0;1.044444;0.999962338;0.999962439
20.803811;1.05332018;0.415704701;-0.0127082828;0.394661117;-0.0120646773;1.04950664;1.05952943;0.410611808;0.00548506768;1.05331957;0.249423065;-0.00762460908;10;0.399999915;0;1.044444;0.999962328;0.999962427
20.804811;1.05331519;0.415666384;-0.0127282883;0.394626627;-0.0120837349;1.04949664;1.05952245;0.410579938;0.00546464793;1.05331458;0.249400095;-0.00763661126;10;0.399999901;0;1.044444;0.999962318;0.999962414
20.805811;1.0533112;0.415629734;-0.0127482935;0.394593341;-0.0121027806;1.04948565;1.05951547;0.410546496;0.00544580211;1.05331059;0.249378125;-0.00764861416;10;0.399999888;0;1.044444;0.999962307;0.9999624
20.806811;1.05330621;0.415593084;-0.0127682985;0.39456043;-0.0121218367;1.04947467;1.05950948;0.410514239;0.0054253787;1.0533056;0.249356154;-0.00766061807;10;0.399999875;0;1.044444;0.999963294;0.999963385
20.807811;1.05330122;0.415554769;-0.0127883035;0.394525934;-0.0121408914;1.04946368;1.0595025;0.410480796;0.0054049607;1.05330061;0.249333182;-0.00767262322;10;0.399999863;0;1.044444;0.999963279;0.99996337
20.809811;1.05329123;0.415481471;-0.012828313;0.394460104;-0.0121789936;1.04944272;1.05948954;0.410415096;0.00536411915;1.05329063;0.249289238;-0.00769663816;10;0.399999839;0;1.044444;0.999963245;0.999963338
20.810811;1.05328623;0.415444823;-0.0128466507;0.394427185;-0.0121964579;1.04943174;1.05948355;0.410382837;0.00534369522;1.05328564;0.249267266;-0.00770764828;10;0.399999828;0;1.044444;0.999963226;0.999963321
20.811811;1.05328224;0.415408175;-0.012866655;0.394393891;-0.01221549;1.04942076;1.05947757;0.410350578;0.00532484387;1.05328165;0.249245293;-0.00771966014;10;0.399999818;0;1.044444;0.999963205;0.999963304
20.815811;1.05326223;0.415263256;-0.0129450046;0.394263772;-0.0122900572;1.04937884;1.05945166;0.41022072;0.0052431496;1.05326169;0.249158385;-0.00776671885;10;0.399999787;0;1.044444;0.999963115;0.999963237
20.816811;1.05325823;0.415226609;-0.0129650079;0.394230468;-0.0123090792;1.04936786;1.05944468;0.410188837;0.00522429981;1.05325769;0.249136402;-0.00777873396;10;0.399999781;0;1.044444;0.999963091;0.999963222
20.817811;1.05325322;0.415189961;-0.0129850106;0.394197534;-0.0123281121;1.04935689;1.05943869;0.410156564;0.00520387126;1.0532527;0.249114418;-0.00779074848;10;0.399999775;0;1.044444;0.999963066;0.999963209
20.818811;1.05324821;0.415153312;-0.0130050125;0.3941646;-0.0123471441;1.0493469;1.05943171;0.410124679;0.00518344699;1.05324771;0.249092431;-0.00780276237;10;0.399999771;0;1.044444;0.999964042;0.999964196
20.820811;1.05323819;0.41508168;-0.013043347;0.394100305;-0.012383623;1.04932494;1.05941874;0.410060513;0.00514416453;1.05323772;0.249049453;-0.00782578862;10;0.399999767;0;1.044444;0.999963993;0.999964176
20.821811;1.05323418;0.415046696;-0.0130633458;0.394068572;-0.0124026407;1.04931496;1.05941275;0.410028234;0.00512373311;1.05323373;0.249028463;-0.00783780119;10;0.399999768;0;1.044444;0.999963968;0.999964168
20.822811;1.05322917;0.415010044;-0.0130816767;0.394035629;-0.0124200872;1.04930397;1.05940675;0.409997527;0.00510487413;1.05322874;0.249006472;-0.00784881353;10;0.39999977;0;1.044444;0.999963943;0.999964161
20.824811;1.05321914;0.414938408;-0.0131216674;0.393971318;-0.0124581456;1.049283;1.05939376;0.409933347;0.00506401188;1.05321876;0.24896349;-0.00787283782;10;0.399999781;0;1.044444;0.999963895;0.999964154
20.825811;1.05321413;0.414903422;-0.0131399938;0.393939951;-0.0124755937;1.04927201;1.05938675;0.40990302;0.00504515466;1.05321377;0.248942499;-0.00788384963;10;0.39999979;0;1.044444;0.999963873;0.999964154
20.827811;1.0532051;0.414831781;-0.0131799765;0.393875257;-0.0125136471;1.04925104;1.05937473;0.409838444;0.00500585369;1.0532048;0.248899516;-0.00790787149;10;0.399999813;0;1.044444;0.999963833;0.999964159
20.829811;1.05319508;0.414761799;-0.0132182895;0.393812513;-0.0125501367;1.04923007;1.0593617;0.409775822;0.00496498056;1.05319484;0.248857532;-0.00793088834;10;0.399999841;0;1.044444;0.999963802;0.99996417
20.830811;1.05319107;0.414726804;-0.0132366123;0.393780766;-0.0125675809;1.04921908;1.05935567;0.409745102;0.00494611459;1.05319086;0.248836539;-0.00794189379;10;0.399999857;0;1.044444;0.99996479;0.999965176
20.832811;1.05318105;0.414656808;-0.0132765899;0.393718019;-0.0126056635;1.04919811;1.05934261;0.409682471;0.00490681553;1.05318092;0.248794555;-0.00796589773;10;0.39999989;0;1.044444;0.999964773;0.999965189
20.833811;1.05317604;0.414621806;-0.0132949114;0.393686645;-0.0126231254;1.04918812;1.05933558;0.409652133;0.00488638313;1.05317595;0.248773564;-0.00797689608;10;0.399999907;0;1.044444;0.999964767;0.999965194
20.835811;1.05316702;0.414551798;-0.0133332202;0.393623526;-0.012659626;1.04916715;1.0593235;0.40959068;0.00484708661;1.05316701;0.248731584;-0.00799988515;10;0.399999943;0;1.044444;0.999964758;0.9999652
20.836811;1.05316201;0.41451679;-0.0133532081;0.393592153;-0.0126786767;1.04915617;1.05931647;0.409560339;0.00482823167;1.05316205;0.248710594;-0.008011876;10;0.399999961;0;1.044444;0.999964755;0.999965202
20.837811;1.053158;0.414481781;-0.0133715298;0.393560407;-0.0126961346;1.04914618;1.05931043;0.409528037;0.00480937328;1.05315808;0.248689605;-0.00802286475;10;0.39999998;0;1.044444;0.999964752;0.999965201
20.838811;1.05315299;0.414446769;-0.0133915189;0.393529035;-0.0127151888;1.04913519;1.05930439;0.409497308;0.00478894234;1.05315311;0.248668616;-0.00803485181;10;0.399999998;0;1.044444;0.99996475;0.9999652
20.839811;1.05314799;0.414413422;-0.0134098425;0.393499245;-0.0127326621;1.04912521;1.05929736;0.409466965;0.00477008978;1.05314815;0.248648625;-0.00804583755;10;0.400000015;0;1.044444;0.999964748;0.999965197
20.840811;1.05314298;0.414378407;-0.0134298342;0.393467872;-0.0127517196;1.04911522;1.05929132;0.409436236;0.00474965948;1.05314318;0.248627634;-0.00805782238;10;0.400000032;0;1.044444;0.999964745;0.999965194
20.842811;1.05313396;0.414310039;-0.0134664893;0.393406337;-0.0127866626;1.04909423;1.05927927;0.409376355;0.00471194411;1.05313424;0.248586649;-0.00807979058;10;0.400000064;0;1.044444;0.999964739;0.999965185
20.843811;1.05312895;0.414275021;-0.013486486;0.393374964;-0.0128057254;1.04908324;1.05927225;0.409346018;0.00469151571;1.05312928;0.248565654;-0.00809177436;10;0.40000008;0;1.044444;0.999965736;0.999966179
20.844811;1.05312494;0.414241669;-0.0135048175;0.393344802;-0.0128231952;1.04907324;1.05926623;0.409315297;0.00467265467;1.05312531;0.248545657;-0.008102758;10;0.400000095;0;1.044444;0.999965732;0.999966173
20.845811;1.05311994;0.414206651;-0.0135248172;0.393313431;-0.012842261;1.04906225;1.05926021;0.409284578;0.00465379195;1.05312034;0.248524658;-0.00811474161;10;0.40000011;0;1.044444;0.999965728;0.999966166
20.846811;1.05311493;0.414173299;-0.0135431517;0.393283641;-0.0128597454;1.04905225;1.0592532;0.409255823;0.00463335864;1.05311536;0.248504657;-0.00812572541;10;0.400000126;0;1.044444;0.999965723;0.999966159
20.847811;1.05310993;0.414138282;-0.0135614879;0.393252268;-0.0128772304;1.04904225;1.0592472;0.409225111;0.00461449315;1.05311039;0.248483654;-0.00813670976;10;0.400000142;0;1.044444;0.999965718;0.999966151
20.848811;1.05310593;0.414104933;-0.0135814926;0.393222105;-0.0128962862;1.04903125;1.05924119;0.409194403;0.00459562687;1.05310642;0.248463649;-0.00814869495;10;0.400000159;0;1.044444;0.999965713;0.999966142
20.853811;1.05308193;0.413936539;-0.0136748749;0.393071191;-0.0129852824;1.04898023;1.05921021;0.409046001;0.00449972519;1.05308252;0.248362597;-0.00820463594;10;0.40000026;0;1.044444;0.999965691;0.999966083
20.854811;1.05307794;0.413903195;-0.013694889;0.393041026;-0.013004337;1.04896923;1.05920322;0.409015686;0.00447929006;1.05307853;0.248342582;-0.00821662716;10;0.400000284;0;1.044444;0.999965686;0.999966071
20.856811;1.05306795;0.413836508;-0.0137315866;0.392981443;-0.0130393037;1.04894923;1.05919123;0.408957432;0.00444155873;1.05306856;0.248302551;-0.00823861271;10;0.400000337;0;1.044444;0.999965679;0.999966049
20.857811;1.05306396;0.413803164;-0.0137516028;0.392951278;-0.0130583559;1.04893823;1.05918525;0.408928303;0.00442269271;1.05306457;0.248282534;-0.00825060695;10;0.400000367;0;1.044444;0.999966675;0.99996704
20.858811;1.05305897;0.413769821;-0.0137699526;0.392921487;-0.0130758368;1.04892823;1.05917926;0.408897598;0.00440382604;1.05305958;0.248262517;-0.00826160215;10;0.400000399;0;1.044444;0.999966673;0.99996703
20.859811;1.05305398;0.413736478;-0.0137883028;0.392891695;-0.0130933166;1.04891824;1.05917227;0.40886885;0.0043849629;1.05305458;0.248242501;-0.00827259832;10;0.400000433;0;1.044444;0.999966672;0.999967021
20.861811;1.053045;0.413669792;-0.0138250048;0.392831734;-0.0131282611;1.04889723;1.0591603;0.408810579;0.00434722779;1.05304559;0.248202468;-0.008294593;10;0.400000506;0;1.044444;0.999966671;0.999967003
20.862811;1.05304001;0.41363645;-0.0138450232;0.392801939;-0.0131473218;1.04888723;1.05915431;0.408781441;0.00432678715;1.05304059;0.248182453;-0.00830659101;10;0.400000544;0;1.044444;0.999966672;0.999966993
20.863811;1.05303602;0.413604773;-0.0138633755;0.392773352;-0.0131647873;1.04887722;1.05914833;0.408752302;0.00430792051;1.05303659;0.248163437;-0.00831758916;10;0.400000582;0;1.044444;0.999966674;0.999966984
20.864811;1.05303102;0.413571431;-0.0138817284;0.392743557;-0.0131822659;1.04886721;1.05914134;0.408723548;0.0042890582;1.05303159;0.248143422;-0.00832858739;10;0.400000621;0;1.044444;0.999966676;0.999966974
20.865811;1.05302703;0.413538087;-0.0139000817;0.392713387;-0.0131997328;1.0488572;1.05913536;0.408694408;0.00427019201;1.05302759;0.248123406;-0.00833958577;10;0.400000659;0;1.044444;0.999966678;0.999966964
20.869811;1.05300804;0.413408051;-0.0139751652;0.392596988;-0.0132712333;1.04881612;1.05911142;0.408579425;0.00419473401;1.05300858;0.248045336;-0.0083845828;10;0.400000806;0;1.044444;0.999966689;0.999966934
20.870811;1.05300304;0.413376376;-0.0139935198;0.392568773;-0.0132887197;1.04880609;1.05910543;0.408550288;0.0041758729;1.05300357;0.248026316;-0.00839558393;10;0.400000842;0;1.044444;0.999966692;0.99996693
20.871811;1.05299904;0.413343033;-0.0140118743;0.392538603;-0.0133061947;1.04879506;1.05909845;0.408523112;0.00415701737;1.05299956;0.248006295;-0.00840658641;10;0.400000877;0;1.044444;0.999967693;0.999967927
20.874811;1.05298503;0.413246341;-0.0140669343;0.39245201;-0.0133586523;1.04876495;1.05908047;0.408437277;0.00410202201;1.05298553;0.247948235;-0.00843960508;10;0.400000976;0;1.044444;0.999967696;0.999967927
20.875811;1.05298003;0.413214667;-0.0140852856;0.392423801;-0.013376144;1.04875492;1.05907448;0.40840814;0.00408316871;1.05298051;0.247929216;-0.00845061571;10;0.400001005;0;1.044444;0.999967695;0.99996793
20.879811;1.05296203;0.413087991;-0.0141586787;0.392310217;-0.0134460938;1.04871476;1.05905048;0.40829629;0.00400776905;1.05296245;0.247853156;-0.0084946857;10;0.400001097;0;1.044444;0.99996769;0.999967947
20.880811;1.05295802;0.41305633;-0.0141770249;0.392281635;-0.0134635762;1.04870472;1.05904348;0.408269099;0.0039889253;1.05295843;0.247834144;-0.00850571091;10;0.400001113;0;1.044444;0.999967688;0.999967953
20.882811;1.05294802;0.412993013;-0.0142137162;0.392225213;-0.013498566;1.04868466;1.05903147;0.408212364;0.00395280701;1.05294841;0.247796123;-0.00852776975;10;0.400001138;0;1.044444;0.999967683;0.999967967
20.883811;1.05294402;0.412961359;-0.0142320616;0.392196629;-0.013516048;1.04867463;1.05902546;0.408184779;0.00393396299;1.05294439;0.247777114;-0.00853880285;10;0.400001146;0;1.044444;0.999967681;0.999967975
20.884811;1.05293902;0.412929707;-0.0142504067;0.392168417;-0.0135335425;1.04866361;1.05901946;0.408157192;0.0039151205;1.05293939;0.247758108;-0.0085498379;10;0.400001153;0;1.044444;0.999967679;0.999967983
20.885811;1.05293501;0.412898057;-0.0142687517;0.392139833;-0.0135510241;1.04865359;1.05901345;0.408129603;0.00389785338;1.05293538;0.247739103;-0.00856087435;10;0.400001157;0;1.044444;0.999968677;0.999968991
20.887811;1.05292601;0.412834759;-0.0143037736;0.392083036;-0.0135844152;1.04863356;1.05900145;0.408074417;0.0038601761;1.05292637;0.247701103;-0.00858194932;10;0.400001161;0;1.044444;0.999968672;0.999969006
20.891811;1.052908;0.412711483;-0.0143771395;0.3919726;-0.0136543507;1.04859454;1.05897744;0.407964011;0.00378640815;1.05290836;0.247627131;-0.00862609721;10;0.400001151;0;1.044444;0.999968665;0.999969024
20.892811;1.052903;0.412679824;-0.0143954784;0.391944385;-0.0136718378;1.04858455;1.05897144;0.4079364;0.00376914813;1.05290336;0.247608142;-0.00863713207;10;0.400001145;0;1.044444;0.999968667;0.999969028
20.893811;1.052898;0.41264983;-0.0144121502;0.39191775;-0.0136877405;1.04857455;1.05896544;0.407908787;0.0037503143;1.05289837;0.247590155;-0.00864716556;10;0.400001138;0;1.044444;0.999968672;0.999969032
20.898811;1.05287598;0.412496487;-0.0145021691;0.39178028;-0.0137735194;1.04852464;1.05893545;0.407773832;0.00365927755;1.05287644;0.24749821;-0.00870130505;10;0.400001097;0;1.044444;0.99996872;0.999969084
20.899811;1.05287098;0.412464812;-0.0145205039;0.391752056;-0.0137909944;1.04851466;1.05892946;0.407747781;0.0036404353;1.05287146;0.247479215;-0.00871232544;10;0.400001089;0;1.044444;0.999969732;0.999970102
20.900811;1.05286697;0.412434804;-0.0145388375;0.391725042;-0.0138084549;1.04850569;1.05892346;0.407720155;0.00362316472;1.05286748;0.247461216;-0.00872334242;10;0.40000108;0;1.044444;0.999969745;0.999970121
20.905811;1.05284396;0.412283102;-0.0146271526;0.391589497;-0.0138926166;1.04845588;1.05889348;0.407586743;0.00353205742;1.0528446;0.247370175;-0.00877637041;10;0.400001028;0;1.044444;0.999969804;0.999970237
20.906811;1.05283995;0.412253097;-0.0146454791;0.391562482;-0.0139100718;1.04844692;1.05888848;0.407560304;0.00351477144;1.05284063;0.247352159;-0.00878736506;10;0.400001016;0;1.044444;0.999969814;0.999970262
20.907811;1.05283595;0.412223094;-0.0146638052;0.391535468;-0.0139275263;1.04843697;1.05888247;0.407534247;0.00349748723;1.05283665;0.247334142;-0.00879835671;10;0.400001004;0;1.044444;0.999969822;0.999970286
20.910811;1.05282194;0.412134762;-0.0147154486;0.391456764;-0.0139767488;1.04840711;1.05886446;0.407454498;0.00344247874;1.05282271;0.247281088;-0.00882931614;10;0.400000966;0;1.044444;0.999969837;0.999970356
20.913811;1.05280893;0.412044783;-0.0147687548;0.39137613;-0.0140275478;1.04837825;1.05884645;0.407376317;0.00338903235;1.05280976;0.247227033;-0.00886125591;10;0.400000931;0;1.044444;0.999969839;0.999970423
20.914811;1.05280392;0.412016462;-0.0147870781;0.39135109;-0.0140450203;1.0483683;1.05884044;0.407350256;0.0033717383;1.05280477;0.247210016;-0.00887223248;10;0.400000921;0;1.044444;0.999970837;0.999971446
20.915811;1.05279992;0.411986476;-0.0148037345;0.391324097;-0.0140608976;1.04835934;1.05883444;0.407325769;0.00335286874;1.05280077;0.247191999;-0.00888220785;10;0.400000911;0;1.044444;0.999970834;0.999971471
20.916811;1.05279492;0.411956491;-0.014822058;0.391297479;-0.0140783727;1.04834939;1.05882943;0.407299326;0.00333556912;1.05279577;0.247173983;-0.0088931824;10;0.400000902;0;1.044444;0.999970831;0.999971496
20.918811;1.05278691;0.411898191;-0.0148570412;0.39124509;-0.0141117162;1.04833047;1.05881742;0.40724721;0.00330097537;1.05278777;0.247138952;-0.00891413067;10;0.400000885;0;1.044444;0.999970823;0.999971548
20.921811;1.0527729;0.411811582;-0.014908698;0.391168057;-0.0141609728;1.04830159;1.05879941;0.40717062;0.00324751365;1.05277374;0.247086907;-0.00894505662;10;0.400000861;0;1.044444;0.999970809;0.999971622
20.923811;1.05276489;0.411753292;-0.0149437044;0.391115684;-0.0141943232;1.04828165;1.05878841;0.407119711;0.00321134797;1.0527657;0.247051876;-0.00896601223;10;0.400000846;0;1.044444;0.9999708;0.999971663
20.926811;1.05275086;0.411666692;-0.0149970652;0.391038664;-0.0142451711;1.04825372;1.05877041;0.407043155;0.00315946724;1.05275162;0.24699983;-0.00899795378;10;0.400000825;0;1.044444;0.999970795;0.999971706
20.927811;1.05274684;0.411638377;-0.0150137446;0.391013272;-0.0142610571;1.04824374;1.05876442;0.407018692;0.00314217305;1.05274759;0.246982816;-0.00900793598;10;0.400000818;0;1.044444;0.999970796;0.999971715
20.928811;1.05274283;0.411610061;-0.0150304252;0.39098788;-0.0142769441;1.04823375;1.05875943;0.406992274;0.00312330107;1.05274356;0.246965803;-0.00901791863;10;0.400000811;0;1.044444;0.9999708;0.999971721
20.929811;1.05273781;0.411581742;-0.0150487729;0.390962859;-0.0142944286;1.04822476;1.05875343;0.406967818;0.00310600549;1.05273853;0.246948791;-0.00902890155;10;0.400000803;0;1.044444;0.999971806;0.999972725
20.931811;1.05272878;0.411525097;-0.0150821355;0.390912446;-0.0143262218;1.04820576;1.05874146;0.406917339;0.00307141185;1.05272946;0.246914771;-0.00904886811;10;0.400000783;0;1.044444;0.999971824;0.999972726
20.932811;1.05272476;0.411496771;-0.0151004832;0.390887053;-0.0143436974;1.04819575;1.05873647;0.406892507;0.00305411051;1.05272542;0.246897763;-0.0090598519;10;0.400000771;0;1.044444;0.999971837;0.999972724
20.935811;1.0527117;0.411411782;-0.0151521923;0.390811247;-0.0143929825;1.04816772;1.05871852;0.406819175;0.00300220629;1.05271231;0.246846748;-0.00909080718;10;0.400000726;0;1.044444;0.999971889;0.999972709
20.936811;1.05270768;0.411383449;-0.0151688728;0.390785856;-0.0144088821;1.04815771;1.05871354;0.406794349;0.0029848991;1.05270827;0.246829745;-0.00910079451;10;0.400000709;0;1.044444;0.999971912;0.999972702
20.939811;1.05269362;0.411300113;-0.0152205769;0.390712007;-0.0144581993;1.04812967;1.0586956;0.406721029;0.00293297761;1.05269416;0.246779742;-0.00913176887;10;0.400000654;0;1.044444;0.999971989;0.999972677
20.940811;1.0526896;0.411271777;-0.0152372537;0.390686614;-0.014474103;1.04811965;1.05869062;0.406696206;0.00291566444;1.05269013;0.246762742;-0.00914176517;10;0.400000635;0;1.044444;0.999972016;0.999972667
20.942811;1.05268056;0.411216769;-0.0152722686;0.390637783;-0.0145075079;1.04810062;1.05867866;0.406647328;0.00288103874;1.05268107;0.246729742;-0.00916276436;10;0.400000596;0;1.044444;0.99997207;0.999972646
20.943811;1.05267655;0.411188429;-0.0152889398;0.390612388;-0.0145234114;1.0480916;1.05867268;0.406622889;0.00286372375;1.05267705;0.246712742;-0.00917276654;10;0.400000577;0;1.044444;0.999972096;0.999972635
20.944811;1.05267253;0.41116009;-0.015305609;0.390586991;-0.0145393144;1.04808159;1.05866769;0.406598065;0.00284640475;1.05267303;0.246695741;-0.00918276998;10;0.400000557;0;1.044444;0.999973121;0.999973623
20.946811;1.05266348;0.411105075;-0.0153389417;0.390538148;-0.0145711307;1.04806255;1.05865572;0.40655076;0.00281176763;1.05266399;0.24666274;-0.00920277958;10;0.400000518;0;1.044444;0.999973167;0.999973602
20.947811;1.05265946;0.411078398;-0.0153556053;0.39051433;-0.0145870295;1.04805353;1.05865074;0.406525937;0.00279444366;1.05265998;0.246646738;-0.00921278541;10;0.400000498;0;1.044444;0.999973187;0.999973593
20.948811;1.05265444;0.411051721;-0.0153739338;0.390490881;-0.0146045233;1.04804451;1.05864475;0.406503069;0.00277712004;1.05265497;0.246630736;-0.00922379177;10;0.400000478;0;1.044444;0.999973206;0.999973585
20.949811;1.05265042;0.411023373;-0.0153905939;0.390465475;-0.0146204181;1.04803449;1.05863876;0.406478628;0.00275979373;1.05265096;0.246613734;-0.00923379854;10;0.400000459;0;1.044444;0.999973224;0.999973577
20.950811;1.0526464;0.410996692;-0.015407252;0.390441648;-0.0146363105;1.04802547;1.05863376;0.406455376;0.00274246184;1.05264695;0.246597732;-0.00924380558;10;0.40000044;0;1.044444;0.99997324;0.999973572
20.951811;1.05264237;0.410970007;-0.0154239077;0.390417819;-0.014652201;1.04801645;1.05862777;0.406430934;0.00272670379;1.05264294;0.246581731;-0.00925381271;10;0.400000421;0;1.044444;0.999973256;0.999973569
20.952811;1.05263735;0.410941654;-0.015440561;0.390392774;-0.0146681032;1.04800642;1.05862177;0.406408063;0.00270936828;1.05263793;0.24656473;-0.00926381979;10;0.400000403;0;1.044444;0.99997327;0.999973567
20.955811;1.05262427;0.410861585;-0.0154905038;0.390321624;-0.0147157721;1.04797835;1.05860477;0.406335914;0.00265734308;1.05262491;0.246516731;-0.00929384052;10;0.400000357;0;1.044444;0.999973312;0.999973574
20.958811;1.05261218;0.410781508;-0.0155420842;0.39025007;-0.0147650011;1.04795026;1.05858875;0.406266509;0.00260687535;1.05261288;0.246468738;-0.00932486263;10;0.400000327;0;1.044444;0.999973346;0.999973597
20.959811;1.05260716;0.410754816;-0.0155587154;0.390226583;-0.0147808969;1.04794123;1.05858273;0.40624205;0.00258952876;1.05260787;0.246452743;-0.00933487091;10;0.400000319;0;1.044444;0.999974355;0.999974607
20.960811;1.05260313;0.410728126;-0.0155753437;0.390202723;-0.0147967793;1.04793221;1.05857672;0.406219163;0.00257375676;1.05260386;0.246436748;-0.00934487971;10;0.400000311;0;1.044444;0.999974362;0.999974617
20.961811;1.0525991;0.41070144;-0.0155919695;0.390178862;-0.0148126624;1.04792218;1.05857171;0.406195888;0.00255640837;1.05259985;0.246420753;-0.00935488902;10;0.400000303;0;1.044444;0.999974367;0.999974626
20.962811;1.05259407;0.410674755;-0.0156085932;0.39015537;-0.0148285608;1.04791315;1.05856569;0.406172995;0.0025390632;1.05259485;0.246404759;-0.00936489878;10;0.400000295;0;1.044444;0.99997437;0.999974635
20.963811;1.05259004;0.410648075;-0.0156252159;0.390131505;-0.014844446;1.04790412;1.05856067;0.406149716;0.00252329134;1.05259084;0.246388765;-0.00937490896;10;0.400000287;0;1.044444;0.999974372;0.999974642
20.965811;1.05258198;0.410594727;-0.0156567938;0.390083774;-0.0148746368;1.04788506;1.05854864;0.40610392;0.00248860888;1.05258283;0.24635678;-0.00939393058;10;0.400000271;0;1.044444;0.999974371;0.999974652
20.968811;1.0525689;0.410516403;-0.0157066666;0.390014123;-0.0149223224;1.04785798;1.05853259;0.406034444;0.0024381741;1.05256981;0.246309813;-0.00942396629;10;0.400000248;0;1.044444;0.999974362;0.999974658
20.969811;1.05256488;0.410491412;-0.0157232938;0.389991836;-0.0149382149;1.04784896;1.05852657;0.406011538;0.00242242058;1.0525658;0.246294828;-0.00943397904;10;0.400000241;0;1.044444;0.999974359;0.999974659
20.970811;1.05255986;0.410464757;-0.0157399227;0.389968333;-0.0149541224;1.04783893;1.05852155;0.40598982;0.00240509439;1.05256079;0.246278846;-0.00944399211;10;0.400000234;0;1.044444;0.999974357;0.999974659
20.972811;1.05255184;0.410413118;-0.0157731857;0.389922171;-0.0149859095;1.04782088;1.05850952;0.405943993;0.00237203397;1.05255277;0.24624789;-0.00946401897;10;0.400000218;0;1.044444;0.999974358;0.999974659
20.973811;1.05254783;0.410388133;-0.0157898203;0.389899882;-0.0150018029;1.04781185;1.0585045;0.405920693;0.00235629501;1.05254876;0.246232917;-0.00947403263;10;0.400000209;0;1.044444;0.999974361;0.999974659
20.974811;1.05254383;0.410361482;-0.0158047903;0.38987601;-0.0150161124;1.04780282;1.05849849;0.405899349;0.00233898756;1.05254475;0.246216946;-0.0094830463;10;0.400000198;0;1.044444;0.999975366;0.999975659
20.976811;1.05253483;0.410309845;-0.0158380693;0.389830221;-0.0150479107;1.04778476;1.05848745;0.405854695;0.00230595561;1.05253573;0.246186012;-0.0095030729;10;0.400000173;0;1.044444;0.99997538;0.99997566
20.977811;1.05253084;0.41028486;-0.0158547111;0.389807933;-0.015063802;1.04777473;1.05848243;0.405831389;0.00229023061;1.05253172;0.246171047;-0.00951308547;10;0.400000158;0;1.044444;0.999975389;0.999975662
20.979811;1.05252286;0.41023489;-0.0158879987;0.389763359;-0.0150955842;1.04775667;1.05847139;0.405786734;0.00225721585;1.05252369;0.24614112;-0.00953310881;10;0.400000121;0;1.044444;0.999975411;0.999975665
20.980811;1.05251788;0.410208238;-0.0159029783;0.38973986;-0.0151099064;1.04774764;1.05846537;0.405765386;0.00223992525;1.05251869;0.246125157;-0.00954211968;10;0.400000099;0;1.044444;0.999975422;0.999975665
20.982811;1.05250992;0.410158267;-0.015936277;0.389695289;-0.0151416908;1.04772957;1.05845433;0.405720734;0.00220692109;1.05251067;0.246095227;-0.00956214058;10;0.400000052;0;1.044444;0.999975446;0.999975664
20.984811;1.05250198;0.410108299;-0.0159679169;0.389650718;-0.0151718962;1.04771151;1.0584433;0.405676085;0.00217549687;1.05250266;0.246065292;-0.00958116137;10;0.400000002;0;1.044444;0.999975469;0.999975658
20.985811;1.05249701;0.410083315;-0.0159845733;0.389628805;-0.0151878077;1.04770248;1.05843828;0.405654359;0.00215821114;1.05249766;0.246050323;-0.00959117176;10;0.399999975;0;1.044444;0.99997548;0.999975654
20.986811;1.05249304;0.410058332;-0.0160012322;0.389606521;-0.0152037072;1.04769345;1.05843327;0.405632634;0.00214250152;1.05249365;0.246035352;-0.00960118204;10;0.399999949;0;1.044444;0.999975491;0.99997565
20.989811;1.05248115;0.409983385;-0.0160495599;0.389539678;-0.0152498379;1.04766638;1.05841623;0.405568233;0.00209380975;1.05248166;0.245990427;-0.00963021182;10;0.399999871;0;1.044444;0.999975521;0.999975634
20.990811;1.05247719;0.409958404;-0.0160645641;0.389517399;-0.0152641635;1.04765737;1.05841122;0.405546511;0.00207652997;1.05247767;0.245975447;-0.0096392215;10;0.399999847;0;1.044444;0.99997653;0.999976627
20.991811;1.05247223;0.409933424;-0.0160812376;0.389495491;-0.0152800888;1.04764835;1.05840521;0.405525171;0.00206082751;1.05247268;0.245960462;-0.00964923119;10;0.399999825;0;1.044444;0.999976537;0.999976618
20.993811;1.0524643;0.409885132;-0.0161129239;0.389452521;-0.0153103301;1.04763034;1.0583942;0.405482106;0.00202942223;1.0524647;0.245931479;-0.00966825088;10;0.399999789;0;1.044444;0.999976546;0.999976596
20.997811;1.05244846;0.409786885;-0.0161779759;0.389365004;-0.015372402;1.04759432;1.05837316;0.405395578;0.00196503524;1.05244879;0.245872458;-0.0097072863;10;0.399999763;0;1.044444;0.999976535;0.999976528
20.998811;1.0524435;0.409763572;-0.0161929891;0.389344684;-0.0153867466;1.04758532;1.05836815;0.405373848;0.0019477557;1.05244381;0.245858443;-0.00971629221;10;0.399999768;0;1.044444;0.999976524;0.999976504
20.999811;1.05243953;0.409738592;-0.0162096682;0.389322409;-0.01540266;1.04757632;1.05836214;0.405354076;0.00193205172;1.05243984;0.245843426;-0.0097262962;10;0.399999777;0;1.044444;0.99997651;0.999976478
21.000811;1.05243557;0.409715279;-0.0162246794;0.38930172;-0.0154169896;1.04756832;1.05835713;0.405332345;0.00191634462;1.05243586;0.245829407;-0.00973529816;10;0.399999791;0;1.044444;0.999976493;0.99997645
21.001811;1.05243161;0.409690298;-0.0162413557;0.389279447;-0.0154329025;1.04755932;1.05835112;0.405310998;0.00190063779;1.05243189;0.245814386;-0.00974529817;10;0.399999809;0;1.044444;0.999976472;0.999976419
21.003811;1.05242368;0.409642;-0.0162730355;0.389236489;-0.0154631443;1.04754132;1.05834109;0.405269116;0.00186921543;1.05242394;0.245785343;-0.00976429322;10;0.399999858;0;1.044444;0.999976422;0.999976349
21.004811;1.05241971;0.409618682;-0.0162880385;0.389215803;-0.0154774729;1.04753233;1.05833508;0.405249348;0.00185350312;1.05241997;0.245771322;-0.00977328883;10;0.399999889;0;1.044444;0.999976392;0.99997631
21.005811;1.05241574;0.409595364;-0.0163047059;0.389195117;-0.0154933848;1.04752333;1.05833007;0.405227622;0.00183621196;1.05241599;0.2457573;-0.00978328356;10;0.399999923;0;1.044444;0.999976361;0.99997627
21.006811;1.05241176;0.409570377;-0.0163197044;0.389172849;-0.015507712;1.04751433;1.05832506;0.405207472;0.00182049294;1.05241202;0.245742277;-0.00979227763;10;0.399999962;0;1.044444;0.999977327;0.999977229
21.007811;1.05240779;0.409547057;-0.0163363677;0.389152166;-0.0155236217;1.04750634;1.05831905;0.405186132;0.00180477258;1.05240804;0.245728255;-0.00980227116;10;0.400000004;0;1.044444;0.999977291;0.999977188
21.008811;1.05240281;0.409523735;-0.0163513625;0.389131853;-0.0155379612;1.04749734;1.05831404;0.405165986;0.00178904719;1.05240307;0.245714232;-0.0098112642;10;0.400000049;0;1.044444;0.999977253;0.999977147
21.009811;1.05239883;0.409500413;-0.0163680226;0.389111171;-0.0155538679;1.04748835;1.05830904;0.405144264;0.00177331845;1.05239909;0.245700208;-0.00982125683;10;0.400000096;0;1.044444;0.999977214;0.999977106
21.010811;1.05239485;0.40947709;-0.0163830152;0.389090489;-0.0155681893;1.04747936;1.05830303;0.405124502;0.00175758817;1.05239511;0.245686185;-0.00983024915;10;0.400000146;0;1.044444;0.999977174;0.999977067
21.011811;1.05239086;0.409453766;-0.0163980072;0.389069808;-0.0155825092;1.04747036;1.05829802;0.405104358;0.00174185325;1.05239113;0.245672161;-0.00983924126;10;0.400000196;0;1.044444;0.999977133;0.999977028
21.012811;1.05238687;0.409428775;-0.0164146658;0.389047543;-0.0155984115;1.04746237;1.05829301;0.405084215;0.00172611566;1.05238715;0.245657138;-0.0098492333;10;0.400000247;0;1.044444;0.999977093;0.999976992
21.013811;1.05238289;0.409405451;-0.0164296578;0.389026862;-0.0156127285;1.04745338;1.058287;0.405062882;0.00171037734;1.05238317;0.245643115;-0.00985822543;10;0.400000297;0;1.044444;0.999977052;0.999976956
21.014811;1.05237889;0.409382127;-0.0164463166;0.389006178;-0.0156286278;1.04744438;1.05828199;0.405042741;0.00169463534;1.05237918;0.245629095;-0.00986821774;10;0.400000346;0;1.044444;0.999977012;0.999976923
21.016811;1.05237091;0.409337143;-0.0164763015;0.388966393;-0.0156572546;1.0474274;1.05827197;0.405002464;0.00166314676;1.0523712;0.24560206;-0.00988620308;10;0.40000044;0;1.044444;0.999976936;0.999976865
21.017811;1.05236692;0.409313815;-0.0164929612;0.388945705;-0.0156731495;1.0474184;1.05826595;0.404982709;0.00164740248;1.05236721;0.245588047;-0.00989619589;10;0.400000484;0;1.044444;0.999976901;0.999976839
21.020811;1.05235494;0.409243825;-0.0165396117;0.38888363;-0.015717659;1.04739243;1.05825091;0.40492231;0.00160016101;1.05235522;0.245546025;-0.00992417345;10;0.400000602;0;1.044444;0.999976805;0.999976775
21.021811;1.05235095;0.409220492;-0.0165546076;0.388862934;-0.0157319652;1.04738344;1.05824489;0.404902561;0.00158598893;1.05235121;0.245532024;-0.00993316573;10;0.400000635;0;1.044444;0.999976778;0.999976757
21.022811;1.05234696;0.409198823;-0.0165696039;0.388843821;-0.0157462703;1.04737544;1.05823988;0.404882432;0.00157023975;1.05234721;0.245519024;-0.00994215794;10;0.400000665;0;1.044444;0.999976752;0.99997674
21.023811;1.05234296;0.409175485;-0.0165846006;0.388823122;-0.0157605744;1.04736645;1.05823487;0.404862305;0.00155449;1.0523432;0.245505027;-0.00995115004;10;0.400000692;0;1.044444;0.999977728;0.999977724
21.025811;1.05233498;0.409130471;-0.0166162617;0.388783303;-0.0157907643;1.04734947;1.05822384;0.404822438;0.00152299033;1.05233518;0.245478036;-0.00997013337;10;0.400000737;0;1.044444;0.999977687;0.999977694
21.028811;1.05232299;0.40906211;-0.0166629198;0.388722769;-0.0158352545;1.0473235;1.05820881;0.404763644;0.00147730537;1.05232312;0.245437057;-0.00999810226;10;0.400000785;0;1.044444;0.999977647;0.999977651
21.029811;1.05231899;0.409038767;-0.0166779158;0.388702059;-0.0158495571;1.04731451;1.05820279;0.404743902;0.00146154971;1.0523191;0.245423065;-0.0100070897;10;0.400000797;0;1.044444;0.999977639;0.999977637
21.032811;1.05230699;0.408972078;-0.0167228979;0.388643081;-0.0158924703;1.04728855;1.05818775;0.404686673;0.00141583956;1.05230705;0.245383086;-0.010034049;10;0.400000824;0;1.044444;0.999977635;0.999977598
21.033811;1.052303;0.408950404;-0.0167395567;0.388623947;-0.0159083614;1.04728057;1.05818274;0.404666542;0.00140007321;1.05230303;0.245370094;-0.0100440356;10;0.400000829;0;1.044444;0.999977639;0.999977586
21.034811;1.052299;0.408928732;-0.0167545481;0.38860481;-0.0159226702;1.04727159;1.05817772;0.404647982;0.00138430475;1.05229901;0.245357101;-0.0100530231;10;0.400000834;0;1.044444;0.999977644;0.999977576
21.035811;1.052295;0.408905394;-0.0167695388;0.388584088;-0.0159369804;1.04726361;1.0581717;0.404628228;0.00136853572;1.052295;0.245343109;-0.0100620118;10;0.400000836;0;1.044444;0.999977651;0.999977566
21.039811;1.05227899;0.408817044;-0.0168294966;0.388505934;-0.0159942325;1.04722968;1.05815164;0.40455238;0.00130859462;1.05227897;0.245290143;-0.0100979828;10;0.40000083;0;1.044444;0.999977687;0.999977545
21.040811;1.05227498;0.408795373;-0.0168444852;0.388486788;-0.0160085472;1.0472207;1.05814663;0.40453223;0.00129282141;1.05227497;0.245277152;-0.0101069808;10;0.400000825;0;1.044444;0.999978697;0.999978545
21.041811;1.05227098;0.408773701;-0.0168594739;0.38846764;-0.0160228619;1.04721272;1.05814062;0.404514035;0.00127704952;1.05227096;0.245264162;-0.0101159811;10;0.400000818;0;1.044444;0.999978707;0.999978546
21.046811;1.05225094;0.408665316;-0.016934427;0.388371886;-0.0160944317;1.0471698;1.0581156;0.404419556;0.00120133486;1.05225097;0.245199213;-0.0101610055;10;0.400000767;0;1.044444;0.999978748;0.999978575
21.048811;1.05224292;0.408621949;-0.0169644187;0.388333581;-0.016123058;1.04715281;1.0581056;0.4043824;0.00117136508;1.05224297;0.245173231;-0.0101790171;10;0.400000741;0;1.044444;0.999978763;0.999978599
21.050811;1.05223489;0.40858024;-0.0169944196;0.388296858;-0.0161516831;1.04713682;1.05809561;0.404345252;0.00114139675;1.05223497;0.245148247;-0.0101970237;10;0.400000711;0;1.044444;0.999978779;0.99997863
21.051811;1.05223087;0.408558549;-0.0170094243;0.388277704;-0.0161659949;1.04712782;1.05808962;0.404327065;0.00112720209;1.05223097;0.245135255;-0.0102060248;10;0.400000695;0;1.044444;0.999978787;0.999978648
21.052811;1.05222785;0.408536858;-0.0170244322;0.388258181;-0.0161802909;1.04711982;1.05808462;0.404308498;0.00111143196;1.05222798;0.245122263;-0.0102150245;10;0.400000679;0;1.044444;0.999978795;0.999978666
21.056811;1.05221177;0.408453409;-0.017084503;0.388184741;-0.0162375328;1.0470868;1.05806466;0.404235829;0.00105150811;1.05221198;0.245072282;-0.0102510101;10;0.40000062;0;1.044444;0.999978828;0.999978744
21.057811;1.05220776;0.408431712;-0.0170995306;0.388165593;-0.0162518421;1.04707779;1.05805967;0.404217273;0.00103731581;1.05220798;0.245059282;-0.0102600042;10;0.400000606;0;1.044444;0.999979835;0.999979763
21.058811;1.05220374;0.40841168;-0.0171145618;0.388148032;-0.0162661509;1.04706979;1.05805469;0.40419872;0.00102312406;1.05220399;0.24504728;-0.0102689976;10;0.400000593;0;1.044444;0.999979843;0.999979782
21.061811;1.05219169;0.40834825;-0.0171580094;0.388092191;-0.0163074875;1.04704477;1.05803973;0.404146209;0.000977404739;1.052192;0.245009263;-0.010294975;10;0.40000055;0;1.044444;0.999979865;0.999979833
21.062811;1.05218869;0.408328219;-0.017173054;0.388074269;-0.0163217765;1.04703677;1.05803475;0.404127654;0.000963218563;1.052189;0.244997255;-0.0103039665;10;0.400000534;0;1.044444;0.999979873;0.999979848
21.063811;1.05218468;0.408306522;-0.0171881015;0.388055132;-0.0163360801;1.04702777;1.05802977;0.404109098;0.00094903476;1.05218501;0.244984247;-0.0103129573;10;0.400000517;0;1.044444;0.999979879;0.999979863
21.067811;1.05216868;0.408224736;-0.0172466465;0.387983358;-0.0163917088;1.04699478;1.05800986;0.404038017;0.000890751325;1.05216903;0.244935215;-0.0103479173;10;0.400000436;0;1.044444;0.999979894;0.999979912
21.071811;1.0521537;0.408142958;-0.0173052064;0.38791123;-0.0164473257;1.04696279;1.05798994;0.403968495;0.000832505984;1.05215405;0.244886184;-0.0103828817;10;0.400000339;0;1.044444;0.999979888;0.999979938
21.072811;1.05214971;0.408122931;-0.0173185954;0.387893686;-0.0164600451;1.04695379;1.05798496;0.403951505;0.000816767696;1.05215006;0.244874177;-0.0103908739;10;0.400000313;0;1.044444;0.999979884;0.999979939
21.074811;1.05214173;0.408082879;-0.0173487031;0.387858598;-0.0164886486;1.0469378;1.05797499;0.403915947;0.000788446704;1.05214207;0.244850167;-0.0104088594;10;0.400000259;0;1.044444;0.999979872;0.999979934
21.075811;1.05213874;0.408062855;-0.0173620874;0.387840684;-0.0165013482;1.0469298;1.057971;0.403898572;0.000774288072;1.05213908;0.244838165;-0.0104168527;10;0.400000231;0;1.044444;0.999979863;0.999979927
21.076811;1.05213475;0.408042832;-0.0173771354;0.387823139;-0.0165156458;1.0469218;1.05796601;0.403881578;0.000760132205;1.05213509;0.244826163;-0.0104258464;10;0.400000203;0;1.044444;0.999980853;0.999980918
21.077811;1.05213076;0.40802281;-0.01739218;0.387805593;-0.0165299413;1.0469138;1.05796103;0.403864584;0.000744403377;1.0521311;0.244814163;-0.0104348406;10;0.400000175;0;1.044444;0.999980841;0.999980906
21.078811;1.05212677;0.40800279;-0.0174055541;0.387788046;-0.0165426513;1.0469058;1.05795604;0.403847589;0.000730252656;1.0521271;0.244802163;-0.0104428355;10;0.400000146;0;1.044444;0.999980828;0.999980892
21.079811;1.05212277;0.407982772;-0.0174205912;0.387770499;-0.0165569443;1.0468968;1.05795105;0.403830592;0.000716104942;1.05212311;0.244790164;-0.0104518313;10;0.400000118;0;1.044444;0.999980812;0.999980877
21.080811;1.05211978;0.407964422;-0.0174356243;0.387754168;-0.0165712213;1.0468888;1.05794607;0.403813596;0.000701960326;1.05212012;0.244779164;-0.0104608279;10;0.400000091;0;1.044444;0.999980796;0.999980859
21.084811;1.05210382;0.407884366;-0.0174923869;0.387683987;-0.0166252322;1.0468568;1.05792613;0.403745606;0.00064540804;1.05210416;0.244731159;-0.0104948265;10;0.399999989;0;1.044444;0.999980729;0.999980778
21.085811;1.05210083;0.407866022;-0.0175057364;0.38766766;-0.0166379308;1.0468488;1.05792214;0.403728227;0.000631273801;1.05210117;0.244720157;-0.0105028309;10;0.399999966;0;1.044444;0.999980714;0.999980757
21.087811;1.05209285;0.407826002;-0.0175340953;0.38763258;-0.0166649482;1.0468328;1.05791217;0.403695812;0.000601433452;1.05209319;0.244696153;-0.0105198466;10;0.399999925;0;1.044444;0.999980692;0.999980716
21.089811;1.05208587;0.40778765;-0.017562445;0.387598726;-0.0166919565;1.04681681;1.05790218;0.403661822;0.000573168881;1.05208622;0.244673147;-0.0105368712;10;0.399999888;0;1.044444;0.999980677;0.999980679
21.091811;1.05207789;0.407749302;-0.0175907843;0.387565251;-0.0167189881;1.04680082;1.05789218;0.403629408;0.000544901385;1.05207825;0.244650137;-0.0105539039;10;0.399999853;0;1.044444;0.999980671;0.999980645
21.092811;1.0520739;0.407730964;-0.017605783;0.38754931;-0.0167332985;1.04679283;1.05788818;0.403612031;0.000530765032;1.05207426;0.24463913;-0.0105629229;10;0.399999837;0;1.044444;0.999980672;0.999980628
21.094811;1.05206691;0.407692622;-0.0176341038;0.387515479;-0.0167603231;1.04677685;1.05787817;0.403579614;0.000504062861;1.05206729;0.244616112;-0.0105799657;10;0.399999806;0;1.044444;0.999980678;0.999980593
21.095811;1.05206291;0.40767262;-0.0176474258;0.387497957;-0.0167730533;1.04676886;1.05787316;0.403562619;0.000489920392;1.0520633;0.244604103;-0.0105879895;10;0.399999792;0;1.044444;0.999981683;0.999981575
21.096811;1.05205891;0.407654285;-0.017662411;0.387482021;-0.0167873691;1.04676087;1.05786815;0.403547201;0.000475775126;1.05205932;0.244593093;-0.0105970152;10;0.399999778;0;1.044444;0.999981691;0.999981555
21.097811;1.05205591;0.407635951;-0.0176757264;0.387465718;-0.0168000865;1.04675288;1.05786414;0.403529825;0.000461626448;1.05205633;0.244582084;-0.0106050426;10;0.399999765;0;1.044444;0.999981699;0.999981533
21.100811;1.0520449;0.407579282;-0.0177173207;0.387415963;-0.0168398655;1.04672891;1.05784911;0.403482003;0.000419163874;1.05204537;0.244548065;-0.0106301343;10;0.399999733;0;1.044444;0.999981733;0.999981466
21.101811;1.05204089;0.407559282;-0.0177322907;0.387398444;-0.0168541901;1.04672092;1.0578441;0.403465013;0.000405004118;1.05204139;0.244536062;-0.0106391667;10;0.399999725;0;1.044444;0.999981745;0.999981444
21.102811;1.05203689;0.407540949;-0.0177455915;0.387382511;-0.0168669315;1.04671393;1.05784009;0.40344922;0.000392416856;1.05203741;0.244525061;-0.0106471993;10;0.399999717;0;1.044444;0.999981758;0.999981424
21.103811;1.05203288;0.407522614;-0.0177588899;0.387366576;-0.0168796734;1.04670594;1.05783508;0.403433809;0.000378251747;1.05203342;0.244514062;-0.0106552314;10;0.399999711;0;1.044444;0.999981772;0.999981405
21.104811;1.05202988;0.407504279;-0.0177738533;0.387350273;-0.0168939835;1.04669795;1.05783007;0.403416822;0.000364083918;1.05203044;0.244503066;-0.0106642622;10;0.399999706;0;1.044444;0.999981785;0.999981391
21.105811;1.05202587;0.407485943;-0.0177871486;0.387334337;-0.0169067249;1.04668995;1.05782506;0.403401411;0.000349913416;1.05202645;0.244492073;-0.010672291;10;0.399999701;0;1.044444;0.999981799;0.99998138
21.106811;1.05202186;0.407467606;-0.0178004427;0.387318401;-0.0169194658;1.04668195;1.05782106;0.403385618;0.000335740134;1.05202247;0.244481083;-0.0106803173;10;0.399999698;0;1.044444;0.999981812;0.999981375
21.107811;1.05201886;0.407449268;-0.0178154029;0.387302096;-0.0169337743;1.04667396;1.05781605;0.403370206;0.00032314067;1.05201948;0.244470094;-0.0106893403;10;0.399999695;0;1.044444;0.999981825;0.999981375
21.108811;1.05201485;0.407430929;-0.0178286961;0.387286157;-0.0169465146;1.04666696;1.05781105;0.403353218;0.00030896396;1.0520155;0.244459108;-0.0106973595;10;0.399999694;0;1.044444;0.999981837;0.999981381
21.109811;1.05201085;0.407412589;-0.0178419894;0.387270217;-0.016959255;1.04665896;1.05780604;0.403337805;0.000294785876;1.05201151;0.244448122;-0.0107053745;10;0.399999694;0;1.044444;0.999981849;0.999981392
21.110811;1.05200784;0.407394249;-0.0178552832;0.387253909;-0.0169719799;1.04665096;1.05780204;0.40332201;0.000280606284;1.05200853;0.244437137;-0.0107133852;10;0.399999694;0;1.044444;0.999981859;0.999981409
21.112811;1.05199984;0.407357568;-0.0178835405;0.387222022;-0.0169990491;1.04663496;1.05779204;0.403291179;0.000253819264;1.05200056;0.244415166;-0.010730394;10;0.399999698;0;1.044444;0.999981878;0.999981457
21.113811;1.05199683;0.407339228;-0.0178968384;0.387205708;-0.0170117772;1.04662796;1.05778804;0.403275382;0.000239635406;1.05199757;0.244404179;-0.0107383929;10;0.399999701;0;1.044444;0.999981886;0.999981488
21.114811;1.05199283;0.407320889;-0.0179101382;0.38718976;-0.017024523;1.04661995;1.05778304;0.403259962;0.000225450034;1.05199358;0.244393191;-0.010746389;10;0.399999706;0;1.044444;0.999981892;0.999981523
21.115811;1.05198883;0.407302549;-0.017925107;0.387173811;-0.017038855;1.04661195;1.05777804;0.403244541;0.000212838454;1.0519896;0.244382202;-0.0107553825;10;0.399999711;0;1.044444;0.999982898;0.999982561
21.116811;1.05198583;0.407284212;-0.0179384113;0.387157493;-0.0170515881;1.04660395;1.05777404;0.403228736;0.00019864929;1.05198661;0.244371212;-0.0107633739;10;0.399999718;0;1.044444;0.999982902;0.999982602
21.117811;1.05198184;0.407265876;-0.0179517178;0.387141543;-0.0170643391;1.04659694;1.05776904;0.403213311;0.000184458769;1.05198262;0.24436022;-0.0107713633;10;0.399999725;0;1.044444;0.999982904;0.999982646
21.118811;1.05197784;0.407249207;-0.0179650263;0.387127177;-0.0170770915;1.04658894;1.05776404;0.403197884;0.000171842654;1.05197863;0.244350229;-0.0107793509;10;0.399999734;0;1.044444;0.999982905;0.999982691
21.119811;1.05197485;0.407230874;-0.0179783367;0.387110859;-0.0170898287;1.04658094;1.05776004;0.403182072;0.000157649864;1.05197564;0.244339236;-0.0107873371;10;0.399999745;0;1.044444;0.999982904;0.999982737
21.120811;1.05197086;0.407212542;-0.0179916489;0.387094911;-0.0171025827;1.04657294;1.05775504;0.403166642;0.000145032414;1.05197165;0.244328243;-0.0107953223;10;0.399999757;0;1.044444;0.9999829;0.999982783
21.121811;1.05196686;0.407194212;-0.0180066289;0.387078964;-0.0171169212;1.04656593;1.05775004;0.40315121;0.000130839195;1.05196765;0.24431725;-0.0108043071;10;0.399999771;0;1.044444;0.999982895;0.999982829
21.122811;1.05196387;0.407177549;-0.0180199433;0.387064234;-0.0171296592;1.04655793;1.05774604;0.403136971;0.000116646097;1.05196466;0.244307256;-0.0108122916;10;0.399999785;0;1.044444;0.999982889;0.999982873
21.127811;1.0519459;0.407089249;-0.0180865241;0.386986965;-0.0171933829;1.04651994;1.05772203;0.403060991;5.04202506e-05;1.05194669;0.24425427;-0.0108522159;10;0.39999987;0;1.044444;0.999982856;0.999983064
21.129811;1.05193891;0.40705427;-0.0181131575;0.386956313;-0.0172188554;1.04650496;1.05771303;0.403031313;2.36227303e-05;1.05193971;0.24423327;-0.0108681868;10;0.399999909;0;1.044444;0.999982849;0.999983126
21.130811;1.05193492;0.407037617;-0.0181264739;0.386941966;-0.0172315965;1.04649696;1.05770903;0.403015496;9.43802227e-06;1.05193572;0.244223269;-0.0108761728;10;0.39999993;0;1.044444;0.999982849;0.999983155
21.131811;1.05193092;0.407019301;-0.0181397894;0.386926035;-0.0172443358;1.04648897;1.05770402;0.403001637;-3.16985371e-06;1.05193173;0.244212268;-0.0108841595;10;0.399999952;0;1.044444;0.99998285;0.999983182
21.132811;1.05192793;0.407002652;-0.018153104;0.386911322;-0.017257057;1.04648197;1.05769902;0.402986203;-1.73527078e-05;1.05192874;0.244202266;-0.0108921469;10;0.399999976;0;1.044444;0.999982853;0.999983207
21.133811;1.05192393;0.406984339;-0.0181664176;0.386895393;-0.0172697933;1.04647398;1.05769501;0.402971964;-2.99593841e-05;1.05192475;0.244191263;-0.0109001352;10;0.4;0;1.044444;0.999982859;0.99998323
21.134811;1.05192094;0.406967694;-0.0181797301;0.386880682;-0.0172825122;1.04646698;1.05769001;0.402956532;-4.41416921e-05;1.05192177;0.244181259;-0.0109081245;10;0.400000025;0;1.044444;0.999982867;0.999983251
21.136811;1.05191395;0.406932739;-0.0182063531;0.386850042;-0.0173079648;1.04645098;1.05768101;0.402926865;-6.93546277e-05;1.05191479;0.244160246;-0.0109241062;10;0.400000078;0;1.044444;0.99998289;0.999983289
21.137811;1.05190996;0.406916096;-0.0182196642;0.386835698;-0.017320699;1.04644397;1.05767701;0.40291263;-8.35368809e-05;1.0519108;0.244150237;-0.0109320986;10;0.400000106;0;1.044444;0.999983905;0.999984305
21.138811;1.05190596;0.406899451;-0.0182329755;0.386821355;-0.017333433;1.04643597;1.05767201;0.4028972;-9.61436999e-05;1.05190681;0.244140227;-0.0109400922;10;0.400000134;0;1.044444;0.999983923;0.999984321
21.139811;1.05190296;0.406882806;-0.0182462875;0.386806643;-0.0173461504;1.04642896;1.05766701;0.402883345;-0.000110326865;1.05190382;0.244130216;-0.0109480868;10;0.400000163;0;1.044444;0.999983942;0.999984334
21.143811;1.05188897;0.406814546;-0.0182995451;0.38674694;-0.0173970464;1.04639893;1.05764903;0.402825583;-0.000162340416;1.05188984;0.24408916;-0.0109800741;10;0.400000274;0;1.044444;0.999984032;0.999984377
21.145811;1.05188197;0.406781245;-0.0183245152;0.386717872;-0.0174209042;1.04638391;1.05764006;0.402797482;-0.000189139372;1.05188285;0.244069123;-0.01099507;10;0.400000321;0;1.044444;0.999984083;0.999984391
21.148811;1.05187096;0.406731297;-0.018364484;0.386674442;-0.0174590713;1.04636189;1.05762709;0.402753558;-0.000226979674;1.05187186;0.244039058;-0.011019058;10;0.400000376;0;1.044444;0.999984159;0.999984408
21.151811;1.05186093;0.406681356;-0.01840281;0.38663063;-0.0174956378;1.04633987;1.05761312;0.402711586;-0.000266404305;1.05186187;0.244008991;-0.0110420354;10;0.400000406;0;1.044444;0.999984221;0.999984423
21.152811;1.05185692;0.40666471;-0.0184161472;0.386616269;-0.0175083672;1.04633187;1.05760913;0.402697341;-0.000279020952;1.05185787;0.24399897;-0.0110500258;10;0.400000411;0;1.044444;0.999984235;0.999984426
21.153811;1.05185391;0.406649731;-0.0184294875;0.386603123;-0.0175210815;1.04632486;1.05760414;0.402683478;-0.00029163735;1.05185487;0.243989949;-0.0110580154;10;0.400000413;0;1.044444;0.999984245;0.999984428
21.154811;1.0518499;0.406633084;-0.0184428308;0.386588759;-0.0175338142;1.04631686;1.05760014;0.402669234;-0.000305828581;1.05185087;0.243979929;-0.0110660041;10;0.400000413;0;1.044444;0.999984252;0.999984429
21.155811;1.05184689;0.406616439;-0.0184545101;0.386574027;-0.017544948;1.04630985;1.05759615;0.40265499;-0.000318443086;1.05184786;0.24396991;-0.0110729922;10;0.400000411;0;1.044444;0.999984256;0.999984428
21.157811;1.05183988;0.406583146;-0.018481208;0.386544929;-0.0175704102;1.04629485;1.05758716;0.402626887;-0.000343670341;1.05184085;0.243949876;-0.0110889673;10;0.400000406;0;1.044444;0.999984256;0.999984422
21.158811;1.05183587;0.406568166;-0.0184945587;0.386532149;-0.0175831545;1.04628784;1.05758216;0.402613027;-0.000356283388;1.05183684;0.24394086;-0.0110969549;10;0.400000402;0;1.044444;0.999984254;0.999984419
21.159811;1.05183287;0.406551521;-0.0185062436;0.386517415;-0.0175943009;1.04628084;1.05757816;0.402600362;-0.000368895738;1.05183382;0.243930845;-0.011103943;10;0.400000398;0;1.044444;0.99998425;0.999984415
