time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.160811;1.05182886;0.406534875;-0.0185195956;0.386503048;-0.0176070516;1.04627284;1.05757317;0.402586503;-0.000381508094;1.05182981;0.243920831;-0.011111932;10;0.400000394;0;1.044444;0.999985245;0.999985412
21.161811;1.05182586;0.406519896;-0.0185329479;0.386489898;-0.0176197881;1.04626585;1.05756917;0.402572264;-0.000395695669;1.05182679;0.243911818;-0.0111199219;10;0.400000389;0;1.044444;0.999985241;0.999985409
21.162811;1.05182186;0.40650325;-0.018544634;0.386475528;-0.0176309588;1.04625885;1.05756518;0.402558026;-0.000408306957;1.05182277;0.243901806;-0.0111269131;10;0.400000385;0;1.044444;0.999985236;0.999985408
21.165811;1.05181186;0.406454982;-0.0185830258;0.38643326;-0.0176676151;1.04623686;1.0575512;0.402517651;-0.000446140402;1.05181271;0.243872772;-0.0111498944;10;0.40000037;0;1.044444;0.999985224;0.999985412
21.168811;1.05180187;0.406408384;-0.0186214121;0.386392557;-0.017704272;1.04621487;1.05753823;0.402476901;-0.000483976043;1.05180265;0.243844749;-0.0111728899;10;0.400000356;0;1.044444;0.999985216;0.999985426
21.169811;1.05179788;0.406391742;-0.0186347603;0.386378174;-0.0177170281;1.04620788;1.05753424;0.402464242;-0.00049658953;1.05179863;0.243834745;-0.0111808922;10;0.400000352;0;1.044444;0.999985214;0.999985432
21.170811;1.05179489;0.406376765;-0.0186464406;0.386365008;-0.0177281811;1.04620088;1.05753025;0.402450006;-0.000509203987;1.05179561;0.243825744;-0.0111878968;10;0.400000349;0;1.044444;0.999985212;0.999985438
21.171811;1.05179191;0.40636012;-0.0186597863;0.386350255;-0.0177409164;1.04619389;1.05752526;0.40243615;-0.000521819765;1.05179259;0.243815744;-0.0111959036;10;0.400000346;0;1.044444;0.99998521;0.999985444
21.173811;1.05178494;0.406330159;-0.0186848077;0.386324283;-0.0177648112;1.04617891;1.05751727;0.402409253;-0.000547052026;1.05178556;0.243797752;-0.011210923;10;0.400000339;0;1.044444;0.999985207;0.999985454
21.174811;1.05178096;0.406313508;-0.0186964841;0.386309895;-0.0177759704;1.04617191;1.05751227;0.402396974;-0.00055966909;1.05178155;0.243787759;-0.0112179348;10;0.400000335;0;1.044444;0.999985206;0.999985458
21.176811;1.051775;0.40628353;-0.018721503;0.386283549;-0.017799831;1.04615794;1.05750428;0.402370079;-0.000584901516;1.05177553;0.243769779;-0.0112329603;10;0.400000326;0;1.044444;0.999985203;0.999985463
21.177811;1.05177102;0.406266871;-0.0187348461;0.386269156;-0.0178125673;1.04615095;1.05749927;0.402357802;-0.000595941136;1.05177152;0.243759791;-0.0112409734;10;0.400000322;0;1.044444;0.999985202;0.999985465
21.179811;1.05176506;0.406236878;-0.018759867;0.386242802;-0.0178364173;1.04613699;1.05749126;0.402330915;-0.000621167152;1.05176551;0.243741819;-0.0112559999;10;0.400000313;0;1.044444;0.999985202;0.999985466
21.180811;1.05176109;0.406221879;-0.0187715445;0.386229991;-0.0178475659;1.04612901;1.05748625;0.402318641;-0.000633778042;1.05176151;0.243732833;-0.0112630135;10;0.400000308;0;1.044444;0.999985204;0.999985467
21.181811;1.05175811;0.406205212;-0.0187848884;0.386215227;-0.0178602823;1.04612204;1.05748224;0.402304413;-0.000646386291;1.05175851;0.243722846;-0.0112710271;10;0.400000304;0;1.044444;0.999985206;0.999985468
21.182811;1.05175413;0.406190212;-0.0187965653;0.386202415;-0.0178714316;1.04611507;1.05747822;0.402291762;-0.000658992383;1.05175451;0.243713858;-0.0112780405;10;0.400000301;0;1.044444;0.99998521;0.99998547
21.183811;1.05175115;0.406175212;-0.0188099081;0.386189237;-0.0178841495;1.04610809;1.0574732;0.402279494;-0.000671596907;1.05175151;0.243704869;-0.0112860534;10;0.400000298;0;1.044444;0.999985217;0.999985471
21.184811;1.05174817;0.406160213;-0.0188215831;0.386176059;-0.0178952841;1.04610112;1.05746919;0.40226527;-0.000682622605;1.05174851;0.243695878;-0.0112930654;10;0.400000296;0;1.044444;0.999985225;0.999985473
21.185811;1.05174419;0.406145215;-0.0188349233;0.386163249;-0.0179080217;1.04609415;1.05746516;0.402252624;-0.000695222505;1.05174451;0.243686886;-0.0113010761;10;0.400000296;0;1.044444;0.999986236;0.999986475
21.187811;1.05173823;0.406115223;-0.0188582645;0.386136899;-0.017930298;1.04608021;1.05745612;0.402227715;-0.000720418816;1.05173852;0.243668895;-0.0113150925;10;0.400000299;0;1.044444;0.999986265;0.999986476
21.190811;1.05172829;0.406070244;-0.0188949244;0.38609775;-0.0179653239;1.04605928;1.05744405;0.402189784;-0.000756633201;1.05172853;0.243641893;-0.0113370995;10;0.400000312;0;1.044444;0.999986324;0.999986471
21.191811;1.05172431;0.406055252;-0.0189082493;0.386084948;-0.0179780697;1.04605231;1.05743903;0.402175944;-0.000769231421;1.05172454;0.243632889;-0.0113450956;10;0.400000317;0;1.044444;0.999986347;0.999986467
21.194811;1.05171435;0.406010283;-0.0189448714;0.386045813;-0.0180131098;1.04603136;1.05742698;0.402138012;-0.000805449493;1.05171455;0.243605861;-0.0113670636;10;0.40000033;0;1.044444;0.999986425;0.999986444
21.195811;1.05171136;0.405995293;-0.0189565178;0.386032647;-0.0180242578;1.04602438;1.05742296;0.402125369;-0.000818048391;1.05171156;0.243596848;-0.0113740474;10;0.400000332;0;1.044444;0.999986453;0.999986433
21.196811;1.05170837;0.405980304;-0.0189681625;0.386019483;-0.0180354067;1.04601739;1.05741795;0.402113107;-0.00082907269;1.05170857;0.243587835;-0.0113810292;10;0.400000332;0;1.044444;0.999986482;0.99998642
21.197811;1.05170538;0.405966982;-0.0189814729;0.386007902;-0.0180481413;1.0460104;1.05741394;0.402100464;-0.00084167339;1.05170558;0.243579821;-0.0113890095;10;0.400000329;0;1.044444;0.99998651;0.999986405
21.198811;1.05170139;0.405951991;-0.0189931161;0.385995105;-0.0180593096;1.0460034;1.05740993;0.4020894;-0.000854275325;1.05170159;0.243570807;-0.0113959886;10;0.400000324;0;1.044444;0.999986537;0.999986388
21.200811;1.0516954;0.405922009;-0.0190164036;0.385968778;-0.0180816161;1.04598941;1.05740191;0.402064121;-0.000877907396;1.05169562;0.24355278;-0.011409945;10;0.400000306;0;1.044444;0.999986588;0.999986349
21.201811;1.0516914;0.405908682;-0.0190297154;0.385957567;-0.0180943739;1.04598341;1.0573969;0.402051861;-0.000888938619;1.05169164;0.243544769;-0.0114179231;10;0.400000293;0;1.044444;0.999986612;0.999986327
21.204811;1.0516824;0.40586537;-0.0190646605;0.38591966;-0.018127852;1.0459624;1.05738487;0.402013939;-0.000925193493;1.05168269;0.243518744;-0.0114388618;10;0.400000248;0;1.044444;0.999986674;0.999986257
21.205811;1.05167839;0.405850375;-0.0190779798;0.385906862;-0.0181406166;1.0459554;1.05738085;0.402002873;-0.000937807952;1.05167871;0.243509739;-0.0114468433;10;0.400000231;0;1.044444;0.999986692;0.999986231
21.207811;1.05167238;0.405822049;-0.0191012944;0.385882114;-0.0181629448;1.04594138;1.05737283;0.401977584;-0.000961466265;1.05167274;0.243492735;-0.0114608087;10;0.400000196;0;1.044444;0.999986725;0.999986175
21.208811;1.05166937;0.40580705;-0.0191129568;0.385868946;-0.0181741096;1.04593538;1.05736781;0.401966895;-0.000972510407;1.05166975;0.243483735;-0.0114677921;10;0.400000178;0;1.044444;0.99998674;0.999986144
21.211811;1.05165935;0.405763707;-0.0191479627;0.385831392;-0.018207623;1.04591436;1.05735576;0.401930528;-0.0010087957;1.05165979;0.243457743;-0.0114887405;10;0.400000127;0;1.044444;0.999986774;0.999986045
21.212811;1.05165635;0.405750367;-0.0191613027;0.385819809;-0.018220373;1.04590736;1.05735175;0.401917878;-0.00101983973;1.05165679;0.243449747;-0.0114967219;10;0.400000111;0;1.044444;0.999987782;0.999987009
21.213811;1.05165235;0.405735358;-0.0191729774;0.385807009;-0.018231555;1.04590135;1.05734773;0.401905225;-0.00103245946;1.0516528;0.243440751;-0.0115037023;10;0.400000097;0;1.044444;0.999987788;0.999986973
21.215811;1.05164634;0.405708665;-0.0191963295;0.385783849;-0.0182538825;1.04588735;1.0573397;0.40188149;-0.00105612021;1.0516468;0.243424758;-0.0115176597;10;0.400000072;0;1.044444;0.999987792;0.999986899
21.217811;1.05164034;0.405680299;-0.019219682;0.385759112;-0.0182762064;1.04587435;1.05733168;0.401857746;-0.00107820087;1.05164079;0.243407764;-0.0115316134;10;0.400000056;0;1.044444;0.999987786;0.999986824
21.218811;1.05163634;0.40566528;-0.0192313574;0.385746321;-0.0182873841;1.04586735;1.05732666;0.40184704;-0.00109081724;1.05163678;0.243398767;-0.0115385893;10;0.400000051;0;1.044444;0.99998778;0.999986787
21.222811;1.05162434;0.405610184;-0.0192780468;0.385698463;-0.0183320137;1.04584032;1.05731062;0.401799518;-0.0011365452;1.05162474;0.243365782;-0.0115664924;10;0.40000005;0;1.044444;0.99998773;0.999986648
21.223811;1.05162034;0.405596822;-0.0192897157;0.385687266;-0.0183431847;1.04583332;1.05730661;0.401788421;-0.00114915863;1.05162072;0.243357787;-0.0115734693;10;0.400000052;0;1.044444;0.999987713;0.999986616
21.226811;1.05161134;0.405555054;-0.0193247147;0.38565099;-0.0183766357;1.04581328;1.05729459;0.401753543;-0.00118384374;1.05161168;0.243332808;-0.0115944067;10;0.400000065;0;1.044444;0.999987656;0.999986528
21.231811;1.05159533;0.405486517;-0.0193830276;0.385591927;-0.0184323855;1.04578021;1.05727457;0.401694887;-0.00124060648;1.05159559;0.243291873;-0.0116293286;10;0.400000083;0;1.044444;0.999987558;0.999986427
21.233811;1.05158932;0.405459765;-0.0194046836;0.385568778;-0.0184530903;1.04576719;1.05726655;0.401672686;-0.00126426601;1.05158956;0.243275912;-0.0116423035;10;0.40000008;0;1.044444;0.99998752;0.999986407
21.236811;1.05158029;0.405419644;-0.0194396681;0.385534049;-0.0184865273;1.04574816;1.05725453;0.401637807;-0.00129739913;1.0515805;0.243251984;-0.0116632712;10;0.400000059;0;1.044444;0.999987467;0.999986402
21.237811;1.05157628;0.405406274;-0.0194513304;0.385522839;-0.0184976922;1.04574115;1.05725053;0.401626705;-0.00130844447;1.05157648;0.243244011;-0.0116702628;10;0.400000048;0;1.044444;0.999987451;0.999986407
21.240811;1.05156725;0.405366167;-0.0194846523;0.38548811;-0.0185295513;1.04572212;1.05723853;0.401593395;-0.00134315768;1.05156742;0.243220104;-0.0116902486;10;0.400000011;0;1.044444;0.999987404;0.999986434
21.241811;1.05156424;0.405352799;-0.0194963151;0.385476533;-0.018540699;1.04571511;1.05723553;0.401581911;-0.00135420173;1.0515644;0.243212137;-0.0116972478;10;0.399999997;0;1.044444;0.99998839;0.999987447
21.243811;1.05155821;0.405327733;-0.0195196399;0.385454961;-0.0185629939;1.04570209;1.05722755;0.401559698;-0.00137629106;1.05155836;0.243197206;-0.0117112522;10;0.399999968;0;1.044444;0.99998836;0.999987477
21.247811;1.05154617;0.405274275;-0.0195646208;0.385408629;-0.0186059971;1.04567605;1.05721162;0.401515278;-0.00142045888;1.05154626;0.243165338;-0.0117382868;10;0.399999907;0;1.044444;0.999988299;0.999987553
21.248811;1.05154216;0.405262579;-0.0195746167;0.385398992;-0.0186155774;1.04567004;1.05720764;0.401505753;-0.00143307468;1.05154224;0.243158366;-0.0117443011;10;0.399999892;0;1.044444;0.999988285;0.999987577
21.250811;1.05153614;0.405235854;-0.0195979442;0.385375812;-0.0186378754;1.04565702;1.05719968;0.401483555;-0.00145515182;1.05153618;0.243142415;-0.0117583363;10;0.399999861;0;1.044444;0.999988259;0.99998763
21.251811;1.05153313;0.405222491;-0.019607943;0.385364219;-0.0186474412;1.04565101;1.0571967;0.40147208;-0.00146618888;1.05153316;0.243134436;-0.0117643571;10;0.399999847;0;1.044444;0.999988249;0.999987659
21.254811;1.05152411;0.40518407;-0.0196412804;0.38533103;-0.0186793158;1.04563098;1.05718475;0.401440379;-0.00149930537;1.05152407;0.243111486;-0.0117844321;10;0.399999806;0;1.044444;0.999988231;0.999987757
21.257811;1.05151509;0.405147319;-0.0196746285;0.385299434;-0.0187111929;1.04561193;1.0571728;0.401407114;-0.0015308461;1.05151499;0.243089517;-0.0118045233;10;0.399999767;0;1.044444;0.999988224;0.999987858
21.258811;1.05151209;0.405133959;-0.0196863018;0.385287847;-0.0187223448;1.04560591;1.05716981;0.401397224;-0.00154188453;1.05151196;0.243081522;-0.0118115561;10;0.399999753;0;1.044444;0.999988222;0.999987892
21.259811;1.05150908;0.405120601;-0.0196979754;0.385276262;-0.018733495;1.04559989;1.05716583;0.401386138;-0.00155292541;1.05150893;0.243073524;-0.0118185896;10;0.39999974;0;1.044444;0.99998822;0.999987924
21.265811;1.05149108;0.405045487;-0.019763004;0.385211524;-0.0187956066;1.04556176;1.0571429;0.40132238;-0.00161920169;1.05149081;0.243028479;-0.01185779;10;0.399999657;0;1.044444;0.999988187;0.999988084
21.267811;1.05148507;0.405022138;-0.0197846672;0.38519153;-0.0188163001;1.04554972;1.05713492;0.401301764;-0.001639734;1.05148478;0.243014451;-0.0118708533;10;0.399999632;0;1.044444;0.999988165;0.999988121
21.268811;1.05148207;0.405008802;-0.0197946619;0.385179946;-0.0188258522;1.0455427;1.05713193;0.40129186;-0.00165079036;1.05148177;0.243006437;-0.0118768834;10;0.399999622;0;1.044444;0.999988151;0.999988137
21.272811;1.05147004;0.404960497;-0.019837953;0.385138356;-0.0188672188;1.04551866;1.05711695;0.401250206;-0.00169346147;1.05146973;0.24297739;-0.0119029886;10;0.399999592;0;1.044444;0.999988074;0.999988194
21.273811;1.05146703;0.40494718;-0.019849606;0.385126765;-0.0188783514;1.04551166;1.05711295;0.401240671;-0.00170452695;1.05146673;0.242969382;-0.0119100103;10;0.399999588;0;1.044444;0.99998905;0.999989207
21.275811;1.05146101;0.404923895;-0.0198712437;0.38510675;-0.018899031;1.04549967;1.05710494;0.401220022;-0.001725084;1.05146073;0.242955374;-0.0119230458;10;0.399999581;0;1.044444;0.999988997;0.999989233
21.276811;1.051458;0.404912257;-0.0198812289;0.385096742;-0.0189085781;1.04549368;1.05710194;0.401210107;-0.0017361504;1.05145773;0.242948374;-0.0119290586;10;0.399999579;0;1.044444;0.999988969;0.999989246
21.277811;1.05145499;0.404898957;-0.0198928812;0.385085148;-0.0189197108;1.04548768;1.05709794;0.401198997;-0.00174721903;1.05145473;0.242940377;-0.0119360678;10;0.399999577;0;1.044444;0.99998894;0.999989257
21.278811;1.05145298;0.404887326;-0.0199028678;0.385074773;-0.018929241;1.04548169;1.05709393;0.401189465;-0.00175828801;1.05145274;0.242933382;-0.0119420729;10;0.399999575;0;1.044444;0.999988911;0.999989268
21.279811;1.05144997;0.404875698;-0.0199128558;0.385064765;-0.0189387904;1.04547471;1.05709093;0.401179556;-0.00176777877;1.05144975;0.242926389;-0.0119480739;10;0.399999572;0;1.044444;0.999988883;0.999989278
21.281811;1.05144395;0.404852448;-0.0199345041;0.38504475;-0.0189594789;1.04546273;1.05708291;0.401158928;-0.00178991673;1.05144377;0.242912408;-0.0119610644;10;0.399999564;0;1.044444;0.99998883;0.999989291
21.282811;1.05144095;0.404839161;-0.0199444979;0.385033156;-0.0189690334;1.04545674;1.05707991;0.401149025;-0.00179940711;1.05144078;0.242904419;-0.0119670552;10;0.399999557;0;1.044444;0.999988805;0.999989294
21.284811;1.05143494;0.404815924;-0.0199661573;0.385013141;-0.0189897342;1.04544477;1.05707189;0.401128407;-0.00182154353;1.05143481;0.242890442;-0.0119800316;10;0.39999954;0;1.044444;0.999988758;0.999989293
21.285811;1.05143194;0.404804306;-0.0199761557;0.385003135;-0.0189992956;1.04543878;1.05706889;0.401118508;-0.00183103234;1.05143182;0.242883454;-0.0119860183;10;0.399999529;0;1.044444;0.999988736;0.999989287
21.288811;1.05142296;0.404769458;-0.0200078225;0.384973113;-0.0190295786;1.04542083;1.05705787;0.401089577;-0.00186264828;1.05142286;0.24286249;-0.0120049773;10;0.39999949;0;1.044444;0.999988676;0.999989257
21.289811;1.05142096;0.40475784;-0.0200194898;0.38496274;-0.0190407151;1.04541484;1.05705387;0.401080062;-0.00187370976;1.05142087;0.242855502;-0.0120119637;10;0.399999476;0;1.044444;0.999988656;0.999989244
21.290811;1.05141797;0.404746223;-0.0200294902;0.384952732;-0.0190502854;1.04540886;1.05704986;0.401068972;-0.00188319229;1.05141789;0.242848515;-0.0120179502;10;0.399999463;0;1.044444;0.999988637;0.999989229
21.291811;1.05141498;0.404734602;-0.0200394905;0.384942725;-0.0190598562;1.04540287;1.05704686;0.401059081;-0.00189424716;1.0514149;0.242841527;-0.0120239366;10;0.399999451;0;1.044444;0.999988618;0.999989214
21.293811;1.05140901;0.404711353;-0.0200611574;0.384922709;-0.0190805835;1.0453909;1.05703885;0.401040061;-0.00191477543;1.05140893;0.24282755;-0.0120369086;10;0.399999431;0;1.044444;0.999988581;0.999989181
21.295811;1.05140305;0.404688089;-0.0200811584;0.384902693;-0.0190997257;1.04537893;1.05703183;0.401020666;-0.00193529186;1.05140295;0.242813571;-0.0120488783;10;0.399999418;0;1.044444;0.999988547;0.999989146
21.296811;1.05140107;0.404676451;-0.0200911598;0.384892319;-0.0191092788;1.04537295;1.05702882;0.40101078;-0.00194475786;1.05140095;0.24280658;-0.0120548621;10;0.399999415;0;1.044444;0.999988531;0.999989129
21.298811;1.05139511;0.404653159;-0.020112832;0.384872304;-0.0191300074;1.04536097;1.0570208;0.400991763;-0.00196526567;1.05139496;0.242792592;-0.0120678282;10;0.399999413;0;1.044444;0.999988501;0.999989095
21.301811;1.05138617;0.404619857;-0.0201428498;0.384843869;-0.0191587241;1.04534301;1.05701077;0.400962474;-0.00199680108;1.05138597;0.242772594;-0.0120857767;10;0.399999416;0;1.044444;0.999988464;0.999989051
21.302811;1.05138419;0.404608193;-0.0201528586;0.3848335;-0.0191682783;1.04533702;1.05700676;0.400954538;-0.00200625979;1.05138396;0.24276559;-0.01209176;10;0.399999417;0;1.044444;0.999988455;0.999989038
21.303811;1.0513812;0.404596527;-0.0201628688;0.384823499;-0.0191778512;1.04533203;1.05700375;0.400944645;-0.00201729165;1.05138096;0.242758584;-0.0120977441;10;0.399999418;0;1.044444;0.999988448;0.999989026
21.304811;1.05137822;0.404586525;-0.020174547;0.384815084;-0.0191890099;1.04532604;1.05699974;0.40093513;-0.00202674684;1.05137795;0.242752576;-0.0121047291;10;0.399999419;0;1.044444;0.999988444;0.999989015
21.305811;1.05137523;0.404574853;-0.0201845596;0.384805089;-0.0191985841;1.04532005;1.05699573;0.400925615;-0.00203620018;1.05137495;0.242745566;-0.0121107155;10;0.399999419;0;1.044444;0.999988441;0.999989004
21.307811;1.05136926;0.404551506;-0.0202045867;0.384785105;-0.0192177345;1.04530807;1.05698871;0.400906207;-0.00205667612;1.05136893;0.242731543;-0.0121226942;10;0.399999418;0;1.044444;0.999988439;0.999988986
21.308811;1.05136728;0.404541496;-0.0202146007;0.384776337;-0.0192272924;1.04530208;1.0569857;0.400896314;-0.00206612194;1.05136692;0.24272553;-0.012128687;10;0.399999416;0;1.044444;0.99998944;0.999989978
21.312811;1.05135633;0.404496453;-0.0202546578;0.384737615;-0.0192655822;1.0452791;1.05697166;0.40085908;-0.00210704791;1.05135589;0.242698463;-0.0121526834;10;0.399999397;0;1.044444;0.999989452;0.99998996
21.314811;1.05135035;0.40447477;-0.0202746873;0.384719231;-0.0192847359;1.04526711;1.05696464;0.400841249;-0.00212592671;1.05134987;0.24268542;-0.0121646962;10;0.399999382;0;1.044444;0.999989461;0.999989964
21.318811;1.05133939;0.404429764;-0.0203147479;0.384680507;-0.019323029;1.04524411;1.05695059;0.400804008;-0.00216682734;1.05133885;0.242658318;-0.012188748;10;0.39999935;0;1.044444;0.999989482;0.999990012
21.320811;1.0513334;0.404408107;-0.0203347783;0.384662114;-0.0193421918;1.04523311;1.05694358;0.400786172;-0.0021857023;1.05133285;0.242645259;-0.0122007819;10;0.399999339;0;1.044444;0.999989495;0.999990056
21.321811;1.0513314;0.404398115;-0.020344793;0.384653342;-0.0193517567;1.04522711;1.05693957;0.400778231;-0.0021951427;1.05133086;0.242639228;-0.0122067992;10;0.399999334;0;1.044444;0.999989503;0.999990083
21.323811;1.05132539;0.404376472;-0.0203648206;0.384634937;-0.0193709272;1.0452161;1.05693355;0.400758436;-0.00221560075;1.05132487;0.242626163;-0.0122188314;10;0.399999329;0;1.044444;0.99998952;0.999990142
21.324811;1.05132339;0.404364819;-0.0203748335;0.384624572;-0.0193804955;1.04521009;1.05692955;0.400750493;-0.00222504576;1.05132288;0.242619128;-0.0122248456;10;0.399999328;0;1.044444;0.99998953;0.999990174
21.327811;1.05131435;0.404333205;-0.0204048703;0.384597736;-0.0194092553;1.04519307;1.05691953;0.400722744;-0.00225338555;1.05131393;0.242600022;-0.0122428807;10;0.39999933;0;1.044444;0.999989564;0.999990268
21.328811;1.05131233;0.404323227;-0.020413215;0.38458895;-0.019417236;1.04518707;1.05691553;0.400714793;-0.00226283654;1.05131196;0.242593986;-0.0122478911;10;0.399999332;0;1.044444;0.999989576;0.999990295
21.329811;1.05130931;0.404311584;-0.0204232259;0.384578942;-0.0194268187;1.04518206;1.05691252;0.400704882;-0.00227386378;1.05130898;0.24258695;-0.0122539017;10;0.399999334;0;1.044444;0.999989588;0.99999032
21.330811;1.05130628;0.404301608;-0.0204332363;0.384570518;-0.0194363992;1.04517605;1.05690952;0.400696546;-0.00228331558;1.05130601;0.242580915;-0.0122599127;10;0.399999336;0;1.044444;0.999989599;0.999990341
21.332811;1.05130123;0.404279995;-0.0204532555;0.384551717;-0.0194555344;1.04516504;1.05690251;0.400678662;-0.00230222562;1.05130107;0.242567847;-0.0122719369;10;0.39999934;0;1.044444;0.999989619;0.99999037
21.333811;1.0512982;0.404270025;-0.0204632645;0.384543291;-0.0194651077;1.04515904;1.05689851;0.400670693;-0.00231168323;1.05129811;0.242561815;-0.0122779504;10;0.399999343;0;1.044444;0.999989627;0.999990376
21.334811;1.05129617;0.404260055;-0.0204716062;0.384534499;-0.0194730748;1.04515404;1.0568955;0.400660764;-0.00232113888;1.05129614;0.242555785;-0.0122829649;10;0.399999345;0;1.044444;0.999989635;0.999990378
21.335811;1.05129314;0.404250087;-0.0204816137;0.384526073;-0.0194826437;1.04514805;1.0568925;0.400652406;-0.00233059426;1.05129318;0.242549757;-0.0122889803;10;0.399999348;0;1.044444;0.999989641;0.999990375
21.336811;1.05129011;0.404238453;-0.0204916198;0.384516062;-0.0194922103;1.04514305;1.0568885;0.400644425;-0.00234005133;1.05129022;0.242542732;-0.0122949962;10;0.399999352;0;1.044444;0.999989647;0.999990367
21.337811;1.05128708;0.404228486;-0.0205016244;0.384507636;-0.0195017745;1.04513706;1.0568855;0.400634484;-0.00234950559;1.05128727;0.242536708;-0.0123010125;10;0.399999356;0;1.044444;0.999989652;0.999990355
21.338811;1.05128505;0.40421852;-0.0205116271;0.384498847;-0.0195113176;1.04513207;1.0568825;0.400626115;-0.00235895919;1.05128531;0.242530687;-0.012307029;10;0.399999363;0;1.044444;0.999989658;0.999990339
21.340811;1.05127999;0.404196921;-0.0205299599;0.384480056;-0.0195288297;1.04512009;1.05687551;0.400608171;-0.00237786683;1.0512804;0.242517651;-0.0123180615;10;0.399999379;0;1.044444;0.99998967;0.999990298
21.341811;1.05127696;0.404186954;-0.0205399565;0.38447164;-0.0195383842;1.0451151;1.05687151;0.400600173;-0.00238732119;1.05127745;0.242511635;-0.0123240766;10;0.39999939;0;1.044444;0.999989677;0.999990273
21.342811;1.05127394;0.404176985;-0.0205499514;0.384463228;-0.0195479365;1.04510912;1.05686852;0.400591794;-0.00239677322;1.0512745;0.24250562;-0.0123300903;10;0.399999403;0;1.044444;0.999989683;0.999990247
21.343811;1.05127191;0.404167015;-0.0205582779;0.384454454;-0.019555883;1.04510413;1.05686553;0.400583414;-0.00240622549;1.05127255;0.242499606;-0.0123351022;10;0.399999417;0;1.044444;0.99998969;0.999990219
21.344811;1.05126889;0.404157043;-0.0205682698;0.384446049;-0.0195654319;1.04509815;1.05686154;0.400573836;-0.00241568057;1.05126959;0.242493593;-0.0123411119;10;0.399999433;0;1.044444;0.999989696;0.999990191
21.346811;1.05126384;0.404137091;-0.0205865851;0.384428884;-0.0195829235;1.04508717;1.05685557;0.400557073;-0.00243458872;1.05126468;0.242481569;-0.0123521236;10;0.399999471;0;1.044444;0.999989709;0.999990133
21.347811;1.05126082;0.404125445;-0.0205965763;0.384418903;-0.019592471;1.04508218;1.05685258;0.400548691;-0.00244404445;1.05126172;0.242474558;-0.0123581247;10;0.399999493;0;1.044444;0.999990715;0.999991104
21.348811;1.0512578;0.404115463;-0.0206065682;0.38441051;-0.0196020191;1.04507719;1.0568486;0.400540688;-0.0024535038;1.05125876;0.242468547;-0.0123641223;10;0.399999517;0;1.044444;0.999990722;0.999991075
21.350811;1.05125276;0.404095495;-0.0206248882;0.384393364;-0.0196195142;1.0450662;1.05684264;0.400522348;-0.00247242172;1.05125382;0.242456525;-0.0123751064;10;0.399999573;0;1.044444;0.999990733;0.999991016
21.351811;1.05125074;0.404085509;-0.0206348831;0.384384611;-0.0196290471;1.04506021;1.05683866;0.400514348;-0.00248188476;1.05125184;0.242450515;-0.0123810931;10;0.399999604;0;1.044444;0.999990738;0.999990987
21.352811;1.05124773;0.404075521;-0.0206432121;0.384376224;-0.0196370148;1.04505521;1.05683568;0.400505971;-0.0024913464;1.05124886;0.242444505;-0.0123860764;10;0.399999637;0;1.044444;0.999990744;0.999990958
21.354811;1.0512427;0.404055544;-0.0206632055;0.384359088;-0.0196561082;1.04504421;1.05682973;0.400489224;-0.00250869442;1.05124388;0.242432485;-0.0123980338;10;0.399999705;0;1.044444;0.999990756;0.999990902
21.355811;1.05123968;0.404045554;-0.0206715364;0.384350703;-0.0196640821;1.04503921;1.05682576;0.400481234;-0.00251815984;1.05124088;0.242426476;-0.0124030085;10;0.39999974;0;1.044444;0.999990763;0.999990875
21.356811;1.05123767;0.404035564;-0.0206815345;0.384341952;-0.0196736254;1.0450332;1.05682278;0.400472867;-0.00252762298;1.05123887;0.242420467;-0.0124089808;10;0.399999775;0;1.044444;0.99999077;0.999990849
21.358811;1.05123164;0.404015582;-0.0206998654;0.384325184;-0.0196911718;1.0450232;1.05681683;0.400456144;-0.00254654875;1.05123284;0.24240845;-0.0124199192;10;0.399999845;0;1.044444;0.999990784;0.999990799
21.359811;1.05122963;0.404007257;-0.0207081982;0.384318018;-0.0196991373;1.04501719;1.05681285;0.400448167;-0.00255443635;1.05123082;0.242403442;-0.012424886;10;0.399999879;0;1.044444;0.999990791;0.999990775
21.361811;1.05122461;0.403987271;-0.0207281987;0.384300882;-0.0197182639;1.04500718;1.05680689;0.400431467;-0.00257335926;1.05122577;0.242391429;-0.0124368185;10;0.399999944;0;1.044444;0.999990801;0.99999073
21.362811;1.05122161;0.403977277;-0.0207365338;0.384292496;-0.0197262532;1.04500117;1.05680391;0.400423123;-0.00258282032;1.05122273;0.242385424;-0.0124417856;10;0.399999975;0;1.044444;0.999990803;0.999990708
21.363811;1.0512196;0.403967283;-0.0207465367;0.384283744;-0.0197358095;1.04499616;1.05679993;0.400415162;-0.00259228408;1.05122069;0.24237942;-0.0124477541;10;0.400000005;0;1.044444;0.999990805;0.999990687
21.365811;1.05121459;0.403947294;-0.0207648803;0.384266605;-0.019753356;1.04498514;1.05679398;0.400398491;-0.00260963199;1.05121561;0.242367415;-0.0124586967;10;0.400000063;0;1.044444;0.999990802;0.999990647
21.367811;1.05120859;0.403928973;-0.0207832294;0.384251418;-0.0197709201;1.0449751;1.05678802;0.400381834;-0.00262856269;1.05120952;0.242356419;-0.0124696501;10;0.400000117;0;1.044444;0.999990795;0.999990613
21.368811;1.05120659;0.403918979;-0.0207915723;0.384242666;-0.0197788902;1.04496909;1.05678404;0.400375465;-0.00263645654;1.05120748;0.242350423;-0.0124746321;10;0.400000143;0;1.044444;0.99999079;0.999990599
21.373811;1.05119358;0.403870679;-0.0208366277;0.384201582;-0.0198219711;1.04494297;1.05676912;0.400333887;-0.00268226194;1.05119425;0.242321471;-0.0125015987;10;0.40000026;0;1.044444;0.999990751;0.999990561
21.374811;1.05119158;0.403860685;-0.0208466386;0.384192823;-0.0198315287;1.04493794;1.05676513;0.400327536;-0.00269017052;1.0511922;0.242315484;-0.0125076021;10;0.40000028;0;1.044444;0.999990739;0.999990561
21.376811;1.05118659;0.403842363;-0.020863325;0.384177244;-0.0198474928;1.04492789;1.05675915;0.400310928;-0.00270913965;1.05118713;0.242304513;-0.0125176165;10;0.400000314;0;1.044444;0.999990712;0.999990569
21.377811;1.05118359;0.403832367;-0.0208733339;0.38416884;-0.0198570699;1.04492187;1.05675616;0.400302627;-0.0027170476;1.0511841;0.242298529;-0.0125236275;10;0.400000329;0;1.044444;0.999990697;0.999990576
21.381811;1.05117362;0.403795699;-0.0209083634;0.384137622;-0.0198905835;1.04490178;1.05674417;0.400272593;-0.00275341377;1.05117402;0.242276606;-0.0125446977;10;0.400000364;0;1.044444;0.999990644;0.999990618
21.382811;1.05117163;0.403785694;-0.0209183701;0.384128834;-0.0199001407;1.04489675;1.05674016;0.400264676;-0.00276132617;1.05117201;0.242270626;-0.0125507211;10;0.400000366;0;1.044444;0.999990634;0.999990631
21.383811;1.05116963;0.403777352;-0.0209267107;0.384121629;-0.0199081118;1.04489173;1.05673716;0.400256382;-0.00277081367;1.05117;0.242265648;-0.0125557462;10;0.400000366;0;1.044444;0.999990627;0.999990644
21.384811;1.05116664;0.403767341;-0.0209350524;0.384113202;-0.0199161013;1.04488572;1.05673415;0.400249664;-0.00277872449;1.051167;0.242259669;-0.0125607726;10;0.400000363;0;1.044444;0.999990623;0.999990657
21.389811;1.05115467;0.403722248;-0.0209801258;0.384074708;-0.0199591617;1.04486064;1.05671906;0.40021134;-0.00282301525;1.05115499;0.242232768;-0.0125879154;10;0.400000331;0;1.044444;0.999990642;0.999990708
21.390811;1.05115167;0.403712223;-0.0209884808;0.384066274;-0.0199671525;1.04485563;1.05671604;0.400203042;-0.00283092698;1.05115199;0.242226785;-0.012592944;10;0.400000323;0;1.044444;0.999991652;0.999991714
21.393811;1.05114468;0.403685466;-0.021013552;0.384043424;-0.019991092;1.04484061;1.05670696;0.400179715;-0.00285781586;1.05114499;0.242210828;-0.0126080238;10;0.4000003;0;1.044444;0.999991685;0.999991722
21.395811;1.05113969;0.403667065;-0.0210319311;0.384027792;-0.0200086477;1.0448306;1.0567009;0.40016468;-0.00287363936;1.05114;0.242199853;-0.0126190715;10;0.400000288;0;1.044444;0.999991705;0.999991719
21.396811;1.0511377;0.403657028;-0.0210402854;0.384019004;-0.0200166241;1.04482559;1.05669688;0.400158328;-0.00288313134;1.051138;0.242193865;-0.0126240937;10;0.400000282;0;1.044444;0.999991714;0.999991714
21.402811;1.05112271;0.403603457;-0.0210920495;0.383973745;-0.0200661224;1.04479561;1.05667873;0.400113191;-0.00293376515;1.05112303;0.242161942;-0.0126551962;10;0.400000267;0;1.044444;0.999991742;0.999991663
21.405811;1.05111571;0.403576677;-0.0211170833;0.383950931;-0.0200900737;1.04478063;1.05666967;0.400091396;-0.00295909447;1.05111604;0.242145987;-0.0126702171;10;0.40000028;0;1.044444;0.999991741;0.999991634
21.406811;1.05111371;0.403568308;-0.0211254254;0.383943731;-0.0200980534;1.04477564;1.05666765;0.400084276;-0.00296701128;1.05111404;0.242141004;-0.0126752188;10;0.400000287;0;1.044444;0.999991739;0.999991625
21.407811;1.05111171;0.403559941;-0.0211354327;0.383936529;-0.0201076198;1.04477065;1.05666464;0.400075956;-0.00297650924;1.05111204;0.24213602;-0.0126812181;10;0.400000296;0;1.044444;0.999991737;0.999991617
21.408811;1.05110871;0.403551575;-0.0211437715;0.383929691;-0.020115621;1.04476567;1.05666163;0.400069212;-0.0029844308;1.05110904;0.242131037;-0.012686215;10;0.400000306;0;1.044444;0.999991735;0.999991609
21.410811;1.05110471;0.403533181;-0.0211604449;0.383913696;-0.0201315886;1.0447567;1.05665561;0.400055725;-0.0030018524;1.05110504;0.242120068;-0.0126962024;10;0.400000327;0;1.044444;0.999991728;0.999991597
21.413811;1.05109772;0.403508108;-0.0211854481;0.38389244;-0.0201555677;1.04474176;1.0566466;0.400033915;-0.00302561554;1.05109804;0.24210511;-0.0127111708;10;0.400000356;0;1.044444;0.999991712;0.999991588
21.414811;1.05109472;0.40349809;-0.0211937813;0.383884012;-0.0201635747;1.04473678;1.0566436;0.400027171;-0.00303511171;1.05109504;0.242099122;-0.0127161583;10;0.400000364;0;1.044444;0.999991705;0.999991588
21.420811;1.05108076;0.403448032;-0.0212437666;0.383841488;-0.0202115254;1.04470795;1.05662568;0.399983563;-0.00308415663;1.05108104;0.24206916;-0.0127460766;10;0.400000405;0;1.044444;0.999991644;0.999991601
21.421811;1.05107877;0.403439695;-0.0212520945;0.383834275;-0.0202195051;1.04470398;1.05662371;0.399976444;-0.00309205512;1.05107904;0.242064159;-0.0127510632;10;0.400000413;0;1.044444;0.999991632;0.999991607
21.423811;1.05107378;0.40342302;-0.0212687477;0.383820209;-0.0202354775;1.04469404;1.05661775;0.399962965;-0.00310784965;1.05107404;0.242054151;-0.0127610383;10;0.400000426;0;1.044444;0.999991609;0.999991623
21.426811;1.05106779;0.403396334;-0.0212920574;0.383796968;-0.0202578082;1.04468011;1.05660882;0.399942748;-0.00313310038;1.05106803;0.242038126;-0.0127750098;10;0.400000442;0;1.044444;0.999991573;0.999991649
21.428811;1.0510628;0.403379645;-0.0213087062;0.383782894;-0.0202737646;1.04467115;1.05660286;0.399927694;-0.0031488704;1.05106302;0.242028104;-0.0127849999;10;0.400000451;0;1.044444;0.999991549;0.999991666
21.429811;1.05106081;0.4033713;-0.0213170296;0.383775674;-0.020281731;1.04466617;1.05660087;0.399920576;-0.00315674884;1.05106101;0.242023092;-0.0127899982;10;0.400000455;0;1.044444;0.999991538;0.999991674
21.430811;1.05105781;0.403362952;-0.021325352;0.383768819;-0.020289715;1.04466119;1.05659788;0.399913836;-0.00316462809;1.051058;0.242018078;-0.0127949986;10;0.40000046;0;1.044444;0.999991526;0.99999168
21.434811;1.05104884;0.403331222;-0.0213569671;0.383741889;-0.0203199886;1.04464224;1.05658586;0.399886865;-0.00319612779;1.05104896;0.241999022;-0.0128140207;10;0.400000491;0;1.044444;0.999991483;0.999991698
21.435811;1.05104684;0.403322871;-0.0213652854;0.38373467;-0.0203279437;1.04463824;1.05658385;0.399879741;-0.00320399692;1.05104695;0.24199401;-0.0128190311;10;0.400000504;0;1.044444;0.999991474;0.999991702
21.437811;1.05104286;0.403306173;-0.0213819194;0.383720233;-0.0203438488;1.04462925;1.05657782;0.399866251;-0.00321973942;1.05104292;0.241983988;-0.0128290559;10;0.400000535;0;1.044444;0.999991458;0.99999171
21.438811;1.05104087;0.403297824;-0.0213885683;0.383713016;-0.0203502135;1.04462425;1.0565748;0.399859506;-0.00322761009;1.05104091;0.241978979;-0.0128330698;10;0.400000554;0;1.044444;0.999992451;0.999992716
21.439811;1.05103787;0.403289476;-0.0213968831;0.383706163;-0.0203581823;1.04461924;1.05657178;0.399854339;-0.00323548062;1.0510379;0.241973971;-0.0128380843;10;0.400000576;0;1.044444;0.999992444;0.999992723
21.440811;1.05103588;0.403281129;-0.021405197;0.383698947;-0.0203661307;1.04461523;1.05656976;0.399847217;-0.00324334801;1.05103589;0.241968966;-0.0128430993;10;0.4000006;0;1.044444;0.999992439;0.999992732
21.442811;1.05103189;0.403266101;-0.0214201556;0.383686099;-0.0203804396;1.04460522;1.05656372;0.399833733;-0.00325908896;1.05103188;0.241959961;-0.0128521304;10;0.400000652;0;1.044444;0.999992428;0.999992753
21.443811;1.0510289;0.403257753;-0.0214284679;0.383679248;-0.0203884056;1.04460121;1.0565607;0.399826995;-0.00326695982;1.05102887;0.241954961;-0.0128571466;10;0.400000679;0;1.044444;0.999992424;0.999992765
21.444811;1.0510269;0.403249407;-0.0214367807;0.383672031;-0.020396352;1.04459619;1.05655869;0.399819882;-0.00327482829;1.05102687;0.241949964;-0.0128621634;10;0.400000705;0;1.044444;0.99999242;0.999992779
21.445811;1.0510249;0.403241063;-0.0214450947;0.383664814;-0.0204042981;1.04459218;1.05655567;0.39981315;-0.00328270082;1.05102486;0.241944969;-0.0128671805;10;0.40000073;0;1.044444;0.999992415;0.999992794
21.447811;1.0510209;0.403226044;-0.0214600614;0.383651967;-0.0204186048;1.04458316;1.05654964;0.399801272;-0.00329844889;1.05102084;0.241935985;-0.0128762145;10;0.400000775;0;1.044444;0.999992407;0.999992827
21.448811;1.05101789;0.403217703;-0.0214683812;0.383645115;-0.0204265709;1.04457815;1.05654763;0.39979417;-0.00330474367;1.05101783;0.241930996;-0.0128812306;10;0.400000795;0;1.044444;0.999992401;0.999992845
21.451811;1.05101188;0.403194361;-0.0214916852;0.38362505;-0.0204488279;1.04456511;1.0565386;0.399774015;-0.00332837518;1.05101181;0.241917032;-0.0128952706;10;0.400000848;0;1.044444;0.999992381;0.9999929
21.452811;1.05100988;0.40318603;-0.0214983446;0.383617834;-0.0204551903;1.0445601;1.0565366;0.399768499;-0.00333625168;1.0510098;0.241912044;-0.0128992808;10;0.400000865;0;1.044444;0.999992373;0.999992919
21.453811;1.05100788;0.403177701;-0.0215066718;0.383610619;-0.0204631384;1.04455609;1.05653359;0.399761784;-0.0033441331;1.05100779;0.241907057;-0.0129042894;10;0.400000881;0;1.044444;0.999992366;0.999992937
21.454811;1.05100488;0.403171043;-0.0215149995;0.383605355;-0.020471106;1.04455108;1.05653059;0.399755071;-0.00335201655;1.05100479;0.241903068;-0.0129092964;10;0.400000896;0;1.044444;0.999992358;0.999992954
21.455811;1.05100288;0.403162719;-0.0215216611;0.383598142;-0.0204774686;1.04454707;1.05652859;0.399747979;-0.00335832162;1.05100279;0.241898079;-0.0129133016;10;0.400000911;0;1.044444;0.999992351;0.999992969
21.458811;1.05099689;0.403139433;-0.021544982;0.383578098;-0.0204997317;1.04453306;1.05651958;0.399729417;-0.00338199327;1.05099678;0.24188411;-0.0129273083;10;0.400000949;0;1.044444;0.999992336;0.999993007
21.459811;1.05099489;0.403132786;-0.0215533116;0.38357248;-0.0205076835;1.04452906;1.05651758;0.399722325;-0.0033898849;1.05099479;0.24188012;-0.0129323086;10;0.400000959;0;1.044444;0.999992333;0.999993016
21.460811;1.0509929;0.403124474;-0.0215599744;0.383565278;-0.020514051;1.04452406;1.05651458;0.399717186;-0.00339620387;1.05099279;0.241875131;-0.0129363085;10;0.400000969;0;1.044444;0.999992332;0.999993023
21.461811;1.05098991;0.403116165;-0.0215683032;0.383558445;-0.0205220256;1.04452006;1.05651158;0.399710468;-0.00340410186;1.05098979;0.241870143;-0.0129413085;10;0.400000976;0;1.044444;0.999992333;0.999993028
21.462811;1.05098792;0.403109522;-0.0215749649;0.383552835;-0.0205283968;1.04451606;1.05650958;0.39970337;-0.00341199817;1.0509878;0.241866154;-0.0129453088;10;0.400000983;0;1.044444;0.999992334;0.999993032
21.464811;1.05098394;0.403094576;-0.0215899532;0.383540042;-0.0205427312;1.04450706;1.05650358;0.399691501;-0.00342622481;1.05098381;0.241857179;-0.0129543103;10;0.40000099;0;1.044444;0.999992342;0.999993033
21.465811;1.05098196;0.403086271;-0.0215982802;0.383532856;-0.0205506944;1.04450206;1.05650159;0.399685975;-0.00343412622;1.05098181;0.241852192;-0.0129593112;10;0.400000991;0;1.044444;0.999992348;0.999993033
21.467811;1.05097798;0.403071329;-0.0216132683;0.383520081;-0.0205650412;1.04449407;1.05649659;0.399672141;-0.00344835933;1.05097781;0.241843217;-0.0129683116;10;0.400000986;0;1.044444;0.999992365;0.999993029
21.469811;1.050974;0.403056387;-0.0216282606;0.383507312;-0.0205793937;1.04448508;1.0564906;0.399660258;-0.0034641786;1.05097382;0.241834242;-0.0129773082;10;0.400000971;0;1.044444;0.99999239;0.999993026
21.470811;1.05097101;0.403048082;-0.021634926;0.383500502;-0.0205857977;1.04448108;1.05648861;0.399654725;-0.00347208689;1.05097081;0.241829254;-0.0129813042;10;0.400000961;0;1.044444;0.999992405;0.999993025
21.472811;1.05096702;0.403033139;-0.0216499285;0.383487735;-0.0206001521;1.04447209;1.05648263;0.399641261;-0.00348633529;1.05096681;0.241820277;-0.0129902894;10;0.400000936;0;1.044444;0.999992441;0.999993028
21.474811;1.05096304;0.403018197;-0.0216649367;0.383474962;-0.0206145036;1.0444631;1.05647764;0.399628995;-0.00350058269;1.05096279;0.241811299;-0.0129992643;10;0.400000906;0;1.044444;0.999992483;0.999993037
21.475811;1.05096105;0.40301156;-0.0216732757;0.383469364;-0.0206224704;1.0444591;1.05647565;0.39962346;-0.00350849435;1.05096078;0.241807311;-0.0130042478;10;0.400000889;0;1.044444;0.999992507;0.999993045
21.477811;1.05095706;0.402996619;-0.021688289;0.383456573;-0.0206368145;1.04445111;1.05646967;0.399611567;-0.00352274898;1.05095675;0.241798334;-0.0130132064;10;0.400000856;0;1.044444;0.999992557;0.999993063
21.478811;1.05095506;0.402989981;-0.0216949627;0.383450965;-0.0206431921;1.0444461;1.05646768;0.399604452;-0.00353066291;1.05095473;0.241794345;-0.0130171816;10;0.40000084;0;1.044444;0.999992583;0.999993073
21.482811;1.05094708;0.402960094;-0.021724987;0.383425333;-0.020671872;1.04442908;1.05645772;0.399581475;-0.00355917743;1.05094663;0.241776394;-0.0130350584;10;0.40000078;0;1.044444;0.999992697;0.999993107
21.484811;1.05094309;0.402946807;-0.0217383294;0.38341409;-0.0206846286;1.04442107;1.05645174;0.399569572;-0.00357344126;1.05094257;0.241768422;-0.0130429866;10;0.400000755;0;1.044444;0.99999276;0.999993119
21.486811;1.0509391;0.402931842;-0.0217533364;0.383401255;-0.0206989762;1.04441306;1.05644676;0.399557288;-0.00358770089;1.0509385;0.241759451;-0.0130519126;10;0.400000737;0;1.044444;0.999992825;0.99999313
21.487811;1.0509361;0.402925188;-0.0217600057;0.383395994;-0.0207053793;1.04440805;1.05644477;0.399551745;-0.00359403936;1.05093547;0.241755464;-0.013055876;10;0.400000731;0;1.044444;0.999992858;0.999993135
21.491811;1.05092812;0.402895201;-0.0217900084;0.383370319;-0.0207340989;1.04439203;1.05643479;0.399527162;-0.00362254801;1.05092733;0.24173751;-0.0130737399;10;0.400000716;0;1.044444;0.999992983;0.999993155
21.492811;1.05092612;0.402888527;-0.0217966741;0.383364695;-0.0207404886;1.04438803;1.05643179;0.39952199;-0.00363046276;1.0509253;0.241733521;-0.0130777106;10;0.400000713;0;1.044444;0.99999301;0.99999316
21.493811;1.05092412;0.402881851;-0.0218033393;0.383359071;-0.0207468788;1.04438302;1.05642979;0.399516439;-0.0036367943;1.05092327;0.241729532;-0.013081684;10;0.40000071;0;1.044444;0.999993036;0.999993166
21.494811;1.05092213;0.402875171;-0.021810004;0.383353448;-0.0207532692;1.04437902;1.05642679;0.399509685;-0.00364470415;1.05092125;0.241725544;-0.0130856606;10;0.400000707;0;1.044444;0.99999406;0.999994173
21.496811;1.05091812;0.402860137;-0.0218249987;0.383340615;-0.0207676344;1.04437102;1.05642179;0.399498952;-0.00365893285;1.05091722;0.24171657;-0.0130946241;10;0.4000007;0;1.044444;0.999994106;0.999994189
21.497897;1.05091612;0.402853448;-0.0218316617;0.38333499;-0.0207740231;1.04436702;1.05641979;0.399491815;-0.00366525141;1.05091521;0.241712585;-0.0130986099;10;0.400000695;0;1.044444;0.999994129;0.999994198
21.498149;1.05091612;0.40285011;-0.021834994;0.383331815;-0.0207771959;1.04436602;1.05641879;0.399490614;-0.00366840977;1.0509152;0.241710588;-0.0131006073;10;0.400000694;0;1.044444;0.999994134;0.9999942
21.499917;1.05091211;0.402838403;-0.0218466532;0.383322152;-0.0207883805;1.04435803;1.05641478;0.399479494;-0.00367945919;1.05091119;0.241703615;-0.0131075939;10;0.400000687;0;1.044444;0.99999417;0.999994216
21.503917;1.05090409;0.402809972;-0.0218749683;0.38329806;-0.0208154804;1.04434204;1.05640477;0.399457997;-0.00370784486;1.05090319;0.241686683;-0.0131245961;10;0.400000674;0;1.044444;0.999994236;0.999994253
21.504917;1.05090209;0.402803283;-0.0218816313;0.383292431;-0.0208218526;1.04433804;1.05640176;0.399451233;-0.00371414924;1.0509012;0.2416827;-0.0131286029;10;0.400000671;0;1.044444;0.999994247;0.999994261
21.505917;1.05090108;0.402796596;-0.0218882945;0.383286439;-0.0208282026;1.04433404;1.05639976;0.399445667;-0.00372202624;1.0509002;0.241678717;-0.0131326118;10;0.400000669;0;1.044444;0.999994256;0.99999427
21.510917;1.05089106;0.402763208;-0.021923291;0.383258298;-0.0208616099;1.04431405;1.05638675;0.399417388;-0.0037551;1.05089027;0.241658801;-0.0131536814;10;0.400000656;0;1.044444;0.999994259;0.999994306
21.512917;1.05088705;0.402748207;-0.0219383;0.383245462;-0.0208759206;1.04430506;1.05638275;0.39940625;-0.00376927088;1.05088631;0.241649832;-0.0131627183;10;0.400000644;0;1.044444;0.999994241;0.99999432
21.518917;1.050875;0.402708238;-0.0219800111;0.383211743;-0.0209156912;1.04428107;1.05636779;0.399372388;-0.00381023514;1.0508745;0.241625902;-0.0131878303;10;0.400000555;0;1.044444;0.999994142;0.999994342
21.524917;1.05086295;0.402668277;-0.0220217078;0.383178028;-0.0209554618;1.04425702;1.05635283;0.399340054;-0.00385281306;1.05086273;0.241601926;-0.0132129017;10;0.400000423;0;1.044444;0.999994039;0.999994315
21.525917;1.05086095;0.402661616;-0.0220283786;0.38317241;-0.0209618278;1.044252;1.05634984;0.399334847;-0.00385912497;1.05086077;0.241597926;-0.0132169053;10;0.400000402;0;1.044444;0.999994022;0.999994309
21.526917;1.05085894;0.402654955;-0.0220350493;0.383166793;-0.0209681946;1.04424798;1.05634784;0.399329259;-0.00386543457;1.0508588;0.241593926;-0.0132209061;10;0.40000038;0;1.044444;0.999994005;0.999994303
21.527917;1.05085693;0.402648293;-0.0220433864;0.383161178;-0.0209761483;1.04424396;1.05634584;0.399323669;-0.00387332361;1.05085684;0.241589926;-0.0132259042;10;0.40000036;0;1.044444;0.999993988;0.999994298
21.536917;1.05083889;0.402589986;-0.0221067353;0.383112368;-0.0210367136;1.04420677;1.05632285;0.399276799;-0.0039349344;1.05083909;0.241554884;-0.013263822;10;0.400000242;0;1.044444;0.999993831;0.99999425
21.543917;1.05082493;0.402546634;-0.0221550302;0.383076417;-0.0210830804;1.04417867;1.05630588;0.399238834;-0.00398386753;1.05082527;0.241528817;-0.0132928194;10;0.400000219;0;1.044444;0.999993739;0.999994201
21.544514;1.05082394;0.402541629;-0.0221600252;0.383072036;-0.0210878701;1.04417566;1.05630388;0.399236421;-0.00398702231;1.05082429;0.241525811;-0.0132958233;10;0.400000218;0;1.044444;0.999993733;0.999994196
21.546538;1.05081998;0.402529943;-0.0221733413;0.383062431;-0.0211006794;1.04416765;1.05629889;0.399225648;-0.00400120892;1.05082034;0.241518788;-0.0133038387;10;0.400000213;0;1.044444;0.999993713;0.999994177
21.547538;1.050818;0.402523265;-0.0221816659;0.383056833;-0.0211086707;1.04416364;1.05629689;0.399221654;-0.00400908746;1.05081836;0.241514775;-0.0133088479;10;0.400000211;0;1.044444;0.999993705;0.999994168
21.548538;1.05081602;0.402516587;-0.0221883235;0.383051232;-0.0211150764;1.04415864;1.05629389;0.399216461;-0.00401539138;1.05081638;0.241510763;-0.0133128582;10;0.40000021;0;1.044444;0.999993697;0.999994159
21.552538;1.05080812;0.402491538;-0.0222166194;0.383030391;-0.0211422833;1.04414265;1.05628391;0.399196536;-0.00404375876;1.05080847;0.241495716;-0.0133299116;10;0.400000218;0;1.044444;0.999993672;0.999994128
21.553538;1.05080615;0.402486528;-0.0222232764;0.383026363;-0.0211486868;1.04413866;1.05628191;0.399190977;-0.00405006261;1.05080648;0.241492706;-0.0133339287;10;0.400000222;0;1.044444;0.999993669;0.999994121
21.554538;1.05080417;0.402479852;-0.0222299335;0.383020747;-0.0211550891;1.04413467;1.05627892;0.399185798;-0.00405637187;1.0508045;0.241488698;-0.0133379476;10;0.400000226;0;1.044444;0.999994666;0.999995115
21.556538;1.05080022;0.402468171;-0.022244914;0.383011093;-0.0211694764;1.0441267;1.05627394;0.399176644;-0.0040705685;1.05080053;0.241481686;-0.0133469917;10;0.400000235;0;1.044444;0.999994667;0.999995106
21.559538;1.05079427;0.402449825;-0.0222648832;0.382995808;-0.0211886698;1.04411375;1.05626698;0.399161938;-0.00409107604;1.05079455;0.241470676;-0.013359071;10;0.400000245;0;1.044444;0.99999468;0.999995106
21.560538;1.05079228;0.402443155;-0.0222715391;0.382990182;-0.0211950651;1.04410977;1.05626399;0.399156763;-0.0040973873;1.05079256;0.241466675;-0.0133630997;10;0.400000247;0;1.044444;0.999994688;0.999995111
21.562538;1.0507883;0.402431485;-0.0222848496;0.382980513;-0.0212078528;1.04410181;1.05626002;0.39914723;-0.00411157629;1.05078857;0.241459673;-0.0133711578;10;0.400000246;0;1.044444;0.999994706;0.999995125
21.563538;1.0507863;0.402424816;-0.0222931707;0.382974885;-0.0212158313;1.04409783;1.05625703;0.399142052;-0.00411788415;1.05078657;0.241455673;-0.0133761866;10;0.400000243;0;1.044444;0.999994717;0.999995133
21.565538;1.0507823;0.402413148;-0.0223064773;0.382965216;-0.0212286129;1.04408987;1.05625205;0.399132893;-0.00413049494;1.05078257;0.241448674;-0.0133842427;10;0.400000231;0;1.044444;0.999994739;0.999995151
21.566538;1.05078029;0.402406483;-0.0223131293;0.38295959;-0.0212350019;1.04408589;1.05625005;0.399127334;-0.00413837649;1.05078057;0.241444675;-0.0133882699;10;0.400000222;0;1.044444;0.999994751;0.999995161
21.567538;1.05077829;0.402401484;-0.0223197812;0.38295555;-0.0212413896;1.04408191;1.05624805;0.399121773;-0.00414468038;1.05077857;0.241441677;-0.0133922965;10;0.400000211;0;1.044444;0.999994763;0.999995169
21.569538;1.05077426;0.402389823;-0.0223330862;0.382945888;-0.0212541611;1.04407395;1.05624305;0.399112606;-0.00415729213;1.05077457;0.241434681;-0.0134003482;10;0.400000187;0;1.044444;0.999994786;0.999995186
21.570538;1.05077324;0.40238316;-0.0223397405;0.382939901;-0.0212605243;1.04407097;1.05624005;0.399108999;-0.00416517746;1.05077357;0.241430682;-0.0134043732;10;0.400000173;0;1.044444;0.999994796;0.999995194
21.572538;1.0507692;0.402371504;-0.0223530534;0.382930242;-0.0212732867;1.044063;1.05623603;0.39909787;-0.00417778257;1.05076958;0.241423683;-0.0134124205;10;0.400000147;0;1.044444;0.999994815;0.99999521
21.575538;1.05076313;0.402354857;-0.0223730337;0.382916546;-0.0212924211;1.04405104;1.056228;0.399085079;-0.00419669137;1.05076359;0.241413671;-0.0134244828;10;0.400000114;0;1.044444;0.999994839;0.999995231
21.577538;1.05075908;0.40234321;-0.0223863613;0.382906891;-0.0213051721;1.04404307;1.05622398;0.399075518;-0.00421086491;1.05075959;0.241406654;-0.0134325189;10;0.400000098;0;1.044444;0.99999485;0.999995239
21.578538;1.05075705;0.402336557;-0.0223930275;0.382901272;-0.0213115463;1.04403908;1.05622097;0.399070325;-0.00421716578;1.05075759;0.241402642;-0.0134365359;10;0.400000092;0;1.044444;0.999994855;0.99999524
