time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.579538;1.05075502;0.40233157;-0.0223996953;0.38289724;-0.0213179197;1.04403509;1.05621896;0.39906633;-0.00422346241;1.05075559;0.241399628;-0.0134405521;10;0.400000087;0;1.044444;0.999994858;0.999995239
21.580538;1.05075399;0.402324919;-0.0224063641;0.382891259;-0.021324272;1.0440321;1.05621695;0.399060757;-0.00422975898;1.05075459;0.241395611;-0.0134445675;10;0.400000081;0;1.044444;0.99999486;0.999995237
21.581538;1.05075196;0.402319936;-0.0224130336;0.382887229;-0.0213306435;1.04402811;1.05621394;0.399057139;-0.00423605955;1.05075259;0.241392593;-0.0134485821;10;0.400000076;0;1.044444;0.999994862;0.999995232
21.584538;1.05074589;0.402303325;-0.0224330469;0.382873561;-0.0213497502;1.04401614;1.05620791;0.399041989;-0.0042549498;1.05074656;0.24138253;-0.0134606212;10;0.400000051;0;1.044444;0.999994862;0.999995205
21.585538;1.05074387;0.402296678;-0.0224397195;0.38286795;-0.021356116;1.04401315;1.0562049;0.399038367;-0.00426125136;1.05074454;0.241378506;-0.0134646333;10;0.400000039;0;1.044444;0.99999486;0.999995194
21.586538;1.05074185;0.402291695;-0.0224447259;0.382863925;-0.0213608946;1.04400916;1.05620289;0.399034366;-0.00426754983;1.05074253;0.241375481;-0.013467645;10;0.400000025;0;1.044444;0.999994858;0.999995182
21.587538;1.05074084;0.402286712;-0.0224513997;0.382859536;-0.0213672381;1.04400518;1.05620087;0.399028787;-0.00427384955;1.05074151;0.241372457;-0.0134716566;10;0.400000009;0;1.044444;0.999994854;0.999995169
21.588538;1.05073883;0.40228006;-0.022458074;0.382853927;-0.0213736016;1.04400119;1.05619786;0.399025162;-0.00428015488;1.05073949;0.241368432;-0.0134756677;10;0.399999992;0;1.044444;0.99999485;0.999995157
21.591538;1.05073282;0.402263434;-0.0224780984;0.382840272;-0.0213926938;1.04399023;1.05619182;0.399011575;-0.00429907221;1.05073342;0.24135836;-0.0134876984;10;0.399999935;0;1.044444;0.999994838;0.99999512
21.592538;1.05073182;0.402258446;-0.0224831065;0.382835886;-0.0213974519;1.04398625;1.05618881;0.399006371;-0.00430538812;1.05073239;0.241355338;-0.0134907078;10;0.399999914;0;1.044444;0.999994834;0.999995109
21.595538;1.05072585;0.402241812;-0.0225031293;0.382822234;-0.0214165499;1.04397531;1.05618276;0.398992787;-0.00432434769;1.0507263;0.241345282;-0.0135027349;10;0.399999844;0;1.044444;0.999994822;0.999995078
21.596538;1.05072386;0.402236822;-0.0225098031;0.382818212;-0.0214229187;1.04397134;1.05617974;0.398989167;-0.00433068082;1.05072427;0.241342265;-0.0135067442;10;0.399999819;0;1.044444;0.999994819;0.99999507
21.597538;1.05072287;0.402230164;-0.02251481;0.38281224;-0.0214276833;1.04396836;1.05617773;0.398983593;-0.00433701491;1.05072324;0.24133825;-0.0135097534;10;0.399999792;0;1.044444;0.999994817;0.999995063
21.600538;1.0507169;0.402215183;-0.022534829;0.382800171;-0.0214468134;1.04395742;1.05617167;0.39897004;-0.00435446944;1.05071714;0.241329207;-0.0135217775;10;0.399999709;0;1.044444;0.999994811;0.999995051
21.601538;1.05071491;0.402208519;-0.0225398346;0.38279456;-0.0214516099;1.04395344;1.05616865;0.398966431;-0.00436082664;1.05071511;0.241325194;-0.0135247832;10;0.399999681;0;1.044444;0.99999481;0.99999505
21.605538;1.05070792;0.402186848;-0.0225648531;0.382776507;-0.0214755592;1.04393949;1.05616058;0.39894893;-0.00438469098;1.050708;0.241312138;-0.0135397941;10;0.399999571;0;1.044444;0.999994801;0.999995064
21.606538;1.05070691;0.402181843;-0.0225715249;0.382772115;-0.0214819333;1.0439355;1.05615756;0.398945332;-0.0043910609;1.05070698;0.241309123;-0.0135437941;10;0.399999544;0;1.044444;0.999994798;0.999995072
21.607538;1.0507049;0.402176837;-0.0225781975;0.382768087;-0.0214883298;1.0439325;1.05615555;0.398941357;-0.00439742773;1.05070495;0.241306107;-0.0135477933;10;0.399999518;0;1.044444;0.999994795;0.999995082
21.612538;1.05069583;0.402150107;-0.0226082556;0.382745997;-0.0215171449;1.04391446;1.05614547;0.398918339;-0.00442767897;1.05069585;0.241290021;-0.0135657824;10;0.399999404;0;1.044444;0.999994762;0.999995161
21.613538;1.05069381;0.402145087;-0.0226132749;0.38274197;-0.0215219632;1.04391045;1.05614246;0.398914747;-0.00443404542;1.05069384;0.241287004;-0.0135687781;10;0.399999386;0;1.044444;0.99999475;0.999995183
21.614538;1.05069279;0.402140066;-0.0226199638;0.382737579;-0.021528347;1.04390743;1.05614045;0.398910779;-0.00443882792;1.05069282;0.241283988;-0.0135727728;10;0.39999937;0;1.044444;0.999994735;0.999995207
21.615538;1.05069076;0.402135043;-0.0226266552;0.382733553;-0.0215347505;1.04390342;1.05613843;0.398906812;-0.00444518667;1.05069081;0.241280972;-0.0135767661;10;0.399999358;0;1.044444;0.999994718;0.999995233
21.619538;1.05068365;0.40211327;-0.0226501043;0.382715511;-0.0215571537;1.04388935;1.05613038;0.39888938;-0.00446902004;1.05068375;0.241267917;-0.0135907231;10;0.399999344;0;1.044444;0.999994638;0.999995342
21.621538;1.05068059;0.402103213;-0.0226618338;0.382707112;-0.0215683327;1.04388331;1.05612636;0.398881457;-0.00448013055;1.05068073;0.241261891;-0.0135976904;10;0.39999936;0;1.044444;0.999994594;0.999995393
21.622538;1.05067856;0.402098184;-0.0226668649;0.382703097;-0.0215731367;1.04387929;1.05612335;0.398877871;-0.00448647461;1.05067872;0.241258878;-0.013600672;10;0.399999374;0;1.044444;0.999994573;0.999995417
21.628538;1.05066837;0.402068026;-0.0227020362;0.38267832;-0.0216066578;1.04385917;1.05611134;0.398852485;-0.00452130255;1.0506687;0.24124082;-0.0136215445;10;0.399999515;0;1.044444;0.999994452;0.99999553
21.629538;1.05066734;0.402063005;-0.0227087285;0.382673952;-0.0216130249;1.04385515;1.05610934;0.398848512;-0.00452604705;1.0506677;0.241237814;-0.0136255214;10;0.399999546;0;1.044444;0.999994435;0.999995545
21.630538;1.0506653;0.402057987;-0.022713753;0.382669946;-0.0216178272;1.04385213;1.05610736;0.398844538;-0.00453236755;1.0506657;0.24123481;-0.0136284987;10;0.399999579;0;1.044444;0.999995418;0.999996559
21.631538;1.05066327;0.402051306;-0.0227204431;0.382664354;-0.0216242167;1.04384911;1.05610537;0.398840563;-0.00453710801;1.05066371;0.241230808;-0.013632477;10;0.399999614;0;1.044444;0.999995404;0.999996571
21.633538;1.05066022;0.402041287;-0.0227321533;0.382655973;-0.0216353911;1.04384207;1.05610141;0.398832615;-0.00454816247;1.05066071;0.24122481;-0.0136394379;10;0.399999689;0;1.044444;0.99999538;0.99999659
21.634538;1.05065919;0.402036283;-0.0227371735;0.382651598;-0.0216401761;1.04383905;1.05609943;0.398828643;-0.00455447696;1.05065972;0.241221814;-0.0136424204;10;0.399999729;0;1.044444;0.99999537;0.999996596
21.638538;1.05065211;0.402017967;-0.0227589142;0.382636747;-0.0216609729;1.04382498;1.05609153;0.398812766;-0.00457656944;1.05065275;0.24121085;-0.0136553637;10;0.399999887;0;1.044444;0.999995342;0.999996604
21.639538;1.0506501;0.402012979;-0.022765598;0.38263272;-0.0216673698;1.04382196;1.05608956;0.398808801;-0.0045813016;1.05065076;0.241207863;-0.0136593525;10;0.399999924;0;1.044444;0.999995338;0.999996603
21.644538;1.05064307;0.401988068;-0.0227940122;0.382611447;-0.0216945488;1.04380584;1.0560797;0.398788989;-0.00460969626;1.0506438;0.241192931;-0.0136763076;10;0.400000085;0;1.044444;0.999995317;0.999996583
21.646538;1.05063907;0.401978118;-0.0228040431;0.382603354;-0.0217041844;1.0437988;1.05607574;0.398781072;-0.00462074097;1.05063982;0.241186951;-0.0136822948;10;0.400000135;0;1.044444;0.999995303;0.999996566
21.650538;1.05063309;0.401959903;-0.0228257641;0.382588001;-0.0217250178;1.0437867;1.05606781;0.39876525;-0.00464125125;1.05063385;0.241175965;-0.0136952832;10;0.400000209;0;1.044444;0.999995276;0.999996526
21.651538;1.0506321;0.401954936;-0.0228324428;0.382583581;-0.0217314079;1.04378268;1.05606682;0.398760919;-0.00464755655;1.05063285;0.241172963;-0.0136992828;10;0.400000221;0;1.044444;0.999995271;0.999996515
21.652538;1.05063011;0.401949969;-0.0228374542;0.382579525;-0.0217362326;1.04377965;1.05606483;0.398756967;-0.0046522874;1.05063085;0.241169959;-0.0137022831;10;0.40000023;0;1.044444;0.999995267;0.999996503
21.653538;1.05062912;0.401945003;-0.0228424648;0.382575104;-0.0217410364;1.04377664;1.05606284;0.398754593;-0.00465701765;1.05062985;0.241166953;-0.0137052838;10;0.400000237;0;1.044444;0.999995265;0.99999649
21.655538;1.05062513;0.40193507;-0.0228524834;0.382566991;-0.0217506836;1.0437706;1.05605885;0.398746686;-0.00466805515;1.05062584;0.241160939;-0.0137112866;10;0.400000244;0;1.044444;0.999995267;0.999996461
21.656538;1.05062414;0.40193177;-0.0228591577;0.382564158;-0.0217570714;1.04376758;1.05605685;0.398742732;-0.00467278494;1.05062483;0.241158931;-0.0137152886;10;0.400000245;0;1.044444;0.999995272;0.999996444
21.657538;1.05062215;0.401926802;-0.0228641644;0.382560105;-0.0217618923;1.04376357;1.05605485;0.398738775;-0.00467909369;1.05062282;0.241155923;-0.0137182907;10;0.400000244;0;1.044444;0.999995279;0.999996424
21.660538;1.05061816;0.401911886;-0.0228791789;0.38254723;-0.0217763036;1.04375453;1.05604885;0.398726901;-0.00469329448;1.05061878;0.241146898;-0.0137272947;10;0.400000232;0;1.044444;0.999995313;0.999996351
21.661538;1.05061615;0.40190691;-0.0228858489;0.382543187;-0.0217827036;1.04375151;1.05604785;0.39872414;-0.00469960576;1.05061676;0.241143889;-0.0137312945;10;0.400000227;0;1.044444;0.999995326;0.999996322
21.664538;1.05061214;0.401893635;-0.0229008556;0.382531937;-0.0217970901;1.04374248;1.05604185;0.398712249;-0.00471541012;1.0506127;0.241135866;-0.0137402876;10;0.400000216;0;1.044444;0.999995369;0.999996222
21.667538;1.0506071;0.401880343;-0.0229158556;0.382521077;-0.0218114819;1.04373346;1.05603585;0.398701921;-0.00472965568;1.05060764;0.24112785;-0.0137492712;10;0.400000213;0;1.044444;0.999995419;0.999996108
21.668538;1.05060609;0.401875353;-0.0229225198;0.382516691;-0.02181785;1.04373046;1.05603485;0.39869757;-0.00473440362;1.05060663;0.241124848;-0.0137532637;10;0.400000213;0;1.044444;0.999995437;0.99999607
21.669538;1.05060508;0.401870361;-0.0229275156;0.382512307;-0.0218226313;1.04372746;1.05603285;0.398693594;-0.00474073621;1.05060562;0.241121847;-0.0137562554;10;0.400000214;0;1.044444;0.999995455;0.999996032
21.672538;1.05060005;0.401857037;-0.0229424908;0.382501482;-0.0218370165;1.04371845;1.05602685;0.398683232;-0.00475501183;1.05060059;0.24111386;-0.0137652264;10;0.400000215;0;1.044444;0.999995512;0.999995924
21.673538;1.05059905;0.401852035;-0.0229474784;0.382497105;-0.0218417978;1.04371545;1.05602585;0.398678872;-0.00475976999;1.05059959;0.241110869;-0.0137682152;10;0.400000215;0;1.044444;0.999995531;0.999995891
21.677538;1.05059305;0.401835342;-0.0229674124;0.3824835;-0.0218609651;1.04370346;1.05601784;0.398664511;-0.00478041357;1.05059359;0.241100919;-0.0137801582;10;0.400000217;0;1.044444;0.999995616;0.999995789
21.678538;1.05059105;0.401830331;-0.0229723934;0.382479487;-0.0218657675;1.04370046;1.05601683;0.398660149;-0.00478517775;1.05059159;0.241097933;-0.0137831399;10;0.400000218;0;1.044444;0.99999564;0.999995771
21.681538;1.05058709;0.401816953;-0.0229873339;0.382468304;-0.0218801311;1.04369146;1.05601081;0.398649777;-0.00480106495;1.05058761;0.241089974;-0.0137920751;10;0.400000218;0;1.044444;0.999995717;0.999995732
21.682538;1.0505861;0.401811935;-0.0229923135;0.382463925;-0.0218849104;1.04368846;1.05600881;0.398647375;-0.00480583476;1.05058662;0.241086987;-0.0137950517;10;0.400000217;0;1.044444;0.999995744;0.999995724
21.683538;1.05058412;0.401808581;-0.0229972929;0.382461495;-0.0218897092;1.04368546;1.05600781;0.398643017;-0.00481059968;1.05058462;0.241084999;-0.0137980283;10;0.400000216;0;1.044444;0.999995771;0.999995718
21.685538;1.05058217;0.401798538;-0.0230072517;0.382452734;-0.0218992601;1.04367947;1.05600381;0.39863664;-0.00482013638;1.05058264;0.24107902;-0.0138039829;10;0.400000212;0;1.044444;0.999995824;0.999995714
21.686538;1.05058019;0.401795181;-0.0230122311;0.382450303;-0.0219040536;1.04367748;1.05600181;0.398632663;-0.00482490325;1.05058065;0.24107703;-0.0138069616;10;0.400000209;0;1.044444;0.999995849;0.999995716
21.687538;1.05057922;0.401790156;-0.0230172104;0.382445923;-0.0219088245;1.04367448;1.05600081;0.398628309;-0.00482966462;1.05057965;0.241074038;-0.0138099414;10;0.400000205;0;1.044444;0.999995874;0.999995721
21.689538;1.05057628;0.401781767;-0.0230271687;0.382439112;-0.0219183824;1.0436685;1.05599682;0.398621933;-0.00483919506;1.05057667;0.241069049;-0.013815905;10;0.400000194;0;1.044444;0.999995919;0.999995739
21.690538;1.05057531;0.401776737;-0.023032148;0.382434733;-0.0219231488;1.04366551;1.05599583;0.398617579;-0.00484395564;1.05057568;0.241066051;-0.013818889;10;0.400000187;0;1.044444;0.999995941;0.999995751
21.692538;1.05057237;0.401768337;-0.0230421077;0.382427924;-0.0219326987;1.04365954;1.05599184;0.398611201;-0.00485348665;1.0505727;0.241061047;-0.0138248625;10;0.40000017;0;1.044444;0.999995982;0.99999578
21.693538;1.05057041;0.401763303;-0.0230470883;0.382423908;-0.0219374827;1.04365755;1.05598985;0.398607223;-0.00485825239;1.05057071;0.241058041;-0.0138278525;10;0.40000016;0;1.044444;0.999996003;0.999995795
21.694538;1.05056944;0.401759934;-0.0230504028;0.382421116;-0.0219406588;1.04365456;1.05598886;0.398604444;-0.00486301344;1.05056971;0.241056032;-0.0138298448;10;0.400000149;0;1.044444;0.999996024;0.99999581
21.695538;1.05056848;0.401754897;-0.0230553847;0.382416738;-0.0219454209;1.04365158;1.05598686;0.398600465;-0.00486777883;1.05056872;0.241053022;-0.0138328396;10;0.400000137;0;1.044444;0.999996046;0.999995825
21.696538;1.05056651;0.401751526;-0.0230603672;0.382414309;-0.0219502035;1.04364859;1.05598487;0.398596486;-0.0048725439;1.05056673;0.241051009;-0.013835837;10;0.400000124;0;1.044444;0.999996069;0.999995839
21.697538;1.05056555;0.401746488;-0.0230653504;0.38240993;-0.0219549651;1.04364561;1.05598388;0.398593709;-0.00487730411;1.05056573;0.241047995;-0.013838837;10;0.40000011;0;1.044444;0.999996092;0.999995853
21.699538;1.05056263;0.401738077;-0.0230753193;0.382403119;-0.0219645088;1.04364064;1.0559799;0.398587336;-0.00488683373;1.05056274;0.241042962;-0.0138448458;10;0.400000079;0;1.044444;0.999996139;0.999995879
21.700538;1.05056167;0.401733039;-0.0230803052;0.382398737;-0.0219692701;1.04363766;1.05597891;0.398582986;-0.00489159405;1.05056175;0.241039945;-0.0138478546;10;0.400000061;0;1.044444;0.999996163;0.999995891
21.702538;1.05055876;0.401724632;-0.0230886143;0.382391921;-0.0219772274;1.04363269;1.05597493;0.398576622;-0.00490112313;1.05055875;0.241034912;-0.01385288;10;0.400000021;0;1.044444;0.999996213;0.999995914
21.703538;1.0505578;0.401721264;-0.0230936042;0.382389124;-0.0219819887;1.04362971;1.05597394;0.398572276;-0.00490588169;1.05055776;0.241032897;-0.0138558961;10;0.399999999;0;1.044444;0.999996239;0.999995925
21.705538;1.05055488;0.401712867;-0.0231035883;0.382382306;-0.0219915324;1.04362374;1.05596996;0.398565914;-0.00491540278;1.05055476;0.241027869;-0.0138619334;10;0.399999951;0;1.044444;0.99999629;0.999995947
21.706538;1.05055391;0.401707839;-0.023106916;0.382377921;-0.0219947076;1.04362175;1.05596898;0.398563144;-0.00491857666;1.05055376;0.241024856;-0.0138639537;10;0.399999926;0;1.044444;0.999996315;0.999995958
21.710538;1.05054904;0.401691087;-0.023126912;0.38236391;-0.0220137823;1.04361081;1.05596204;0.398550017;-0.00493756548;1.05054877;0.241014815;-0.013876036;10;0.399999823;0;1.044444;0.999996408;0.999996012
21.711538;1.05054707;0.401687738;-0.0231302485;0.382361469;-0.0220169827;1.04360782;1.05596006;0.398546034;-0.00494230421;1.05054678;0.241012808;-0.0138780559;10;0.399999797;0;1.044444;0.999996428;0.999996026
21.714538;1.05054313;0.401674372;-0.0231435995;0.382350233;-0.0220297183;1.04359985;1.05595612;0.398536475;-0.00495490854;1.05054281;0.241004795;-0.0138861117;10;0.399999724;0;1.044444;0.999996479;0.999996068
21.716538;1.05054116;0.40166769;-0.0231536161;0.382344608;-0.0220392517;1.04359486;1.05595216;0.398530073;-0.00496435111;1.05054083;0.241000795;-0.0138921461;10;0.399999677;0;1.044444;0.999996507;0.99999609
21.717538;1.05054017;0.401662685;-0.0231586249;0.382340208;-0.0220440177;1.04359186;1.05595119;0.398525705;-0.00496906261;1.05053985;0.240997797;-0.013895163;10;0.399999655;0;1.044444;0.999996519;0.999996099
21.720538;1.05053621;0.401651014;-0.023171984;0.382330544;-0.0220567495;1.04358385;1.05594626;0.398516513;-0.00498161116;1.05053589;0.240990812;-0.0139032135;10;0.399999592;0;1.044444;0.999996551;0.999996123
21.721538;1.05053522;0.401646015;-0.0231753252;0.382326143;-0.0220599293;1.04358185;1.05594528;0.398512145;-0.00498631242;1.0505349;0.240987821;-0.0139052302;10;0.399999573;0;1.044444;0.999996561;0.999996129
21.723538;1.05053224;0.401639358;-0.0231853398;0.382320876;-0.0220694849;1.04357684;1.05594132;0.398505745;-0.00499414118;1.05053193;0.240983842;-0.0139112629;10;0.399999542;0;1.044444;0.999996581;0.999996142
21.725538;1.05053025;0.401631043;-0.0231936852;0.382313654;-0.0220774364;1.04357183;1.05593835;0.398500547;-0.00500353926;1.05052995;0.24097887;-0.0139162928;10;0.39999952;0;1.044444;0.999996602;0.999996153
21.726538;1.05052825;0.401626055;-0.02319869;0.382309611;-0.0220822281;1.04356882;1.05593736;0.398496179;-0.00500823508;1.05052797;0.240975885;-0.013919306;10;0.399999512;0;1.044444;0.999996613;0.999996159
21.729538;1.05052524;0.401614429;-0.023210365;0.382299557;-0.0220933755;1.0435608;1.05593239;0.39848698;-0.00502075359;1.05052503;0.240968933;-0.0139263368;10;0.399999502;0;1.044444;0.999996648;0.999996173
21.730538;1.05052323;0.401611112;-0.0232153649;0.382297095;-0.0220981727;1.04355879;1.0559314;0.398482608;-0.00502387192;1.05052305;0.240966948;-0.0139293438;10;0.399999502;0;1.044444;0.999996659;0.999996178
21.732538;1.0505212;0.401602814;-0.0232236933;0.382289857;-0.0221061418;1.04355378;1.0559274;0.39847777;-0.00503327746;1.0505211;0.240961975;-0.0139343527;10;0.399999506;0;1.044444;0.999996679;0.999996186
21.734538;1.05051817;0.401594518;-0.0232320156;0.382282984;-0.0221141354;1.04354876;1.0559244;0.398470974;-0.00504110565;1.05051815;0.240956996;-0.0139393548;10;0.399999516;0;1.044444;0.999996697;0.999996194
21.736538;1.05051612;0.401587884;-0.0232419986;0.382277334;-0.0221236969;1.04354375;1.0559214;0.398464177;-0.00504894283;1.0505162;0.240953013;-0.0139453499;10;0.39999953;0;1.044444;0.999996712;0.999996202
21.737538;1.05051509;0.401582899;-0.0232453217;0.382272924;-0.0221268915;1.04354074;1.0559204;0.398461378;-0.00505365213;1.05051522;0.240950018;-0.0139473447;10;0.399999539;0;1.044444;0.999997718;0.999997206
21.738538;1.05051407;0.401579578;-0.0232503106;0.3822701;-0.0221316721;1.04353873;1.05591839;0.398457381;-0.00505836883;1.05051425;0.240948023;-0.0139503378;10;0.399999549;0;1.044444;0.999997722;0.99999721
21.739538;1.05051204;0.401576256;-0.0232536325;0.382267639;-0.0221348869;1.04353571;1.05591739;0.398454584;-0.00506150481;1.05051226;0.240946026;-0.0139523294;10;0.399999559;0;1.044444;0.999997724;0.999997214
21.741538;1.05050998;0.401567938;-0.0232619434;0.382260401;-0.0221428588;1.04353068;1.05591439;0.398447795;-0.00507094527;1.0505103;0.240941029;-0.0139573085;10;0.399999581;0;1.044444;0.999997725;0.999997223
21.742538;1.05050895;0.401564611;-0.0232669326;0.382257574;-0.0221476369;1.04352866;1.05591238;0.398445381;-0.00507409292;1.05050931;0.24093903;-0.0139602966;10;0.399999593;0;1.044444;0.999997723;0.999997227
21.743538;1.05050792;0.401561282;-0.0232702556;0.382254746;-0.0221508275;1.04352664;1.05591138;0.398442591;-0.00507881661;1.05050831;0.240937029;-0.0139622839;10;0.399999605;0;1.044444;0.999997721;0.999997231
21.744538;1.05050589;0.401556284;-0.0232752457;0.382250695;-0.0221556249;1.04352361;1.05591038;0.398438225;-0.00508196451;1.05050632;0.240934028;-0.0139652707;10;0.399999618;0;1.044444;0.999997718;0.999997235
21.746538;1.05050383;0.401549619;-0.0232835611;0.382245035;-0.0221635877;1.04351856;1.05590738;0.39843303;-0.00509143049;1.05050431;0.240930023;-0.0139702431;10;0.399999645;0;1.044444;0.999997711;0.999997242
21.750538;1.05049872;0.401534613;-0.0233002045;0.382232482;-0.0221795229;1.04350946;1.05590141;0.39842108;-0.00510724133;1.05049926;0.240921001;-0.0139801886;10;0.399999704;0;1.044444;0.999997689;0.999997244
21.751538;1.05049769;0.40152961;-0.0233035348;0.382228063;-0.0221827079;1.04350644;1.05589941;0.398417102;-0.00511041401;1.05049824;0.240917991;-0.0139821781;10;0.39999972;0;1.044444;0.999997683;0.999997242
21.753538;1.05049565;0.401522939;-0.0233118646;0.3822224;-0.0221906669;1.04350239;1.05589744;0.39841155;-0.00511833512;1.0504962;0.240913968;-0.0139871644;10;0.399999752;0;1.044444;0.999997671;0.999997232
21.756538;1.05049261;0.401511267;-0.0233235284;0.382212324;-0.0222018217;1.04349533;1.05589248;0.398402403;-0.00513103007;1.05049312;0.240906932;-0.0139941651;10;0.399999801;0;1.044444;0.999997654;0.999997205
21.757538;1.0504906;0.401507932;-0.0233268606;0.38220986;-0.0222050355;1.04349231;1.0558915;0.398399632;-0.00513420852;1.0504911;0.24090492;-0.0139961709;10;0.399999818;0;1.044444;0.99999765;0.999997194
21.758538;1.0504896;0.401504597;-0.0233318589;0.382207034;-0.0222098165;1.0434903;1.05588951;0.398395659;-0.00513897073;1.05049007;0.240902909;-0.013999179;10;0.399999836;0;1.044444;0.999997646;0.999997183
21.760538;1.0504876;0.401496262;-0.0233401869;0.382199796;-0.0222177981;1.04348526;1.05588754;0.398390118;-0.00514690718;1.05048802;0.24089789;-0.0140042004;10;0.399999873;0;1.044444;0.99999764;0.99999716
21.763538;1.05048461;0.401486256;-0.0233518392;0.382191328;-0.022228992;1.04347822;1.05588256;0.398380981;-0.0051580327;1.05048496;0.24089187;-0.0140112384;10;0.399999934;0;1.044444;0.999997636;0.999997126
21.764538;1.05048361;0.401482918;-0.0233551659;0.382188507;-0.0222321978;1.04347621;1.05588156;0.398378206;-0.00516279109;1.05048394;0.240889867;-0.0140132515;10;0.399999955;0;1.044444;0.999997635;0.999997116
21.765538;1.05048162;0.401477915;-0.0233584918;0.382184465;-0.0222354258;1.0434742;1.05588057;0.398375431;-0.00516597185;1.05048192;0.240886866;-0.0140152646;10;0.399999976;0;1.044444;0.999997634;0.999997107
21.766538;1.05048062;0.401474577;-0.0233634839;0.382181649;-0.0222402198;1.04347119;1.05587857;0.39837303;-0.00516915846;1.0504809;0.240884868;-0.0140182777;10;0.399999997;0;1.044444;0.999997633;0.999997099
21.768538;1.05047862;0.401467898;-0.0233701348;0.382176022;-0.0222466343;1.04346718;1.05587656;0.398365889;-0.00517710396;1.05047887;0.24088088;-0.0140223038;10;0.400000037;0;1.044444;0.999997629;0.999997085
21.770538;1.05047662;0.401461218;-0.0233784555;0.382170406;-0.0222546324;1.04346218;1.05587355;0.398360693;-0.00518506014;1.05047685;0.240876899;-0.0140273299;10;0.400000076;0;1.044444;0.999997624;0.999997074
21.771538;1.05047561;0.401457875;-0.0233817849;0.382167601;-0.0222578364;1.04346019;1.05587154;0.398358281;-0.00518825363;1.05047584;0.240874911;-0.0140293432;10;0.400000095;0;1.044444;0.999997621;0.999997071
21.776538;1.05047057;0.401439491;-0.0234017962;0.382152013;-0.0222770059;1.04344928;1.05586546;0.398343127;-0.00520736472;1.05047079;0.240863975;-0.0140414173;10;0.400000189;0;1.044444;0.999997598;0.999997051
21.777538;1.05046856;0.401436146;-0.0234051391;0.38214958;-0.02228022;1.0434473;1.05586344;0.398340712;-0.00521213517;1.05046878;0.240861987;-0.0140434352;10;0.40000021;0;1.044444;0.99999759;0.999997045
21.780538;1.05046552;0.401424442;-0.0234168502;0.382139602;-0.0222913674;1.04344041;1.05586038;0.398330753;-0.00522325843;1.05046576;0.24085502;-0.0140504952;10;0.400000275;0;1.044444;0.999997562;0.999997022
21.781538;1.05046451;0.401421095;-0.0234202025;0.382136804;-0.0222945482;1.04343844;1.05585836;0.398328336;-0.0052264383;1.05046476;0.240853031;-0.0140525163;10;0.400000299;0;1.044444;0.99999755;0.999997014
21.782538;1.0504635;0.401417747;-0.0234235561;0.382134005;-0.0222977261;1.04343648;1.05585734;0.398325542;-0.00522960981;1.05046375;0.240851043;-0.0140545371;10;0.400000323;0;1.044444;0.999997537;0.999997007
21.783538;1.05046249;0.4014144;-0.0234269107;0.382131203;-0.0223009015;1.04343452;1.05585631;0.398322748;-0.00523435668;1.05046275;0.240849054;-0.0140565574;10;0.400000347;0;1.044444;0.999997523;0.999997001
21.786538;1.05045946;0.401404359;-0.023438645;0.382122788;-0.0223120037;1.04342863;1.05585226;0.398314738;-0.00524385173;1.05045974;0.240843089;-0.0140636115;10;0.400000416;0;1.044444;0.999997474;0.999996985
21.787538;1.05045846;0.401401014;-0.0234420022;0.382119978;-0.0223151741;1.04342567;1.05585024;0.39831232;-0.00524859463;1.05045874;0.240841101;-0.0140656267;10;0.400000436;0;1.044444;0.999997455;0.999996979
21.789538;1.05045645;0.401394322;-0.0234503846;0.382114356;-0.0223231021;1.04342174;1.05584821;0.398306726;-0.00525490853;1.05045674;0.240837124;-0.0140706531;10;0.40000047;0;1.044444;0.999997415;0.999996967
21.790538;1.05045546;0.401390977;-0.0234537427;0.382111543;-0.0223262742;1.04341977;1.0558472;0.39830235;-0.00525806319;1.05045574;0.240835136;-0.0140726643;10;0.400000484;0;1.044444;0.999997394;0.999996961
21.791538;1.05045446;0.401387631;-0.0234571007;0.382108731;-0.0223294475;1.04341779;1.05584519;0.398299931;-0.00526280001;1.05045474;0.240833149;-0.014074674;10;0.400000495;0;1.044444;0.999997373;0.999996954
21.794538;1.05045148;0.401377594;-0.0234671702;0.382100295;-0.0223389759;1.04341186;1.05584218;0.398291541;-0.00527225485;1.05045175;0.240827189;-0.0140806942;10;0.400000509;0;1.044444;0.999997308;0.999996932
21.795538;1.05045049;0.401374247;-0.0234705249;0.382097486;-0.0223421549;1.04340988;1.05584018;0.398289125;-0.00527698952;1.05045076;0.240825203;-0.0140826979;10;0.400000507;0;1.044444;0.999997287;0.999996925
21.796538;1.0504495;0.4013709;-0.023475545;0.382094678;-0.0223469217;1.0434079;1.05583919;0.398286333;-0.00528014114;1.05044977;0.240823217;-0.0140857001;10;0.400000502;0;1.044444;0.999997266;0.999996919
21.799538;1.05044653;0.401360853;-0.0234855942;0.38208626;-0.0223564687;1.04340194;1.0558352;0.398278347;-0.00528960693;1.0504468;0.240817258;-0.0140917;10;0.400000471;0;1.044444;0.999997203;0.999996903
21.800538;1.05044554;0.401357503;-0.0234889394;0.382083454;-0.0223596525;1.04339895;1.05583421;0.398275565;-0.00529434166;1.05044582;0.24081527;-0.0140936978;10;0.400000456;0;1.044444;0.999997183;0.999996899
21.802538;1.05044358;0.401350802;-0.023495623;0.382077843;-0.022366021;1.04339497;1.05583221;0.398270008;-0.00530065867;1.05044385;0.24081129;-0.0140976892;10;0.40000042;0;1.044444;0.999997142;0.999996896
21.803538;1.0504426;0.401347451;-0.0234989613;0.382075037;-0.0223692056;1.04339298;1.05583022;0.39826761;-0.00530382472;1.05044287;0.240809298;-0.0140996826;10;0.4000004;0;1.044444;0.999997121;0.999996896
21.807538;1.05043869;0.401334059;-0.0235122887;0.382063801;-0.0223819515;1.04338499;1.05582622;0.398256527;-0.00531806547;1.05043893;0.240801315;-0.0141076407;10;0.400000317;0;1.044444;0.999997043;0.99999691
21.812538;1.05043385;0.401317375;-0.0235305569;0.382049738;-0.022399512;1.04337592;1.05582022;0.398243059;-0.00533393018;1.05043398;0.240791306;-0.0141185569;10;0.400000239;0;1.044444;0.999996975;0.999996966
21.813538;1.05043288;0.401314048;-0.0235338728;0.382046925;-0.0224027144;1.04337389;1.05581822;0.398240668;-0.00533711025;1.05043299;0.240789302;-0.0141205363;10;0.400000231;0;1.044444;0.999996966;0.999996982
21.814538;1.05043192;0.401310725;-0.0235371883;0.38204411;-0.0224059191;1.04337187;1.05581722;0.3982379;-0.0053402858;1.050432;0.240787296;-0.0141225142;10;0.400000225;0;1.044444;0.999996959;0.999996999
21.815538;1.05043195;0.401307404;-0.0235405039;0.382040933;-0.0224091045;1.04336984;1.05581622;0.398235133;-0.00534346156;1.050432;0.24078529;-0.0141244907;10;0.400000221;0;1.044444;0.999996953;0.999997017
21.817538;1.05043002;0.401300772;-0.0235471367;0.382035304;-0.0224155237;1.04336577;1.05581422;0.398229603;-0.00534981237;1.05043001;0.240781276;-0.014128438;10;0.40000022;0;1.044444;0.999996946;0.999997057
21.818538;1.05042906;0.40129746;-0.0235487878;0.382032489;-0.0224171493;1.04336374;1.05581322;0.39822684;-0.00535456528;1.05042901;0.24077927;-0.0141294087;10;0.400000221;0;1.044444;0.999996944;0.999997077
21.819538;1.05042809;0.401295817;-0.0235521067;0.382031261;-0.0224203636;1.0433617;1.05581122;0.398224456;-0.0053577436;1.05042801;0.240778264;-0.0141313774;10;0.400000224;0;1.044444;0.999996943;0.999997096
21.822538;1.05042518;0.401285899;-0.0235620699;0.382022819;-0.0224300171;1.04335561;1.05580821;0.398217755;-0.00536725529;1.05042502;0.240772256;-0.0141372702;10;0.400000237;0;1.044444;0.999996945;0.999997148
21.823538;1.0504242;0.401282596;-0.0235653933;0.382020006;-0.0224332373;1.04335458;1.0558072;0.398214993;-0.00537042304;1.05042402;0.240770257;-0.01413923;10;0.400000241;0;1.044444;0.999996947;0.99999716
21.825538;1.05042224;0.401275995;-0.0235720439;0.382014381;-0.0224396783;1.04335054;1.05580519;0.398209467;-0.00537675423;1.05042202;0.240766267;-0.0141431432;10;0.400000246;0;1.044444;0.999996953;0.999997174
21.826538;1.05042125;0.401272696;-0.0235753708;0.382011569;-0.0224428985;1.04334852;1.05580318;0.398207079;-0.00537992289;1.05042102;0.240764275;-0.0141450971;10;0.400000248;0;1.044444;0.999996957;0.999997174
21.827538;1.05042126;0.401269398;-0.0235786986;0.382008393;-0.0224460969;1.04334651;1.05580217;0.398204312;-0.00538308533;1.05042103;0.240762287;-0.0141470499;10;0.400000248;0;1.044444;0.99999696;0.999997171
21.831538;1.05041727;0.401257877;-0.0235920174;0.381998729;-0.0224589675;1.04333949;1.05579814;0.398194814;-0.0053957274;1.05041704;0.240755352;-0.0141548516;10;0.400000247;0;1.044444;0.99999697;0.999997119
21.835538;1.05041325;0.40124635;-0.0236036704;0.381989061;-0.0224702355;1.04333151;1.05579411;0.398183729;-0.00540678372;1.05041304;0.240748437;-0.0141616454;10;0.400000243;0;1.044444;0.999996962;0.999997025
21.836538;1.05041324;0.401243048;-0.0236069981;0.381985883;-0.022473425;1.04333053;1.0557921;0.398181334;-0.00540994718;1.05041303;0.240746459;-0.0141635938;10;0.400000241;0;1.044444;0.999996958;0.999996998
21.838538;1.05041122;0.40123644;-0.0236136486;0.381980251;-0.0224798425;1.04332657;1.0557901;0.398175787;-0.00541626389;1.05041101;0.240742503;-0.0141674937;10;0.400000232;0;1.044444;0.99999695;0.999996942
21.844538;1.05040617;0.401218227;-0.0236318956;0.381964572;-0.0224974533;1.04331674;1.0557841;0.3981607;-0.0054352362;1.05040589;0.240731596;-0.0141782527;10;0.40000016;0;1.044444;0.999996934;0.999996781
21.845538;1.05040517;0.401214906;-0.0236335442;0.381961758;-0.0224990651;1.04331477;1.0557831;0.398159497;-0.00543682543;1.05040486;0.240729604;-0.014179225;10;0.40000014;0;1.044444;0.999996932;0.999996757
21.848538;1.05040216;0.401206603;-0.0236434876;0.381954904;-0.0225086535;1.04330986;1.0557801;0.398151153;-0.00544633986;1.05040177;0.240724617;-0.0141851656;10;0.400000071;0;1.044444;0.999996922;0.999996698
21.849538;1.05040216;0.401203278;-0.0236451345;0.381951728;-0.0225102398;1.04330788;1.05577909;0.398148371;-0.00544951545;1.05040174;0.240722619;-0.0141861531;10;0.400000046;0;1.044444;0.999996918;0.999996684
21.851538;1.05040016;0.401198293;-0.02365176;0.381947692;-0.0225166271;1.04330394;1.05577708;0.398144383;-0.00545429454;1.05039969;0.24071962;-0.0141901366;10;0.399999993;0;1.044444;0.999996909;0.999996663
21.853538;1.05039817;0.401191642;-0.023656717;0.381942069;-0.0225214275;1.043301;1.05577507;0.398138815;-0.00546065901;1.05039764;0.240715617;-0.0141931281;10;0.399999938;0;1.044444;0.999996902;0.999996654
21.854538;1.05039817;0.401189981;-0.0236600286;0.381940481;-0.0225246005;1.04329903;1.05577306;0.398137985;-0.005463848;1.05039761;0.240714614;-0.0141951258;10;0.39999991;0;1.044444;0.999996901;0.999996653
21.859538;1.05039322;0.401175012;-0.0236749298;0.381928028;-0.0225390026;1.04329114;1.05576803;0.398125612;-0.00547819686;1.05039254;0.240705583;-0.0142041165;10;0.399999778;0;1.044444;0.999996906;0.999996676
21.860538;1.05039323;0.401171686;-0.0236782457;0.381924861;-0.0225421821;1.04328916;1.05576702;0.398122818;-0.00548138262;1.05039254;0.240703575;-0.0142061126;10;0.399999754;0;1.044444;0.999996908;0.999996684
21.861538;1.05039224;0.401168359;-0.023679896;0.381922059;-0.0225437974;1.04328818;1.05576601;0.398120023;-0.00548298899;1.05039154;0.240701566;-0.0142071075;10;0.399999731;0;1.044444;0.999996909;0.999996693
21.864538;1.05039028;0.40116005;-0.0236881857;0.381914881;-0.0225518017;1.04328323;1.05576299;0.398113218;-0.00549253355;1.05038956;0.240696534;-0.0142120843;10;0.399999673;0;1.044444;0.999996908;0.99999672
21.865538;1.05038929;0.401158392;-0.0236915066;0.381913667;-0.022555008;1.04328125;1.05576298;0.398110047;-0.00549412613;1.05038858;0.240695523;-0.0142140748;10;0.399999659;0;1.044444;0.999996906;0.999996729
21.868538;1.05038633;0.401148424;-0.0236998072;0.381905264;-0.022563046;1.04327628;1.05575995;0.39810325;-0.0055036381;1.05038564;0.240689487;-0.0142190487;10;0.399999636;0;1.044444;0.999996894;0.99999676
21.869538;1.05038634;0.401146769;-0.0237031311;0.381903684;-0.0225662343;1.04327529;1.05575894;0.39810046;-0.00550522484;1.05038567;0.240688476;-0.014221043;10;0.399999635;0;1.044444;0.999996887;0.999996772
21.873538;1.05038339;0.401135147;-0.0237131022;0.381893693;-0.022575877;1.04326929;1.05575488;0.398092462;-0.00551629027;1.05038282;0.240681435;-0.0142270525;10;0.39999966;0;1.044444;0.99999685;0.999996827
21.876538;1.05038042;0.401126843;-0.0237214299;0.381886878;-0.0225839071;1.04326427;1.05575181;0.398085677;-0.00552418148;1.05037994;0.240676417;-0.0142321054;10;0.399999699;0;1.044444;0.99999682;0.999996872
21.877538;1.05038042;0.401123517;-0.0237230997;0.381883717;-0.0225855014;1.04326225;1.05575079;0.39808289;-0.0055273356;1.05037998;0.240674414;-0.0142331322;10;0.399999712;0;1.044444;0.99999681;0.999996889
21.880538;1.05037743;0.401116871;-0.0237314627;0.381878504;-0.0225935152;1.04325821;1.05574771;0.398076113;-0.00553520909;1.05037708;0.240670412;-0.0142382326;10;0.399999747;0;1.044444;0.999996787;0.999996942
21.882538;1.05037643;0.401110212;-0.0237365009;0.381872558;-0.0225983018;1.04325518;1.05574566;0.398072126;-0.0055399225;1.05037615;0.240666414;-0.0142413111;10;0.399999764;0;1.044444;0.99999678;0.999996981
21.883538;1.05037542;0.401108547;-0.0237398584;0.381871356;-0.0226014977;1.04325316;1.05574563;0.398068969;-0.00554306087;1.05037518;0.240665414;-0.0142433522;10;0.39999977;0;1.044444;0.999996781;0.999997
21.884538;1.05037542;0.401105215;-0.0237432187;0.381868205;-0.022604671;1.04325214;1.0557446;0.39806619;-0.00554462444;1.0503752;0.240663414;-0.0142453938;10;0.399999774;0;1.044444;0.999996783;0.99999702
21.887538;1.05037242;0.401096876;-0.0237499767;0.381861437;-0.0226110761;1.04324709;1.05574151;0.398059444;-0.00555246523;1.05037226;0.240658405;-0.0142495128;10;0.399999776;0;1.044444;0.999996806;0.999997072
21.888538;1.05037242;0.401095206;-0.0237533427;0.381859879;-0.022614245;1.04324607;1.05574048;0.39805825;-0.00555560324;1.05037228;0.240657399;-0.0142515478;10;0.399999775;0;1.044444;0.999996817;0.999997086
21.889538;1.05037142;0.401091868;-0.023755043;0.381857097;-0.0226158474;1.04324405;1.05573945;0.398055479;-0.00555716216;1.05037128;0.240655392;-0.0142525795;10;0.399999772;0;1.044444;0.999997829;0.999998099
21.891538;1.05037043;0.401086858;-0.0237601119;0.381852758;-0.022620613;1.04324102;1.0557374;0.398051518;-0.00556343766;1.05037029;0.240652371;-0.0142556306;10;0.399999766;0;1.044444;0.999997858;0.999998121
21.892538;1.05036943;0.401083518;-0.0237634802;0.381849977;-0.0226237981;1.04324;1.05573638;0.398048751;-0.00556499767;1.0503693;0.240650358;-0.0142576498;10;0.399999761;0;1.044444;0.999997873;0.99999813
21.893538;1.05036844;0.401081844;-0.023765182;0.381848784;-0.0226253957;1.04323898;1.05573636;0.398047186;-0.00556813218;1.05036829;0.240649343;-0.0142586649;10;0.399999757;0;1.044444;0.999997889;0.999998138
21.894538;1.05036744;0.401078501;-0.0237685505;0.381846004;-0.0226285797;1.04323697;1.05573533;0.398044421;-0.00556969477;1.05036729;0.240647326;-0.014260676;10;0.399999752;0;1.044444;0.999997904;0.999998146
21.899538;1.05036446;0.401065098;-0.0237803871;0.38183456;-0.0226397118;1.0432299;1.05573025;0.398033762;-0.00558227707;1.05036426;0.240639223;-0.0142676858;10;0.399999734;0;1.044444;0.999997973;0.99999818
21.900538;1.05036346;0.401061746;-0.0237837512;0.381831784;-0.022642906;1.04322889;1.05573023;0.39803062;-0.00558384838;1.05036325;0.240637201;-0.0142696812;10;0.399999733;0;1.044444;0.999997985;0.999998188
21.903538;1.05036146;0.401055015;-0.0237904982;0.381826272;-0.022649314;1.04322387;1.05572721;0.398025484;-0.00559174548;1.05036123;0.240633137;-0.0142736603;10;0.39999974;0;1.044444;0.999998015;0.999998212
21.904538;1.05036146;0.401051659;-0.0237921873;0.381823135;-0.0226509127;1.04322287;1.0557262;0.398022717;-0.00559332692;1.05036122;0.240631118;-0.0142746516;10;0.399999747;0;1.044444;0.999998025;0.99999822
21.907538;1.05035945;0.401044922;-0.0238005748;0.381817624;-0.0226589391;1.04321887;1.05572419;0.398015614;-0.00560122395;1.05035919;0.240627074;-0.0142796248;10;0.399999782;0;1.044444;0.999998052;0.999998245
21.911538;1.05035641;0.401034839;-0.0238089498;0.381809309;-0.0226670224;1.04321288;1.05572019;0.398007681;-0.00561070521;1.05035616;0.240621054;-0.0142845983;10;0.399999857;0;1.044444;0.999998083;0.99999827
21.912538;1.0503554;0.401031489;-0.0238122872;0.381806519;-0.0226702396;1.04321188;1.05572019;0.398006105;-0.00561228064;1.05035515;0.240619055;-0.014286594;10;0.39999988;0;1.044444;0.999998089;0.999998273
21.915538;1.05035436;0.401023118;-0.0238189481;0.381798989;-0.0226766744;1.0432079;1.0557172;0.397999337;-0.00562018385;1.05035414;0.240614073;-0.0142905881;10;0.39999995;0;1.044444;0.999998109;0.999998275
21.916538;1.05035335;0.401021444;-0.0238206072;0.381797773;-0.0226783042;1.0432069;1.05571621;0.39799655;-0.00562176819;1.05035314;0.240613084;-0.0142915889;10;0.399999973;0;1.044444;0.999998116;0.999998274
21.917538;1.05035234;0.401018102;-0.023822264;0.381794967;-0.0226799336;1.04320591;1.05571622;0.397994961;-0.00562334887;1.05035215;0.240611096;-0.0142925913;10;0.399999995;0;1.044444;0.999998124;0.999998271
21.920538;1.0503503;0.401011423;-0.0238305601;0.381789351;-0.0226879682;1.04320191;1.05571327;0.397988159;-0.00563127527;1.05035017;0.240607141;-0.0142976078;10;0.400000057;0;1.044444;0.999998151;0.999998267
21.921538;1.05035029;0.401008087;-0.023832214;0.381786177;-0.0226895716;1.04319991;1.05571229;0.397986941;-0.00563286885;1.05035018;0.240605158;-0.0142986164;10;0.400000075;0;1.044444;0.999998161;0.999998268
21.922538;1.05034928;0.40100642;-0.0238338685;0.381784951;-0.0226911953;1.0431989;1.05571231;0.397983766;-0.00563445905;1.05034919;0.240604176;-0.0142996264;10;0.400000093;0;1.044444;0.999998169;0.99999827
21.923538;1.05034927;0.401004753;-0.0238371907;0.381783361;-0.0226943828;1.0431979;1.05571133;0.397982547;-0.00563763501;1.05034921;0.240603195;-0.0143016378;10;0.400000109;0;1.044444;0.999998176;0.999998275
21.925538;1.05034725;0.400999758;-0.0238405061;0.381779318;-0.0226976243;1.04319489;1.05570938;0.397978528;-0.0056424119;1.05034723;0.240600233;-0.0143036639;10;0.400000139;0;1.044444;0.999998186;0.999998291
21.926538;1.05034724;0.40099643;-0.0238421664;0.38177614;-0.022699222;1.04319389;1.05570941;0.39797535;-0.00564400663;1.05034725;0.240598252;-0.0143046779;10;0.400000153;0;1.044444;0.999998189;0.999998303
21.928538;1.05034623;0.400991442;-0.023847159;0.381771732;-0.0227040231;1.04319188;1.05570748;0.397971324;-0.00564878534;1.05034628;0.240595289;-0.0143077062;10;0.400000177;0;1.044444;0.99999819;0.999998332
21.930538;1.05034422;0.40098646;-0.0238521574;0.381767687;-0.0227088433;1.04318887;1.05570654;0.397968493;-0.00565197749;1.05034431;0.240592323;-0.0143107325;10;0.400000198;0;1.044444;0.999998188;0.99999837
21.932538;1.05034322;0.400981482;-0.0238554922;0.381763283;-0.0227120541;1.04318687;1.05570461;0.397964459;-0.00565674949;1.05034334;0.240589357;-0.014312755;10;0.400000217;0;1.044444;0.999998183;0.999998413
21.933538;1.05034322;0.400979828;-0.0238571599;0.381761695;-0.0227136484;1.04318487;1.05570364;0.397961654;-0.00565834432;1.05034335;0.240588374;-0.0143137646;10;0.400000226;0;1.044444;0.999998179;0.999998437
21.934538;1.05034221;0.400978175;-0.0238604939;0.38176047;-0.0227168506;1.04318387;1.05570367;0.39796005;-0.00566151133;1.05034236;0.240587391;-0.0143157731;10;0.400000236;0;1.044444;0.999998175;0.999998462
21.935538;1.05034121;0.400974858;-0.0238621612;0.381757661;-0.0227184655;1.04318287;1.05570269;0.397957247;-0.00566310379;1.05034137;0.240585409;-0.0143167805;10;0.400000247;0;1.044444;0.999998171;0.999998487
21.936538;1.05034121;0.400973208;-0.0238638281;0.381756076;-0.0227200581;1.04318188;1.05570172;0.397956023;-0.00566469499;1.05034138;0.240584427;-0.0143177866;10;0.400000259;0;1.044444;0.999998165;0.999998511
21.937538;1.0503402;0.400969892;-0.0238654951;0.381753269;-0.0227216714;1.04318089;1.05570175;0.397952845;-0.00566785814;1.05034039;0.240582444;-0.0143187913;10;0.400000271;0;1.044444;0.999998159;0.999998536
21.938538;1.0503402;0.400968243;-0.0238688285;0.381751686;-0.0227248491;1.0431789;1.05570078;0.397951626;-0.00566944652;1.0503404;0.240581462;-0.0143207944;10;0.400000283;0;1.044444;0.999998151;0.99999856
21.940538;1.05033919;0.400963276;-0.0238721605;0.381747299;-0.0227280515;1.04317692;1.05569883;0.397947615;-0.00567419823;1.05033941;0.240578495;-0.0143227951;10;0.400000309;0;1.044444;0.99999813;0.999998606
21.941538;1.05033819;0.400961627;-0.023873825;0.381746079;-0.022729664;1.04317594;1.05569886;0.397946025;-0.00567577788;1.05033841;0.24057751;-0.0143237926;10;0.400000321;0;1.044444;0.999998117;0.999998627
21.942538;1.05033819;0.400958308;-0.023877155;0.38174291;-0.0227328426;1.04317495;1.05569788;0.397943238;-0.00567736224;1.05033841;0.240575523;-0.0143257882;10;0.400000333;0;1.044444;0.999998101;0.999998646
21.943538;1.05033718;0.400956658;-0.0238788171;0.38174169;-0.022734457;1.04317397;1.05569691;0.397942031;-0.00567894614;1.05033741;0.240574535;-0.0143267821;10;0.400000343;0;1.044444;0.999998084;0.999998664
21.944538;1.05033618;0.400953339;-0.0238804781;0.381738882;-0.0227360724;1.04317199;1.05569693;0.39793887;-0.00568210297;1.05033641;0.240572546;-0.0143277746;10;0.400000352;0;1.044444;0.999998065;0.999998678
21.947538;1.05033517;0.40094672;-0.0238871232;0.381732901;-0.0227424641;1.04316906;1.055694;0.39793369;-0.00568685006;1.05033539;0.240568571;-0.0143317483;10;0.400000364;0;1.044444;0.999998005;0.999998704
21.948538;1.05033417;0.400945069;-0.0238887819;0.381731674;-0.02274408;1.04316809;1.05569403;0.397932117;-0.00569000448;1.05033438;0.240567578;-0.0143327394;10;0.400000363;0;1.044444;0.999997985;0.999998706
21.950538;1.05033317;0.400940102;-0.0238920992;0.381727267;-0.0227472891;1.04316614;1.05569207;0.397928153;-0.00569316439;1.05033334;0.240564594;-0.0143347225;10;0.400000353;0;1.044444;0.999997945;0.999998701
21.951538;1.05033317;0.400938451;-0.0238937576;0.381725671;-0.0227488821;1.04316417;1.05569209;0.397925008;-0.00569473754;1.05033332;0.240563603;-0.0143357147;10;0.400000345;0;1.044444;0.999997925;0.999998693
21.952538;1.05033217;0.400935133;-0.0238970825;0.381722851;-0.0227520829;1.0431632;1.05569111;0.39792382;-0.00569789353;1.0503323;0.240561614;-0.0143377073;10;0.400000335;0;1.044444;0.999997907;0.999998682
21.953538;1.05033217;0.40093348;-0.02389874;0.381721251;-0.0227536745;1.04316223;1.05569012;0.397922634;-0.00569946926;1.05033228;0.240560626;-0.0143387002;10;0.400000323;0;1.044444;0.999997889;0.999998668
21.954538;1.05033117;0.400930159;-0.0239003969;0.381718427;-0.0227552868;1.04316126;1.05569014;0.397919494;-0.00570103793;1.05033126;0.240558639;-0.0143396931;10;0.40000031;0;1.044444;0.999997872;0.999998651
21.955538;1.05033117;0.400928501;-0.0239020532;0.381716824;-0.022756876;1.0431603;1.05568915;0.39791831;-0.00570261035;1.05033123;0.240557654;-0.0143406858;10;0.400000297;0;1.044444;0.999997857;0.999998631
21.956538;1.05033017;0.400926841;-0.0239037087;0.381715582;-0.022758485;1.04315933;1.05568816;0.397915548;-0.00570418132;1.05033021;0.240556669;-0.0143416776;10;0.400000284;0;1.044444;0.999997844;0.999998608
21.957538;1.05032916;0.400923511;-0.023905364;0.381712752;-0.0227600913;1.04315836;1.05568817;0.397913988;-0.00570732457;1.05032918;0.240554686;-0.0143426682;10;0.400000272;0;1.044444;0.999997833;0.999998583
21.962538;1.05032715;0.400913477;-0.0239153061;0.381703836;-0.022769602;1.0431535;1.05568422;0.397904527;-0.00571516669;1.05032704;0.240548763;-0.0143485986;10;0.400000235;0;1.044444;0.999997823;0.999998428
21.963538;1.05032615;0.400910127;-0.0239169622;0.381700998;-0.0227711922;1.04315152;1.05568423;0.397902961;-0.00571831144;1.05032601;0.240546775;-0.014349582;10;0.400000232;0;1.044444;0.99999783;0.999998392
21.965538;1.05032515;0.400906754;-0.0239202762;0.381698127;-0.0227743448;1.04314955;1.05568325;0.397898627;-0.00572145338;1.05032496;0.240544794;-0.0143515496;10;0.400000231;0;1.044444;0.999997852;0.999998315
21.969538;1.05032315;0.400896655;-0.0239269074;0.381689204;-0.0227806325;1.04314555;1.0556803;0.39789191;-0.00572776573;1.05032285;0.240538812;-0.0143554937;10;0.400000239;0;1.044444;0.99999792;0.999998152
21.970538;1.05032314;0.400894963;-0.0239302312;0.381687585;-0.0227837787;1.04314455;1.05567931;0.397889141;-0.00573092881;1.05032283;0.240537813;-0.014357481;10;0.400000242;0;1.044444;0.99999794;0.999998112
21.971538;1.05032314;0.400893272;-0.0239318877;0.381685968;-0.0227853382;1.04314354;1.05567933;0.397887576;-0.00573250944;1.0503228;0.240536813;-0.0143584687;10;0.400000246;0;1.044444;0.99999796;0.999998073
21.973538;1.05032213;0.400888226;-0.0239351984;0.381681515;-0.0227884811;1.04314151;1.05567837;0.397883245;-0.00573568049;1.05032176;0.240533812;-0.0143604445;10;0.400000252;0;1.044444;0.999997996;0.999997998
21.975538;1.05032111;0.400883184;-0.0239385067;0.381677073;-0.0227916287;1.04313947;1.05567641;0.397880872;-0.00573886097;1.05032072;0.240530808;-0.0143624203;10;0.400000255;0;1.044444;0.999998026;0.999997929
21.976538;1.0503201;0.400881498;-0.0239401601;0.381675831;-0.0227932156;1.04313844;1.05567643;0.397879311;-0.00574044643;1.0503197;0.240529805;-0.0143634077;10;0.400000256;0;1.044444;0.999998037;0.999997896
21.977538;1.05032009;0.400879812;-0.0239418126;0.381674229;-0.0227947827;1.04313741;1.05567544;0.397876546;-0.00574203735;1.05031968;0.240528801;-0.0143643949;10;0.400000256;0;1.044444;0.999998045;0.999997865
21.978538;1.05031908;0.400878126;-0.0239434639;0.381672995;-0.0227963733;1.04313638;1.05567546;0.397874983;-0.00574362267;1.05031865;0.240527796;-0.0143653817;10;0.400000257;0;1.044444;0.999998051;0.999997836
21.980538;1.05031806;0.400873093;-0.0239467625;0.38166858;-0.0227995385;1.04313431;1.0556735;0.397871032;-0.00574838216;1.05031761;0.240524782;-0.0143673551;10;0.400000256;0;1.044444;0.999998053;0.999997781
21.982538;1.05031703;0.400868067;-0.023950057;0.381664172;-0.0228027103;1.04313223;1.05567253;0.397868282;-0.00575155586;1.05031656;0.240521764;-0.0143693311;10;0.400000255;0;1.044444;0.999998042;0.99999773
21.984538;1.05031701;0.400864715;-0.0239533517;0.381660986;-0.0228058663;1.04313115;1.05567156;0.397863952;-0.00575472725;1.05031652;0.24051974;-0.0143713134;10;0.400000252;0;1.044444;0.999998019;0.999997684
21.985538;1.05031601;0.400863041;-0.0239550008;0.381659757;-0.0228074685;1.04313011;1.05567157;0.397862385;-0.00575630943;1.0503155;0.240518725;-0.0143723077;10;0.400000251;0;1.044444;0.999998004;0.999997663
21.987538;1.050315;0.400858033;-0.0239583042;0.381655346;-0.022810657;1.04312804;1.0556696;0.397858422;-0.00575948374;1.05031447;0.240515691;-0.0143743022;10;0.400000249;0;1.044444;0.99999797;0.999997623
21.994538;1.05031204;0.400843066;-0.0239699294;0.38164206;-0.0228218813;1.04312085;1.05566664;0.397845368;-0.00577055637;1.05031141;0.240506581;-0.0143813176;10;0.400000251;0;1.044444;0.999997828;0.999997517
21.996538;1.05031105;0.400839756;-0.0239716029;0.381639208;-0.0228235236;1.04311981;1.05566563;0.397842587;-0.00577371485;1.05031041;0.240504571;-0.0143823291;10;0.40000025;0;1.044444;0.999997785;0.999997494
21.998538;1.05031106;0.400834783;-0.023974952;0.381634401;-0.0228267345;1.04311778;1.05566361;0.397838603;-0.00577687755;1.05031041;0.240501571;-0.014384343;10;0.400000248;0;1.044444;0.999997744;0.999997473
