time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.001538;1.05030906;0.400829828;-0.0239799877;0.381630294;-0.0228315927;1.04311473;1.05566258;0.397834239;-0.0057816071;1.0503084;0.240498587;-0.0143873654;10;0.400000244;0;1.044444;0.999997695;0.999997444
22.003538;1.05030805;0.400824856;-0.0239833485;0.381625849;-0.0228348185;1.0431137;1.05566156;0.397829873;-0.00578475658;1.0503074;0.240495607;-0.0143893786;10;0.400000244;0;1.044444;0.999997672;0.999997429
22.004538;1.05030804;0.400823202;-0.0239850294;0.381624238;-0.0228364185;1.04311269;1.05566055;0.397828668;-0.00578633177;1.05030741;0.240494618;-0.0143903842;10;0.400000245;0;1.044444;0.999997664;0.999997423
22.007538;1.05030702;0.400816567;-0.0239884042;0.381618187;-0.0228396467;1.04310967;1.05565953;0.397822716;-0.00578945793;1.05030642;0.240490652;-0.0143923963;10;0.40000025;0;1.044444;0.999997656;0.999997409
22.008538;1.05030702;0.400814909;-0.0239900837;0.381616578;-0.0228412421;1.04310867;1.05565853;0.397821511;-0.00579102726;1.05030643;0.240489663;-0.0143933984;10;0.400000253;0;1.044444;0.99999766;0.999997406
22.011538;1.05030499;0.400809935;-0.0239951159;0.381612479;-0.0228460642;1.04310668;1.05565754;0.397815568;-0.00579572195;1.05030447;0.24048669;-0.0143963975;10;0.40000026;0;1.044444;0.999997689;0.999997397
22.012538;1.05030498;0.400806611;-0.0239967919;0.381609283;-0.0228476545;1.04310569;1.05565655;0.397814367;-0.00579729099;1.05030448;0.240484697;-0.0143973953;10;0.400000261;0;1.044444;0.999997703;0.999997394
22.014538;1.05030396;0.400803297;-0.023998478;0.38160643;-0.0228492662;1.04310472;1.05565557;0.397811591;-0.0058004253;1.05030352;0.240482705;-0.0143983901;10;0.400000261;0;1.044444;0.999997734;0.999997392
22.016538;1.05030395;0.400799986;-0.0240018341;0.381603215;-0.0228524388;1.04310275;1.0556556;0.397806865;-0.00580197743;1.05030357;0.240480708;-0.0144003848;10;0.400000258;0;1.044444;0.999997765;0.999997393
22.018538;1.05030294;0.400795011;-0.0240051943;0.381598781;-0.0228556329;1.04310178;1.05565464;0.397804096;-0.00580511573;1.05030262;0.240477705;-0.0144023787;10;0.400000256;0;1.044444;0.999997792;0.999997401
22.019538;1.05030193;0.400793358;-0.0240052095;0.381597541;-0.022855655;1.0431008;1.05565366;0.3978029;-0.00580668839;1.05030165;0.240476702;-0.014402375;10;0.400000255;0;1.044444;0.999997803;0.999997408
22.027538;1.05029986;0.40077848;-0.0240170343;0.381583876;-0.0228668475;1.04309495;1.05564983;0.397790219;-0.00581768563;1.05029987;0.240467638;-0.0144093269;10;0.400000293;0;1.044444;0.999997845;0.999997556
22.029538;1.05029882;0.400775172;-0.0240187515;0.381581053;-0.0228684683;1.04309299;1.05564986;0.397785477;-0.00581924619;1.05029893;0.240465603;-0.0144103159;10;0.400000309;0;1.044444;0.99999784;0.999997618
22.030538;1.05029881;0.400773515;-0.0240204448;0.381579462;-0.0228700605;1.04309301;1.05564888;0.39778427;-0.00582082007;1.05029895;0.240464583;-0.0144113121;10;0.400000318;0;1.044444;0.999997834;0.999997651
22.032538;1.05029777;0.40076853;-0.0240238329;0.381575063;-0.0228732648;1.04309105;1.0556479;0.397781475;-0.00582395885;1.05029801;0.240461542;-0.014413308;10;0.400000338;0;1.044444;0.999997817;0.999997723
22.034538;1.05029673;0.400765203;-0.0240255564;0.381572255;-0.0228748815;1.04309008;1.05564692;0.397778675;-0.00582551373;1.05029706;0.240459499;-0.0144143093;10;0.400000362;0;1.044444;0.999997795;0.999997798
22.036538;1.05029668;0.400761868;-0.0240272814;0.381569086;-0.0228764778;1.04308811;1.05564692;0.397773917;-0.00582863593;1.05029709;0.240457453;-0.014415316;10;0.40000039;0;1.044444;0.99999777;0.999997878
22.039538;1.05029562;0.400756854;-0.0240323703;0.381564701;-0.0228812797;1.04308614;1.05564491;0.3977699;-0.00583173768;1.05029613;0.240454377;-0.0144183373;10;0.400000435;0;1.044444;0.999997735;0.999998
22.040538;1.0502946;0.400753513;-0.0240323993;0.381561895;-0.0228813094;1.04308614;1.05564491;0.39776831;-0.00583329028;1.05029514;0.24045235;-0.014418348;10;0.400000449;0;1.044444;0.999997724;0.99999804
22.041538;1.05029458;0.400751841;-0.0240340939;0.381560314;-0.0228829046;1.04308515;1.0556449;0.397766721;-0.00583484141;1.05029514;0.240451322;-0.0144193608;10;0.400000462;0;1.044444;0.999997714;0.999998079
22.042538;1.05029456;0.400750167;-0.0240357872;0.381558735;-0.0228845002;1.04308415;1.05564389;0.39776551;-0.00583639716;1.05029515;0.240450292;-0.0144203759;10;0.400000474;0;1.044444;0.999997705;0.999998117
22.043538;1.05029454;0.400748494;-0.024035812;0.381557155;-0.0228845092;1.04308415;1.05564388;0.397762345;-0.00583636821;1.05029515;0.240449262;-0.0144203936;10;0.400000484;0;1.044444;0.999997695;0.999998153
22.044538;1.05029353;0.400746822;-0.0240375014;0.381555939;-0.0228861269;1.04308314;1.05564287;0.397761136;-0.00583792363;1.05029415;0.240448231;-0.0144214138;10;0.400000494;0;1.044444;0.999997684;0.999998186
22.045538;1.05029352;0.40074515;-0.0240391881;0.381554359;-0.0228877231;1.04308314;1.05564286;0.397759551;-0.00583947386;1.05029415;0.240447199;-0.0144224366;10;0.400000502;0;1.044444;0.999997673;0.999998218
22.047538;1.0502925;0.400741807;-0.0240408869;0.381551562;-0.0228893505;1.04308112;1.05564185;0.39775676;-0.00584100329;1.05029315;0.240445135;-0.0144234895;10;0.400000515;0;1.044444;0.999997648;0.999998272
22.049538;1.05029249;0.400738464;-0.02404424;0.381548402;-0.0228925422;1.04308011;1.05564183;0.397753594;-0.00584411056;1.05029315;0.240443071;-0.0144255511;10;0.400000527;0;1.044444;0.999997619;0.999998317
22.050538;1.05029249;0.400735126;-0.0240442448;0.381545235;-0.0228925505;1.0430791;1.05564082;0.397752388;-0.00584409285;1.05029315;0.24044104;-0.0144255843;10;0.400000532;0;1.044444;0.999997603;0.999998336
22.052538;1.0502915;0.400731781;-0.0240475772;0.381542441;-0.0228957616;1.04307808;1.05563981;0.397748018;-0.00584721341;1.05029215;0.240438982;-0.0144276542;10;0.400000544;0;1.044444;0.999997568;0.999998371
22.054538;1.05029053;0.400728435;-0.0240492293;0.381539653;-0.022897385;1.04307706;1.0556398;0.397744844;-0.00584875479;1.05029116;0.240436931;-0.0144287264;10;0.400000555;0;1.044444;0.999997531;0.999998403
22.055538;1.05029054;0.400726764;-0.0240508848;0.38153808;-0.022898979;1.04307606;1.0556388;0.397743632;-0.00585032237;1.05029116;0.240435909;-0.014429762;10;0.40000056;0;1.044444;0.999997514;0.999998418
22.057538;1.05029057;0.400723423;-0.0240525244;0.38153494;-0.0229005785;1.04307505;1.0556388;0.397740448;-0.005851871;1.05029117;0.240433875;-0.0144308296;10;0.400000571;0;1.044444;0.999997482;0.999998447
22.058538;1.05028959;0.400721756;-0.0240525094;0.381533736;-0.022900605;1.04307505;1.0556378;0.397739231;-0.00585344162;1.05029017;0.240432863;-0.014430861;10;0.400000577;0;1.044444;0.999997467;0.999998461
22.060538;1.05028962;0.400718423;-0.0240558115;0.381530607;-0.0229037825;1.04307305;1.0556378;0.397736045;-0.00585499529;1.05029018;0.240430853;-0.0144329196;10;0.40000059;0;1.044444;0.999997444;0.999998486
22.061538;1.05028964;0.400716758;-0.0240557956;0.381529044;-0.0229037806;1.04307306;1.05563679;0.39773483;-0.00585656828;1.05029019;0.240429854;-0.0144329473;10;0.400000598;0;1.044444;0.999997434;0.999998498
22.062538;1.05028865;0.400715093;-0.0240574464;0.381527843;-0.0229053845;1.04307206;1.05563679;0.397733238;-0.00585813639;1.0502892;0.240428859;-0.0144339746;10;0.400000606;0;1.044444;0.999997426;0.99999851
22.063538;1.05028867;0.400713428;-0.0240574303;0.38152628;-0.0229053767;1.04307207;1.05563679;0.397731649;-0.00585812625;1.0502892;0.240427866;-0.0144340016;10;0.400000615;0;1.044444;0.99999742;0.999998521
22.064538;1.05028868;0.400711764;-0.0240590806;0.381524717;-0.0229069528;1.04307108;1.05563579;0.397730437;-0.00585970119;1.05028921;0.240426876;-0.0144350286;10;0.400000624;0;1.044444;0.999997415;0.999998533
22.066538;1.0502877;0.400708432;-0.0240607124;0.381521952;-0.0229085316;1.0430701;1.05563578;0.397727265;-0.00586126489;1.05028821;0.2404249;-0.0144360821;10;0.40000064;0;1.044444;0.999997413;0.999998557
22.067538;1.05028771;0.400705099;-0.02406236;0.381518799;-0.0229100998;1.04307012;1.05563477;0.397724479;-0.0058628444;1.05028821;0.240422913;-0.0144371082;10;0.400000646;0;1.044444;0.999997415;0.999998569
22.069538;1.05028773;0.40070176;-0.0240639833;0.381515666;-0.0229116434;1.04306914;1.05563476;0.397721319;-0.0058644189;1.0502882;0.240420942;-0.0144381577;10;0.400000655;0;1.044444;0.999997424;0.999998594
22.070538;1.05028673;0.400700087;-0.0240656254;0.381514461;-0.0229132277;1.04306815;1.05563374;0.397720119;-0.00586600323;1.0502872;0.240419957;-0.0144391807;10;0.400000657;0;1.044444;0.99999743;0.999998606
22.072538;1.05028674;0.400696735;-0.0240672373;0.381511318;-0.0229147614;1.04306717;1.05563371;0.397716971;-0.00586758473;1.05028719;0.240417986;-0.0144402234;10;0.400000653;0;1.044444;0.999997448;0.99999863
22.073538;1.05028675;0.400695057;-0.0240672078;0.381509745;-0.0229147334;1.04306618;1.05563269;0.397715776;-0.00586759267;1.05028718;0.240417001;-0.0144402431;10;0.400000647;0;1.044444;0.999997461;0.999998642
22.075538;1.05028576;0.400691695;-0.0240688122;0.381506956;-0.0229162854;1.04306519;1.05563264;0.397712637;-0.00587075701;1.05028617;0.240415028;-0.0144412796;10;0.400000626;0;1.044444;0.999997494;0.999998665
22.076538;1.05028577;0.400690013;-0.0240704466;0.381505376;-0.0229178446;1.0430652;1.05563162;0.397711445;-0.00587076684;1.05028616;0.24041404;-0.0144422965;10;0.400000611;0;1.044444;0.999997515;0.999998675
22.077538;1.05028578;0.40068833;-0.0240704135;0.381503793;-0.0229178173;1.0430642;1.05563159;0.397709876;-0.00587235051;1.05028616;0.240413051;-0.0144423127;10;0.400000593;0;1.044444;0.999997537;0.999998684
22.078538;1.05028478;0.400686647;-0.0240720464;0.381502572;-0.0229193992;1.04306421;1.05563155;0.397708306;-0.00587235583;1.05028516;0.240412062;-0.0144433277;10;0.400000572;0;1.044444;0.999997561;0.999998692
22.079538;1.05028479;0.400684965;-0.0240736785;0.381500986;-0.02292096;1.04306321;1.05563052;0.397707113;-0.00587394601;1.05028516;0.240411072;-0.0144443413;10;0.400000548;0;1.044444;0.999997585;0.999998699
22.081538;1.05028481;0.400681603;-0.0240752748;0.381497808;-0.0229224974;1.04306321;1.05563045;0.397703973;-0.00587553793;1.05028516;0.240409093;-0.014445363;10;0.400000493;0;1.044444;0.999997633;0.999998707
22.082538;1.05028482;0.400679923;-0.0240752393;0.381496217;-0.0229224747;1.04306222;1.05563041;0.397702401;-0.00587712425;1.05028517;0.240408104;-0.0144453708;10;0.400000462;0;1.044444;0.999997655;0.99999871
22.083538;1.05028383;0.400678244;-0.0240768708;0.381494988;-0.022924062;1.04306222;1.05562938;0.397701206;-0.00587713805;1.05028417;0.240407114;-0.0144463766;10;0.400000428;0;1.044444;0.999997676;0.999998711
22.085538;1.05028385;0.400674892;-0.0240784694;0.381491802;-0.0229256108;1.04306124;1.05562931;0.397698059;-0.00587873582;1.05028419;0.240405133;-0.0144473824;10;0.400000357;0;1.044444;0.999997713;0.999998709
22.086538;1.05028386;0.400673217;-0.0240784375;0.381490208;-0.022925594;1.04306024;1.05562827;0.397696862;-0.00588033092;1.0502842;0.240404141;-0.0144473826;10;0.40000032;0;1.044444;0.999997728;0.999998708
22.091538;1.0502829;0.40066485;-0.0240833054;0.381482605;-0.0229303132;1.04305829;1.05562711;0.397689363;-0.005885131;1.05028327;0.240399177;-0.0144503659;10;0.400000135;0;1.044444;0.999997773;0.999998698
22.092538;1.0502829;0.400663177;-0.0240832839;0.381481014;-0.0229303046;1.04305831;1.05562708;0.397687788;-0.00588514178;1.05028329;0.240398182;-0.0144503605;10;0.400000101;0;1.044444;0.999997776;0.999998697
22.093538;1.05028191;0.400661506;-0.0240849301;0.381479787;-0.0229319059;1.04305732;1.05562705;0.397686211;-0.00588673088;1.05028231;0.240397185;-0.014451355;10;0.400000069;0;1.044444;0.999997778;0.999998695
22.094538;1.05028191;0.400659833;-0.0240849102;0.381478199;-0.0229318999;1.04305733;1.05562603;0.39768501;-0.00588674625;1.05028232;0.240396187;-0.0144513494;10;0.400000039;0;1.044444;0.999997779;0.999998694
22.097538;1.05028192;0.400654817;-0.0240865181;0.381473442;-0.022933473;1.04305536;1.05562595;0.39768027;-0.00588993195;1.05028238;0.240393184;-0.0144523321;10;0.399999963;0;1.044444;0.999997772;0.999998693
22.098538;1.05028093;0.400654811;-0.0240881643;0.381473808;-0.0229350771;1.04305536;1.05562492;0.397679064;-0.0058899471;1.05028139;0.240393181;-0.0144533255;10;0.399999942;0;1.044444;0.999997767;0.999998693
22.101538;1.05028094;0.40064979;-0.0240897644;0.381469058;-0.0229366447;1.04305439;1.05562486;0.397674308;-0.0058915583;1.05028144;0.24039017;-0.014454303;10;0.399999893;0;1.044444;0.999997744;0.999998696
22.102538;1.05028095;0.400648114;-0.0240914069;0.381467474;-0.0229382228;1.0430544;1.05562384;0.397673096;-0.00589315547;1.05028145;0.240389166;-0.0144552949;10;0.399999881;0;1.044444;0.999997734;0.999998697
22.103538;1.05028096;0.400646438;-0.0240913819;0.381465891;-0.0229382127;1.0430534;1.05562382;0.397671508;-0.00589316947;1.05028146;0.240388163;-0.0144552869;10;0.399999872;0;1.044444;0.999997723;0.999998698
22.104538;1.05027996;0.400644761;-0.0240913563;0.38146467;-0.0229382237;1.04305341;1.0556238;0.397669918;-0.00589476351;1.05028046;0.240387159;-0.0144552792;10;0.399999866;0;1.044444;0.999997712;0.999998698
22.106538;1.05027998;0.400641406;-0.0240929717;0.381461499;-0.0229397879;1.04305242;1.05562375;0.397666739;-0.00589637495;1.05028048;0.240385153;-0.0144562656;10;0.399999861;0;1.044444;0.999997686;0.999998692
22.107538;1.05027998;0.400639729;-0.0240946137;0.381459912;-0.0229413645;1.04305243;1.05562273;0.397665525;-0.00589639679;1.05028048;0.240384151;-0.0144572599;10;0.399999862;0;1.044444;0.999997673;0.999998687
22.110538;1.05028;0.400634704;-0.0240962156;0.381455142;-0.0229429308;1.04305144;1.05562267;0.397662331;-0.00589959657;1.05028049;0.240381148;-0.0144582466;10;0.399999873;0;1.044444;0.99999763;0.999998661
22.111538;1.050279;0.400633031;-0.0240961982;0.381453914;-0.0229429507;1.04305044;1.05562166;0.397661118;-0.00589961288;1.0502795;0.240380149;-0.0144582429;10;0.399999879;0;1.044444;0.999997615;0.99999865
22.117538;1.05027901;0.400624695;-0.0241011504;0.381445921;-0.0229477392;1.04304842;1.05562059;0.397651983;-0.00590437029;1.05027949;0.2403752;-0.0144612172;10;0.399999927;0;1.044444;0.999997523;0.999998579
22.120538;1.050278;0.400619699;-0.0241028278;0.381441487;-0.0229493695;1.04304741;1.05562059;0.397647244;-0.00590592703;1.05027846;0.240372243;-0.0144621965;10;0.399999949;0;1.044444;0.999997482;0.999998541
22.121538;1.05027799;0.400618032;-0.0241028343;0.381439888;-0.0229493761;1.04304741;1.05561959;0.397646044;-0.0059059229;1.05027846;0.240371258;-0.0144621883;10;0.399999957;0;1.044444;0.99999747;0.999998527
22.123538;1.05027797;0.4006147;-0.0241045169;0.381436692;-0.0229509737;1.04304641;1.05561959;0.39764447;-0.00590748027;1.05027844;0.240369287;-0.0144631702;10;0.399999972;0;1.044444;0.99999745;0.999998494
22.124538;1.05027796;0.400613033;-0.0241045259;0.381435095;-0.0229509772;1.04304641;1.05561959;0.397642894;-0.00590746921;1.05027843;0.240368302;-0.0144631606;10;0.399999981;0;1.044444;0.999997442;0.999998475
22.125538;1.05027695;0.400611367;-0.0241045355;0.381433864;-0.0229510007;1.04304641;1.0556196;0.397641319;-0.00590903732;1.05027742;0.240367315;-0.0144631509;10;0.39999999;0;1.044444;0.999997437;0.999998454
22.132538;1.05027687;0.400601342;-0.0241096189;0.3814243;-0.0229557279;1.04304446;1.05561867;0.397630692;-0.00591216149;1.05027738;0.240361384;-0.0144660941;10;0.400000085;0;1.044444;0.999997473;0.999998271
22.133538;1.05027686;0.400599671;-0.024109634;0.381422708;-0.0229557171;1.04304448;1.05561769;0.397631078;-0.00591216916;1.05027738;0.240360389;-0.0144660892;10;0.400000104;0;1.044444;0.999997488;0.999998242
22.134538;1.05027685;0.400597999;-0.0241096496;0.381421117;-0.0229557044;1.04304349;1.0556177;0.397629509;-0.00591375262;1.05027737;0.240359393;-0.0144660859;10;0.400000123;0;1.044444;0.999997506;0.999998213
22.135538;1.05027584;0.400597996;-0.0241096657;0.381421475;-0.0229557115;1.0430435;1.05561772;0.397627941;-0.00591376003;1.05027637;0.240359394;-0.0144660841;10;0.400000144;0;1.044444;0.999997526;0.999998184
22.139538;1.05027578;0.400591334;-0.0241130676;0.381415112;-0.0229588088;1.04304255;1.05561781;0.397621667;-0.00591539903;1.05027636;0.240355378;-0.0144680913;10;0.400000232;0;1.044444;0.999997622;0.999998078
22.140538;1.05027577;0.400589673;-0.024113086;0.381413524;-0.0229587859;1.04304257;1.05561683;0.397620472;-0.00591700595;1.05027635;0.240354368;-0.0144680952;10;0.400000255;0;1.044444;0.999997649;0.999998054
22.145538;1.05027571;0.400583061;-0.0241148543;0.381407193;-0.0229602513;1.04304161;1.05561692;0.397614168;-0.00591872674;1.05027631;0.24035029;-0.0144691092;10;0.400000364;0;1.044444;0.999997783;0.999997954
22.146538;1.05027469;0.40058141;-0.0241148754;0.381405977;-0.0229602504;1.04304162;1.05561693;0.397612586;-0.00592033576;1.0502753;0.240349268;-0.0144691087;10;0.400000381;0;1.044444;0.999997809;0.999997938
22.147538;1.05027468;0.400579758;-0.0241165627;0.381404399;-0.0229618161;1.04304163;1.05561694;0.397611002;-0.00592036531;1.05027529;0.240348245;-0.0144701065;10;0.400000396;0;1.044444;0.999997833;0.999997923
22.148538;1.05027467;0.400578106;-0.0241165826;0.381402824;-0.0229617972;1.04304063;1.05561594;0.397609794;-0.00592039964;1.05027528;0.24034722;-0.0144701024;10;0.400000408;0;1.044444;0.999997856;0.999997908
22.153538;1.05027462;0.400571495;-0.024118322;0.381396555;-0.0229633319;1.04303964;1.05561596;0.39760343;-0.00592210643;1.05027521;0.240343074;-0.0144710592;10;0.400000444;0;1.044444;0.999997942;0.999997836
22.154538;1.05027461;0.400569833;-0.0241183288;0.381394986;-0.0229633296;1.04303964;1.05561596;0.397601839;-0.00592370751;1.0502752;0.240342043;-0.014471049;10;0.400000446;0;1.044444;0.999998953;0.999998823
22.156538;1.05027459;0.400568166;-0.0241200017;0.381393433;-0.0229649179;1.04303964;1.05561596;0.397600233;-0.00592374896;1.05027516;0.240340981;-0.0144720295;10;0.400000446;0;1.044444;0.999998967;0.999998797
22.157538;1.05027458;0.400566496;-0.0241200018;0.381391861;-0.0229649214;1.04303963;1.05561496;0.397599017;-0.00592377386;1.05027515;0.240339951;-0.0144720207;10;0.400000443;0;1.044444;0.999998971;0.999998784
22.160538;1.05027455;0.400561466;-0.0241199943;0.38138713;-0.0229649431;1.04303861;1.05561497;0.397594237;-0.00592540747;1.05027509;0.240336869;-0.0144720003;10;0.400000427;0;1.044444;0.999998972;0.999998749
22.161538;1.05027354;0.400559784;-0.0241216566;0.381385911;-0.0229665627;1.04303859;1.05561498;0.397592643;-0.00592542565;1.05027407;0.240335847;-0.0144729959;10;0.400000421;0;1.044444;0.999998971;0.999998737
22.166538;1.05027351;0.400553032;-0.0241216292;0.381379548;-0.0229666367;1.04303848;1.05561501;0.39758626;-0.00592709309;1.05027396;0.240331776;-0.0144729923;10;0.400000386;0;1.044444;0.999998954;0.999998672
22.167538;1.0502735;0.400553016;-0.0241232898;0.381379542;-0.0229682408;1.04303745;1.05561501;0.397584669;-0.00592868853;1.05027394;0.24033177;-0.0144739931;10;0.400000379;0;1.044444;0.999998949;0.999998659
22.168538;1.0502735;0.400551335;-0.0241232832;0.38137795;-0.0229682581;1.04303742;1.05561502;0.397584659;-0.00592870495;1.05027392;0.240330765;-0.0144739938;10;0.400000371;0;1.044444;0.999998945;0.999998646
22.169538;1.0502735;0.400549654;-0.0241232761;0.381376359;-0.0229682749;1.04303738;1.05561402;0.397583447;-0.00592872696;1.05027391;0.240329761;-0.0144739943;10;0.400000362;0;1.044444;0.99999894;0.999998634
22.173538;1.05027349;0.400544615;-0.0241249093;0.381371602;-0.022969919;1.04303725;1.05561401;0.397578685;-0.00593037002;1.05027386;0.240326759;-0.0144749943;10;0.400000325;0;1.044444;0.999998921;0.999998593
22.176538;1.0502735;0.400539609;-0.0241248852;0.381366863;-0.0229699518;1.04303714;1.05561398;0.397573941;-0.00593041469;1.05027385;0.240323772;-0.0144749884;10;0.40000029;0;1.044444;0.999998905;0.999998574
22.177538;1.05027351;0.400539612;-0.024124879;0.381366873;-0.0229699621;1.04303611;1.05561397;0.39757236;-0.0059304292;1.05027385;0.240323778;-0.0144749849;10;0.400000276;0;1.044444;0.9999989;0.999998569
22.185538;1.05027363;0.400528016;-0.0241265536;0.381355873;-0.0229716389;1.04303587;1.0556139;0.397562885;-0.0059337352;1.05027395;0.24031682;-0.0144759431;10;0.400000132;0;1.044444;0.999998893;0.999998529
22.191538;1.05027371;0.40052143;-0.0241266251;0.381349624;-0.0229717354;1.04303579;1.05561385;0.397554985;-0.00593386848;1.05027405;0.240312821;-0.0144759476;10;0.400000013;0;1.044444;0.999998922;0.999998499
22.192538;1.05027372;0.40051978;-0.0241283075;0.381348057;-0.02297334;1.04303578;1.05561384;0.397553408;-0.00593388651;1.05027406;0.24031182;-0.014476959;10;0.399999996;0;1.044444;0.999998926;0.999998496
22.193538;1.05027374;0.400518131;-0.0241283234;0.381346492;-0.0229733579;1.04303578;1.05561284;0.397553785;-0.00593390791;1.05027408;0.240310819;-0.0144769739;10;0.399999981;0;1.044444;0.999998929;0.999998494
22.205538;1.05027395;0.400503293;-0.0241284584;0.3813325;-0.0229735485;1.04303591;1.05561282;0.397539594;-0.00593547635;1.05027425;0.240301873;-0.0144772582;10;0.399999859;0;1.044444;0.999998871;0.999998492
22.206538;1.05027397;0.400501633;-0.0241284687;0.38133093;-0.0229735599;1.04303592;1.05561382;0.397537637;-0.00593545576;1.05027427;0.240300885;-0.0144772734;10;0.399999853;0;1.044444;0.999998869;0.999998499
22.211538;1.05027405;0.400496652;-0.024128522;0.381326227;-0.0229736129;1.04303595;1.05561381;0.397531309;-0.00593692876;1.05027431;0.240297945;-0.0144773015;10;0.399999841;0;1.044444;0.999998913;0.999998568
22.212538;1.05027507;0.400494987;-0.024128533;0.381324286;-0.0229736005;1.04303596;1.0556138;0.397529726;-0.0059369043;1.05027532;0.240296957;-0.014477299;10;0.399999843;0;1.044444;0.999998931;0.999998588
22.214538;1.05027509;0.400491657;-0.0241285557;0.381321129;-0.0229736176;1.04303596;1.05561379;0.39752814;-0.0059368561;1.05027532;0.240294982;-0.0144772902;10;0.399999848;0;1.044444;0.999998972;0.999998633
22.216538;1.05027511;0.400489986;-0.024128579;0.38131956;-0.0229736326;1.04303597;1.05561378;0.397524977;-0.00593681118;1.05027532;0.240294008;-0.0144772785;10;0.399999851;0;1.044444;0.999999018;0.999998682
22.221538;1.05027515;0.400483291;-0.0241286404;0.381313263;-0.0229736589;1.043036;1.05561376;0.397520244;-0.00593672862;1.05027531;0.240290071;-0.014477235;10;0.39999984;0;1.044444;0.999999138;0.999998799
22.222538;1.05027516;0.400483286;-0.0241286532;0.381313273;-0.0229736622;1.04303701;1.05561376;0.39751867;-0.00593671781;1.05027531;0.240290083;-0.0144772225;10;0.399999834;0;1.044444;0.999999161;0.999998819
22.230538;1.05027625;0.400473279;-0.0241287126;0.38130341;-0.0229736672;1.04303703;1.05561383;0.397509274;-0.00593666962;1.05027632;0.24028419;-0.014477093;10;0.399999742;0;1.044444;0.999999303;0.999998933
22.231538;1.05027626;0.400471616;-0.0241287123;0.38130182;-0.0229736733;1.04303702;1.05561485;0.397508911;-0.00593666003;1.05027632;0.240283204;-0.0144770768;10;0.399999726;0;1.044444;0.999999317;0.999998942
22.235538;1.05027633;0.400468298;-0.0241270406;0.381298637;-0.0229721221;1.04303798;1.05561493;0.397504226;-0.00593665468;1.05027629;0.240281262;-0.014476014;10;0.399999654;0;1.044444;0.999999365;0.999998972
22.239538;1.05027638;0.400463311;-0.0241270479;0.381293887;-0.0229721739;1.04303794;1.055615;0.397499548;-0.00593508111;1.05027625;0.240278315;-0.0144759438;10;0.399999581;0;1.044444;0.999999408;0.999999003
22.240538;1.05027639;0.400461646;-0.0241270531;0.381292305;-0.0229721881;1.04303893;1.05561502;0.397499563;-0.00593508089;1.05027623;0.240277327;-0.0144759243;10;0.399999564;0;1.044444;0.999999418;0.999999014
22.241538;1.0502774;0.400461647;-0.0241270595;0.381291946;-0.0229721806;1.04303892;1.05561504;0.397498001;-0.00593507978;1.05027722;0.240277338;-0.0144759044;10;0.399999548;0;1.044444;0.999999427;0.999999026
22.243538;1.0502774;0.400458312;-0.0241270741;0.381288778;-0.0229722099;1.0430389;1.05561508;0.397494877;-0.00593507595;1.0502772;0.240275359;-0.0144758654;10;0.39999952;0;1.044444;0.999999444;0.999999056
22.244538;1.05027739;0.400458312;-0.0241254149;0.381288779;-0.0229706377;1.0430389;1.0556161;0.397494518;-0.00593506829;1.05027718;0.240275369;-0.0144748476;10;0.399999507;0;1.044444;0.999999452;0.999999073
22.258538;1.05027823;0.400441704;-0.0241238045;0.381272503;-0.0229692137;1.04304203;1.0556174;0.397478518;-0.00593190607;1.05027803;0.240265374;-0.0144737329;10;0.399999531;0;1.044444;0.99999962;0.999999244
22.259538;1.05027922;0.400441705;-0.0241221421;0.381272133;-0.022967612;1.04304206;1.05561743;0.397478518;-0.00593190648;1.05027902;0.240265367;-0.0144727236;10;0.399999546;0;1.044444;0.999999634;0.999999251
22.261538;1.0502792;0.400438367;-0.024122153;0.381268946;-0.0229676214;1.04304212;1.05561748;0.397475353;-0.00593190475;1.050279;0.240263352;-0.0144727011;10;0.399999579;0;1.044444;0.999999661;0.999999266
22.262538;1.05027919;0.400438363;-0.0241221596;0.38126894;-0.0229676237;1.04304315;1.05561851;0.397474968;-0.00593189646;1.05027899;0.240263346;-0.014472688;10;0.399999595;0;1.044444;0.999999674;0.999999272
22.265538;1.05027917;0.40043501;-0.0241205147;0.381265755;-0.0229660327;1.04304324;1.05561859;0.397471767;-0.00593030089;1.05027899;0.240261332;-0.0144716434;10;0.399999645;0;1.044444;0.999999709;0.999999285
22.266538;1.05028016;0.400433334;-0.0241205217;0.381263804;-0.0229660058;1.04304326;1.05561861;0.397470167;-0.00593029225;1.05027999;0.240260329;-0.0144716272;10;0.399999661;0;1.044444;0.99999972;0.999999286
22.268538;1.05028014;0.400431648;-0.0241205349;0.38126222;-0.0229659903;1.04304431;1.05561865;0.397468536;-0.00593026972;1.05028001;0.240259324;-0.014471594;10;0.399999693;0;1.044444;0.999999741;0.999999287
22.269538;1.05028013;0.400429969;-0.0241205411;0.381260635;-0.02296598;1.04304433;1.05561967;0.39746655;-0.00593024978;1.05028002;0.240258322;-0.0144715775;10;0.399999709;0;1.044444;0.999999751;0.999999287
22.275538;1.05028107;0.40042322;-0.0241172355;0.381253938;-0.0229627064;1.04304636;1.05561972;0.397461599;-0.0059285358;1.05028108;0.240254302;-0.014469496;10;0.399999798;0;1.044444;0.999999802;0.999999273
22.276538;1.05028106;0.400423206;-0.0241172375;0.381253938;-0.0229626944;1.04304635;1.05562071;0.397459608;-0.00592850151;1.0502811;0.240254299;-0.014469487;10;0.39999981;0;1.044444;0.999999808;0.999999268
22.282538;1.05028201;0.400416463;-0.0241155678;0.381247204;-0.0229610343;1.04304824;1.05562163;0.397452751;-0.00592516731;1.05028218;0.240250273;-0.0144684751;10;0.399999842;0;1.044444;0.999999826;0.99999921
22.285538;1.050282;0.4004131;-0.0241138951;0.381244001;-0.0229594378;1.04304818;1.05562156;0.397449548;-0.00592509476;1.05028222;0.240248263;-0.0144675001;10;0.399999829;0;1.044444;0.999999825;0.999999165
22.286538;1.05028301;0.400413091;-0.0241138928;0.381243626;-0.0229594147;1.04304916;1.05562153;0.397449539;-0.0059250734;1.05028323;0.240248261;-0.0144675132;10;0.399999821;0;1.044444;0.999999824;0.999999148
22.287538;1.05028301;0.400411417;-0.0241138904;0.381242025;-0.0229594143;1.04304914;1.0556215;0.397447954;-0.00592347437;1.05028325;0.240247259;-0.0144675282;10;0.399999813;0;1.044444;0.999999823;0.99999913
22.288538;1.05028302;0.400411408;-0.0241122215;0.38124201;-0.0229578275;1.04304913;1.05562247;0.397445997;-0.00592344959;1.05028326;0.240247259;-0.0144665446;10;0.399999804;0;1.044444;0.999999822;0.99999911
22.289538;1.05028304;0.400409732;-0.0241122193;0.381240407;-0.0229578281;1.04305012;1.05562244;0.397445998;-0.00592343126;1.05028327;0.240246259;-0.0144665619;10;0.399999793;0;1.044444;0.999999821;0.999999089
22.291538;1.05028307;0.400408044;-0.0241122151;0.381238785;-0.0229578303;1.04305012;1.05562238;0.39744443;-0.00592339645;1.05028329;0.24024526;-0.0144665985;10;0.399999771;0;1.044444;0.999999816;0.999999044
22.292538;1.05028409;0.400406366;-0.0241105467;0.381236817;-0.0229562231;1.04305012;1.05562236;0.397442862;-0.00592180072;1.0502843;0.24024426;-0.0144656174;10;0.399999761;0;1.044444;0.999999811;0.99999902
22.293538;1.05028411;0.400406353;-0.0241105452;0.3812368;-0.022956225;1.04305113;1.05562334;0.397440922;-0.00592177839;1.05028431;0.240244261;-0.0144656364;10;0.399999751;0;1.044444;0.999999806;0.999998995
22.302538;1.05028534;0.400396203;-0.0241072071;0.381226811;-0.0229530785;1.04305436;1.05562424;0.39743288;-0.00591849896;1.05028527;0.240238277;-0.0144637763;10;0.399999716;0;1.044444;0.999999688;0.999998851
22.303538;1.05028637;0.400396186;-0.0241055419;0.381226443;-0.0229514794;1.0430544;1.05562524;0.397430959;-0.00591848758;1.05028625;0.240238277;-0.0144627864;10;0.399999719;0;1.044444;0.999999668;0.999998849
22.307538;1.05028645;0.400391124;-0.0241038772;0.381221664;-0.0229499286;1.04305555;1.05562525;0.397427955;-0.00591533083;1.05028622;0.240235259;-0.0144618128;10;0.399999743;0;1.044444;0.999999579;0.999998869
22.308538;1.05028746;0.40039111;-0.0241038742;0.381221296;-0.0229499132;1.04305659;1.05562626;0.39742762;-0.00591533156;1.05028721;0.240235249;-0.0144618166;10;0.39999975;0;1.044444;0.999999554;0.999998878
22.312538;1.05028748;0.400386069;-0.0241005038;0.381216509;-0.0229467407;1.04305775;1.05562629;0.397423043;-0.00591379612;1.05028718;0.240232184;-0.0144598248;10;0.399999778;0;1.044444;0.99999945;0.99999892
22.313538;1.05028848;0.400386061;-0.0241004876;0.381216135;-0.0229467123;1.04305879;1.05562729;0.397422702;-0.005913804;1.05028817;0.240232162;-0.0144598268;10;0.399999785;0;1.044444;0.999999423;0.99999893
22.316538;1.05028845;0.400382705;-0.0240987559;0.381212917;-0.0229450897;1.04305989;1.0556273;0.397419637;-0.00591226757;1.05028815;0.240230087;-0.014458837;10;0.399999809;0;1.044444;0.99999934;0.999998955
22.317538;1.05028944;0.400382696;-0.024098729;0.381212535;-0.0229450513;1.04305993;1.0556283;0.397417707;-0.00591069751;1.05028914;0.24023006;-0.0144588425;10;0.399999818;0;1.044444;0.999999313;0.999998962
22.320538;1.05028936;0.400379336;-0.0240969674;0.381209298;-0.0229434068;1.043061;1.05562829;0.397416187;-0.00591074323;1.05028911;0.240227977;-0.0144578663;10;0.399999855;0;1.044444;0.999999238;0.999998983
22.321538;1.05028934;0.400377659;-0.0240952651;0.38120769;-0.0229418002;1.04306202;1.05562928;0.397414245;-0.00590917533;1.0502891;0.240226948;-0.0144568768;10;0.399999872;0;1.044444;0.999999216;0.999998991
22.325538;1.05029021;0.40037429;-0.0240934502;0.381204072;-0.0229401186;1.04306306;1.05562923;0.397411128;-0.00590766649;1.05029007;0.24022484;-0.0144559283;10;0.399999964;0;1.044444;0.999999136;0.999999029
22.326538;1.05029118;0.400374283;-0.024093414;0.381203693;-0.0229400796;1.04306406;1.05563022;0.397409179;-0.00590767873;1.05029106;0.240224817;-0.0144559426;10;0.399999993;0;1.044444;0.999999117;0.99999904
22.329538;1.0502911;0.400370945;-0.0240916422;0.381200485;-0.0229384428;1.04306505;1.05563018;0.397407612;-0.00590615236;1.05029103;0.240222756;-0.0144549869;10;0.400000083;0;1.044444;0.999999065;0.999999073
22.330538;1.05029107;0.400369281;-0.024089942;0.381198894;-0.0229368402;1.04306505;1.05563117;0.397405658;-0.00590458429;1.05029102;0.24022174;-0.0144540018;10;0.400000111;0;1.044444;0.99999905;0.999999084
22.331538;1.05029205;0.400369285;-0.0240899095;0.38119853;-0.022936803;1.04306604;1.05563115;0.397405657;-0.00590459962;1.05029201;0.240221726;-0.0144540168;10;0.400000138;0;1.044444;0.999999035;0.999999095
22.333538;1.05029201;0.400367634;-0.0240881833;0.381196951;-0.022935187;1.043067;1.05563114;0.397402494;-0.00590304747;1.05029199;0.240220704;-0.0144530476;10;0.400000184;0;1.044444;0.999999009;0.999999115
22.334538;1.050292;0.400365978;-0.0240881573;0.381195374;-0.0229351736;1.04306699;1.05563213;0.397402111;-0.00590305295;1.05029199;0.240219696;-0.0144530636;10;0.400000203;0;1.044444;0.999998998;0.999999124
22.335538;1.05029299;0.40036599;-0.0240864678;0.381195024;-0.0229335529;1.04306696;1.05563212;0.397400526;-0.00590148364;1.05029298;0.240219688;-0.0144520802;10;0.40000022;0;1.044444;0.999998988;0.999999131
22.336538;1.05029298;0.400364336;-0.0240864482;0.381193452;-0.0229335424;1.04306794;1.05563212;0.397400519;-0.00590149174;1.05029297;0.240218682;-0.0144520971;10;0.400000233;0;1.044444;0.999998979;0.999999136
22.337538;1.05029297;0.400364349;-0.0240847651;0.381193469;-0.0229319468;1.04306791;1.05563312;0.397398557;-0.00590149293;1.05029296;0.240218677;-0.0144511142;10;0.400000244;0;1.044444;0.999998971;0.99999914
22.338538;1.05029297;0.400362696;-0.0240847514;0.381191901;-0.0229319396;1.04306889;1.05563311;0.397398551;-0.00589991962;1.05029295;0.240217673;-0.0144511317;10;0.400000252;0;1.044444;0.999998964;0.999999142
22.339538;1.05029397;0.40036271;-0.0240847402;0.381191559;-0.022931912;1.04306886;1.05563312;0.397396967;-0.00589992389;1.05029395;0.240217669;-0.0144511494;10;0.400000257;0;1.044444;0.999998958;0.999999142
22.343538;1.050295;0.400357776;-0.0240813768;0.381186533;-0.0229287051;1.04307075;1.05563412;0.397393434;-0.00589676462;1.05029491;0.240214661;-0.0144492205;10;0.400000256;0;1.044444;0.999998947;0.999999122
22.344538;1.05029501;0.400357796;-0.0240813707;0.381186558;-0.0229287054;1.04307173;1.05563413;0.397393441;-0.00589676231;1.0502949;0.240214661;-0.0144492374;10;0.400000253;0;1.044444;0.999998947;0.999999113
22.345538;1.05029503;0.400356151;-0.0240796978;0.381184995;-0.0229271201;1.04307171;1.05563513;0.397391495;-0.00589675309;1.05029489;0.240213661;-0.0144482537;10;0.40000025;0;1.044444;0.999998949;0.999999102
22.347538;1.05029607;0.400354529;-0.0240780174;0.38118309;-0.0229255177;1.04307266;1.05563514;0.397389938;-0.00589516317;1.05029586;0.240212662;-0.0144472835;10;0.400000246;0;1.044444;0.999998958;0.999999076
22.348538;1.05029609;0.400354553;-0.0240780098;0.381183109;-0.0229255228;1.04307264;1.05563615;0.397387996;-0.00589357156;1.05029584;0.240212664;-0.0144472965;10;0.400000246;0;1.044444;0.999998964;0.99999906
22.349538;1.05029611;0.40035291;-0.0240780017;0.381181539;-0.0229255292;1.04307363;1.05563616;0.397388009;-0.00589356361;1.05029582;0.240211666;-0.014447308;10;0.400000247;0;1.044444;0.999998971;0.999999043
22.350538;1.05029613;0.400352934;-0.0240763266;0.381181553;-0.0229239499;1.04307361;1.05563617;0.397386444;-0.00589355531;1.0502958;0.24021167;-0.0144463181;10;0.400000248;0;1.044444;0.999998979;0.999999026
22.351538;1.05029715;0.400351292;-0.0240763179;0.381179615;-0.0229239366;1.04307459;1.05563618;0.397386457;-0.00589196824;1.05029678;0.240210674;-0.0144463267;10;0.400000251;0;1.044444;0.999998987;0.999999007
22.352538;1.05029718;0.400351316;-0.0240746427;0.381179625;-0.0229223588;1.04307458;1.05563719;0.397384515;-0.00589195483;1.05029675;0.240210678;-0.0144453341;10;0.400000253;0;1.044444;0.999998995;0.999998988
22.354538;1.05029722;0.400349695;-0.0240729614;0.381178055;-0.0229207892;1.04307555;1.05563722;0.397382957;-0.00589036272;1.0502967;0.240209691;-0.0144443447;10;0.400000258;0;1.044444;0.999999011;0.999998949
22.355538;1.05029825;0.400348049;-0.0240729562;0.381176113;-0.0229207742;1.04307653;1.05563823;0.397382589;-0.0058903521;1.05029767;0.240208698;-0.0144443476;10;0.400000258;0;1.044444;0.999999019;0.99999893
22.358538;1.05029832;0.400346444;-0.0240712858;0.381174545;-0.0229191916;1.0430775;1.05563828;0.397379445;-0.00588718681;1.05029759;0.240207723;-0.0144433445;10;0.400000248;0;1.044444;0.999999041;0.999998871
22.359538;1.05029934;0.400344796;-0.0240696215;0.381172599;-0.0229175776;1.04307849;1.0556393;0.397379068;-0.00588718049;1.05029856;0.240206732;-0.0144423393;10;0.400000238;0;1.044444;0.999999047;0.999998851
22.364538;1.05030043;0.400341545;-0.0240663123;0.381169073;-0.0229143157;1.04308048;1.05564039;0.397373922;-0.00588400592;1.05029946;0.240204774;-0.014440295;10;0.400000159;0;1.044444;0.999999057;0.999998731
22.365538;1.05030045;0.400339891;-0.0240646506;0.381167487;-0.0229127114;1.04308149;1.05564141;0.397373534;-0.00588241556;1.05029944;0.240203782;-0.0144392857;10;0.40000014;0;1.044444;0.999999053;0.999998702
22.367538;1.05030147;0.400338246;-0.0240629935;0.381165535;-0.0229110671;1.0430825;1.05564145;0.397371927;-0.00588082052;1.05030041;0.240202799;-0.014438268;10;0.400000102;0;1.044444;0.999999041;0.999998638
22.368538;1.05030148;0.400338255;-0.0240629982;0.381165535;-0.0229110493;1.04308251;1.05564246;0.397369958;-0.00588080504;1.0503004;0.240202808;-0.0144382595;10;0.400000083;0;1.044444;0.999999032;0.999998605
22.369538;1.05030249;0.400336597;-0.0240613364;0.381163585;-0.022909423;1.04308352;1.05564248;0.397369942;-0.00588079446;1.05030139;0.240201817;-0.0144372511;10;0.400000065;0;1.044444;0.999999021;0.999998571
22.371538;1.05030251;0.400334942;-0.024061347;0.381162;-0.0229093881;1.04308455;1.05564251;0.397368333;-0.0058791951;1.05030138;0.240200834;-0.0144372341;10;0.400000028;0;1.044444;0.999998995;0.999998506
22.372538;1.05030252;0.400334946;-0.0240596865;0.381162002;-0.0229077843;1.04308457;1.05564352;0.397366362;-0.00587760199;1.05030138;0.240200842;-0.0144362255;10;0.400000009;0;1.044444;0.99999898;0.999998475
22.374538;1.05030354;0.400333285;-0.024058034;0.381160056;-0.0229061437;1.0430856;1.05564353;0.397364753;-0.00587601093;1.05030239;0.240199857;-0.0144352092;10;0.399999971;0;1.044444;0.99999895;0.999998419
22.375538;1.05030354;0.40033162;-0.0240580421;0.381158471;-0.0229061289;1.04308662;1.05564453;0.397364362;-0.0058760022;1.0503024;0.240198863;-0.0144352018;10;0.399999952;0;1.044444;0.999998935;0.999998392
22.376538;1.05030455;0.400331621;-0.0240563844;0.381158108;-0.0229045061;1.04308764;1.05564453;0.397362771;-0.00587442216;1.05030341;0.240198868;-0.0144341949;10;0.399999932;0;1.044444;0.99999892;0.999998367
22.379538;1.05030457;0.400328286;-0.024054748;0.381154926;-0.0229028805;1.0430887;1.05564551;0.397360779;-0.00587284474;1.05030345;0.240196873;-0.0144331765;10;0.399999872;0;1.044444;0.999998874;0.999998298
22.380538;1.05030558;0.400328286;-0.0240530929;0.381154559;-0.0229012597;1.04308971;1.0556455;0.397359192;-0.00587127134;1.05030447;0.240196873;-0.0144321712;10;0.399999852;0;1.044444;0.999998859;0.999998276
22.381538;1.05030558;0.40032662;-0.0240531054;0.381152967;-0.0229012482;1.04308972;1.05564649;0.397358806;-0.0058712724;1.05030449;0.240195872;-0.0144321666;10;0.399999832;0;1.044444;0.999998844;0.999998255
22.383538;1.05030658;0.400324955;-0.0240514676;0.381151011;-0.0228996188;1.04309074;1.05564647;0.397357213;-0.0058697092;1.05030554;0.240194874;-0.0144311596;10;0.399999792;0;1.044444;0.999998817;0.999998213
22.384538;1.05030658;0.400324958;-0.0240498172;0.381151008;-0.0228980227;1.04309175;1.05564746;0.397355253;-0.00586813329;1.05030557;0.240194877;-0.0144301573;10;0.399999773;0;1.044444;0.999998805;0.999998192
22.385538;1.05030657;0.400323293;-0.0240498347;0.381149419;-0.0228980141;1.04309175;1.05564744;0.397355249;-0.00586814196;1.0503056;0.240193882;-0.0144301558;10;0.399999754;0;1.044444;0.999998794;0.999998171
22.386538;1.05030756;0.400323296;-0.0240481861;0.381149056;-0.0228963974;1.04309275;1.05564743;0.397353667;-0.00586657192;1.05030663;0.240193889;-0.0144291551;10;0.399999736;0;1.044444;0.999998783;0.99999815
22.387538;1.05030755;0.400321633;-0.0240465378;0.381147469;-0.0228948028;1.04309375;1.05564842;0.397353289;-0.00586657509;1.05030667;0.240192897;-0.0144281554;10;0.399999719;0;1.044444;0.999998773;0.999998128
22.389538;1.05030752;0.40031997;-0.0240449067;0.381145886;-0.0228932014;1.04309473;1.05564839;0.397351708;-0.00586501303;1.05030674;0.240191921;-0.0144271583;10;0.399999688;0;1.044444;0.999998755;0.999998085
22.390538;1.05030851;0.400319969;-0.0240449234;0.381145526;-0.022893173;1.04309472;1.05564938;0.397349752;-0.0058634367;1.05030778;0.240191936;-0.0144271608;10;0.399999673;0;1.044444;0.999998746;0.999998065
22.392538;1.05030847;0.400318296;-0.0240432868;0.381143946;-0.0228915746;1.04309569;1.05564934;0.397349754;-0.00586187386;1.05030787;0.240190967;-0.0144261666;10;0.399999647;0;1.044444;0.999998731;0.999998027
22.395538;1.0503094;0.400316607;-0.0240399878;0.381142016;-0.0228883601;1.04309762;1.05565128;0.397345846;-0.00586031071;1.050309;0.240190017;-0.0144241757;10;0.399999618;0;1.044444;0.999998713;0.999997981
22.397538;1.05031035;0.400314917;-0.0240383359;0.381140085;-0.0228867336;1.04309856;1.05565123;0.397344268;-0.00585875384;1.05031009;0.240189052;-0.0144231801;10;0.399999607;0;1.044444;0.999998703;0.999997959
22.398538;1.05031032;0.400313236;-0.0240383409;0.381138508;-0.0228867227;1.04309954;1.0556522;0.397343891;-0.00585718199;1.05031014;0.24018807;-0.0144231816;10;0.399999604;0;1.044444;0.9999987;0.99999795
22.403538;1.05031219;0.400309829;-0.0240333476;0.381134654;-0.0228818459;1.04310239;1.05565308;0.397338771;-0.00585409421;1.05031236;0.24018615;-0.0144201793;10;0.399999605;0;1.044444;0.999998716;0.999997922
22.405538;1.05031315;0.400308128;-0.0240316787;0.381132711;-0.0228802024;1.04310334;1.05565403;0.397336813;-0.00585254451;1.05031345;0.240185175;-0.0144191747;10;0.399999611;0;1.044444;0.999998741;0.999997918
22.406538;1.05031313;0.40030811;-0.0240300103;0.381132713;-0.0228785983;1.04310432;1.05565501;0.397336436;-0.00585097792;1.05031349;0.240185186;-0.0144181723;10;0.399999615;0;1.044444;0.999998756;0.999997917
22.410538;1.05031408;0.400304711;-0.0240266615;0.381129165;-0.0228753435;1.04310622;1.05565596;0.397332902;-0.00584788702;1.05031465;0.240183215;-0.0144161673;10;0.399999625;0;1.044444;0.999998824;0.999997926
22.411538;1.05031507;0.400303031;-0.0240249881;0.381127208;-0.0228737239;1.0431072;1.05565595;0.397332901;-0.005846327;1.05031569;0.240182218;-0.0144151677;10;0.399999626;0;1.044444;0.999998841;0.999997929
22.412538;1.05031507;0.40030302;-0.0240249803;0.3811272;-0.022873715;1.04310819;1.05565695;0.397330946;-0.00584634065;1.05031572;0.240182219;-0.0144151687;10;0.399999627;0;1.044444;0.999998856;0.999997932
22.414538;1.05031607;0.400301339;-0.0240216291;0.38112523;-0.0228705098;1.04310916;1.05565794;0.397328991;-0.00584479609;1.05031679;0.240181217;-0.0144131725;10;0.399999627;0;1.044444;0.99999888;0.999997938
22.415538;1.05031608;0.400301335;-0.0240216196;0.381125218;-0.0228705093;1.04310915;1.05565794;0.397328991;-0.00584323803;1.05031682;0.240181213;-0.0144131753;10;0.399999626;0;1.044444;0.999998889;0.99999794
22.419538;1.05031711;0.400298009;-0.0240182524;0.381121626;-0.0228673382;1.04311213;1.05565895;0.397325462;-0.00584016186;1.05031791;0.240179189;-0.0144111915;10;0.399999625;0;1.044444;0.999998903;0.999997941
22.420538;1.05031812;0.40029635;-0.0240165786;0.38111966;-0.0228657416;1.04311314;1.05565996;0.397325088;-0.00583859852;1.05031893;0.240178183;-0.0144101958;10;0.399999626;0;1.044444;0.999998903;0.99999794
22.421538;1.05031813;0.400296359;-0.0240149052;0.381119644;-0.022864169;1.04311315;1.05565997;0.397323514;-0.00583861813;1.05031894;0.240178177;-0.0144091997;10;0.399999629;0;1.044444;0.999998902;0.999997938
22.422538;1.05031813;0.400294701;-0.0240148989;0.38111804;-0.0228641851;1.04311416;1.05566098;0.397323145;-0.00583705149;1.05031895;0.240177173;-0.0144092029;10;0.399999632;0;1.044444;0.999998899;0.999997936
22.424538;1.05031915;0.400294721;-0.0240115557;0.381117644;-0.0228610274;1.04311519;1.055661;0.397321586;-0.00583550041;1.05031997;0.240177167;-0.0144072067;10;0.399999642;0;1.044444;0.999998892;0.999997932
22.427538;1.05032017;0.400291417;-0.024009884;0.381114062;-0.0228594859;1.04311723;1.05566305;0.397319297;-0.00583235471;1.05032097;0.240175165;-0.0144062071;10;0.399999657;0;1.044444;0.999998879;0.999997933
22.428538;1.05032019;0.400291427;-0.0240082192;0.381114048;-0.0228579229;1.04311824;1.05566306;0.397317735;-0.00583078071;1.05032096;0.240175164;-0.0144052066;10;0.399999661;0;1.044444;0.999998875;0.999997935
22.429538;1.0503212;0.40028977;-0.0240065564;0.381112086;-0.0228563384;1.04311926;1.05566308;0.397317753;-0.00583078523;1.05032195;0.240174163;-0.0144042057;10;0.399999665;0;1.044444;0.999998871;0.999997938
22.431538;1.05032223;0.400289791;-0.0240049026;0.381111702;-0.0228547776;1.04312028;1.0556641;0.397315836;-0.00582921138;1.05032291;0.240174158;-0.0144032037;10;0.39999967;0;1.044444;0.999998864;0.999997948
22.432538;1.05032224;0.400288136;-0.0240049113;0.381110107;-0.0228548012;1.04312128;1.05566511;0.397315479;-0.00582763377;1.05032289;0.240173155;-0.0144032027;10;0.399999672;0;1.044444;0.999998861;0.999997956
22.434538;1.05032328;0.400286494;-0.024001599;0.381108146;-0.0228516529;1.0431223;1.05566513;0.397313942;-0.00582607214;1.05032384;0.240172147;-0.0144012019;10;0.399999675;0;1.044444;0.999998858;0.999997975
22.439538;1.05032435;0.400283217;-0.0239966657;0.381104603;-0.0228469942;1.04312529;1.05566815;0.397309749;-0.00582138094;1.05032467;0.240170114;-0.0143982154;10;0.399999704;0;1.044444;0.999998849;0.999998056
22.441538;1.05032538;0.400281573;-0.0239950284;0.381102659;-0.0228454386;1.04312728;1.05566816;0.397308195;-0.00581983111;1.0503256;0.240169095;-0.0143972291;10;0.399999725;0;1.044444;0.999998844;0.999998101
22.442538;1.05032639;0.400281583;-0.0239933762;0.381102299;-0.0228438572;1.04312727;1.05566916;0.39730625;-0.00581826167;1.05032657;0.240169085;-0.0143962379;10;0.399999737;0;1.044444;0.999998842;0.999998125
22.443538;1.05032639;0.400281593;-0.0239933903;0.381102302;-0.0228438847;1.04312826;1.05566916;0.397306257;-0.00581669803;1.05032654;0.240169076;-0.0143962481;10;0.39999975;0;1.044444;0.99999884;0.99999815
22.444538;1.0503264;0.400279936;-0.023991737;0.381100719;-0.0228423257;1.04312925;1.05567016;0.397304308;-0.00581670814;1.0503265;0.240168067;-0.0143952595;10;0.399999763;0;1.044444;0.999998839;0.999998176
22.445538;1.05032741;0.400279946;-0.0239900829;0.381100359;-0.0228407454;1.04313024;1.05567016;0.397304313;-0.0058151456;1.05032747;0.240168058;-0.014394272;10;0.399999777;0;1.044444;0.999998837;0.999998203
22.446538;1.05032742;0.400278289;-0.0239900948;0.381098775;-0.0228407742;1.04313023;1.05567016;0.397304317;-0.00581358387;1.05032744;0.24016705;-0.0143942853;10;0.399999792;0;1.044444;0.999998836;0.99999823
22.447538;1.05032742;0.4002783;-0.0239884395;0.381098778;-0.0228392168;1.04313121;1.05567116;0.397302365;-0.00581359634;1.05032741;0.240167042;-0.014393299;10;0.399999807;0;1.044444;0.999998834;0.999998259
22.449538;1.05032843;0.400276657;-0.0239867959;0.381096833;-0.0228376689;1.04313219;1.05567216;0.397300411;-0.00581047171;1.05032834;0.240166025;-0.0143923265;10;0.399999839;0;1.044444;0.99999883;0.999998319
22.450538;1.05032944;0.400276668;-0.0239851415;0.381096473;-0.0228360911;1.04313318;1.05567217;0.39730041;-0.00581049171;1.05032931;0.240166017;-0.0143913397;10;0.399999855;0;1.044444;0.999998828;0.999998349
22.451538;1.05032945;0.400275011;-0.0239834882;0.381094888;-0.0228345351;1.04313417;1.05567317;0.39730003;-0.00580892762;1.05032928;0.240165009;-0.014390352;10;0.399999873;0;1.044444;0.999998826;0.99999838
22.452538;1.05032945;0.400275021;-0.0239835029;0.381094892;-0.0228345659;1.04313416;1.05567318;0.397298448;-0.00580894784;1.05032925;0.240165002;-0.0143903634;10;0.399999891;0;1.044444;0.999998824;0.99999841
22.453538;1.05033046;0.400273362;-0.0239818525;0.381092947;-0.0228329882;1.04313516;1.05567318;0.397298443;-0.00580738926;1.05033022;0.240163997;-0.0143893737;10;0.399999909;0;1.044444;0.999998822;0.99999844
22.455538;1.05033047;0.400273374;-0.0239802225;0.381092959;-0.0228314634;1.04313715;1.05567418;0.397296475;-0.00580584532;1.05033017;0.240163993;-0.0143883915;10;0.399999946;0;1.044444;0.99999882;0.999998497
22.459538;1.05033248;0.400270047;-0.023975314;0.381089097;-0.0228267781;1.04314014;1.05567618;0.397292522;-0.00580117745;1.05033208;0.240162014;-0.0143854185;10;0.400000012;0;1.044444;0.999998813;0.999998605
22.460538;1.05033248;0.400270045;-0.0239736741;0.381089108;-0.0228252181;1.04314014;1.05567717;0.397292132;-0.00579961178;1.05033206;0.240162025;-0.0143844249;10;0.400000025;0;1.044444;0.999998811;0.999998633
22.462538;1.05033348;0.400268374;-0.0239720652;0.381087181;-0.0228236584;1.04314214;1.05567716;0.39729052;-0.00579806678;1.05033303;0.240161049;-0.0143834393;10;0.400000044;0;1.044444;0.99999881;0.99999869
22.463538;1.05033448;0.400266705;-0.023970429;0.381085244;-0.0228220719;1.04314215;1.05567815;0.397290126;-0.00579649741;1.05033402;0.240160063;-0.0143824475;10;0.400000051;0;1.044444;0.999998809;0.999998719
