time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.469538;1.05033647;0.400263359;-0.0239639315;0.381081409;-0.0228157789;1.04314717;1.05568111;0.397284151;-0.00579022161;1.05033597;0.240158147;-0.0143785166;10;0.400000049;0;1.044444;0.999998816;0.999998877
22.470538;1.05033647;0.400263356;-0.0239622838;0.381081418;-0.0228142028;1.04314817;1.0556811;0.397284133;-0.00579022335;1.05033596;0.240158158;-0.0143775321;10;0.400000044;0;1.044444;0.999998819;0.999998897
22.471538;1.05033747;0.400261686;-0.0239606317;0.381079476;-0.0228126034;1.04314818;1.0556811;0.397284114;-0.00578864355;1.05033695;0.240157167;-0.0143765485;10;0.400000039;0;1.044444;0.999998823;0.999998913
22.475538;1.05033846;0.400259994;-0.0239573127;0.381077558;-0.0228094284;1.04315119;1.05568309;0.397280137;-0.00578386776;1.05033791;0.240156184;-0.0143746177;10;0.400000015;0;1.044444;0.999998846;0.999998965
22.478538;1.05034044;0.400258296;-0.0239522799;0.381075266;-0.0228046227;1.0431542;1.05568509;0.397277765;-0.00578065997;1.05033988;0.240155182;-0.0143716603;10;0.399999993;0;1.044444;0.999998868;0.999999
22.479538;1.05034043;0.400256618;-0.0239522605;0.381073685;-0.0228046192;1.0431552;1.0556851;0.397277753;-0.00577906556;1.05033987;0.240154179;-0.0143716711;10;0.399999986;0;1.044444;0.999998875;0.999999013
22.480538;1.05034042;0.400256605;-0.0239505703;0.38107369;-0.0228030274;1.0431552;1.05568611;0.397275786;-0.0057790433;1.05033986;0.240154176;-0.0143706805;10;0.399999978;0;1.044444;0.99999888;0.999999027
22.482538;1.05034139;0.400254911;-0.0239488455;0.381071751;-0.0228014038;1.0431572;1.05568713;0.397273811;-0.00577584331;1.05034085;0.240153169;-0.0143696953;10;0.399999961;0;1.044444;0.999998887;0.999999055
22.483538;1.05034238;0.400254898;-0.0239471448;0.381071392;-0.0227997855;1.0431582;1.05568714;0.397273803;-0.00577424409;1.05034184;0.240153166;-0.014368701;10;0.399999953;0;1.044444;0.999998889;0.999999069
22.484538;1.05034236;0.400253219;-0.0239454412;0.38106981;-0.0227981872;1.04315821;1.05568716;0.397273796;-0.00577422226;1.05034184;0.240152163;-0.0143677059;10;0.399999944;0;1.044444;0.99999889;0.999999084
22.487538;1.05034329;0.400251522;-0.0239419862;0.381067878;-0.022794947;1.04316121;1.05568921;0.397271455;-0.00577098305;1.05034286;0.240151154;-0.0143657186;10;0.399999923;0;1.044444;0.999998888;0.999999126
22.490538;1.05034422;0.400249834;-0.0239385275;0.381065952;-0.0227916878;1.04316322;1.05569026;0.397267926;-0.00576617231;1.05034389;0.240150144;-0.0143637329;10;0.399999914;0;1.044444;0.999998874;0.999999165
22.492538;1.05034517;0.400248157;-0.023935117;0.381064015;-0.022788438;1.04316522;1.0556913;0.397267555;-0.00576454709;1.05034492;0.240149132;-0.014361743;10;0.399999915;0;1.044444;0.99999886;0.999999185
22.494538;1.05034613;0.400248144;-0.0239333824;0.381063662;-0.0227867651;1.04316622;1.05569233;0.397265604;-0.00576292711;1.05034596;0.240149113;-0.0143607519;10;0.399999922;0;1.044444;0.999998843;0.9999992
22.502538;1.05034999;0.400243052;-0.0239232347;0.381057486;-0.0227768462;1.0431732;1.0556964;0.397259339;-0.00575333;1.05035015;0.240146004;-0.0143547754;10;0.400000008;0;1.044444;0.999998794;0.999999182
22.503538;1.05034999;0.40024137;-0.0239215622;0.381055903;-0.022775222;1.0431742;1.0556974;0.397258957;-0.00575173757;1.05035018;0.240144994;-0.0143537779;10;0.400000027;0;1.044444;0.999998792;0.999999174
22.504538;1.05034998;0.400241356;-0.0239198914;0.381055906;-0.0227735997;1.0431742;1.05569741;0.397257374;-0.00575015168;1.0503502;0.240144986;-0.0143527801;10;0.400000048;0;1.044444;0.999998791;0.999999166
22.506538;1.05035097;0.400239663;-0.0239182213;0.38105396;-0.0227719261;1.04317619;1.05569842;0.397256991;-0.00574855687;1.05035124;0.240143973;-0.0143517847;10;0.400000094;0;1.044444;0.999998793;0.99999915
22.509538;1.05035296;0.400237973;-0.0239132294;0.381051645;-0.0227670421;1.04317918;1.05570041;0.397254662;-0.00574380602;1.0503533;0.240142959;-0.0143487937;10;0.40000017;0;1.044444;0.999998806;0.999999124
22.511538;1.05035295;0.400237966;-0.0239115804;0.381051638;-0.0227654142;1.04318017;1.0557014;0.397252716;-0.00574222884;1.05035333;0.240142947;-0.0143478009;10;0.400000223;0;1.044444;0.999998825;0.999999109
22.518538;1.05035693;0.40023296;-0.0239017187;0.381045363;-0.022755733;1.04318613;1.05570433;0.397246913;-0.00573279447;1.05035738;0.240139873;-0.0143418068;10;0.400000408;0;1.044444;0.999998968;0.999999082
22.520538;1.05035693;0.400231293;-0.0238984346;0.381043754;-0.022752558;1.04318811;1.05570531;0.397246554;-0.00573123019;1.05035738;0.240138842;-0.0143397915;10;0.400000454;0;1.044444;0.999999031;0.999999083
22.521538;1.05035793;0.400231293;-0.0238984581;0.38104338;-0.0227525386;1.0431891;1.0557063;0.397244606;-0.00572965629;1.05035838;0.240138825;-0.0143397792;10;0.400000473;0;1.044444;0.999999065;0.999999084
22.524538;1.05035896;0.400229628;-0.0238935186;0.381041398;-0.0227477756;1.04319108;1.05570726;0.397242659;-0.00572652128;1.05035936;0.240137772;-0.0143367208;10;0.400000517;0;1.044444;0.999999175;0.999999097
22.525538;1.05035997;0.40022963;-0.0238918683;0.381041025;-0.0227461771;1.04319208;1.05570824;0.397242281;-0.00572494411;1.05036035;0.240137754;-0.0143356945;10;0.400000527;0;1.044444;0.999999214;0.999999104
22.527538;1.05036099;0.400227972;-0.023890229;0.381039056;-0.0227445939;1.04319407;1.05570923;0.397240316;-0.00572179026;1.05036132;0.240136721;-0.0143346337;10;0.400000541;0;1.044444;0.999999291;0.999999125
22.528538;1.050361;0.400227978;-0.0238885738;0.381039048;-0.0227430223;1.04319507;1.05570922;0.397240309;-0.00572179214;1.05036131;0.240136705;-0.0143336001;10;0.400000546;0;1.044444;0.999999329;0.999999139
22.529538;1.05036102;0.40022632;-0.0238869175;0.381037454;-0.0227414523;1.04319507;1.05571021;0.397239924;-0.00572020795;1.0503613;0.24013569;-0.0143325651;10;0.400000551;0;1.044444;0.999999367;0.999999154
22.535538;1.0503641;0.400223061;-0.0238786409;0.381033166;-0.0227335681;1.04320109;1.05571321;0.397235588;-0.00571225133;1.0503642;0.240133633;-0.0143273409;10;0.400000564;0;1.044444;0.999999556;0.999999288
22.536538;1.05036511;0.400223075;-0.0238769837;0.3810328;-0.0227319775;1.0432011;1.05571321;0.397234002;-0.00571065769;1.05036518;0.240133631;-0.0143263026;10;0.400000565;0;1.044444;0.999999579;0.999999315
22.538538;1.05036613;0.400221438;-0.0238753355;0.381030846;-0.0227304024;1.04320311;1.05571422;0.397233617;-0.00570903863;1.05036615;0.240132633;-0.0143252262;10;0.400000566;0;1.044444;0.99999962;0.99999937
22.540538;1.05036715;0.400221465;-0.0238720185;0.381030479;-0.022727238;1.04320514;1.05571622;0.397231281;-0.00570582973;1.05036711;0.240132645;-0.0143231513;10;0.400000564;0;1.044444;0.999999652;0.999999422
22.542538;1.05036716;0.400219821;-0.0238703641;0.381028887;-0.0227256784;1.04320716;1.05571723;0.397229327;-0.00570262277;1.05036708;0.240131662;-0.0143220789;10;0.400000558;0;1.044444;0.999999675;0.99999947
22.543538;1.05036816;0.400219831;-0.0238687017;0.381028522;-0.0227240813;1.04320817;1.05571724;0.397229328;-0.00570102164;1.05036806;0.240131673;-0.0143210436;10;0.400000553;0;1.044444;0.999999684;0.999999491
22.544538;1.05036816;0.400218173;-0.0238670379;0.381026933;-0.0227225039;1.04320818;1.05571824;0.397228955;-0.00570099401;1.05036804;0.240130683;-0.0143200088;10;0.400000548;0;1.044444;0.999999691;0.999999511
22.549538;1.05037118;0.40021654;-0.023860361;0.381024245;-0.0227161043;1.04321323;1.05572026;0.397225066;-0.00569456131;1.05037093;0.240129725;-0.0143158448;10;0.400000503;0;1.044444;0.9999997;0.999999583
22.552538;1.05037219;0.400214887;-0.0238553276;0.381022289;-0.0227113049;1.04321623;1.05572227;0.397222743;-0.00568975202;1.05037185;0.240128726;-0.0143127586;10;0.400000456;0;1.044444;0.999999685;0.999999611
22.553538;1.05037319;0.400214892;-0.0238536441;0.381021925;-0.0227096877;1.04321623;1.05572228;0.397222746;-0.00568815317;1.05037283;0.240128722;-0.0143117326;10;0.400000435;0;1.044444;0.999999677;0.999999618
22.555538;1.05037419;0.400213233;-0.0238519349;0.381019978;-0.0227080597;1.04321822;1.05572429;0.397220417;-0.00568652491;1.05037378;0.240127707;-0.0143106838;10;0.400000384;0;1.044444;0.999999653;0.999999632
22.562538;1.05037717;0.400209928;-0.0238400509;0.38101577;-0.0226968513;1.04322516;1.05572731;0.397216137;-0.00567693971;1.05037663;0.240125633;-0.0143035258;10;0.400000124;0;1.044444;0.999999505;0.999999642
22.564538;1.05037815;0.400208272;-0.0238383129;0.38101385;-0.0226952464;1.04322615;1.05572931;0.39721381;-0.0056737611;1.05037758;0.240124622;-0.0143024856;10;0.400000039;0;1.044444;0.999999443;0.999999634
22.571538;1.05038104;0.400204978;-0.0238280743;0.381009673;-0.022685691;1.0432331;1.05573228;0.397209538;-0.00566428013;1.05038045;0.240122673;-0.0142963874;10;0.399999756;0;1.044444;0.99999918;0.999999585
22.573538;1.050382;0.400203332;-0.0238246883;0.381007728;-0.0226825004;1.04323508;1.05573428;0.397208792;-0.00566112546;1.05038142;0.24012171;-0.0142943729;10;0.399999688;0;1.044444;0.999999104;0.999999567
22.576538;1.05038397;0.400201715;-0.0238196283;0.381005399;-0.022677694;1.04323806;1.05573527;0.397206849;-0.00565799824;1.05038339;0.24012078;-0.0142913687;10;0.3999996;0;1.044444;0.999998995;0.999999535
22.577538;1.05038397;0.400201736;-0.023817946;0.381005387;-0.0226761031;1.04323805;1.05573627;0.397204898;-0.00565643157;1.05038338;0.240120806;-0.014290373;10;0.399999575;0;1.044444;0.999998959;0.999999521
22.580538;1.05038598;0.400200136;-0.0238145783;0.381003013;-0.022672867;1.04324104;1.05573728;0.397202954;-0.00565175805;1.05038536;0.240119881;-0.0142884025;10;0.399999512;0;1.044444;0.999998858;0.999999472
22.582538;1.050387;0.400200184;-0.0238112313;0.381002595;-0.022669657;1.04324303;1.05573928;0.397202206;-0.00564864457;1.05038635;0.240119928;-0.014286433;10;0.399999474;0;1.044444;0.999998797;0.999999433
22.587538;1.05038911;0.400196967;-0.0238028901;0.380998531;-0.0226616418;1.043248;1.0557413;0.3971983;-0.00564247087;1.05038833;0.240118044;-0.0142815418;10;0.399999376;0;1.044444;0.999998678;0.999999329
22.589538;1.05039018;0.400197013;-0.0238012287;0.380998098;-0.0226600125;1.04324999;1.05574331;0.397197548;-0.00563936416;1.05038932;0.240118093;-0.0142805957;10;0.399999339;0;1.044444;0.999998651;0.999999289
22.594538;1.05039335;0.400193795;-0.0237929191;0.380993666;-0.0226519448;1.04325495;1.05574534;0.397193643;-0.00563316815;1.05039232;0.240116228;-0.0142757319;10;0.399999269;0;1.044444;0.999998638;0.999999195
22.596538;1.05039442;0.400193842;-0.0237895946;0.380993241;-0.0226487188;1.04325694;1.05574735;0.397192896;-0.00563003685;1.05039333;0.24011629;-0.0142737824;10;0.399999254;0;1.044444;0.999998649;0.999999158
22.597538;1.05039445;0.400192199;-0.0237879317;0.380991625;-0.0226471164;1.04325693;1.05574736;0.397192899;-0.00562847256;1.05039333;0.240115323;-0.0142728062;10;0.399999251;0;1.044444;0.999998656;0.999999139
22.599538;1.05039551;0.400192243;-0.0237846059;0.38099121;-0.0226438906;1.04325891;1.05574836;0.397190949;-0.00562533;1.05039435;0.240115391;-0.0142708506;10;0.399999252;0;1.044444;0.999998673;0.999999104
22.601538;1.05039656;0.400190612;-0.0237829467;0.380989219;-0.0226422543;1.04326089;1.05575037;0.39718862;-0.00562217067;1.05039537;0.24011446;-0.0142698907;10;0.399999263;0;1.044444;0.999998692;0.999999071
22.606538;1.05039966;0.400188979;-0.0237746347;0.380986499;-0.0226342186;1.04326581;1.05575237;0.397186274;-0.00561582735;1.05039845;0.240113618;-0.0142649762;10;0.399999321;0;1.044444;0.999998751;0.999999
22.608538;1.05040068;0.400187299;-0.0237713081;0.38098456;-0.0226310268;1.04326777;1.05575437;0.397183929;-0.00561264195;1.05039948;0.240112667;-0.0142630077;10;0.399999355;0;1.044444;0.99999878;0.999998971
22.611538;1.0504017;0.400185583;-0.0237663136;0.380982654;-0.0226262715;1.04327072;1.05575536;0.397183522;-0.00560786841;1.05040053;0.240111721;-0.0142600542;10;0.399999418;0;1.044444;0.999998824;0.999998924
22.613538;1.0504027;0.400185538;-0.0237629831;0.380982335;-0.0226231059;1.04327269;1.05575735;0.397181162;-0.00560467502;1.05040156;0.240111746;-0.0142580834;10;0.399999466;0;1.044444;0.999998852;0.999998889
22.614538;1.0504037;0.400185513;-0.0237613179;0.380981998;-0.0226215144;1.04327367;1.05575735;0.397181146;-0.00560466049;1.05040258;0.240111756;-0.014257097;10;0.399999491;0;1.044444;0.999998866;0.999998872
22.615538;1.05040369;0.400183821;-0.0237613192;0.380980437;-0.0226215317;1.04327466;1.05575835;0.397179174;-0.00560306042;1.05040261;0.240110765;-0.0142571098;10;0.399999519;0;1.044444;0.999998879;0.999998855
22.616538;1.05040468;0.400183794;-0.0237596534;0.380980101;-0.0226199411;1.04327566;1.05575835;0.397179157;-0.0056014639;1.05040363;0.240110774;-0.0142561215;10;0.399999547;0;1.044444;0.999998892;0.999998838
22.618538;1.05040567;0.400183741;-0.0237563211;0.380979795;-0.0226167817;1.04327764;1.05576036;0.39717837;-0.0055982551;1.05040469;0.240110793;-0.014254142;10;0.39999961;0;1.044444;0.999998918;0.999998807
22.621538;1.05040663;0.400181996;-0.0237513216;0.380977931;-0.0226120522;1.04328063;1.05576138;0.397176364;-0.00559344143;1.05040579;0.240109825;-0.0142511644;10;0.39999972;0;1.044444;0.999998956;0.999998769
22.623538;1.0504076;0.400180281;-0.0237479903;0.380976036;-0.0226088894;1.04328264;1.05576341;0.397173999;-0.00559021884;1.05040688;0.240108847;-0.014249173;10;0.399999802;0;1.044444;0.99999898;0.999998747
22.626538;1.05040956;0.400178553;-0.0237429988;0.380973792;-0.0226041272;1.04328565;1.05576447;0.397173574;-0.00558538645;1.05040903;0.24010787;-0.0142461732;10;0.399999935;0;1.044444;0.999999011;0.999998716
22.628538;1.05041052;0.400178518;-0.0237396752;0.380973464;-0.0226009552;1.04328767;1.05576651;0.397171211;-0.00558215274;1.05041013;0.240107874;-0.014244163;10;0.400000025;0;1.044444;0.999999029;0.999998695
22.629538;1.05041151;0.400178502;-0.0237380145;0.380973116;-0.0225993575;1.04328868;1.05576653;0.397171196;-0.00558211911;1.05041118;0.240107872;-0.0142431549;10;0.400000069;0;1.044444;0.999999037;0.999998684
22.631538;1.05041247;0.400176807;-0.0237346952;0.380971193;-0.0225961824;1.0432907;1.05576757;0.397169216;-0.00557888972;1.05041228;0.24010686;-0.0142411339;10;0.400000151;0;1.044444;0.999999052;0.999998662
22.633538;1.05041344;0.400176782;-0.0237313782;0.380970852;-0.0225930064;1.04329272;1.05576961;0.397168445;-0.005575658;1.05041337;0.240106838;-0.0142391097;10;0.400000223;0;1.044444;0.999999064;0.999998639
22.636538;1.05041438;0.400175084;-0.0237264025;0.380968929;-0.0225882519;1.04329577;1.05577065;0.397166476;-0.00557083311;1.0504145;0.240105787;-0.0142360735;10;0.400000305;0;1.044444;0.999999073;0.999998602
22.637538;1.05041536;0.400173407;-0.0237264099;0.380966987;-0.0225882391;1.04329678;1.05577165;0.397166099;-0.00556922567;1.05041553;0.240104766;-0.0142360627;10;0.400000324;0;1.044444;0.999999073;0.999998588
22.641538;1.05041729;0.400171697;-0.0237197704;0.380964686;-0.0225818796;1.04330084;1.05577467;0.397163399;-0.00556282431;1.05041764;0.240103668;-0.0142320322;10;0.400000369;0;1.044444;0.999999057;0.99999853
22.644538;1.05041824;0.400171671;-0.0237147906;0.38096432;-0.0225771061;1.04330388;1.05577567;0.397161459;-0.00555805106;1.05041869;0.24010359;-0.0142290194;10;0.400000379;0;1.044444;0.999999037;0.999998485
22.646538;1.05042021;0.400169997;-0.0237114726;0.380962005;-0.0225738843;1.0433059;1.05577767;0.397159143;-0.00555486917;1.05042071;0.240102542;-0.0142270117;10;0.400000374;0;1.044444;0.999999024;0.999998457
22.649538;1.05042116;0.400168336;-0.0237065027;0.380960057;-0.0225690781;1.04330893;1.05577865;0.397158794;-0.005550116;1.05042172;0.240101479;-0.0142240006;10;0.400000352;0;1.044444;0.99999901;0.999998422
22.654538;1.05042406;0.400166708;-0.023698243;0.3809574;-0.0225610144;1.04331395;1.0557826;0.397154169;-0.00554378921;1.05042473;0.240100394;-0.0142189922;10;0.400000294;0;1.044444;0.999999005;0.999998393
22.656538;1.05042501;0.400166724;-0.0236949417;0.380957049;-0.0225577921;1.04331594;1.05578355;0.397153798;-0.00554064109;1.05042573;0.240100363;-0.0142169954;10;0.400000269;0;1.044444;0.999999007;0.999998394
22.657538;1.05042498;0.400165064;-0.0236932891;0.38095547;-0.0225561917;1.04331793;1.05578353;0.397153799;-0.00553907205;1.05042573;0.240099347;-0.0142159986;10;0.400000257;0;1.044444;0.999999009;0.999998398
22.659538;1.05042693;0.400165078;-0.0236899778;0.380954759;-0.0225529463;1.04331992;1.05578547;0.39715147;-0.00553592806;1.05042773;0.240099315;-0.0142140067;10;0.400000231;0;1.044444;0.999999014;0.999998412
22.660538;1.0504269;0.400165084;-0.0236883188;0.380954767;-0.0225513439;1.04332091;1.05578544;0.397151471;-0.00553436334;1.05042772;0.240099298;-0.0142130109;10;0.400000216;0;1.044444;0.999999017;0.999998422
22.662538;1.05042785;0.400163427;-0.0236849951;0.380952832;-0.0225481156;1.0433229;1.05578737;0.397149142;-0.00553122619;1.05042871;0.240098262;-0.0142110169;10;0.400000183;0;1.044444;0.999999028;0.999998448
22.663538;1.05042883;0.400163431;-0.0236833305;0.380952476;-0.0225464904;1.0433239;1.05578733;0.397149143;-0.00552966358;1.0504297;0.240098244;-0.0142100177;10;0.400000163;0;1.044444;0.999999035;0.999998463
22.665538;1.05042978;0.400161768;-0.0236799971;0.380950536;-0.0225432632;1.04332589;1.05578925;0.397148393;-0.00552652777;1.05043067;0.240097204;-0.0142080141;10;0.400000121;0;1.044444;0.999999053;0.999998495
22.668538;1.05043072;0.400161763;-0.0236749916;0.380950175;-0.0225384421;1.04332888;1.05579011;0.397146444;-0.00552183061;1.05043161;0.24009714;-0.0142049965;10;0.400000048;0;1.044444;0.999999092;0.999998546
22.670538;1.05043269;0.400160086;-0.0236716554;0.380947855;-0.0225352037;1.04333087;1.055792;0.39714412;-0.00551868816;1.05043357;0.240096099;-0.0142029791;10;0.399999994;0;1.044444;0.999999125;0.999998581
22.673538;1.05043365;0.400160061;-0.0236666596;0.380947463;-0.0225303874;1.04333387;1.05579384;0.397143389;-0.00551397311;1.0504345;0.240096045;-0.0141999529;10;0.399999909;0;1.044444;0.999999177;0.99999863
22.676538;1.05043563;0.40015837;-0.023661678;0.380945104;-0.0225255434;1.04333688;1.05579468;0.397141474;-0.00550925469;1.05043643;0.240095012;-0.0141969323;10;0.399999822;0;1.044444;0.999999217;0.999998666
22.678538;1.05043661;0.400156693;-0.0236583667;0.380943115;-0.022522319;1.04333889;1.05579657;0.397140756;-0.00550609591;1.0504374;0.240094004;-0.0141949213;10;0.399999765;0;1.044444;0.999999234;0.999998681
22.679538;1.05043661;0.40015669;-0.023656715;0.380943094;-0.0225207178;1.0433409;1.05579653;0.397139198;-0.00550451908;1.05043738;0.240094004;-0.0141939162;10;0.399999736;0;1.044444;0.999999239;0.999998686
22.681538;1.0504386;0.400156691;-0.0236534191;0.380942322;-0.0225174735;1.04334292;1.05579844;0.397138491;-0.00550134861;1.05043934;0.240094011;-0.0141919061;10;0.399999679;0;1.044444;0.999999243;0.999998691
22.684538;1.0504396;0.400155045;-0.0236484899;0.380940294;-0.0225126537;1.04334595;1.05580033;0.397136246;-0.00549658108;1.05044031;0.240093033;-0.0141888917;10;0.399999595;0;1.044444;0.999999237;0.999998687
22.685538;1.05044061;0.400155057;-0.0236468494;0.380939902;-0.0225110343;1.04334696;1.0558003;0.397136278;-0.00549499096;1.0504413;0.240093042;-0.0141878879;10;0.399999568;0;1.044444;0.999999233;0.999998683
22.687538;1.05044164;0.400153422;-0.0236435698;0.380937893;-0.0225078196;1.04334897;1.05580226;0.397135594;-0.00549179554;1.05044229;0.24009206;-0.0141858834;10;0.399999511;0;1.044444;0.999999226;0.999998674
22.688538;1.05044166;0.400153441;-0.0236419301;0.380937863;-0.0225062242;1.04334998;1.05580224;0.397134052;-0.00549020149;1.05044229;0.240092069;-0.0141848831;10;0.399999483;0;1.044444;0.999999221;0.999998669
22.690538;1.0504437;0.400153484;-0.0236386484;0.380937079;-0.0225029926;1.04335199;1.05580322;0.397133749;-0.0054870067;1.0504443;0.240092085;-0.0141828875;10;0.399999426;0;1.044444;0.999999213;0.999998658
22.692538;1.05044475;0.400151865;-0.0236353616;0.380935074;-0.0224997876;1.04335399;1.05580522;0.397131497;-0.00548380703;1.0504453;0.240091098;-0.0141808994;10;0.399999369;0;1.044444;0.999999207;0.999998649
22.693538;1.05044478;0.400151889;-0.023633716;0.380935048;-0.0224981987;1.04335499;1.05580522;0.397131538;-0.00548221333;1.05044531;0.240091104;-0.0141799085;10;0.399999343;0;1.044444;0.999999205;0.999998645
22.694538;1.05044581;0.400151912;-0.0236320689;0.380934662;-0.0224965903;1.04335699;1.05580623;0.397131202;-0.00548061529;1.05044632;0.240091109;-0.0141789196;10;0.399999317;0;1.044444;0.999999204;0.999998642
22.695538;1.05044583;0.400151934;-0.0236304201;0.38093464;-0.0224950051;1.04335798;1.05580724;0.397130868;-0.00547901807;1.05044632;0.240091113;-0.0141779326;10;0.399999294;0;1.044444;0.999999204;0.999998638
22.696538;1.05044686;0.400150288;-0.0236287693;0.380932668;-0.0224934;1.04335898;1.05580725;0.397129332;-0.0054774268;1.05044733;0.240090117;-0.0141769471;10;0.399999273;0;1.044444;0.999999206;0.999998635
22.697538;1.05044789;0.400150307;-0.0236271165;0.380932286;-0.0224917962;1.04335998;1.05580826;0.397128999;-0.00547583108;1.05044834;0.240090119;-0.0141759628;10;0.399999255;0;1.044444;0.99999921;0.999998632
22.698538;1.05044791;0.400150324;-0.0236237947;0.380932267;-0.0224886286;1.04336098;1.05580928;0.397128666;-0.00547423623;1.05044835;0.24009012;-0.0141739794;10;0.399999239;0;1.044444;0.999999215;0.999998629
22.699538;1.05044894;0.40015034;-0.0236221379;0.380931886;-0.0224870272;1.04336198;1.05580929;0.39712871;-0.00547264767;1.05044936;0.24009012;-0.0141729967;10;0.399999227;0;1.044444;0.999999222;0.999998625
22.701538;1.05044999;0.400148699;-0.0236188198;0.380929902;-0.0224838486;1.04336398;1.05581133;0.397126467;-0.0054694645;1.05045038;0.240089117;-0.0141710321;10;0.399999209;0;1.044444;0.99999924;0.999998617
22.702538;1.05045002;0.40014871;-0.0236171591;0.380929885;-0.0224822708;1.04336498;1.05581135;0.397126509;-0.00546788044;1.05045039;0.240089113;-0.0141700496;10;0.399999203;0;1.044444;0.99999925;0.999998612
22.704538;1.05045107;0.400148727;-0.0236138355;0.38092949;-0.0224790933;1.04336699;1.0558134;0.397125836;-0.005464706;1.0504514;0.240089103;-0.0141680826;10;0.399999194;0;1.044444;0.999999273;0.9999986
22.706538;1.05045311;0.400147072;-0.0236105115;0.380927149;-0.0224758929;1.04336901;1.05581445;0.397123951;-0.00546154101;1.05045341;0.240088089;-0.0141661102;10;0.399999186;0;1.044444;0.999999298;0.999998585
22.707538;1.05045312;0.400147077;-0.0236088502;0.380927136;-0.0224743132;1.04337103;1.05581548;0.397123605;-0.00545995735;1.05045342;0.240088081;-0.0141651213;10;0.39999918;0;1.044444;0.99999931;0.999998578
22.710538;1.05045517;0.400145422;-0.0236038703;0.380924797;-0.0224695291;1.04337407;1.05581656;0.397121714;-0.0054552215;1.05045542;0.240087055;-0.0141621427;10;0.399999156;0;1.044444;0.999999344;0.999998561
22.711538;1.05045518;0.400145426;-0.0236022111;0.38092479;-0.0224679481;1.04337509;1.05581759;0.397121352;-0.00545364073;1.05045542;0.240087046;-0.0141611457;10;0.399999145;0;1.044444;0.999999355;0.999998558
22.712538;1.05045618;0.400145432;-0.0236005517;0.380924422;-0.0224663457;1.04337611;1.05581861;0.397120986;-0.00545206057;1.05045641;0.240087037;-0.0141601467;10;0.399999132;0;1.044444;0.999999366;0.999998557
22.713538;1.05045719;0.400145437;-0.0235988919;0.380924055;-0.0224647432;1.04337713;1.05581864;0.397120993;-0.00545048608;1.05045741;0.240087027;-0.0141591461;10;0.399999119;0;1.044444;0.999999376;0.999998557
22.718538;1.05045921;0.400142126;-0.0235905845;0.380920156;-0.0224567921;1.04338323;1.05582273;0.397117909;-0.00544102591;1.05045935;0.240084982;-0.0141541267;10;0.399999051;0;1.044444;0.999999422;0.999998563
22.719538;1.05046022;0.400142126;-0.0235889223;0.380919799;-0.0224551873;1.04338425;1.05582275;0.397117904;-0.00543945704;1.05046033;0.240084973;-0.0141531212;10;0.399999041;0;1.044444;0.99999943;0.999998564
22.720538;1.05046122;0.400142124;-0.0235872602;0.380919445;-0.0224535817;1.04338527;1.05582376;0.397115941;-0.00543788399;1.05046131;0.240084964;-0.0141521159;10;0.399999033;0;1.044444;0.999999437;0.999998565
22.721538;1.05046122;0.400142119;-0.0235855976;0.380919455;-0.0224519965;1.04338629;1.05582477;0.397115556;-0.0054363116;1.0504613;0.240084956;-0.0141511112;10;0.399999028;0;1.044444;0.999999443;0.999998566
22.722538;1.05046222;0.400142111;-0.0235822677;0.380919103;-0.0224488024;1.04338731;1.05582478;0.397115545;-0.00543474463;1.05046228;0.240084948;-0.0141491073;10;0.399999024;0;1.044444;0.999999447;0.999998567
22.724538;1.05046322;0.400140417;-0.0235789373;0.380917179;-0.0224456056;1.04338935;1.05582679;0.397113187;-0.00543160011;1.05046325;0.240083937;-0.0141471033;10;0.399999024;0;1.044444;0.999999453;0.999998571
22.725538;1.05046322;0.400140399;-0.0235772697;0.380917192;-0.0224440166;1.04339037;1.05582679;0.397113171;-0.00543003234;1.05046324;0.240083934;-0.0141461035;10;0.399999026;0;1.044444;0.999999453;0.999998575
22.727538;1.05046522;0.400140351;-0.0235739288;0.380916496;-0.0224407939;1.04339241;1.0558288;0.397112387;-0.00542688379;1.05046522;0.240083933;-0.0141441078;10;0.399999034;0;1.044444;0.999999452;0.999998586
22.728538;1.05046523;0.400138656;-0.023572256;0.380914927;-0.0224392033;1.04339443;1.0558288;0.39711237;-0.00542531278;1.05046522;0.240082934;-0.0141431118;10;0.39999904;0;1.044444;0.99999945;0.999998594
22.730538;1.05046623;0.400138591;-0.023568906;0.380914599;-0.0224359993;1.04339648;1.05583082;0.397110004;-0.00542215594;1.05046622;0.240082937;-0.0141411229;10;0.399999055;0;1.044444;0.999999443;0.999998618
22.731538;1.05046723;0.400138557;-0.0235672296;0.380914256;-0.0224343859;1.0433975;1.05583083;0.397109988;-0.00542058026;1.05046723;0.240082939;-0.0141401298;10;0.399999063;0;1.044444;0.999999438;0.999998633
22.732538;1.05046723;0.400138521;-0.0235655525;0.380914275;-0.0224327936;1.04339852;1.05583184;0.397109596;-0.00541899793;1.05046723;0.240082941;-0.0141391372;10;0.399999072;0;1.044444;0.999999431;0.999998651
22.734538;1.05046923;0.400136782;-0.0235621975;0.380912002;-0.0224295658;1.04340056;1.05583287;0.397107612;-0.00541583499;1.05046926;0.240081943;-0.0141371531;10;0.399999091;0;1.044444;0.999999417;0.999998691
22.736538;1.05047024;0.400136709;-0.0235588421;0.380911677;-0.022426359;1.0434026;1.0558349;0.397106836;-0.00541266535;1.05047028;0.240081944;-0.0141351696;10;0.39999911;0;1.044444;0.999999397;0.999998735
22.737538;1.05047024;0.400136672;-0.0235571641;0.380911695;-0.0224247662;1.04340362;1.05583492;0.397106825;-0.00541108643;1.0504703;0.240081944;-0.0141341779;10;0.399999119;0;1.044444;0.999999385;0.999998758
22.738538;1.05047125;0.400134969;-0.0235554856;0.380909763;-0.0224231519;1.04340564;1.05583594;0.397106439;-0.00540950356;1.05047132;0.240080943;-0.0141331861;10;0.399999128;0;1.044444;0.999999372;0.99999878
22.739538;1.05047126;0.400134934;-0.0235521402;0.380909779;-0.022419972;1.04340666;1.05583696;0.397104473;-0.00540634373;1.05047133;0.240080942;-0.0141311943;10;0.399999137;0;1.044444;0.999999358;0.999998802
22.740538;1.05047227;0.4001349;-0.0235504611;0.380909431;-0.0224183574;1.04340767;1.05583698;0.397104461;-0.00540476918;1.05047235;0.240080939;-0.0141302026;10;0.399999146;0;1.044444;0.999999342;0.999998823
22.742538;1.0504733;0.400134835;-0.0235471022;0.380909096;-0.022415149;1.0434097;1.05583902;0.397103685;-0.00540161411;1.05047337;0.240080931;-0.0141282189;10;0.399999163;0;1.044444;0.999999308;0.999998861
22.743538;1.05047432;0.400133139;-0.0235454224;0.380907159;-0.0224135335;1.0434107;1.05583904;0.397103673;-0.00540004324;1.05047438;0.240079925;-0.0141272271;10;0.399999172;0;1.044444;0.999999291;0.999998877
22.746538;1.05047539;0.400133067;-0.0235403824;0.380906829;-0.0224087259;1.04341372;1.0558411;0.397101301;-0.00539532315;1.0504754;0.240079895;-0.0141242508;10;0.399999197;0;1.044444;0.999999239;0.999998913
22.747538;1.05047642;0.400133049;-0.0235387028;0.380906476;-0.0224071075;1.04341572;1.05584212;0.397100911;-0.00539374861;1.0504764;0.240079881;-0.0141232582;10;0.399999204;0;1.044444;0.999999222;0.999998921
22.748538;1.05047744;0.400131368;-0.0235370239;0.380904537;-0.0224054886;1.04341673;1.05584314;0.39710052;-0.00539217429;1.0504774;0.240078865;-0.0141222655;10;0.39999921;0;1.044444;0.999999206;0.999998926
22.749538;1.05047747;0.400131355;-0.0235353456;0.380904547;-0.0224038907;1.04341773;1.05584316;0.397098926;-0.00539060527;1.05047739;0.240078846;-0.0141212725;10;0.399999216;0;1.044444;0.999999189;0.999998928
22.751538;1.05047853;0.40013134;-0.0235319924;0.380904204;-0.0224006736;1.04341974;1.05584519;0.39709814;-0.00538745777;1.05047838;0.240078802;-0.0141192858;10;0.399999226;0;1.044444;0.999999158;0.999998928
22.752538;1.05047956;0.400131336;-0.0235303173;0.38090385;-0.0223990547;1.04342075;1.0558452;0.397098123;-0.0053858897;1.05047937;0.240078777;-0.0141182918;10;0.39999923;0;1.044444;0.999999142;0.999998926
22.753538;1.05048059;0.400129668;-0.0235269766;0.380901911;-0.0223958495;1.04342176;1.05584621;0.397097729;-0.00538431719;1.05048036;0.240077751;-0.0141162972;10;0.399999234;0;1.044444;0.999999126;0.999998922
22.755538;1.05048164;0.400129674;-0.0235236315;0.38090157;-0.0223926343;1.04342478;1.05584823;0.397095363;-0.0053811747;1.05048133;0.240077696;-0.0141143076;10;0.39999924;0;1.044444;0.999999095;0.999998912
22.756538;1.05048167;0.40012968;-0.0235219607;0.380901581;-0.0223910378;1.04342579;1.05584823;0.397095345;-0.00537803131;1.05048132;0.240077668;-0.0141133132;10;0.399999241;0;1.044444;0.99999908;0.999998906
22.758538;1.05048272;0.400128029;-0.0235186226;0.380899656;-0.0223878247;1.04342782;1.05585024;0.397094556;-0.00537489342;1.05048229;0.240076615;-0.0141113258;10;0.399999238;0;1.044444;0.999999054;0.999998898
22.759538;1.05048375;0.400128039;-0.0235169553;0.380899306;-0.0223862078;1.04342883;1.05585025;0.397092959;-0.00537333047;1.05048327;0.24007659;-0.0141103329;10;0.399999234;0;1.044444;0.999999043;0.999998895
22.761538;1.05048479;0.400128059;-0.0235136225;0.380898971;-0.0223829957;1.04343085;1.05585224;0.397092171;-0.00537019645;1.05048423;0.240076545;-0.0141083473;10;0.399999223;0;1.044444;0.999999028;0.999998892
22.762538;1.05048582;0.400128069;-0.0235119565;0.380898621;-0.0223813792;1.04343186;1.05585224;0.397092153;-0.00536863569;1.05048521;0.240076526;-0.0141073538;10;0.399999216;0;1.044444;0.999999023;0.999998892
22.765538;1.05048789;0.400126429;-0.0235069521;0.380896341;-0.022376551;1.04343589;1.05585422;0.397089769;-0.00536394633;1.05048715;0.240075479;-0.014104368;10;0.399999198;0;1.044444;0.999999018;0.999998897
22.767538;1.05048893;0.400126443;-0.0235019397;0.380895987;-0.0223717538;1.0434379;1.0558562;0.397088982;-0.00536081582;1.05048811;0.240075457;-0.0141013725;10;0.399999191;0;1.044444;0.999999019;0.999998905
22.768538;1.05048895;0.400124782;-0.0235002634;0.380894402;-0.0223701599;1.0434389;1.05585619;0.397088964;-0.0053592545;1.0504881;0.240074447;-0.0141003735;10;0.39999919;0;1.044444;0.999999019;0.999998911
22.770538;1.05048999;0.40012479;-0.023496904;0.380894038;-0.0223669535;1.04344089;1.05585817;0.397086598;-0.00535611901;1.05048907;0.240074429;-0.0140983738;10;0.399999195;0;1.044444;0.99999902;0.999998925
22.772538;1.05049202;0.400124792;-0.0234935358;0.38089331;-0.0223637301;1.04344388;1.05585915;0.397086186;-0.00535140695;1.05049106;0.240074414;-0.0140963728;10;0.399999209;0;1.044444;0.999999019;0.999998942
22.773538;1.05049204;0.40012479;-0.023491849;0.380893309;-0.0223621418;1.04344488;1.05586014;0.397085793;-0.00534983701;1.05049105;0.240074408;-0.0140953719;10;0.399999219;0;1.044444;0.999999017;0.999998952
22.774538;1.05049305;0.40012312;-0.0234901605;0.380891359;-0.022360534;1.04344587;1.05586014;0.397085777;-0.00534827197;1.05049205;0.240073402;-0.0140943707;10;0.399999232;0;1.044444;0.999999015;0.999998963
22.775538;1.05049306;0.400123116;-0.0234884708;0.38089136;-0.0223589494;1.04344685;1.05586113;0.397083807;-0.00534670162;1.05049205;0.240073398;-0.014093369;10;0.399999248;0;1.044444;0.999999013;0.999998975
22.777538;1.05049507;0.400123104;-0.0234834217;0.38089064;-0.0223541586;1.04344883;1.05586311;0.397083027;-0.00534355917;1.05049406;0.24007339;-0.014090364;10;0.399999287;0;1.044444;0.999999005;0.999999002
22.778538;1.05049508;0.400123097;-0.0234817295;0.380890645;-0.0223525816;1.04345081;1.0558631;0.397083017;-0.00534199173;1.05049406;0.240073387;-0.0140893611;10;0.39999931;0;1.044444;0.999999;0.999999016
22.783538;1.05049805;0.400121397;-0.0234732744;0.380888001;-0.0223446689;1.0434557;1.05586705;0.397079913;-0.00533412562;1.0504971;0.24007237;-0.0140843489;10;0.399999461;0;1.044444;0.999998969;0.999999079
22.784538;1.05049904;0.400121392;-0.0234715877;0.380887644;-0.022343084;1.04345667;1.05586705;0.397079913;-0.00533097575;1.05049811;0.240072366;-0.0140833466;10;0.399999498;0;1.044444;0.999998963;0.999999088
22.785538;1.05049903;0.400119722;-0.023469903;0.380886063;-0.0223415218;1.04345764;1.05586804;0.397079538;-0.00532939789;1.05049812;0.240071362;-0.0140823437;10;0.399999537;0;1.044444;0.999998958;0.999999095
22.786538;1.05050001;0.40011972;-0.0234682206;0.380885704;-0.0223399394;1.04345961;1.05586903;0.397077585;-0.00532781828;1.05049913;0.240071358;-0.0140813398;10;0.399999578;0;1.044444;0.999998953;0.999999101
22.787538;1.050501;0.400119719;-0.0234665411;0.380885345;-0.0223383579;1.04346058;1.05586902;0.397077588;-0.00532624182;1.05050014;0.240071354;-0.0140803343;10;0.39999962;0;1.044444;0.99999895;0.999999105
22.789538;1.05050196;0.400119721;-0.0234615234;0.380884987;-0.022333631;1.04346252;1.055871;0.397076844;-0.00532307335;1.05050116;0.240071346;-0.0140773169;10;0.399999709;0;1.044444;0.999998947;0.999999109
22.790538;1.05050194;0.400118056;-0.0234598516;0.380883403;-0.0223320719;1.04346349;1.05587099;0.397076849;-0.00532149172;1.05050117;0.240070341;-0.0140763049;10;0.399999753;0;1.044444;0.999998948;0.999999108
22.792538;1.0505039;0.400118061;-0.0234565133;0.380882679;-0.0223289119;1.04346543;1.05587296;0.397074529;-0.00531831368;1.05050319;0.240070333;-0.0140742747;10;0.39999984;0;1.044444;0.999998952;0.999999102
22.793538;1.05050388;0.400118064;-0.0234548457;0.380882679;-0.0223273539;1.04346741;1.05587395;0.397074158;-0.00531672233;1.0505032;0.240070328;-0.0140732572;10;0.399999882;0;1.044444;0.999998953;0.999999095
22.794538;1.05050486;0.400118066;-0.0234531787;0.380882318;-0.0223257749;1.04346839;1.05587394;0.397074164;-0.00531513465;1.05050421;0.240070325;-0.0140722382;10;0.39999992;0;1.044444;0.999998955;0.999999087
22.796538;1.05050582;0.400116405;-0.0234498467;0.380880372;-0.0223226381;1.04347035;1.05587592;0.397073422;-0.00531036839;1.05050524;0.240069318;-0.0140701967;10;0.399999987;0;1.044444;0.999998957;0.999999066
22.797538;1.0505058;0.400116407;-0.0234481818;0.380880374;-0.0223210793;1.04347133;1.05587591;0.397073425;-0.00530877927;1.05050524;0.240069316;-0.0140691746;10;0.400000014;0;1.044444;0.999998958;0.999999053
22.799538;1.05050776;0.400116409;-0.0234431877;0.380879656;-0.0223163275;1.04347431;1.05587789;0.397071101;-0.00530559252;1.05050726;0.240069315;-0.0140661289;10;0.400000057;0;1.044444;0.999998962;0.999999024
22.802538;1.05050871;0.400114737;-0.0234382018;0.380877725;-0.0223116019;1.04347729;1.05587987;0.397070353;-0.00530082491;1.05050826;0.240068329;-0.0140630606;10;0.400000093;0;1.044444;0.999998977;0.999998971
22.803538;1.0505097;0.400114732;-0.0234365412;0.38087737;-0.0223100063;1.04347829;1.05587986;0.397070354;-0.0052992412;1.05050926;0.24006834;-0.014062039;10;0.400000099;0;1.044444;0.999998986;0.999998951
22.804538;1.05051069;0.400114725;-0.0234348811;0.380877016;-0.0223084077;1.04347928;1.05588086;0.397068401;-0.00529765349;1.05051026;0.240068354;-0.0140610184;10;0.400000102;0;1.044444;0.999998997;0.99999893
22.805538;1.05051068;0.400114716;-0.0234332213;0.380877026;-0.0223068273;1.04348028;1.05588185;0.397068026;-0.00529606689;1.05051025;0.240068371;-0.0140599989;10;0.400000103;0;1.044444;0.999999009;0.999998908
22.806538;1.05051168;0.400114706;-0.0234315618;0.380876675;-0.0223052228;1.04348228;1.05588285;0.397067651;-0.00529290306;1.05051125;0.240068392;-0.0140589804;10;0.400000103;0;1.044444;0.999999023;0.999998884
22.807538;1.05051167;0.400113027;-0.0234282354;0.3808751;-0.0223020501;1.04348328;1.05588285;0.397067651;-0.00529132411;1.05051124;0.240067417;-0.0140569627;10;0.400000101;0;1.044444;0.999999037;0.999998859
22.809538;1.05051366;0.400113;-0.0234249143;0.380874402;-0.022298828;1.04348527;1.05588485;0.397066898;-0.00528816073;1.05051322;0.240067473;-0.0140549302;10;0.400000093;0;1.044444;0.999999068;0.999998807
22.810538;1.05051365;0.400112986;-0.0234232524;0.380874418;-0.0222972353;1.04348626;1.05588485;0.397065318;-0.00528658613;1.05051321;0.240067503;-0.0140539156;10;0.400000088;0;1.044444;0.999999084;0.999998781
22.812538;1.05051465;0.400112956;-0.0234199253;0.380874091;-0.0222940242;1.04348825;1.05588685;0.397064561;-0.00528343014;1.05051417;0.240067568;-0.0140518901;10;0.400000072;0;1.044444;0.999999115;0.999998731
22.813538;1.05051565;0.400111276;-0.0234182604;0.380872161;-0.0222924067;1.04349024;1.05588686;0.397064558;-0.00528185867;1.05051516;0.2400666;-0.0140508792;10;0.400000062;0;1.044444;0.999999131;0.999998707
22.814538;1.05051665;0.400111262;-0.0234165949;0.380871817;-0.022290789;1.04349124;1.05588786;0.397064178;-0.0052802834;1.05051614;0.240066633;-0.0140498695;10;0.400000049;0;1.044444;0.999999147;0.999998685
22.816538;1.05051765;0.400111238;-0.0234115952;0.380871496;-0.0222859903;1.04349322;1.05588987;0.397061839;-0.00527713661;1.05051709;0.240066696;-0.0140468527;10;0.400000017;0;1.044444;0.999999175;0.999998646
22.817538;1.05051764;0.400111228;-0.0234099277;0.380871517;-0.0222843966;1.04349422;1.05588988;0.397061833;-0.00527399134;1.05051707;0.240066727;-0.014045845;10;0.399999998;0;1.044444;0.999999188;0.999998628
22.819538;1.05051963;0.400109548;-0.0234065917;0.380869251;-0.0222811722;1.0434972;1.05589188;0.397061067;-0.00527084945;1.05051903;0.240065786;-0.014043829;10;0.399999956;0;1.044444;0.999999208;0.999998597
22.820538;1.05051962;0.400109546;-0.023404923;0.380869273;-0.0222795843;1.04349819;1.05589188;0.397061058;-0.00526928384;1.05051901;0.240065815;-0.0140428201;10;0.399999935;0;1.044444;0.999999216;0.999998582
22.822538;1.0505206;0.400109548;-0.0234015842;0.380868953;-0.0222763933;1.04350018;1.05589389;0.397058707;-0.00526614246;1.05051997;0.240065871;-0.0140407992;10;0.399999893;0;1.044444;0.999999225;0.999998555
22.823538;1.05052159;0.400109553;-0.0233999138;0.380868611;-0.0222747898;1.04350117;1.05589389;0.397058696;-0.00526457658;1.05052095;0.240065898;-0.0140397865;10;0.399999874;0;1.044444;0.999999227;0.999998542
22.826538;1.05052354;0.400107921;-0.0233932327;0.380866352;-0.0222684221;1.04350513;1.05589689;0.397057533;-0.00525828372;1.05052291;0.240064975;-0.0140357386;10;0.399999827;0;1.044444;0.999999227;0.999998501
22.827538;1.05052352;0.40010794;-0.0233915604;0.380866367;-0.0222668446;1.04350612;1.05589689;0.397057521;-0.00525671572;1.05052289;0.240064997;-0.0140347205;10;0.399999814;0;1.044444;0.999999227;0.999998486
22.830538;1.05052546;0.400108012;-0.0233865416;0.380865682;-0.0222620732;1.04350909;1.05589891;0.397055149;-0.00525199312;1.05052487;0.240065048;-0.0140316649;10;0.399999787;0;1.044444;0.999999227;0.99999844
22.831538;1.05052643;0.400106374;-0.0233848682;0.380863745;-0.0222604755;1.04351108;1.05589991;0.397054758;-0.00525041363;1.05052587;0.240064061;-0.0140306465;10;0.399999782;0;1.044444;0.999999227;0.999998424
22.832538;1.05052641;0.400106404;-0.0233831946;0.380863756;-0.0222588987;1.04351207;1.05590091;0.397054366;-0.00524883207;1.05052587;0.240064072;-0.0140296281;10;0.399999778;0;1.044444;0.999999227;0.999998407
22.833538;1.05052738;0.400106435;-0.0233815211;0.380863403;-0.0222573001;1.04351306;1.05590092;0.39705435;-0.00524725339;1.05052687;0.240064082;-0.0140286099;10;0.399999776;0;1.044444;0.999999227;0.999998391
22.836538;1.05052931;0.40010653;-0.0233748351;0.380862698;-0.0222509351;1.04351603;1.05590394;0.397051593;-0.00524091297;1.05052887;0.240064106;-0.0140245579;10;0.39999978;0;1.044444;0.99999923;0.999998341
22.837538;1.05053029;0.400106562;-0.0233731636;0.380862338;-0.0222493336;1.04351702;1.05590395;0.397051576;-0.0052393278;1.05052987;0.240064113;-0.0140235422;10;0.399999785;0;1.044444;0.999999231;0.999998325
22.839538;1.05053125;0.400104959;-0.0233698244;0.380860387;-0.0222461493;1.04352;1.05590596;0.397050787;-0.00523614503;1.05053087;0.240063124;-0.0140215148;10;0.399999801;0;1.044444;0.999999233;0.999998292
22.840538;1.05053123;0.40010499;-0.0233681563;0.380860383;-0.0222445663;1.04352099;1.05590597;0.397049189;-0.00523455747;1.05053086;0.24006313;-0.0140205035;10;0.399999811;0;1.044444;0.999999234;0.999998276
22.842538;1.05053319;0.400105049;-0.0233631554;0.380859646;-0.0222397685;1.04352298;1.05590799;0.397048396;-0.00523136908;1.05053285;0.240063142;-0.0140174866;10;0.399999837;0;1.044444;0.999999237;0.999998248
22.843538;1.05053317;0.400105077;-0.0233614888;0.38085964;-0.0222381829;1.04352397;1.05590799;0.397048375;-0.00522977744;1.05053284;0.240063149;-0.0140164814;10;0.399999852;0;1.044444;0.999999238;0.999998236
22.846538;1.05053512;0.400103483;-0.0233564877;0.380857311;-0.0222333828;1.04352796;1.05591103;0.397047181;-0.00522339701;1.05053481;0.240062183;-0.0140134779;10;0.399999902;0;1.044444;0.999999241;0.999998217
22.847538;1.05053611;0.400103502;-0.0233548202;0.380856944;-0.0222317756;1.04352896;1.05591104;0.39704558;-0.00522179698;1.0505358;0.240062198;-0.0140124797;10;0.39999992;0;1.044444;0.999999242;0.999998216
22.849538;1.05053708;0.400103533;-0.0233514852;0.380856573;-0.0222285806;1.04353195;1.05591307;0.397044784;-0.00521858028;1.05053677;0.240062231;-0.0140104849;10;0.39999996;0;1.044444;0.999999244;0.999998223
22.850538;1.05053706;0.400101877;-0.0233481509;0.380854983;-0.0222254058;1.04353295;1.05591308;0.397044763;-0.00521697339;1.05053676;0.240061249;-0.0140084877;10;0.399999982;0;1.044444;0.999999246;0.99999823
22.852538;1.05053902;0.400101889;-0.0233448157;0.380854247;-0.0222221826;1.04353495;1.05591511;0.397043971;-0.00521374355;1.05053874;0.240061284;-0.0140064934;10;0.400000029;0;1.044444;0.999999254;0.999998254
22.853538;1.050539;0.40010189;-0.0233431479;0.38085424;-0.0222205894;1.04353595;1.05591612;0.397041998;-0.00521212669;1.05053873;0.2400613;-0.0140054966;10;0.400000054;0;1.044444;0.99999926;0.999998269
22.854538;1.05053998;0.400101889;-0.0233414805;0.38085387;-0.022218973;1.04353695;1.05591613;0.397041981;-0.00520893612;1.05053972;0.240061316;-0.0140044999;10;0.400000079;0;1.044444;0.999999269;0.999998286
22.855538;1.05053995;0.400101883;-0.0233398132;0.380853859;-0.0222173759;1.04353895;1.05591714;0.39704159;-0.00520731951;1.05053971;0.240061331;-0.0140035032;10;0.400000105;0;1.044444;0.999999279;0.999998303
22.857538;1.0505419;0.400100195;-0.0233364806;0.38085152;-0.0222141345;1.04354094;1.05591815;0.397041187;-0.00520409519;1.05054169;0.240060355;-0.0140015076;10;0.400000154;0;1.044444;0.999999303;0.99999834
22.859538;1.05054285;0.400100161;-0.0233314846;0.380851122;-0.022209322;1.04354294;1.05592014;0.397040414;-0.00520087486;1.05054267;0.240060371;-0.0139985074;10;0.4000002;0;1.044444;0.999999331;0.999998374
22.860538;1.05054283;0.400100141;-0.0233298213;0.3808511;-0.0222077175;1.04354394;1.05592014;0.397038828;-0.00519927375;1.05054267;0.240060375;-0.0139975054;10;0.400000221;0;1.044444;0.999999345;0.99999839
22.863538;1.05054477;0.400100073;-0.0233248391;0.380850299;-0.022202856;1.04354796;1.05592312;0.39703769;-0.00519289254;1.05054465;0.240060373;-0.0139944928;10;0.400000271;0;1.044444;0.999999384;0.999998433
22.864538;1.05054575;0.400098383;-0.0233231817;0.380848322;-0.0222012274;1.04354897;1.05592311;0.397037691;-0.00519130028;1.05054565;0.240059368;-0.0139934877;10;0.400000283;0;1.044444;0.999999396;0.999998446
22.865538;1.05054673;0.400098361;-0.0233198595;0.380847931;-0.0221980122;1.04354998;1.0559241;0.39703732;-0.00518970438;1.05054664;0.240059361;-0.013991483;10;0.400000292;0;1.044444;0.999999407;0.999998459
22.866538;1.05054671;0.40009834;-0.0233182058;0.380847902;-0.0221964049;1.04355099;1.05592508;0.397036951;-0.00518810956;1.05054664;0.240059352;-0.013990479;10;0.4000003;0;1.044444;0.999999417;0.999998471
22.867538;1.0505477;0.40009832;-0.0233165537;0.380847511;-0.0221947766;1.043553;1.05592507;0.397035383;-0.00518652073;1.05054764;0.240059342;-0.0139894761;10;0.400000306;0;1.044444;0.999999426;0.999998483
22.870538;1.05054969;0.400096605;-0.0233116023;0.380845116;-0.0221899156;1.04355606;1.05592804;0.39703431;-0.00518016831;1.05054964;0.240058305;-0.0139864756;10;0.400000316;0;1.044444;0.999999441;0.999998513
22.871538;1.05054969;0.400096591;-0.0233099522;0.38084509;-0.0221883108;1.04355708;1.05592803;0.397034334;-0.00517858459;1.05054963;0.240058291;-0.0139854787;10;0.400000317;0;1.044444;0.999999443;0.999998522
22.872538;1.0505507;0.40009658;-0.0233083015;0.380844703;-0.0221866859;1.04355909;1.05592902;0.397033984;-0.00517699745;1.05055063;0.240058277;-0.0139844839;10;0.400000317;0;1.044444;0.999999443;0.99999853
22.873538;1.05055071;0.400096569;-0.0233049834;0.380844679;-0.0221834971;1.04356011;1.05593001;0.397033635;-0.00517541175;1.05055064;0.240058264;-0.0139824917;10;0.400000316;0;1.044444;0.999999441;0.999998537
22.874538;1.05055172;0.40009656;-0.0233033307;0.380844292;-0.0221818754;1.04356113;1.05593;0.397032086;-0.00517383224;1.05055164;0.240058253;-0.0139815023;10;0.400000314;0;1.044444;0.999999437;0.999998544
22.877538;1.05055376;0.400094875;-0.023298361;0.380841912;-0.0221770448;1.04356419;1.05593299;0.397031045;-0.00516908479;1.05055364;0.240057226;-0.0139785537;10;0.400000304;0;1.044444;0.999999417;0.999998562
22.878538;1.05055377;0.400094872;-0.0232966998;0.380841889;-0.0221754535;1.0435662;1.05593299;0.397031073;-0.00516750832;1.05055365;0.24005722;-0.0139775774;10;0.4000003;0;1.044444;0.999999408;0.999998568
22.880538;1.0505558;0.400094871;-0.0232917029;0.380841122;-0.0221706488;1.04356823;1.05593499;0.397030377;-0.00516276639;1.05055566;0.240057212;-0.013974634;10;0.400000291;0;1.044444;0.999999389;0.999998582
22.881538;1.05055581;0.400094874;-0.0232900336;0.380841102;-0.022169064;1.04356924;1.05593499;0.397028827;-0.00516118815;1.05055567;0.24005721;-0.0139736661;10;0.400000286;0;1.044444;0.999999379;0.99999859
22.883538;1.05055683;0.400094884;-0.0232866871;0.380840703;-0.0221658793;1.04357126;1.055937;0.397028127;-0.00515801788;1.05055669;0.240057212;-0.013971736;10;0.400000277;0;1.044444;0.999999359;0.999998609
22.884538;1.05055784;0.400093225;-0.0232850103;0.380838738;-0.0221642791;1.04357327;1.055938;0.397027775;-0.00515643092;1.0505577;0.240056215;-0.0139707727;10;0.400000272;0;1.044444;0.999999348;0.99999862
22.885538;1.05055885;0.400093235;-0.0232833316;0.380838362;-0.02216268;1.04357427;1.05593801;0.397027798;-0.00515484812;1.05055871;0.24005622;-0.0139698101;10;0.400000267;0;1.044444;0.999999337;0.999998632
22.887538;1.05055987;0.400093259;-0.023278304;0.380837977;-0.0221579179;1.04357628;1.05594002;0.397027089;-0.00515009377;1.05055973;0.240056236;-0.0139668855;10;0.400000255;0;1.044444;0.999999313;0.999998659
22.888538;1.05056087;0.400093273;-0.0232766228;0.380837606;-0.0221563187;1.04357728;1.05594003;0.397025529;-0.00514851057;1.05056075;0.240056246;-0.0139659224;10;0.400000248;0;1.044444;0.9999993;0.999998674
22.891538;1.05056189;0.40009165;-0.0232715819;0.380835643;-0.0221515543;1.04358127;1.05594305;0.397024454;-0.00514374463;1.05056179;0.240055278;-0.0139630262;10;0.400000217;0;1.044444;0.999999259;0.99999872
22.892538;1.0505629;0.400091665;-0.0232699037;0.380835278;-0.0221499483;1.04358227;1.05594305;0.397024469;-0.00514215991;1.05056281;0.240055288;-0.0139620578;10;0.400000203;0;1.044444;0.999999244;0.999998737
22.894538;1.05056391;0.400091692;-0.0232665518;0.380834913;-0.0221467527;1.04358427;1.05594506;0.397023743;-0.00513739993;1.05056384;0.240055304;-0.0139601156;10;0.400000171;0;1.044444;0.999999216;0.999998772
22.895538;1.05056491;0.400091706;-0.0232632115;0.380834548;-0.0221435561;1.04358626;1.05594506;0.397022176;-0.0051358124;1.05056485;0.24005531;-0.0139581413;10;0.400000153;0;1.044444;0.999999202;0.999998789
