time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.896538;1.05056492;0.400091719;-0.0232615396;0.380834547;-0.0221419659;1.04358726;1.05594606;0.397021809;-0.00513421887;1.05056487;0.240055315;-0.0139571646;10;0.400000134;0;1.044444;0.99999919;0.999998807
22.898538;1.05056692;0.400091743;-0.0232582;0.380833819;-0.0221387413;1.04358926;1.05594806;0.397021072;-0.00513102852;1.0505669;0.240055321;-0.0139552027;10;0.40000009;0;1.044444;0.999999168;0.999998843
22.899538;1.05056692;0.400090087;-0.0232565324;0.380832232;-0.0221371495;1.04359026;1.05594806;0.397021078;-0.00512943701;1.05056691;0.240054322;-0.013954217;10;0.400000066;0;1.044444;0.999999157;0.999998861
22.901538;1.05056892;0.400090105;-0.0232532017;0.380831508;-0.0221339253;1.04359326;1.05595006;0.397020338;-0.00512624379;1.05056895;0.24005432;-0.0139522355;10;0.400000015;0;1.044444;0.999999138;0.999998897
22.902538;1.05056892;0.400090114;-0.0232498721;0.38083151;-0.0221307492;1.04359426;1.05595006;0.397020342;-0.00512307407;1.05056897;0.240054317;-0.01395024;10;0.399999987;0;1.044444;0.999999128;0.999998915
22.905538;1.05057091;0.400090138;-0.0232448935;0.380830799;-0.0221259462;1.04359827;1.05595307;0.397017647;-0.00511828776;1.05057104;0.240054299;-0.0139472381;10;0.399999905;0;1.044444;0.999999102;0.999998965
22.906538;1.0505719;0.40008848;-0.0232432372;0.380828858;-0.0221243406;1.04359927;1.05595307;0.39701765;-0.00511669769;1.05057206;0.240053292;-0.0139462339;10;0.399999879;0;1.044444;0.999999094;0.999998979
22.908538;1.05057288;0.400088497;-0.0232399295;0.380828515;-0.022121153;1.04360127;1.05595508;0.397016903;-0.0051135087;1.0505731;0.240053275;-0.0139442228;10;0.399999831;0;1.044444;0.999999081;0.999999001
22.909538;1.05057287;0.400088505;-0.0232366111;0.380828528;-0.0221179844;1.04360227;1.05595509;0.397016906;-0.00511191967;1.05057312;0.240053267;-0.0139422167;10;0.39999981;0;1.044444;0.999999077;0.999999009
22.912538;1.05057483;0.400088527;-0.0232316615;0.380827846;-0.0221131977;1.04360627;1.05595809;0.397014208;-0.00510556247;1.05057516;0.240053243;-0.0139392001;10;0.399999755;0;1.044444;0.999999076;0.99999902
22.913538;1.05057581;0.400086866;-0.0232300125;0.380825914;-0.0221115956;1.04360726;1.0559581;0.397014211;-0.00510397514;1.05057617;0.240052235;-0.0139381956;10;0.39999974;0;1.044444;0.999999081;0.99999902
22.914538;1.0505768;0.400086871;-0.0232283633;0.380825568;-0.0221099937;1.04360826;1.0559591;0.397013837;-0.00510238346;1.05057718;0.240052226;-0.0139371917;10;0.399999726;0;1.044444;0.999999088;0.999999019
22.915538;1.05057679;0.400086875;-0.0232267136;0.380825585;-0.0221084129;1.04360925;1.05596009;0.397013464;-0.00510079253;1.05057719;0.240052216;-0.0139361882;10;0.399999713;0;1.044444;0.999999098;0.999999016
22.916538;1.05057777;0.400086877;-0.023223396;0.380825239;-0.0221052242;1.04361124;1.05596009;0.397013465;-0.00509920756;1.0505782;0.240052205;-0.013934185;10;0.399999703;0;1.044444;0.99999911;0.999999011
22.919538;1.05057974;0.400086877;-0.0232184377;0.380824566;-0.0221004327;1.04361421;1.05596307;0.397010757;-0.00509287046;1.05058022;0.240052163;-0.0139311752;10;0.399999682;0;1.044444;0.999999164;0.999998987
22.920538;1.05057974;0.400086875;-0.0232167839;0.380824582;-0.022098847;1.0436152;1.05596306;0.397010754;-0.00509129324;1.05058022;0.240052147;-0.0139301715;10;0.399999679;0;1.044444;0.999999188;0.999998976
22.921538;1.05058073;0.400085204;-0.0232151297;0.380822649;-0.0220972388;1.04361618;1.05596405;0.397010374;-0.00508971327;1.05058122;0.240051129;-0.0139291675;10;0.399999677;0;1.044444;0.999999213;0.999998965
22.922538;1.05058073;0.400085199;-0.0232134754;0.380822665;-0.0220956503;1.04361817;1.05596503;0.397009993;-0.00508813531;1.05058123;0.24005111;-0.0139281632;10;0.399999677;0;1.044444;0.999999241;0.999998952
22.923538;1.05058172;0.400085194;-0.0232101543;0.380822318;-0.0220924531;1.04361916;1.05596502;0.397009988;-0.0050865642;1.05058223;0.240051091;-0.0139261585;10;0.399999679;0;1.044444;0.999999272;0.999998938
22.926538;1.05058372;0.400085175;-0.0232051913;0.380821636;-0.0220876366;1.04362212;1.05596797;0.397007264;-0.00508026808;1.05058423;0.240051027;-0.0139231428;10;0.399999695;0;1.044444;0.999999374;0.999998895
22.927538;1.05058473;0.400085168;-0.023203537;0.380821288;-0.0220860232;1.0436241;1.05596795;0.397007258;-0.00507870204;1.05058523;0.240051004;-0.013922137;10;0.399999705;0;1.044444;0.999999412;0.999998881
22.929538;1.05058573;0.400083488;-0.0232002282;0.380819364;-0.0220828171;1.04362608;1.05596991;0.397006495;-0.00507555931;1.05058621;0.24004995;-0.0139201244;10;0.399999731;0;1.044444;0.999999491;0.999998854
22.930538;1.05058574;0.40008348;-0.0231969067;0.380819376;-0.0220796387;1.04362706;1.05596989;0.397006491;-0.00507399131;1.0505862;0.240049921;-0.0139181175;10;0.399999748;0;1.044444;0.999999532;0.999998842
22.935538;1.05058878;0.400083436;-0.0231886245;0.380818335;-0.0220716233;1.04363301;1.05597381;0.397003395;-0.00506453596;1.05058909;0.240049755;-0.0139130752;10;0.399999869;0;1.044444;0.999999738;0.999998808
22.937538;1.05059081;0.40008175;-0.0231836388;0.380816037;-0.0220668185;1.04363599;1.05597579;0.39700264;-0.00506137611;1.05059103;0.240048688;-0.0139100537;10;0.399999933;0;1.044444;0.999999815;0.999998808
22.938538;1.05059083;0.40008174;-0.0231819771;0.380816043;-0.0220652313;1.04363699;1.05597578;0.397002639;-0.00505979993;1.05059101;0.240048656;-0.013909042;10;0.399999967;0;1.044444;0.999999851;0.999998809
22.940538;1.05059287;0.400081724;-0.0231786498;0.380815326;-0.0220620168;1.04363899;1.05597777;0.397001884;-0.00505505814;1.05059296;0.240048599;-0.0139070174;10;0.400000036;0;1.044444;0.999999916;0.999998816
22.941538;1.05059289;0.400081718;-0.0231769848;0.380815328;-0.0220604319;1.04364;1.05597776;0.397001882;-0.00505348069;1.05059294;0.240048575;-0.0139060046;10;0.400000071;0;1.044444;0.999999946;0.999998819
22.944538;1.05059495;0.400081707;-0.0231703185;0.380814603;-0.0220540567;1.04364403;1.05598074;0.396999169;-0.0050487332;1.05059491;0.240048522;-0.013901963;10;0.400000171;0;1.044444;1.00000001;0.999998823
22.945538;1.05059597;0.400080039;-0.0231686511;0.380812651;-0.0220524574;1.04364504;1.05598073;0.396999166;-0.00504715568;1.05059591;0.240047512;-0.0139009477;10;0.400000201;0;1.044444;1.00000003;0.999998821
22.947538;1.05059701;0.400080038;-0.0231653156;0.380812277;-0.0220492868;1.04364706;1.05598272;0.396998406;-0.00504241398;1.05059691;0.240047497;-0.0138989154;10;0.400000256;0;1.044444;1.00000005;0.999998815
22.948538;1.05059702;0.400080039;-0.0231636476;0.380812268;-0.0220477154;1.04364907;1.05598271;0.396998403;-0.00504083798;1.05059692;0.240047493;-0.0138978989;10;0.40000028;0;1.044444;1.00000005;0.99999881
22.951538;1.05059908;0.400080044;-0.0231569804;0.380811507;-0.0220413818;1.0436521;1.0559857;0.396995688;-0.00503610174;1.05059896;0.240047492;-0.0138938534;10;0.400000338;0;1.044444;1.00000004;0.999998784
22.952538;1.05060009;0.400080046;-0.0231553154;0.380811129;-0.0220397944;1.0436531;1.0559857;0.396995687;-0.00503453078;1.05059998;0.240047495;-0.013892841;10;0.400000351;0;1.044444;1.00000003;0.999998772
22.953538;1.05060111;0.400078381;-0.0231536513;0.380809164;-0.0220382078;1.04365511;1.05598669;0.396995311;-0.00503295723;1.05060099;0.240046499;-0.0138918307;10;0.400000361;0;1.044444;1.00000001;0.999998757
22.954538;1.05060113;0.400078383;-0.0231519881;0.380809148;-0.0220366426;1.04365611;1.05598769;0.396994936;-0.00502980796;1.05060102;0.240046505;-0.0138908228;10;0.400000369;0;1.044444;0.999999993;0.99999874
22.955538;1.05060215;0.400078384;-0.0231503252;0.380808769;-0.0220350569;1.04365711;1.0559877;0.396994938;-0.00502824467;1.05060204;0.240046512;-0.0138898174;10;0.400000375;0;1.044444;0.999999971;0.999998721
22.958538;1.0506042;0.400078384;-0.0231436713;0.380807993;-0.0220287365;1.04366011;1.05599071;0.396993824;-0.00502355978;1.05060411;0.240046532;-0.0138858149;10;0.400000378;0;1.044444;0.999999888;0.999998655
22.959538;1.05060421;0.400078383;-0.0231420087;0.380807975;-0.0220271736;1.0436621;1.05599072;0.396992255;-0.00502200968;1.05060413;0.240046537;-0.0138848178;10;0.400000376;0;1.044444;0.999999856;0.999998631
22.961538;1.05060525;0.400076713;-0.0231386823;0.380805989;-0.0220240284;1.04366409;1.05599274;0.396991525;-0.00501890996;1.05060517;0.240045548;-0.0138828277;10;0.400000369;0;1.044444;0.999999784;0.999998583
22.962538;1.05060626;0.400076711;-0.0231370184;0.380805608;-0.0220224463;1.04366508;1.05599276;0.396991539;-0.00501579119;1.05060619;0.240045553;-0.0138818339;10;0.400000365;0;1.044444;0.999999746;0.99999856
22.966538;1.05060931;0.400076712;-0.0231286861;0.380804438;-0.0220145568;1.04367005;1.05599582;0.396990472;-0.00500963773;1.05060924;0.240045582;-0.0138768557;10;0.400000345;0;1.044444;0.999999579;0.999998472
22.969538;1.05061033;0.400076722;-0.0231236686;0.380804009;-0.0220098535;1.04367405;1.05599887;0.396987814;-0.00500345049;1.05061025;0.240045617;-0.01387386;10;0.400000329;0;1.044444;0.99999945;0.999998412
22.970538;1.05061133;0.40007506;-0.0231203255;0.380802036;-0.0220066837;1.04367505;1.05599889;0.396987829;-0.00500191751;1.05061125;0.240044631;-0.013871858;10;0.400000322;0;1.044444;0.999999409;0.999998393
22.972538;1.05061233;0.40007507;-0.0231169678;0.380801627;-0.0220035355;1.04367705;1.05600092;0.396987102;-0.00499883648;1.05061224;0.240044663;-0.0138698468;10;0.400000302;0;1.044444;0.999999331;0.999998358
22.973538;1.05061333;0.400075076;-0.0231152874;0.380801243;-0.0220019497;1.04367805;1.05600093;0.396987111;-0.004997297;1.05061324;0.240044679;-0.0138688374;10;0.400000289;0;1.044444;0.999999294;0.999998343
22.974538;1.05061333;0.400075083;-0.0231136067;0.380801222;-0.0220003838;1.04368006;1.05600194;0.396986742;-0.00499574988;1.05061323;0.240044696;-0.0138678255;10;0.400000275;0;1.044444;0.999999261;0.999998329
22.976538;1.05061532;0.400075098;-0.0231102466;0.380800462;-0.0219972081;1.04368206;1.05600395;0.396984416;-0.00499106814;1.05061521;0.24004473;-0.0138657941;10;0.400000243;0;1.044444;0.999999201;0.999998307
22.977538;1.05061532;0.400075107;-0.0231069011;0.38080045;-0.0219940539;1.04368306;1.05600395;0.396984414;-0.00498951649;1.0506152;0.240044745;-0.0138637745;10;0.400000225;0;1.044444;0.999999175;0.9999983
22.979538;1.05061731;0.400073459;-0.0231035459;0.380798124;-0.0219908752;1.04368507;1.05600594;0.396983649;-0.00498639486;1.05061718;0.240043772;-0.013861728;10;0.400000188;0;1.044444;0.999999131;0.999998293
22.980538;1.05061731;0.400073469;-0.0231018697;0.380798122;-0.0219893058;1.04368707;1.05600593;0.396983638;-0.00498483452;1.05061716;0.240043783;-0.0138607015;10;0.400000169;0;1.044444;0.999999113;0.999998294
22.983538;1.0506193;0.400073511;-0.0230968444;0.380797414;-0.0219845494;1.04369007;1.0560089;0.396982467;-0.0049785471;1.05061913;0.240043803;-0.0138576129;10;0.400000112;0;1.044444;0.999999074;0.999998313
22.984538;1.0506203;0.400073529;-0.023093503;0.380797063;-0.0219813668;1.04369107;1.05600888;0.39698245;-0.00497697889;1.05062012;0.240043806;-0.0138555818;10;0.400000093;0;1.044444;0.999999066;0.999998324
22.986538;1.0506213;0.400073572;-0.0230901525;0.380796734;-0.0219781867;1.04369407;1.05601085;0.396980081;-0.00497383123;1.0506211;0.240043807;-0.0138535217;10;0.400000058;0;1.044444;0.999999059;0.999998351
22.987538;1.0506213;0.400073597;-0.0230884763;0.380796755;-0.0219766016;1.04369507;1.05601083;0.39698006;-0.00497226183;1.0506211;0.240043805;-0.0138524937;10;0.40000004;0;1.044444;0.99999906;0.999998367
22.990538;1.05062331;0.40007202;-0.023081779;0.38079452;-0.0219701933;1.04369906;1.05601377;0.396978864;-0.00496753983;1.05062309;0.2400428;-0.0138484211;10;0.399999993;0;1.044444;0.999999077;0.999998427
22.991538;1.05062431;0.400072053;-0.023080102;0.380794186;-0.0219685698;1.04370005;1.05601375;0.396978841;-0.00496439263;1.05062409;0.240042797;-0.0138474017;10;0.399999979;0;1.044444;0.999999086;0.999998451
22.992538;1.05062532;0.400072089;-0.0230784251;0.380793854;-0.0219669411;1.04370105;1.05601474;0.396978441;-0.00496281939;1.05062509;0.240042794;-0.0138463851;10;0.399999966;0;1.044444;0.999999095;0.999998477
22.993538;1.05062532;0.400072125;-0.0230767483;0.380793885;-0.0219653286;1.04370204;1.05601572;0.396978042;-0.00496124667;1.05062509;0.24004279;-0.0138453717;10;0.399999954;0;1.044444;0.999999104;0.999998504
22.994538;1.05062633;0.400072163;-0.0230750715;0.380793554;-0.0219636907;1.04370304;1.0560157;0.396978019;-0.00495967925;1.05062609;0.240042785;-0.0138443615;10;0.399999943;0;1.044444;0.999999113;0.999998532
22.995538;1.05062633;0.400072201;-0.0230733948;0.380793586;-0.0219620695;1.04370503;1.05601669;0.396976042;-0.00495810764;1.0506261;0.240042781;-0.0138433545;10;0.399999935;0;1.044444;0.999999122;0.999998561
23.000538;1.05062931;0.400070718;-0.0230633416;0.380791073;-0.0219522678;1.04371002;1.05602066;0.396974419;-0.00494867633;1.05062913;0.240041767;-0.0138373627;10;0.399999925;0;1.044444;0.999999181;0.999998698
23.001538;1.0506303;0.40007075;-0.0230616627;0.380790742;-0.021950609;1.04371202;1.05602166;0.396974019;-0.00494710276;1.05063013;0.240041767;-0.0138363707;10;0.39999993;0;1.044444;0.999999195;0.999998723
23.002538;1.05063128;0.400070779;-0.0230599829;0.380790412;-0.0219489484;1.04371302;1.05602166;0.396973995;-0.00494553229;1.05063114;0.240041768;-0.0138353799;10;0.399999938;0;1.044444;0.99999921;0.999998747
23.004538;1.05063225;0.400070828;-0.0230549552;0.380790111;-0.0219440584;1.04371504;1.05602368;0.396971619;-0.0049423755;1.05063216;0.24004177;-0.0138324009;10;0.399999958;0;1.044444;0.999999242;0.999998787
23.005538;1.05063323;0.400070847;-0.0230532744;0.38078978;-0.0219423954;1.04371605;1.05602369;0.396971599;-0.00493921978;1.05063316;0.24004177;-0.0138314118;10;0.399999971;0;1.044444;0.99999926;0.999998804
23.008538;1.05063417;0.400069208;-0.0230482337;0.380787925;-0.0219374503;1.04372011;1.05602673;0.396970425;-0.00493445954;1.05063418;0.240040763;-0.0138284429;10;0.400000018;0;1.044444;0.999999319;0.999998844
23.009538;1.05063515;0.400069208;-0.0230465547;0.380787596;-0.0219357898;1.04372113;1.05602674;0.396970415;-0.00493287404;1.05063519;0.240040758;-0.013827453;10;0.400000036;0;1.044444;0.99999934;0.999998854
23.011538;1.05063611;0.400069194;-0.0230415329;0.380787298;-0.021930908;1.04372417;1.05602878;0.396969652;-0.004929691;1.05063619;0.240040743;-0.0138244743;10;0.400000074;0;1.044444;0.999999383;0.999998872
23.012538;1.0506371;0.40006918;-0.0230398566;0.380786969;-0.0219292519;1.04372519;1.0560288;0.39696965;-0.00492652539;1.05063719;0.240040734;-0.0138234855;10;0.400000093;0;1.044444;0.999999404;0.999998879
23.013538;1.05063708;0.400069163;-0.0230381809;0.380787001;-0.0219276181;1.04372621;1.05602982;0.396969276;-0.00492493333;1.05063719;0.240040724;-0.013822497;10;0.400000113;0;1.044444;0.999999423;0.999998885
23.015538;1.05063907;0.400069118;-0.0230348308;0.38078634;-0.0219243129;1.04372825;1.05603186;0.396966956;-0.00492174938;1.05063918;0.240040705;-0.0138205205;10;0.400000151;0;1.044444;0.999999461;0.999998894
23.016538;1.05063906;0.400067425;-0.023033156;0.380784786;-0.0219226834;1.04372927;1.05603188;0.396966965;-0.00492016211;1.05063917;0.240039695;-0.0138195324;10;0.400000168;0;1.044444;0.999999479;0.999998896
23.018538;1.05064106;0.400067363;-0.0230281404;0.380784124;-0.0219178008;1.04373231;1.05603392;0.396966234;-0.00491697799;1.05064114;0.240039673;-0.0138165558;10;0.400000197;0;1.044444;0.999999513;0.999998899
23.019538;1.05064107;0.400067329;-0.0230264664;0.380784155;-0.0219161761;1.04373333;1.05603394;0.396966246;-0.00491539022;1.05064113;0.240039662;-0.0138155669;10;0.400000207;0;1.044444;0.999999528;0.999998899
23.021538;1.05064208;0.400067258;-0.0230231191;0.380783852;-0.0219129122;1.04373537;1.05603598;0.396965519;-0.00491062653;1.05064209;0.240039638;-0.013813586;10;0.400000217;0;1.044444;0.999999558;0.999998901
23.022538;1.05064309;0.400067222;-0.0230214459;0.380783519;-0.0219112738;1.04373739;1.05603699;0.396965156;-0.00490903394;1.05064307;0.240039626;-0.0138125933;10;0.400000216;0;1.044444;0.999999572;0.999998903
23.023538;1.0506441;0.400067185;-0.0230197727;0.380783184;-0.0219096388;1.04373841;1.056037;0.396965168;-0.0049074464;1.05064404;0.240039614;-0.0138115986;10;0.400000212;0;1.044444;0.999999584;0.999998906
23.025538;1.05064513;0.400065444;-0.0230147598;0.380781286;-0.0219048137;1.04374044;1.05603903;0.396962862;-0.00490426331;1.05064498;0.240038593;-0.0138086023;10;0.400000195;0;1.044444;0.999999604;0.999998916
23.026538;1.05064514;0.400065407;-0.0230130865;0.380781308;-0.0219032107;1.04374145;1.05603904;0.396962873;-0.0049026768;1.05064495;0.240038586;-0.0138076007;10;0.400000182;0;1.044444;0.999999611;0.999998923
23.027538;1.05064616;0.400065371;-0.0230114131;0.380780965;-0.0219015909;1.04374346;1.05604005;0.396962507;-0.00489950746;1.05064592;0.24003858;-0.0138065967;10;0.400000167;0;1.044444;0.999999616;0.999998933
23.029538;1.05064719;0.400065299;-0.0230080655;0.380780635;-0.0218983843;1.04374548;1.05604206;0.396961773;-0.00489632494;1.05064685;0.240038575;-0.0138045822;10;0.400000132;0;1.044444;0.999999621;0.999998955
23.030538;1.05064821;0.400065264;-0.0230063918;0.380780284;-0.0218967764;1.04374648;1.05604207;0.39696178;-0.00489473813;1.05064781;0.240038576;-0.0138035723;10;0.400000113;0;1.044444;0.999999621;0.999998969
23.031538;1.05064923;0.400065228;-0.0230030517;0.380779931;-0.0218935857;1.04374748;1.05604307;0.396961409;-0.00489314655;1.05064878;0.240038579;-0.0138015608;10;0.400000093;0;1.044444;0.99999962;0.999998983
23.032538;1.05064925;0.400065191;-0.0230013787;0.380779938;-0.0218920055;1.04374848;1.05604407;0.396961037;-0.00489155476;1.05064874;0.240038585;-0.013800548;10;0.400000074;0;1.044444;0.999999617;0.999998998
23.033538;1.05065027;0.400065154;-0.022999706;0.38077958;-0.0218904074;1.04375047;1.05604407;0.396961039;-0.00488996729;1.0506497;0.240038592;-0.0137995338;10;0.400000055;0;1.044444;0.999999612;0.999999014
23.036538;1.05065233;0.400063371;-0.0229946915;0.380777271;-0.0218856489;1.04375345;1.05604707;0.396958332;-0.00488360968;1.05065159;0.240037622;-0.0137964832;10;0.400000006;0;1.044444;0.999999594;0.999999062
23.037538;1.05065235;0.400063331;-0.0229930215;0.38077727;-0.0218840809;1.04375443;1.05604706;0.39695833;-0.00488201974;1.05065155;0.240037634;-0.013795463;10;0.399999992;0;1.044444;0.999999586;0.999999077
23.039538;1.0506534;0.400063253;-0.0229880174;0.380776905;-0.0218793438;1.04375741;1.05604905;0.396957573;-0.00487882817;1.05065247;0.240037657;-0.0137924172;10;0.399999968;0;1.044444;0.999999571;0.999999102
23.040538;1.05065442;0.400063215;-0.0229863505;0.380776541;-0.0218777608;1.04375839;1.05604904;0.39695757;-0.00487723579;1.05065343;0.240037668;-0.0137913922;10;0.399999958;0;1.044444;0.999999563;0.999999113
23.043538;1.05065649;0.400063108;-0.0229813605;0.380775805;-0.0218730398;1.04376234;1.05605202;0.39695644;-0.00487086045;1.0506553;0.2400377;-0.0137883156;10;0.399999941;0;1.044444;0.999999538;0.999999134
23.044538;1.05065651;0.400063077;-0.022979702;0.380775799;-0.0218714815;1.04376332;1.05605201;0.396956441;-0.00486926318;1.05065526;0.24003771;-0.0137872917;10;0.39999994;0;1.044444;0.999999529;0.999999138
23.046538;1.05065856;0.400061356;-0.0229747269;0.380773472;-0.0218667375;1.04376528;1.05605399;0.396954115;-0.00486605423;1.05065717;0.240036729;-0.0137842476;10;0.399999943;0;1.044444;0.999999509;0.999999141
23.047538;1.05065858;0.400061334;-0.0229730773;0.380773461;-0.0218651794;1.04376626;1.05605398;0.396954119;-0.00486445206;1.05065712;0.240036738;-0.0137832275;10;0.399999947;0;1.044444;0.999999499;0.99999914
23.048538;1.0506596;0.400061315;-0.0229714308;0.380773087;-0.0218636004;1.04376724;1.05605497;0.396953747;-0.00486284412;1.05065808;0.240036747;-0.0137822084;10;0.399999952;0;1.044444;0.999999488;0.999999138
23.049538;1.05066062;0.4000613;-0.0229697873;0.380772711;-0.0218620209;1.04376922;1.05605596;0.396953376;-0.00485965705;1.05065904;0.240036756;-0.0137811904;10;0.399999958;0;1.044444;0.999999476;0.999999135
23.050538;1.05066063;0.400061287;-0.0229681469;0.380772697;-0.0218604613;1.04377019;1.05605694;0.396953004;-0.00485804738;1.05065899;0.240036765;-0.0137801736;10;0.399999966;0;1.044444;0.999999463;0.999999129
23.051538;1.05066165;0.400061277;-0.0229665095;0.380772318;-0.0218588798;1.04377117;1.05605693;0.396953009;-0.0048564416;1.05065995;0.240036775;-0.0137791578;10;0.399999976;0;1.044444;0.999999449;0.999999123
23.053538;1.05066267;0.400061264;-0.0229615751;0.38077192;-0.0218541466;1.04377313;1.05605891;0.396952266;-0.00485321871;1.05066087;0.240036796;-0.0137761295;10;0.399999999;0;1.044444;0.99999942;0.999999104
23.054538;1.05066368;0.400061259;-0.022959944;0.380771538;-0.0218525608;1.04377511;1.0560589;0.396952269;-0.00485161067;1.05066183;0.240036806;-0.013775117;10;0.400000012;0;1.044444;0.999999405;0.999999092
23.056538;1.05066469;0.400059587;-0.0229566849;0.380769548;-0.0218494074;1.04377707;1.05606087;0.396949941;-0.00484838262;1.05066277;0.240035827;-0.0137730948;10;0.400000042;0;1.044444;0.999999376;0.999999063
23.057538;1.05066469;0.400059586;-0.0229550558;0.380769528;-0.0218478404;1.04377805;1.05606186;0.396949565;-0.004845189;1.05066275;0.240035838;-0.013772085;10;0.400000058;0;1.044444;0.999999361;0.999999047
23.058538;1.05066568;0.400059586;-0.0229534262;0.380769147;-0.0218462522;1.04377904;1.05606185;0.396949565;-0.00484357726;1.05066372;0.240035849;-0.0137710759;10;0.400000074;0;1.044444;0.999999347;0.999999031
23.060538;1.05066668;0.400059589;-0.0229484973;0.380768748;-0.0218415094;1.04378202;1.05606383;0.39694881;-0.00484034195;1.05066469;0.240035873;-0.0137680607;10;0.400000106;0;1.044444;0.999999318;0.999998997
23.061538;1.05066767;0.400059591;-0.0229468637;0.38076837;-0.0218399208;1.04378301;1.05606383;0.396948808;-0.00483872774;1.05066568;0.240035886;-0.013767055;10;0.40000012;0;1.044444;0.999999303;0.999998981
23.062538;1.05066766;0.400059593;-0.0229452278;0.380768355;-0.0218383532;1.043784;1.05606482;0.396948428;-0.00483710842;1.05066567;0.240035899;-0.0137660511;10;0.400000134;0;1.044444;0.999999286;0.999998965
23.064538;1.05066965;0.400059601;-0.0229419493;0.380767597;-0.0218351762;1.043786;1.05606681;0.396947668;-0.0048338694;1.05066767;0.240035927;-0.0137640493;10;0.400000156;0;1.044444;0.99999925;0.999998936
23.065538;1.05066963;0.400059606;-0.0229403069;0.38076758;-0.0218336079;1.043787;1.0560668;0.396947663;-0.0048306767;1.05066767;0.240035941;-0.0137630515;10;0.400000164;0;1.044444;0.99999923;0.999998923
23.066538;1.05067062;0.400059612;-0.0229369963;0.380767199;-0.0218304314;1.043789;1.05606779;0.396947283;-0.00482905829;1.05066868;0.240035957;-0.0137610559;10;0.40000017;0;1.044444;0.99999921;0.99999891
23.067538;1.05067161;0.400057953;-0.0229353509;0.380765231;-0.0218288397;1.04379;1.05606879;0.396945322;-0.00482744097;1.05066969;0.240034973;-0.0137600623;10;0.400000174;0;1.044444;0.999999188;0.999998899
23.068538;1.05067159;0.400057962;-0.0229337043;0.380765211;-0.021827267;1.043791;1.05606878;0.396945316;-0.00482582967;1.05066971;0.24003499;-0.0137590706;10;0.400000176;0;1.044444;0.999999166;0.999998889
23.071538;1.05067354;0.400057997;-0.0229287584;0.380764418;-0.0218224962;1.043795;1.05607174;0.396944171;-0.00482099245;1.05067177;0.240035051;-0.0137561055;10;0.400000175;0;1.044444;0.999999102;0.999998866
23.072538;1.05067452;0.400058009;-0.0229271078;0.380764032;-0.0218208956;1.043796;1.05607173;0.396944164;-0.00481938801;1.05067279;0.240035075;-0.0137551201;10;0.400000172;0;1.044444;0.999999083;0.999998861
23.074538;1.05067549;0.400058034;-0.0229221359;0.380763619;-0.0218161255;1.04379801;1.0560737;0.396943401;-0.00481459682;1.05067385;0.240035124;-0.0137521546;10;0.400000164;0;1.044444;0.99999905;0.999998854
23.075538;1.05067547;0.400058045;-0.0229204811;0.380763593;-0.021814543;1.04379901;1.05607368;0.396943396;-0.00481299735;1.05067389;0.240035148;-0.0137511751;10;0.400000158;0;1.044444;0.999999036;0.999998852
23.078538;1.05067741;0.400056409;-0.0229155056;0.380761201;-0.0218097536;1.04380302;1.05607663;0.39694068;-0.00480819439;1.05067599;0.240034219;-0.0137482531;10;0.400000133;0;1.044444;0.999999001;0.999998849
23.079538;1.05067839;0.400056418;-0.0229138429;0.380760812;-0.0218081512;1.04380402;1.05607661;0.396940679;-0.00480660098;1.05067703;0.240034241;-0.0137472849;10;0.40000012;0;1.044444;0.999998992;0.999998848
23.080538;1.05067837;0.400056426;-0.0229121783;0.380760785;-0.0218065703;1.04380503;1.05607759;0.396940304;-0.00480342646;1.05067707;0.240034261;-0.0137463195;10;0.400000106;0;1.044444;0.999998983;0.999998847
23.081538;1.05067935;0.400056433;-0.0229088446;0.380760396;-0.0218033834;1.04380603;1.05607857;0.39693993;-0.00480183178;1.05067811;0.24003428;-0.0137443567;10;0.400000088;0;1.044444;0.999998975;0.999998845
23.082538;1.05068034;0.40005644;-0.0229071755;0.380760008;-0.021801784;1.04380703;1.05607855;0.396939933;-0.00480024343;1.05067915;0.240034297;-0.0137433965;10;0.400000068;0;1.044444;0.999998968;0.999998843
23.084538;1.05068131;0.40005645;-0.0229038297;0.380759594;-0.0217986096;1.04381004;1.0560805;0.39693919;-0.0047970635;1.05068023;0.240034323;-0.0137414835;10;0.400000022;0;1.044444;0.999998954;0.999998837
23.085538;1.0506813;0.400056454;-0.0229021533;0.380759568;-0.0217970346;1.04381104;1.05608048;0.396939198;-0.00479548121;1.05068026;0.240034332;-0.0137405307;10;0.399999997;0;1.044444;0.999998948;0.999998833
23.087538;1.05068328;0.400056458;-0.0228987935;0.380758793;-0.0217938464;1.04381305;1.05608244;0.396938465;-0.00479231451;1.05068232;0.24003434;-0.013738631;10;0.399999945;0;1.044444;0.999998939;0.999998825
23.088538;1.05068327;0.400056458;-0.0228971106;0.380758769;-0.0217922739;1.04381505;1.05608343;0.396938102;-0.00478915662;1.05068234;0.24003434;-0.0137376832;10;0.399999919;0;1.044444;0.999998934;0.99999882
23.089538;1.05068427;0.400056457;-0.0228937591;0.380758383;-0.0217890945;1.04381605;1.05608341;0.396938115;-0.0047875838;1.05068337;0.240034339;-0.0137357359;10;0.399999894;0;1.044444;0.99999893;0.999998814
23.090538;1.05068426;0.400054788;-0.0228920728;0.380756776;-0.0217875215;1.04381705;1.0560844;0.396936175;-0.00478600861;1.05068338;0.240033336;-0.0137347886;10;0.399999871;0;1.044444;0.999998925;0.999998809
23.091538;1.05068525;0.400054784;-0.0228903853;0.380756395;-0.0217859267;1.04381805;1.05608539;0.396935815;-0.0047844354;1.0506844;0.240033332;-0.0137338411;10;0.399999848;0;1.044444;0.999998919;0.999998803
23.092538;1.05068625;0.400054779;-0.0228886972;0.380756015;-0.0217843302;1.04381906;1.05608539;0.39693583;-0.0047828685;1.05068541;0.240033327;-0.013732893;10;0.399999827;0;1.044444;0.999998913;0.999998796
23.095538;1.05068825;0.400054756;-0.0228836357;0.380755254;-0.0217795465;1.04382306;1.05608839;0.396934751;-0.0047781632;1.05068743;0.240033312;-0.0137300439;10;0.399999773;0;1.044444;0.999998886;0.999998768
23.096538;1.05068825;0.400054746;-0.0228802847;0.380755247;-0.0217763735;1.04382405;1.0560884;0.396934766;-0.00477660184;1.05068743;0.240033307;-0.0137280922;10;0.399999757;0;1.044444;0.999998875;0.999998757
23.098538;1.05068925;0.400054722;-0.0228769223;0.380754877;-0.0217731693;1.04382605;1.05609041;0.396934039;-0.00477189493;1.05068844;0.240033297;-0.0137261848;10;0.399999728;0;1.044444;0.999998848;0.999998733
23.099538;1.05069026;0.400054707;-0.0228752446;0.380754515;-0.021771552;1.04382704;1.05609042;0.396934048;-0.00477033643;1.05068944;0.240033292;-0.0137252287;10;0.399999714;0;1.044444;0.999998832;0.999998721
23.100538;1.05069126;0.400054691;-0.0228735692;0.380754154;-0.0217699313;1.04382903;1.05609143;0.396933679;-0.00476877417;1.05069044;0.240033286;-0.0137242708;10;0.399999701;0;1.044444;0.999998814;0.999998711
23.102538;1.05069226;0.400052987;-0.0228702238;0.380752216;-0.0217667028;1.043831;1.05609345;0.396931357;-0.00476565126;1.05069145;0.240032273;-0.013722348;10;0.399999676;0;1.044444;0.999998776;0.999998695
23.103538;1.05069226;0.400052966;-0.0228685526;0.380752222;-0.0217650959;1.04383199;1.05609346;0.396931358;-0.00476409478;1.05069146;0.240032266;-0.0137213824;10;0.399999665;0;1.044444;0.999998755;0.99999869
23.105538;1.05069425;0.400052922;-0.0228635438;0.380751511;-0.0217602521;1.04383395;1.05609548;0.396930601;-0.00475939512;1.05069347;0.24003225;-0.0137184401;10;0.399999644;0;1.044444;0.999998711;0.999998684
23.106538;1.05069425;0.400052899;-0.0228618722;0.380751518;-0.0217586444;1.04383593;1.05609549;0.396930597;-0.00475783898;1.05069348;0.240032241;-0.0137174627;10;0.399999636;0;1.044444;0.999998688;0.999998683
23.108538;1.05069524;0.400052853;-0.0228585272;0.380751165;-0.0217554122;1.04383788;1.05609752;0.396929832;-0.00475471781;1.05069449;0.240032221;-0.0137154941;10;0.399999626;0;1.044444;0.999998644;0.999998684
23.109538;1.05069624;0.40005283;-0.0228568545;0.380750805;-0.0217537888;1.04383886;1.05609754;0.396929823;-0.00475316168;1.05069549;0.240032211;-0.0137145027;10;0.399999624;0;1.044444;0.999998622;0.999998686
23.110538;1.05069723;0.400052807;-0.0228551817;0.380750445;-0.0217521676;1.04383984;1.05609855;0.396929438;-0.00475160088;1.0506965;0.2400322;-0.0137135069;10;0.399999624;0;1.044444;0.9999986;0.99999869
23.112538;1.05069822;0.400052764;-0.0228501708;0.380750082;-0.0217473657;1.04384279;1.05610058;0.396928664;-0.00474847774;1.0506975;0.240032176;-0.013710502;10;0.39999963;0;1.044444;0.999998557;0.999998703
23.113538;1.05069821;0.400051078;-0.0228484996;0.380748496;-0.0217457706;1.04384377;1.05610059;0.396928652;-0.0047453412;1.0506975;0.240031163;-0.0137094934;10;0.399999636;0;1.044444;0.999998537;0.999998713
23.115538;1.05070019;0.400051043;-0.0228451588;0.380747769;-0.0217425424;1.04384574;1.05610262;0.396926296;-0.00474221164;1.05069949;0.240031137;-0.013707465;10;0.399999652;0;1.044444;0.9999985;0.999998738
23.116538;1.05070019;0.400051029;-0.0228434883;0.380747768;-0.02174095;1.04384672;1.05610264;0.396926283;-0.00474064906;1.05069948;0.240031126;-0.0137064458;10;0.399999662;0;1.044444;0.999998483;0.999998753
23.118538;1.05070117;0.400051009;-0.0228401451;0.380747405;-0.0217377462;1.0438497;1.05610466;0.396925503;-0.00473750944;1.05070047;0.240031107;-0.0137043991;10;0.399999687;0;1.044444;0.999998455;0.999998788
23.119538;1.05070216;0.400051003;-0.0228384715;0.380747044;-0.021736135;1.04385069;1.05610468;0.396925488;-0.00473594112;1.05070147;0.240031101;-0.0137033725;10;0.399999701;0;1.044444;0.999998444;0.999998808
23.122538;1.05070415;0.400051003;-0.0228317746;0.380746324;-0.0217297399;1.04385366;1.05610772;0.396924311;-0.00472963069;1.05070345;0.240031099;-0.0136992844;10;0.399999755;0;1.044444;0.999998424;0.999998877
23.123538;1.05070415;0.400051009;-0.022830095;0.380746327;-0.0217281519;1.04385465;1.05610774;0.396924293;-0.00472805279;1.05070345;0.240031105;-0.013698254;10;0.399999775;0;1.044444;0.99999842;0.999998903
23.124538;1.05070514;0.400051016;-0.0228284147;0.38074597;-0.0217265437;1.04385663;1.05610876;0.3969239;-0.004726468;1.05070445;0.240031113;-0.0136972237;10;0.399999797;0;1.044444;0.999998418;0.99999893
23.125538;1.05070614;0.400051025;-0.0228267345;0.380745613;-0.0217249358;1.04385762;1.05610978;0.396923506;-0.00472488089;1.05070545;0.240031125;-0.0136961938;10;0.399999819;0;1.044444;0.999998417;0.999998958
23.126538;1.05070614;0.400049368;-0.0228250548;0.380744034;-0.0217233485;1.04385859;1.0561098;0.39692349;-0.0047232961;1.05070545;0.240030139;-0.0136951646;10;0.399999841;0;1.044444;0.999998417;0.999998987
23.128538;1.05070714;0.400049391;-0.0228200327;0.380743688;-0.0217185661;1.04386054;1.05611184;0.396921131;-0.0047201118;1.05070645;0.240030174;-0.013692109;10;0.399999885;0;1.044444;0.999998417;0.999999048
23.129538;1.05070814;0.400049403;-0.0228183576;0.380743335;-0.0217169566;1.04386151;1.05611187;0.39692112;-0.0047185217;1.05070746;0.240030193;-0.0136910829;10;0.399999907;0;1.044444;0.999998417;0.999999078
23.130538;1.05070914;0.400049415;-0.0228166844;0.380742983;-0.021715346;1.04386248;1.05611289;0.396920735;-0.00471692601;1.05070846;0.240030213;-0.0136900578;10;0.399999928;0;1.044444;0.999998418;0.999999108
23.132538;1.05071013;0.400049439;-0.0228133434;0.380742645;-0.0217121416;1.04386542;1.05611493;0.396919974;-0.00471215486;1.05070945;0.240030254;-0.0136880105;10;0.399999968;0;1.044444;0.999998419;0.999999165
23.133538;1.05071013;0.400049451;-0.0228116757;0.380742658;-0.0217105477;1.04386638;1.05611495;0.396919971;-0.00471056274;1.05070945;0.240030274;-0.0136869882;10;0.399999986;0;1.044444;0.99999842;0.999999192
23.135538;1.05071211;0.400049476;-0.0228083445;0.380741962;-0.0217073164;1.04386832;1.05611699;0.396919222;-0.00470737091;1.05071146;0.240030314;-0.0136849453;10;0.400000017;0;1.044444;0.999998421;0.999999238
23.138538;1.05071308;0.400049515;-0.0228016876;0.380741641;-0.0217009257;1.04387223;1.05611905;0.396918487;-0.00470259081;1.05071246;0.240030369;-0.0136808821;10;0.400000051;0;1.044444;0.999998422;0.999999291
23.139538;1.05071407;0.400047862;-0.022800024;0.380739706;-0.0216993128;1.0438732;1.05611906;0.396918495;-0.00470100086;1.05071347;0.240029385;-0.0136798606;10;0.400000058;0;1.044444;0.999998423;0.999999304
23.140538;1.05071505;0.400047876;-0.0227983597;0.380739355;-0.0216977016;1.04387417;1.05612008;0.396918129;-0.00469782866;1.05071447;0.2400294;-0.0136788391;10;0.400000063;0;1.044444;0.999998424;0.999999315
23.142538;1.05071603;0.400047902;-0.0227950272;0.380739014;-0.0216945044;1.04387613;1.05612211;0.396915821;-0.00469464232;1.05071549;0.240029424;-0.0136767973;10;0.400000068;0;1.044444;0.999998427;0.999999328
23.143538;1.05071601;0.400047914;-0.0227933584;0.380739023;-0.0216929179;1.04387811;1.05612213;0.396915832;-0.00469305496;1.0507155;0.240029434;-0.0136757777;10;0.400000068;0;1.044444;0.999998429;0.999999331
23.145538;1.05071798;0.400047935;-0.0227883488;0.380738317;-0.0216881198;1.04388008;1.05612416;0.396915105;-0.00468987466;1.05071753;0.240029447;-0.0136727432;10;0.400000063;0;1.044444;0.999998435;0.999999327
23.146538;1.05071796;0.400047944;-0.0227866749;0.380738327;-0.0216865353;1.04388107;1.05612418;0.396915118;-0.00468829056;1.05071754;0.240029452;-0.0136717289;10;0.400000058;0;1.044444;0.999998438;0.999999321
23.148538;1.05071893;0.400047961;-0.0227833232;0.380737987;-0.0216833461;1.04388306;1.05612621;0.396914393;-0.0046851162;1.05071858;0.240029457;-0.0136697077;10;0.400000047;0;1.044444;0.999998448;0.999999301
23.149538;1.05071991;0.400047968;-0.0227816461;0.380737637;-0.0216817414;1.04388405;1.05612623;0.396914406;-0.0046819564;1.0507196;0.240029458;-0.0136687009;10;0.40000004;0;1.044444;0.999998454;0.999999288
23.150538;1.05072089;0.400047976;-0.0227799682;0.380737286;-0.0216801369;1.04388605;1.05612724;0.396914044;-0.00468037067;1.05072062;0.240029457;-0.0136676966;10;0.400000033;0;1.044444;0.99999846;0.999999273
23.152538;1.05072186;0.400046323;-0.0227766106;0.380735364;-0.0216769506;1.04388806;1.05612927;0.396913316;-0.00467719914;1.05072166;0.240028455;-0.0136656947;10;0.400000017;0;1.044444;0.999998474;0.999999238
23.153538;1.05072184;0.400046329;-0.022774931;0.380735376;-0.0216753691;1.04388906;1.05612928;0.396913327;-0.00467561681;1.05072168;0.240028452;-0.0136646966;10;0.400000008;0;1.044444;0.999998482;0.999999219
23.155538;1.05072281;0.400046337;-0.0227699049;0.380735038;-0.0216706015;1.04389108;1.05613129;0.396911017;-0.00467243885;1.05072272;0.240028444;-0.0136617051;10;0.399999992;0;1.044444;0.9999985;0.99999918
23.158538;1.05072477;0.400046343;-0.0227648705;0.380734353;-0.0216658233;1.04389513;1.05613331;0.39691029;-0.00466766316;1.05072479;0.240028424;-0.0136587257;10;0.399999968;0;1.044444;0.999998533;0.999999123
23.159538;1.05072576;0.400046343;-0.0227631953;0.380734003;-0.0216642245;1.04389615;1.05613331;0.396910297;-0.00466449334;1.05072581;0.240028415;-0.0136577335;10;0.39999996;0;1.044444;0.999998545;0.999999104
23.161538;1.05072674;0.40004634;-0.0227598502;0.380733667;-0.0216610478;1.04389819;1.0561353;0.396909557;-0.00466129909;1.05072685;0.240028396;-0.0136557493;10;0.399999947;0;1.044444;0.999998571;0.999999064
23.162538;1.05072773;0.400046338;-0.0227581803;0.380733318;-0.0216594487;1.04389922;1.05613529;0.396909562;-0.00465970609;1.05072787;0.240028385;-0.0136547576;10;0.399999942;0;1.044444;0.999998584;0.999999043
23.163538;1.05072773;0.400046334;-0.0227548456;0.380733331;-0.0216562836;1.04390024;1.05613629;0.396909191;-0.00465810894;1.05072789;0.240028374;-0.0136527662;10;0.399999937;0;1.044444;0.999998598;0.999999022
23.165538;1.05072873;0.400046324;-0.0227515148;0.380732989;-0.0216531033;1.04390329;1.05613827;0.396908449;-0.00465491723;1.05072893;0.240028351;-0.0136507851;10;0.399999931;0;1.044444;0.999998624;0.999998975
23.166538;1.05072973;0.400044651;-0.0227498516;0.38073105;-0.0216515021;1.04390432;1.05613826;0.396908454;-0.00465332808;1.05072995;0.240027338;-0.0136497959;10;0.399999931;0;1.044444;0.999998637;0.999998951
23.167538;1.05073073;0.400044643;-0.0227481893;0.380730693;-0.0216499005;1.04390535;1.05613925;0.396908082;-0.00465173665;1.05073097;0.240027324;-0.0136488081;10;0.399999932;0;1.044444;0.999998649;0.999998925
23.168538;1.05073074;0.400044634;-0.0227465275;0.380730697;-0.0216483192;1.04390637;1.05614024;0.39690771;-0.00465014759;1.05073099;0.240027309;-0.013647822;10;0.399999936;0;1.044444;0.99999866;0.9999989
23.169538;1.05073174;0.400044625;-0.0227448656;0.380730339;-0.0216467168;1.0439074;1.05614022;0.396906137;-0.00464698731;1.05073201;0.240027292;-0.0136468378;10;0.399999941;0;1.044444;0.99999867;0.999998875
23.170538;1.05073176;0.400044616;-0.0227432032;0.380730341;-0.0216451344;1.04390943;1.05614121;0.396905764;-0.00464540319;1.05073202;0.240027274;-0.0136458557;10;0.399999948;0;1.044444;0.99999868;0.99999885
23.171538;1.05073277;0.400044607;-0.0227415401;0.38072998;-0.0216435308;1.04391046;1.0561422;0.396905391;-0.00464382155;1.05073304;0.240027255;-0.0136448758;10;0.399999956;0;1.044444;0.999998689;0.999998826
23.172538;1.05073379;0.400044598;-0.0227382091;0.380729619;-0.0216403402;1.04391149;1.05614218;0.396905393;-0.00464224669;1.05073405;0.240027235;-0.0136428978;10;0.399999964;0;1.044444;0.999998698;0.999998804
23.177538;1.0507359;0.400044568;-0.0227298676;0.380728925;-0.0216323698;1.04391663;1.0561461;0.39690388;-0.00463438764;1.0507361;0.240027127;-0.0136380248;10;0.400000002;0;1.044444;0.999998731;0.999998725
23.178538;1.05073692;0.400044566;-0.0227281957;0.380728575;-0.0216307619;1.04391866;1.05614609;0.396903874;-0.00463282634;1.0507371;0.240027106;-0.013637051;10;0.400000007;0;1.044444;0.999998733;0.999998718
23.179538;1.05073795;0.400044565;-0.0227265228;0.380728227;-0.0216291533;1.04391969;1.05614707;0.396903492;-0.00463126306;1.05073811;0.240027086;-0.0136360764;10;0.40000001;0;1.044444;0.999998734;0.999998715
23.181538;1.05073899;0.400042901;-0.0227231736;0.38072631;-0.0216259549;1.04392174;1.05614904;0.396902725;-0.00462656445;1.05073913;0.24002605;-0.0136341232;10;0.400000012;0;1.044444;0.99999873;0.999998717
23.182538;1.05073901;0.400042906;-0.0227198313;0.380726326;-0.021622779;1.04392276;1.05614903;0.396902717;-0.00462501093;1.05073913;0.240026034;-0.0136321443;10;0.40000001;0;1.044444;0.999998727;0.999998723
23.184538;1.05074105;0.400042919;-0.0227164801;0.380725633;-0.0216195576;1.04392481;1.056151;0.396900372;-0.00462189943;1.05074115;0.240026005;-0.0136301819;10;0.400000001;0;1.044444;0.999998715;0.99999874
23.185538;1.05074106;0.400042928;-0.0227148057;0.380725647;-0.0216179677;1.04392684;1.05615099;0.396900366;-0.00462035028;1.05074115;0.240025993;-0.0136291986;10;0.399999993;0;1.044444;0.999998707;0.999998752
23.186538;1.05074207;0.400042938;-0.0227131326;0.380725297;-0.0216163576;1.04392786;1.05615198;0.396899985;-0.0046187981;1.05074216;0.240025982;-0.0136282138;10;0.399999982;0;1.044444;0.999999697;0.999999764
23.187538;1.05074209;0.400042949;-0.0227114613;0.380725307;-0.0216147688;1.04392888;1.05615297;0.396899606;-0.00461724708;1.05074216;0.240025973;-0.0136272274;10;0.399999968;0;1.044444;0.999999685;0.999999778
23.188538;1.0507431;0.400042962;-0.0227097917;0.380724953;-0.0216131606;1.0439299;1.05615296;0.396899603;-0.00461570133;1.05074316;0.240025964;-0.0136262392;10;0.399999951;0;1.044444;0.999999672;0.999999792
23.189538;1.0507441;0.400042976;-0.0227081239;0.380724597;-0.0216115537;1.04393092;1.05615395;0.396899227;-0.00461415186;1.05074417;0.240025958;-0.0136252491;10;0.399999933;0;1.044444;0.999999658;0.999999807
23.190538;1.05074411;0.40004299;-0.0227064584;0.380724601;-0.0216099689;1.04393194;1.05615494;0.396898851;-0.00461260272;1.05074417;0.240025952;-0.0136242572;10;0.399999913;0;1.044444;0.999999643;0.999999821
23.191538;1.05074512;0.400043006;-0.0227047951;0.38072424;-0.0216083649;1.04393296;1.05615493;0.396898851;-0.0046094798;1.05074518;0.240025949;-0.0136232635;10;0.399999891;0;1.044444;0.999999627;0.999999836
23.192538;1.05074513;0.400043022;-0.0227031342;0.38072424;-0.0216067825;1.04393498;1.05615593;0.396898475;-0.00460793007;1.05074518;0.240025947;-0.0136222682;10;0.399999868;0;1.044444;0.99999961;0.999999851
23.194538;1.05074613;0.400043057;-0.0226981541;0.380723872;-0.0216020138;1.04393701;1.05615693;0.3968981;-0.00460483235;1.0507462;0.240025948;-0.013619273;10;0.39999982;0;1.044444;0.999999576;0.999999881
23.196538;1.05074814;0.400041426;-0.0226948537;0.380721552;-0.0215988139;1.04393903;1.05615893;0.396897351;-0.00460172547;1.05074822;0.240024954;-0.0136172721;10;0.399999769;0;1.044444;0.999999543;0.999999909
23.197538;1.05074814;0.400041443;-0.0226932087;0.380721546;-0.0215972355;1.04394004;1.05615893;0.396897353;-0.00460017437;1.05074823;0.240024958;-0.0136162698;10;0.399999743;0;1.044444;0.999999528;0.999999923
23.200538;1.05075014;0.400041485;-0.0226882914;0.3807208;-0.0215924628;1.04394405;1.05616194;0.396894653;-0.00459550138;1.05075028;0.240024975;-0.0136132572;10;0.399999666;0;1.044444;0.999999492;0.999999961
23.201538;1.05075114;0.400041496;-0.0226866565;0.380720429;-0.021590866;1.04394505;1.05616194;0.396894655;-0.0045939466;1.0507513;0.240024982;-0.0136122513;10;0.399999643;0;1.044444;0.999999482;0.999999971
23.206538;1.05075316;0.400041525;-0.0226768208;0.380719659;-0.0215813575;1.04395002;1.05616597;0.396893164;-0.00458456864;1.05075339;0.240025018;-0.013606207;10;0.399999569;0;1.044444;0.99999946;0.999999999
23.207538;1.05075417;0.400041526;-0.0226751836;0.380719285;-0.0215797603;1.043951;1.05616598;0.396893166;-0.00458300899;1.05075441;0.240025025;-0.0136051947;10;0.399999563;0;1.044444;0.99999946;1
23.209538;1.05075519;0.400041525;-0.0226719004;0.380718897;-0.0215765866;1.04395397;1.05616799;0.39689242;-0.00457987489;1.05075545;0.240025041;-0.0136031675;10;0.39999956;0;1.044444;0.999999468;0.999999998
23.210538;1.0507562;0.400039858;-0.022670253;0.380716934;-0.0215749898;1.04395495;1.056168;0.396892424;-0.00457830829;1.05075647;0.240024049;-0.0136021528;10;0.399999561;0;1.044444;0.999999474;0.999999996
23.212538;1.05075722;0.400039861;-0.0226669449;0.380716545;-0.0215718182;1.0439569;1.05617001;0.396891682;-0.00457515774;1.0507575;0.240024063;-0.0136001219;10;0.399999567;0;1.044444;0.999999491;0.999999988
23.213538;1.05075723;0.400039864;-0.0226652834;0.38071653;-0.0215702432;1.04395787;1.05617001;0.396891687;-0.00457358291;1.05075752;0.240024068;-0.013599106;10;0.399999572;0;1.044444;0.999999501;0.999999983
23.215538;1.05075926;0.400039875;-0.0226602786;0.380715777;-0.0215654671;1.04395982;1.05617202;0.396890944;-0.00457041861;1.05075955;0.240024078;-0.0135960742;10;0.399999584;0;1.044444;0.999999528;0.999999971
23.216538;1.05075927;0.400039882;-0.0226586024;0.380715764;-0.0215638929;1.04396179;1.05617203;0.39688937;-0.00456726029;1.05075956;0.240024081;-0.0135950591;10;0.399999591;0;1.044444;0.999999545;0.999999964
23.218538;1.05076031;0.400039897;-0.0226552374;0.380715374;-0.0215607235;1.04396373;1.05617404;0.396888627;-0.00456408752;1.05076057;0.240024086;-0.0135930319;10;0.399999607;0;1.044444;0.999999585;0.999999949
23.219538;1.05076133;0.400039905;-0.0226535489;0.380714998;-0.0215591277;1.0439647;1.05617405;0.39688863;-0.00456250449;1.05076157;0.240024088;-0.0135920198;10;0.399999616;0;1.044444;0.999999608;0.999999941
23.220538;1.05076235;0.400039913;-0.0226518567;0.380714622;-0.0215575313;1.04396567;1.05617505;0.396888258;-0.00456091718;1.05076256;0.240024092;-0.0135910086;10;0.399999626;0;1.044444;0.999999632;0.999999934
23.221538;1.05076237;0.40003992;-0.0226501611;0.380714608;-0.0215559545;1.04396664;1.05617606;0.396887885;-0.00455933036;1.05076256;0.240024096;-0.0135899982;10;0.399999635;0;1.044444;0.999999658;0.999999928
23.222538;1.0507634;0.400039927;-0.0226484626;0.380714233;-0.0215543565;1.04396762;1.05617606;0.396887888;-0.00455774864;1.05076355;0.240024101;-0.0135889883;10;0.399999645;0;1.044444;0.999999684;0.999999924
23.226538;1.05076549;0.40003828;-0.0226416507;0.380711868;-0.0215479968;1.04397253;1.05617909;0.396886774;-0.00455142004;1.05076548;0.240023135;-0.0135849559;10;0.399999676;0;1.044444;0.999999792;0.999999933
23.227538;1.05076651;0.400038283;-0.0226382786;0.380711493;-0.0215448082;1.04397352;1.0561801;0.396886399;-0.00454984044;1.05076646;0.240023147;-0.0135829501;10;0.39999968;0;1.044444;0.999999819;0.99999994
23.228538;1.05076653;0.400038285;-0.0226365734;0.38071148;-0.0215432251;1.04397451;1.0561801;0.3968864;-0.00454826687;1.05076644;0.240023159;-0.0135819457;10;0.399999684;0;1.044444;0.999999846;0.99999995
23.231538;1.05076857;0.40003829;-0.0226314628;0.380710716;-0.0215384259;1.0439775;1.05618312;0.396885273;-0.00454196749;1.05076837;0.240023195;-0.0135789402;10;0.399999685;0;1.044444;0.999999925;0.999999985
23.232538;1.05076858;0.400038291;-0.0226297621;0.380710704;-0.0215368357;1.04397851;1.05618312;0.396885273;-0.00454040243;1.05076835;0.240023205;-0.0135779408;10;0.399999682;0;1.044444;0.999999951;0.999999996
23.234538;1.05077058;0.400038294;-0.022626366;0.380709955;-0.0215336077;1.04398153;1.05618513;0.396882944;-0.00453727016;1.05077031;0.240023223;-0.0135759444;10;0.399999671;0;1.044444;0.999999997;1.00000001
23.235538;1.05077058;0.400038295;-0.0226246703;0.380709943;-0.021532011;1.04398254;1.05618514;0.396882945;-0.00453571157;1.05077029;0.240023231;-0.0135749467;10;0.399999663;0;1.044444;1.00000002;1.00000002
23.237538;1.05077157;0.400038299;-0.0226212833;0.380709554;-0.0215287931;1.04398457;1.05618715;0.396882196;-0.00453259274;1.05077125;0.240023242;-0.0135729508;10;0.39999964;0;1.044444;1.00000005;1.00000003
23.238538;1.05077256;0.400038302;-0.0226195921;0.380709178;-0.0215271726;1.04398558;1.05618716;0.396882196;-0.00453104099;1.05077223;0.240023246;-0.0135719516;10;0.399999626;0;1.044444;1.00000007;1.00000003
23.239538;1.05077255;0.400038306;-0.0226179027;0.380709164;-0.0215255723;1.0439866;1.05618816;0.39688182;-0.00452948695;1.05077222;0.240023248;-0.013570951;10;0.399999611;0;1.044444;1.00000008;1.00000003
23.240538;1.05077354;0.40003831;-0.0226162152;0.380708787;-0.0215239519;1.04398761;1.05618917;0.396881444;-0.00452793465;1.0507732;0.240023249;-0.0135699487;10;0.399999596;0;1.044444;1.00000009;1.00000002
23.241538;1.05077452;0.400038316;-0.0226128631;0.380708409;-0.0215207458;1.04398862;1.05618917;0.396881443;-0.00452638821;1.05077419;0.240023249;-0.0135679446;10;0.399999581;0;1.044444;1.0000001;1.00000002
23.242538;1.05077451;0.400036658;-0.02261118;0.380706806;-0.0215191473;1.04398964;1.05619018;0.396881065;-0.00452483892;1.05077418;0.240022247;-0.0135669386;10;0.399999566;0;1.044444;1.00000011;1.00000002
23.243538;1.05077549;0.400036668;-0.0226094991;0.380706426;-0.0215175289;1.04399165;1.05619118;0.396880687;-0.00452329091;1.05077517;0.240022243;-0.0135659309;10;0.399999554;0;1.044444;1.00000011;1.00000001
23.244538;1.05077548;0.400036679;-0.0226078202;0.380706409;-0.0215159316;1.04399267;1.05619119;0.396880683;-0.00452174817;1.05077516;0.240022239;-0.0135649217;10;0.399999543;0;1.044444;1.00000011;1.00000001
23.246538;1.05077644;0.400036706;-0.0226044681;0.380706011;-0.0215127168;1.04399469;1.0561932;0.396879919;-0.00451707759;1.05077614;0.240022226;-0.0135628994;10;0.399999528;0;1.044444;1.00000012;0.999999998
