time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.247538;1.05077742;0.40003672;-0.0226027944;0.38070563;-0.0215110994;1.04399571;1.0561932;0.396879912;-0.00451553547;1.05077713;0.240022218;-0.0135618866;10;0.399999524;0;1.044444;1.00000012;0.999999993
23.248538;1.05077839;0.400036735;-0.0226011225;0.38070525;-0.0215094823;1.04399672;1.05619421;0.396879528;-0.00451398848;1.05077812;0.240022209;-0.013560873;10;0.399999522;0;1.044444;1.00000012;0.999999988
23.249538;1.05077837;0.40003675;-0.0225994521;0.380705233;-0.0215078862;1.04399774;1.05619522;0.396879144;-0.00451244041;1.05077811;0.2400222;-0.0135598589;10;0.399999522;0;1.044444;1.00000012;0.999999982
23.250538;1.05077934;0.400036765;-0.0225977833;0.380704853;-0.0215062705;1.04399876;1.05619523;0.396879135;-0.00451089507;1.0507791;0.240022191;-0.0135588446;10;0.399999523;0;1.044444;1.00000011;0.999999977
23.252538;1.05078028;0.400036796;-0.0225944507;0.380704456;-0.021503063;1.04400079;1.05619724;0.396876783;-0.00450778956;1.05078008;0.240022174;-0.0135568166;10;0.399999524;0;1.044444;1.00000011;0.999999965
23.253538;1.05078025;0.400036812;-0.0225927867;0.380704439;-0.0215014714;1.0440028;1.05619725;0.396876771;-0.00450623734;1.05078006;0.240022167;-0.0135558035;10;0.399999523;0;1.044444;1.0000001;0.999999958
23.255538;1.05078219;0.400036844;-0.0225894635;0.380703682;-0.0214982519;1.04400483;1.05619926;0.39687599;-0.0045031163;1.05078204;0.240022157;-0.0135537794;10;0.399999517;0;1.044444;1.0000001;0.999999945
23.258538;1.05078309;0.400036887;-0.0225828226;0.38070328;-0.0214918916;1.04400787;1.05620026;0.396875558;-0.00449842127;1.05078299;0.240022147;-0.0135497481;10;0.399999494;0;1.044444;1.00000009;0.999999922
23.260538;1.05078403;0.400035244;-0.0225795121;0.38070131;-0.0214887113;1.0440099;1.05620225;0.396874765;-0.00449526782;1.05078396;0.240021143;-0.0135477313;10;0.399999467;0;1.044444;1.00000009;0.999999906
23.261538;1.050785;0.400035255;-0.0225778579;0.380700939;-0.0214871127;1.04401091;1.05620224;0.396874744;-0.00449368886;1.05078495;0.240021141;-0.0135467247;10;0.399999451;0;1.044444;1.00000009;0.999999898
23.262538;1.05078497;0.400035264;-0.0225762045;0.380700931;-0.0214855351;1.04401191;1.05620323;0.396874348;-0.00449210089;1.05078493;0.240021138;-0.0135457196;10;0.399999433;0;1.044444;1.0000001;0.99999989
23.263538;1.05078595;0.400035273;-0.0225745514;0.380700562;-0.021483937;1.04401392;1.05620421;0.396873954;-0.00448893004;1.05078592;0.240021135;-0.0135447162;10;0.399999415;0;1.044444;1.00000011;0.999999883
23.264538;1.05078692;0.400035281;-0.0225728986;0.380700193;-0.0214823387;1.04401493;1.0562042;0.396873936;-0.00448733653;1.05078691;0.240021132;-0.0135437143;10;0.399999396;0;1.044444;1.00000012;0.999999877
23.266538;1.05078787;0.400035296;-0.0225695932;0.38069982;-0.0214791622;1.04401693;1.05620617;0.396873152;-0.00448412713;1.0507879;0.240021124;-0.0135417151;10;0.399999357;0;1.044444;1.00000014;0.999999868
23.267538;1.05078784;0.400035302;-0.0225679407;0.380699816;-0.021477584;1.04401793;1.05620616;0.396873139;-0.00448252064;1.0507879;0.24002112;-0.0135407175;10;0.399999338;0;1.044444;1.00000016;0.999999867
23.269538;1.0507888;0.400035314;-0.0225646358;0.38069945;-0.0214744072;1.04401993;1.05620813;0.396870791;-0.00447929098;1.0507889;0.240021114;-0.0135387258;10;0.399999301;0;1.044444;1.00000019;0.999999872
23.271538;1.05079075;0.400035325;-0.0225613296;0.380698725;-0.0214712096;1.04402192;1.05620911;0.396870406;-0.00447606057;1.05079091;0.240021113;-0.0135367374;10;0.399999267;0;1.044444;1.00000023;0.999999888
23.272538;1.05079073;0.400035331;-0.0225596753;0.380698726;-0.021469631;1.04402291;1.05621009;0.396870029;-0.00447444331;1.05079092;0.240021115;-0.0135357442;10;0.399999253;0;1.044444;1.00000025;0.9999999
23.273538;1.05079172;0.400035337;-0.0225580204;0.380698366;-0.0214680318;1.04402391;1.05621008;0.396870031;-0.00447283107;1.05079193;0.240021119;-0.0135347515;10;0.39999924;0;1.044444;1.00000027;0.999999915
23.274538;1.0507917;0.400035343;-0.0225546984;0.380698369;-0.0214648671;1.0440259;1.05621106;0.396869659;-0.00447121571;1.05079195;0.240021125;-0.0135327597;10;0.399999229;0;1.044444;1.00000028;0.999999933
23.275538;1.05079269;0.400035349;-0.0225530427;0.380698011;-0.0214632682;1.04402689;1.05621205;0.396869291;-0.00446960162;1.05079297;0.240021133;-0.0135317686;10;0.39999922;0;1.044444;1.0000003;0.999999953
23.276538;1.05079268;0.400035356;-0.022551387;0.380698015;-0.0214616898;1.04402788;1.05621204;0.3968693;-0.00446799308;1.05079299;0.240021142;-0.0135307783;10;0.399999213;0;1.044444;1.00000032;0.999999974
23.278538;1.05079366;0.400033704;-0.0225480757;0.380696074;-0.0214585121;1.04402986;1.05621401;0.396868574;-0.0044647715;1.05079405;0.240020164;-0.0135287998;10;0.399999204;0;1.044444;1.00000035;1.00000002
23.279538;1.05079465;0.400033711;-0.0225464205;0.380695717;-0.0214569125;1.04403085;1.056214;0.396868589;-0.00446316689;1.05079508;0.240020174;-0.0135278116;10;0.399999202;0;1.044444;1.00000036;1.00000004
23.280538;1.05079565;0.400033719;-0.0225447656;0.38069536;-0.0214553125;1.04403184;1.056215;0.39686823;-0.0044615593;1.05079612;0.240020184;-0.013526824;10;0.399999203;0;1.044444;1.00000037;1.00000007
23.281538;1.05079564;0.400033728;-0.0225431114;0.380695367;-0.0214537323;1.04403283;1.05621599;0.396867874;-0.0044599529;1.05079615;0.240020192;-0.0135258368;10;0.399999204;0;1.044444;1.00000038;1.00000008
23.282538;1.05079664;0.400033736;-0.022541458;0.380695011;-0.0214521308;1.04403383;1.05621599;0.396867895;-0.00445835176;1.05079719;0.240020198;-0.0135248499;10;0.399999208;0;1.044444;1.00000039;1.0000001
23.286538;1.05079862;0.400033772;-0.0225348512;0.380694339;-0.0214457531;1.04403783;1.05621897;0.396866856;-0.00445036364;1.05079933;0.2400202;-0.0135208993;10;0.399999238;0;1.044444;1.00000042;1.00000014
23.287538;1.05079962;0.400033781;-0.0225332006;0.380693994;-0.0214441449;1.04403984;1.05621997;0.396866502;-0.00444876087;1.05080037;0.240020195;-0.0135199096;10;0.399999248;0;1.044444;1.00000042;1.00000014
23.290538;1.05080062;0.400033807;-0.0225282497;0.380693698;-0.0214393528;1.04404286;1.05622097;0.396864609;-0.00444396116;1.05080147;0.240020168;-0.0135169316;10;0.399999281;0;1.044444;1.00000042;1.00000014
23.292538;1.05080161;0.400033822;-0.022524948;0.380693389;-0.0214361487;1.04404488;1.05622297;0.396863891;-0.00444075618;1.05080254;0.240020142;-0.0135149351;10;0.399999303;0;1.044444;1.00000042;1.00000014
23.293538;1.05080261;0.400033828;-0.0225232962;0.380693055;-0.0214345366;1.04404589;1.05622297;0.396863904;-0.00443915783;1.05080357;0.240020127;-0.0135139325;10;0.399999313;0;1.044444;1.00000041;1.00000014
23.295538;1.0508036;0.400033838;-0.0225199905;0.380692755;-0.0214313351;1.04404791;1.05622498;0.396863171;-0.00443595182;1.05080462;0.240020093;-0.0135119177;10;0.39999933;0;1.044444;1.0000004;1.00000013
23.296538;1.0508036;0.400032176;-0.0225166702;0.3806912;-0.0214281604;1.04404892;1.05622498;0.396863178;-0.00443435222;1.05080464;0.240019074;-0.0135099054;10;0.399999337;0;1.044444;1.0000004;1.00000013
23.298538;1.05080559;0.400032182;-0.0225133616;0.380690541;-0.0214249475;1.04405093;1.056227;0.396862432;-0.00443114238;1.05080668;0.240019036;-0.0135078713;10;0.399999346;0;1.044444;1.00000038;1.00000011
23.299538;1.05080558;0.400032184;-0.0225117068;0.380690574;-0.0214233641;1.04405193;1.05622701;0.396862432;-0.00442954059;1.0508067;0.240019016;-0.01350685;10;0.399999348;0;1.044444;1.00000038;1.0000001
23.304538;1.05080854;0.400032193;-0.0225034227;0.380689639;-0.0214153928;1.0440579;1.05623109;0.396860916;-0.0044215088;1.05080975;0.24001893;-0.0135017179;10;0.399999342;0;1.044444;1.00000031;1.00000003
23.305538;1.05080853;0.400032193;-0.0225017636;0.380689666;-0.0214138105;1.04405889;1.05623111;0.396860914;-0.00441990619;1.05080975;0.240018917;-0.0135006909;10;0.39999934;0;1.044444;1.0000003;1.00000002
23.307538;1.0508105;0.40003219;-0.0224984433;0.38068899;-0.0214106045;1.04406086;1.05623215;0.396860538;-0.00441670011;1.05081176;0.240018897;-0.0134986423;10;0.399999338;0;1.044444;1.00000027;0.999999987
23.312538;1.05081245;0.400032164;-0.0224901421;0.380688358;-0.0214026457;1.0440658;1.05623625;0.39685747;-0.00440870981;1.05081379;0.240018868;-0.0134935717;10;0.399999348;0;1.044444;1.00000022;0.999999917
23.313538;1.05081344;0.400032154;-0.0224884832;0.380688008;-0.0214010391;1.0440668;1.05623627;0.396857473;-0.00440712069;1.0508148;0.240018866;-0.0134925675;10;0.399999351;0;1.044444;1.00000021;0.999999906
23.314538;1.05081344;0.400032143;-0.0224868246;0.380688019;-0.0213994515;1.04406779;1.05623729;0.396857101;-0.00440552866;1.0508148;0.240018865;-0.0134915668;10;0.399999353;0;1.044444;1.00000019;0.999999897
23.315538;1.05081443;0.400030462;-0.0224851657;0.38068608;-0.0213978418;1.04406979;1.0562383;0.39685673;-0.00440393759;1.05081581;0.240017866;-0.0134905696;10;0.399999354;0;1.044444;1.00000018;0.999999888
23.316538;1.05081443;0.400030447;-0.0224835066;0.380686087;-0.0213962511;1.04407079;1.05623832;0.396856734;-0.00440235138;1.05081581;0.24001787;-0.0134895759;10;0.399999355;0;1.044444;1.00000017;0.99999988
23.318538;1.05081643;0.400030415;-0.0224801872;0.380685368;-0.0213930243;1.04407279;1.05624034;0.396855994;-0.00439917201;1.05081782;0.240017887;-0.0134875988;10;0.399999354;0;1.044444;1.00000015;0.999999865
23.321538;1.05081743;0.400030365;-0.0224752042;0.380684995;-0.0213882151;1.04407581;1.05624136;0.396855641;-0.00439441189;1.05081883;0.240017932;-0.0134846551;10;0.399999347;0;1.044444;1.00000011;0.999999842
23.323538;1.05081843;0.400030334;-0.0224718786;0.380684611;-0.0213849957;1.04407783;1.05624336;0.396854908;-0.00439123254;1.05081983;0.240017972;-0.0134827033;10;0.399999343;0;1.044444;1.00000007;0.999999823
23.324538;1.05081943;0.40003032;-0.0224702144;0.380684234;-0.0213833741;1.04407884;1.05624335;0.396854917;-0.004389647;1.05082082;0.240017994;-0.0134817291;10;0.399999342;0;1.044444;1.00000005;0.999999811
23.327538;1.05082043;0.400030284;-0.0224652171;0.380683811;-0.021378546;1.04408187;1.0562453;0.396854193;-0.00438330338;1.0508218;0.240018061;-0.0134788069;10;0.399999351;0;1.044444;0.999999966;0.999999764
23.329538;1.05082244;0.400030264;-0.0224618827;0.380683037;-0.0213752991;1.04408389;1.05624726;0.396853456;-0.00438012202;1.05082377;0.240018105;-0.0134768541;10;0.399999367;0;1.044444;0.9999999;0.999999723
23.332538;1.05082346;0.40003023;-0.022456877;0.380682585;-0.0213704732;1.04408691;1.05624817;0.396851516;-0.0043753551;1.05082471;0.240018165;-0.0134739138;10;0.3999994;0;1.044444;0.999999782;0.99999965
23.333538;1.05082446;0.400030218;-0.0224552062;0.380682191;-0.0213688535;1.04408792;1.05624914;0.396851143;-0.00437376215;1.05082569;0.240018183;-0.0134729306;10;0.399999412;0;1.044444;0.999999739;0.999999623
23.334538;1.05082447;0.400030204;-0.0224535336;0.380682158;-0.0213672563;1.04408992;1.05625011;0.396850769;-0.00437216869;1.05082567;0.240018201;-0.0134719459;10;0.399999425;0;1.044444;0.999999694;0.999999595
23.337538;1.0508265;0.400028495;-0.0224468374;0.380679745;-0.0213608525;1.04409293;1.05625203;0.396850024;-0.00436739252;1.05082759;0.240017249;-0.0134679821;10;0.399999466;0;1.044444;0.999999553;0.999999511
23.338538;1.05082652;0.40002848;-0.0224451575;0.38067971;-0.0213592655;1.04409393;1.056252;0.396850025;-0.00436580426;1.05082756;0.240017262;-0.0134669908;10;0.399999482;0;1.044444;0.999999505;0.999999485
23.340538;1.05082856;0.400028451;-0.0224417948;0.380678919;-0.0213560581;1.04409594;1.05625295;0.396849649;-0.00436262647;1.05082951;0.240017281;-0.0134650025;10;0.399999514;0;1.044444;0.999999414;0.999999435
23.345538;1.05083066;0.400028384;-0.0224333865;0.380678033;-0.0213481228;1.04410096;1.05625685;0.396848142;-0.00435470023;1.05083135;0.240017297;-0.0134600108;10;0.3999996;0;1.044444;0.999999225;0.999999324
23.346538;1.05083169;0.400028372;-0.0224317064;0.380677636;-0.0213465243;1.04410197;1.05625683;0.39684814;-0.00435312338;1.05083232;0.240017295;-0.0134590126;10;0.399999616;0;1.044444;0.999999196;0.999999307
23.348538;1.05083273;0.40002835;-0.0224283488;0.3806772;-0.0213433473;1.04410399;1.05625881;0.396847382;-0.00434996651;1.05083325;0.240017288;-0.0134570201;10;0.399999642;0;1.044444;0.999999148;0.999999279
23.351538;1.0508338;0.400028328;-0.0224233213;0.380676722;-0.0213385874;1.04410701;1.05625978;0.396846982;-0.00434524974;1.05083414;0.240017266;-0.0134540452;10;0.39999967;0;1.044444;0.999999104;0.999999253
23.353538;1.05083484;0.40002832;-0.0224199757;0.380676284;-0.0213354015;1.04410904;1.05626177;0.396844628;-0.0043421048;1.05083507;0.240017242;-0.0134520701;10;0.399999684;0;1.044444;0.999999091;0.999999246
23.354538;1.05083586;0.400028318;-0.0224183038;0.380675885;-0.0213337967;1.04411005;1.05626177;0.396844613;-0.00434053827;1.05083603;0.240017227;-0.0134510847;10;0.399999689;0;1.044444;0.999999088;0.999999245
23.356538;1.0508369;0.400028323;-0.0224149598;0.380675457;-0.0213306036;1.04411207;1.05626377;0.396843827;-0.00433740164;1.05083695;0.240017191;-0.013449118;10;0.399999697;0;1.044444;0.999999087;0.999999251
23.359538;1.05083895;0.400026679;-0.0224099383;0.380673065;-0.0213257953;1.04411511;1.05626478;0.396843389;-0.00433271864;1.05083884;0.240016122;-0.0134461794;10;0.399999704;0;1.044444;0.999999094;0.999999278
23.360538;1.05083896;0.40002669;-0.0224082621;0.380673044;-0.0213242044;1.04411712;1.05626579;0.396842989;-0.00433115831;1.0508388;0.240016096;-0.0134452021;10;0.399999705;0;1.044444;0.999999099;0.999999292
23.361538;1.05083998;0.400026702;-0.0224065849;0.380672663;-0.0213225927;1.04411813;1.0562668;0.396842587;-0.00432959894;1.05083977;0.240016069;-0.0134442251;10;0.399999706;0;1.044444;0.999999106;0.999999308
23.364538;1.05084102;0.400026743;-0.0224015468;0.380672264;-0.0213177995;1.04412115;1.05626784;0.39684213;-0.00432650602;1.05084069;0.240015983;-0.0134412909;10;0.399999706;0;1.044444;0.999999135;0.999999374
23.369538;1.05084409;0.400026821;-0.0223931379;0.38067118;-0.0213097967;1.04412615;1.05627193;0.396840489;-0.00431868031;1.05084361;0.240015825;-0.0134363673;10;0.399999692;0;1.044444;0.999999213;0.999999544
23.370538;1.05084411;0.400026838;-0.0223914557;0.380671188;-0.0213082091;1.04412714;1.05627195;0.396840464;-0.0043171114;1.0508436;0.240015792;-0.0134353757;10;0.399999687;0;1.044444;0.999999232;0.999999587
23.372538;1.05084613;0.400026871;-0.0223880931;0.380670484;-0.0213049929;1.04412911;1.05627298;0.396840041;-0.00431396445;1.05084558;0.240015727;-0.013433384;10;0.399999675;0;1.044444;0.999999272;0.999999679
23.373538;1.05084615;0.400026887;-0.0223864136;0.380670496;-0.0213034048;1.04413009;1.05627399;0.396839644;-0.00431238778;1.05084557;0.240015696;-0.0134323836;10;0.39999967;0;1.044444;0.999999292;0.999999727
23.374538;1.05084716;0.400026901;-0.022386402;0.380670147;-0.0213033827;1.04413107;1.05627501;0.396839249;-0.00431081123;1.05084657;0.240015666;-0.0134323802;10;0.399999665;0;1.044444;0.999999312;0.999999776
23.377538;1.05084822;0.400026935;-0.0223813747;0.380669833;-0.0212986047;1.04413399;1.05627604;0.396837248;-0.00430609364;1.05084756;0.24001559;-0.0134293562;10;0.399999656;0;1.044444;0.999999367;0.999999924
23.382538;1.05085131;0.400025298;-0.0223730047;0.380667275;-0.0212906473;1.04413884;1.05628005;0.396835705;-0.00429822599;1.05085058;0.240014495;-0.013424298;10;0.399999673;0;1.044444;0.999999452;1.00000014
23.385538;1.05085238;0.40002531;-0.0223679811;0.380666994;-0.0212858991;1.04414175;1.05628104;0.396835328;-0.00429350159;1.05085162;0.240014453;-0.0134212596;10;0.399999694;0;1.044444;0.999999498;1.00000023
23.387538;1.05085342;0.400025317;-0.0223646337;0.380666687;-0.0212827279;1.04414371;1.05628303;0.396834579;-0.00429033791;1.05085266;0.24001443;-0.0134192335;10;0.399999708;0;1.044444;0.999999524;1.00000026
23.390538;1.05085549;0.400025327;-0.0223596214;0.380666036;-0.0212779618;1.04414664;1.056284;0.396834208;-0.00428558284;1.05085472;0.240014401;-0.0134161955;10;0.399999722;0;1.044444;0.999999551;1.00000027
23.392538;1.05085654;0.400025338;-0.0223562883;0.380665713;-0.0212747902;1.04414861;1.05628598;0.396833458;-0.00428239697;1.05085576;0.240014386;-0.0134141733;10;0.399999727;0;1.044444;0.999999559;1.00000026
23.395538;1.05085861;0.400025362;-0.0223513034;0.380665031;-0.0212700169;1.04415155;1.05628693;0.396833075;-0.00427762119;1.0508578;0.240014369;-0.0134111485;10;0.399999729;0;1.044444;0.999999554;1.00000021
23.397538;1.05085966;0.40002538;-0.0223479901;0.380664688;-0.021266836;1.04415352;1.0562889;0.396832314;-0.0042744349;1.05085881;0.240014364;-0.0134091376;10;0.39999973;0;1.044444;0.999999544;1.00000017
23.400538;1.05086073;0.400025404;-0.0223430346;0.380664345;-0.0212620645;1.04415647;1.05628985;0.39683192;-0.00426967932;1.0508598;0.240014369;-0.0134061245;10;0.399999736;0;1.044444;0.999999533;1.00000009
23.401538;1.05086175;0.40002541;-0.022341386;0.380663987;-0.021260457;1.04415746;1.05629083;0.396831538;-0.00426809691;1.05086079;0.240014374;-0.0134051196;10;0.399999739;0;1.044444;0.999999532;1.00000006
23.402538;1.05086177;0.400025414;-0.0223397385;0.38066399;-0.0212588676;1.04415845;1.05629182;0.396831155;-0.00426809509;1.05086077;0.24001438;-0.0134041141;10;0.399999744;0;1.044444;0.999999532;1.00000004
23.405538;1.05086381;0.400023751;-0.0223348034;0.380661683;-0.0212540448;1.04416142;1.05629277;0.396829181;-0.00426338007;1.05086272;0.240013401;-0.0134010965;10;0.399999767;0;1.044444;0.999999544;0.999999964
23.407538;1.05086483;0.400023747;-0.0223315186;0.380661319;-0.0212508249;1.04416341;1.05629475;0.396828417;-0.00426024367;1.05086368;0.240013415;-0.0133990873;10;0.399999787;0;1.044444;0.999999561;0.999999915
23.410538;1.05086585;0.400023735;-0.0223265938;0.380660951;-0.0212459875;1.0441664;1.05629571;0.396828023;-0.00425556214;1.05086461;0.240013433;-0.0133960844;10;0.399999821;0;1.044444;0.999999596;0.999999844
23.411538;1.05086685;0.40002373;-0.0223266183;0.380660586;-0.0212459432;1.0441674;1.05629669;0.396827644;-0.00425400163;1.05086558;0.240013437;-0.013396087;10;0.39999983;0;1.044444;0.99999961;0.99999982
23.412538;1.05086684;0.400023725;-0.0223249753;0.380660583;-0.0212443314;1.0441684;1.05629768;0.396827264;-0.0042524418;1.05086556;0.24001344;-0.0133950913;10;0.399999839;0;1.044444;0.999999624;0.999999796
23.415538;1.05086883;0.400023711;-0.0223200401;0.380659852;-0.0212394518;1.04417142;1.05629864;0.396826885;-0.00424777158;1.05086749;0.240013443;-0.0133921125;10;0.399999857;0;1.044444;0.999999675;0.999999722
23.417538;1.05086981;0.400023705;-0.0223167423;0.380659488;-0.0212362084;1.04417344;1.05630062;0.396826142;-0.00424465192;1.05086845;0.24001344;-0.0133901303;10;0.39999986;0;1.044444;0.999999719;0.999999671
23.418538;1.05086979;0.400023703;-0.0223150901;0.380659489;-0.0212345989;1.04417446;1.05630061;0.396826149;-0.00424309513;1.05086843;0.240013437;-0.0133891396;10;0.399999858;0;1.044444;0.999999743;0.999999646
23.419538;1.05087078;0.400023701;-0.0223134354;0.380659128;-0.0212329709;1.04417548;1.05630161;0.396825782;-0.00424153315;1.05086941;0.240013434;-0.0133881489;10;0.399999854;0;1.044444;0.999999768;0.999999622
23.420538;1.05087077;0.4000237;-0.022311778;0.38065913;-0.0212313647;1.0441765;1.0563016;0.396825793;-0.00423997359;1.05086939;0.240013431;-0.0133871584;10;0.399999849;0;1.044444;0.999999794;0.999999599
23.422538;1.05087174;0.400023697;-0.0223084553;0.380658772;-0.0212281369;1.04417854;1.0563036;0.396825069;-0.00423683976;1.05087036;0.240013427;-0.0133851776;10;0.399999834;0;1.044444;0.999999845;0.999999556
23.425538;1.0508737;0.400023694;-0.0223034529;0.380658056;-0.0212232965;1.04418161;1.05630459;0.396824743;-0.00423370393;1.05087233;0.240013424;-0.0133822062;10;0.399999804;0;1.044444;0.999999919;0.999999506
23.427538;1.05087467;0.400023693;-0.0223001071;0.380657703;-0.021220083;1.04418366;1.05630659;0.396824031;-0.00423054317;1.05087332;0.240013424;-0.0133802239;10;0.399999779;0;1.044444;0.999999961;0.999999486
23.430538;1.05087562;0.400023696;-0.0222950796;0.380657356;-0.0212152768;1.04418672;1.0563076;0.396823717;-0.0042257974;1.05087432;0.240013425;-0.0133772449;10;0.399999738;0;1.044444;1.00000001;0.99999948
23.432538;1.05087659;0.400022037;-0.0222933942;0.38065542;-0.021213653;1.04418876;1.05630961;0.396821431;-0.00422262404;1.05087534;0.240012422;-0.0133762562;10;0.399999711;0;1.044444;1.00000002;0.99999949
23.437538;1.05087951;0.400022061;-0.0222850316;0.380654376;-0.0212056249;1.04419282;1.05631164;0.396820777;-0.00421469586;1.05087841;0.240012413;-0.0133712809;10;0.399999657;0;1.044444;1.00000003;0.999999542
23.439538;1.05088047;0.400022071;-0.0222816913;0.380654039;-0.0212024257;1.04419484;1.05631365;0.39682006;-0.00421309681;1.05087944;0.240012414;-0.0133692884;10;0.39999964;0;1.044444;1.00000001;0.999999564
23.442538;1.05088142;0.400022083;-0.0222766743;0.380653719;-0.0211976517;1.04419785;1.05631466;0.396819736;-0.00420833988;1.05088051;0.240012424;-0.0133662952;10;0.399999616;0;1.044444;0.999999977;0.999999597
23.444538;1.05088239;0.400022086;-0.0222733228;0.380653389;-0.0211944735;1.04419985;1.05631666;0.396819015;-0.00420516353;1.05088157;0.240012433;-0.0133642964;10;0.399999599;0;1.044444;0.99999995;0.999999621
23.449538;1.05088532;0.400022077;-0.0222665991;0.380652383;-0.0211881288;1.04420482;1.05631869;0.396818304;-0.00419723298;1.05088471;0.240012458;-0.0133602895;10;0.399999563;0;1.044444;0.999999868;0.999999676
23.451538;1.0508863;0.400022069;-0.0222632493;0.380652054;-0.0211849664;1.0442068;1.05632071;0.396817545;-0.00419405384;1.05088576;0.240012462;-0.0133582828;10;0.399999552;0;1.044444;0.999999831;0.999999691
23.454538;1.05088727;0.400022064;-0.0222582416;0.380651749;-0.0211802396;1.04420977;1.05632176;0.396817136;-0.00419086251;1.05088683;0.240012454;-0.0133552683;10;0.399999543;0;1.044444;0.999999781;0.999999706
23.456538;1.05088826;0.400022067;-0.0222549106;0.380651433;-0.0211770855;1.04421174;1.0563238;0.396816353;-0.00418766978;1.05088787;0.240012443;-0.0133532561;10;0.399999543;0;1.044444;0.999999755;0.999999713
23.458538;1.05088925;0.400020408;-0.0222515821;0.380649538;-0.0211739338;1.04421371;1.05632484;0.396815941;-0.0041844755;1.05088889;0.240011428;-0.0133512423;10;0.399999551;0;1.044444;0.999999736;0.99999972
23.459538;1.05089024;0.400020413;-0.022249918;0.380649204;-0.0211723481;1.04421469;1.05632486;0.396815923;-0.00418287897;1.0508899;0.24001142;-0.0133502347;10;0.399999558;0;1.044444;0.999999729;0.999999724
23.460538;1.05089024;0.400020419;-0.0222482538;0.380649235;-0.0211707825;1.04421567;1.05632588;0.39681553;-0.00418127801;1.05088991;0.240011411;-0.0133492267;10;0.399999569;0;1.044444;0.999999723;0.99999973
23.461538;1.05089123;0.400020425;-0.0222465895;0.380648905;-0.0211691963;1.04421665;1.0563259;0.396813934;-0.00417968097;1.05089091;0.240011403;-0.0133482179;10;0.399999582;0;1.044444;0.99999972;0.999999736
23.462538;1.05089123;0.400020431;-0.0222465913;0.380648939;-0.0211692153;1.04421663;1.05632692;0.396813541;-0.00417808035;1.05089091;0.240011395;-0.0133482082;10;0.399999598;0;1.044444;0.999999718;0.999999742
23.463538;1.05089222;0.400020437;-0.0222449256;0.380648612;-0.021167627;1.04421762;1.05632794;0.396813148;-0.00417648052;1.05089191;0.240011387;-0.0133471973;10;0.399999618;0;1.044444;0.999999717;0.999999749
23.468538;1.05089418;0.400020463;-0.0222365823;0.38064807;-0.0211597295;1.04422257;1.05633004;0.396812331;-0.00417009583;1.05089387;0.240011368;-0.0133421295;10;0.39999976;0;1.044444;0.999999722;0.999999772
23.470538;1.05089516;0.400020469;-0.0222332423;0.380647778;-0.0211565642;1.04422457;1.05633209;0.396811563;-0.0041669218;1.05089485;0.24001137;-0.0133400989;10;0.39999983;0;1.044444;0.99999972;0.999999774
23.475538;1.05089814;0.400020464;-0.0222265956;0.380646845;-0.0211502481;1.04422963;1.0563342;0.39681079;-0.00415904188;1.05089778;0.240011402;-0.0133360166;10;0.400000014;0;1.044444;0.999999705;0.999999772
23.477538;1.05089914;0.400020448;-0.0222232939;0.380646524;-0.021147101;1.04423166;1.05633624;0.396810035;-0.00415747596;1.05089875;0.240011422;-0.0133339811;10;0.400000081;0;1.044444;0.999999697;0.999999774
23.478538;1.05089914;0.400020439;-0.0222216475;0.38064654;-0.0211455392;1.04423268;1.05633626;0.396810032;-0.00415590949;1.05089873;0.240011432;-0.0133329629;10;0.400000112;0;1.044444;0.999999693;0.999999776
23.479538;1.05090014;0.400020428;-0.0222200031;0.380646191;-0.0211439578;1.0442337;1.05633728;0.396809655;-0.00415433937;1.05089972;0.240011442;-0.0133319444;10;0.400000142;0;1.044444;0.999999688;0.999999779
23.480538;1.05090013;0.400020418;-0.0222183603;0.380646199;-0.0211423971;1.04423372;1.05633729;0.396809652;-0.00415277284;1.0508997;0.240011453;-0.0133309256;10;0.400000169;0;1.044444;0.999999682;0.999999781
23.481538;1.05090113;0.400020408;-0.0222167186;0.380645841;-0.0211408161;1.04423475;1.05633831;0.396809273;-0.00415120145;1.05090069;0.240011465;-0.0133299064;10;0.400000195;0;1.044444;0.999999676;0.999999783
23.483538;1.05090113;0.40002039;-0.0222134354;0.380645836;-0.021137693;1.04423679;1.05633934;0.396808891;-0.0041480583;1.05090066;0.240011491;-0.0133278685;10;0.400000241;0;1.044444;0.999999661;0.999999785
23.484538;1.05090213;0.400020383;-0.0222134595;0.380645466;-0.0211376962;1.04423781;1.05633935;0.396808888;-0.00414648643;1.05090165;0.240011505;-0.0133278505;10;0.400000262;0;1.044444;0.999999652;0.999999784
23.485538;1.05090213;0.400020375;-0.0222118157;0.380645453;-0.0211361325;1.04423883;1.05634036;0.39680851;-0.00414490945;1.05090164;0.240011521;-0.0133268337;10;0.400000282;0;1.044444;0.999999641;0.999999782
23.486538;1.05090313;0.400020368;-0.0222101701;0.380645074;-0.0211345475;1.04423985;1.05634138;0.396808132;-0.00414490934;1.05090262;0.240011537;-0.0133258182;10;0.4000003;0;1.044444;0.999999628;0.999999779
23.489538;1.05090414;0.400018682;-0.0222052196;0.380643056;-0.0211298236;1.04424289;1.05634242;0.396807746;-0.00414017886;1.05090359;0.24001059;-0.0133227788;10;0.400000348;0;1.044444;0.999999579;0.999999769
23.490538;1.05090515;0.400018676;-0.0222035638;0.380642665;-0.0211282318;1.0442439;1.05634344;0.396807367;-0.00413859744;1.05090458;0.240010609;-0.0133217673;10;0.40000036;0;1.044444;0.999999559;0.999999767
23.491538;1.05090516;0.400018671;-0.0222019047;0.380642635;-0.0211266574;1.04424491;1.05634345;0.396807363;-0.0041370186;1.05090458;0.240010629;-0.0133207562;10;0.400000372;0;1.044444;0.999999537;0.999999766
23.493538;1.05090618;0.400018662;-0.0221985762;0.380642208;-0.0211234798;1.04424693;1.05634548;0.396805024;-0.00413384864;1.05090557;0.240010669;-0.0133187337;10;0.400000388;0;1.044444;0.999999489;0.999999771
23.500538;1.0509103;0.400018642;-0.0221885068;0.3806405;-0.021113836;1.04425295;1.05634854;0.39680387;-0.00412430144;1.05090964;0.24001081;-0.0133126541;10;0.400000398;0;1.044444;0.999999325;0.999999832
23.502538;1.05091133;0.400018643;-0.0221851404;0.380640062;-0.0211106063;1.04425496;1.05635055;0.396803114;-0.00412110552;1.05091068;0.24001084;-0.0133106402;10;0.400000399;0;1.044444;0.999999287;0.999999861
23.503538;1.05091134;0.400018644;-0.0221834564;0.380640024;-0.0211089982;1.04425596;1.05635055;0.396803112;-0.00411950981;1.0509107;0.240010853;-0.0133096355;10;0.4000004;0;1.044444;0.99999927;0.999999877
23.504538;1.05091136;0.400018646;-0.0221834389;0.380639985;-0.0211089744;1.04425696;1.05635155;0.396802737;-0.00411948735;1.05091073;0.240010864;-0.013309632;10;0.400000401;0;1.044444;0.999999256;0.999999893
23.506538;1.05091238;0.400018653;-0.02218007;0.380639542;-0.0211057311;1.04425896;1.05635254;0.39680236;-0.00411629064;1.05091177;0.240010881;-0.0133076277;10;0.400000405;0;1.044444;0.999999235;0.999999928
23.507538;1.05091339;0.400018657;-0.0221783855;0.380639138;-0.0211040983;1.04425896;1.05635253;0.39680236;-0.00411469473;1.05091279;0.240010888;-0.0133066265;10;0.400000406;0;1.044444;0.999999229;0.999999946
23.511538;1.05091543;0.400018678;-0.0221716481;0.380638226;-0.0210976088;1.04426296;1.05635451;0.396801607;-0.00410831293;1.05091486;0.240010906;-0.0133026255;10;0.400000406;0;1.044444;0.999999244;1.00000002
23.513538;1.05091644;0.40001869;-0.0221699487;0.380637763;-0.0210959555;1.04426496;1.0563565;0.396800854;-0.00410670511;1.05091588;0.240010916;-0.0133016283;10;0.400000403;0;1.044444;0.999999275;1.00000006
23.517538;1.05091846;0.400018713;-0.0221632283;0.380636839;-0.0210894986;1.04426895;1.05635848;0.396800097;-0.00410036381;1.05091794;0.240010939;-0.0132976472;10;0.400000382;0;1.044444;0.999999373;1.00000014
23.518538;1.05091847;0.400018717;-0.022161551;0.380636793;-0.0210878988;1.04426894;1.05635847;0.396800095;-0.00409878585;1.05091795;0.240010946;-0.0132966554;10;0.400000373;0;1.044444;0.999999404;1.00000016
23.522538;1.05092046;0.400017062;-0.0221565193;0.380634329;-0.0210830555;1.04427294;1.05636047;0.396799346;-0.00409406553;1.05092001;0.240009977;-0.013293699;10;0.400000319;0;1.044444;0.999999549;1.00000024
23.524538;1.05092144;0.400017063;-0.022153176;0.380633914;-0.0210798433;1.04427495;1.05636247;0.396798601;-0.0040909213;1.05092105;0.240009994;-0.0132917249;10;0.400000285;0;1.044444;0.999999625;1.00000028
23.532538;1.05092537;0.400017034;-0.0221415;0.380632407;-0.0210685742;1.044282;1.05636646;0.396795583;-0.0040799411;1.05092522;0.24001006;-0.0132848107;10;0.400000129;0;1.044444;0.999999876;1.00000038
23.533538;1.05092535;0.400017028;-0.0221398338;0.380632415;-0.021066977;1.04428301;1.05636645;0.396795597;-0.00407837236;1.05092524;0.240010068;-0.0132838158;10;0.400000109;0;1.044444;0.9999999;1.00000038
23.534538;1.05092534;0.400017023;-0.0221381678;0.380632426;-0.0210653796;1.04428402;1.05636745;0.396795234;-0.00407679942;1.05092527;0.240010077;-0.0132828192;10;0.400000088;0;1.044444;0.999999922;1.00000038
23.535538;1.05092632;0.400017017;-0.0221381684;0.380632079;-0.0210653474;1.04428503;1.05636844;0.396794873;-0.00407680371;1.0509263;0.240010086;-0.013282821;10;0.400000068;0;1.044444;0.999999942;1.00000038
23.544538;1.05093014;0.40001696;-0.0221248355;0.380630857;-0.0210524038;1.04429316;1.05637232;0.396793509;-0.00406422098;1.05093049;0.240010223;-0.0132747874;10;0.399999867;0;1.044444;1.00000003;1.00000028
23.545538;1.05093012;0.400016952;-0.0221231686;0.380630889;-0.0210507931;1.04429318;1.0563733;0.396793153;-0.00406264518;1.05093051;0.240010244;-0.0132737834;10;0.399999844;0;1.044444;1.00000002;1.00000026
23.548538;1.05093206;0.40001693;-0.0221181642;0.380630264;-0.021045922;1.04429622;1.05637423;0.396792845;-0.00405950267;1.05093254;0.240010305;-0.0132707792;10;0.399999778;0;1.044444;1.00000001;1.00000021
23.550538;1.05093303;0.400016918;-0.022116488;0.380629968;-0.0210442717;1.04429824;1.05637618;0.396792146;-0.00405635118;1.05093355;0.240010342;-0.0132697874;10;0.399999737;0;1.044444;1;1.00000018
23.551538;1.05093302;0.400016912;-0.0221148139;0.38063;-0.0210426659;1.04429925;1.05637616;0.396792174;-0.00405477971;1.05093356;0.240010358;-0.0132687956;10;0.399999719;0;1.044444;1;1.00000016
23.553538;1.05093399;0.400016904;-0.0221114612;0.380629698;-0.021039441;1.04430128;1.05637712;0.396791855;-0.00405163369;1.05093456;0.240010387;-0.0132668205;10;0.399999692;0;1.044444;0.999999996;1.00000012
23.554538;1.05093498;0.400015235;-0.0221097829;0.380627777;-0.0210378225;1.04430129;1.0563781;0.396791506;-0.00405163671;1.05093557;0.240009399;-0.013265837;10;0.399999683;0;1.044444;0.999999996;1.0000001
23.555538;1.05093497;0.400015234;-0.0221081037;0.380627803;-0.0210362267;1.04430229;1.05637809;0.396791532;-0.0040500658;1.05093557;0.240009409;-0.013264856;10;0.399999678;0;1.044444;0.999999997;1.00000008
23.556538;1.05093496;0.400015234;-0.0221080908;0.380627828;-0.0210362196;1.0443033;1.05637907;0.396791179;-0.00404849075;1.05093558;0.240009417;-0.0132648771;10;0.399999677;0;1.044444;1;1.00000006
23.558538;1.05093594;0.400015236;-0.0221047319;0.380627511;-0.0210330209;1.04430531;1.05638005;0.396790839;-0.00404534263;1.05093659;0.240009425;-0.0132629245;10;0.399999685;0;1.044444;1.00000001;1.00000002
23.560538;1.05093692;0.400015242;-0.0221013753;0.38062719;-0.0210298312;1.04430732;1.05638103;0.396790486;-0.00404219174;1.05093761;0.240009423;-0.0132609764;10;0.399999706;0;1.044444;1.00000003;0.999999974
23.563538;1.05093888;0.400015261;-0.0220980155;0.380626524;-0.0210266372;1.04430932;1.05638201;0.396790119;-0.00403903999;1.05093965;0.240009403;-0.0132590577;10;0.399999756;0;1.044444;1.00000007;0.999999907
23.565538;1.05093886;0.400015282;-0.0220946714;0.380626563;-0.0210234861;1.04431132;1.056383;0.396789734;-0.00403588115;1.05093968;0.24000938;-0.0132571112;10;0.399999797;0;1.044444;1.0000001;0.999999867
23.568538;1.05094082;0.400015319;-0.0220913324;0.380625892;-0.0210203189;1.0443143;1.05638496;0.396787374;-0.00403270483;1.05094173;0.240009336;-0.0132551848;10;0.399999858;0;1.044444;1.00000016;0.999999822
23.569538;1.05094081;0.400015332;-0.0220896664;0.380625907;-0.0210187516;1.0443143;1.05638495;0.396787359;-0.00403111741;1.05094174;0.240009319;-0.0132542078;10;0.399999876;0;1.044444;1.00000018;0.999999812
23.571538;1.0509418;0.400015357;-0.0220863379;0.380625572;-0.0210156018;1.04431628;1.05638692;0.396786575;-0.00402792622;1.05094278;0.240009283;-0.0132522529;10;0.399999908;0;1.044444;1.00000023;0.999999802
23.572538;1.0509428;0.400015368;-0.0220846748;0.380625222;-0.0210140187;1.04431728;1.0563869;0.396786558;-0.00402790825;1.0509438;0.240009265;-0.0132512752;10;0.399999921;0;1.044444;1.00000025;0.999999801
23.573538;1.05094279;0.400015378;-0.0220830124;0.380625233;-0.0210124566;1.04431827;1.05638789;0.396786164;-0.00402630668;1.05094383;0.240009245;-0.0132502974;10;0.399999931;0;1.044444;1.00000028;0.999999804
23.574538;1.05094279;0.400015386;-0.0220830175;0.380625242;-0.021012481;1.04431927;1.05638787;0.396786145;-0.00402470722;1.05094385;0.240009226;-0.0132503194;10;0.39999994;0;1.044444;1.0000003;0.999999809
23.575538;1.05094379;0.400015393;-0.0220813566;0.380624887;-0.0210109005;1.04432026;1.05638886;0.396785752;-0.00402310255;1.05094487;0.240009206;-0.0132493412;10;0.399999947;0;1.044444;1.00000033;0.999999817
23.581538;1.05094681;0.400015412;-0.0220730705;0.380623817;-0.0210030931;1.04432522;1.05639179;0.396784526;-0.00401504052;1.05094799;0.240009101;-0.013244465;10;0.399999954;0;1.044444;1.00000047;0.999999875
23.582538;1.05094682;0.400015416;-0.0220714134;0.380623815;-0.0210015435;1.04432521;1.05639178;0.396784511;-0.00401343272;1.05094801;0.240009087;-0.0132434826;10;0.399999951;0;1.044444;1.00000049;0.999999881
23.583538;1.05094682;0.40001542;-0.0220697566;0.380623811;-0.0209999957;1.0443262;1.05639277;0.396784122;-0.00401182083;1.05094802;0.240009073;-0.0132424992;10;0.399999947;0;1.044444;1.00000051;0.999999886
23.588538;1.05094983;0.400015457;-0.0220631389;0.380622673;-0.0209937977;1.04433112;1.05639477;0.396783331;-0.00400536411;1.05095105;0.240009012;-0.0132385755;10;0.399999934;0;1.044444;1.00000061;0.99999989
23.589538;1.05094983;0.400015466;-0.0220614802;0.380622657;-0.020992252;1.04433111;1.05639578;0.396782954;-0.00400533789;1.05095105;0.240009;-0.01323759;10;0.399999932;0;1.044444;1.00000062;0.999999888
23.590538;1.05094982;0.400015475;-0.02205982;0.380622638;-0.0209907046;1.04433209;1.05639579;0.396782952;-0.00400373995;1.05095104;0.240008989;-0.0132366039;10;0.39999993;0;1.044444;1.00000064;0.999999886
23.591538;1.05095082;0.400015482;-0.022059825;0.380622256;-0.0209907207;1.04433307;1.0563968;0.396782575;-0.00400214059;1.05095204;0.240008977;-0.0132366166;10;0.399999928;0;1.044444;1.00000065;0.999999885
23.594538;1.0509518;0.40001383;-0.0220548291;0.380620239;-0.0209860346;1.04433602;1.05639785;0.396782198;-0.00399894443;1.05095302;0.240007943;-0.0132336456;10;0.399999926;0;1.044444;1.00000067;0.999999888
23.602538;1.05095572;0.400013765;-0.0220447959;0.380618607;-0.020976559;1.04434198;1.05640202;0.396780643;-0.00398792054;1.05095698;0.240007868;-0.0132276435;10;0.399999966;0;1.044444;1.00000064;1
23.604538;1.0509557;0.40001373;-0.0220414552;0.380618567;-0.0209733923;1.04434399;1.05640306;0.396780232;-0.00398636812;1.05095698;0.240007855;-0.0132256299;10;0.399999981;0;1.044444;1.0000006;1.00000005
23.606538;1.05095668;0.400013689;-0.0220381165;0.380618165;-0.0209701939;1.04434601;1.05640408;0.396779811;-0.003983241;1.05095799;0.240007846;-0.013223614;10;0.399999994;0;1.044444;1.00000056;1.00000011
23.607538;1.05095767;0.400013668;-0.0220381147;0.380617783;-0.0209701662;1.04434602;1.05640509;0.39677941;-0.00398167593;1.05095899;0.240007843;-0.0132236052;10;0.4;0;1.044444;1.00000054;1.00000014
23.611538;1.05095863;0.400013575;-0.0220314443;0.380617336;-0.0209637467;1.04435006;1.05640712;0.396778551;-0.00397699663;1.05096;0.24000785;-0.0132195647;10;0.40000002;0;1.044444;1.00000043;1.00000026
23.612538;1.05095962;0.400013552;-0.0220314433;0.380616952;-0.020963708;1.04435107;1.05640712;0.396776947;-0.00397543193;1.05096099;0.240007857;-0.0132195536;10;0.400000023;0;1.044444;1.00000041;1.00000029
23.613538;1.0509596;0.400013529;-0.0220297754;0.38061693;-0.0209621018;1.04435108;1.05640812;0.396776546;-0.00397386211;1.05096099;0.240007867;-0.0132185421;10;0.400000024;0;1.044444;1.00000038;1.00000032
23.616538;1.05096155;0.400013468;-0.0220264402;0.38061614;-0.020958825;1.04435412;1.05640913;0.396776096;-0.00397073081;1.05096298;0.240007914;-0.0132165058;10;0.400000024;0;1.044444;1.0000003;1.0000004
23.622538;1.05096344;0.400013417;-0.0220181154;0.380615312;-0.0209507459;1.04435924;1.05641215;0.396774823;-0.00396286231;1.05096494;0.240008071;-0.0132114214;10;0.400000003;0;1.044444;1.00000012;1.00000056
23.623538;1.05096342;0.400013418;-0.0220164517;0.380615302;-0.0209491485;1.04435926;1.05641316;0.396774427;-0.0039628612;1.05096492;0.2400081;-0.0132104054;10;0.399999997;0;1.044444;1.00000009;1.00000059
23.628538;1.05096636;0.40001345;-0.0220098048;0.380614211;-0.0209427146;1.04436437;1.05641518;0.396773596;-0.00395657446;1.05096784;0.24000822;-0.0132063104;10;0.399999957;0;1.044444;0.999999945;1.00000075
23.635538;1.05096835;0.40001186;-0.0220015111;0.380612015;-0.0209347672;1.04436952;1.05641923;0.396772058;-0.00394722388;1.05096968;0.240007299;-0.013201143;10;0.399999928;0;1.044444;0.999999758;1.00000098
23.637538;1.05096937;0.400011878;-0.021998199;0.380611703;-0.0209315996;1.04437155;1.05642025;0.396771685;-0.0039456896;1.05097063;0.240007312;-0.0131990969;10;0.399999923;0;1.044444;0.999999713;1.00000104
23.639538;1.05097039;0.400011893;-0.0219948939;0.380611394;-0.0209284403;1.04437257;1.05642025;0.396771691;-0.00394258098;1.05097159;0.240007322;-0.0131970564;10;0.399999919;0;1.044444;0.999999677;1.00000108
23.643538;1.05097244;0.40001192;-0.0219899678;0.380610767;-0.0209237269;1.04437659;1.05642225;0.396770973;-0.00393792714;1.05097352;0.24000733;-0.0131940015;10;0.399999907;0;1.044444;0.999999629;1.00000114
23.644538;1.05097246;0.400011928;-0.0219899892;0.380610787;-0.0209237503;1.04437658;1.05642324;0.396770612;-0.00393636571;1.05097351;0.24000733;-0.0131939932;10;0.399999904;0;1.044444;0.99999962;1.00000115
23.645538;1.05097347;0.400011935;-0.0219883445;0.380610443;-0.020922168;1.04437758;1.05642323;0.39677063;-0.00393638531;1.05097449;0.24000733;-0.0131929868;10;0.3999999;0;1.044444;0.999999612;1.00000116
23.646047;1.05097348;0.400011939;-0.0219866892;0.380610451;-0.0209205941;1.04437857;1.05642423;0.396770264;-0.00393481386;1.05097449;0.240007331;-0.013191984;10;0.399999898;0;1.044444;0.999999609;1.00000116
23.647815;1.0509735;0.400011954;-0.0219850615;0.380610477;-0.0209190482;1.04437955;1.05642421;0.396770306;-0.00393327054;1.05097447;0.240007334;-0.0131909779;10;0.399999888;0;1.044444;0.9999996;1.00000116
23.648815;1.05097451;0.400011963;-0.0219834162;0.380610127;-0.0209174633;1.04438053;1.0564252;0.396769959;-0.00393170858;1.05097546;0.240007337;-0.0131899758;10;0.399999881;0;1.044444;0.999999596;1.00000115
23.649815;1.05097452;0.400011972;-0.021983437;0.380610139;-0.0209174827;1.04438151;1.05642519;0.396769989;-0.00393015033;1.05097545;0.240007342;-0.0131899741;10;0.399999873;0;1.044444;0.999999593;1.00000114
23.652815;1.05097655;0.400011999;-0.0219784982;0.38060944;-0.0209127308;1.04438345;1.05642714;0.396769333;-0.0039270429;1.05097743;0.240007358;-0.0131869655;10;0.399999846;0;1.044444;0.999999589;1.0000011
23.654815;1.05097657;0.400012017;-0.0219768719;0.380609448;-0.0209111636;1.04438441;1.05642811;0.396769021;-0.00392391401;1.05097742;0.24000737;-0.0131859525;10;0.399999827;0;1.044444;0.999999587;1.00000106
23.661815;1.05097965;0.400012088;-0.0219669833;0.380608311;-0.0209015889;1.04439028;1.05643098;0.396768098;-0.00391605297;1.05098036;0.240007403;-0.0131798331;10;0.399999773;0;1.044444;0.999999581;1.00000083
23.662815;1.05098066;0.4000121;-0.0219669929;0.380607934;-0.0209015612;1.04439126;1.05643196;0.396767752;-0.00391446993;1.05098135;0.240007405;-0.0131798055;10;0.39999977;0;1.044444;0.999999583;1.00000079
23.664815;1.05098068;0.400012126;-0.0219636737;0.380607901;-0.0208983692;1.04439223;1.05643294;0.396765861;-0.00391288108;1.05098134;0.240007406;-0.0131777441;10;0.399999769;0;1.044444;0.99999959;1.00000071
23.668815;1.05098273;0.400012185;-0.0219586845;0.380607103;-0.0208935159;1.04439618;1.05643489;0.396765229;-0.00390811548;1.05098332;0.240007395;-0.0131746051;10;0.399999791;0;1.044444;0.99999962;1.00000054
23.669815;1.05098374;0.400012202;-0.0219570175;0.380606721;-0.0208918944;1.04439617;1.05643488;0.396765257;-0.00390653162;1.05098432;0.240007389;-0.0131735687;10;0.399999802;0;1.044444;0.999999631;1.00000049
23.670815;1.05098376;0.400012219;-0.0219553489;0.380606701;-0.0208902927;1.04439715;1.05643487;0.396765283;-0.0039049485;1.05098432;0.240007383;-0.0131725324;10;0.399999814;0;1.044444;0.999999643;1.00000045
23.674815;1.05098584;0.400012283;-0.0219503226;0.38060589;-0.0208854428;1.04440009;1.05643685;0.396764613;-0.00390019611;1.05098633;0.240007348;-0.0131693967;10;0.399999879;0;1.044444;0.999999703;1.00000025
23.676815;1.05098589;0.400012306;-0.02194863;0.380605844;-0.0208838397;1.04440205;1.05643785;0.396764262;-0.00389703771;1.05098635;0.240007324;-0.0131683408;10;0.399999923;0;1.044444;0.999999736;1.00000015
23.679815;1.05098796;0.400012319;-0.0219435727;0.380605049;-0.0208790229;1.04440499;1.05643986;0.396763524;-0.00389388534;1.05098837;0.240007276;-0.0131652753;10;0.400000002;0;1.044444;0.999999782;1.00000001
23.680815;1.05098798;0.400012317;-0.021943549;0.380605026;-0.0208790159;1.04440497;1.05643987;0.396763523;-0.0038923136;1.05098838;0.240007257;-0.0131652581;10;0.400000031;0;1.044444;0.999999794;0.999999966
23.681815;1.05098901;0.400012312;-0.021941857;0.38060464;-0.0208774024;1.04440595;1.05644088;0.396763143;-0.00389231717;1.05098938;0.240007237;-0.0131642429;10;0.400000061;0;1.044444;0.999999804;0.999999928
23.683815;1.05098905;0.400012295;-0.0219384696;0.380604598;-0.0208742128;1.0444079;1.0564419;0.396762753;-0.00388917716;1.0509894;0.240007197;-0.0131622187;10;0.400000122;0;1.044444;0.999999817;0.999999863
23.684815;1.05099007;0.400012283;-0.0219367753;0.380604217;-0.0208725972;1.04440887;1.05644191;0.396762743;-0.00388761122;1.0509904;0.240007176;-0.0131612094;10;0.400000153;0;1.044444;0.99999982;0.999999836
23.685815;1.05099009;0.400012269;-0.0219367477;0.380604199;-0.020872587;1.04440884;1.05644292;0.396762357;-0.00388604304;1.05099041;0.240007155;-0.0131612021;10;0.400000183;0;1.044444;0.999999821;0.999999812
23.688815;1.05099115;0.400012221;-0.0219316679;0.380603795;-0.0208677761;1.04441176;1.05644394;0.396761941;-0.00388293218;1.05099143;0.240007089;-0.01315819;10;0.40000027;0;1.044444;0.999999813;0.99999977
23.690815;1.05099218;0.400010523;-0.0219299505;0.380601828;-0.0208661421;1.0444137;1.05644495;0.396761536;-0.0038798132;1.05099244;0.240006044;-0.0131571909;10;0.400000319;0;1.044444;0.9999998;0.999999766
23.695815;1.05099424;0.400010459;-0.021923161;0.380601089;-0.0208596651;1.04441754;1.05644797;0.396760336;-0.00387360974;1.05099447;0.240005938;-0.0131532185;10;0.400000391;0;1.044444;0.999999757;0.999999828
23.700815;1.05099726;0.400010395;-0.0219147126;0.380600004;-0.0208515698;1.04442138;1.05644997;0.396759536;-0.00386739638;1.05099746;0.240005855;-0.0131482613;10;0.400000396;0;1.044444;0.999999709;0.999999945
23.701815;1.05099726;0.40001038;-0.0219146906;0.380600004;-0.0208515477;1.04442235;1.05645097;0.396759152;-0.00386740943;1.05099745;0.240005841;-0.0131482724;10;0.400000391;0;1.044444;0.999999701;0.99999997
23.702815;1.05099726;0.400010364;-0.0219130023;0.380600003;-0.0208499395;1.04442332;1.05645096;0.396759145;-0.00386584645;1.05099744;0.240005829;-0.0131472847;10;0.400000384;0;1.044444;0.999999693;0.999999995
23.703815;1.05099825;0.400010348;-0.0219113148;0.38059964;-0.0208483115;1.04442329;1.05645196;0.396758764;-0.00386427724;1.05099843;0.240005818;-0.013146298;10;0.400000375;0;1.044444;0.999999685;1.00000002
23.704815;1.05099824;0.400010331;-0.0219096281;0.380599639;-0.0208467035;1.04442426;1.05645195;0.396758757;-0.0038627087;1.05099841;0.240005809;-0.0131453118;10;0.400000364;0;1.044444;0.999999678;1.00000005
23.705815;1.05099923;0.400010314;-0.0219079426;0.380599277;-0.0208450759;1.04442523;1.05645295;0.396758376;-0.00386113336;1.0509994;0.2400058;-0.0131443257;10;0.400000352;0;1.044444;0.99999967;1.00000007
23.708815;1.05100019;0.400010261;-0.0219045626;0.380598919;-0.0208418179;1.04442815;1.05645392;0.396757986;-0.00385797569;1.05100034;0.240005779;-0.0131423629;10;0.400000308;0;1.044444;0.999999644;1.00000015
23.709815;1.05100117;0.400010244;-0.021902884;0.38059856;-0.0208401896;1.04442813;1.05645492;0.396757606;-0.00385639045;1.05100132;0.240005772;-0.0131413728;10;0.40000029;0;1.044444;0.999999633;1.00000018
23.711815;1.05100113;0.400010209;-0.0218995336;0.38059857;-0.0208369725;1.04443009;1.0564559;0.396757223;-0.00385321849;1.05100127;0.240005759;-0.0131393882;10;0.40000025;0;1.044444;0.999999611;1.00000023
23.712815;1.05100212;0.400010192;-0.0218995285;0.380598214;-0.0208369304;1.04443108;1.05645589;0.396757219;-0.00385320978;1.05100224;0.240005752;-0.0131393934;10;0.400000227;0;1.044444;0.999999599;1.00000026
23.714815;1.05100308;0.40001016;-0.0218961922;0.380597865;-0.0208336972;1.04443306;1.05645788;0.396756462;-0.00385002642;1.05100318;0.240005735;-0.0131373988;10;0.40000018;0;1.044444;0.999999576;1.0000003
23.715815;1.05100307;0.400010144;-0.0218945271;0.380597873;-0.0208320927;1.04443405;1.05645787;0.396756462;-0.00384843696;1.05100315;0.240005725;-0.0131363998;10;0.400000156;0;1.044444;0.999999566;1.00000033
23.716815;1.05100405;0.400010129;-0.0218928637;0.380597519;-0.0208304701;1.04443405;1.05645886;0.396756088;-0.00384684321;1.05100411;0.240005714;-0.0131354001;10;0.400000132;0;1.044444;0.999999556;1.00000035
23.718815;1.05100402;0.400010103;-0.0218912066;0.380597538;-0.0208288567;1.04443605;1.05645985;0.396755721;-0.00384523627;1.05100404;0.240005692;-0.0131343997;10;0.400000086;0;1.044444;0.99999954;1.00000038
23.720815;1.05100498;0.400010079;-0.0218878845;0.380597203;-0.0208256472;1.04443806;1.05646083;0.396755368;-0.00384205241;1.05100497;0.240005673;-0.0131323981;10;0.400000043;0;1.044444;0.999999525;1.0000004
23.721815;1.05100596;0.400010069;-0.0218862238;0.380596859;-0.0208240366;1.04443907;1.05646082;0.396755385;-0.00384046284;1.05100593;0.240005666;-0.0131313968;10;0.400000024;0;1.044444;0.999999519;1.00000041
23.722815;1.05100594;0.400010059;-0.0218845629;0.380596878;-0.0208224484;1.04443909;1.05646182;0.39675503;-0.00383886988;1.05100589;0.240005659;-0.0131303952;10;0.400000007;0;1.044444;0.999999513;1.00000041
23.723815;1.05100691;0.400010049;-0.0218845682;0.380596538;-0.0208224284;1.0444401;1.05646181;0.396755055;-0.0038388582;1.05100685;0.240005654;-0.0131303933;10;0.399999991;0;1.044444;0.999999508;1.00000042
23.728815;1.05100879;0.400010006;-0.0218762496;0.380595939;-0.0208144858;1.04444522;1.05646476;0.396754099;-0.0038308966;1.05100866;0.240005637;-0.0131253848;10;0.399999921;0;1.044444;0.999999499;1.00000039
23.729815;1.05100877;0.400009998;-0.0218762498;0.380595965;-0.0208144953;1.04444525;1.05646475;0.396754139;-0.00383088337;1.05100862;0.240005632;-0.0131253856;10;0.399999909;0;1.044444;0.999999502;1.00000038
