time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.734815;1.05101168;0.400009978;-0.0218679054;0.380595016;-0.020806577;1.04445046;1.05646767;0.396753215;-0.00382293279;1.0510115;0.240005604;-0.0131204286;10;0.399999844;0;1.044444;0.999999534;1.00000027
23.736815;1.05101167;0.400009983;-0.021866226;0.380595076;-0.0208050314;1.04445255;1.05646864;0.396752914;-0.00382134238;1.05101148;0.240005589;-0.0131194675;10;0.399999817;0;1.044444;0.99999955;1.00000022
23.737815;1.05101267;0.400009988;-0.02186455;0.380594745;-0.0208034481;1.0444526;1.05646862;0.396752948;-0.00381976297;1.05101247;0.240005583;-0.0131184911;10;0.399999804;0;1.044444;0.99999956;1.00000019
23.741815;1.05101472;0.400010021;-0.0218594912;0.38059415;-0.0207987436;1.04445677;1.05647055;0.396752305;-0.00381502952;1.05101449;0.24000558;-0.0131156069;10;0.399999745;0;1.044444;0.999999617;1.00000007
23.743815;1.05101577;0.400010043;-0.0218561169;0.380593851;-0.0207955976;1.04445885;1.05647252;0.39675159;-0.00381187322;1.05101551;0.240005592;-0.0131136747;10;0.399999714;0;1.044444;0.999999654;1.00000001
23.745815;1.05101582;0.400010067;-0.0218527369;0.38059391;-0.0207924689;1.04445992;1.05647349;0.396751238;-0.00380871667;1.05101555;0.240005611;-0.0131117468;10;0.399999681;0;1.044444;0.999999693;0.999999958
23.751815;1.05101901;0.40001011;-0.0218442601;0.380592978;-0.0207845926;1.04446609;1.05647643;0.39675012;-0.00380077535;1.05101871;0.240005728;-0.0131069663;10;0.399999571;0;1.044444;0.99999978;0.999999834
23.752815;1.05102004;0.400010112;-0.0218425749;0.380592639;-0.0207830036;1.0444661;1.05647643;0.396750115;-0.00379918344;1.05101973;0.240005757;-0.0131059983;10;0.399999553;0;1.044444;0.999999786;0.99999982
23.754815;1.05102011;0.40001011;-0.021840882;0.380592681;-0.0207814485;1.04446814;1.05647742;0.396749724;-0.00379756908;1.05101979;0.240005824;-0.0131050538;10;0.399999521;0;1.044444;0.99999979;0.999999798
23.758815;1.05102222;0.400010087;-0.021834217;0.380592025;-0.0207751109;1.04447219;1.05647942;0.396748925;-0.00379117492;1.05102189;0.24000598;-0.0131011324;10;0.399999483;0;1.044444;0.999999776;0.999999765
23.760815;1.05102326;0.400010068;-0.0218309139;0.380591687;-0.0207719341;1.04447322;1.05648144;0.396748145;-0.00378955221;1.05102294;0.240006064;-0.0130991576;10;0.399999483;0;1.044444;0.999999766;0.999999753
23.763815;1.05102532;0.400010036;-0.021827656;0.380590978;-0.020768742;1.04447626;1.05648247;0.396746141;-0.00378476483;1.05102499;0.24000619;-0.0130971729;10;0.399999512;0;1.044444;0.999999754;0.999999739
23.765815;1.05102536;0.400010016;-0.0218243872;0.380590976;-0.0207655846;1.04447829;1.0564835;0.396745729;-0.00378157646;1.05102502;0.240006272;-0.0130951675;10;0.399999548;0;1.044444;0.999999747;0.999999731
23.773815;1.05102946;0.400008292;-0.0218130207;0.380587856;-0.0207544939;1.04448537;1.05648765;0.396744075;-0.00377202201;1.05102902;0.240005567;-0.0130880965;10;0.399999743;0;1.044444;0.99999971;0.999999748
23.774815;1.05103047;0.400008288;-0.0218113903;0.380587478;-0.0207529014;1.04448638;1.05648867;0.396743681;-0.00377043786;1.05103001;0.2400056;-0.0130870886;10;0.399999764;0;1.044444;0.999999702;0.999999757
23.775815;1.05103048;0.400008286;-0.0218114247;0.380587461;-0.0207529145;1.04448738;1.05648968;0.396743287;-0.00376885536;1.05102999;0.240005631;-0.0130870818;10;0.399999783;0;1.044444;0.999999693;0.999999767
23.776815;1.05103048;0.400008285;-0.02180979;0.380587444;-0.0207513417;1.04448838;1.0564897;0.396743268;-0.00376727813;1.05102998;0.24000566;-0.0130860761;10;0.3999998;0;1.044444;0.999999683;0.999999779
23.777815;1.05103149;0.400008286;-0.0218081527;0.380587065;-0.0207497489;1.04448838;1.05649071;0.396742873;-0.00376569906;1.05103096;0.240005687;-0.0130850715;10;0.399999815;0;1.044444;0.999999672;0.999999793
23.785815;1.05103547;0.400008314;-0.0217966055;0.380585465;-0.0207386405;1.04449627;1.05649478;0.396741214;-0.00375470346;1.05103483;0.240005805;-0.013078068;10;0.399999877;0;1.044444;0.999999581;0.999999968
23.786815;1.05103546;0.400008316;-0.021794941;0.380585441;-0.0207370588;1.04449625;1.05649479;0.396741196;-0.00375313447;1.05103482;0.240005807;-0.0130770723;10;0.399999883;0;1.044444;0.99999957;0.999999998
23.787815;1.05103546;0.400008319;-0.0217932746;0.380585415;-0.0207354757;1.04449722;1.05649579;0.396740803;-0.00375313866;1.05103481;0.240005807;-0.0130760779;10;0.39999989;0;1.044444;0.999999559;1.00000003
23.788815;1.05103645;0.400008322;-0.0217916064;0.380585026;-0.0207338713;1.04449819;1.05649579;0.396740789;-0.00375156817;1.0510358;0.240005804;-0.0130750847;10;0.399999898;0;1.044444;0.999999547;1.00000006
23.790815;1.05103743;0.400008327;-0.0217899323;0.380584604;-0.0207322637;1.04450014;1.05649779;0.396740013;-0.00374841897;1.05103678;0.240005791;-0.0130741027;10;0.39999992;0;1.044444;0.999999526;1.00000012
23.791815;1.05103742;0.400008329;-0.0217882599;0.380584571;-0.0207306748;1.04450111;1.05649779;0.396740004;-0.00374684784;1.05103677;0.240005783;-0.0130731138;10;0.399999933;0;1.044444;0.999999517;1.00000015
23.792815;1.05103841;0.400008332;-0.0217865863;0.380584176;-0.0207290648;1.04450208;1.05649878;0.39673962;-0.00374527342;1.05103777;0.240005773;-0.0130721263;10;0.399999947;0;1.044444;0.99999951;1.00000018
23.794815;1.05103939;0.400008338;-0.0217832355;0.380583743;-0.020725862;1.04450403;1.05649976;0.396739227;-0.00374212961;1.05103876;0.240005749;-0.0130701546;10;0.399999977;0;1.044444;0.999999499;1.00000023
23.795815;1.05103938;0.400008342;-0.0217815586;0.380583706;-0.0207242698;1.04450401;1.05649974;0.396739219;-0.00374213778;1.05103875;0.240005736;-0.0130691701;10;0.399999991;0;1.044444;0.999999496;1.00000025
23.798815;1.05104135;0.400008352;-0.021778189;0.380582871;-0.0207210406;1.04450696;1.0565017;0.396738437;-0.00373742543;1.05104075;0.240005689;-0.0130672183;10;0.400000029;0;1.044444;0.999999496;1.00000029
23.800815;1.05104132;0.400008361;-0.0217748273;0.380582803;-0.02071786;1.04450893;1.05650267;0.396738032;-0.00373428698;1.05104075;0.240005655;-0.0130652485;10;0.400000045;0;1.044444;0.9999995;1.0000003
23.801815;1.0510423;0.400008366;-0.0217731455;0.380582411;-0.020716251;1.04450991;1.05650266;0.396738015;-0.00373271967;1.05104176;0.240005638;-0.0130642623;10;0.40000005;0;1.044444;0.999999503;1.0000003
23.803815;1.05104327;0.400008379;-0.0217697814;0.380581994;-0.0207130534;1.04451188;1.05650464;0.396737225;-0.00373115572;1.05104278;0.240005605;-0.0130622867;10;0.400000049;0;1.044444;0.999999513;1.00000029
23.804815;1.05104326;0.400008386;-0.0217697662;0.38058197;-0.0207130496;1.04451286;1.05650464;0.396737203;-0.00372958886;1.05104279;0.240005589;-0.0130622973;10;0.400000044;0;1.044444;0.999999519;1.00000028
23.811815;1.05104716;0.4000085;-0.0217580155;0.380580404;-0.0207018097;1.0445187;1.05650864;0.396735532;-0.00372019387;1.05104691;0.240005488;-0.0130553655;10;0.399999936;0;1.044444;0.99999958;1.00000016
23.812815;1.05104715;0.400008524;-0.0217580089;0.380580396;-0.0207017967;1.04451968;1.05650865;0.396735509;-0.00371862589;1.05104693;0.240005475;-0.0130553772;10;0.399999913;0;1.044444;0.999999591;1.00000015
23.813815;1.05104714;0.400008547;-0.0217563375;0.380580391;-0.0207001976;1.04452065;1.05650966;0.39673511;-0.00371705213;1.05104696;0.240005461;-0.0130543893;10;0.399999887;0;1.044444;0.999999602;1.00000013
23.814815;1.05104813;0.40000857;-0.0217546681;0.380580027;-0.0206985783;1.04452161;1.05651067;0.396734713;-0.00371547572;1.05104798;0.240005448;-0.013053402;10;0.399999861;0;1.044444;0.999999612;1.00000011
23.817815;1.05104911;0.400008636;-0.021749674;0.380579676;-0.0206937586;1.04452352;1.05651172;0.396734273;-0.00371231266;1.05104906;0.240005408;-0.0130504437;10;0.399999782;0;1.044444;0.999999641;1.00000005
23.818815;1.05105011;0.400008656;-0.0217480139;0.380579323;-0.0206921389;1.04452449;1.05651274;0.396733878;-0.00371072362;1.05105008;0.240005394;-0.0130494589;10;0.399999757;0;1.044444;0.999999648;1.00000002
23.823815;1.05105212;0.400008717;-0.0217414048;0.380578673;-0.0206856953;1.04452934;1.05651487;0.396733048;-0.00370274311;1.05105216;0.240005324;-0.0130455361;10;0.399999653;0;1.044444;0.999999673;0.999999906
23.825815;1.05105313;0.400008724;-0.0217381014;0.380578353;-0.0206824849;1.04453031;1.05651693;0.396732272;-0.00370110877;1.05105316;0.240005297;-0.0130435647;10;0.399999621;0;1.044444;0.999999686;0.999999865
23.826815;1.05105414;0.400008725;-0.0217364503;0.380578015;-0.0206808707;1.04453129;1.05651697;0.396732261;-0.00369950488;1.05105416;0.240005285;-0.0130425783;10;0.399999607;0;1.044444;0.999999694;0.999999847
23.828815;1.05105414;0.400008722;-0.0217331473;0.380578067;-0.0206776818;1.04453328;1.05651803;0.396731868;-0.00369629326;1.05105414;0.240005261;-0.0130406041;10;0.399999582;0;1.044444;0.999999716;0.999999815
23.834815;1.05105715;0.400008698;-0.0217248742;0.380577144;-0.0206696396;1.04453932;1.0565212;0.396730714;-0.00368824756;1.05105701;0.240005195;-0.013035673;10;0.399999527;0;1.044444;0.999999801;0.999999751
23.835815;1.05105815;0.400008695;-0.0217232114;0.380576805;-0.0206680273;1.04454034;1.05652222;0.396730335;-0.00368664295;1.05105798;0.240005184;-0.0130346821;10;0.399999521;0;1.044444;0.999999817;0.999999745
23.836815;1.05105815;0.400008695;-0.0217215469;0.380576828;-0.0206664364;1.04454035;1.05652324;0.396729955;-0.00368503775;1.05105795;0.240005174;-0.0130336897;10;0.399999518;0;1.044444;0.999999834;0.99999974
23.841815;1.05106112;0.400008704;-0.021714867;0.380575832;-0.0206600422;1.04454541;1.05652531;0.396729193;-0.0036785821;1.05106077;0.240005134;-0.013029693;10;0.399999538;0;1.044444;0.999999941;0.999999731
23.843815;1.0510611;0.400008708;-0.0217115183;0.380575862;-0.0206568895;1.04454743;1.05652632;0.396728817;-0.00367536373;1.0510607;0.240005123;-0.0130276779;10;0.399999565;0;1.044444;0.999999995;0.999999734
23.845815;1.05106208;0.400008707;-0.0217098314;0.380575528;-0.0206553108;1.04454945;1.05652833;0.396728067;-0.00367214307;1.05106164;0.240005112;-0.0130266597;10;0.399999599;0;1.044444;1.00000005;0.999999742
23.846815;1.05106307;0.400008706;-0.021708153;0.38057518;-0.0206537212;1.04455046;1.05652834;0.396728069;-0.00367053702;1.05106261;0.240005107;-0.013025651;10;0.399999617;0;1.044444;1.00000009;0.999999748
23.847815;1.05106306;0.400008703;-0.0217064742;0.380575195;-0.0206521521;1.04455047;1.05652935;0.396727695;-0.00366892807;1.05106259;0.240005101;-0.013024643;10;0.399999636;0;1.044444;1.00000012;0.999999757
23.854815;1.05106696;0.400007013;-0.0216963944;0.380572282;-0.0206426816;1.04455756;1.05653239;0.396726618;-0.00365928621;1.05106654;0.240004045;-0.0130186146;10;0.399999744;0;1.044444;1.00000033;0.99999984
23.856815;1.05106792;0.400007016;-0.0216930418;0.380571961;-0.0206395249;1.0445596;1.0565344;0.396725895;-0.00365609548;1.05106756;0.240004024;-0.0130166154;10;0.399999765;0;1.044444;1.00000038;0.999999867
23.858815;1.05106888;0.400007028;-0.0216896884;0.380571643;-0.0206363659;1.04456165;1.05653541;0.396725553;-0.00365449786;1.05106859;0.240003999;-0.013014619;10;0.399999781;0;1.044444;1.00000043;0.999999893
23.859815;1.05106887;0.400007035;-0.0216880111;0.380571665;-0.0206347948;1.04456168;1.05653541;0.396725572;-0.00365291745;1.05106861;0.240003986;-0.013013621;10;0.399999787;0;1.044444;1.00000045;0.999999907
23.860815;1.05106885;0.400007044;-0.0216863333;0.380571688;-0.0206332223;1.04456271;1.05653641;0.396725217;-0.00365133732;1.05106863;0.240003972;-0.0130126227;10;0.399999792;0;1.044444;1.00000046;0.99999992
23.863815;1.05107082;0.400007073;-0.0216829618;0.38057103;-0.0206300389;1.04456581;1.05653741;0.396724902;-0.00364662288;1.05107069;0.240003926;-0.013010624;10;0.399999805;0;1.044444;1.00000051;0.999999964
23.865815;1.05107181;0.400007091;-0.0216795982;0.38057071;-0.0206268535;1.04456787;1.0565394;0.396722612;-0.0036434858;1.05107173;0.240003895;-0.0130086209;10;0.399999812;0;1.044444;1.00000053;0.999999998
23.870815;1.0510738;0.400007122;-0.0216711801;0.380570067;-0.0206188681;1.04457304;1.05654137;0.396721926;-0.00363725692;1.0510738;0.240003845;-0.0130036045;10;0.399999834;0;1.044444;1.00000055;1.00000008
23.871815;1.0510748;0.400007126;-0.021669497;0.380569715;-0.0206172557;1.04457307;1.05654236;0.396721558;-0.00363569821;1.05107481;0.240003842;-0.0130026006;10;0.39999984;0;1.044444;1.00000055;1.0000001
23.872815;1.0510748;0.400007129;-0.0216694811;0.380569721;-0.0206172475;1.04457409;1.05654235;0.396721562;-0.00363414401;1.05107482;0.240003841;-0.0130025968;10;0.399999846;0;1.044444;1.00000054;1.00000011
23.874815;1.05107581;0.400007133;-0.0216661182;0.380569363;-0.0206140365;1.04457612;1.05654433;0.396720816;-0.00363103;1.05107584;0.240003845;-0.0130005903;10;0.399999856;0;1.044444;1.00000052;1.00000013
23.875815;1.05107682;0.400007133;-0.0216644382;0.380568998;-0.0206124193;1.04457713;1.05654432;0.396720816;-0.00362947644;1.05107685;0.24000385;-0.0129995876;10;0.399999861;0;1.044444;1.00000051;1.00000014
23.877815;1.05107685;0.40000713;-0.0216610826;0.380568986;-0.0206092206;1.04457915;1.0565453;0.39672044;-0.00362794359;1.05107687;0.240003861;-0.0129975841;10;0.399999869;0;1.044444;1.00000048;1.00000015
23.878815;1.05107786;0.400007127;-0.0216594076;0.380568615;-0.0206076001;1.04458015;1.05654629;0.396720064;-0.00362638714;1.05107787;0.240003868;-0.0129965834;10;0.399999872;0;1.044444;1.00000046;1.00000016
23.879815;1.05107787;0.400007124;-0.0216577347;0.380568604;-0.0206059985;1.04458115;1.05654629;0.396720064;-0.00362483441;1.05107788;0.240003875;-0.0129955834;10;0.399999874;0;1.044444;1.00000045;1.00000016
23.880002;1.05107888;0.400007124;-0.0216577337;0.38056824;-0.0206059759;1.04458115;1.05654629;0.396720064;-0.00362483905;1.05107889;0.240003876;-0.0129955835;10;0.399999874;0;1.044444;1.00000044;1.00000016
23.882026;1.05107891;0.400007118;-0.0216543962;0.380568211;-0.0206027705;1.04458314;1.05654829;0.396719312;-0.00362172769;1.05107891;0.24000389;-0.0129935855;10;0.399999874;0;1.044444;1.00000041;1.00000016
23.885026;1.05108096;0.40000711;-0.0216510765;0.380567433;-0.0205995117;1.04458611;1.05654929;0.396718934;-0.00361706442;1.05108094;0.240003905;-0.0129915903;10;0.399999858;0;1.044444;1.00000034;1.00000016
23.886026;1.05108098;0.400007106;-0.0216494199;0.380567413;-0.0205979124;1.0445861;1.0565503;0.396718559;-0.00361550592;1.05108095;0.240003908;-0.0129905923;10;0.399999847;0;1.044444;1.00000031;1.00000016
23.889026;1.05108304;0.400007086;-0.0216444678;0.380566625;-0.0205930873;1.04458907;1.0565513;0.39671818;-0.0036124051;1.05108298;0.240003908;-0.012987598;10;0.399999794;0;1.044444;1.00000021;1.00000015
23.891026;1.05108407;0.40000706;-0.0216411798;0.380566219;-0.0205898892;1.04459104;1.0565533;0.396717425;-0.0036092749;1.05108399;0.240003903;-0.0129855989;10;0.399999742;0;1.044444;1.00000013;1.00000014
23.892026;1.05108409;0.400007043;-0.021639539;0.380566196;-0.0205883043;1.04459203;1.05655329;0.396717424;-0.00360771212;1.051084;0.240003899;-0.0129845978;10;0.399999713;0;1.044444;1.00000009;1.00000014
23.896026;1.05108616;0.40000696;-0.0216346534;0.380565376;-0.0205835458;1.04459599;1.05655529;0.396716669;-0.00360302749;1.05108602;0.24000388;-0.0129815825;10;0.399999582;0;1.044444;0.999999906;1.00000011
23.897026;1.05108718;0.400006937;-0.0216330167;0.380564989;-0.020581959;1.04459598;1.05655629;0.396716294;-0.00360145853;1.05108702;0.240003875;-0.0129805766;10;0.399999547;0;1.044444;0.999999857;1.0000001
23.900026;1.05108821;0.400006868;-0.0216281075;0.380564551;-0.0205772549;1.04459895;1.05655727;0.396715928;-0.00359675146;1.05108802;0.240003854;-0.0129775574;10;0.399999438;0;1.044444;0.99999971;1.00000007
23.902026;1.05108922;0.400006825;-0.0216265025;0.380564139;-0.0205757094;1.04460092;1.05655926;0.396715192;-0.00359360347;1.05108902;0.240003834;-0.012976544;10;0.399999365;0;1.044444;0.999999616;1.00000005
23.903026;1.05108922;0.400006806;-0.0216248671;0.380564116;-0.0205741558;1.0446019;1.05655926;0.396715202;-0.00359360898;1.05108902;0.240003822;-0.0129755368;10;0.399999329;0;1.044444;0.999999571;1.00000004
23.905026;1.05109021;0.400006774;-0.0216215976;0.380563708;-0.020571031;1.04460387;1.05656024;0.396714854;-0.00359046005;1.05109002;0.240003795;-0.0129735204;10;0.399999262;0;1.044444;0.999999482;1.00000001
23.906026;1.05109121;0.40000676;-0.0216199632;0.380563325;-0.0205694587;1.04460385;1.05656124;0.396714495;-0.00358888356;1.05109103;0.240003781;-0.0129725109;10;0.399999231;0;1.044444;0.999999438;0.999999992
23.908026;1.0510922;0.400006738;-0.0216183606;0.380562923;-0.0205679173;1.04460581;1.05656222;0.396714159;-0.00358573372;1.05109203;0.240003755;-0.0129714892;10;0.399999178;0;1.044444;0.999999351;0.999999959
23.910026;1.05109218;0.40000672;-0.021615089;0.380562886;-0.0205648046;1.04460777;1.05656321;0.396713832;-0.00358416016;1.05109203;0.240003732;-0.0129694637;10;0.399999137;0;1.044444;0.999999265;0.999999926
23.917026;1.05109611;0.400006661;-0.0216052408;0.380561322;-0.0205553685;1.0446136;1.05656619;0.396712905;-0.00357468561;1.05109598;0.240003681;-0.0129633441;10;0.3999991;0;1.044444;0.999999018;0.999999801
23.919026;1.05109609;0.400006649;-0.0216019232;0.380561301;-0.0205522321;1.04461554;1.0565672;0.396712577;-0.00357151367;1.05109596;0.240003671;-0.012961301;10;0.399999117;0;1.044444;0.99999897;0.999999767
23.923026;1.05109806;0.400004977;-0.0215969187;0.380558979;-0.0205474926;1.04461842;1.05656921;0.396711895;-0.00356673299;1.0510979;0.240002652;-0.0129582082;10;0.399999182;0;1.044444;0.999998905;0.999999708
23.924026;1.05109905;0.400004981;-0.0215952446;0.380558619;-0.020545899;1.04461938;1.05657022;0.396711531;-0.00356514073;1.05109888;0.240002648;-0.0129571848;10;0.399999204;0;1.044444;0.999998896;0.999999696
23.925026;1.05109905;0.400004987;-0.0215935689;0.380558623;-0.0205443246;1.04462035;1.05657122;0.396711167;-0.00356354866;1.05109886;0.240002645;-0.0129561618;10;0.399999228;0;1.044444;0.99999889;0.999999684
23.926026;1.05109904;0.400004994;-0.0215935587;0.380558629;-0.0205443351;1.04462132;1.05657123;0.396711177;-0.00356196053;1.05109884;0.240002644;-0.0129561392;10;0.399999255;0;1.044444;0.999998886;0.999999673
23.927026;1.05110004;0.400005004;-0.0215918813;0.380558276;-0.0205427397;1.04462229;1.05657223;0.39671081;-0.0035619474;1.05109983;0.240002644;-0.0129551175;10;0.399999284;0;1.044444;0.999998884;0.999999662
23.931026;1.05110203;0.400005059;-0.0215868463;0.380557604;-0.0205379748;1.04462518;1.05657423;0.396710096;-0.00355560562;1.05110174;0.240002665;-0.0129520477;10;0.399999415;0;1.044444;0.999998904;0.999999621
23.932026;1.05110203;0.400005076;-0.021585175;0.380557624;-0.0205363948;1.04462616;1.05657423;0.396710107;-0.00355560266;1.05110172;0.240002677;-0.0129510367;10;0.399999451;0;1.044444;0.999998915;0.999999611
23.933026;1.05110203;0.400005093;-0.0215835056;0.380557645;-0.020534814;1.04462614;1.05657522;0.396709743;-0.00355402005;1.0511017;0.24000269;-0.0129500287;10;0.399999487;0;1.044444;0.999998928;0.999999601
23.937026;1.05110403;0.400005175;-0.0215785081;0.380557023;-0.0205300323;1.04463009;1.05657717;0.396709047;-0.00354928419;1.05110361;0.240002754;-0.0129470232;10;0.399999638;0;1.044444;0.999998994;0.999999552
23.938026;1.05110503;0.400005197;-0.0215768441;0.380556687;-0.0205284307;1.04463108;1.05657715;0.396709063;-0.0035477095;1.05110459;0.24000277;-0.0129460269;10;0.399999676;0;1.044444;0.999999013;0.999999536
23.939026;1.05110503;0.40000522;-0.0215751804;0.380556713;-0.0205268489;1.04463107;1.05657713;0.396709079;-0.0035461351;1.05110457;0.240002786;-0.0129450318;10;0.399999714;0;1.044444;0.999999032;0.99999952
23.940026;1.05110503;0.400005241;-0.0215735171;0.380556738;-0.0205252672;1.04463206;1.0565781;0.39670872;-0.00354455735;1.05110455;0.240002801;-0.0129440373;10;0.39999975;0;1.044444;0.999999052;0.999999503
23.944026;1.05110703;0.40000531;-0.0215685421;0.380556096;-0.0205204819;1.04463504;1.05658;0.396706455;-0.00353982748;1.05110651;0.240002864;-0.0129410591;10;0.399999882;0;1.044444;0.999999123;0.999999432
23.945026;1.05110803;0.400005322;-0.0215685522;0.380555749;-0.0205204619;1.04463604;1.05657998;0.396706468;-0.00353825126;1.05110751;0.24000288;-0.0129410633;10;0.399999912;0;1.044444;0.999999137;0.999999414
23.947026;1.05110801;0.400005339;-0.0215652428;0.38055577;-0.0205172838;1.04463804;1.05658093;0.396706111;-0.00353667195;1.05110752;0.240002914;-0.0129390701;10;0.399999971;0;1.044444;0.999999162;0.99999938
23.954026;1.05111092;0.40000535;-0.0215569959;0.380554626;-0.0205091918;1.04464313;1.0565848;0.396704617;-0.00352874853;1.05111059;0.24000302;-0.0129340812;10;0.400000158;0;1.044444;0.999999245;0.999999282
23.958026;1.05111283;0.400005314;-0.021552034;0.380553792;-0.0205042923;1.04464722;1.05658678;0.396703845;-0.00352396889;1.05111263;0.240003053;-0.0129310718;10;0.400000264;0;1.044444;0.999999334;0.999999256
23.960026;1.05111378;0.40000528;-0.0215487174;0.380553362;-0.0205010497;1.04464827;1.05658779;0.396703458;-0.00352078982;1.05111364;0.240003067;-0.0129290572;10;0.400000318;0;1.044444;0.999999401;0.999999254
23.961026;1.05111376;0.400005259;-0.021547059;0.380553326;-0.0204994402;1.04464929;1.0565878;0.396703453;-0.00351920256;1.05111365;0.240003074;-0.0129280472;10;0.400000344;0;1.044444;0.99999944;0.999999258
23.962026;1.05111373;0.400005234;-0.0215470673;0.380553289;-0.0204994185;1.04465032;1.05658882;0.396703074;-0.00351918994;1.05111365;0.24000308;-0.0129280355;10;0.40000037;0;1.044444;0.999999482;0.999999266
23.964026;1.05111468;0.400005176;-0.0215437509;0.380552851;-0.0204961915;1.04465137;1.05658885;0.396703068;-0.00351601856;1.05111466;0.240003092;-0.0129260079;10;0.400000418;0;1.044444;0.999999574;0.999999291
23.965026;1.05111565;0.400005143;-0.021542093;0.380552449;-0.0204945718;1.04465239;1.05658987;0.39670269;-0.00351443078;1.05111567;0.240003098;-0.0129249922;10;0.40000044;0;1.044444;0.999999622;0.999999311
23.967026;1.05111561;0.40000507;-0.0215404445;0.380552371;-0.020492963;1.04465344;1.05659091;0.396702314;-0.00351283884;1.05111569;0.24000311;-0.0129239581;10;0.400000478;0;1.044444;0.999999718;0.999999363
23.969026;1.05111657;0.400004991;-0.0215371299;0.380551934;-0.0204897553;1.04465549;1.05659196;0.396701939;-0.00350967375;1.0511167;0.240003123;-0.012921923;10;0.40000051;0;1.044444;0.99999981;0.999999434
23.973026;1.05111851;0.400004829;-0.0215321674;0.380551083;-0.0204849366;1.04465859;1.05659405;0.396701203;-0.00350493144;1.05111875;0.240003157;-0.0129188674;10;0.400000556;0;1.044444;0.999999966;0.999999629
23.975026;1.0511195;0.400004755;-0.0215305198;0.380550674;-0.0204833197;1.04466064;1.0565941;0.396701219;-0.00350335487;1.05111978;0.24000318;-0.0129178547;10;0.400000571;0;1.044444;1.00000002;0.999999749
23.977026;1.05111949;0.400004692;-0.0215272046;0.380550639;-0.0204801326;1.04466168;1.05659515;0.396700863;-0.00350177693;1.05111981;0.240003206;-0.0129158548;10;0.400000581;0;1.044444;1.00000006;0.999999879
23.984026;1.05112256;0.400002902;-0.0215188931;0.380547921;-0.0204720461;1.0446667;1.05659931;0.396699454;-0.00349390941;1.05112293;0.240002326;-0.0129109277;10;0.400000591;0;1.044444;1.00000007;1.00000033
23.986026;1.0511236;0.4000029;-0.0215172182;0.380547553;-0.020470402;1.04466868;1.05659935;0.396699479;-0.00349076531;1.05112397;0.240002377;-0.0129099527;10;0.40000059;0;1.044444;1.00000004;1.00000043
23.988026;1.05112365;0.400002913;-0.0215155373;0.38054755;-0.0204687762;1.04466965;1.0566004;0.396699127;-0.00348919322;1.05112401;0.240002431;-0.0129089731;10;0.400000587;0;1.044444;1.00000001;1.00000051
23.989026;1.05112468;0.400002925;-0.0215138614;0.380547187;-0.0204671513;1.04467064;1.05660142;0.396698762;-0.00348761584;1.05112503;0.240002459;-0.0129079806;10;0.400000584;0;1.044444;0.999999987;1.00000055
23.990026;1.05112472;0.400002941;-0.0215121842;0.380547188;-0.0204655466;1.04467163;1.05660144;0.396698773;-0.00348604115;1.05112504;0.240002486;-0.0129069859;10;0.400000581;0;1.044444;0.999999965;1.00000057
23.991026;1.05112575;0.40000296;-0.0215105056;0.380546827;-0.0204639234;1.04467162;1.05660246;0.396698409;-0.00348604001;1.05112606;0.240002512;-0.012905989;10;0.400000577;0;1.044444;0.999999944;1.00000059
23.993026;1.05112581;0.400003004;-0.0215088121;0.380546831;-0.020462305;1.04467359;1.0566035;0.396698056;-0.00348288481;1.0511261;0.24000256;-0.012904988;10;0.400000568;0;1.044444;0.9999999;1.00000062
23.994026;1.05112684;0.400003028;-0.0215071308;0.380546473;-0.0204606854;1.04467459;1.05660352;0.396698066;-0.00348130801;1.05112712;0.24000258;-0.012903984;10;0.400000564;0;1.044444;0.999999878;1.00000063
23.995026;1.05112688;0.400003053;-0.0215071154;0.380546477;-0.0204606718;1.04467458;1.05660353;0.396698077;-0.00348130782;1.05112713;0.240002598;-0.0129039778;10;0.40000056;0;1.044444;0.999999857;1.00000063
23.996026;1.05112691;0.400003079;-0.0215054329;0.380546483;-0.0204590734;1.04467557;1.05660455;0.396697711;-0.00347972604;1.05112715;0.240002614;-0.0129029698;10;0.400000557;0;1.044444;0.999999837;1.00000063
23.997026;1.05112794;0.400003106;-0.02150375;0.380546128;-0.0204574558;1.04467657;1.05660456;0.396697721;-0.00347814654;1.05112815;0.240002627;-0.0129019604;10;0.400000554;0;1.044444;0.999999819;1.00000063
23.999026;1.051129;0.400003161;-0.0215020508;0.380545785;-0.0204558261;1.04467756;1.05660558;0.396697363;-0.00347655814;1.05112917;0.240002651;-0.0129009377;10;0.400000551;0;1.044444;0.999999787;1.00000062
24.000026;1.05112903;0.400003189;-0.0215003679;0.380545797;-0.0204542281;1.04467856;1.05660659;0.396696994;-0.00347497187;1.05112917;0.240002661;-0.0128999247;10;0.40000055;0;1.044444;0.999999774;1.00000061
24.001026;1.05112906;0.400003217;-0.0214986851;0.38054581;-0.0204526304;1.04467956;1.0566066;0.396697;-0.00347496551;1.05112917;0.24000267;-0.0128989106;10;0.400000549;0;1.044444;0.999999764;1.00000061
24.002026;1.05113009;0.400003245;-0.0214986692;0.380545463;-0.0204525993;1.04467957;1.05660661;0.396697003;-0.00347338153;1.05113017;0.240002679;-0.0128988955;10;0.400000548;0;1.044444;0.999999755;1.00000059
24.004026;1.05113015;0.400003301;-0.0214953049;0.380545495;-0.0204494075;1.04468157;1.05660762;0.396696627;-0.00347178887;1.05113015;0.240002695;-0.0128968625;10;0.400000546;0;1.044444;0.999999746;1.00000057
24.007026;1.05113224;0.400003385;-0.0214919296;0.380544823;-0.0204461745;1.04468359;1.05660963;0.396695852;-0.00346861808;1.05113212;0.240002713;-0.0128948086;10;0.400000542;0;1.044444;0.999999751;1.00000053
24.009026;1.05113228;0.400003443;-0.0214902384;0.38054486;-0.0204445792;1.04468461;1.05660963;0.396695822;-0.00346546423;1.05113209;0.240002719;-0.0128937714;10;0.400000535;0;1.044444;0.999999764;1.0000005
24.012026;1.05113334;0.400003527;-0.0214868717;0.380544555;-0.0204413843;1.04468666;1.05661163;0.396695005;-0.00346231116;1.05113304;0.240002713;-0.0128917126;10;0.400000518;0;1.044444;0.999999788;1.00000045
24.013026;1.05113435;0.400003553;-0.0214851945;0.380544211;-0.0204397807;1.04468768;1.05661163;0.396694978;-0.00346073694;1.05113402;0.240002706;-0.012890692;10;0.40000051;0;1.044444;0.999999795;1.00000043
24.014026;1.05113437;0.400003578;-0.0214851844;0.38054423;-0.0204397831;1.0446887;1.05661162;0.39669495;-0.00346073985;1.051134;0.240002699;-0.0128906712;10;0.400000501;0;1.044444;0.999999801;1.00000042
24.019026;1.0511364;0.400003669;-0.0214784824;0.3805436;-0.0204334234;1.04469182;1.05661459;0.396692101;-0.00345442852;1.0511359;0.240002642;-0.0128865769;10;0.400000434;0;1.044444;0.999999807;1.00000034
24.021026;1.05113641;0.400003695;-0.0214768091;0.380543635;-0.0204318524;1.04469385;1.05661457;0.396692049;-0.00345284987;1.05113585;0.240002616;-0.0128855502;10;0.400000398;0;1.044444;0.999999801;1.00000031
24.024026;1.05113841;0.400003733;-0.0214734664;0.380542958;-0.0204286735;1.04469589;1.05661652;0.396691233;-0.00344967947;1.05113779;0.240002585;-0.0128835272;10;0.400000332;0;1.044444;0.999999793;1.00000027
24.026026;1.0511384;0.400003756;-0.021471792;0.380542983;-0.0204271131;1.04469691;1.05661648;0.396691201;-0.00344809017;1.05113775;0.240002571;-0.0128825247;10;0.400000281;0;1.044444;0.999999793;1.00000025
24.029026;1.05113939;0.400003778;-0.0214684425;0.380542651;-0.0204239612;1.04469893;1.05661842;0.396690415;-0.00344489989;1.05113871;0.240002557;-0.0128805368;10;0.400000204;0;1.044444;0.999999802;1.00000022
24.031026;1.05114037;0.400003779;-0.0214650932;0.380542303;-0.0204207965;1.04469994;1.05661838;0.396690399;-0.00344329597;1.0511397;0.24000255;-0.012878552;10;0.400000155;0;1.044444;0.999999812;1.00000021
24.032026;1.05114036;0.400003776;-0.0214650834;0.380542307;-0.02042081;1.04470095;1.05661936;0.396690018;-0.00344170002;1.0511397;0.240002546;-0.012878561;10;0.400000131;0;1.044444;0.999999816;1.0000002
24.033026;1.05114136;0.40000377;-0.021463406;0.380541946;-0.0204192192;1.04470196;1.05661934;0.396690015;-0.003440106;1.05114071;0.240002542;-0.0128775709;10;0.400000108;0;1.044444;0.99999982;1.0000002
24.035026;1.05114134;0.400003755;-0.0214617148;0.380541942;-0.0204176647;1.04470297;1.05662031;0.396689641;-0.00343848815;1.05114072;0.240002534;-0.0128765933;10;0.400000065;0;1.044444;0.999999826;1.00000021
24.036026;1.05114233;0.400003745;-0.0214600341;0.380541574;-0.020416077;1.04470398;1.05662129;0.396689268;-0.0034368869;1.05114173;0.24000253;-0.0128756061;10;0.400000044;0;1.044444;0.999999828;1.00000022
24.041026;1.0511433;0.40000369;-0.021454954;0.38054115;-0.0204113967;1.04470705;1.05662224;0.396688931;-0.00343202806;1.05114279;0.240002512;-0.0128726858;10;0.399999953;0;1.044444;0.999999832;1.00000026
24.044026;1.05114429;0.400003665;-0.0214515698;0.380540732;-0.0204082587;1.0447091;1.05662423;0.396688209;-0.00342878802;1.05114382;0.240002508;-0.0128707387;10;0.399999911;0;1.044444;0.999999835;1.0000003
24.046026;1.05114529;0.400003658;-0.0214498684;0.380540331;-0.0204066801;1.04471014;1.05662423;0.396688229;-0.00342716345;1.05114483;0.240002509;-0.0128697694;10;0.39999989;0;1.044444;0.999999836;1.00000032
24.048026;1.05114628;0.40000366;-0.0214465001;0.380539931;-0.020403506;1.04471217;1.05662523;0.396687876;-0.00342554473;1.05114584;0.240002512;-0.0128677944;10;0.399999875;0;1.044444;0.999999836;1.00000033
24.049026;1.05114628;0.400003664;-0.0214464832;0.380539913;-0.0204035103;1.04471219;1.05662623;0.396687513;-0.0034239495;1.05114584;0.240002514;-0.0128678046;10;0.39999987;0;1.044444;0.999999836;1.00000034
24.051026;1.05114727;0.400003677;-0.0214447855;0.380539514;-0.0204019072;1.04471322;1.05662623;0.396687541;-0.00342235238;1.05114684;0.240002519;-0.0128668192;10;0.399999865;0;1.044444;0.999999834;1.00000034
24.054026;1.05114824;0.400003701;-0.0214414136;0.3805391;-0.0203987072;1.04471525;1.05662824;0.396686846;-0.00341918343;1.05114783;0.240002523;-0.0128648258;10;0.399999873;0;1.044444;0.999999831;1.00000034
24.056026;1.05114821;0.400003717;-0.021439726;0.380539067;-0.0203971101;1.04471725;1.05662824;0.396686893;-0.00341761068;1.05114781;0.24000252;-0.0128638193;10;0.399999884;0;1.044444;0.999999828;1.00000032
24.059026;1.05114915;0.400003734;-0.0214363689;0.380538663;-0.0203938978;1.04471924;1.05663024;0.396686222;-0.00341445906;1.05114879;0.240002508;-0.0128617986;10;0.399999905;0;1.044444;0.999999827;1.00000027
24.062026;1.05115009;0.400003744;-0.02143302;0.380538276;-0.0203906809;1.04472021;1.05663124;0.396685929;-0.00341131019;1.05114976;0.240002486;-0.0128597747;10;0.399999922;0;1.044444;0.999999832;1.00000019
24.063026;1.05115107;0.400002079;-0.0214313492;0.380536325;-0.0203890663;1.04472119;1.05663124;0.396685955;-0.00341131372;1.05115076;0.240001477;-0.0128587682;10;0.399999926;0;1.044444;0.999999837;1.00000016
24.064026;1.05115105;0.40000208;-0.0214313453;0.380536324;-0.0203890564;1.04472218;1.05663125;0.396685981;-0.0034097404;1.05115075;0.240001467;-0.0128587628;10;0.399999929;0;1.044444;0.999999843;1.00000013
24.067026;1.051152;0.400002077;-0.0214280046;0.380535975;-0.0203858383;1.04472413;1.05663326;0.396685304;-0.00340659579;1.05115174;0.240001431;-0.0128567511;10;0.399999932;0;1.044444;0.999999875;1.00000005
24.069026;1.05115297;0.400002069;-0.021426341;0.380535636;-0.0203842214;1.04472509;1.05663328;0.396685351;-0.00340503394;1.05115275;0.240001401;-0.0128557451;10;0.399999929;0;1.044444;0.999999905;1
24.070026;1.05115296;0.400002063;-0.0214246795;0.380535652;-0.0203826324;1.04472507;1.0566343;0.396684999;-0.00340346231;1.05115276;0.240001386;-0.0128547424;10;0.399999925;0;1.044444;0.999999922;0.999999976
24.072026;1.05115395;0.400002049;-0.0214230315;0.380535333;-0.0203810259;1.04472703;1.05663433;0.396685046;-0.00340190492;1.05115379;0.240001357;-0.0128537383;10;0.399999913;0;1.044444;0.999999956;0.999999931
24.074026;1.05115395;0.40000203;-0.021421396;0.380535389;-0.0203794443;1.04472799;1.05663537;0.396684714;-0.00340034558;1.05115383;0.240001334;-0.0128527368;10;0.399999895;0;1.044444;0.99999999;0.999999889
24.075026;1.05115495;0.40000202;-0.0214197498;0.38053506;-0.0203778432;1.04472898;1.05663639;0.39668436;-0.00339877528;1.05115485;0.240001325;-0.0128517372;10;0.399999885;0;1.044444;1.00000001;0.999999869
24.077026;1.05115495;0.400002;-0.0214181341;0.380535129;-0.0203762693;1.04472995;1.05663644;0.396684395;-0.00339721672;1.05115491;0.240001314;-0.0128507394;10;0.399999861;0;1.044444;1.00000004;0.999999833
24.078026;1.05115495;0.40000199;-0.021416498;0.380535166;-0.020374692;1.04472993;1.05663746;0.396684032;-0.00339722205;1.05115494;0.24000131;-0.0128497408;10;0.399999848;0;1.044444;1.00000005;0.999999817
24.083026;1.05115695;0.400001955;-0.0214116906;0.380534626;-0.0203699638;1.04473289;1.05663858;0.396683676;-0.00339252672;1.0511571;0.240001299;-0.0128467495;10;0.39999977;0;1.044444;1.00000008;0.999999758
24.085026;1.05115795;0.400001948;-0.0214101102;0.380534337;-0.0203683976;1.04473489;1.05663962;0.39668328;-0.00338938206;1.05115816;0.24000129;-0.0128457525;10;0.399999733;0;1.044444;1.00000008;0.999999745
24.086026;1.05115795;0.400001946;-0.0214084861;0.380534373;-0.0203668342;1.0447349;1.05664064;0.396682888;-0.00338938412;1.05115819;0.240001283;-0.0128447529;10;0.399999714;0;1.044444;1.00000008;0.999999741
24.088026;1.05115895;0.400001946;-0.0214069015;0.380534083;-0.0203652789;1.04473591;1.05664067;0.396682844;-0.00338781456;1.05115925;0.240001266;-0.0128437503;10;0.399999676;0;1.044444;1.00000007;0.999999736
24.089026;1.05115895;0.400001949;-0.0214069402;0.380534117;-0.0203653053;1.04473692;1.05664168;0.396682442;-0.00338623647;1.05115928;0.240001257;-0.0128437473;10;0.399999658;0;1.044444;1.00000007;0.999999735
24.091026;1.05115995;0.400001961;-0.0214053454;0.380533818;-0.0203637529;1.04473794;1.0566417;0.396682378;-0.00338466081;1.05116033;0.240001238;-0.0128427381;10;0.399999625;0;1.044444;1.00000006;0.999999735
24.092026;1.05115996;0.400001972;-0.0214037114;0.380533845;-0.0203621919;1.04473895;1.05664271;0.396681966;-0.00338307942;1.05116035;0.24000123;-0.0128417326;10;0.399999611;0;1.044444;1.00000006;0.999999735
24.094026;1.05115997;0.400002;-0.0214021031;0.380533894;-0.02036065;1.04473996;1.05664272;0.396681887;-0.00338149718;1.05116039;0.240001219;-0.0128407213;10;0.399999588;0;1.044444;1.00000007;0.999999737
24.097026;1.05116099;0.400002051;-0.0213988394;0.380533591;-0.0203575077;1.04474198;1.05664473;0.39668101;-0.00337990235;1.05116142;0.240001218;-0.0128387092;10;0.399999563;0;1.044444;1.00000008;0.999999744
24.099026;1.05116202;0.400002082;-0.0213972066;0.380533259;-0.0203559233;1.044743;1.05664473;0.396680927;-0.00337674184;1.05116242;0.240001231;-0.0128377068;10;0.399999547;0;1.044444;1.0000001;0.99999975
24.100026;1.05116203;0.400002096;-0.0213955531;0.38053327;-0.0203543447;1.04474401;1.05664573;0.396680512;-0.00337673697;1.05116242;0.240001242;-0.0128367077;10;0.399999539;0;1.044444;1.00000011;0.999999753
24.101026;1.05116304;0.400002108;-0.0213955639;0.380532917;-0.0203543302;1.04474402;1.05664573;0.396680475;-0.00337515924;1.05116341;0.240001255;-0.0128367102;10;0.39999953;0;1.044444;1.00000012;0.999999754
24.102026;1.05116306;0.400002118;-0.0213939059;0.380532924;-0.0203527477;1.04474503;1.05664573;0.396680441;-0.00337516057;1.0511634;0.240001271;-0.0128357145;10;0.39999952;0;1.044444;1.00000013;0.999999753
24.103026;1.05116307;0.400002125;-0.0213939129;0.380532929;-0.0203527493;1.04474505;1.05664673;0.396680034;-0.00337358352;1.05116339;0.24000129;-0.0128357206;10;0.399999509;0;1.044444;1.00000014;0.999999751
24.104026;1.05116309;0.400002131;-0.021392252;0.380532931;-0.0203511642;1.04474606;1.05664673;0.396680004;-0.00337358936;1.05116338;0.240001311;-0.0128347286;10;0.399999498;0;1.044444;1.00000015;0.999999748
24.108026;1.05116519;0.400002134;-0.021388936;0.380532201;-0.0203479455;1.04474811;1.05664772;0.39667953;-0.00336889851;1.05116531;0.24000141;-0.0128327747;10;0.399999451;0;1.044444;1.0000002;0.999999721
24.109026;1.05116522;0.400002131;-0.0213872728;0.380532195;-0.0203463557;1.04474912;1.05664872;0.396679135;-0.00336891042;1.05116529;0.240001437;-0.0128317878;10;0.399999442;0;1.044444;1.00000021;0.999999713
24.111026;1.05116628;0.400002119;-0.0213856113;0.380531819;-0.0203447406;1.04475014;1.05664872;0.396679098;-0.00336736842;1.05116626;0.240001494;-0.0128308129;10;0.399999429;0;1.044444;1.00000023;0.999999695
24.114026;1.05116637;0.400002089;-0.0213839464;0.380531793;-0.0203431354;1.04475216;1.05664971;0.396678679;-0.00336427876;1.0511662;0.240001576;-0.0128298429;10;0.399999429;0;1.044444;1.00000026;0.999999668
24.117026;1.05116746;0.400002044;-0.0213806044;0.380531406;-0.0203399202;1.04475318;1.05665169;0.396677908;-0.00336119904;1.05116717;0.240001641;-0.0128278611;10;0.39999945;0;1.044444;1.00000028;0.999999643
24.118026;1.05116849;0.400002026;-0.0213789326;0.380531036;-0.0203383059;1.04475418;1.05665168;0.396677906;-0.00336122689;1.05116817;0.240001656;-0.012826865;10;0.39999946;0;1.044444;1.00000029;0.999999635
24.122026;1.05116958;0.400001937;-0.0213755693;0.380530641;-0.0203350719;1.0447562;1.05665262;0.396677541;-0.00335817437;1.05116919;0.240001679;-0.0128248736;10;0.399999498;0;1.044444;1.00000028;0.999999607
24.123026;1.0511696;0.40000191;-0.0213755592;0.380530631;-0.0203350596;1.04475721;1.0566536;0.396677172;-0.00335661879;1.0511692;0.240001676;-0.0128248749;10;0.399999506;0;1.044444;1.00000027;0.999999602
24.124026;1.05116961;0.400001881;-0.0213738815;0.38053062;-0.0203334616;1.04475721;1.05665358;0.396677177;-0.00335664354;1.05116921;0.240001669;-0.012823876;10;0.399999513;0;1.044444;1.00000025;0.999999596
24.125026;1.05117063;0.400001852;-0.0213738694;0.380530247;-0.0203334297;1.04475822;1.05665356;0.396677182;-0.00335509097;1.05117022;0.24000166;-0.0128238771;10;0.399999519;0;1.044444;1.00000023;0.999999591
24.126026;1.05117064;0.400001822;-0.0213721897;0.380530235;-0.0203318317;1.04475822;1.05665454;0.396676811;-0.00335511266;1.05117023;0.240001648;-0.012822878;10;0.399999524;0;1.044444;1.00000021;0.999999587
24.128026;1.05117067;0.400001764;-0.0213704941;0.380530212;-0.0203302211;1.04475924;1.0566545;0.396676821;-0.00335200898;1.05117024;0.240001616;-0.0128218788;10;0.399999532;0;1.044444;1.00000016;0.999999578
24.130026;1.05117168;0.40000171;-0.0213687954;0.380529829;-0.0203285912;1.04476126;1.05665546;0.396676452;-0.00335048198;1.05117124;0.240001572;-0.0128208782;10;0.399999537;0;1.044444;1.0000001;0.999999569
24.131026;1.05117169;0.400001686;-0.0213671114;0.380529819;-0.0203269926;1.04476127;1.05665543;0.396676455;-0.00335050909;1.05117123;0.240001547;-0.0128198781;10;0.399999539;0;1.044444;1.00000007;0.999999565
24.132026;1.05117269;0.400001663;-0.0213670928;0.380529448;-0.0203269598;1.04476228;1.05665641;0.396676081;-0.00334895527;1.05117223;0.240001518;-0.0128198786;10;0.399999539;0;1.044444;1.00000003;0.99999956
24.135026;1.0511727;0.400001609;-0.0213636945;0.380529427;-0.0203237461;1.04476332;1.05665734;0.396675702;-0.00334744727;1.0511722;0.240001422;-0.0128178872;10;0.399999535;0;1.044444;0.999999937;0.999999549
24.137026;1.0511737;0.400001581;-0.0213619757;0.380529057;-0.0203221115;1.04476434;1.0566573;0.396675692;-0.00334590781;1.05117317;0.240001352;-0.0128169005;10;0.399999529;0;1.044444;0.999999878;0.999999543
24.138026;1.05117369;0.400001569;-0.0213619471;0.380529053;-0.0203220962;1.04476536;1.05665828;0.396675309;-0.003344342;1.05117315;0.240001316;-0.0128169096;10;0.399999526;0;1.044444;0.999999852;0.999999539
24.139026;1.05117469;0.400001558;-0.0213602504;0.380528687;-0.0203204757;1.04476637;1.05665826;0.396675299;-0.0033443537;1.05117413;0.240001279;-0.0128159203;10;0.399999524;0;1.044444;0.999999828;0.999999536
24.140026;1.05117468;0.400001546;-0.0213602193;0.380528683;-0.0203204596;1.04476638;1.05665823;0.396675286;-0.0033427854;1.05117411;0.240001242;-0.0128159322;10;0.399999522;0;1.044444;0.999999806;0.999999533
24.141026;1.05117467;0.400001534;-0.021358521;0.380528677;-0.0203188573;1.04476739;1.05665921;0.396674895;-0.00334278896;1.05117409;0.240001206;-0.0128149453;10;0.39999952;0;1.044444;0.999999787;0.999999529
24.142026;1.05117466;0.400001522;-0.0213568227;0.380528671;-0.0203172542;1.0447674;1.05665919;0.396674879;-0.00334121642;1.05117407;0.240001169;-0.0128139596;10;0.399999519;0;1.044444;0.999999771;0.999999524
24.143026;1.05117565;0.400001508;-0.0213567912;0.380528301;-0.0203172167;1.0447684;1.05665918;0.396674862;-0.00334121927;1.05117504;0.240001133;-0.012813975;10;0.399999519;0;1.044444;0.999999758;0.99999952
24.144026;1.05117564;0.400001494;-0.0213550933;0.380528292;-0.0203156125;1.04476841;1.05666016;0.396674468;-0.00333963958;1.05117502;0.240001097;-0.0128129916;10;0.39999952;0;1.044444;0.999999748;0.999999516
24.145026;1.05117563;0.400001478;-0.0213550626;0.380528281;-0.0203155935;1.04476941;1.05666014;0.396674449;-0.00333963791;1.051175;0.240001064;-0.0128130091;10;0.399999521;0;1.044444;0.999999741;0.999999512
24.146026;1.05117661;0.400001461;-0.0213533659;0.380527906;-0.0203139697;1.04476941;1.05666013;0.396674429;-0.00333805612;1.05117597;0.240001033;-0.0128120272;10;0.399999523;0;1.044444;0.999999737;0.999999508
24.147026;1.0511766;0.400001442;-0.0213533368;0.380527892;-0.0203139514;1.04477041;1.05666011;0.396674409;-0.00333647123;1.05117595;0.240001005;-0.0128120459;10;0.399999526;0;1.044444;0.999999737;0.999999505
24.148026;1.05117659;0.400001423;-0.0213516422;0.380527876;-0.0203123486;1.04477041;1.05666109;0.396674015;-0.00333645725;1.05117592;0.240000979;-0.0128110647;10;0.39999953;0;1.044444;0.999999739;0.999999502
24.150026;1.05117756;0.400001381;-0.0213499236;0.380527482;-0.020310713;1.0447714;1.05666106;0.396673978;-0.00333484831;1.05117687;0.240000938;-0.0128101032;10;0.399999538;0;1.044444;0.99999975;0.999999499
24.151026;1.05117755;0.400001359;-0.0213498993;0.380527467;-0.0203106994;1.0447724;1.05666204;0.396673587;-0.00333324709;1.05117685;0.240000924;-0.0128101231;10;0.399999543;0;1.044444;0.999999758;0.999999497
24.152026;1.05117754;0.400001336;-0.0213482091;0.380527453;-0.0203091013;1.04477339;1.05666202;0.396673575;-0.0033332232;1.05117683;0.240000913;-0.012809144;10;0.399999548;0;1.044444;0.999999768;0.999999495
24.153026;1.05117752;0.400001312;-0.0213481864;0.38052744;-0.02030909;1.04477338;1.05666199;0.396673565;-0.00333161913;1.0511768;0.240000906;-0.0128091659;10;0.399999553;0;1.044444;0.999999779;0.999999492
24.156026;1.05117849;0.400001235;-0.0213447876;0.380527058;-0.0203058722;1.04477535;1.05666291;0.39667318;-0.00332994349;1.05117775;0.240000908;-0.012807239;10;0.399999574;0;1.044444;0.999999818;0.999999482
24.157026;1.05117948;0.400001209;-0.0213447669;0.380526695;-0.0203058458;1.04477534;1.05666388;0.396672809;-0.00332832738;1.05117873;0.240000915;-0.0128072655;10;0.399999583;0;1.044444;0.999999832;0.999999479
24.159026;1.05117945;0.400001158;-0.0213430617;0.3805267;-0.0203042494;1.04477632;1.05666381;0.396672829;-0.00332667566;1.05117871;0.240000934;-0.0128063214;10;0.399999601;0;1.044444;0.999999866;0.999999475
24.160026;1.05117944;0.400001134;-0.0213413779;0.380526706;-0.0203026598;1.04477732;1.05666477;0.39667247;-0.003326635;1.05117869;0.240000944;-0.0128053504;10;0.399999611;0;1.044444;0.999999885;0.999999474
24.162026;1.05118042;0.40000109;-0.0213396809;0.380526358;-0.0203010488;1.0447783;1.05666469;0.396672508;-0.00332498585;1.05117967;0.240000965;-0.0128044103;10;0.399999633;0;1.044444;0.999999929;0.999999477
24.163026;1.0511804;0.40000107;-0.0213396675;0.380526365;-0.0203010459;1.0447783;1.05666565;0.396672155;-0.0033233723;1.05117966;0.240000975;-0.0128044409;10;0.399999646;0;1.044444;0.999999954;0.999999481
24.166026;1.05118136;0.400001026;-0.0213362992;0.380526028;-0.020297843;1.04478029;1.05666553;0.396672222;-0.00332171047;1.05118063;0.240001;-0.0128025317;10;0.399999685;0;1.044444;1.00000003;0.999999502
24.167026;1.05118135;0.400001016;-0.0213362893;0.380526036;-0.020297836;1.04478029;1.05666649;0.396671867;-0.00332010762;1.05118062;0.240001007;-0.0128025608;10;0.399999699;0;1.044444;1.00000006;0.999999512
24.172026;1.05118227;0.400001014;-0.0213312607;0.38052571;-0.0202929922;1.0447833;1.05666733;0.396671585;-0.00331688474;1.05118157;0.240001049;-0.0127996847;10;0.399999767;0;1.044444;1.00000022;0.999999583
24.173026;1.05118325;0.400001023;-0.0213312595;0.380525353;-0.0202929529;1.0447833;1.05666831;0.396671227;-0.00331529957;1.05118257;0.240001057;-0.0127997036;10;0.399999779;0;1.044444;1.00000025;0.9999996
24.175026;1.05118322;0.400001048;-0.0213295954;0.38052536;-0.0202913224;1.0447843;1.05666827;0.396671262;-0.00331371988;1.05118256;0.240001073;-0.012798734;10;0.399999799;0;1.044444;1.00000031;0.999999635
24.176026;1.0511842;0.400001064;-0.0213279326;0.380525002;-0.0202896933;1.0447853;1.05666926;0.396670904;-0.00331371902;1.05118357;0.240001081;-0.0127977454;10;0.399999807;0;1.044444;1.00000033;0.999999653
24.179026;1.05118415;0.40000113;-0.0213262853;0.380525014;-0.0202880324;1.0447863;1.05666925;0.396670953;-0.00331058212;1.0511836;0.2400011;-0.0127967656;10;0.399999819;0;1.044444;1.0000004;0.99999971
24.180026;1.05118513;0.400001157;-0.0213246261;0.380524657;-0.0202864036;1.04478729;1.05667025;0.396670592;-0.00331058672;1.05118461;0.240001105;-0.0127957677;10;0.399999819;0;1.044444;1.00000042;0.999999729
24.182026;1.05118509;0.400001216;-0.0213229743;0.380524669;-0.0202847764;1.04478829;1.05667027;0.396670615;-0.00330902533;1.05118465;0.240001107;-0.0127947642;10;0.39999981;0;1.044444;1.00000047;0.999999771
24.183026;1.05118507;0.400001248;-0.0213229811;0.380524676;-0.0202847601;1.04478828;1.05667128;0.396670248;-0.00330903015;1.05118468;0.240001104;-0.0127947582;10;0.399999803;0;1.044444;1.00000049;0.999999794
24.185026;1.05118603;0.400001316;-0.021321327;0.380524326;-0.0202831347;1.04478927;1.05667131;0.396670258;-0.00330746939;1.05118572;0.240001089;-0.0127937365;10;0.399999784;0;1.044444;1.00000053;0.999999845
24.186026;1.05118601;0.400001352;-0.0213196662;0.380524332;-0.0202815458;1.04479026;1.05667233;0.396669885;-0.00330589787;1.05118575;0.240001076;-0.0127927209;10;0.399999774;0;1.044444;1.00000056;0.999999872
24.187026;1.05118599;0.40000139;-0.0213196722;0.380524337;-0.0202815472;1.04479025;1.05667235;0.396669885;-0.00330590713;1.05118577;0.24000106;-0.0127927024;10;0.399999765;0;1.044444;1.00000058;0.999999901
24.188026;1.05118698;0.400001429;-0.021318012;0.380523981;-0.0202799483;1.04479124;1.05667238;0.396669884;-0.00330433929;1.05118679;0.240001041;-0.0127916816;10;0.399999755;0;1.044444;1.0000006;0.999999931
24.189026;1.05118696;0.400001468;-0.0213180194;0.380523986;-0.0202799583;1.04479123;1.0566724;0.396669881;-0.00330434871;1.05118682;0.240001019;-0.0127916593;10;0.399999747;0;1.044444;1.00000062;0.999999961
24.190026;1.05118694;0.400001509;-0.0213180279;0.380523991;-0.0202799718;1.04479223;1.05667343;0.396669501;-0.0033027776;1.05118684;0.240000996;-0.0127916364;10;0.399999738;0;1.044444;1.00000064;0.999999993
24.192026;1.05118791;0.400001591;-0.0213163819;0.380523642;-0.0202784011;1.04479321;1.05667349;0.396669491;-0.0033012188;1.05118788;0.240000948;-0.0127905909;10;0.39999972;0;1.044444;1.00000066;1.00000006
24.193026;1.0511879;0.400001632;-0.0213147271;0.380523649;-0.0202768346;1.04479321;1.05667453;0.39666911;-0.0033012249;1.0511879;0.240000925;-0.0127895687;10;0.39999971;0;1.044444;1.00000067;1.00000009
