time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.195026;1.05118788;0.400001714;-0.0213130862;0.380523669;-0.0202752882;1.0447942;1.0566746;0.396669094;-0.0032996653;1.05118793;0.240000884;-0.0127885258;10;0.39999969;0;1.044444;1.00000068;1.00000016
24.196026;1.05118888;0.400001754;-0.0213131;0.380523319;-0.0202752884;1.0447952;1.05667563;0.396668708;-0.00329809289;1.05118894;0.240000867;-0.0127885054;10;0.399999679;0;1.044444;1.00000067;1.00000019
24.199026;1.05118888;0.400001863;-0.0213098107;0.380523361;-0.0202721726;1.0447962;1.05667574;0.396668668;-0.00329653465;1.05118896;0.240000826;-0.0127864515;10;0.399999652;0;1.044444;1.00000064;1.00000028
24.200026;1.05118988;0.400001894;-0.0213098255;0.380523015;-0.0202721705;1.0447972;1.05667677;0.396668277;-0.0032965359;1.05118996;0.240000817;-0.0127864363;10;0.399999646;0;1.044444;1.00000063;1.00000031
24.202026;1.0511899;0.400001945;-0.021308186;0.380523049;-0.0202706172;1.04479821;1.05667684;0.396668245;-0.00329496359;1.05118997;0.240000807;-0.0127854098;10;0.399999641;0;1.044444;1.00000058;1.00000036
24.203026;1.05118991;0.400001965;-0.0213065311;0.380523068;-0.0202690467;1.04479821;1.05667787;0.396667855;-0.00329338357;1.05118998;0.240000806;-0.012784398;10;0.399999642;0;1.044444;1.00000056;1.00000038
24.206026;1.05119095;0.400002001;-0.0213048928;0.380522765;-0.0202674809;1.04480021;1.05667795;0.396667812;-0.00329180038;1.05119101;0.240000818;-0.0127833671;10;0.399999662;0;1.044444;1.00000048;1.00000044
24.207026;1.05119097;0.400002007;-0.0213049013;0.380522784;-0.0202674921;1.04480021;1.05667898;0.396667422;-0.0032902164;1.05119102;0.240000826;-0.0127833583;10;0.399999674;0;1.044444;1.00000045;1.00000046
24.208026;1.05119198;0.400002009;-0.0213032437;0.380522438;-0.0202658978;1.04480121;1.056679;0.396667409;-0.00329021222;1.05119203;0.240000836;-0.0127823504;10;0.399999688;0;1.044444;1.00000043;1.00000047
24.209026;1.051192;0.40000201;-0.0213032538;0.380522453;-0.0202659078;1.04480122;1.05667902;0.396667396;-0.00328863029;1.05119205;0.240000847;-0.0127823434;10;0.399999705;0;1.044444;1.0000004;1.00000048
24.210026;1.05119202;0.400002008;-0.021301599;0.380522464;-0.0202643318;1.04480122;1.05668004;0.396667007;-0.00328862224;1.05119206;0.240000858;-0.0127813373;10;0.399999723;0;1.044444;1.00000038;1.00000049
24.211026;1.05119204;0.400002004;-0.021301613;0.380522472;-0.0202643411;1.04480222;1.05668006;0.396666994;-0.00328704006;1.05119208;0.240000868;-0.0127813319;10;0.399999742;0;1.044444;1.00000035;1.0000005
24.212026;1.05119306;0.400001998;-0.0212999628;0.380522116;-0.0202627455;1.04480222;1.05668007;0.396666982;-0.00328703557;1.05119309;0.240000879;-0.0127803275;10;0.399999763;0;1.044444;1.00000034;1.0000005
24.213026;1.05119307;0.400001989;-0.0212999815;0.380522118;-0.0202627547;1.04480322;1.05668008;0.396666969;-0.00328703188;1.0511931;0.240000888;-0.0127803243;10;0.399999784;0;1.044444;1.00000032;1.00000051
24.214026;1.05119309;0.400001978;-0.0212983351;0.380522116;-0.0202611785;1.04480323;1.05668109;0.396666582;-0.00328544898;1.05119312;0.240000896;-0.0127793227;10;0.399999805;0;1.044444;1.00000031;1.00000051
24.216026;1.05119311;0.40000195;-0.0212967114;0.380522105;-0.0202596133;1.04480423;1.0566811;0.396666557;-0.00328387117;1.05119315;0.240000909;-0.0127783254;10;0.399999844;0;1.044444;1.0000003;1.0000005
24.217026;1.05119412;0.400001932;-0.0212967328;0.380521733;-0.0202596053;1.04480523;1.0566821;0.396666169;-0.00328387019;1.05119417;0.240000913;-0.0127783304;10;0.399999862;0;1.044444;1.0000003;1.0000005
24.220026;1.05119414;0.400001861;-0.0212951229;0.380521693;-0.0202580584;1.04480623;1.05668209;0.396666136;-0.00328073069;1.05119421;0.240000916;-0.0127773604;10;0.399999903;0;1.044444;1.00000033;1.00000047
24.221026;1.05119515;0.400001832;-0.0212934705;0.380521315;-0.0202564681;1.04480722;1.05668309;0.39666575;-0.00328073496;1.05119523;0.240000914;-0.0127763745;10;0.399999913;0;1.044444;1.00000035;1.00000046
24.223026;1.05119516;0.400001764;-0.0212918232;0.380521282;-0.0202549141;1.04480721;1.05668307;0.39666573;-0.00327917445;1.05119525;0.240000909;-0.012775406;10;0.399999927;0;1.044444;1.00000039;1.00000044
24.224026;1.05119516;0.400001727;-0.0212918281;0.380521264;-0.0202549312;1.0448082;1.05668307;0.396665721;-0.00327918323;1.05119527;0.240000906;-0.0127754221;10;0.39999993;0;1.044444;1.00000041;1.00000042
24.225026;1.05119617;0.400001688;-0.0212901633;0.380520884;-0.0202533447;1.04480819;1.05668406;0.396663759;-0.0032776116;1.05119628;0.240000903;-0.0127744379;10;0.39999993;0;1.044444;1.00000043;1.00000041
24.227026;1.0511962;0.400001606;-0.0212901575;0.380520845;-0.0202533843;1.04480917;1.05668404;0.396663745;-0.00327605084;1.0511963;0.2400009;-0.0127744674;10;0.399999919;0;1.044444;1.00000047;1.00000038
24.228026;1.05119621;0.400001564;-0.021288483;0.380520825;-0.0202518199;1.04481016;1.05668504;0.396663364;-0.00327605525;1.05119631;0.2400009;-0.012773481;10;0.399999909;0;1.044444;1.00000048;1.00000037
24.229026;1.05119722;0.400001521;-0.0212884722;0.380520443;-0.0202518223;1.04481015;1.05668503;0.396663359;-0.00327448502;1.05119732;0.240000901;-0.0127734935;10;0.399999896;0;1.044444;1.0000005;1.00000035
24.232026;1.05119727;0.400001398;-0.0212850935;0.380520384;-0.0202487196;1.0448121;1.05668599;0.396662977;-0.00327292337;1.05119733;0.240000909;-0.0127715244;10;0.399999848;0;1.044444;1.00000052;1.00000031
24.233026;1.05119729;0.400001359;-0.0212850768;0.380520366;-0.0202487432;1.04481208;1.05668598;0.396662977;-0.00327292891;1.05119733;0.240000913;-0.0127715327;10;0.399999831;0;1.044444;1.00000052;1.0000003
24.234026;1.0511983;0.400001322;-0.0212833938;0.380519986;-0.0202471621;1.04481206;1.05668597;0.396662978;-0.00327135696;1.05119833;0.240000918;-0.0127705399;10;0.399999813;0;1.044444;1.00000053;1.00000029
24.235026;1.05119832;0.400001287;-0.0212833781;0.380519969;-0.020247186;1.04481304;1.05668596;0.396662981;-0.00327136208;1.05119833;0.240000923;-0.0127705461;10;0.399999796;0;1.044444;1.00000053;1.00000028
24.236026;1.05119834;0.400001254;-0.0212833634;0.380519953;-0.0202472097;1.04481302;1.05668695;0.39666261;-0.00326978659;1.05119832;0.240000928;-0.0127705514;10;0.399999778;0;1.044444;1.00000052;1.00000027
24.238026;1.05119937;0.400001197;-0.0212816709;0.38051956;-0.0202456515;1.04481397;1.05668692;0.396662619;-0.00326979474;1.05119932;0.240000938;-0.0127695605;10;0.399999742;0;1.044444;1.00000051;1.00000025
24.239026;1.05119938;0.400001173;-0.0212799937;0.380519545;-0.0202440881;1.04481494;1.05668791;0.39666225;-0.00326821728;1.05119932;0.240000943;-0.0127685651;10;0.399999724;0;1.044444;1.0000005;1.00000025
24.241026;1.05119941;0.400001135;-0.0212783118;0.380519516;-0.0202425439;1.04481589;1.05668789;0.396662263;-0.00326664279;1.05119931;0.240000954;-0.0127675751;10;0.399999688;0;1.044444;1.00000046;1.00000024
24.242026;1.05120043;0.40000112;-0.0212783074;0.38051914;-0.0202425434;1.04481587;1.05668787;0.396662271;-0.00326664249;1.05120031;0.240000961;-0.0127675806;10;0.399999671;0;1.044444;1.00000044;1.00000023
24.243026;1.05120044;0.400001107;-0.0212783051;0.380519125;-0.0202425607;1.04481585;1.05668886;0.396661904;-0.00326506058;1.05120031;0.24000097;-0.0127675861;10;0.399999655;0;1.044444;1.00000042;1.00000023
24.246026;1.05120048;0.400001082;-0.0212749774;0.380519081;-0.0202394313;1.04481779;1.05668883;0.39666193;-0.00326346933;1.05120031;0.240001004;-0.0127655993;10;0.399999609;0;1.044444;1.00000034;1.00000023
24.247026;1.05120149;0.400001079;-0.0212749837;0.380518702;-0.0202394225;1.04481778;1.05668982;0.396661564;-0.00326345805;1.05120131;0.240001019;-0.0127656011;10;0.399999593;0;1.044444;1.00000031;1.00000024
24.250026;1.05120152;0.400001084;-0.0212733462;0.380518645;-0.0202378595;1.04481975;1.05668979;0.396661592;-0.0032618459;1.05120132;0.240001068;-0.0127645951;10;0.399999547;0;1.044444;1.00000021;1.00000025
24.251026;1.05120252;0.400001091;-0.0212716918;0.380518261;-0.0202362605;1.04481975;1.05669079;0.396661227;-0.00326025087;1.05120233;0.240001085;-0.0127635898;10;0.399999532;0;1.044444;1.00000019;1.00000025
24.254026;1.05120253;0.399999455;-0.0212700639;0.380516605;-0.0202346922;1.04482074;1.05669079;0.396661256;-0.0032586229;1.05120235;0.240000139;-0.0127625676;10;0.399999492;0;1.044444;1.0000001;1.00000027
24.255026;1.05120254;0.399999467;-0.0212700763;0.38051658;-0.0202346988;1.04482175;1.05669179;0.39666089;-0.00325702449;1.05120235;0.240000157;-0.012762559;10;0.399999481;0;1.044444;1.00000008;1.00000028
24.256026;1.05120354;0.399999478;-0.0212684208;0.380516194;-0.0202331011;1.04482175;1.0566918;0.396660899;-0.0032570063;1.05120336;0.240000174;-0.0127615502;10;0.39999947;0;1.044444;1.00000005;1.00000029
24.257026;1.05120355;0.39999949;-0.0212684302;0.38051617;-0.0202331082;1.04482276;1.05669181;0.396660908;-0.00325698809;1.05120337;0.240000191;-0.012761541;10;0.399999459;0;1.044444;1.00000003;1.0000003
24.258026;1.05120355;0.3999995;-0.0212667707;0.380516146;-0.0202315292;1.04482276;1.05669282;0.396660542;-0.00325538951;1.05120337;0.240000206;-0.0127605317;10;0.399999451;0;1.044444;1.00000001;1.00000031
24.261026;1.05120456;0.399999521;-0.0212651116;0.380515713;-0.0202299343;1.04482378;1.05669285;0.396660567;-0.00325375606;1.05120438;0.240000249;-0.0127595031;10;0.399999433;0;1.044444;0.999999951;1.00000033
24.262026;1.05120457;0.399999525;-0.0212651099;0.38051569;-0.0202299324;1.04482479;1.05669387;0.396660199;-0.00325373316;1.05120438;0.240000261;-0.0127594936;10;0.39999943;0;1.044444;0.999999935;1.00000034
24.264026;1.05120457;0.399999529;-0.021263434;0.380515644;-0.0202283333;1.04482482;1.05669389;0.396660213;-0.00325211438;1.05120438;0.24000028;-0.0127584735;10;0.39999943;0;1.044444;0.999999908;1.00000035
24.265026;1.05120558;0.39999953;-0.0212617602;0.380515259;-0.0202267164;1.04482583;1.05669391;0.396660219;-0.00325051626;1.05120538;0.240000286;-0.0127574627;10;0.399999432;0;1.044444;0.999999896;1.00000036
24.269026;1.05120558;0.399999516;-0.0212600515;0.380515168;-0.0202250497;1.04482788;1.05669497;0.396659861;-0.00324886636;1.05120535;0.240000283;-0.0127564148;10;0.399999458;0;1.044444;0.999999855;1.00000036
24.270026;1.05120659;0.399999508;-0.0212583719;0.380514785;-0.0202234182;1.0448279;1.05669599;0.39665949;-0.00324727368;1.05120634;0.240000276;-0.0127554026;10;0.399999469;0;1.044444;0.999999848;1.00000036
24.273026;1.05120659;0.39999948;-0.0212566592;0.380514729;-0.0202217451;1.04482893;1.05669605;0.396659501;-0.00324566857;1.0512063;0.240000238;-0.0127543669;10;0.399999512;0;1.044444;0.999999835;1.00000035
24.274026;1.05120758;0.399999469;-0.0212566412;0.380514351;-0.020221696;1.04482995;1.05669707;0.396659129;-0.00324565815;1.05120728;0.240000221;-0.0127543557;10;0.399999529;0;1.044444;0.999999835;1.00000035
24.275026;1.05120758;0.399999458;-0.0212549551;0.380514337;-0.020220081;1.04482996;1.0566971;0.396659132;-0.00324407398;1.05120726;0.240000203;-0.0127533451;10;0.399999548;0;1.044444;0.999999838;1.00000035
24.276026;1.05120758;0.399999448;-0.0212549344;0.380514324;-0.0202200518;1.04482997;1.05669712;0.396659136;-0.00324406722;1.05120725;0.240000184;-0.012753335;10;0.399999568;0;1.044444;0.999999844;1.00000034
24.277026;1.05120757;0.399999438;-0.0212549122;0.380514312;-0.020220023;1.04483097;1.05669715;0.39665914;-0.00324406044;1.05120723;0.240000163;-0.0127533252;10;0.399999589;0;1.044444;0.999999853;1.00000034
24.278026;1.05120757;0.39999943;-0.0212532216;0.380514301;-0.0202184092;1.04483098;1.05669818;0.396658769;-0.00324247319;1.05120721;0.240000142;-0.0127523154;10;0.399999611;0;1.044444;0.999999863;1.00000033
24.281026;1.05120854;0.399999411;-0.0212514726;0.380513911;-0.0202167244;1.04483201;1.05669827;0.39665878;-0.00324087261;1.05120815;0.240000073;-0.0127512854;10;0.399999683;0;1.044444;0.999999903;1.00000029
24.282026;1.05120853;0.399999408;-0.0212514415;0.380513903;-0.0202166995;1.04483302;1.05669931;0.396658408;-0.00324086053;1.05120813;0.240000048;-0.0127512748;10;0.399999709;0;1.044444;0.999999917;1.00000028
24.283026;1.05120852;0.399999408;-0.021249742;0.380513895;-0.0202150899;1.04483303;1.05669934;0.39665841;-0.00323927356;1.05120811;0.240000023;-0.0127502636;10;0.399999736;0;1.044444;0.999999932;1.00000026
24.284026;1.05120951;0.399999411;-0.0212497075;0.380513527;-0.0202150473;1.04483404;1.05669937;0.396658411;-0.00323926317;1.05120908;0.239999997;-0.0127502521;10;0.399999763;0;1.044444;0.999999947;1.00000024
24.285026;1.0512095;0.399999418;-0.0212496715;0.380513521;-0.0202150243;1.04483405;1.05669939;0.39665841;-0.00323767507;1.05120906;0.239999971;-0.01275024;10;0.399999791;0;1.044444;0.999999962;1.00000022
24.286026;1.05120949;0.399999427;-0.0212479675;0.380513517;-0.0202134163;1.04483406;1.05669942;0.396658409;-0.00323766409;1.05120904;0.239999946;-0.0127492276;10;0.399999819;0;1.044444;0.999999978;1.0000002
24.287026;1.05120947;0.399999439;-0.021247929;0.380513514;-0.0202133942;1.04483508;1.05670044;0.396658032;-0.00323765035;1.05120902;0.239999921;-0.0127492146;10;0.399999847;0;1.044444;0.999999995;1.00000018
24.293026;1.05121039;0.399999549;-0.0212426978;0.380513162;-0.02020849;1.04483715;1.0567015;0.396657634;-0.00323287247;1.05120992;0.239999791;-0.0127461164;10;0.400000005;0;1.044444;1.0000001;1.00000006
24.294026;1.05121137;0.399999568;-0.0212426636;0.380512809;-0.020208449;1.04483817;1.0567015;0.396657631;-0.00323286957;1.05121091;0.239999771;-0.0127460974;10;0.400000027;0;1.044444;1.00000012;1.00000004
24.295026;1.05121136;0.399999587;-0.0212426322;0.38051282;-0.0202084267;1.04483818;1.0567025;0.396657253;-0.00323286471;1.0512109;0.239999752;-0.0127460782;10;0.400000047;0;1.044444;1.00000013;1.00000002
24.298026;1.0512113;0.399999641;-0.021240894;0.380512873;-0.0202067697;1.04483922;1.05670248;0.396657259;-0.00323128701;1.05121087;0.239999696;-0.0127450233;10;0.400000095;0;1.044444;1.00000018;0.999999981
24.299026;1.05121228;0.399999658;-0.0212392127;0.380512535;-0.0202051396;1.04484024;1.05670347;0.396656893;-0.00322970768;1.05121186;0.239999678;-0.0127440068;10;0.400000106;0;1.044444;1.0000002;0.99999997
24.303026;1.0512122;0.399999729;-0.0212375363;0.380512665;-0.0202034544;1.04484133;1.05670341;0.396656955;-0.00322813765;1.05121183;0.239999616;-0.0127429549;10;0.400000125;0;1.044444;1.00000027;0.99999995
24.304026;1.05121319;0.399999747;-0.0212358785;0.380512341;-0.0202018275;1.04484136;1.05670439;0.396656601;-0.00322655942;1.05121283;0.239999603;-0.0127419468;10;0.400000124;0;1.044444;1.00000028;0.99999995
24.307026;1.05121314;0.399999796;-0.021234258;0.380512459;-0.0202001877;1.04484344;1.05670433;0.396656666;-0.0032249863;1.05121281;0.239999576;-0.0127409367;10;0.400000114;0;1.044444;1.00000032;0.999999961
24.308026;1.05121313;0.399999812;-0.0212342784;0.380512498;-0.0202001745;1.04484347;1.05670531;0.396656311;-0.00322498345;1.05121281;0.239999572;-0.0127409375;10;0.40000011;0;1.044444;1.00000033;0.999999966
24.309026;1.05121412;0.399999828;-0.0212343007;0.380512173;-0.0202001453;1.0448435;1.05670529;0.396656332;-0.00322340588;1.05121381;0.23999957;-0.0127409395;10;0.400000106;0;1.044444;1.00000034;0.999999971
24.311026;1.05121409;0.399999859;-0.0212326822;0.380512244;-0.0201985503;1.04484456;1.05670525;0.39665637;-0.00322340391;1.0512138;0.239999575;-0.0127399441;10;0.400000096;0;1.044444;1.00000035;0.999999981
24.312026;1.05121409;0.399999874;-0.021231041;0.380512276;-0.0201969656;1.04484459;1.05670623;0.396656011;-0.00322182198;1.0512138;0.239999582;-0.0127389455;10;0.400000091;0;1.044444;1.00000035;0.999999987
24.313026;1.05121408;0.399999889;-0.0212310669;0.380512305;-0.0201969701;1.04484561;1.0567062;0.396656024;-0.00322181981;1.05121379;0.239999591;-0.0127389461;10;0.400000085;0;1.044444;1.00000034;0.999999993
24.314026;1.05121507;0.399999904;-0.021231093;0.380511969;-0.0201969588;1.04484564;1.05670618;0.396656035;-0.00322181704;1.05121479;0.239999602;-0.0127389458;10;0.400000079;0;1.044444;1.00000034;1
24.315026;1.05121507;0.39999992;-0.0212294525;0.380511992;-0.0201953845;1.04484666;1.05670616;0.396656043;-0.00322023642;1.05121478;0.239999615;-0.0127379445;10;0.400000072;0;1.044444;1.00000033;1.00000001
24.316026;1.05121506;0.399999937;-0.0212294785;0.380512013;-0.0201953989;1.04484668;1.05670613;0.396656049;-0.00322023236;1.05121477;0.23999963;-0.0127379423;10;0.400000063;0;1.044444;1.00000032;1.00000002
24.317026;1.05121506;0.399999955;-0.0212295043;0.38051203;-0.020195416;1.04484669;1.05670711;0.396655676;-0.00322022446;1.05121476;0.239999645;-0.0127379393;10;0.400000054;0;1.044444;1.00000031;1.00000003
24.318026;1.05121507;0.399999974;-0.0212278632;0.380512046;-0.0201938502;1.04484771;1.05670709;0.396655677;-0.00321864134;1.05121476;0.239999663;-0.0127369357;10;0.400000044;0;1.044444;1.0000003;1.00000004
24.319026;1.05121607;0.399999994;-0.0212278887;0.380511698;-0.0201938525;1.04484772;1.05670706;0.396655675;-0.00321863407;1.05121575;0.239999681;-0.0127369318;10;0.400000034;0;1.044444;1.00000028;1.00000005
24.320026;1.05121607;0.400000015;-0.0212279142;0.380511711;-0.0201938751;1.04484772;1.05670704;0.39665567;-0.00321862529;1.05121574;0.239999701;-0.0127369276;10;0.400000022;0;1.044444;1.00000026;1.00000006
24.321026;1.05121608;0.400000037;-0.0212262727;0.380511723;-0.0201923127;1.04484873;1.05670802;0.396655287;-0.00321703487;1.05121574;0.239999722;-0.0127359233;10;0.400000011;0;1.044444;1.00000024;1.00000008
24.323026;1.0512161;0.400000082;-0.0212246533;0.380511748;-0.0201907733;1.04484974;1.05670797;0.396655265;-0.00321543484;1.05121574;0.239999766;-0.0127349147;10;0.399999985;0;1.044444;1.0000002;1.0000001
24.324026;1.05121612;0.400000104;-0.0212246744;0.380511761;-0.0201907956;1.04484974;1.05670795;0.39665525;-0.00321542311;1.05121575;0.23999979;-0.0127349104;10;0.399999971;0;1.044444;1.00000018;1.00000012
24.325026;1.05121713;0.400000125;-0.0212246928;0.380511413;-0.0201907976;1.04484974;1.05670793;0.396655234;-0.00321541176;1.05121675;0.239999814;-0.0127349063;10;0.399999956;0;1.044444;1.00000016;1.00000013
24.326026;1.05121715;0.400000145;-0.0212230413;0.380511426;-0.0201892318;1.04485074;1.05670891;0.396654841;-0.00321382091;1.05121676;0.239999839;-0.0127339022;10;0.39999994;0;1.044444;1.00000013;1.00000014
24.329026;1.05121721;0.400000194;-0.0212213953;0.380511468;-0.0201876921;1.04485172;1.05670885;0.396654784;-0.00321222026;1.0512168;0.239999919;-0.0127328911;10;0.399999885;0;1.044444;1.00000006;1.00000018
24.330026;1.05121823;0.400000205;-0.0212213939;0.38051112;-0.0201876834;1.04485172;1.05670984;0.396654391;-0.00321221304;1.05121781;0.239999946;-0.0127328885;10;0.399999864;0;1.044444;1.00000004;1.00000019
24.331026;1.05121825;0.400000214;-0.0212213894;0.380511136;-0.0201876916;1.04485171;1.05670982;0.396654374;-0.00321221083;1.05121783;0.239999974;-0.0127328869;10;0.399999843;0;1.044444;1.00000001;1.0000002
24.334026;1.05121831;0.400000223;-0.0212196981;0.380511185;-0.0201861174;1.04485366;1.05670977;0.39665433;-0.00321063736;1.05121788;0.240000055;-0.0127318895;10;0.399999774;0;1.044444;0.999999941;1.00000023
24.335026;1.05121933;0.400000221;-0.0212180221;0.38051084;-0.0201845125;1.04485365;1.05671076;0.396653941;-0.0032090608;1.0512189;0.240000079;-0.0127308932;10;0.39999975;0;1.044444;0.999999917;1.00000024
24.339026;1.05121938;0.40000019;-0.0212163241;0.380510905;-0.0201829069;1.04485457;1.0567107;0.396653889;-0.00320750386;1.05121897;0.240000165;-0.0127299254;10;0.399999658;0;1.044444;0.999999828;1.00000028
24.340026;1.05121939;0.40000018;-0.0212163187;0.380510918;-0.0201828972;1.04485555;1.05671169;0.396653502;-0.00320750682;1.05121898;0.240000184;-0.0127299378;10;0.399999638;0;1.044444;0.99999981;1.00000029
24.344026;1.05122039;0.400000132;-0.0212129794;0.380510594;-0.0201796535;1.04485647;1.05671166;0.396653459;-0.00320437789;1.05122002;0.240000247;-0.0127279999;10;0.399999571;0;1.044444;0.999999753;1.00000032
24.345026;1.05122039;0.400000121;-0.0212129818;0.3805106;-0.0201796372;1.04485644;1.05671266;0.396653074;-0.00320438063;1.05122003;0.240000259;-0.0127280174;10;0.399999557;0;1.044444;0.999999742;1.00000033
24.346026;1.05122038;0.40000011;-0.0212129855;0.380510605;-0.0201796197;1.04485742;1.05671266;0.396653065;-0.0032043857;1.05122003;0.24000027;-0.0127280354;10;0.399999545;0;1.044444;0.999999732;1.00000033
24.347026;1.05122138;0.400000101;-0.0212113235;0.380510247;-0.0201779959;1.0448574;1.05671266;0.396653058;-0.0032028127;1.05122103;0.240000279;-0.0127270538;10;0.399999534;0;1.044444;0.999999723;1.00000034
24.348026;1.05122137;0.400000093;-0.021211329;0.38051025;-0.0201779749;1.04485737;1.05671267;0.396653053;-0.00320281601;1.05122103;0.240000288;-0.0127270725;10;0.399999525;0;1.044444;0.999999715;1.00000035
24.349026;1.05122137;0.400000087;-0.0212113349;0.380510253;-0.0201779516;1.04485835;1.05671367;0.396652674;-0.0032028154;1.05122103;0.240000295;-0.0127270911;10;0.399999517;0;1.044444;0.999999708;1.00000035
24.351026;1.05122136;0.400000081;-0.0212096806;0.380510258;-0.0201763132;1.04485831;1.05671369;0.396652672;-0.00320124036;1.05122102;0.240000308;-0.0127261272;10;0.399999508;0;1.044444;0.999999694;1.00000036
24.352026;1.05122236;0.400000082;-0.0212096862;0.380509898;-0.0201762649;1.04485929;1.0567137;0.396652674;-0.00320124011;1.05122202;0.240000313;-0.0127261441;10;0.399999507;0;1.044444;0.999999688;1.00000037
24.353026;1.05122235;0.400000086;-0.0212080244;0.380509899;-0.0201746491;1.04485927;1.05671371;0.396652677;-0.00319966186;1.05122202;0.240000318;-0.0127251598;10;0.399999507;0;1.044444;0.999999682;1.00000038
24.354026;1.05122235;0.400000094;-0.0212080279;0.380509901;-0.0201746182;1.04485926;1.05671472;0.396652308;-0.0031996572;1.05122202;0.240000321;-0.0127251738;10;0.399999508;0;1.044444;0.999999677;1.00000038
24.363026;1.05122327;0.400000332;-0.0212029958;0.380509498;-0.0201696003;1.04486216;1.05671586;0.396651964;-0.00319490648;1.05122303;0.240000307;-0.0127222315;10;0.399999584;0;1.044444;0.999999626;1.00000038
24.364026;1.05122426;0.400000365;-0.021202987;0.380509122;-0.0201695643;1.04486315;1.05671687;0.396651584;-0.00319490329;1.05122404;0.240000302;-0.0127222323;10;0.399999599;0;1.044444;0.99999962;1.00000038
24.368026;1.05122417;0.400000479;-0.021199624;0.380509046;-0.0201663535;1.04486414;1.0567169;0.396651543;-0.00319175134;1.05122408;0.240000282;-0.012720224;10;0.399999666;0;1.044444;0.999999599;1.00000035
24.369026;1.05122414;0.400000502;-0.0211996206;0.380509023;-0.0201663491;1.04486413;1.05671791;0.396651152;-0.00319175037;1.05122409;0.240000277;-0.0127202179;10;0.399999683;0;1.044444;0.999999596;1.00000034
24.370026;1.05122511;0.400000522;-0.0211996192;0.380508636;-0.0201663274;1.04486513;1.05671792;0.396651132;-0.00319175359;1.0512251;0.240000273;-0.0127202097;10;0.3999997;0;1.044444;0.999999592;1.00000032
24.371026;1.05122508;0.400000538;-0.0211979534;0.380508609;-0.0201647409;1.04486513;1.05671792;0.396651111;-0.00319175823;1.05122511;0.240000268;-0.0127191989;10;0.399999716;0;1.044444;0.999999589;1.00000031
24.373026;1.05122502;0.400000563;-0.0211979622;0.380508552;-0.0201647425;1.04486612;1.05671794;0.396651061;-0.00319019495;1.05122513;0.240000263;-0.0127191691;10;0.399999744;0;1.044444;0.999999581;1.00000028
24.374026;1.051225;0.400000572;-0.0211979704;0.380508523;-0.0201647445;1.04486611;1.05671896;0.396650659;-0.00319020123;1.05122514;0.240000261;-0.0127191501;10;0.399999756;0;1.044444;0.999999576;1.00000026
24.379026;1.05122588;0.400000593;-0.0211947063;0.380508021;-0.0201615828;1.04486806;1.05671902;0.396650541;-0.00318711179;1.05122616;0.240000275;-0.0127170171;10;0.399999798;0;1.044444;0.999999547;1.00000018
24.380026;1.05122586;0.400000593;-0.0211947232;0.380507996;-0.0201615934;1.04486805;1.05672004;0.396650147;-0.003187124;1.05122617;0.240000281;-0.0127169848;10;0.399999805;0;1.044444;0.999999542;1.00000017
24.382026;1.05122683;0.400000589;-0.0211930908;0.38050759;-0.0201600155;1.04486904;1.05672007;0.396650112;-0.00318557909;1.05122717;0.240000294;-0.012715917;10;0.399999821;0;1.044444;0.999999534;1.00000015
24.384026;1.05122681;0.400000579;-0.0211914568;0.380507555;-0.0201584624;1.04486903;1.05672011;0.396650081;-0.00318561472;1.05122719;0.240000306;-0.0127148462;10;0.399999842;0;1.044444;0.999999527;1.00000014
24.385026;1.0512268;0.40000057;-0.0211914714;0.380507541;-0.0201584797;1.04486903;1.05672113;0.396649691;-0.00318405374;1.05122719;0.240000311;-0.0127148098;10;0.399999854;0;1.044444;0.999999523;1.00000013
24.387026;1.05122678;0.400000548;-0.0211914961;0.380507523;-0.0201585149;1.04487003;1.05672117;0.396649666;-0.00318409561;1.05122721;0.240000319;-0.0127147362;10;0.399999883;0;1.044444;0.999999515;1.00000012
24.388026;1.05122777;0.400000535;-0.0211898394;0.380507158;-0.0201569271;1.04487003;1.05672119;0.396649655;-0.00318254121;1.05122822;0.240000323;-0.0127136995;10;0.3999999;0;1.044444;0.999999511;1.00000011
24.389026;1.05122777;0.400000519;-0.0211898479;0.380507157;-0.0201569432;1.04487103;1.05672121;0.396649645;-0.00318256535;1.05122824;0.240000325;-0.0127136634;10;0.399999917;0;1.044444;0.999999506;1.00000011
24.390026;1.05122776;0.400000503;-0.0211898549;0.38050716;-0.0201569583;1.04487102;1.05672223;0.39664926;-0.00318258794;1.05122825;0.240000328;-0.0127136283;10;0.399999936;0;1.044444;0.999999501;1.00000011
24.395026;1.05122874;0.400000416;-0.0211865422;0.380506851;-0.0201538288;1.044873;1.05672232;0.396649222;-0.00317958431;1.05122932;0.240000329;-0.012711479;10;0.400000031;0;1.044444;0.999999475;1.00000007
24.396026;1.05122874;0.400000401;-0.0211865456;0.380506867;-0.0201538396;1.044873;1.05672334;0.396648843;-0.0031796146;1.05122934;0.240000325;-0.0127114554;10;0.400000048;0;1.044444;0.99999947;1.00000007
24.400026;1.05122876;0.400000356;-0.0211848942;0.380506935;-0.020152301;1.04487397;1.05672339;0.396648837;-0.00317817078;1.05122938;0.240000294;-0.0127103821;10;0.400000105;0;1.044444;0.999999457;1.00000003
24.401026;1.05122977;0.400000349;-0.0211832318;0.380506589;-0.0201507097;1.04487397;1.05672439;0.396648462;-0.00317820089;1.05123039;0.240000281;-0.0127093693;10;0.400000114;0;1.044444;0.999999457;1.00000002
24.407026;1.05122983;0.400000352;-0.0211815855;0.380506658;-0.0201492146;1.04487596;1.05672537;0.396648126;-0.00317523284;1.05123042;0.240000168;-0.0127083343;10;0.400000138;0;1.044444;0.999999497;0.999999961
24.408026;1.05123084;0.400000358;-0.0211799206;0.380506304;-0.0201476252;1.04487596;1.05672536;0.396648137;-0.00317526081;1.05123142;0.240000146;-0.0127073335;10;0.400000138;0;1.044444;0.999999509;0.999999953
24.412026;1.05123087;0.400000386;-0.0211782511;0.380506323;-0.0201461037;1.04487796;1.05672529;0.396648181;-0.00317220225;1.05123143;0.240000063;-0.0127063363;10;0.400000128;0;1.044444;0.999999563;0.999999936
24.413026;1.05123088;0.400000391;-0.0211782481;0.380506325;-0.0201461212;1.04487795;1.05672627;0.396647812;-0.00317221918;1.05123143;0.240000046;-0.0127063379;10;0.400000125;0;1.044444;0.999999577;0.999999935
24.414026;1.05123188;0.400000396;-0.0211782445;0.380505963;-0.0201461201;1.04487795;1.05672625;0.396647817;-0.00317223786;1.05123243;0.24000003;-0.0127063397;10;0.400000121;0;1.044444;0.99999959;0.999999935
24.415026;1.05123188;0.400000399;-0.0211765739;0.380505963;-0.0201445531;1.04487795;1.05672622;0.396647819;-0.00317225545;1.05123243;0.240000017;-0.012705342;10;0.400000118;0;1.044444;0.999999603;0.999999936
24.417026;1.05123188;0.4000004;-0.0211765647;0.380505959;-0.0201445899;1.04487893;1.05672617;0.396647817;-0.00317070992;1.05123244;0.239999999;-0.012705348;10;0.400000111;0;1.044444;0.999999629;0.999999944
24.418026;1.05123187;0.400000398;-0.0211765594;0.380505956;-0.0201446076;1.04487892;1.05672714;0.396647437;-0.00317072054;1.05123244;0.239999994;-0.0127053516;10;0.400000109;0;1.044444;0.999999642;0.99999995
24.419026;1.05123187;0.400000395;-0.0211748867;0.380505953;-0.0201430395;1.04487991;1.05672711;0.396647433;-0.00317073233;1.05123245;0.239999991;-0.012704355;10;0.400000107;0;1.044444;0.999999655;0.999999957
24.423026;1.05123282;0.400000373;-0.0211731897;0.380505563;-0.0201415008;1.04488086;1.056727;0.396647405;-0.00316760529;1.05123346;0.239999993;-0.0127033593;10;0.400000109;0;1.044444;0.999999706;1
24.424026;1.0512328;0.400000365;-0.0211731803;0.38050555;-0.0201415165;1.04488085;1.05672797;0.396647021;-0.00316760522;1.05123346;0.239999994;-0.0127033569;10;0.400000111;0;1.044444;0.999999719;1.00000002
24.426026;1.05123277;0.400000348;-0.0211714926;0.380505516;-0.0201399617;1.04488083;1.05672793;0.396647003;-0.0031676093;1.05123346;0.239999995;-0.0127023483;10;0.400000114;0;1.044444;0.999999747;1.00000005
24.429026;1.05123373;0.400000319;-0.0211714566;0.380505083;-0.0201399855;1.0448818;1.05672788;0.39664698;-0.00316603737;1.05123444;0.23999999;-0.0127023295;10;0.40000011;0;1.044444;0.999999793;1.0000001
24.430026;1.05123372;0.400000308;-0.0211697777;0.380505055;-0.0201384127;1.04488279;1.05672886;0.3966466;-0.00316603699;1.05123443;0.239999987;-0.0127013226;10;0.400000106;0;1.044444;0.999999808;1.00000012
24.434026;1.0512337;0.400000263;-0.0211680655;0.38050493;-0.0201368644;1.04488378;1.05672883;0.396646588;-0.00316447603;1.05123436;0.239999975;-0.0127003014;10;0.400000079;0;1.044444;0.999999868;1.00000019
24.435026;1.0512347;0.400000252;-0.021168055;0.380504536;-0.0201368506;1.04488379;1.05672883;0.396646588;-0.00316290386;1.05123534;0.239999974;-0.0127003002;10;0.400000069;0;1.044444;0.99999988;1.00000021
24.436026;1.0512347;0.400000242;-0.021168045;0.380504504;-0.0201368543;1.04488379;1.05672983;0.396646212;-0.0031629059;1.05123531;0.239999973;-0.0127003014;10;0.400000059;0;1.044444;0.99999989;1.00000023
24.437026;1.05123471;0.400000232;-0.021168036;0.380504472;-0.0201368564;1.04488379;1.05672984;0.396646214;-0.00316291037;1.05123529;0.239999974;-0.0127003053;10;0.400000048;0;1.044444;0.999999898;1.00000025
24.441026;1.05123478;0.4000002;-0.0211663429;0.380504359;-0.020135269;1.0448858;1.05672986;0.396646231;-0.00316133524;1.05123518;0.24;-0.0126993518;10;0.400000001;0;1.044444;0.999999914;1.00000031
24.442026;1.05123481;0.400000193;-0.0211646715;0.380504336;-0.020133682;1.0448858;1.05672986;0.396646237;-0.00315975313;1.05123515;0.240000011;-0.0126983706;10;0.399999989;0;1.044444;0.999999916;1.00000032
24.443026;1.05123584;0.400000186;-0.0211646674;0.380503954;-0.0201336614;1.0448858;1.05673087;0.396645867;-0.0031597427;1.05123612;0.240000023;-0.0126983917;10;0.399999977;0;1.044444;0.999999917;1.00000033
24.448026;1.05123601;0.40000016;-0.0211629953;0.380503907;-0.0201320759;1.04488679;1.05673091;0.396645906;-0.00315809009;1.05123596;0.240000107;-0.0126975196;10;0.399999918;0;1.044444;0.99999993;1.00000038
24.449026;1.05123605;0.400000158;-0.0211629982;0.380503908;-0.0201320791;1.04488779;1.05673192;0.396645541;-0.00315806591;1.05123593;0.240000128;-0.0126975477;10;0.399999905;0;1.044444;0.999999934;1.00000039
24.454026;1.05123727;0.400000175;-0.0211597077;0.380503588;-0.0201289275;1.0448888;1.05673199;0.396645595;-0.003154794;1.05123683;0.240000255;-0.0126956779;10;0.399999811;0;1.044444;0.999999951;1.00000046
24.455026;1.05123731;0.400000184;-0.0211597221;0.380503602;-0.0201289381;1.0448888;1.056733;0.396645232;-0.00315476691;1.05123681;0.240000282;-0.0126956994;10;0.399999784;0;1.044444;0.999999953;1.00000048
24.457026;1.05123739;0.400000211;-0.0211597548;0.380503632;-0.0201289609;1.04488981;1.05673304;0.396645264;-0.00315471978;1.05123679;0.240000334;-0.0126957366;10;0.399999721;0;1.044444;0.999999956;1.00000051
24.458026;1.05123843;0.400000227;-0.0211581055;0.380503287;-0.0201273685;1.04488982;1.05673307;0.396645284;-0.00315311993;1.05123778;0.240000359;-0.0126947525;10;0.399999686;0;1.044444;0.999999956;1.00000052
24.461026;1.05123854;0.400000285;-0.0211581553;0.380503341;-0.0201274066;1.04489083;1.05673314;0.396645351;-0.00315305676;1.05123777;0.240000419;-0.0126947911;10;0.399999565;0;1.044444;0.999999948;1.00000056
24.462026;1.05123857;0.400000306;-0.0211565029;0.380503361;-0.0201258335;1.04489084;1.05673417;0.396645;-0.00315303512;1.05123777;0.240000433;-0.0126938016;10;0.399999522;0;1.044444;0.99999994;1.00000057
24.465026;1.05123865;0.40000037;-0.0211565328;0.380503425;-0.0201258632;1.04489185;1.05673426;0.39664507;-0.0031514137;1.05123778;0.240000451;-0.0126938286;10;0.399999387;0;1.044444;0.999999901;1.0000006
24.466026;1.05123967;0.400000391;-0.0211548711;0.380503086;-0.0201242654;1.04489184;1.05673429;0.396645091;-0.00315140339;1.05123879;0.24000045;-0.0126928368;10;0.399999341;0;1.044444;0.999999881;1.00000061
24.470026;1.05123973;0.400000467;-0.0211531999;0.380503186;-0.0201226966;1.04489284;1.0567354;0.396644776;-0.00314980293;1.05123882;0.240000408;-0.0126918674;10;0.399999156;0;1.044444;0.99999978;1.00000064
24.473026;1.05123975;0.400000524;-0.0211531717;0.380503269;-0.0201227049;1.04489383;1.05673546;0.396644799;-0.0031482282;1.05123885;0.240000354;-0.0126918821;10;0.399999023;0;1.044444;0.999999687;1.00000066
24.474026;1.05124076;0.400000543;-0.0211531595;0.380502936;-0.0201226892;1.04489383;1.05673548;0.396644804;-0.00314823074;1.05123986;0.240000334;-0.0126918838;10;0.39999898;0;1.044444;0.999999654;1.00000067
24.475026;1.05124076;0.400000563;-0.0211514798;0.380502966;-0.020121108;1.04489383;1.05673549;0.396644809;-0.00314665608;1.05123986;0.240000314;-0.0126908838;10;0.39999894;0;1.044444;0.999999621;1.00000068
24.476026;1.05124076;0.400000584;-0.0211514658;0.380502997;-0.020121113;1.04489382;1.05673649;0.396644438;-0.00314665503;1.05123987;0.240000295;-0.0126908824;10;0.399998902;0;1.044444;0.999999587;1.00000069
24.477026;1.05124077;0.400000606;-0.0211514506;0.380503029;-0.0201211188;1.04489482;1.0567365;0.396644443;-0.00314665579;1.05123988;0.240000277;-0.01269088;10;0.399998866;0;1.044444;0.999999555;1.0000007
24.481026;1.05124075;0.400000695;-0.0211497103;0.380503166;-0.0201195596;1.04489482;1.05673648;0.396644455;-0.00314506152;1.05123992;0.24000022;-0.0126898662;10;0.39999875;0;1.044444;0.999999432;1.00000074
24.482026;1.05124175;0.400000716;-0.0211496887;0.38050284;-0.0201195475;1.04489582;1.05673648;0.396644456;-0.00314505143;1.05124093;0.240000209;-0.0126898627;10;0.39999873;0;1.044444;0.999999404;1.00000075
24.483026;1.05124174;0.400000736;-0.0211479992;0.380502875;-0.0201179693;1.04489582;1.05673747;0.396644082;-0.00314503629;1.05124094;0.240000201;-0.0126888595;10;0.399998713;0;1.044444;0.999999377;1.00000076
24.489026;1.05124169;0.400000816;-0.0211461948;0.380503062;-0.0201164296;1.04489684;1.0567374;0.396644081;-0.00314177527;1.05124099;0.240000186;-0.0126878444;10;0.399998695;0;1.044444;0.999999233;1.0000008
24.490026;1.05124268;0.400000823;-0.0211461761;0.380502726;-0.0201164164;1.04489784;1.05673839;0.396643705;-0.0031417508;1.051242;0.240000187;-0.0126878403;10;0.399998706;0;1.044444;0.999999212;1.0000008
24.494026;1.05124264;0.400000841;-0.0211444583;0.380502815;-0.0201148411;1.04489787;1.05673836;0.396643707;-0.00314008937;1.05124204;0.2400002;-0.0126868144;10;0.399998794;0;1.044444;0.999999139;1.00000075
24.496026;1.05124263;0.400000846;-0.0211444423;0.380502852;-0.020114838;1.04489889;1.05673835;0.396643709;-0.00314005252;1.05124205;0.240000206;-0.0126867949;10;0.399998856;0;1.044444;0.999999109;1.00000071
24.497026;1.05124263;0.400000848;-0.0211427685;0.380502869;-0.0201132496;1.04489891;1.05673935;0.396643336;-0.00314003332;1.05124205;0.240000208;-0.0126857828;10;0.39999889;0;1.044444;0.999999096;1.00000068
24.499026;1.05124362;0.400000848;-0.021142756;0.380502539;-0.020113222;1.04489993;1.05673935;0.39664334;-0.00313842854;1.05124305;0.240000211;-0.0126857531;10;0.399998959;0;1.044444;0.999999075;1.00000063
24.504026;1.05124363;0.400000842;-0.0211410703;0.380502622;-0.0201116129;1.04490099;1.05673936;0.396643364;-0.00313681364;1.05124304;0.240000213;-0.0126846588;10;0.399999137;0;1.044444;0.999999059;1.00000047
24.505026;1.05124363;0.40000084;-0.0211410686;0.38050264;-0.0201116089;1.044901;1.05674036;0.396642995;-0.00313680828;1.05124303;0.240000213;-0.0126846389;10;0.399999173;0;1.044444;0.999999063;1.00000044
24.507026;1.05124365;0.40000084;-0.0211394014;0.38050268;-0.0201100173;1.04490101;1.05674036;0.396643006;-0.00313680551;1.05124302;0.240000211;-0.0126836;10;0.399999246;0;1.044444;0.999999076;1.00000037
24.508026;1.05124466;0.400000841;-0.0211394027;0.380502338;-0.0201099962;1.04490102;1.05674036;0.396643011;-0.00313522677;1.05124402;0.240000209;-0.0126835813;10;0.399999282;0;1.044444;0.999999085;1.00000034
24.512026;1.0512447;0.400000853;-0.0211377519;0.380502423;-0.0201084087;1.04490204;1.05674033;0.39664302;-0.00313363252;1.051244;0.240000196;-0.0126825127;10;0.399999433;0;1.044444;0.99999913;1.00000021
24.513026;1.05124472;0.400000857;-0.0211377582;0.380502444;-0.0201084094;1.04490305;1.05674132;0.396642643;-0.00313362202;1.051244;0.24000019;-0.0126824979;10;0.399999473;0;1.044444;0.999999142;1.00000018
24.517026;1.05124478;0.400000869;-0.0211361262;0.380502526;-0.0201068328;1.04490306;1.05674124;0.396642633;-0.00313357804;1.051244;0.240000153;-0.0126814573;10;0.399999632;0;1.044444;0.999999205;1.00000006
24.518026;1.05124579;0.400000871;-0.0211361386;0.380502183;-0.0201068171;1.04490407;1.05674121;0.396642628;-0.00313198648;1.05124501;0.24000014;-0.0126814529;10;0.399999672;0;1.044444;0.999999226;1.00000003
24.520026;1.05124582;0.400000874;-0.0211361688;0.380502219;-0.0201068248;1.04490409;1.05674116;0.396642618;-0.00313195612;1.05124501;0.240000109;-0.0126814511;10;0.399999752;0;1.044444;0.999999275;0.999999975
24.521026;1.05124583;0.400000875;-0.0211345198;0.380502236;-0.0201052436;1.0449041;1.05674213;0.396642237;-0.00313193821;1.05124501;0.240000091;-0.0126804529;10;0.399999791;0;1.044444;0.999999303;0.999999947
24.526026;1.05124585;0.400000883;-0.0211346245;0.380502292;-0.0201052657;1.04490518;1.05674202;0.396642191;-0.00313030528;1.05124501;0.239999976;-0.0126804835;10;0.399999977;0;1.044444;0.999999465;0.999999827
24.527026;1.05124685;0.400000885;-0.0211329805;0.380501935;-0.0201036657;1.0449052;1.056742;0.396642178;-0.00313029934;1.051246;0.23999995;-0.0126794942;10;0.400000011;0;1.044444;0.999999498;0.999999807
24.528026;1.05124685;0.400000887;-0.0211330036;0.380501937;-0.0201036702;1.04490623;1.05674199;0.396642164;-0.00312871801;1.051246;0.239999923;-0.0126795067;10;0.400000043;0;1.044444;0.99999953;0.999999787
24.529026;1.05124685;0.400000888;-0.0211330268;0.380501937;-0.0201036746;1.04490625;1.05674298;0.396641773;-0.00312871272;1.05124599;0.239999896;-0.012679521;10;0.400000073;0;1.044444;0.999999561;0.999999768
24.532026;1.05124683;0.400000878;-0.021131429;0.380501925;-0.0201021003;1.0449063;1.05674298;0.396641722;-0.00312871852;1.05124597;0.239999825;-0.0126785707;10;0.400000152;0;1.044444;0.999999648;0.999999716
24.533026;1.05124682;0.400000869;-0.0211314511;0.380501918;-0.0201021033;1.04490732;1.05674299;0.396641704;-0.00312714823;1.05124596;0.239999807;-0.0126785877;10;0.400000174;0;1.044444;0.999999675;0.9999997
24.536026;1.05124681;0.400000817;-0.0211315111;0.380501885;-0.0201021094;1.04490736;1.05674302;0.396641648;-0.00312718655;1.05124593;0.239999771;-0.0126786356;10;0.400000233;0;1.044444;0.999999743;0.999999659
24.537026;1.0512478;0.400000793;-0.0211298619;0.380501509;-0.0201005056;1.04490738;1.05674304;0.39664163;-0.00312720528;1.05124692;0.239999765;-0.0126776503;10;0.400000251;0;1.044444;0.999999763;0.999999648
24.538026;1.0512478;0.400000765;-0.0211298781;0.380501493;-0.0201005057;1.04490739;1.05674406;0.396641237;-0.00312722361;1.05124691;0.239999761;-0.0126776644;10;0.400000268;0;1.044444;0.99999978;0.999999637
24.546026;1.05124784;0.400000486;-0.0211283049;0.380501305;-0.0200988715;1.04490946;1.05674424;0.396641157;-0.00312428118;1.05124689;0.23999978;-0.0126767763;10;0.400000343;0;1.044444;0.99999986;0.999999572
24.547026;1.05124785;0.40000045;-0.0211283108;0.380501274;-0.0200988545;1.04490946;1.05674526;0.396640782;-0.00312430513;1.05124689;0.239999787;-0.0126767926;10;0.400000343;0;1.044444;0.999999861;0.999999568
24.549026;1.05124887;0.400000381;-0.0211266502;0.380500844;-0.0200972086;1.04491048;1.05674529;0.396640786;-0.00312435599;1.05124789;0.239999802;-0.0126758273;10;0.400000341;0;1.044444;0.999999857;0.999999566
24.555026;1.05124889;0.40000022;-0.0211249461;0.38050062;-0.0200954448;1.0449115;1.05674529;0.396640833;-0.00312132383;1.05124787;0.239999875;-0.0126749224;10;0.400000314;0;1.044444;0.999999806;0.999999588
24.556026;1.05124889;0.4000002;-0.0211249334;0.380500585;-0.0200954095;1.0449115;1.05674628;0.396640471;-0.00312133744;1.05124786;0.239999891;-0.012674934;10;0.400000308;0;1.044444;0.999999795;0.999999593
24.558026;1.05124888;0.400000163;-0.021124905;0.380500519;-0.0200953366;1.04491149;1.05674625;0.396640497;-0.00312136682;1.05124785;0.239999927;-0.0126749522;10;0.400000294;0;1.044444;0.999999775;0.999999602
24.559026;1.05124987;0.400000146;-0.0211248895;0.380500125;-0.0200952803;1.04491148;1.05674624;0.39664051;-0.0031213794;1.05124884;0.239999946;-0.0126749586;10;0.400000286;0;1.044444;0.999999766;0.999999606
24.565026;1.05124981;0.400000062;-0.0211231169;0.380499982;-0.0200934681;1.0449124;1.05674611;0.396640582;-0.00311985905;1.0512488;0.240000068;-0.0126739659;10;0.400000217;0;1.044444;0.999999738;0.999999601
24.566026;1.0512498;0.400000052;-0.0211214315;0.380499965;-0.0200918459;1.04491238;1.05674709;0.396640218;-0.00311986488;1.0512488;0.240000089;-0.0126729637;10;0.400000202;0;1.044444;0.99999974;0.999999595
24.567026;1.05124978;0.400000044;-0.0211214131;0.380499951;-0.0200918103;1.04491337;1.05674707;0.396640229;-0.0031182963;1.05124879;0.240000111;-0.0126729611;10;0.400000186;0;1.044444;0.999999743;0.999999587
24.569026;1.05124976;0.40000003;-0.0211213793;0.380499931;-0.0200917429;1.04491334;1.05674704;0.39664025;-0.00311831132;1.05124879;0.240000155;-0.012672956;10;0.400000151;0;1.044444;0.999999756;0.99999957
24.570026;1.05125075;0.400000025;-0.0211213645;0.380499563;-0.0200916924;1.04491332;1.05674702;0.396640259;-0.00311831711;1.0512498;0.240000176;-0.0126729538;10;0.400000132;0;1.044444;0.999999764;0.99999956
24.575026;1.05125069;0.400000011;-0.0211196611;0.380499568;-0.0200899685;1.04491427;1.05674696;0.396640294;-0.00311675367;1.05124984;0.240000279;-0.0126719512;10;0.400000036;0;1.044444;0.999999832;0.999999493
24.576026;1.05125068;0.400000009;-0.0211196642;0.380499575;-0.0200899439;1.04491426;1.05674794;0.396639924;-0.0031167515;1.05124986;0.240000297;-0.0126719526;10;0.400000018;0;1.044444;0.999999851;0.999999476
24.578026;1.05125065;0.400000005;-0.0211180158;0.380499593;-0.0200883142;1.04491425;1.05674792;0.396639932;-0.00311675226;1.05124989;0.240000329;-0.0126709574;10;0.399999981;0;1.044444;0.999999891;0.999999441
24.581026;1.05125061;0.399999992;-0.0211180696;0.380499627;-0.0200882655;1.04491522;1.0567479;0.396639938;-0.00311517687;1.05124995;0.240000361;-0.0126709688;10;0.399999925;0;1.044444;0.999999952;0.999999388
24.582026;1.05125159;0.399999986;-0.0211180927;0.38049928;-0.0200882357;1.04491521;1.05674789;0.396639939;-0.00311517786;1.05125096;0.240000368;-0.0126709734;10;0.399999905;0;1.044444;0.999999971;0.999999371
24.585026;1.05125154;0.399999963;-0.0211165053;0.380499325;-0.0200866345;1.04491618;1.05674788;0.396639942;-0.00311518203;1.05125102;0.240000378;-0.0126699863;10;0.399999849;0;1.044444;1.00000002;0.999999331
24.586026;1.05125152;0.399999954;-0.0211165343;0.380499341;-0.0200866346;1.04491616;1.05674888;0.396639566;-0.00311518105;1.05125104;0.240000381;-0.0126699897;10;0.399999831;0;1.044444;1.00000003;0.99999932
24.591026;1.0512514;0.399999896;-0.0211166955;0.380499412;-0.0200866627;1.04491606;1.05674886;0.396639541;-0.00311361936;1.0512511;0.240000406;-0.0126700026;10;0.399999748;0;1.044444;1.00000008;0.999999288
24.592026;1.05125138;0.399999882;-0.0211150644;0.380499423;-0.0200850844;1.04491704;1.05674886;0.396639532;-0.00311362378;1.05125111;0.240000415;-0.0126690055;10;0.399999732;0;1.044444;1.00000009;0.999999284
24.594026;1.05125133;0.399999851;-0.0211151389;0.380499443;-0.0200850963;1.044917;1.05674885;0.396639512;-0.00311205589;1.05125113;0.240000441;-0.0126690124;10;0.399999699;0;1.044444;1.0000001;0.999999277
24.595026;1.05125231;0.399999836;-0.0211151771;0.380499091;-0.0200850818;1.04491698;1.05674884;0.396639501;-0.00311206015;1.05125214;0.240000456;-0.0126690169;10;0.399999683;0;1.044444;1.0000001;0.999999274
24.596026;1.05125228;0.39999982;-0.0211152157;0.380499099;-0.0200850853;1.04491696;1.05674883;0.39663949;-0.00311206376;1.05125214;0.240000473;-0.0126690225;10;0.399999668;0;1.044444;1.00000011;0.999999271
24.597026;1.05125226;0.399999805;-0.0211152545;0.380499108;-0.0200850877;1.04491695;1.05674983;0.396639102;-0.00311206338;1.05125215;0.240000492;-0.0126690294;10;0.399999653;0;1.044444;1.00000011;0.999999267
24.607026;1.0512521;0.399999721;-0.0211122483;0.380499137;-0.0200819097;1.04491882;1.05674974;0.396638925;-0.00311043671;1.05125215;0.24000067;-0.0126671331;10;0.399999574;0;1.044444;1.00000012;0.999999188
24.608026;1.05125308;0.399999723;-0.0211122649;0.380498772;-0.0200818908;1.04491881;1.05675074;0.39663853;-0.00310884851;1.05125315;0.240000678;-0.0126671389;10;0.399999571;0;1.044444;1.00000011;0.999999177
24.611026;1.05125304;0.399999743;-0.0211122925;0.380498763;-0.0200818978;1.0449188;1.05675074;0.396638482;-0.00310882319;1.05125314;0.240000689;-0.0126671418;10;0.399999561;0;1.044444;1.00000009;0.999999146
24.612026;1.05125303;0.399999754;-0.0211122945;0.38049876;-0.0200819027;1.0449198;1.05675075;0.39663847;-0.00310881362;1.05125313;0.240000688;-0.0126671379;10;0.399999556;0;1.044444;1.00000008;0.999999138
24.619026;1.05125299;0.399999876;-0.0211105558;0.380498754;-0.0200803961;1.04491975;1.05675083;0.396638433;-0.00310711685;1.05125312;0.240000664;-0.0126660644;10;0.399999511;0;1.044444;1;0.999999143
24.620026;1.05125299;0.399999897;-0.0211105362;0.380498754;-0.0200804128;1.04492074;1.05675084;0.396638435;-0.00310709306;1.05125311;0.240000663;-0.0126660514;10;0.399999505;0;1.044444;0.999999993;0.999999152
24.621026;1.05125298;0.39999992;-0.0211088488;0.380498753;-0.0200788446;1.04492073;1.05675186;0.396638063;-0.00310706537;1.05125311;0.240000663;-0.0126650385;10;0.3999995;0;1.044444;0.999999983;0.999999163
24.627026;1.05125398;0.400000054;-0.0211087155;0.380498385;-0.0200789256;1.04492063;1.05675195;0.396638122;-0.00310533033;1.0512541;0.240000656;-0.0126649675;10;0.399999489;0;1.044444;0.999999922;0.999999259
24.628026;1.05125398;0.400000074;-0.0211086941;0.380498383;-0.0200789397;1.04492161;1.05675196;0.396638137;-0.0031053041;1.05125409;0.240000651;-0.012664958;10;0.399999492;0;1.044444;0.999999911;0.999999279
24.633026;1.05125396;0.400000154;-0.0211069321;0.38049836;-0.0200774157;1.0449215;1.05675203;0.396638238;-0.003103614;1.05125407;0.240000598;-0.0126639274;10;0.399999526;0;1.044444;0.999999859;0.999999391
24.634026;1.05125395;0.400000166;-0.0211069159;0.380498353;-0.0200774281;1.04492148;1.05675304;0.396637885;-0.00310359346;1.05125406;0.240000583;-0.0126639251;10;0.399999537;0;1.044444;0.999999852;0.999999417
24.635026;1.05125394;0.400000176;-0.0211069002;0.380498344;-0.0200774407;1.04492146;1.05675305;0.39663791;-0.00310357786;1.05125406;0.240000568;-0.0126639242;10;0.399999551;0;1.044444;0.999999845;0.999999445
24.636026;1.05125394;0.400000185;-0.0211068852;0.380498334;-0.0200774533;1.04492244;1.05675306;0.396637935;-0.00310356425;1.05125406;0.240000554;-0.0126639246;10;0.399999565;0;1.044444;0.999999841;0.999999473
24.637026;1.05125392;0.400000192;-0.0211052043;0.380498323;-0.0200758803;1.04492242;1.05675308;0.396637961;-0.0031035525;1.05125406;0.240000539;-0.0126629263;10;0.399999581;0;1.044444;0.999999838;0.999999502
24.638026;1.05125491;0.400000198;-0.021105191;0.380497949;-0.0200758732;1.0449224;1.05675309;0.396637987;-0.00310354245;1.05125506;0.240000525;-0.0126629292;10;0.399999596;0;1.044444;0.999999836;0.999999532
24.643026;1.05125483;0.400000223;-0.0211051485;0.380497873;-0.0200759339;1.04492232;1.05675319;0.396638109;-0.00310193093;1.05125509;0.240000463;-0.0126629628;10;0.399999678;0;1.044444;0.999999843;0.999999672
