time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.644026;1.05125481;0.400000229;-0.0211051459;0.380497854;-0.0200759477;1.04492332;1.05675321;0.39663813;-0.00310192558;1.0512551;0.240000452;-0.012662973;10;0.399999695;0;1.044444;0.999999848;0.999999697
24.647026;1.05125475;0.400000249;-0.021103478;0.380497793;-0.020074409;1.04492331;1.05675329;0.396638178;-0.00310191498;1.05125512;0.240000421;-0.0126620114;10;0.399999745;0;1.044444;0.999999868;0.99999976
24.648026;1.05125473;0.400000256;-0.0211034787;0.380497772;-0.0200744257;1.04492331;1.05675432;0.396637813;-0.00310191117;1.05125513;0.24000041;-0.0126620271;10;0.399999759;0;1.044444;0.999999875;0.999999776
24.662026;1.05125557;0.400000284;-0.0211018766;0.380497115;-0.0200730059;1.04492552;1.05675468;0.396637784;-0.00309884279;1.05125636;0.240000119;-0.0126613175;10;0.399999826;0;1.044444;0.999999863;0.999999808
24.663026;1.05125557;0.400000283;-0.0211018834;0.380497105;-0.0200730162;1.04492553;1.05675569;0.396637405;-0.00309884;1.05125638;0.240000095;-0.0126613334;10;0.399999829;0;1.044444;0.999999859;0.999999807
24.671026;1.05125569;0.400000287;-0.021100244;0.380497132;-0.0200715095;1.04492563;1.05675566;0.396637357;-0.00309722214;1.05125651;0.239999937;-0.0126603923;10;0.399999865;0;1.044444;0.999999871;0.999999807
24.672026;1.05125571;0.40000029;-0.0211002405;0.38049715;-0.0200715183;1.04492664;1.05675565;0.39663735;-0.00309721598;1.05125652;0.239999924;-0.0126603932;10;0.399999867;0;1.044444;0.999999878;0.999999808
24.673026;1.05125572;0.400000295;-0.0211002355;0.38049717;-0.0200715265;1.04492665;1.05675563;0.396637342;-0.00309720992;1.05125653;0.239999913;-0.0126603934;10;0.399999868;0;1.044444;0.999999885;0.99999981
24.674026;1.05125673;0.400000299;-0.0211002293;0.380496831;-0.0200715149;1.04492666;1.05675562;0.396637334;-0.00309720421;1.05125754;0.239999904;-0.0126603932;10;0.399999868;0;1.044444;0.999999893;0.999999812
24.679026;1.05125673;0.400000324;-0.0210985213;0.380496963;-0.0200699547;1.04492671;1.05675553;0.396637291;-0.00309561009;1.05125755;0.239999893;-0.0126593882;10;0.399999849;0;1.044444;0.999999939;0.999999857
24.680026;1.05125672;0.400000328;-0.0210985136;0.38049699;-0.0200699559;1.04492672;1.05675651;0.396636906;-0.00309560673;1.05125755;0.239999897;-0.0126593878;10;0.399999843;0;1.044444;0.999999951;0.999999874
24.682026;1.05125669;0.400000332;-0.0210985022;0.380497039;-0.0200699529;1.04492674;1.05675648;0.39663689;-0.00309561067;1.05125754;0.23999991;-0.0126593892;10;0.399999834;0;1.044444;0.999999975;0.999999917
24.683026;1.05125668;0.400000332;-0.0210984991;0.380497061;-0.0200699487;1.04492775;1.05675647;0.396636883;-0.00309561559;1.05125753;0.239999919;-0.0126593909;10;0.399999832;0;1.044444;0.999999989;0.999999944
24.686026;1.05125662;0.400000323;-0.0210984983;0.380497109;-0.0200699292;1.04492778;1.05675643;0.396636866;-0.00309564324;1.0512575;0.239999948;-0.0126593967;10;0.399999844;0;1.044444;1.00000003;1.00000004
24.687026;1.0512566;0.400000319;-0.0210968334;0.38049712;-0.0200683367;1.04492779;1.05675641;0.396636862;-0.00309565624;1.05125749;0.239999958;-0.0126583977;10;0.399999853;0;1.044444;1.00000004;1.00000008
24.695026;1.05125647;0.400000353;-0.0210968239;0.380497103;-0.0200683128;1.04492883;1.05675633;0.396636886;-0.00309422185;1.05125742;0.240000055;-0.0126583578;10;0.40000002;0;1.044444;1.00000009;1.00000032
24.696026;1.05125746;0.400000365;-0.0210968149;0.38049673;-0.0200682963;1.04492883;1.05675632;0.396636898;-0.00309423979;1.05125841;0.240000072;-0.0126583451;10;0.400000049;0;1.044444;1.00000009;1.00000034
24.699026;1.05125743;0.400000399;-0.021095113;0.380496686;-0.0200667298;1.04492882;1.05675631;0.396636947;-0.00309428692;1.05125837;0.240000132;-0.0126572953;10;0.400000138;0;1.044444;1.00000007;1.00000037
24.700026;1.05125743;0.400000408;-0.0210951006;0.380496669;-0.0200667402;1.04492881;1.05675731;0.396636591;-0.00309429722;1.05125836;0.240000154;-0.0126572758;10;0.400000167;0;1.044444;1.00000006;1.00000037
24.720026;1.05125741;0.40000048;-0.0210933116;0.38049624;-0.0200652749;1.04493005;1.05675735;0.396636732;-0.00309136628;1.05125799;0.240000662;-0.0126558376;10;0.400000492;0;1.044444;0.999999871;1.00000003
24.721026;1.05125742;0.400000484;-0.0210933075;0.380496219;-0.020065269;1.04493108;1.05675735;0.396636722;-0.00309138023;1.05125797;0.240000671;-0.0126558213;10;0.400000491;0;1.044444;0.999999879;1.00000001
24.722026;1.05125744;0.400000488;-0.0210933037;0.380496198;-0.0200652629;1.04493112;1.05675835;0.396636337;-0.00309138907;1.05125795;0.240000677;-0.0126558068;10;0.400000488;0;1.044444;0.999999889;0.999999999
24.723026;1.05125846;0.400000492;-0.0210933001;0.380495816;-0.0200652374;1.04493115;1.05675835;0.396636326;-0.00309139814;1.05125894;0.240000679;-0.0126557943;10;0.400000482;0;1.044444;0.999999901;0.999999987
24.737026;1.05125901;0.400000436;-0.0210915482;0.38049565;-0.0200635235;1.04493157;1.05675831;0.396636208;-0.0030897282;1.05125882;0.240000447;-0.0126546056;10;0.400000175;0;1.044444;1.00000013;0.999999952
24.738026;1.05125907;0.400000421;-0.0210915396;0.380495648;-0.0200635087;1.0449326;1.0567583;0.396636197;-0.00308972591;1.05125882;0.240000423;-0.0126545807;10;0.400000146;0;1.044444;1.00000015;0.999999956
24.745026;1.05125943;0.400000331;-0.0210914669;0.380495637;-0.020063367;1.04493273;1.05675829;0.396636102;-0.00308979192;1.05125879;0.240000254;-0.0126543868;10;0.399999989;0;1.044444;1.00000023;0.999999969
24.746026;1.05125948;0.400000323;-0.0210897898;0.380495638;-0.0200617561;1.04493275;1.05675828;0.396636087;-0.0030898096;1.05125878;0.240000229;-0.0126533571;10;0.399999973;0;1.044444;1.00000024;0.999999971
24.750026;1.05125967;0.400000308;-0.0210897574;0.380495652;-0.0200616548;1.04493278;1.05675826;0.396636028;-0.00308988402;1.05125875;0.240000125;-0.0126532405;10;0.39999992;0;1.044444;1.00000025;0.999999977
24.751026;1.05125972;0.400000308;-0.021089752;0.380495657;-0.0200616315;1.04493278;1.05675925;0.396635637;-0.00308989757;1.05125874;0.240000099;-0.0126532141;10;0.399999909;0;1.044444;1.00000024;0.999999979
24.756026;1.05125988;0.400000333;-0.0210897434;0.380495689;-0.0200615263;1.04493277;1.05675918;0.396635578;-0.00308835951;1.05125868;0.239999974;-0.0126531074;10;0.39999987;0;1.044444;1.0000002;0.999999981
24.757026;1.0512599;0.40000034;-0.0210897455;0.380495698;-0.0200615054;1.04493376;1.05675916;0.396635571;-0.00308835608;1.05125867;0.239999952;-0.0126530909;10;0.399999867;0;1.044444;1.00000019;0.999999979
24.758026;1.05126092;0.400000346;-0.0210897486;0.380495346;-0.0200614646;1.04493375;1.05675915;0.396635566;-0.00308834871;1.05125966;0.23999993;-0.012653076;10;0.399999864;0;1.044444;1.00000018;0.999999976
24.779026;1.05126059;0.400000141;-0.0210883444;0.380495723;-0.0200594546;1.04493301;1.05675901;0.396635747;-0.00308634095;1.05125953;0.239999582;-0.0126521332;10;0.399999797;0;1.044444;1.00000022;0.999999796
24.782026;1.05126051;0.40000006;-0.0210883663;0.380495771;-0.0200594759;1.0449329;1.05675902;0.396635762;-0.00308630226;1.05125953;0.239999557;-0.0126521462;10;0.399999795;0;1.044444;1.00000026;0.999999742
24.783026;1.05126048;0.400000033;-0.0210883701;0.380495783;-0.0200594881;1.04493387;1.05675902;0.396635766;-0.0030862902;1.05125954;0.239999549;-0.0126521479;10;0.399999796;0;1.044444;1.00000027;0.999999724
24.796026;1.05126031;0.399999741;-0.0210883487;0.380495895;-0.0200597411;1.04493355;1.0567591;0.396635856;-0.00308629712;1.05125978;0.239999439;-0.0126521571;10;0.399999865;0;1.044444;1.00000037;0.999999526
24.797026;1.05126031;0.399999735;-0.0210883442;0.380495907;-0.0200597583;1.04493353;1.05676011;0.396635483;-0.00308630875;1.05125981;0.239999441;-0.0126521615;10;0.399999871;0;1.044444;1.00000037;0.999999513
24.803026;1.05126032;0.399999781;-0.0210883254;0.380496006;-0.0200598452;1.04493349;1.05676017;0.396635463;-0.00308639713;1.05126001;0.239999509;-0.0126522033;10;0.399999901;0;1.044444;1.00000039;0.99999946
24.804026;1.05126032;0.399999802;-0.0210866586;0.380496024;-0.0200582725;1.04493349;1.05676018;0.396635454;-0.0030864084;1.05126005;0.239999529;-0.0126512129;10;0.399999906;0;1.044444;1.00000038;0.999999457
24.884026;1.05125958;0.399999652;-0.0210883351;0.380496293;-0.0200593817;1.04493432;1.05675938;0.396634792;-0.00308617504;1.05125929;0.240000045;-0.012653077;10;0.400000096;0;1.044444;0.99999977;1.00000008
24.885026;1.0512596;0.399999637;-0.0210883463;0.380496299;-0.0200593934;1.04493432;1.05675839;0.396635188;-0.00308618407;1.05125928;0.240000069;-0.0126530327;10;0.4000001;0;1.044444;0.999999782;1.0000001
24.899026;1.0512598;0.399999616;-0.0210884723;0.380496405;-0.0200596163;1.04493425;1.05675882;0.396635533;-0.0030861298;1.05125918;0.240000305;-0.0126525828;10;0.400000294;0;1.044444;0.99999993;1.00000021
24.900026;1.0512598;0.399999628;-0.021088475;0.380496415;-0.0200596393;1.04493324;1.05675886;0.396635553;-0.00308611805;1.05125918;0.240000307;-0.0126525657;10;0.40000031;0;1.044444;0.999999936;1.00000021
24.903026;1.05125983;0.399999676;-0.0210884825;0.380496436;-0.020059717;1.04493323;1.05675897;0.396635608;-0.00308608556;1.0512592;0.240000297;-0.0126525245;10;0.40000035;0;1.044444;0.999999952;1.0000002
24.914026;1.05125995;0.399999928;-0.0210885628;0.380496441;-0.0200600736;1.04493325;1.05675933;0.396635683;-0.00308762908;1.05125954;0.240000115;-0.0126524399;10;0.400000337;0;1.044444;0.99999994;1.00000008
24.915026;1.05125996;0.399999953;-0.021090241;0.380496441;-0.0200616909;1.04493326;1.05675935;0.39663568;-0.0030876284;1.05125958;0.24000009;-0.012653437;10;0.400000322;0;1.044444;0.999999935;1.00000006
24.926026;1.05126017;0.400000202;-0.0210902432;0.380496432;-0.0200619713;1.04493325;1.05675946;0.396635543;-0.00308759711;1.05126001;0.239999853;-0.0126534841;10;0.400000099;0;1.044444;0.99999996;0.999999867
24.927026;1.05125919;0.400000217;-0.021090238;0.380496789;-0.0200620104;1.04493325;1.05675946;0.396635526;-0.00308759736;1.05125905;0.239999838;-0.0126534961;10;0.400000082;0;1.044444;0.99999997;0.999999853
24.928026;1.05125922;0.400000232;-0.0210902332;0.380496786;-0.0200620296;1.04493224;1.05675946;0.39663551;-0.00308759946;1.05125908;0.239999824;-0.0126535085;10;0.400000066;0;1.044444;0.99999998;0.999999841
24.933026;1.05125933;0.400000309;-0.021090219;0.380496787;-0.0200621057;1.04493219;1.05675943;0.396635447;-0.00308921486;1.05125921;0.239999772;-0.0126535698;10;0.400000002;0;1.044444;1.00000004;0.999999813
24.934026;1.05125935;0.400000326;-0.0210902186;0.380496793;-0.0200621156;1.04493218;1.05675842;0.396635815;-0.00308922971;1.05125923;0.239999767;-0.0126535808;10;0.399999994;0;1.044444;1.00000006;0.999999814
24.939026;1.05125943;0.400000413;-0.0210902304;0.38049685;-0.0200621163;1.0449321;1.05675833;0.396635797;-0.00308929425;1.0512593;0.23999978;-0.012653624;10;0.399999998;0;1.044444;1.00000012;0.99999985
24.940026;1.05125944;0.400000431;-0.0210919019;0.380496864;-0.0200636903;1.04493209;1.05675831;0.3966358;-0.00308930535;1.05125931;0.239999789;-0.0126546297;10;0.400000006;0;1.044444;1.00000013;0.999999864
24.948026;1.05125955;0.400000588;-0.0210919695;0.380496937;-0.020063503;1.04493187;1.0567581;0.396635908;-0.0030893354;1.05125932;0.239999928;-0.012654628;10;0.400000102;0;1.044444;1.00000022;1.00000002
24.949026;1.05125956;0.400000606;-0.0210919846;0.380496936;-0.0200634726;1.04493084;1.05675808;0.39663593;-0.00308933719;1.05125932;0.239999951;-0.0126546253;10;0.400000113;0;1.044444;1.00000023;1.00000004
24.959026;1.05125971;0.400000631;-0.0210922638;0.380496779;-0.0200631534;1.04493048;1.05675796;0.396636148;-0.00309096845;1.05125933;0.240000169;-0.0126546061;10;0.40000016;0;1.044444;1.00000031;1.00000018
24.960026;1.05125972;0.400000614;-0.0210939675;0.380496756;-0.020064708;1.04493045;1.05675796;0.396636159;-0.00309097363;1.05125933;0.240000187;-0.0126556051;10;0.400000156;0;1.044444;1.00000031;1.00000018
24.965026;1.05125971;0.400000486;-0.021094144;0.380496653;-0.020064557;1.04493035;1.05675801;0.396636186;-0.00309098989;1.05125932;0.240000273;-0.0126556303;10;0.400000106;0;1.044444;1.00000028;1.00000017
24.966026;1.0512587;0.400000456;-0.0210941765;0.380497001;-0.0200645479;1.04493034;1.05675702;0.396636564;-0.00309099437;1.05125831;0.240000289;-0.0126556424;10;0.400000091;0;1.044444;1.00000027;1.00000017
24.991026;1.05125781;0.399999795;-0.0210960955;0.380497339;-0.0200658804;1.04492904;1.05675744;0.396636494;-0.00309412029;1.05125843;0.240000468;-0.0126568141;10;0.399999687;0;1.044444;0.99999985;1.00000013
24.992026;1.05125779;0.399999782;-0.0210960742;0.380497341;-0.0200658844;1.04492908;1.05675645;0.396636858;-0.00309411819;1.05125843;0.240000474;-0.0126568214;10;0.399999675;0;1.044444;0.999999836;1.00000014
24.995026;1.05125775;0.399999761;-0.0210976608;0.380497332;-0.0200674944;1.04492922;1.05675646;0.396636817;-0.00309410208;1.05125843;0.240000488;-0.0126578442;10;0.399999638;0;1.044444;0.999999799;1.00000018
24.996026;1.05125674;0.39999976;-0.0210976291;0.380497686;-0.020067526;1.04492926;1.05675646;0.396636802;-0.0030940966;1.05125743;0.240000489;-0.0126578507;10;0.399999626;0;1.044444;0.999999788;1.0000002
24.997026;1.05125674;0.399999763;-0.0210975952;0.380497677;-0.0200675405;1.0449293;1.05675646;0.396636787;-0.00309409125;1.05125743;0.240000489;-0.0126578556;10;0.399999614;0;1.044444;0.99999978;1.00000021
24.998026;1.05125674;0.399999768;-0.0210975593;0.380497667;-0.0200675571;1.04492835;1.05675646;0.396636771;-0.00309408614;1.05125743;0.240000487;-0.0126578586;10;0.399999601;0;1.044444;0.999999773;1.00000023
25.001026;1.05125674;0.399999797;-0.0210974442;0.380497637;-0.0200676181;1.04492848;1.05675645;0.396636723;-0.00309407245;1.05125743;0.240000472;-0.0126578507;10;0.399999568;0;1.044444;0.999999767;1.00000027
25.013026;1.05125692;0.400000009;-0.0210986317;0.380497521;-0.0200695183;1.04492793;1.05675648;0.396636549;-0.0030956533;1.05125737;0.240000336;-0.012658598;10;0.399999487;0;1.044444;0.999999848;1.00000032
25.014026;1.05125694;0.40000003;-0.0210985983;0.380497509;-0.0200695373;1.04492795;1.05675548;0.396636918;-0.00309566503;1.05125737;0.240000323;-0.0126585717;10;0.399999487;0;1.044444;0.99999985;1.00000032
25.019026;1.05125706;0.400000142;-0.0210984631;0.38049745;-0.020069588;1.04492803;1.05675549;0.396636912;-0.0030973114;1.05125733;0.240000267;-0.0126584574;10;0.399999515;0;1.044444;0.999999846;1.0000003
25.020026;1.05125709;0.400000166;-0.0211001083;0.380497439;-0.0200711745;1.04492804;1.05675549;0.396636919;-0.00309732899;1.05125733;0.240000258;-0.0126594383;10;0.399999526;0;1.044444;0.999999841;1.00000029
25.021026;1.05125611;0.400000191;-0.0211000883;0.38049779;-0.020071192;1.04492805;1.05675549;0.396636928;-0.00309734754;1.05125632;0.240000249;-0.0126594206;10;0.399999539;0;1.044444;0.999999835;1.00000029
25.034026;1.05125649;0.400000516;-0.0211016284;0.380497682;-0.0200726385;1.04492701;1.05675547;0.396637181;-0.00309913407;1.05125624;0.240000086;-0.0126603691;10;0.399999806;0;1.044444;0.999999691;1.0000003
25.035026;1.05125651;0.400000531;-0.0211016288;0.380497683;-0.0200726239;1.044927;1.05675447;0.396637575;-0.00309914762;1.05125623;0.240000064;-0.0126603762;10;0.399999826;0;1.044444;0.999999687;1.0000003
25.036026;1.05125653;0.400000543;-0.0211016312;0.380497686;-0.0200726092;1.04492599;1.05675447;0.396637592;-0.00309915741;1.05125622;0.240000039;-0.0126603844;10;0.399999846;0;1.044444;0.999999686;1.0000003
25.043026;1.05125658;0.400000573;-0.0211016969;0.380497748;-0.0200724904;1.04492585;1.05675451;0.396637646;-0.00310078173;1.05125619;0.239999858;-0.0126604846;10;0.399999976;0;1.044444;0.999999783;1.00000035
25.044026;1.05125558;0.400000568;-0.0211033775;0.380498119;-0.0200740766;1.04492582;1.05675452;0.396637645;-0.00310078377;1.05125519;0.239999837;-0.0126615072;10;0.399999992;0;1.044444;0.999999811;1.00000036
25.052026;1.05125552;0.400000436;-0.0211034652;0.380498074;-0.0200739837;1.04492458;1.0567546;0.396637569;-0.00310233934;1.05125514;0.239999739;-0.0126617337;10;0.400000099;0;1.044444;1.00000009;1.00000046
25.053026;1.0512555;0.400000408;-0.0211034668;0.380498053;-0.0200739845;1.04492455;1.0567536;0.396637927;-0.00310233734;1.05125513;0.239999733;-0.0126617631;10;0.400000108;0;1.044444;1.00000012;1.00000046
25.057026;1.05125545;0.400000276;-0.0211051228;0.380497948;-0.0200756;1.04492442;1.05675361;0.39663786;-0.00310232108;1.0512551;0.239999718;-0.0126628739;10;0.40000014;0;1.044444;1.00000024;1.00000048
25.058026;1.05125543;0.40000024;-0.0211051191;0.380497918;-0.0200756117;1.04492338;1.05675361;0.396637845;-0.00310231911;1.0512551;0.239999717;-0.0126628989;10;0.400000149;0;1.044444;1.00000026;1.00000049
25.064026;1.05125536;0.400000007;-0.0211051262;0.380497731;-0.0200756966;1.04492318;1.05675359;0.396637805;-0.00310389794;1.05125507;0.239999765;-0.0126630195;10;0.400000205;0;1.044444;1.00000034;1.00000048
25.065026;1.05125435;0.399999968;-0.0211051341;0.380498061;-0.0200757302;1.04492315;1.05675359;0.396637808;-0.00310390004;1.05125406;0.239999781;-0.0126630345;10;0.400000214;0;1.044444;1.00000034;1.00000048
25.067026;1.05125432;0.399999892;-0.0211068197;0.380497994;-0.0200773425;1.04492309;1.05675358;0.396637822;-0.00310390545;1.05125405;0.239999818;-0.0126640585;10;0.400000228;0;1.044444;1.00000035;1.00000046
25.068026;1.05125431;0.399999857;-0.0211068297;0.380497958;-0.0200773546;1.04492206;1.05675358;0.396637832;-0.00310390874;1.05125405;0.239999837;-0.012664067;10;0.400000233;0;1.044444;1.00000035;1.00000045
25.069026;1.0512543;0.399999825;-0.0211068395;0.380497921;-0.0200773658;1.04492203;1.05675357;0.396637844;-0.00310391259;1.05125404;0.239999856;-0.0126640728;10;0.400000236;0;1.044444;1.00000035;1.00000043
25.070026;1.05125429;0.399999797;-0.0211068489;0.380497882;-0.0200773763;1.044922;1.05675257;0.396638234;-0.00310392014;1.05125404;0.239999874;-0.012664076;10;0.400000239;0;1.044444;1.00000035;1.00000042
25.077026;1.05125422;0.399999712;-0.0211085599;0.380497572;-0.020079013;1.04492181;1.05675254;0.396638358;-0.00310553734;1.05125397;0.239999956;-0.0126650464;10;0.40000023;0;1.044444;1.00000032;1.00000029
25.078026;1.05125421;0.399999717;-0.0211085621;0.380497525;-0.0200790161;1.04492079;1.05675254;0.396638375;-0.00310554207;1.05125396;0.239999958;-0.0126650387;10;0.400000228;0;1.044444;1.00000032;1.00000027
25.083026;1.0512542;0.399999778;-0.0211085533;0.380497312;-0.0200790219;1.04492072;1.05675257;0.396638446;-0.00310713016;1.05125391;0.239999931;-0.0126649961;10;0.400000226;0;1.044444;1.00000028;1.00000018
25.084026;1.05125321;0.399999794;-0.0211085477;0.38049764;-0.020079042;1.04492071;1.05675259;0.396638456;-0.00310712831;1.0512529;0.239999919;-0.0126649871;10;0.400000228;0;1.044444;1.00000027;1.00000017
25.086026;1.05125323;0.399999828;-0.0211101987;0.380497583;-0.0200806297;1.0449207;1.05675262;0.39663847;-0.00310712063;1.05125288;0.239999887;-0.0126659702;10;0.400000233;0;1.044444;1.00000027;1.00000015
25.087026;1.05125325;0.399999844;-0.0211101887;0.38049756;-0.0200806308;1.04492069;1.05675164;0.39663885;-0.00310711819;1.05125287;0.239999867;-0.0126659625;10;0.400000236;0;1.044444;1.00000026;1.00000014
25.088026;1.05125327;0.39999986;-0.0211101773;0.380497541;-0.020080632;1.04491969;1.05675166;0.396638853;-0.00310711195;1.05125287;0.239999846;-0.0126659553;10;0.400000239;0;1.044444;1.00000026;1.00000013
25.096026;1.05125347;0.399999961;-0.0211117321;0.38049751;-0.0200822576;1.04491966;1.05675179;0.396638827;-0.00310861086;1.05125288;0.239999665;-0.0126669191;10;0.400000239;0;1.044444;1.00000028;1.00000007
25.097026;1.05125349;0.39999997;-0.0211117175;0.380497521;-0.0200822676;1.04491866;1.05675179;0.396638818;-0.00310859704;1.05125289;0.239999645;-0.0126669189;10;0.400000237;0;1.044444;1.00000028;1.00000006
25.101026;1.05125353;0.399999989;-0.0211116613;0.380497597;-0.0200823109;1.04491867;1.05675176;0.396638782;-0.00310853139;1.05125294;0.239999565;-0.0126669434;10;0.400000232;0;1.044444;1.00000026;1.00000003
25.102026;1.05125254;0.399999989;-0.0211116481;0.380497984;-0.0200823402;1.04491868;1.05675074;0.396639148;-0.00310851532;1.05125195;0.239999542;-0.0126669573;10;0.40000023;0;1.044444;1.00000025;1.00000003
25.116026;1.05125254;0.399999845;-0.0211149533;0.380498413;-0.0200854539;1.044917;1.05675027;0.396639041;-0.00311137153;1.05125197;0.239999089;-0.012669338;10;0.400000072;0;1.044444;1;1.00000014
25.117026;1.05125254;0.399999831;-0.0211149636;0.380498442;-0.0200854338;1.04491703;1.05674923;0.39663941;-0.00311135548;1.05125197;0.23999906;-0.0126693582;10;0.400000048;0;1.044444;0.99999999;1.00000015
25.119026;1.05125253;0.399999806;-0.021114987;0.380498498;-0.0200853897;1.04491708;1.05674916;0.396639395;-0.00311131878;1.05125195;0.239999009;-0.0126693903;10;0.399999995;0;1.044444;0.999999978;1.00000019
25.120026;1.05125153;0.399999795;-0.0211149995;0.380498885;-0.0200853857;1.0449171;1.05674913;0.396639387;-0.00311130118;1.05125094;0.239998986;-0.012669402;10;0.399999965;0;1.044444;0.999999974;1.00000021
25.123026;1.0512515;0.399999768;-0.0211150396;0.380498947;-0.0200853198;1.04491716;1.05674904;0.396639357;-0.00311282951;1.0512509;0.23999893;-0.012669417;10;0.399999869;0;1.044444;0.999999969;1.00000026
25.124026;1.05125149;0.39999976;-0.0211167217;0.380498962;-0.0200868853;1.04491618;1.05674901;0.396639346;-0.00311281512;1.05125088;0.239998915;-0.0126704146;10;0.399999835;0;1.044444;0.999999969;1.00000027
25.129026;1.05125143;0.399999736;-0.0211168282;0.380499001;-0.0200867912;1.04491624;1.05674886;0.396639297;-0.00311276001;1.05125079;0.239998864;-0.0126703461;10;0.399999659;0;1.044444;0.999999988;1.00000032
25.130026;1.05125141;0.399999735;-0.0211168557;0.380499003;-0.0200867708;1.04491625;1.05674883;0.39663929;-0.0031143292;1.05125077;0.239998856;-0.0126703219;10;0.399999624;0;1.044444;0.999999994;1.00000033
25.131026;1.0512514;0.399999735;-0.0211168845;0.380499004;-0.0200867494;1.04491625;1.0567478;0.396639658;-0.00311432496;1.05125075;0.239998849;-0.0126702949;10;0.399999591;0;1.044444;1;1.00000033
25.140026;1.05125034;0.399999766;-0.0211188003;0.380499383;-0.0200881729;1.04491424;1.05674755;0.396639609;-0.00311582941;1.0512496;0.239998854;-0.0126709903;10;0.399999392;0;1.044444;1.0000001;1.00000023
25.144026;1.05125033;0.399999784;-0.021120544;0.380499413;-0.0200897195;1.04491424;1.05674745;0.396639607;-0.00311580426;1.05124955;0.239998903;-0.0126718716;10;0.399999363;0;1.044444;1.00000013;1.00000013
25.145026;1.05125033;0.399999789;-0.0211205579;0.38049942;-0.0200897149;1.04491424;1.05674643;0.396639984;-0.00311580437;1.05124954;0.239998921;-0.0126718455;10;0.399999359;0;1.044444;1.00000013;1.0000001
25.151026;1.05125034;0.399999848;-0.0211222423;0.380499452;-0.0200913442;1.04491324;1.05674634;0.396640016;-0.00311738544;1.05124952;0.239999084;-0.0126727136;10;0.399999357;0;1.044444;1.00000014;0.999999994
25.152026;1.05124935;0.399999866;-0.0211222328;0.380499818;-0.0200913827;1.04491324;1.05674633;0.396640022;-0.00311738955;1.05124852;0.239999118;-0.0126726965;10;0.399999362;0;1.044444;1.00000014;0.999999987
25.157026;1.05124937;0.39999999;-0.0211238017;0.380499838;-0.0200930932;1.04491225;1.05674633;0.396640047;-0.00311900244;1.05124857;0.23999931;-0.0126736318;10;0.399999417;0;1.044444;1.00000014;0.999999991
25.158026;1.05124937;0.400000018;-0.0211237731;0.38049984;-0.0200931201;1.04491225;1.05674535;0.396640425;-0.00311901397;1.05124859;0.23999935;-0.0126736223;10;0.399999431;0;1.044444;1.00000014;0.999999997
25.166026;1.05124937;0.400000187;-0.0211251139;0.380499837;-0.0200948917;1.04491123;1.05674551;0.396640393;-0.00312062395;1.05124872;0.239999655;-0.0126745744;10;0.399999568;0;1.044444;1.00000015;1.00000009
25.167026;1.05124837;0.400000197;-0.0211250654;0.380500198;-0.0200949273;1.04491123;1.05674554;0.396640385;-0.00312062113;1.05124774;0.239999686;-0.0126745699;10;0.399999589;0;1.044444;1.00000015;1.0000001
25.170026;1.05124838;0.400000216;-0.0211249196;0.380500197;-0.0200949637;1.04491121;1.0567456;0.396640368;-0.0031206038;1.05124779;0.239999767;-0.0126745565;10;0.399999654;0;1.044444;1.00000015;1.00000014
25.171026;1.05124839;0.400000217;-0.0211248721;0.380500197;-0.020094971;1.04491121;1.05674463;0.396640739;-0.00312217647;1.05124781;0.239999791;-0.0126745523;10;0.399999677;0;1.044444;1.00000015;1.00000015
25.179026;1.05124852;0.400000186;-0.021126239;0.380500205;-0.0200965694;1.04490921;1.05674474;0.396640774;-0.00312377002;1.05124798;0.239999989;-0.0126755166;10;0.399999905;0;1.044444;1.00000012;1.00000026
25.181026;1.05124855;0.400000177;-0.0211278652;0.380500208;-0.0200981605;1.04490922;1.05674475;0.396640804;-0.00312380626;1.05124802;0.240000044;-0.0126764974;10;0.399999966;0;1.044444;1.0000001;1.00000028
25.182026;1.05124757;0.400000173;-0.0211278497;0.380500571;-0.0200981843;1.04490923;1.05674475;0.396640821;-0.00312382783;1.05124704;0.240000071;-0.0126764844;10;0.399999996;0;1.044444;1.0000001;1.00000029
25.183026;1.05124758;0.400000169;-0.0211278366;0.380500572;-0.0200981906;1.04490924;1.05674375;0.396641215;-0.00312385425;1.05124706;0.240000098;-0.0126764689;10;0.400000023;0;1.044444;1.00000009;1.0000003
25.186026;1.05124762;0.40000016;-0.0211278072;0.380500569;-0.0200982206;1.04490928;1.05674373;0.396641283;-0.00312393329;1.05124711;0.240000174;-0.0126764102;10;0.400000095;0;1.044444;1.00000007;1.00000034
25.187026;1.05124762;0.400000159;-0.021127799;0.380500566;-0.0200982343;1.0449083;1.05674372;0.396641308;-0.0031255384;1.05124713;0.240000198;-0.0126763881;10;0.400000115;0;1.044444;1.00000006;1.00000035
25.194026;1.05124757;0.400000189;-0.0211294075;0.380500551;-0.0200999442;1.04490744;1.05674363;0.396641484;-0.00312730326;1.0512472;0.24000034;-0.0126772505;10;0.400000203;0;1.044444;0.999999985;1.00000043
25.195026;1.05124756;0.400000198;-0.0211294;0.380500552;-0.0200999643;1.04490746;1.05674262;0.39664188;-0.00312733231;1.05124721;0.240000359;-0.0126772351;10;0.400000212;0;1.044444;0.999999973;1.00000044
25.196026;1.05124654;0.400000208;-0.0211310595;0.380500915;-0.020101589;1.04490747;1.0567426;0.396641898;-0.00312735843;1.05124621;0.240000378;-0.0126782211;10;0.400000221;0;1.044444;0.999999962;1.00000045
25.200026;1.05124644;0.400000245;-0.0211310339;0.380500925;-0.0201016695;1.04490753;1.05674258;0.396641943;-0.00312746048;1.0512462;0.240000446;-0.0126781826;10;0.400000248;0;1.044444;0.999999924;1.00000046
25.201026;1.05124642;0.400000254;-0.0211310278;0.38050093;-0.0201016893;1.04490654;1.05674257;0.396641948;-0.00312748374;1.05124619;0.24000046;-0.0126781779;10;0.400000251;0;1.044444;0.999999917;1.00000046
25.206026;1.05124628;0.400000299;-0.0211326635;0.380500956;-0.0201033667;1.04490658;1.05674259;0.396641936;-0.00312914996;1.05124612;0.240000497;-0.0126791869;10;0.400000252;0;1.044444;0.999999885;1.00000044
25.207026;1.05124626;0.400000306;-0.0211326581;0.38050096;-0.0201033826;1.04490659;1.0567416;0.396642303;-0.00312916375;1.05124609;0.240000493;-0.0126791953;10;0.400000249;0;1.044444;0.999999879;1.00000043
25.209026;1.05124622;0.400000318;-0.0211326501;0.380500967;-0.0201034101;1.0449056;1.05674163;0.396642283;-0.00313075442;1.05124604;0.240000471;-0.0126792195;10;0.400000243;0;1.044444;0.999999867;1.00000042
25.210026;1.0512452;0.400000322;-0.021132648;0.380501332;-0.0201034408;1.0449056;1.05674164;0.396642273;-0.00313075683;1.05124502;0.240000454;-0.0126792353;10;0.400000239;0;1.044444;0.999999861;1.00000041
25.218026;1.05124513;0.400000271;-0.0211359989;0.380501323;-0.020106635;1.04490457;1.05674183;0.396642213;-0.00313225705;1.05124487;0.240000209;-0.0126814619;10;0.4000002;0;1.044444;0.999999863;1.00000027
25.219026;1.05124513;0.400000254;-0.021136005;0.38050132;-0.0201066279;1.04490456;1.05674085;0.396642583;-0.00313224437;1.05124486;0.240000173;-0.012681504;10;0.400000196;0;1.044444;0.999999873;1.00000024
25.229026;1.05124413;0.40000002;-0.0211377857;0.380501656;-0.0201080659;1.04490247;1.05674114;0.396642513;-0.00313367075;1.05124378;0.239999798;-0.012682967;10;0.400000117;0;1.044444;1.0000001;0.999999855
25.230026;1.05124413;0.399999996;-0.0211377991;0.380501651;-0.0201080424;1.04490245;1.05674017;0.396642882;-0.00313523704;1.05124377;0.239999758;-0.0126830038;10;0.400000103;0;1.044444;1.00000013;0.999999807
25.235026;1.05124418;0.3999999;-0.0211395176;0.380501618;-0.0201094929;1.0449024;1.0567403;0.396642849;-0.00313517105;1.05124368;0.239999569;-0.0126841365;10;0.400000016;0;1.044444;1.00000028;0.999999568
25.236026;1.05124319;0.399999887;-0.0211395235;0.380501972;-0.0201094831;1.04490139;1.05674032;0.396642844;-0.00313515877;1.05124266;0.239999538;-0.0126841547;10;0.399999997;0;1.044444;1.00000032;0.999999521
25.240026;1.05124325;0.399999846;-0.0211411984;0.380501933;-0.0201109468;1.04490138;1.05674036;0.396642822;-0.0031366949;1.05124256;0.23999945;-0.0126852108;10;0.399999913;0;1.044444;1.00000044;0.999999349
25.241026;1.05124326;0.399999838;-0.0211411978;0.380501922;-0.0201109145;1.04490139;1.05673937;0.396643192;-0.00313669051;1.05124253;0.239999439;-0.0126852231;10;0.399999892;0;1.044444;1.00000047;0.999999311
25.242026;1.05124328;0.399999832;-0.0211411968;0.380501911;-0.0201108813;1.04490139;1.05673937;0.396643185;-0.00313668446;1.05124251;0.239999432;-0.0126852358;10;0.39999987;0;1.044444;1.0000005;0.999999275
25.249026;1.05124233;0.399999793;-0.0211428691;0.380502226;-0.0201122528;1.04489946;1.05673936;0.396643141;-0.00313826959;1.0512413;0.239999447;-0.0126863542;10;0.399999709;0;1.044444;1.00000068;0.999999129
25.251026;1.05124234;0.399999782;-0.0211428745;0.380502222;-0.0201121988;1.04489949;1.05673937;0.396643136;-0.00313986641;1.05124124;0.23999945;-0.0126864002;10;0.399999661;0;1.044444;1.00000072;0.99999912
25.252026;1.05124234;0.399999777;-0.0211445442;0.380502221;-0.0201137608;1.0448995;1.05673838;0.39664351;-0.00313988113;1.0512412;0.239999449;-0.0126874246;10;0.399999638;0;1.044444;1.00000073;0.999999121
25.257026;1.05124234;0.39999976;-0.0211445583;0.38050224;-0.0201136715;1.04489853;1.05673843;0.396643538;-0.00313994974;1.05124106;0.239999431;-0.0126875548;10;0.399999541;0;1.044444;1.0000008;0.999999164
25.261026;1.05124231;0.399999761;-0.021146229;0.380502286;-0.0201152079;1.04489855;1.05673847;0.396643597;-0.00314158909;1.05124096;0.239999415;-0.0126886603;10;0.399999492;0;1.044444;1.00000083;0.999999234
25.262026;1.05124131;0.399999762;-0.0211462286;0.380502663;-0.0201152196;1.04489756;1.05673848;0.396643613;-0.00314160372;1.05123994;0.239999413;-0.0126886846;10;0.399999485;0;1.044444;1.00000084;0.999999253
25.263026;1.0512413;0.399999763;-0.0211462279;0.380502678;-0.0201152148;1.04489756;1.05673749;0.396644006;-0.00314162011;1.05123992;0.239999411;-0.0126887075;10;0.39999948;0;1.044444;1.00000084;0.999999273
25.265026;1.05124129;0.399999764;-0.021146226;0.380502712;-0.0201152146;1.04489757;1.05673751;0.396644037;-0.00314321973;1.0512399;0.239999411;-0.0126887474;10;0.399999476;0;1.044444;1.00000085;0.99999931
25.268026;1.05124128;0.39999976;-0.0211478925;0.380502762;-0.0201168267;1.04489759;1.05673753;0.396644073;-0.00314324319;1.05123988;0.239999414;-0.0126897893;10;0.399999485;0;1.044444;1.00000086;0.999999358
25.272026;1.05124128;0.399999741;-0.0211495722;0.380502813;-0.0201184878;1.04489662;1.05673756;0.396644088;-0.00314483483;1.05123988;0.239999406;-0.0126908205;10;0.39999952;0;1.044444;1.00000087;0.999999404
25.273026;1.05124129;0.399999735;-0.0211495786;0.380502821;-0.0201185103;1.04489662;1.05673656;0.396644459;-0.00314483824;1.05123988;0.239999401;-0.0126908256;10;0.39999953;0;1.044444;1.00000086;0.999999414
25.274026;1.05124029;0.399999729;-0.0211495865;0.380503189;-0.0201185524;1.04489663;1.05673657;0.396644452;-0.00314483728;1.05123888;0.239999394;-0.0126908295;10;0.399999541;0;1.044444;1.00000086;0.999999424
25.275026;1.0512403;0.399999723;-0.0211495959;0.380503194;-0.0201185756;1.04489564;1.05673657;0.396644442;-0.00314483491;1.05123889;0.239999386;-0.0126908322;10;0.399999551;0;1.044444;1.00000086;0.999999433
25.283026;1.05124028;0.399999673;-0.0211513682;0.380503221;-0.0201203305;1.04489468;1.05673656;0.396644273;-0.00314634453;1.05123897;0.239999301;-0.0126918;10;0.399999645;0;1.044444;1.00000084;0.999999513
25.284026;1.05124026;0.399999667;-0.0211513805;0.380503228;-0.0201203491;1.04489468;1.05673555;0.396644618;-0.00314791256;1.05123898;0.23999929;-0.0126917904;10;0.399999658;0;1.044444;1.00000084;0.999999521
25.286026;1.05124023;0.399999656;-0.0211530674;0.380503247;-0.020121971;1.04489468;1.05673552;0.396644556;-0.00314788774;1.05123903;0.239999269;-0.0126927669;10;0.399999684;0;1.044444;1.00000083;0.999999538
25.287026;1.05123921;0.399999651;-0.0211530752;0.38050362;-0.0201220076;1.04489467;1.05673551;0.396644525;-0.00314787508;1.05123805;0.239999261;-0.0126927527;10;0.399999697;0;1.044444;1.00000082;0.999999547
25.293026;1.05123907;0.399999629;-0.0211547601;0.380503717;-0.0201236817;1.04489365;1.05673541;0.396644362;-0.00314936798;1.0512382;0.239999249;-0.0126936419;10;0.399999786;0;1.044444;1.0000008;0.999999623
25.294026;1.05123905;0.399999624;-0.0211547591;0.380503735;-0.0201236937;1.04489265;1.05673439;0.396644719;-0.00314935502;1.05123822;0.239999251;-0.0126936203;10;0.399999804;0;1.044444;1.00000079;0.999999641
25.298026;1.05123899;0.39999961;-0.0211564192;0.380503801;-0.0201253179;1.04489264;1.05673432;0.396644661;-0.00315086621;1.0512383;0.239999249;-0.0126945334;10;0.399999877;0;1.044444;1.00000077;0.999999714
25.299026;1.05123798;0.399999606;-0.0211564177;0.380504176;-0.020125344;1.04489263;1.0567343;0.396644651;-0.00315085061;1.05123731;0.239999246;-0.0126945131;10;0.399999896;0;1.044444;1.00000076;0.999999731
25.303026;1.05123796;0.399999587;-0.0211564151;0.380504205;-0.0201253627;1.04489161;1.05673421;0.396644622;-0.00315237668;1.05123734;0.239999227;-0.0126944382;10;0.399999976;0;1.044444;1.00000074;0.99999978
25.304026;1.05123796;0.399999579;-0.0211580822;0.380504209;-0.0201269511;1.04489161;1.05673318;0.396644993;-0.00315236932;1.05123735;0.239999222;-0.0126954201;10;0.399999998;0;1.044444;1.00000074;0.999999788
25.309026;1.05123795;0.399999528;-0.0211580877;0.380504224;-0.0201269648;1.04489056;1.05673304;0.396644986;-0.00315231701;1.05123739;0.239999209;-0.0126953343;10;0.400000107;0;1.044444;1.00000073;0.999999807
25.310026;1.05123694;0.399999516;-0.0211580886;0.380504592;-0.0201269881;1.04489055;1.05673302;0.396644986;-0.00315388339;1.0512364;0.239999209;-0.0126953204;10;0.400000128;0;1.044444;1.00000073;0.99999981
25.313026;1.05123692;0.399999485;-0.021159756;0.380504615;-0.0201285922;1.04488952;1.05673295;0.396644985;-0.00315385335;1.05123642;0.239999211;-0.0126962898;10;0.400000183;0;1.044444;1.00000073;0.999999816
25.314026;1.05123691;0.399999476;-0.0211597555;0.380504623;-0.0201286006;1.04488951;1.05673193;0.39664536;-0.0031538479;1.05123643;0.239999211;-0.0126962835;10;0.400000199;0;1.044444;1.00000073;0.999999818
25.323026;1.05123576;0.399999457;-0.0211630443;0.380505045;-0.0201318933;1.04488836;1.05673182;0.39664531;-0.003157037;1.05123548;0.239999237;-0.0126982721;10;0.400000258;0;1.044444;1.0000007;0.999999846
25.324026;1.05123574;0.399999464;-0.0211630356;0.380505049;-0.0201319066;1.04488734;1.05673081;0.396645673;-0.00315705994;1.05123549;0.239999243;-0.0126982662;10;0.400000254;0;1.044444;1.0000007;0.999999848
25.333026;1.05123564;0.399999593;-0.0211645485;0.380505007;-0.0201335903;1.04488615;1.05673078;0.396645551;-0.00315892289;1.05123557;0.239999344;-0.0126991223;10;0.400000115;0;1.044444;1.00000064;0.999999846
25.334026;1.05123464;0.399999608;-0.0211645231;0.380505354;-0.0201336142;1.04488613;1.05672977;0.396645914;-0.00316054128;1.05123458;0.239999358;-0.0126990997;10;0.400000092;0;1.044444;1.00000063;0.999999844
25.341026;1.05123465;0.399999696;-0.0211676869;0.380505185;-0.0201367786;1.04488498;1.05672971;0.396645893;-0.00316236025;1.05123469;0.239999472;-0.0127009436;10;0.399999909;0;1.044444;1.00000051;0.999999791
25.342026;1.05123467;0.399999706;-0.0211676689;0.380505156;-0.020136774;1.04488396;1.0567297;0.396645901;-0.00316238871;1.05123471;0.239999491;-0.0127009214;10;0.399999883;0;1.044444;1.00000049;0.999999778
25.343026;1.05123468;0.399999715;-0.0211676538;0.380505126;-0.0201367692;1.04488393;1.05672868;0.396646287;-0.00316241793;1.05123472;0.239999511;-0.0127008988;10;0.399999858;0;1.044444;1.00000047;0.999999765
25.347026;1.05123376;0.399999748;-0.0211692921;0.380505379;-0.0201383592;1.04488285;1.0567286;0.396646349;-0.00316407354;1.0512338;0.239999583;-0.0127018077;10;0.399999775;0;1.044444;1.0000004;0.999999716
25.352026;1.05123391;0.399999797;-0.0211693292;0.380505273;-0.0201383683;1.04488275;1.05672853;0.396646445;-0.00316568419;1.0512339;0.239999642;-0.0127017187;10;0.399999692;0;1.044444;1.00000033;0.999999699
25.353026;1.05123395;0.399999809;-0.0211710126;0.380505254;-0.0201399588;1.04488173;1.05672752;0.396646837;-0.00316568464;1.05123392;0.239999648;-0.0127027076;10;0.399999676;0;1.044444;1.00000033;0.999999705
25.361026;1.05123322;0.399999924;-0.0211729133;0.380505456;-0.0201416244;1.04488066;1.05672752;0.396646955;-0.00316715323;1.05123305;0.239999637;-0.0127037046;10;0.399999534;0;1.044444;1.00000035;0.99999984
25.362026;1.05123325;0.399999936;-0.0211729521;0.380505433;-0.0201416335;1.04488066;1.05672653;0.396647346;-0.00316713392;1.05123306;0.23999963;-0.0127037122;10;0.399999516;0;1.044444;1.00000035;0.999999864
25.364026;1.05123329;0.399999955;-0.0211730318;0.380505384;-0.0201416505;1.04488067;1.05672655;0.39664738;-0.00316866277;1.05123309;0.239999614;-0.012703729;10;0.399999483;0;1.044444;1.00000037;0.999999912
25.366026;1.05123332;0.399999966;-0.0211747765;0.380505334;-0.0201432489;1.04487969;1.05672658;0.396647419;-0.00316860994;1.05123313;0.239999598;-0.0127047456;10;0.399999455;0;1.044444;1.00000038;0.999999961
25.367026;1.05123233;0.399999969;-0.021174813;0.38050567;-0.0201432725;1.0448797;1.0567266;0.396647438;-0.00316858205;1.05123215;0.23999959;-0.0127047527;10;0.399999444;0;1.044444;1.00000038;0.999999985
25.370026;1.05123234;0.399999968;-0.0211749049;0.380505597;-0.0201432767;1.04487875;1.05672665;0.3966475;-0.00317007122;1.0512322;0.239999567;-0.0127047667;10;0.39999942;0;1.044444;1.00000039;1.00000005
25.371026;1.05123233;0.399999964;-0.0211765955;0.380505574;-0.0201448611;1.04487877;1.05672666;0.39664752;-0.0031700415;1.05123222;0.239999559;-0.0127057684;10;0.399999415;0;1.044444;1.00000039;1.00000007
25.372026;1.05123232;0.399999958;-0.021176616;0.380505553;-0.0201448593;1.04487878;1.05672567;0.396647916;-0.00317001527;1.05123224;0.239999551;-0.0127057685;10;0.39999941;0;1.044444;1.00000039;1.0000001
25.376026;1.05123223;0.399999928;-0.0211783331;0.380505481;-0.0201464345;1.04487786;1.05672569;0.396647997;-0.00317148701;1.05123231;0.239999526;-0.0127067535;10;0.399999403;0;1.044444;1.00000038;1.00000016
25.377026;1.0512322;0.399999919;-0.0211783389;0.380505467;-0.0201464325;1.04487788;1.0567257;0.396648017;-0.00317146422;1.05123233;0.239999523;-0.0127067477;10;0.399999404;0;1.044444;1.00000037;1.00000017
25.378026;1.05123117;0.399999911;-0.0211783427;0.380505817;-0.0201464499;1.0448779;1.0567257;0.396648037;-0.00317144291;1.05123135;0.239999521;-0.0127067418;10;0.399999406;0;1.044444;1.00000037;1.00000018
25.380026;1.05123109;0.399999898;-0.021178346;0.380505797;-0.0201464476;1.04487793;1.0567257;0.396648074;-0.00317140507;1.05123138;0.239999523;-0.0127067309;10;0.399999414;0;1.044444;1.00000036;1.00000019
25.381026;1.05123105;0.399999894;-0.0211783459;0.380505789;-0.0201464467;1.04487695;1.05672471;0.396648465;-0.00317296903;1.05123139;0.239999527;-0.0127067261;10;0.399999419;0;1.044444;1.00000035;1.00000019
25.388026;1.05123075;0.399999921;-0.0211816492;0.380505732;-0.0201495974;1.04487601;1.05672476;0.396648539;-0.00317449469;1.05123145;0.239999625;-0.0127087241;10;0.399999483;0;1.044444;1.00000031;1.00000015
25.389026;1.05122971;0.399999932;-0.0211816428;0.380506086;-0.0201496138;1.04487602;1.05672477;0.396648544;-0.00317449496;1.05123045;0.239999646;-0.0127087283;10;0.399999495;0;1.044444;1.0000003;1.00000014
25.390026;1.05122967;0.399999943;-0.0211816367;0.380506077;-0.020149612;1.04487602;1.05672378;0.396648923;-0.00317449903;1.05123044;0.239999667;-0.0127087329;10;0.399999508;0;1.044444;1.00000029;1.00000013
25.393026;1.05122958;0.399999982;-0.0211816221;0.380506054;-0.0201496148;1.04487503;1.05672382;0.396648927;-0.00317607989;1.05123041;0.239999731;-0.0127087451;10;0.399999551;0;1.044444;1.00000025;1.00000011
25.399026;1.05122944;0.400000064;-0.0211849313;0.380506023;-0.0201528228;1.04487402;1.05672388;0.396648901;-0.00317767578;1.05123025;0.239999844;-0.0127107313;10;0.399999654;0;1.044444;1.0000001;1.00000007
25.400026;1.05122842;0.400000079;-0.0211849256;0.380506383;-0.0201528497;1.04487402;1.05672289;0.396649267;-0.00317768709;1.05122921;0.23999986;-0.0127107213;10;0.399999675;0;1.044444;1.00000007;1.00000007
25.403026;1.0512284;0.400000125;-0.0211849043;0.380506377;-0.0201528699;1.044874;1.05672291;0.396649232;-0.00317772475;1.05122909;0.239999896;-0.0127106785;10;0.399999742;0;1.044444;0.999999976;1.00000007
25.404026;1.0512284;0.400000139;-0.0211848967;0.380506375;-0.0201528748;1.04487299;1.05672292;0.39664922;-0.00317931872;1.05122904;0.239999903;-0.0127106607;10;0.399999764;0;1.044444;0.999999947;1.00000007
25.409026;1.05122843;0.4000002;-0.0211865365;0.380506361;-0.0201544692;1.04487195;1.05672198;0.396649543;-0.00317942454;1.0512288;0.239999906;-0.0127115456;10;0.399999836;0;1.044444;0.999999835;1.00000009
25.410026;1.05122744;0.400000211;-0.0211882002;0.38050672;-0.0201560742;1.04487194;1.05672199;0.396649534;-0.00318102379;1.05122776;0.239999901;-0.0127125165;10;0.399999838;0;1.044444;0.999999822;1.00000009
25.417026;1.05122757;0.400000312;-0.0211898604;0.380506736;-0.0201576863;1.04487092;1.05672206;0.396649498;-0.00318273982;1.05122749;0.239999845;-0.0127132924;10;0.399999728;0;1.044444;0.999999795;1.00000012
25.418026;1.05122759;0.40000033;-0.0211898607;0.380506746;-0.0201576924;1.04487093;1.05672107;0.396649869;-0.00318276092;1.05122746;0.239999838;-0.0127132623;10;0.399999699;0;1.044444;0.999999799;1.00000012
25.419026;1.05122762;0.400000348;-0.0211898612;0.380506759;-0.0201576989;1.04487094;1.05672107;0.396649866;-0.00318277932;1.05122743;0.239999833;-0.0127132339;10;0.399999668;0;1.044444;0.999999806;1.00000012
25.420026;1.05122765;0.400000366;-0.0211898619;0.380506775;-0.0201577057;1.04486994;1.05672107;0.396649863;-0.00318279833;1.05122741;0.23999983;-0.0127132077;10;0.399999635;0;1.044444;0.999999814;1.00000012
25.421026;1.05122668;0.400000384;-0.0211898629;0.380507155;-0.0201577319;1.04486995;1.05672107;0.396649861;-0.00318439533;1.0512264;0.239999829;-0.012713184;10;0.399999602;0;1.044444;0.999999824;1.00000013
25.425026;1.05122681;0.400000445;-0.0211915353;0.380507261;-0.0201593438;1.04486901;1.05672105;0.396649852;-0.00318448098;1.05122638;0.239999843;-0.0127141196;10;0.399999472;0;1.044444;0.999999881;1.00000012
25.426026;1.05122685;0.400000457;-0.0211915372;0.380507295;-0.0201593502;1.04486903;1.05672004;0.396650226;-0.00318450608;1.05122639;0.239999851;-0.0127141115;10;0.399999442;0;1.044444;0.999999897;1.00000012
25.430026;1.05122698;0.400000484;-0.0211932081;0.38050745;-0.0201609579;1.04486909;1.05671999;0.396650216;-0.00318616875;1.05122646;0.239999898;-0.0127151089;10;0.39999934;0;1.044444;0.999999963;1.0000001
25.431026;1.05122602;0.400000485;-0.0211932081;0.380507854;-0.0201609805;1.0448681;1.05671997;0.396650212;-0.00318618997;1.05122548;0.239999913;-0.0127151145;10;0.399999319;0;1.044444;0.999999979;1.00000009
25.434026;1.05122611;0.400000474;-0.0211948734;0.380507969;-0.0201625678;1.04486814;1.05671993;0.396650204;-0.00318783464;1.05122557;0.239999959;-0.0127161416;10;0.399999269;0;1.044444;1.00000002;1.00000006
25.435026;1.05122614;0.400000466;-0.0211948726;0.380508003;-0.020162566;1.04486815;1.05671892;0.396650577;-0.00318786151;1.0512256;0.239999976;-0.0127161532;10;0.399999257;0;1.044444;1.00000004;1.00000005
25.441026;1.05122632;0.400000392;-0.0211965349;0.38050813;-0.0201641307;1.04486617;1.05671879;0.396650575;-0.0031895831;1.0512258;0.240000077;-0.0127172414;10;0.399999229;0;1.044444;1.00000012;0.999999964
25.442026;1.05122534;0.400000377;-0.0211965328;0.3805085;-0.0201641444;1.04486617;1.05671877;0.396650574;-0.00318960496;1.05122484;0.240000092;-0.0127172593;10;0.399999232;0;1.044444;1.00000014;0.999999945
25.443026;1.05122537;0.400000361;-0.02119653;0.380508504;-0.0201641378;1.04486617;1.05671874;0.396650571;-0.00319120248;1.05122487;0.240000106;-0.0127172782;10;0.399999236;0;1.044444;1.00000015;0.999999923
25.444026;1.0512254;0.400000345;-0.0211981931;0.380508503;-0.0201657153;1.04486616;1.05671771;0.396650943;-0.00319122399;1.0512249;0.240000119;-0.012718298;10;0.399999241;0;1.044444;1.00000017;0.9999999
25.446026;1.05122545;0.40000031;-0.0211981851;0.380508488;-0.0201656948;1.04486615;1.05671765;0.396650928;-0.00319125508;1.05122496;0.240000141;-0.0127183406;10;0.399999254;0;1.044444;1.0000002;0.999999849
25.451026;1.05122555;0.400000205;-0.0211998373;0.380508388;-0.020167199;1.04486511;1.0567175;0.396650847;-0.00319288309;1.05122507;0.240000182;-0.0127194573;10;0.399999305;0;1.044444;1.00000029;0.999999712
25.452026;1.05122456;0.400000183;-0.0211998371;0.380508723;-0.0201671978;1.04486411;1.05671748;0.396650822;-0.00319288971;1.05122408;0.240000188;-0.0127194803;10;0.399999319;0;1.044444;1.00000031;0.999999684
25.453026;1.05122458;0.400000162;-0.0211998385;0.380508694;-0.0201671764;1.04486411;1.05671646;0.396651169;-0.00319289802;1.0512241;0.240000194;-0.0127195025;10;0.399999333;0;1.044444;1.00000033;0.999999657
25.461026;1.05122465;0.400000071;-0.0212032386;0.380508448;-0.0201701601;1.04486309;1.05671638;0.396650855;-0.00319602555;1.05122411;0.240000264;-0.0127216448;10;0.399999459;0;1.044444;1.00000052;0.999999466
25.462026;1.05122366;0.400000075;-0.0212032521;0.38050878;-0.020170156;1.04486209;1.05671538;0.396651187;-0.00319601675;1.05122311;0.240000275;-0.0127216599;10;0.399999478;0;1.044444;1.00000054;0.999999449
25.467026;1.05122369;0.400000137;-0.0212049807;0.380508652;-0.020171639;1.04486203;1.05671545;0.396651009;-0.00319752146;1.05122305;0.240000332;-0.0127227286;10;0.399999577;0;1.044444;1.00000065;0.999999386
25.469026;1.05122371;0.400000178;-0.021204995;0.380508619;-0.0201716043;1.04486098;1.05671549;0.396650963;-0.00319749015;1.05122303;0.240000349;-0.012722754;10;0.399999614;0;1.044444;1.00000069;0.999999367
25.470026;1.05122371;0.4000002;-0.0212049993;0.380508608;-0.0201715878;1.04486096;1.05671451;0.396651322;-0.00319905543;1.05122302;0.240000356;-0.0127227665;10;0.399999629;0;1.044444;1.00000071;0.999999358
25.478026;1.05122269;0.400000416;-0.0212083091;0.380509024;-0.0201746614;1.04485872;1.05671463;0.396651295;-0.00320052708;1.051222;0.240000367;-0.0127248446;10;0.399999687;0;1.044444;1.00000077;0.999999276
25.479026;1.05122268;0.400000444;-0.0212082993;0.380509046;-0.0201746531;1.04485869;1.05671363;0.396651676;-0.00320051444;1.051222;0.240000365;-0.0127248505;10;0.399999686;0;1.044444;1.00000077;0.999999264
25.481026;1.05122265;0.400000498;-0.0212099433;0.3805091;-0.020176231;1.04485865;1.05671364;0.396651691;-0.00320205408;1.05122201;0.240000359;-0.0127258596;10;0.399999681;0;1.044444;1.00000076;0.999999235
25.482026;1.05122163;0.400000525;-0.0212099309;0.380509492;-0.0201762514;1.04485863;1.05671364;0.3966517;-0.00320203191;1.05122101;0.240000355;-0.012725863;10;0.399999678;0;1.044444;1.00000075;0.99999922
25.486026;1.05122153;0.400000622;-0.0212098759;0.380509627;-0.0201762872;1.04485759;1.05671364;0.396651736;-0.00320192603;1.05122102;0.240000326;-0.0127258692;10;0.39999967;0;1.044444;1.00000073;0.999999151
25.487026;1.0512215;0.400000643;-0.0212115274;0.380509664;-0.0201778882;1.04485759;1.05671264;0.396652121;-0.00320347699;1.05122101;0.240000315;-0.0127268679;10;0.39999967;0;1.044444;1.00000072;0.999999134
25.493026;1.05122031;0.400000737;-0.021213099;0.380510265;-0.0201796171;1.04485555;1.05671264;0.396652189;-0.00320487093;1.05121995;0.240000217;-0.0127278308;10;0.399999705;0;1.044444;1.0000007;0.999999048
