time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.495026;1.05122025;0.400000756;-0.021213063;0.38051035;-0.0201796632;1.04485554;1.05671265;0.39665222;-0.00320481704;1.0512199;0.240000171;-0.0127278163;10;0.399999734;0;1.044444;1.0000007;0.999999027
25.496026;1.05122022;0.400000764;-0.0212130441;0.380510392;-0.020179686;1.04485553;1.05671165;0.396652614;-0.00320479627;1.05121988;0.240000146;-0.0127278109;10;0.399999752;0;1.044444;1.0000007;0.999999018
25.497026;1.0512202;0.400000771;-0.0212146918;0.380510435;-0.0201812936;1.04485553;1.05671166;0.396652634;-0.00320635232;1.05121986;0.240000119;-0.0127288071;10;0.399999771;0;1.044444;1.0000007;0.99999901
25.498026;1.05122018;0.400000777;-0.0212146729;0.380510478;-0.0201813149;1.04485552;1.05671166;0.396652656;-0.003206334;1.05121983;0.240000092;-0.0127288054;10;0.399999792;0;1.044444;1.00000071;0.999999004
25.501026;1.05122012;0.400000789;-0.021214619;0.380510602;-0.0201813708;1.04485451;1.05671168;0.396652739;-0.0032062969;1.05121976;0.240000009;-0.0127288136;10;0.39999986;0;1.044444;1.00000073;0.999998994
25.502026;1.05121911;0.40000079;-0.021214602;0.380511003;-0.0201814056;1.04485451;1.05671168;0.396652772;-0.00320786769;1.05121874;0.239999981;-0.012728821;10;0.399999883;0;1.044444;1.00000074;0.999998994
25.503026;1.0512191;0.40000079;-0.0212162521;0.380511041;-0.0201830049;1.04485451;1.05671169;0.396652808;-0.00320786414;1.05121871;0.239999953;-0.0127298306;10;0.399999906;0;1.044444;1.00000074;0.999998995
25.504026;1.05121909;0.400000787;-0.0212162363;0.380511078;-0.020183017;1.04485351;1.0567107;0.396653222;-0.00320786637;1.05121869;0.239999925;-0.0127298424;10;0.399999928;0;1.044444;1.00000075;0.999998998
25.512026;1.05121807;0.400000685;-0.0212178405;0.380511682;-0.0201846928;1.04485254;1.05671082;0.396653598;-0.00320949948;1.05121751;0.239999692;-0.0127309832;10;0.400000075;0;1.044444;1.0000007;0.999999059
25.513026;1.05121807;0.400000662;-0.0212195088;0.380511705;-0.0201862871;1.04485255;1.05670983;0.396654018;-0.00321108979;1.0512175;0.239999665;-0.012732003;10;0.400000088;0;1.044444;1.00000068;0.999999071
25.514026;1.05121808;0.400000636;-0.0212195123;0.380511727;-0.020186296;1.04485155;1.05670985;0.396654061;-0.0032111;1.05121748;0.23999964;-0.0127320226;10;0.4000001;0;1.044444;1.00000066;0.999999082
25.520026;1.05121811;0.400000448;-0.0212212305;0.380511826;-0.0201879247;1.04485061;1.05670994;0.396654255;-0.00321273127;1.05121743;0.23999952;-0.0127331183;10;0.400000171;0;1.044444;1.00000058;0.99999914
25.521026;1.05121812;0.400000413;-0.0212212396;0.38051184;-0.0201879277;1.04485062;1.05670895;0.396654654;-0.00321274079;1.05121743;0.239999505;-0.0127331279;10;0.400000184;0;1.044444;1.00000056;0.999999148
25.529026;1.05121713;0.40000012;-0.0212246081;0.380512263;-0.0201910735;1.0448487;1.05670904;0.39665476;-0.00321594952;1.05121647;0.239999432;-0.0127350993;10;0.400000289;0;1.044444;1.0000005;0.999999219
25.530026;1.05121712;0.400000081;-0.0212246083;0.380512265;-0.0201910628;1.04484871;1.05670804;0.396655141;-0.0032159601;1.05121648;0.239999429;-0.0127350809;10;0.4000003;0;1.044444;1.0000005;0.999999233
25.531026;1.05121712;0.400000043;-0.0212246078;0.380512266;-0.0201910521;1.04484872;1.05670804;0.396655146;-0.00321596779;1.05121649;0.239999428;-0.0127350599;10;0.400000311;0;1.044444;1.00000049;0.999999247
25.532026;1.05121611;0.400000005;-0.0212246065;0.380512628;-0.020191061;1.04484872;1.05670804;0.396655151;-0.0032159757;1.05121551;0.239999429;-0.0127350365;10;0.40000032;0;1.044444;1.00000049;0.999999262
25.541026;1.05121601;0.399999676;-0.0212278906;0.3805126;-0.0201942061;1.04484673;1.05670694;0.396655491;-0.00321920491;1.05121573;0.23999958;-0.0127368066;10;0.400000336;0;1.044444;1.00000041;0.999999402
25.542026;1.05121499;0.399999637;-0.0212278815;0.380512954;-0.0201942265;1.04484672;1.05670692;0.396655475;-0.00321920754;1.05121476;0.239999611;-0.0127367872;10;0.40000033;0;1.044444;1.00000038;0.999999419
25.545026;1.05121491;0.399999522;-0.0212295162;0.380512911;-0.020195809;1.04484571;1.05670687;0.396655403;-0.00322077479;1.05121486;0.239999707;-0.0127377432;10;0.400000304;0;1.044444;1.0000003;0.999999469
25.546026;1.05121489;0.399999485;-0.021229504;0.380512891;-0.0201958047;1.0448457;1.05670585;0.396655746;-0.00322076861;1.05121489;0.239999739;-0.0127377323;10;0.400000293;0;1.044444;1.00000026;0.999999485
25.550026;1.05121478;0.399999365;-0.0212311208;0.380512779;-0.0201973556;1.04484469;1.05670578;0.39665559;-0.00322228821;1.051215;0.23999986;-0.012738704;10;0.40000024;0;1.044444;1.00000013;0.999999546
25.551026;1.05121375;0.399999344;-0.0212311099;0.380513106;-0.0201973633;1.04484469;1.05670577;0.396655545;-0.00322227066;1.05121402;0.239999888;-0.0127387004;10;0.400000225;0;1.044444;1.00000011;0.999999559
25.553026;1.05121371;0.399999313;-0.0212310917;0.380513031;-0.0201973407;1.04484469;1.05670574;0.396655448;-0.00322223368;1.05121406;0.23999994;-0.012738696;10;0.400000194;0;1.044444;1.00000006;0.99999958
25.554026;1.05121369;0.399999303;-0.0212327508;0.380512991;-0.020198916;1.04484369;1.05670472;0.396655772;-0.003222217;1.05121408;0.239999965;-0.0127396947;10;0.400000177;0;1.044444;1.00000004;0.999999587
25.560026;1.05121365;0.399999305;-0.0212343883;0.380512754;-0.0202004631;1.04484272;1.05670466;0.396655451;-0.0032252184;1.05121414;0.240000089;-0.012740693;10;0.400000062;0;1.044444;0.999999954;0.999999567
25.561026;1.05121264;0.399999311;-0.0212343873;0.380513081;-0.0202004787;1.04484273;1.05670465;0.3966554;-0.00322518655;1.05121315;0.240000104;-0.012740694;10;0.400000043;0;1.044444;0.999999943;0.999999554
25.562026;1.05121264;0.399999319;-0.0212343886;0.380513049;-0.0202004757;1.04484274;1.05670464;0.39665535;-0.00322515337;1.05121315;0.240000117;-0.0127406956;10;0.400000023;0;1.044444;0.999999931;0.99999954
25.563026;1.05121264;0.399999328;-0.0212343929;0.380513019;-0.0202004732;1.04484275;1.05670363;0.396655678;-0.00322512239;1.05121314;0.240000129;-0.0127406976;10;0.400000005;0;1.044444;0.99999992;0.999999525
25.568026;1.05121266;0.399999376;-0.0212361314;0.380512921;-0.020202052;1.04484184;1.05670358;0.396655479;-0.0032265312;1.0512131;0.240000148;-0.0127417094;10;0.399999925;0;1.044444;0.999999875;0.999999447
25.569026;1.05121266;0.399999388;-0.0212361555;0.380512908;-0.0202020515;1.04484086;1.05670358;0.396655449;-0.00322650012;1.05121308;0.240000145;-0.0127417112;10;0.399999911;0;1.044444;0.999999867;0.999999431
25.570026;1.05121267;0.3999994;-0.0212378486;0.380512897;-0.0202036367;1.04484089;1.05670357;0.396655424;-0.00322804832;1.05121307;0.24000014;-0.0127427127;10;0.399999899;0;1.044444;0.999999861;0.999999415
25.571026;1.05121168;0.399999413;-0.0212378767;0.380513249;-0.0202036556;1.04484091;1.05670256;0.396655777;-0.00322802499;1.05121205;0.240000134;-0.012742714;10;0.399999887;0;1.044444;0.999999854;0.999999399
25.579026;1.05121183;0.399999529;-0.0212397504;0.380513165;-0.0202052112;1.04483912;1.05670156;0.396656105;-0.00322950831;1.05121194;0.240000114;-0.012743742;10;0.399999856;0;1.044444;0.999999779;0.999999284
25.580026;1.05121086;0.399999545;-0.0212414347;0.380513513;-0.0202068056;1.04483915;1.05670156;0.396656115;-0.0032310865;1.05121094;0.240000123;-0.0127447503;10;0.399999859;0;1.044444;0.999999765;0.999999272
25.586026;1.05121101;0.399999657;-0.0212431643;0.380513417;-0.0202082991;1.04483827;1.05670154;0.396656257;-0.00323272532;1.05121096;0.240000221;-0.0127458103;10;0.399999913;0;1.044444;0.999999686;0.999999231
25.587026;1.05121104;0.399999677;-0.021243169;0.380513402;-0.02020828;1.04483829;1.05670053;0.39665667;-0.00323274765;1.05121097;0.240000239;-0.0127458205;10;0.399999925;0;1.044444;0.999999676;0.999999229
25.589026;1.05121108;0.399999714;-0.0212431744;0.380513375;-0.0202082405;1.04483732;1.05670052;0.396656752;-0.0032327919;1.05121099;0.240000268;-0.0127458412;10;0.399999945;0;1.044444;0.999999664;0.999999228
25.590026;1.0512101;0.39999973;-0.0212448424;0.380513725;-0.0202098254;1.04483734;1.05670052;0.396656796;-0.00323439379;1.05121001;0.240000279;-0.0127468524;10;0.399999954;0;1.044444;0.999999661;0.999999229
25.594026;1.05121017;0.39999978;-0.0212448465;0.380513687;-0.0202097481;1.04483639;1.05670053;0.396656983;-0.00323450586;1.05121008;0.240000286;-0.0127469064;10;0.39999996;0;1.044444;0.999999675;0.999999232
25.595026;1.05121018;0.399999787;-0.0212465159;0.38051368;-0.0202113154;1.0448364;1.05669953;0.396657406;-0.00323611706;1.0512101;0.240000278;-0.0127479215;10;0.399999954;0;1.044444;0.999999686;0.999999232
25.598026;1.05121022;0.399999794;-0.0212465312;0.380513659;-0.0202112702;1.04483643;1.05669955;0.39665755;-0.00323621541;1.05121017;0.240000229;-0.0127479644;10;0.399999918;0;1.044444;0.999999739;0.999999232
25.599026;1.05120923;0.399999791;-0.0212465378;0.380514014;-0.0202112796;1.04483544;1.05669956;0.396657596;-0.0032362491;1.0512092;0.240000206;-0.0127479772;10;0.3999999;0;1.044444;0.999999764;0.999999232
25.602026;1.05120926;0.39999977;-0.0212482232;0.38051399;-0.0202128561;1.04483545;1.05669959;0.396657728;-0.00323792554;1.05120926;0.240000123;-0.0127490097;10;0.39999983;0;1.044444;0.999999858;0.999999232
25.603026;1.05120928;0.399999759;-0.0212482278;0.38051398;-0.0202128602;1.04483445;1.05669861;0.396658145;-0.00323796052;1.05120928;0.240000091;-0.0127490188;10;0.399999802;0;1.044444;0.999999894;0.999999234
25.608026;1.05120933;0.399999695;-0.0212498873;0.380513909;-0.0202145079;1.04483337;1.05669869;0.396658332;-0.00323968271;1.05120932;0.239999924;-0.012750054;10;0.399999628;0;1.044444;1.0000001;0.999999266
25.609026;1.05120834;0.399999681;-0.0212498795;0.380514252;-0.0202145446;1.04483335;1.05669871;0.396658364;-0.00323970724;1.05120832;0.23999989;-0.0127500594;10;0.399999588;0;1.044444;1.00000014;0.999999277
25.611026;1.05120836;0.399999651;-0.0212515269;0.380514213;-0.0202161658;1.0448333;1.05669874;0.39665842;-0.00324132668;1.05120832;0.239999825;-0.012751069;10;0.399999502;0;1.044444;1.00000022;0.999999302
25.612026;1.05120836;0.399999637;-0.0212515165;0.380514193;-0.0202161832;1.04483327;1.05669776;0.39665882;-0.00324134704;1.05120831;0.239999795;-0.0127510732;10;0.399999457;0;1.044444;1.00000026;0.999999316
25.617026;1.05120834;0.399999582;-0.021253144;0.380514097;-0.0202178398;1.04483214;1.05669785;0.396658899;-0.00324297355;1.05120823;0.239999704;-0.0127520808;10;0.399999224;0;1.044444;1.00000046;0.999999387
25.618026;1.05120733;0.399999575;-0.0212531411;0.380514442;-0.0202178684;1.04483111;1.05669787;0.396658905;-0.00324297722;1.05120721;0.239999699;-0.0127520799;10;0.399999179;0;1.044444;1.00000049;0.9999994
25.619026;1.05120731;0.39999957;-0.0212531403;0.380514426;-0.0202178756;1.0448311;1.05669788;0.396658907;-0.00324297926;1.05120719;0.239999697;-0.0127520786;10;0.399999135;0;1.044444;1.00000053;0.999999411
25.620026;1.05120729;0.399999567;-0.0212548084;0.380514411;-0.020219466;1.04483108;1.05669689;0.39665928;-0.0032429831;1.05120716;0.2399997;-0.0127530775;10;0.399999095;0;1.044444;1.00000055;0.999999421
25.632026;1.05120602;0.399999621;-0.0212583388;0.380514709;-0.0202226059;1.0448291;1.05669584;0.39665957;-0.0032477341;1.05120585;0.239999864;-0.0127551538;10;0.399998989;0;1.044444;1.00000065;0.99999948
25.635026;1.05120595;0.399999644;-0.0212600927;0.380514746;-0.0202241955;1.04482812;1.05669577;0.396659588;-0.00324775168;1.05120579;0.239999912;-0.0127561831;10;0.399999065;0;1.044444;1.00000061;0.999999504
25.636026;1.05120593;0.39999965;-0.0212601237;0.380514761;-0.020224198;1.04482813;1.05669475;0.396659973;-0.00324933705;1.05120577;0.239999927;-0.0127561898;10;0.399999097;0;1.044444;1.00000059;0.999999515
25.637026;1.05120491;0.399999656;-0.0212601555;0.38051514;-0.0202242195;1.04482713;1.05669472;0.396659985;-0.00324934115;1.05120475;0.239999942;-0.0127561944;10;0.399999132;0;1.044444;1.00000057;0.999999527
25.646026;1.05120479;0.399999715;-0.0212637621;0.380515315;-0.020227379;1.04482614;1.05669349;0.396660519;-0.00325250341;1.05120466;0.240000022;-0.0127581358;10;0.399999561;0;1.044444;1.00000045;0.999999678
25.647026;1.05120379;0.399999725;-0.0212637847;0.380515696;-0.0202273959;1.04482515;1.05669346;0.396660541;-0.00325250287;1.05120366;0.240000027;-0.0127581205;10;0.399999617;0;1.044444;1.00000044;0.999999698
25.651026;1.0512038;0.399999772;-0.0212655158;0.380515767;-0.0202289794;1.04482516;1.05669338;0.396660628;-0.00325408145;1.05120365;0.240000056;-0.0127590564;10;0.399999832;0;1.044444;1.00000041;0.999999778
25.652026;1.05120381;0.399999785;-0.0212655245;0.380515784;-0.0202289819;1.04482416;1.05669237;0.396661027;-0.00325408579;1.05120365;0.240000064;-0.0127590403;10;0.399999882;0;1.044444;1.00000041;0.999999797
25.659026;1.05120287;0.39999988;-0.021267176;0.380516251;-0.0202306738;1.0448232;1.0566923;0.396661171;-0.00325566186;1.05120268;0.240000105;-0.0127599271;10;0.400000201;0;1.044444;1.00000038;0.999999901
25.660026;1.05120287;0.399999894;-0.0212688302;0.380516264;-0.0202322837;1.04482321;1.0566913;0.396661563;-0.00325566396;1.0512027;0.240000107;-0.0127609107;10;0.400000244;0;1.044444;1.00000038;0.99999991
25.661026;1.05120288;0.399999908;-0.0212688152;0.380516278;-0.0202323106;1.04482322;1.0566913;0.396661579;-0.00325724088;1.05120271;0.240000109;-0.0127608945;10;0.400000287;0;1.044444;1.00000039;0.999999917
25.664026;1.05120287;0.39999995;-0.0212687571;0.380516322;-0.0202324022;1.04482224;1.05669132;0.396661614;-0.00325724574;1.05120278;0.240000111;-0.0127608498;10;0.400000413;0;1.044444;1.00000041;0.99999993
25.665026;1.05120186;0.399999963;-0.021270401;0.380516699;-0.0202340396;1.04482225;1.05669133;0.396661622;-0.00325724937;1.05120181;0.240000111;-0.0127618374;10;0.400000454;0;1.044444;1.00000043;0.999999932
25.666026;1.05120185;0.399999975;-0.0212703769;0.380516716;-0.0202340723;1.04482126;1.05669134;0.396661628;-0.00325883114;1.05120184;0.240000112;-0.0127618266;10;0.400000494;0;1.044444;1.00000044;0.999999934
25.674026;1.0512017;0.400000048;-0.0212718291;0.380516855;-0.0202359017;1.04482025;1.0566905;0.39666199;-0.00326047683;1.05120217;0.240000139;-0.0127627877;10;0.400000771;0;1.044444;1.00000063;0.999999966
25.675026;1.05120068;0.400000059;-0.0212734709;0.38051723;-0.0202375326;1.04482024;1.05669052;0.396661983;-0.00326049184;1.05120122;0.240000149;-0.0127637888;10;0.400000797;0;1.044444;1.00000065;0.999999974
25.676026;1.05120066;0.400000071;-0.0212734478;0.380517241;-0.0202375571;1.04481923;1.05668954;0.39666235;-0.00326208951;1.05120126;0.240000162;-0.0127637914;10;0.400000821;0;1.044444;1.00000067;0.999999984
25.683026;1.05120055;0.400000185;-0.0212749896;0.380517259;-0.0202392501;1.04481814;1.05668971;0.396662315;-0.0032638368;1.0512015;0.240000303;-0.0127648434;10;0.400000911;0;1.044444;1.00000076;1.00000005
25.684026;1.05119954;0.400000205;-0.0212749762;0.380517614;-0.0202392729;1.04481813;1.05668874;0.396662688;-0.00326386647;1.05120052;0.24000033;-0.0127648533;10;0.400000911;0;1.044444;1.00000076;1.00000006
25.685026;1.05119953;0.400000224;-0.0212766306;0.380517605;-0.0202408591;1.04481811;1.05668876;0.396662686;-0.00326389199;1.05120054;0.240000357;-0.0127658633;10;0.400000907;0;1.044444;1.00000075;1.00000006
25.690026;1.05119954;0.400000322;-0.0212782416;0.380517533;-0.0202424158;1.04481606;1.05668889;0.396662681;-0.00326556556;1.05120062;0.240000492;-0.0127669148;10;0.400000862;0;1.044444;1.00000069;1.00000007
25.691026;1.05119955;0.400000339;-0.0212782282;0.380517518;-0.0202424067;1.04481606;1.05668891;0.396662679;-0.00326715595;1.05120063;0.240000517;-0.0127669261;10;0.400000848;0;1.044444;1.00000067;1.00000007
25.692026;1.05119956;0.400000354;-0.0212782132;0.380517504;-0.0202423973;1.04481605;1.05668794;0.396663052;-0.00326717104;1.05120064;0.24000054;-0.0127669379;10;0.400000832;0;1.044444;1.00000065;1.00000007
25.693026;1.05119857;0.400000366;-0.0212781964;0.380517854;-0.0202424069;1.04481605;1.05668796;0.396663047;-0.00326718228;1.05119964;0.240000562;-0.0127669504;10;0.400000815;0;1.044444;1.00000063;1.00000007
25.698026;1.05119868;0.400000389;-0.0212797529;0.380517816;-0.0202439358;1.04481503;1.0566881;0.396662992;-0.00326880941;1.05119967;0.240000634;-0.0127680288;10;0.400000704;0;1.044444;1.00000049;1.00000008
25.699026;1.0511987;0.400000388;-0.0212797271;0.380517813;-0.0202439217;1.04481503;1.05668713;0.396663351;-0.00326882074;1.05119967;0.24000064;-0.0127680493;10;0.400000679;0;1.044444;1.00000046;1.00000008
25.706026;1.05119789;0.400000361;-0.0212828815;0.380518164;-0.0202469914;1.04481298;1.0566873;0.396663217;-0.00327201409;1.05119869;0.240000604;-0.0127702299;10;0.400000493;0;1.044444;1.00000024;1.00000002
25.707026;1.05119791;0.400000355;-0.0212828621;0.380518158;-0.0202469693;1.04481298;1.05668632;0.39666357;-0.00327202101;1.0511987;0.240000587;-0.0127702572;10;0.400000468;0;1.044444;1.00000021;1.00000001
25.709026;1.05119796;0.400000344;-0.021284498;0.380518142;-0.0202485056;1.04481296;1.05668635;0.396663523;-0.00327202721;1.0511987;0.240000548;-0.0127713094;10;0.400000419;0;1.044444;1.00000015;0.999999966
25.711026;1.05119801;0.400000333;-0.0212844768;0.380518117;-0.0202484487;1.04481195;1.05668637;0.396663476;-0.00327360737;1.05119871;0.240000504;-0.012771356;10;0.400000373;0;1.044444;1.0000001;0.999999917
25.712026;1.05119703;0.400000327;-0.0212844692;0.380518463;-0.0202484367;1.04481195;1.05668638;0.396663454;-0.0032736071;1.05119772;0.240000481;-0.0127713767;10;0.400000351;0;1.044444;1.00000008;0.99999989
25.714026;1.05119708;0.400000314;-0.0212861249;0.380518425;-0.0202499549;1.04481095;1.05668641;0.396663411;-0.00327360306;1.05119772;0.240000435;-0.0127724125;10;0.400000311;0;1.044444;1.00000004;0.999999828
25.722026;1.05119619;0.400000237;-0.0212877645;0.380518629;-0.0202512794;1.04481002;1.05668548;0.396663643;-0.00327672169;1.05119669;0.240000302;-0.0127734625;10;0.400000171;0;1.044444;0.999999946;0.999999619
25.723026;1.0511962;0.400000227;-0.0212877628;0.380518617;-0.0202512497;1.04481003;1.05668448;0.396663998;-0.00327671879;1.05119668;0.240000293;-0.0127734564;10;0.400000153;0;1.044444;0.999999937;0.999999606
25.728026;1.05119619;0.400000158;-0.0212894363;0.380518595;-0.0202527266;1.04480912;1.05668451;0.396663886;-0.00327827955;1.05119659;0.240000269;-0.012774393;10;0.400000073;0;1.044444;0.999999888;0.999999599
25.729026;1.05119619;0.400000139;-0.0212911078;0.380518598;-0.0202542981;1.04480814;1.05668451;0.396663861;-0.00327827989;1.05119657;0.240000266;-0.0127753767;10;0.400000063;0;1.044444;0.999999875;0.999999608
25.730026;1.05119518;0.400000119;-0.0212911142;0.380518965;-0.0202543053;1.04480816;1.05668451;0.396663836;-0.00327985854;1.05119555;0.240000264;-0.0127753601;10;0.400000054;0;1.044444;0.999999862;0.999999621
25.731026;1.05119518;0.400000097;-0.0212911221;0.380518972;-0.020254295;1.04480818;1.05668351;0.396664186;-0.00327986383;1.05119553;0.240000262;-0.0127753436;10;0.400000049;0;1.044444;0.999999849;0.999999636
25.738026;1.05119508;0.399999909;-0.0212928897;0.38051906;-0.0202558504;1.04480625;1.05668345;0.396664046;-0.00328146004;1.05119544;0.240000252;-0.0127762463;10;0.400000068;0;1.044444;0.999999753;0.999999807
25.739026;1.05119506;0.399999878;-0.0212945774;0.380519077;-0.0202574381;1.04480625;1.05668243;0.396664411;-0.00328146564;1.05119544;0.240000249;-0.0127772358;10;0.400000076;0;1.044444;0.999999736;0.999999839
25.740026;1.05119405;0.399999845;-0.0212946001;0.380519456;-0.0202574606;1.04480626;1.05668242;0.396664404;-0.00328304579;1.05119443;0.240000247;-0.0127772257;10;0.400000083;0;1.044444;0.999999718;0.999999872
25.746026;1.05119395;0.399999643;-0.0212964172;0.380519567;-0.0202590775;1.04480527;1.05668232;0.396664407;-0.00328464762;1.05119443;0.240000211;-0.0127781696;10;0.400000115;0;1.044444;0.99999958;1.00000008
25.747026;1.05119393;0.399999609;-0.021296442;0.380519585;-0.0202590852;1.04480527;1.05668131;0.396664788;-0.00328465482;1.05119443;0.240000202;-0.0127781597;10;0.400000116;0;1.044444;0.999999553;1.00000011
25.752026;1.05119282;0.399999456;-0.0212982295;0.380520038;-0.0202607503;1.04480324;1.05668127;0.396664829;-0.00328623834;1.05119341;0.24000015;-0.0127791107;10;0.40000011;0;1.044444;0.999999422;1.00000025
25.757026;1.05119272;0.399999345;-0.0213000069;0.380520135;-0.0202624179;1.04480221;1.05668023;0.396665254;-0.00328778213;1.05119334;0.240000079;-0.0127800605;10;0.400000105;0;1.044444;0.999999333;1.00000032
25.758026;1.0511917;0.39999933;-0.0213000249;0.380520515;-0.020262454;1.0448022;1.05668022;0.396665264;-0.00328776837;1.05119232;0.240000065;-0.0127800489;10;0.400000106;0;1.044444;0.999999322;1.00000033
25.762026;1.05119164;0.399999298;-0.0213017479;0.380520573;-0.020264106;1.04480118;1.05668017;0.396665307;-0.00328926965;1.05119223;0.240000012;-0.0127809997;10;0.400000113;0;1.044444;0.999999296;1.00000034
25.763026;1.05119163;0.399999297;-0.0213034246;0.380520584;-0.0202657068;1.04480118;1.05667915;0.396665694;-0.00328924962;1.0511922;0.240000001;-0.0127819885;10;0.400000116;0;1.044444;0.999999294;1.00000034
25.766026;1.0511916;0.39999931;-0.0213034441;0.380520608;-0.0202657445;1.04480116;1.05667911;0.396665738;-0.00329075527;1.05119211;0.239999976;-0.012781963;10;0.400000124;0;1.044444;0.999999295;1.00000033
25.767026;1.05119059;0.39999932;-0.0213034472;0.380520974;-0.020265773;1.04480016;1.05667909;0.396665754;-0.00329073155;1.05119107;0.23999997;-0.0127819579;10;0.400000127;0;1.044444;0.999999299;1.00000033
25.769026;1.05119057;0.399999347;-0.0213051151;0.380520977;-0.0202673709;1.04480014;1.05667907;0.396665791;-0.00329226302;1.05119101;0.239999958;-0.0127829532;10;0.400000134;0;1.044444;0.99999931;1.00000032
25.770026;1.05119057;0.399999363;-0.0213051134;0.380520976;-0.0202673742;1.04480013;1.05667806;0.396666186;-0.00329224481;1.05119097;0.239999952;-0.0127829535;10;0.400000137;0;1.044444;0.999999318;1.00000032
25.776026;1.05119054;0.399999478;-0.0213067429;0.380520938;-0.0202689366;1.04479799;1.05667803;0.396666302;-0.00329372561;1.05119073;0.239999919;-0.0127839956;10;0.400000135;0;1.044444;0.999999398;1.0000003
25.777026;1.05118953;0.399999496;-0.0213067323;0.380521291;-0.0202689458;1.04479796;1.05667803;0.39666632;-0.00329371294;1.05118969;0.239999912;-0.0127840077;10;0.40000013;0;1.044444;0.999999417;1.0000003
25.785026;1.0511895;0.399999592;-0.021309965;0.38052125;-0.0202719916;1.04479673;1.05667708;0.396666838;-0.00329674356;1.05118948;0.23999985;-0.0127860888;10;0.400000054;0;1.044444;0.999999575;1.00000028
25.786026;1.05118849;0.3999996;-0.0213099547;0.380521619;-0.0202719901;1.04479572;1.05667609;0.39666723;-0.0032967294;1.05118847;0.239999842;-0.0127860932;10;0.400000041;0;1.044444;0.999999592;1.00000028
25.793026;1.05118847;0.399999657;-0.0213132345;0.380521725;-0.020275032;1.04479466;1.05667613;0.396667307;-0.00329819926;1.0511885;0.239999804;-0.012788084;10;0.399999941;0;1.044444;0.999999679;1.00000025
25.794026;1.05118847;0.399999667;-0.0213132302;0.380521743;-0.0202750193;1.04479466;1.05667513;0.396667687;-0.00329976583;1.05118852;0.239999803;-0.0127880783;10;0.399999925;0;1.044444;0.999999688;1.00000024
25.795026;1.05118748;0.39999968;-0.0213132274;0.380522123;-0.0202750276;1.04479365;1.05667513;0.39666769;-0.00329975279;1.05118754;0.239999803;-0.0127880716;10;0.399999908;0;1.044444;0.999999698;1.00000023
25.801026;1.05118751;0.399999798;-0.0213149085;0.380522191;-0.0202765843;1.04479265;1.05667512;0.396667689;-0.00330128073;1.05118763;0.239999816;-0.0127890097;10;0.399999799;0;1.044444;0.999999765;1.00000018
25.802026;1.05118752;0.399999824;-0.0213149144;0.380522195;-0.0202765849;1.04479265;1.05667412;0.396668063;-0.00330128176;1.05118764;0.239999821;-0.0127889972;10;0.399999781;0;1.044444;0.999999778;1.00000017
25.803026;1.05118753;0.399999852;-0.0213165873;0.380522196;-0.0202781719;1.04479265;1.05667412;0.396668061;-0.00330128172;1.05118764;0.239999827;-0.0127899845;10;0.399999763;0;1.044444;0.99999979;1.00000016
25.804026;1.05118654;0.399999881;-0.0213165935;0.380522556;-0.0202781936;1.04479264;1.05667412;0.39666806;-0.00330286094;1.05118665;0.239999835;-0.0127899715;10;0.399999747;0;1.044444;0.999999801;1.00000015
25.809026;1.05118659;0.400000027;-0.0213182812;0.380522524;-0.0202797995;1.04479064;1.05667414;0.39666805;-0.00330446612;1.05118663;0.239999889;-0.0127909069;10;0.399999678;0;1.044444;0.999999837;1.00000011
25.810026;1.0511866;0.400000054;-0.0213182814;0.380522517;-0.0202798058;1.04479064;1.05667315;0.396668423;-0.00330447536;1.05118662;0.239999902;-0.0127908942;10;0.399999666;0;1.044444;0.999999841;1.00000011
25.813026;1.05118664;0.400000123;-0.0213199407;0.380522502;-0.0202814164;1.04479065;1.05667318;0.396668422;-0.00330448799;1.05118657;0.239999938;-0.0127918557;10;0.399999635;0;1.044444;0.999999856;1.00000008
25.814026;1.05118565;0.400000141;-0.0213199363;0.380522861;-0.0202814463;1.04478966;1.0566732;0.396668424;-0.00330606727;1.05118556;0.239999948;-0.0127918435;10;0.399999626;0;1.044444;0.999999864;1.00000008
25.817026;1.05118568;0.400000181;-0.021321582;0.380522862;-0.0202830693;1.04478968;1.05667324;0.396668435;-0.00330606775;1.0511855;0.239999974;-0.0127928126;10;0.399999601;0;1.044444;0.999999898;1.00000005
25.818026;1.05118568;0.400000189;-0.0213215723;0.380522865;-0.0202830835;1.04478969;1.05667225;0.396668814;-0.00330606996;1.05118548;0.239999982;-0.0127928051;10;0.399999593;0;1.044444;0.999999914;1.00000005
25.825026;1.05118471;0.40000013;-0.0213231509;0.380523299;-0.0202847914;1.04478781;1.05667237;0.396668818;-0.00330922499;1.05118441;0.240000021;-0.0127937936;10;0.399999554;0;1.044444;1.00000009;1.00000002
25.826026;1.05118471;0.400000105;-0.0213231364;0.380523315;-0.0202848037;1.04478783;1.05667139;0.396669192;-0.00330922742;1.05118441;0.240000024;-0.0127937951;10;0.399999552;0;1.044444;1.00000012;1.00000002
25.828026;1.05118471;0.400000046;-0.0213247725;0.380523352;-0.0202864081;1.04478787;1.05667141;0.396669188;-0.00331080059;1.05118441;0.240000024;-0.0127947976;10;0.39999955;0;1.044444;1.00000018;1.00000003
25.831026;1.05118469;0.399999948;-0.0213247254;0.38052341;-0.0202864175;1.04478693;1.05667142;0.396669184;-0.00331078926;1.05118444;0.240000013;-0.0127947949;10;0.39999955;0;1.044444;1.00000026;1.00000005
25.832026;1.05118369;0.399999917;-0.0213263774;0.38052379;-0.0202880198;1.04478694;1.05667143;0.396669184;-0.00331078509;1.05118345;0.240000006;-0.0127957909;10;0.399999551;0;1.044444;1.00000028;1.00000007
25.833026;1.05118368;0.399999888;-0.0213263637;0.380523809;-0.0202880141;1.04478596;1.05667142;0.396669185;-0.00331235861;1.05118346;0.239999998;-0.0127957852;10;0.399999552;0;1.044444;1.0000003;1.00000008
25.834026;1.05118367;0.399999861;-0.0213263515;0.380523826;-0.0202880053;1.04478598;1.05667042;0.396669562;-0.0033123586;1.05118347;0.23999999;-0.0127957779;10;0.399999552;0;1.044444;1.00000031;1.0000001
25.840026;1.05118361;0.399999755;-0.021327978;0.380523896;-0.0202894809;1.04478506;1.05667035;0.396669578;-0.00331392563;1.05118355;0.239999937;-0.0127967238;10;0.399999536;0;1.044444;1.00000035;1.00000021
25.841026;1.0511826;0.399999746;-0.0213279773;0.380524263;-0.0202894773;1.04478507;1.05666933;0.396669957;-0.003313928;1.05118257;0.239999928;-0.0127967183;10;0.39999953;0;1.044444;1.00000035;1.00000023
25.848026;1.05118253;0.399999738;-0.0213313344;0.380524257;-0.0202925412;1.04478313;1.05666917;0.396669982;-0.00331707964;1.0511827;0.239999869;-0.0127987762;10;0.399999511;0;1.044444;1.00000032;1.00000034
25.849026;1.05118253;0.399999741;-0.0213313409;0.380524252;-0.0202925377;1.04478314;1.05666815;0.396670359;-0.00331708333;1.05118272;0.239999863;-0.0127987998;10;0.399999514;0;1.044444;1.00000032;1.00000035
25.850026;1.05118252;0.399999744;-0.0213313478;0.380524246;-0.020292537;1.04478315;1.05666813;0.396670361;-0.00331708455;1.05118275;0.239999856;-0.0127988262;10;0.399999519;0;1.044444;1.00000031;1.00000036
25.851026;1.05118152;0.399999749;-0.0213313555;0.380524602;-0.0202925583;1.04478316;1.05666811;0.396670363;-0.00331708643;1.05118177;0.23999985;-0.0127988549;10;0.399999526;0;1.044444;1.0000003;1.00000037
25.856026;1.05118155;0.399999785;-0.021333076;0.380524575;-0.0202941879;1.04478219;1.056668;0.396670368;-0.00331867984;1.05118189;0.239999823;-0.0128000062;10;0.399999604;0;1.044444;1.00000028;1.00000041
25.857026;1.05118156;0.399999793;-0.0213347564;0.380524572;-0.0202957866;1.0447812;1.05666698;0.396670744;-0.00331868634;1.05118191;0.239999819;-0.0128010331;10;0.399999627;0;1.044444;1.00000028;1.00000042
25.859026;1.05118159;0.399999809;-0.0213347855;0.380524567;-0.0202958144;1.04478121;1.05666693;0.396670741;-0.00332027045;1.05118196;0.239999814;-0.0128010791;10;0.39999968;0;1.044444;1.00000027;1.00000043
25.860026;1.0511806;0.399999816;-0.0213348005;0.380524926;-0.0202958483;1.04478121;1.05666691;0.39667074;-0.00332027409;1.05118098;0.239999813;-0.0128010977;10;0.399999709;0;1.044444;1.00000026;1.00000044
25.864026;1.05118068;0.399999836;-0.0213365246;0.380524905;-0.020297496;1.04478021;1.05666684;0.396670739;-0.00332186691;1.05118105;0.239999817;-0.0128021374;10;0.399999836;0;1.044444;1.00000024;1.00000044
25.865026;1.0511807;0.399999839;-0.0213365361;0.380524897;-0.0202975116;1.04478021;1.05666583;0.396671117;-0.0033218733;1.05118106;0.239999819;-0.0128021389;10;0.399999869;0;1.044444;1.00000023;1.00000044
25.866026;1.05118072;0.399999842;-0.0213382123;0.380524887;-0.0202991121;1.04478021;1.05666583;0.396671121;-0.00332187566;1.05118107;0.239999821;-0.0128031374;10;0.399999901;0;1.044444;1.00000023;1.00000043
25.868026;1.05118076;0.399999847;-0.0213382249;0.380524863;-0.0202991401;1.04477921;1.05666583;0.396671134;-0.00332345408;1.05118109;0.239999828;-0.0128031257;10;0.399999964;0;1.044444;1.00000022;1.00000042
25.869026;1.05117979;0.399999849;-0.0213382279;0.38052521;-0.0202991719;1.04477921;1.05666583;0.396671142;-0.00332345252;1.0511801;0.239999831;-0.0128031158;10;0.399999994;0;1.044444;1.00000021;1.00000041
25.871026;1.05117983;0.399999857;-0.0213398936;0.380525179;-0.0203007785;1.04477821;1.05666585;0.396671161;-0.00332344525;1.05118011;0.239999837;-0.012804089;10;0.400000048;0;1.044444;1.00000021;1.00000039
25.872026;1.05117985;0.399999863;-0.0213398899;0.380525163;-0.0203007874;1.04477821;1.05666587;0.396671171;-0.0033234399;1.05118011;0.23999984;-0.0128040725;10;0.400000072;0;1.044444;1.00000021;1.00000038
25.873026;1.05117987;0.399999869;-0.0213398846;0.380525145;-0.0203007953;1.04477821;1.05666488;0.396671557;-0.00332501412;1.05118011;0.239999842;-0.0128040539;10;0.400000094;0;1.044444;1.00000021;1.00000037
25.878026;1.05117995;0.399999913;-0.0213415221;0.380525041;-0.0203023993;1.04477724;1.05666495;0.396671614;-0.00332655318;1.05118009;0.239999841;-0.0128049268;10;0.400000161;0;1.044444;1.00000022;1.00000029
25.879026;1.05117896;0.399999924;-0.0213415175;0.380525379;-0.020302417;1.04477724;1.05666496;0.396671628;-0.00332654573;1.05117909;0.239999838;-0.0128048959;10;0.400000166;0;1.044444;1.00000022;1.00000027
25.887026;1.05117897;0.400000017;-0.0213448073;0.38052516;-0.0203055559;1.04477523;1.05666398;0.39667216;-0.0033280993;1.05117907;0.239999808;-0.0128066721;10;0.400000132;0;1.044444;1.0000002;1
25.888026;1.05117797;0.400000026;-0.0213448029;0.380525493;-0.0203055742;1.04477522;1.05666397;0.396672182;-0.00332967891;1.05117807;0.239999805;-0.0128066528;10;0.400000126;0;1.044444;1.00000019;0.999999968
25.889026;1.05117798;0.400000034;-0.0213447998;0.380525463;-0.0203055742;1.04477521;1.05666297;0.396672579;-0.00332968501;1.05117807;0.239999803;-0.0128066362;10;0.400000119;0;1.044444;1.00000018;0.999999935
25.890026;1.05117798;0.40000004;-0.0213447982;0.380525435;-0.0203055753;1.0447752;1.05666296;0.3966726;-0.0033296882;1.05117807;0.239999802;-0.0128066221;10;0.400000114;0;1.044444;1.00000017;0.999999903
25.895026;1.05117802;0.400000046;-0.0213464822;0.380525324;-0.0203071809;1.04477314;1.0566629;0.396672686;-0.00333127355;1.05117806;0.239999818;-0.0128075849;10;0.4000001;0;1.044444;1.0000001;0.999999786
25.904026;1.05117718;0.399999939;-0.0213498876;0.380525595;-0.0203104241;1.04477204;1.05666173;0.396673085;-0.00333434337;1.05117706;0.239999915;-0.0128095725;10;0.40000011;0;1.044444;0.999999943;0.999999697
25.905026;1.05117721;0.399999925;-0.0213498924;0.380525587;-0.0203104313;1.04477103;1.0566607;0.396673453;-0.00333432797;1.05117706;0.239999928;-0.0128095734;10;0.400000112;0;1.044444;0.999999923;0.999999691
25.906026;1.05117623;0.399999911;-0.0213515622;0.380525941;-0.0203120434;1.04477101;1.05666068;0.396673446;-0.00333430827;1.05117606;0.239999941;-0.012810576;10;0.400000115;0;1.044444;0.999999902;0.999999685
25.912026;1.05117638;0.399999838;-0.021353205;0.380525883;-0.0203136678;1.04476993;1.05666056;0.396673383;-0.00333574678;1.05117603;0.240000023;-0.012811627;10;0.400000118;0;1.044444;0.999999771;0.999999675
25.913026;1.0511764;0.399999829;-0.021353194;0.380525872;-0.0203136697;1.04476991;1.05665954;0.396673745;-0.00333730134;1.05117602;0.240000038;-0.0128116399;10;0.400000117;0;1.044444;0.999999748;0.999999682
25.914026;1.05117643;0.39999982;-0.0213531815;0.380525861;-0.0203136695;1.0447699;1.05665952;0.396673731;-0.00333727498;1.051176;0.240000053;-0.0128116536;10;0.400000116;0;1.044444;0.999999726;0.999999691
25.915026;1.05117645;0.399999812;-0.0213531675;0.380525851;-0.0203136671;1.04476889;1.0566595;0.396673717;-0.00333724817;1.05117598;0.240000069;-0.0128116677;10;0.400000116;0;1.044444;0.999999705;0.999999704
25.916026;1.05117547;0.399999804;-0.021354819;0.380526204;-0.0203152677;1.04476888;1.05665948;0.396673702;-0.00333722086;1.05117497;0.240000085;-0.012812682;10;0.400000115;0;1.044444;0.999999684;0.999999719
25.919026;1.05117552;0.399999783;-0.0213547647;0.380526182;-0.0203152464;1.04476786;1.05665944;0.396673656;-0.00333871267;1.0511749;0.24000013;-0.0128127253;10;0.40000012;0;1.044444;0.999999628;0.999999777
25.920026;1.05117553;0.399999778;-0.0213547438;0.380526177;-0.0203152373;1.04476785;1.05665943;0.396673638;-0.00333868306;1.05117487;0.240000144;-0.0128127396;10;0.400000124;0;1.044444;0.999999613;0.999999802
25.921026;1.05117554;0.399999774;-0.0213563886;0.380526173;-0.0203168129;1.04476784;1.05665842;0.396673994;-0.00333865629;1.05117485;0.240000157;-0.0128137537;10;0.400000129;0;1.044444;0.9999996;0.999999829
25.934026;1.0511745;0.399999723;-0.0213594267;0.380526622;-0.020319871;1.0447649;1.05665738;0.396674104;-0.00334300267;1.05117359;0.240000226;-0.0128160242;10;0.400000211;0;1.044444;0.999999567;1.00000026
25.935026;1.05117349;0.39999972;-0.0213594129;0.380526997;-0.020319884;1.04476491;1.05665738;0.39667409;-0.00334298165;1.05117258;0.240000225;-0.0128160538;10;0.400000207;0;1.044444;0.999999564;1.00000028
25.936026;1.05117347;0.399999718;-0.0213610689;0.38052701;-0.0203214647;1.04476492;1.05665739;0.396674076;-0.00334296334;1.05117257;0.240000223;-0.0128170846;10;0.4000002;0;1.044444;0.999999559;1.00000031
25.937026;1.05117346;0.399999717;-0.0213610612;0.380527023;-0.0203214616;1.04476492;1.05665639;0.396674439;-0.00334452807;1.05117256;0.24000022;-0.0128171168;10;0.400000189;0;1.044444;0.999999553;1.00000033
25.943026;1.05117338;0.399999729;-0.0213627481;0.380527094;-0.0203230809;1.04476393;1.05665643;0.396674347;-0.00334606353;1.05117253;0.240000173;-0.0128183317;10;0.400000063;0;1.044444;0.999999482;1.00000046
25.944026;1.05117237;0.399999732;-0.0213627636;0.380527467;-0.0203231131;1.04476293;1.05665644;0.396674329;-0.00334606673;1.05117153;0.240000161;-0.012818368;10;0.400000033;0;1.044444;0.999999467;1.00000048
25.948026;1.05117231;0.399999747;-0.0213645242;0.380527509;-0.0203247578;1.04476191;1.05665546;0.396674629;-0.00334768855;1.05117153;0.240000125;-0.012819498;10;0.399999896;0;1.044444;0.999999407;1.00000056
25.952026;1.05117226;0.399999765;-0.0213663143;0.380527537;-0.0203264074;1.04476186;1.05665548;0.396674547;-0.00334935215;1.05117153;0.240000103;-0.0128205866;10;0.39999975;0;1.044444;0.999999361;1.00000067
25.953026;1.05117124;0.399999769;-0.0213663457;0.380527902;-0.020326443;1.04476085;1.05665449;0.396674903;-0.00334938278;1.05117054;0.240000098;-0.012820602;10;0.399999713;0;1.044444;0.999999356;1.00000069
25.960026;1.05117114;0.39999979;-0.0213682082;0.380527926;-0.0203281322;1.04475977;1.05665454;0.396674789;-0.00335120267;1.05117055;0.240000052;-0.0128216461;10;0.399999485;0;1.044444;0.999999408;1.00000088
25.961026;1.05117113;0.399999788;-0.0213698972;0.380527935;-0.0203297285;1.04475976;1.05665355;0.396675153;-0.00335124562;1.05117055;0.240000044;-0.0128226434;10;0.399999461;0;1.044444;0.999999429;1.0000009
25.962026;1.05117112;0.399999785;-0.0213699172;0.380527946;-0.0203297377;1.04475975;1.05665355;0.396675144;-0.00335128583;1.05117055;0.240000035;-0.0128226385;10;0.399999441;0;1.044444;0.999999452;1.00000092
25.963026;1.05117011;0.39999978;-0.0213699346;0.380528321;-0.0203297646;1.04475875;1.05665355;0.396675136;-0.00335290351;1.05116955;0.240000027;-0.0128226315;10;0.399999425;0;1.044444;0.999999477;1.00000094
25.968026;1.05117009;0.399999739;-0.0213716458;0.380528395;-0.0203313693;1.04475773;1.05665353;0.396675109;-0.00335467742;1.05116957;0.239999999;-0.0128235769;10;0.399999391;0;1.044444;0.999999609;1.000001
25.969026;1.05117009;0.39999973;-0.0213716485;0.380528408;-0.02033137;1.04475773;1.05665252;0.396675482;-0.00335471562;1.05116958;0.239999996;-0.0128235654;10;0.399999392;0;1.044444;0.999999634;1.00000101
25.971026;1.05117008;0.399999714;-0.0213733176;0.380528425;-0.0203329552;1.04475773;1.05665249;0.396675475;-0.00335477683;1.0511696;0.239999992;-0.0128245454;10;0.399999401;0;1.044444;0.999999682;1.00000103
25.972026;1.05116907;0.399999708;-0.0213733175;0.380528792;-0.020332974;1.04475773;1.05665248;0.396675472;-0.00335480267;1.05116861;0.23999999;-0.0128245374;10;0.399999408;0;1.044444;0.999999705;1.00000104
25.976026;1.05116905;0.399999701;-0.0213749768;0.380528786;-0.0203345582;1.04475672;1.0566524;0.396675457;-0.00335645753;1.05116866;0.239999989;-0.0128255183;10;0.399999448;0;1.044444;0.999999801;1.00000107
25.977026;1.05116904;0.399999703;-0.0213749728;0.380528781;-0.0203345578;1.04475671;1.05665138;0.396675827;-0.00335647621;1.05116867;0.239999989;-0.0128255163;10;0.39999946;0;1.044444;0.999999827;1.00000108
25.981026;1.05116901;0.399999722;-0.0213766132;0.380528754;-0.0203361425;1.0447557;1.05665131;0.396675803;-0.00335811418;1.05116872;0.239999987;-0.0128265138;10;0.39999952;0;1.044444;0.999999947;1.00000109
25.982026;1.051168;0.399999729;-0.0213766041;0.380529109;-0.020336163;1.0447547;1.05665129;0.396675797;-0.00335813015;1.05116773;0.239999986;-0.0128265132;10;0.399999538;0;1.044444;0.999999981;1.00000108
25.984026;1.05116798;0.399999749;-0.0213765838;0.380529096;-0.020336168;1.04475469;1.05665127;0.396675783;-0.00335973928;1.05116775;0.239999984;-0.01282651;10;0.399999582;0;1.044444;1.00000005;1.00000106
25.985026;1.05116798;0.399999761;-0.0213765728;0.380529091;-0.0203361723;1.0447547;1.05665027;0.396676151;-0.00335975729;1.05116775;0.239999985;-0.0128265074;10;0.399999607;0;1.044444;1.00000009;1.00000105
25.990026;1.05116794;0.399999852;-0.0213781792;0.380529099;-0.0203377989;1.04475372;1.05665026;0.396676128;-0.00336138623;1.05116777;0.240000001;-0.0128274981;10;0.399999742;0;1.044444;1.00000027;1.00000096
25.991026;1.05116694;0.399999875;-0.0213798338;0.380529471;-0.0203394151;1.04475374;1.05665027;0.396676128;-0.0033613933;1.05116676;0.240000006;-0.0128284989;10;0.399999769;0;1.044444;1.00000031;1.00000094
26.000026;1.05116697;0.400000101;-0.021381388;0.380529632;-0.0203411543;1.04475186;1.05664945;0.396676595;-0.00336459194;1.0511667;0.240000024;-0.0128295551;10;0.399999995;0;1.044444;1.00000046;1.00000078
26.001026;1.05116598;0.400000131;-0.0213830424;0.380530012;-0.0203427796;1.04475187;1.05664848;0.396676984;-0.00336459346;1.05116568;0.240000018;-0.0128305658;10;0.400000021;0;1.044444;1.00000046;1.00000076
26.008026;1.051166;0.400000361;-0.0213846692;0.380530092;-0.0203444869;1.04474992;1.05664869;0.396677109;-0.00336768951;1.05116557;0.239999961;-0.0128316528;10;0.400000215;0;1.044444;1.00000037;1.00000061
26.009026;1.05116599;0.400000397;-0.0213846729;0.380530095;-0.0203444979;1.04474992;1.05664772;0.396677505;-0.00336767764;1.05116555;0.239999952;-0.0128316655;10;0.400000241;0;1.044444;1.00000035;1.00000058
26.010026;1.05116499;0.400000434;-0.0213846785;0.380530458;-0.0203445257;1.04474992;1.05664775;0.396677524;-0.00336766101;1.05116453;0.239999944;-0.0128316778;10;0.400000267;0;1.044444;1.00000033;1.00000055
26.016026;1.05116491;0.400000656;-0.0213880746;0.380530471;-0.0203476983;1.04474891;1.05664787;0.396677619;-0.00336911857;1.05116447;0.239999895;-0.0128337498;10;0.4000004;0;1.044444;1.00000021;1.00000036
26.017026;1.05116488;0.400000693;-0.0213880886;0.380530477;-0.0203476926;1.04474791;1.05664688;0.396678007;-0.0033691017;1.05116447;0.239999889;-0.012833762;10;0.400000416;0;1.044444;1.00000018;1.00000034
26.019026;1.05116483;0.400000765;-0.0213881182;0.380530493;-0.0203476784;1.0447479;1.05664689;0.396678032;-0.00337064131;1.05116446;0.239999881;-0.0128337867;10;0.400000446;0;1.044444;1.00000014;1.00000028
26.020026;1.0511638;0.400000799;-0.0213881336;0.380530864;-0.0203476894;1.04474789;1.05664689;0.396678044;-0.00337062419;1.05116346;0.23999988;-0.0128337993;10;0.40000046;0;1.044444;1.00000011;1.00000025
26.025026;1.05116364;0.400000943;-0.0213898747;0.380530914;-0.0203492151;1.04474682;1.05664686;0.396678096;-0.00337213889;1.05116347;0.239999904;-0.0128348563;10;0.400000514;0;1.044444;1;1.00000013
26.026026;1.0511636;0.400000964;-0.0213915542;0.380530924;-0.0203507851;1.04474681;1.05664586;0.396678479;-0.00337213433;1.05116347;0.239999915;-0.0128358652;10;0.400000523;0;1.044444;0.999999979;1.0000001
26.028026;1.05116354;0.400000994;-0.0213915769;0.380530941;-0.020350751;1.04474579;1.05664585;0.39667849;-0.00337370083;1.05116348;0.239999943;-0.0128358794;10;0.40000054;0;1.044444;0.999999942;1.00000006
26.029026;1.0511625;0.400001004;-0.0213915869;0.380531312;-0.0203507517;1.04474578;1.05664586;0.396678493;-0.00337369789;1.05116248;0.239999959;-0.0128358844;10;0.400000548;0;1.044444;0.999999925;1.00000003
26.031026;1.05116244;0.400001014;-0.0213932715;0.380531331;-0.0203522968;1.04474576;1.05664586;0.396678495;-0.00337369755;1.05116249;0.239999995;-0.0128368895;10;0.400000562;0;1.044444;0.999999898;0.999999983
26.036026;1.0511623;0.400000994;-0.0213949615;0.380531377;-0.0203537657;1.04474374;1.05664489;0.396678854;-0.00337530842;1.05116253;0.240000076;-0.0128378717;10;0.400000593;0;1.044444;0.99999987;0.999999875
26.041026;1.05116119;0.400000911;-0.0213966165;0.380531762;-0.0203552417;1.04474278;1.05664495;0.396678811;-0.00337693311;1.05116157;0.240000105;-0.0128388218;10;0.400000603;0;1.044444;0.999999886;0.999999801
26.042026;1.05116118;0.400000887;-0.0213966114;0.380531763;-0.0203552161;1.04474279;1.05664396;0.396679174;-0.00337694569;1.05116158;0.240000105;-0.0128388086;10;0.4000006;0;1.044444;0.999999892;0.99999979
26.046026;1.05116115;0.400000772;-0.0213965828;0.380531756;-0.0203551199;1.04474186;1.05664401;0.396679112;-0.00337855666;1.05116162;0.240000093;-0.0128387459;10;0.400000568;0;1.044444;0.999999928;0.999999757
26.048026;1.05116115;0.400000705;-0.0213982277;0.380531752;-0.0203566635;1.04474191;1.05664403;0.396679078;-0.00337857183;1.05116163;0.240000083;-0.0128397116;10;0.400000538;0;1.044444;0.999999954;0.999999748
26.049026;1.05116016;0.40000067;-0.0213982152;0.380532112;-0.0203566643;1.04474193;1.05664404;0.396679061;-0.00338015652;1.05116063;0.240000078;-0.0128396953;10;0.400000519;0;1.044444;0.999999967;0.999999746
26.050026;1.05116017;0.400000634;-0.0213982017;0.38053211;-0.0203566475;1.04474196;1.05664305;0.39667942;-0.00338016688;1.05116063;0.240000074;-0.0128396801;10;0.400000498;0;1.044444;0.999999982;0.999999746
26.051026;1.05116017;0.400000598;-0.0213981877;0.380532107;-0.0203566328;1.04474099;1.05664306;0.396679402;-0.00338017368;1.05116063;0.240000071;-0.0128396665;10;0.400000475;0;1.044444;0.999999997;0.999999748
26.057026;1.05116025;0.400000386;-0.0214014357;0.380532067;-0.0203597679;1.04474012;1.05664313;0.396679287;-0.00338178331;1.05116061;0.240000073;-0.0128416261;10;0.400000302;0;1.044444;1.0000001;0.999999795
26.058026;1.05115927;0.400000352;-0.0214014213;0.380532417;-0.0203597898;1.04474014;1.05664314;0.396679266;-0.00338178844;1.0511596;0.240000075;-0.0128416258;10;0.400000268;0;1.044444;1.00000011;0.999999807
26.059026;1.05115928;0.400000319;-0.0214014064;0.380532403;-0.0203597941;1.04474015;1.05664215;0.39667962;-0.00338337459;1.0511596;0.240000076;-0.0128416272;10;0.400000234;0;1.044444;1.00000013;0.999999822
26.065026;1.05115938;0.400000148;-0.0214029739;0.380532297;-0.0203614159;1.04473921;1.05664223;0.39667951;-0.00338500173;1.05115958;0.240000067;-0.0128426641;10;0.400000024;0;1.044444;1.00000017;0.999999912
26.066026;1.0511594;0.400000127;-0.0214029567;0.380532279;-0.0203614205;1.04473821;1.05664224;0.396679497;-0.0033850136;1.05115959;0.240000057;-0.0128426733;10;0.39999999;0;1.044444;1.00000017;0.999999924
26.067026;1.05115942;0.400000108;-0.0214046065;0.380532261;-0.0203630097;1.04473822;1.05664125;0.396679862;-0.00338503026;1.05115959;0.240000045;-0.0128436827;10;0.399999957;0;1.044444;1.00000017;0.999999935
26.068026;1.05115844;0.400000092;-0.0214045903;0.380532607;-0.0203630317;1.04473822;1.05664125;0.396679855;-0.00338504557;1.0511586;0.24000003;-0.012843692;10;0.399999926;0;1.044444;1.00000016;0.999999945
26.074026;1.05115858;0.400000041;-0.0214061929;0.380532545;-0.0203646025;1.04473725;1.05664129;0.396679845;-0.00338674639;1.05115865;0.239999912;-0.0128447341;10;0.399999792;0;1.044444;1.00000014;0.999999982
26.075026;1.0511586;0.400000038;-0.0214061894;0.380532542;-0.0203645956;1.04473725;1.05664029;0.396680224;-0.00338834971;1.05115867;0.239999894;-0.0128447376;10;0.39999978;0;1.044444;1.00000013;0.999999985
26.082026;1.05115773;0.400000026;-0.0214078837;0.38053294;-0.0203661318;1.04473523;1.05664034;0.396680261;-0.00339007022;1.05115781;0.239999823;-0.012845738;10;0.399999772;0;1.044444;1.00000004;0.999999997
26.083026;1.05115774;0.400000025;-0.0214095604;0.380532952;-0.0203677052;1.04473522;1.05663934;0.396680645;-0.00339008645;1.05115783;0.239999823;-0.012846735;10;0.399999781;0;1.044444;1.00000003;0.999999998
26.086026;1.05115776;0.400000027;-0.0214095979;0.380532995;-0.0203676672;1.04473418;1.05663934;0.396680681;-0.00339168205;1.05115791;0.239999839;-0.0128467259;10;0.399999823;0;1.044444;0.999999998;1.00000001
26.087026;1.05115776;0.400000028;-0.0214096118;0.380533009;-0.0203676542;1.04473417;1.05663933;0.396680695;-0.00339168088;1.05115793;0.239999849;-0.0128467228;10;0.399999841;0;1.044444;0.999999989;1.00000001
26.088026;1.05115676;0.400000028;-0.0214112924;0.380533384;-0.0203692457;1.04473415;1.05663932;0.39668071;-0.00339167628;1.05115696;0.23999986;-0.0128477194;10;0.39999986;0;1.044444;0.999999982;1.00000001
26.091026;1.05115676;0.400000022;-0.021411332;0.380533413;-0.0203692037;1.0447341;1.05663928;0.396680764;-0.00339322158;1.05115703;0.239999904;-0.0128477055;10;0.399999921;0;1.044444;0.999999969;1.00000002
26.092026;1.05115676;0.400000015;-0.0214113445;0.380533419;-0.0203691892;1.04473308;1.05663825;0.39668116;-0.00339320884;1.05115706;0.239999921;-0.0128477002;10;0.399999943;0;1.044444;0.999999967;1.00000003
26.097026;1.05115674;0.399999952;-0.0214130698;0.380533409;-0.0203706959;1.04473197;1.0566381;0.396681261;-0.003394679;1.05115716;0.240000024;-0.0128486818;10;0.400000056;0;1.044444;0.99999996;1.00000004
26.098026;1.05115574;0.399999935;-0.0214147493;0.380533761;-0.0203722846;1.04473194;1.05663806;0.396681279;-0.0033946539;1.05115618;0.240000049;-0.012849681;10;0.400000078;0;1.044444;0.999999956;1.00000004
26.099026;1.05115573;0.399999917;-0.0214147635;0.380533747;-0.0203722694;1.04473191;1.05663802;0.396681295;-0.00339462802;1.05115619;0.240000074;-0.0128496814;10;0.400000098;0;1.044444;0.999999951;1.00000005
26.100026;1.05115573;0.399999898;-0.0214147792;0.38053373;-0.0203722555;1.04473188;1.05663698;0.396681685;-0.00339460458;1.05115621;0.2400001;-0.0128496831;10;0.400000118;0;1.044444;0.999999945;1.00000005
