time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.106026;1.05115573;0.399999795;-0.0214165728;0.380533565;-0.0203738015;1.04473065;1.05663675;0.396681726;-0.0033975776;1.05115625;0.240000246;-0.0128507127;10;0.400000217;0;1.044444;0.999999883;1.0000001
26.107026;1.05115473;0.399999782;-0.0214165986;0.380533892;-0.0203738244;1.04472961;1.05663671;0.396681725;-0.00339754349;1.05115525;0.240000268;-0.0128507183;10;0.400000233;0;1.044444;0.999999871;1.00000011
26.108026;1.05115473;0.39999977;-0.0214166252;0.380533858;-0.0203738314;1.04472957;1.05663668;0.396681722;-0.00339750843;1.05115525;0.240000287;-0.0128507233;10;0.40000025;0;1.044444;0.99999986;1.00000012
26.109026;1.05115473;0.39999976;-0.0214183187;0.380533824;-0.0203754272;1.04472952;1.05663564;0.396682095;-0.00339747575;1.05115525;0.240000306;-0.0128517271;10;0.400000267;0;1.044444;0.999999849;1.00000012
26.116026;1.05115474;0.399999719;-0.0214201534;0.380533627;-0.0203771376;1.04472824;1.05663543;0.396682024;-0.00339879817;1.0511552;0.240000393;-0.0128527027;10;0.400000408;0;1.044444;0.999999787;1.00000017
26.117026;1.05115374;0.399999717;-0.0214201727;0.380533969;-0.0203771777;1.04472721;1.0566344;0.396682381;-0.00340034682;1.05115419;0.240000398;-0.0128526902;10;0.400000432;0;1.044444;0.99999978;1.00000018
26.121026;1.05115373;0.39999971;-0.021421904;0.380533906;-0.0203788375;1.0447271;1.0566343;0.396682292;-0.00340023997;1.05115416;0.240000405;-0.012853613;10;0.400000531;0;1.044444;0.999999748;1.00000018
26.124026;1.05115372;0.399999701;-0.0214236085;0.380533868;-0.0203804684;1.04472606;1.05663425;0.396682209;-0.0034017535;1.05115414;0.240000395;-0.0128545266;10;0.400000601;0;1.044444;0.999999725;1.00000017
26.125026;1.05115372;0.399999697;-0.02142362;0.380533855;-0.0203804825;1.04472605;1.05663423;0.396682179;-0.00340173581;1.05115414;0.240000391;-0.0128544927;10;0.400000623;0;1.044444;0.999999716;1.00000016
26.126026;1.05115372;0.399999692;-0.0214236309;0.380533839;-0.0203804962;1.04472604;1.05663322;0.396682525;-0.00340172363;1.05115414;0.240000387;-0.0128544568;10;0.400000644;0;1.044444;0.999999706;1.00000015
26.129026;1.0511527;0.399999676;-0.021423656;0.380534147;-0.0203805506;1.04472504;1.05663319;0.396682442;-0.0034032709;1.05115315;0.24000038;-0.0128543388;10;0.400000708;0;1.044444;0.999999671;1.00000012
26.133026;1.05115267;0.399999659;-0.0214253283;0.380534059;-0.0203821579;1.04472406;1.05663319;0.396682348;-0.00340485248;1.05115318;0.240000372;-0.012855165;10;0.400000797;0;1.044444;0.999999618;1.00000008
26.134026;1.05115267;0.399999656;-0.0214253245;0.380534038;-0.020382158;1.04472408;1.0566322;0.396682703;-0.00340486496;1.05115319;0.240000369;-0.0128551205;10;0.40000082;0;1.044444;0.999999604;1.00000007
26.137026;1.05115166;0.399999654;-0.021426968;0.380534342;-0.0203837504;1.04472312;1.05663222;0.396682647;-0.00340491114;1.05115223;0.240000357;-0.0128559889;10;0.400000886;0;1.044444;0.999999564;1.00000002
26.140026;1.05115167;0.399999661;-0.0214285931;0.380534308;-0.0203853055;1.04472317;1.05663225;0.396682601;-0.00340655696;1.05115227;0.240000338;-0.0128568622;10;0.400000945;0;1.044444;0.999999524;0.999999963
26.142026;1.05115169;0.399999669;-0.0214285554;0.380534303;-0.0203852798;1.04472322;1.05663227;0.396682579;-0.00340660922;1.05115231;0.240000325;-0.01285678;10;0.400000976;0;1.044444;0.999999496;0.999999919
26.143026;1.05115171;0.399999673;-0.0214285345;0.380534305;-0.0203852659;1.04472224;1.05663129;0.396682946;-0.00340821673;1.05115233;0.240000318;-0.0128567403;10;0.400000987;0;1.044444;0.999999481;0.999999897
26.145026;1.05115174;0.399999681;-0.0214284919;0.380534316;-0.0203852361;1.04472228;1.05663131;0.396682936;-0.00340827164;1.05115237;0.240000306;-0.0128566658;10;0.400001;0;1.044444;0.999999452;0.999999854
26.146026;1.05115176;0.399999683;-0.0214301382;0.380534325;-0.0203868058;1.04472231;1.05663133;0.396682934;-0.0034082993;1.05115239;0.2400003;-0.0128576318;10;0.400001002;0;1.044444;0.999999438;0.999999833
26.147026;1.05115078;0.399999684;-0.0214301192;0.380534698;-0.0203868089;1.04472233;1.05663134;0.396682932;-0.00340832662;1.05115141;0.240000295;-0.0128576004;10;0.400001002;0;1.044444;0.999999424;0.999999813
26.150026;1.05115082;0.399999685;-0.0214300737;0.380534743;-0.0203867564;1.04472141;1.05663138;0.39668293;-0.00340997985;1.05115146;0.24000028;-0.012857524;10;0.400000991;0;1.044444;0.99999938;0.999999757
26.151026;1.05115083;0.399999686;-0.0214317293;0.380534762;-0.020388323;1.04472144;1.05663039;0.396683305;-0.0034100058;1.05115148;0.240000276;-0.0128585056;10;0.400000986;0;1.044444;0.999999366;0.99999974
26.156026;1.05115086;0.399999687;-0.0214333732;0.380534876;-0.0203897983;1.04472055;1.05663039;0.396683296;-0.0034116811;1.05115156;0.240000266;-0.0128594715;10;0.40000094;0;1.044444;0.999999314;0.999999661
26.157026;1.05114986;0.399999687;-0.0214333737;0.380535264;-0.0203897933;1.04472057;1.05663038;0.396683292;-0.00341169693;1.05115058;0.240000266;-0.0128594753;10;0.400000926;0;1.044444;0.999999308;0.999999648
26.159026;1.05114987;0.399999683;-0.0214333762;0.380535319;-0.0203897443;1.04471961;1.05663037;0.396683278;-0.00341330098;1.05115062;0.240000272;-0.012859491;10;0.400000892;0;1.044444;0.9999993;0.999999622
26.160026;1.05114987;0.399999681;-0.0214333773;0.380535349;-0.0203897203;1.04471962;1.05662936;0.396683644;-0.00341331491;1.05115065;0.240000277;-0.0128595025;10;0.400000872;0;1.044444;0.999999297;0.999999612
26.161026;1.05114987;0.399999677;-0.0214333778;0.380535381;-0.020389697;1.04471964;1.05662935;0.396683633;-0.00341332365;1.05115067;0.240000283;-0.0128595159;10;0.40000085;0;1.044444;0.999999294;0.999999603
26.163026;1.05114988;0.399999671;-0.0214350423;0.380535448;-0.0203912389;1.04471866;1.05662933;0.396683606;-0.00341333464;1.05115072;0.240000299;-0.0128605476;10;0.400000801;0;1.044444;0.999999289;0.999999588
26.166026;1.05114988;0.399999668;-0.021435028;0.380535546;-0.020391181;1.04471871;1.05662931;0.396683556;-0.00341491376;1.05115081;0.240000324;-0.0128606026;10;0.400000726;0;1.044444;0.999999285;0.999999572
26.167026;1.05114888;0.39999967;-0.0214366866;0.380535938;-0.0203927687;1.04471873;1.05662931;0.396683538;-0.00341491198;1.05114983;0.240000333;-0.012861622;10;0.400000704;0;1.044444;0.999999285;0.999999568
26.168026;1.05114888;0.399999673;-0.0214366769;0.380535967;-0.0203927533;1.04471874;1.05662831;0.396683895;-0.00341491291;1.05114986;0.240000342;-0.0128616417;10;0.400000684;0;1.044444;0.999999286;0.999999563
26.172026;1.05114888;0.399999696;-0.0214382842;0.38053607;-0.0203943033;1.04471782;1.05662834;0.396683838;-0.0034164809;1.05114996;0.240000372;-0.0128627247;10;0.400000633;0;1.044444;0.999999296;0.999999541
26.177026;1.05114889;0.399999733;-0.021438143;0.380536166;-0.0203943319;1.04471689;1.05662742;0.396684206;-0.00341806305;1.05115007;0.240000373;-0.0128628375;10;0.400000639;0;1.044444;0.99999931;0.999999521
26.178026;1.05114788;0.399999739;-0.0214397721;0.380536544;-0.020395952;1.0447169;1.05662744;0.396684215;-0.00341806478;1.0511491;0.240000367;-0.0128638617;10;0.400000646;0;1.044444;0.999999311;0.99999952
26.184026;1.05114786;0.399999742;-0.0214411948;0.380536637;-0.0203976617;1.04471495;1.05662755;0.396684334;-0.00341964402;1.05114922;0.240000313;-0.0128650193;10;0.400000707;0;1.044444;0.999999317;0.999999519
26.185026;1.05114786;0.399999738;-0.0214411575;0.380536653;-0.0203976842;1.04471496;1.05662757;0.396684361;-0.00341964189;1.05114924;0.240000303;-0.0128650462;10;0.400000718;0;1.044444;0.999999318;0.999999519
26.186026;1.05114786;0.399999734;-0.0214411223;0.380536668;-0.0203977068;1.04471497;1.05662659;0.396684763;-0.00342121915;1.05114925;0.240000293;-0.012865073;10;0.400000728;0;1.044444;0.999999319;0.999999519
26.187026;1.05114785;0.399999728;-0.0214410895;0.380536685;-0.0203977294;1.04471497;1.0566266;0.396684791;-0.00342121439;1.05114927;0.240000283;-0.0128650993;10;0.400000739;0;1.044444;0.99999932;0.999999519
26.188026;1.05114685;0.399999721;-0.021441059;0.380537063;-0.0203977713;1.04471498;1.05662661;0.396684818;-0.00342120791;1.05114829;0.240000273;-0.0128651248;10;0.40000075;0;1.044444;0.999999321;0.999999519
26.189026;1.05114685;0.399999714;-0.0214426977;0.380537081;-0.0203993792;1.04471499;1.05662662;0.396684844;-0.00342119937;1.0511483;0.240000265;-0.0128661491;10;0.400000762;0;1.044444;0.999999321;0.99999952
26.193026;1.05114684;0.399999676;-0.021442617;0.380537156;-0.0203994598;1.04471402;1.05662663;0.396684936;-0.0034227177;1.05114835;0.24000023;-0.0128662261;10;0.400000817;0;1.044444;0.999999324;0.999999535
26.194026;1.05114684;0.399999665;-0.021444272;0.380537175;-0.0204010624;1.04471402;1.05662563;0.396685333;-0.00342270002;1.05114836;0.24000022;-0.0128672389;10;0.400000833;0;1.044444;0.999999325;0.999999541
26.197026;1.05114683;0.399999622;-0.0214442601;0.38053723;-0.0204011026;1.04471303;1.05662561;0.396685391;-0.00342420326;1.05114839;0.240000187;-0.0128672613;10;0.400000887;0;1.044444;0.999999327;0.999999564
26.198026;1.05114582;0.399999605;-0.0214442643;0.380537608;-0.0204011312;1.04471303;1.05662559;0.396685409;-0.00342417567;1.0511474;0.240000175;-0.0128672637;10;0.400000906;0;1.044444;0.999999327;0.999999573
26.202026;1.05114577;0.399999534;-0.0214459847;0.380537661;-0.0204027319;1.04471204;1.05662555;0.39668548;-0.00342405535;1.05114741;0.240000124;-0.0128682512;10;0.400000982;0;1.044444;0.999999335;0.999999611
26.203026;1.05114576;0.399999518;-0.0214460059;0.380537672;-0.020402731;1.04471204;1.05662453;0.396685872;-0.00342560379;1.05114742;0.240000112;-0.0128682431;10;0.400000999;0;1.044444;0.99999934;0.99999962
26.205026;1.05114572;0.399999487;-0.0214477227;0.380537692;-0.0204043107;1.04471105;1.05662451;0.396685906;-0.003425538;1.05114743;0.240000092;-0.0128692205;10;0.400001028;0;1.044444;0.999999353;0.99999964
26.207026;1.05114569;0.399999462;-0.0214477824;0.380537707;-0.0204043008;1.04471106;1.0566245;0.396685936;-0.00342547163;1.05114744;0.240000076;-0.0128691874;10;0.400001049;0;1.044444;0.999999367;0.999999659
26.208026;1.05114467;0.399999452;-0.0214478152;0.380538074;-0.0204043143;1.04471106;1.05662449;0.396685949;-0.00342701631;1.05114644;0.24000007;-0.0128691663;10;0.400001055;0;1.044444;0.999999375;0.999999668
26.210026;1.05114462;0.399999436;-0.0214495513;0.380538079;-0.0204058881;1.04471107;1.05662449;0.39668597;-0.00342695353;1.05114645;0.240000064;-0.0128701146;10;0.400001062;0;1.044444;0.999999391;0.999999687
26.218026;1.05114447;0.399999461;-0.0214515286;0.380538024;-0.0204074593;1.04470911;1.05662344;0.396686352;-0.0034283832;1.05114643;0.240000071;-0.0128708137;10;0.400000997;0;1.044444;0.999999492;0.999999746
26.219026;1.05114346;0.399999474;-0.0214515708;0.380538374;-0.0204074837;1.04470911;1.05662343;0.396686346;-0.00342995891;1.05114542;0.240000072;-0.0128707725;10;0.40000098;0;1.044444;0.999999509;0.999999751
26.220026;1.05114344;0.399999488;-0.0214516131;0.380538363;-0.0204074906;1.04470912;1.05662342;0.396686339;-0.00342996137;1.05114541;0.240000073;-0.0128707328;10;0.400000962;0;1.044444;0.999999527;0.999999754
26.221026;1.05114343;0.399999503;-0.0214533218;0.380538352;-0.0204090852;1.04470812;1.05662241;0.396686706;-0.00342997106;1.0511454;0.240000073;-0.0128716955;10;0.400000943;0;1.044444;0.999999545;0.999999757
26.228026;1.05114338;0.399999607;-0.0214552445;0.380538293;-0.0204107802;1.04470708;1.05662232;0.396686653;-0.00343167183;1.05114526;0.240000034;-0.0128725101;10;0.40000082;0;1.044444;0.999999673;0.99999976
26.229026;1.05114239;0.399999621;-0.021455272;0.380538647;-0.0204108203;1.04470707;1.0566223;0.396686647;-0.00343169691;1.05114423;0.24000002;-0.0128724937;10;0.400000805;0;1.044444;0.999999689;0.999999762
26.230026;1.05114239;0.399999635;-0.0214552967;0.380538639;-0.0204108423;1.04470706;1.05662129;0.396687017;-0.00343330398;1.0511442;0.240000004;-0.0128724797;10;0.400000791;0;1.044444;0.999999702;0.999999765
26.238026;1.05114244;0.399999782;-0.0214587095;0.380538577;-0.020414229;1.04470493;1.0566212;0.396687024;-0.00343509375;1.05114394;0.239999828;-0.012874443;10;0.400000696;0;1.044444;0.99999976;0.999999843
26.239026;1.05114245;0.399999803;-0.0214587047;0.380538568;-0.0204142572;1.04470491;1.0566202;0.396687405;-0.00343511782;1.05114391;0.239999802;-0.0128744454;10;0.400000684;0;1.044444;0.999999764;0.999999856
26.240026;1.05114145;0.399999825;-0.0214586973;0.380538921;-0.0204143038;1.0447049;1.05662021;0.39668741;-0.00343513667;1.05114288;0.239999774;-0.0128744491;10;0.400000671;0;1.044444;0.999999767;0.999999867
26.247026;1.05114145;0.399999949;-0.0214602683;0.380538835;-0.0204160418;1.0447038;1.05662029;0.396687486;-0.00343838748;1.05114269;0.23999955;-0.0128755088;10;0.40000061;0;1.044444;0.99999976;0.999999933
26.248026;1.05114145;0.399999959;-0.0214602535;0.380538822;-0.0204160593;1.04470279;1.05661931;0.396687877;-0.00343840181;1.05114266;0.239999514;-0.0128755213;10;0.400000608;0;1.044444;0.999999756;0.999999943
26.249026;1.05114145;0.399999967;-0.0214619064;0.380538809;-0.0204176618;1.04470278;1.05661933;0.396687894;-0.00343841298;1.05114264;0.239999477;-0.0128765342;10;0.400000607;0;1.044444;0.999999753;0.999999953
26.250026;1.05114044;0.399999972;-0.0214618938;0.38053916;-0.0204176976;1.04470277;1.05661934;0.396687912;-0.00343842444;1.05114161;0.23999944;-0.0128765474;10;0.400000609;0;1.044444;0.999999749;0.999999965
26.256026;1.05114044;0.399999955;-0.0214635215;0.38053911;-0.0204193673;1.04470173;1.05661942;0.396688019;-0.0034400764;1.05114146;0.239999226;-0.0128776211;10;0.400000659;0;1.044444;0.999999718;1.00000006
26.257026;1.05114044;0.399999945;-0.021463521;0.380539103;-0.0204193781;1.04470173;1.05661843;0.396688412;-0.0034400926;1.05114144;0.239999192;-0.0128776313;10;0.400000672;0;1.044444;0.99999971;1.00000008
26.260026;1.05114044;0.399999904;-0.0214651914;0.380539078;-0.0204209895;1.04470071;1.05661843;0.396688456;-0.00344170721;1.05114137;0.239999087;-0.0128786567;10;0.400000714;0;1.044444;0.999999684;1.00000012
26.261026;1.05113945;0.399999887;-0.0214651929;0.380539432;-0.0204210152;1.04470071;1.05661843;0.396688469;-0.00344171819;1.05114035;0.239999052;-0.0128786634;10;0.400000729;0;1.044444;0.999999675;1.00000014
26.264026;1.05113946;0.399999829;-0.021465197;0.380539412;-0.020421027;1.04470071;1.05661843;0.396688498;-0.00344332219;1.05114032;0.239998945;-0.0128786761;10;0.40000077;0;1.044444;0.999999647;1.00000017
26.265026;1.05113947;0.399999809;-0.0214651986;0.380539406;-0.020421028;1.04469971;1.05661843;0.396688503;-0.00344332942;1.05114031;0.23999891;-0.0128786773;10;0.40000078;0;1.044444;0.999999638;1.00000018
26.271026;1.05113953;0.399999678;-0.0214668761;0.380539397;-0.0204225905;1.04469871;1.05661742;0.396688844;-0.00344493696;1.05114038;0.239998745;-0.0128796494;10;0.400000802;0;1.044444;0.999999609;1.00000021
26.272026;1.05113854;0.399999657;-0.0214685432;0.380539759;-0.0204241882;1.04469871;1.05661742;0.396688828;-0.0034449373;1.05113941;0.239998727;-0.0128806388;10;0.400000798;0;1.044444;0.999999609;1.00000021
26.274026;1.05113856;0.399999622;-0.0214685421;0.380539761;-0.0204241709;1.04469871;1.05661741;0.396688789;-0.00344493224;1.05113947;0.239998702;-0.0128806126;10;0.400000783;0;1.044444;0.999999614;1.0000002
26.275026;1.05113856;0.399999607;-0.0214685404;0.380539761;-0.0204241613;1.04469872;1.0566164;0.396689143;-0.00344650738;1.0511395;0.239998695;-0.0128805974;10;0.400000773;0;1.044444;0.999999619;1.00000019
26.277026;1.05113858;0.399999584;-0.0214702013;0.380539759;-0.0204257273;1.04469774;1.0566164;0.396689096;-0.00344649136;1.05113957;0.239998689;-0.0128815653;10;0.400000745;0;1.044444;0.999999631;1.00000016
26.281026;1.05113861;0.399999569;-0.0214701828;0.380539743;-0.0204256957;1.0446968;1.05661639;0.396689;-0.00344802675;1.05113971;0.239998712;-0.0128815085;10;0.400000664;0;1.044444;0.999999658;1.00000009
26.282026;1.05113762;0.399999571;-0.0214701768;0.380540098;-0.0204257096;1.04469682;1.05661639;0.396688975;-0.00344801676;1.05113874;0.239998725;-0.0128814978;10;0.400000639;0;1.044444;0.999999664;1.00000008
26.283026;1.05113762;0.399999577;-0.0214718371;0.38054009;-0.0204272904;1.04469684;1.05661639;0.39668895;-0.00344800757;1.05113877;0.23999874;-0.0128824887;10;0.400000612;0;1.044444;0.999999671;1.00000006
26.284026;1.05113763;0.399999585;-0.0214718303;0.380540081;-0.0204272863;1.04469687;1.0566154;0.396689299;-0.00344800274;1.05113879;0.239998758;-0.0128824815;10;0.400000583;0;1.044444;0.999999677;1.00000005
26.286026;1.05113765;0.399999608;-0.0214718164;0.380540059;-0.0204272803;1.04469691;1.05661541;0.396689246;-0.0034479916;1.05113883;0.2399988;-0.0128824726;10;0.400000523;0;1.044444;0.99999969;1.00000003
26.288026;1.05113767;0.399999639;-0.0214718039;0.380540032;-0.0204272789;1.04469595;1.05661543;0.39668919;-0.0034495666;1.05113885;0.239998849;-0.0128824709;10;0.400000462;0;1.044444;0.999999702;1.00000001
26.292026;1.0511377;0.399999721;-0.0214734598;0.380539964;-0.0204288785;1.04469503;1.05661549;0.396689072;-0.00344958869;1.05113883;0.239998961;-0.0128834876;10;0.400000351;0;1.044444;0.99999973;1
26.293026;1.0511367;0.399999743;-0.021473461;0.380540308;-0.0204289043;1.04469505;1.05661451;0.396689418;-0.00345117929;1.05113782;0.239998991;-0.0128834961;10;0.400000327;0;1.044444;0.999999739;1
26.294026;1.05113671;0.399999767;-0.0214751304;0.380540289;-0.0204304971;1.04469507;1.05661454;0.396689387;-0.00345119049;1.0511378;0.239999021;-0.0128845063;10;0.400000304;0;1.044444;0.999999748;1
26.297026;1.05113672;0.399999842;-0.0214751472;0.380540232;-0.0204305198;1.04469512;1.05661462;0.396689303;-0.00345122885;1.05113774;0.239999116;-0.0128845456;10;0.400000242;0;1.044444;0.999999779;1.00000001
26.301026;1.05113673;0.399999949;-0.0214768517;0.380540149;-0.0204321303;1.04469417;1.05661475;0.396689221;-0.00345285871;1.05113766;0.23999925;-0.0128856165;10;0.400000166;0;1.044444;0.999999825;1.00000002
26.302026;1.05113673;0.399999976;-0.0214768622;0.380540127;-0.0204321347;1.04469418;1.05661378;0.396689581;-0.00345287376;1.05113764;0.239999284;-0.0128856362;10;0.400000149;0;1.044444;0.999999837;1.00000001
26.303026;1.05113673;0.400000003;-0.0214768726;0.380540104;-0.0204321382;1.04469319;1.05661381;0.396689569;-0.00345288448;1.05113762;0.239999318;-0.0128856562;10;0.400000132;0;1.044444;0.999999849;1.00000001
26.311026;1.05113571;0.400000165;-0.0214786068;0.380540296;-0.0204337373;1.04469231;1.05661403;0.396689561;-0.00345609562;1.05113646;0.239999527;-0.0128868153;10;0.400000037;0;1.044444;0.999999958;0.999999929
26.312026;1.05113571;0.400000174;-0.0214802792;0.38054028;-0.0204353206;1.04469233;1.05661305;0.396689946;-0.00345610433;1.05113644;0.239999541;-0.0128878339;10;0.400000026;0;1.044444;0.999999973;0.999999919
26.314026;1.05113571;0.400000183;-0.0214802896;0.380540255;-0.0204353172;1.04469237;1.0566131;0.396689968;-0.00345611297;1.05113641;0.239999561;-0.0128878689;10;0.400000004;0;1.044444;1;0.999999901
26.315026;1.05113471;0.400000183;-0.0214802943;0.380540609;-0.020435336;1.04469138;1.05661312;0.396689981;-0.00345611637;1.05113539;0.239999567;-0.012887885;10;0.399999993;0;1.044444;1.00000001;0.999999895
26.320026;1.05113471;0.400000138;-0.0214819755;0.380540593;-0.020436931;1.04469047;1.05661321;0.396690047;-0.00345770827;1.05113531;0.239999574;-0.0128889553;10;0.399999938;0;1.044444;1.00000004;0.999999893
26.327026;1.05113371;0.400000043;-0.0214836344;0.380540949;-0.020438574;1.04468954;1.05661229;0.396690509;-0.0034608802;1.05113414;0.239999545;-0.0128900211;10;0.399999884;0;1.044444;0.999999987;0.999999959
26.329026;1.0511337;0.400000017;-0.0214853019;0.380540946;-0.0204401724;1.04468953;1.0566123;0.39669053;-0.00346087598;1.05113409;0.239999533;-0.0128910307;10;0.399999885;0;1.044444;0.999999971;0.999999983
26.330026;1.0511337;0.400000004;-0.0214853031;0.380540945;-0.0204401785;1.04468953;1.05661131;0.396690915;-0.00346087572;1.05113406;0.239999529;-0.0128910333;10;0.399999889;0;1.044444;0.999999964;0.999999995
26.336026;1.05113367;0.399999919;-0.0214869676;0.380540937;-0.0204417726;1.04468849;1.05661133;0.396690969;-0.00346243014;1.05113389;0.239999525;-0.0128920198;10;0.399999941;0;1.044444;0.999999944;1.00000003
26.337026;1.05113267;0.399999904;-0.0214869645;0.380541296;-0.0204417876;1.04468749;1.05661133;0.39669098;-0.00346242807;1.05113286;0.239999528;-0.0128920138;10;0.399999953;0;1.044444;0.999999944;1.00000003
26.339026;1.05113265;0.399999875;-0.0214869578;0.380541292;-0.0204417734;1.04468747;1.05661133;0.396691004;-0.00346400329;1.0511328;0.239999539;-0.012892;10;0.399999977;0;1.044444;0.999999943;1.00000001
26.340026;1.05113264;0.399999861;-0.0214869547;0.380541291;-0.0204417635;1.04468747;1.05661032;0.396691393;-0.00346400622;1.05113277;0.239999545;-0.0128919926;10;0.399999989;0;1.044444;0.999999942;0.999999995
26.347026;1.05113261;0.399999777;-0.0214902768;0.380541317;-0.0204448264;1.04468642;1.05661025;0.396691478;-0.00346558037;1.05113254;0.23999961;-0.0128939512;10;0.400000073;0;1.044444;0.999999926;0.999999777
26.348026;1.05113161;0.399999769;-0.0214902773;0.380541689;-0.0204448301;1.04468641;1.05661024;0.396691486;-0.00346557967;1.0511315;0.239999623;-0.0128939503;10;0.400000085;0;1.044444;0.999999921;0.999999737
26.349026;1.05113161;0.399999763;-0.0214902784;0.380541699;-0.0204448153;1.0446854;1.05660923;0.396691869;-0.00346558278;1.05113146;0.239999636;-0.0128939517;10;0.400000095;0;1.044444;0.999999917;0.999999698
26.354026;1.05113164;0.399999762;-0.0214919444;0.380541759;-0.0204463483;1.04468534;1.05660918;0.396691894;-0.00346717419;1.05113126;0.239999701;-0.0128949912;10;0.400000131;0;1.044444;0.999999899;0.999999525
26.358026;1.05113168;0.399999791;-0.0214919267;0.380541814;-0.0204463372;1.04468429;1.05660914;0.396691912;-0.00346877724;1.05113116;0.239999733;-0.0128950485;10;0.400000138;0;1.044444;0.999999891;0.999999435
26.359026;1.05113069;0.399999802;-0.0214935878;0.380542189;-0.0204479438;1.04468427;1.05660813;0.396692294;-0.0034687865;1.05113015;0.239999737;-0.0128960649;10;0.400000137;0;1.044444;0.99999989;0.999999421
26.360026;1.05113069;0.399999814;-0.0214935822;0.380542202;-0.0204479468;1.04468326;1.05660813;0.3966923;-0.00346879167;1.05113013;0.239999738;-0.0128960819;10;0.400000136;0;1.044444;0.999999891;0.999999409
26.368026;1.05113072;0.399999948;-0.0214952012;0.380542249;-0.0204496078;1.04468218;1.05660816;0.396692372;-0.00347038489;1.05113014;0.239999721;-0.0128972417;10;0.400000101;0;1.044444;0.999999952;0.99999941
26.369026;1.05113072;0.399999966;-0.0214951929;0.380542251;-0.0204496209;1.04468218;1.05660718;0.396692758;-0.00347196489;1.05113016;0.23999972;-0.012897263;10;0.400000096;0;1.044444;0.999999964;0.99999942
26.370026;1.05113072;0.399999983;-0.0214951834;0.380542254;-0.0204496334;1.04468218;1.05660719;0.396692768;-0.00347196345;1.05113017;0.23999972;-0.0128972841;10;0.400000092;0;1.044444;0.999999977;0.999999432
26.371026;1.05112972;0.399999999;-0.0214968393;0.380542619;-0.0204512498;1.04468218;1.0566072;0.396692776;-0.0034719613;1.05112919;0.239999722;-0.0128983045;10;0.400000089;0;1.044444;0.99999999;0.999999445
26.372026;1.05112971;0.400000015;-0.0214968268;0.380542623;-0.0204512594;1.04468118;1.05660721;0.396692783;-0.00347195859;1.0511292;0.239999726;-0.0128983237;10;0.400000086;0;1.044444;1;0.999999459
26.377026;1.05112969;0.400000068;-0.0214984157;0.380542649;-0.0204528653;1.04468119;1.05660723;0.396692809;-0.00347352072;1.05112931;0.239999778;-0.0128993914;10;0.400000077;0;1.044444;1.00000007;0.999999532
26.378026;1.05112968;0.400000074;-0.0214984003;0.380542653;-0.0204528661;1.0446802;1.05660623;0.396693191;-0.00347352231;1.05112933;0.239999796;-0.0128994003;10;0.400000076;0;1.044444;1.00000008;0.999999544
26.387026;1.05112864;0.400000092;-0.0215000155;0.380542997;-0.0204545095;1.04467925;1.05660613;0.396693293;-0.0034767548;1.05112852;0.240000059;-0.0129005106;10;0.400000078;0;1.044444;1.00000011;0.999999509
26.388026;1.05112863;0.400000088;-0.0215000194;0.380542989;-0.0204545202;1.04467925;1.05660511;0.396693677;-0.00347677968;1.05112854;0.240000095;-0.01290053;10;0.400000079;0;1.044444;1.0000001;0.99999949
26.392026;1.05112862;0.400000043;-0.0215017044;0.380542947;-0.0204561644;1.04467825;1.05660505;0.396693682;-0.00347687999;1.05112857;0.240000232;-0.0129016087;10;0.400000085;0;1.044444;1.00000005;0.999999398
26.393026;1.05112762;0.400000023;-0.0215017077;0.380543297;-0.0204562017;1.04467825;1.05660504;0.396693675;-0.00347848342;1.05112758;0.240000263;-0.012901626;10;0.400000085;0;1.044444;1.00000003;0.999999372
26.397026;1.05112761;0.399999917;-0.021503374;0.380543244;-0.0204578561;1.04467724;1.05660497;0.396693619;-0.00347858407;1.05112759;0.240000373;-0.0129026757;10;0.400000074;0;1.044444;0.999999954;0.999999277
26.398026;1.0511276;0.399999886;-0.0215033704;0.380543229;-0.02045787;1.04467723;1.05660396;0.396693973;-0.00347861166;1.05112759;0.240000395;-0.0129026835;10;0.400000068;0;1.044444;0.999999935;0.999999258
26.401026;1.05112759;0.39999979;-0.0215050203;0.380543187;-0.0204594849;1.0446772;1.05660394;0.396693897;-0.00348025893;1.05112758;0.240000445;-0.0129036976;10;0.40000005;0;1.044444;0.99999988;0.999999215
26.402026;1.05112758;0.399999759;-0.0215050132;0.380543175;-0.0204594905;1.04467619;1.05660393;0.396693872;-0.00348028078;1.05112757;0.240000458;-0.0129036988;10;0.400000046;0;1.044444;0.999999864;0.999999207
26.404026;1.05112756;0.399999696;-0.0215049976;0.380543155;-0.0204594962;1.04467617;1.05660393;0.396693823;-0.0034803217;1.05112755;0.24000048;-0.0129036951;10;0.400000039;0;1.044444;0.999999836;0.999999201
26.405026;1.05112655;0.399999666;-0.0215049895;0.380543509;-0.0204595162;1.04467615;1.05660393;0.396693802;-0.00348034054;1.05112654;0.240000489;-0.0129036902;10;0.400000038;0;1.044444;0.999999824;0.999999203
26.407026;1.05112654;0.399999611;-0.0215066398;0.380543497;-0.0204610984;1.04467613;1.05660394;0.396693767;-0.00348195222;1.05112651;0.240000502;-0.0129046736;10;0.400000042;0;1.044444;0.999999804;0.99999922
26.408026;1.05112653;0.399999587;-0.0215066312;0.380543493;-0.0204610944;1.04467512;1.05660295;0.396694128;-0.003481971;1.05112649;0.240000506;-0.0129046616;10;0.400000047;0;1.044444;0.999999796;0.999999233
26.413026;1.0511265;0.399999507;-0.0215082503;0.380543492;-0.0204626321;1.04467506;1.05660298;0.396694094;-0.0034836079;1.05112639;0.240000502;-0.0129055692;10;0.400000098;0;1.044444;0.999999766;0.99999934
26.416026;1.0511265;0.3999995;-0.0215082179;0.380543509;-0.0204625825;1.04467402;1.05660301;0.396694093;-0.00348362669;1.05112634;0.240000485;-0.0129054969;10;0.400000144;0;1.044444;0.999999765;0.999999422
26.417026;1.0511255;0.399999505;-0.021508206;0.380543881;-0.0204625831;1.04467401;1.05660301;0.396694093;-0.00348362902;1.05112533;0.240000479;-0.0129054708;10;0.40000016;0;1.044444;0.999999768;0.999999451
26.418026;1.05112551;0.399999514;-0.0215081934;0.380543891;-0.0204625635;1.044674;1.05660202;0.396694468;-0.00348520985;1.05112532;0.240000473;-0.0129054438;10;0.400000177;0;1.044444;0.999999772;0.99999948
26.419026;1.05112551;0.399999527;-0.0215081801;0.380543903;-0.020462543;1.04467398;1.05660202;0.396694469;-0.0034852077;1.05112531;0.240000468;-0.012905416;10;0.400000194;0;1.044444;0.999999777;0.99999951
26.420026;1.05112552;0.399999545;-0.0215098331;0.380543916;-0.0204641073;1.04467297;1.05660203;0.396694469;-0.00348520297;1.0511253;0.240000462;-0.0129063878;10;0.400000211;0;1.044444;0.999999783;0.99999954
26.427026;1.05112564;0.39999975;-0.0215114108;0.380544007;-0.0204655128;1.0446719;1.05660208;0.39669449;-0.00348664939;1.0511253;0.240000401;-0.0129072198;10;0.400000326;0;1.044444;0.999999826;0.999999739
26.428026;1.05112466;0.399999784;-0.0215114018;0.380544382;-0.0204655008;1.04467189;1.05660109;0.396694874;-0.00348661991;1.0511243;0.240000386;-0.0129072054;10;0.40000034;0;1.044444;0.999999831;0.999999764
26.431026;1.05112475;0.399999884;-0.0215113819;0.380544425;-0.0204653942;1.0446719;1.05660113;0.396694901;-0.00348808613;1.05112431;0.240000332;-0.01290718;10;0.400000373;0;1.044444;0.999999843;0.999999828
26.432026;1.05112478;0.399999914;-0.021513044;0.380544441;-0.0204669409;1.0446709;1.05660114;0.396694911;-0.00348804585;1.05112431;0.24000031;-0.0129081764;10;0.400000382;0;1.044444;0.999999847;0.999999845
26.437026;1.05112496;0.40000003;-0.0215130314;0.380544519;-0.0204667379;1.04467094;1.0566012;0.396694968;-0.00348940474;1.05112429;0.240000192;-0.0129081794;10;0.400000414;0;1.044444;0.999999861;0.999999912
26.438026;1.05112499;0.400000048;-0.0215146973;0.380544532;-0.0204682842;1.04466996;1.05660021;0.396695357;-0.00348936199;1.05112429;0.240000169;-0.0129091817;10;0.400000418;0;1.044444;0.999999862;0.999999923
26.439026;1.05112503;0.400000064;-0.0215146971;0.380544545;-0.020468246;1.04466998;1.05660021;0.396695372;-0.00348931568;1.05112428;0.240000148;-0.0129091841;10;0.400000419;0;1.044444;0.999999862;0.999999933
26.440026;1.05112407;0.400000079;-0.0215146977;0.380544918;-0.0204682289;1.04467;1.05660022;0.396695389;-0.00348926945;1.05112327;0.240000129;-0.0129091867;10;0.40000042;0;1.044444;0.999999862;0.999999944
26.447026;1.0511243;0.400000149;-0.0215163981;0.380544942;-0.0204696241;1.04466916;1.05660024;0.396695519;-0.0034905562;1.05112326;0.240000047;-0.0129102196;10;0.400000378;0;1.044444;0.999999841;1.00000003
26.448026;1.05112432;0.400000153;-0.0215164071;0.380544939;-0.0204696079;1.04466918;1.05659925;0.39669591;-0.00349052499;1.05112326;0.24000004;-0.0129102264;10;0.40000037;0;1.044444;0.999999833;1.00000004
26.449026;1.05112435;0.400000155;-0.0215164177;0.380544934;-0.0204695944;1.0446692;1.05659926;0.396695924;-0.00349049241;1.05112327;0.240000035;-0.0129102334;10;0.400000361;0;1.044444;0.999999823;1.00000005
26.451026;1.05112439;0.400000155;-0.0215181112;0.380544922;-0.0204711613;1.04466823;1.05659927;0.396695947;-0.00349201073;1.05112329;0.240000026;-0.0129112472;10;0.400000343;0;1.044444;0.999999802;1.00000008
26.452026;1.0511234;0.400000152;-0.021518128;0.380545277;-0.0204711757;1.04466824;1.05659927;0.396695956;-0.00349198443;1.05112231;0.240000024;-0.0129112537;10;0.400000335;0;1.044444;0.999999791;1.0000001
26.457026;1.05112344;0.400000128;-0.0215199074;0.380545246;-0.020472773;1.0446673;1.05659926;0.39669597;-0.00349346359;1.05112242;0.240000026;-0.0129122794;10;0.400000299;0;1.044444;0.99999975;1.0000002
26.458026;1.05112344;0.400000123;-0.0215199344;0.380545239;-0.020472781;1.0446673;1.05659825;0.396696341;-0.00349345385;1.05112245;0.240000028;-0.0129122839;10;0.400000292;0;1.044444;0.999999746;1.00000022
26.462026;1.05112343;0.400000102;-0.0215200561;0.38054521;-0.0204728249;1.04466633;1.05659818;0.396696306;-0.00349499864;1.05112256;0.240000034;-0.0129123016;10;0.40000026;0;1.044444;0.999999741;1.00000032
26.463026;1.05112342;0.400000096;-0.0215200895;0.380545203;-0.0204728383;1.04466634;1.05659816;0.396696294;-0.00349499435;1.05112258;0.240000035;-0.0129123056;10;0.400000252;0;1.044444;0.999999744;1.00000035
26.464026;1.05112242;0.40000009;-0.0215217903;0.380545557;-0.0204744573;1.04466635;1.05659814;0.396696283;-0.00349499118;1.05112161;0.240000035;-0.0129133092;10;0.400000243;0;1.044444;0.999999749;1.00000037
26.467026;1.05112239;0.400000073;-0.0215218929;0.380545533;-0.0204744992;1.04466636;1.05659808;0.396696248;-0.00349498723;1.05112169;0.240000033;-0.0129133201;10;0.400000212;0;1.044444;0.999999773;1.00000045
26.468026;1.05112238;0.400000065;-0.0215219261;0.380545526;-0.0204745126;1.04466637;1.05659706;0.396696612;-0.00349499142;1.05112171;0.240000031;-0.0129133247;10;0.4000002;0;1.044444;0.999999784;1.00000047
26.469026;1.05112237;0.400000057;-0.0215219585;0.380545519;-0.0204745256;1.04466537;1.05659704;0.396696601;-0.0034965711;1.05112173;0.240000027;-0.0129133302;10;0.400000187;0;1.044444;0.999999796;1.0000005
26.475026;1.05112228;0.399999992;-0.0215237886;0.380545493;-0.0204761914;1.04466437;1.05659695;0.396696543;-0.00349820366;1.05112183;0.239999978;-0.0129143795;10;0.400000087;0;1.044444;0.999999879;1.00000061
26.476026;1.05112126;0.399999981;-0.0215238099;0.380545853;-0.0204762258;1.04466436;1.05659694;0.396696534;-0.00349822101;1.05112084;0.239999964;-0.0129143889;10;0.400000067;0;1.044444;0.999999893;1.00000063
26.478026;1.05112123;0.399999959;-0.0215255144;0.380545851;-0.020477844;1.04466435;1.05659693;0.396696515;-0.00349826066;1.05112086;0.239999932;-0.0129154052;10;0.400000024;0;1.044444;0.999999919;1.00000067
26.479026;1.05112121;0.399999948;-0.0215255312;0.380545852;-0.0204778617;1.04466435;1.05659592;0.396696881;-0.0034982852;1.05112087;0.239999915;-0.0129154113;10;0.400000002;0;1.044444;0.99999993;1.00000069
26.480026;1.05112119;0.399999937;-0.0215255466;0.380545854;-0.0204778803;1.04466434;1.05659591;0.39669687;-0.00349830676;1.05112089;0.239999896;-0.0129154158;10;0.399999979;0;1.044444;0.999999939;1.00000071
26.487026;1.05112106;0.399999879;-0.0215272925;0.380545926;-0.0204796127;1.04466226;1.05659585;0.396696805;-0.00350002134;1.05112096;0.239999751;-0.0129164307;10;0.399999834;0;1.044444;0.999999954;1.00000085
26.488026;1.05112105;0.399999875;-0.0215273025;0.380545943;-0.0204796338;1.04466224;1.05659583;0.396696799;-0.00350161521;1.05112097;0.239999733;-0.0129164331;10;0.399999817;0;1.044444;0.999999951;1.00000087
26.489026;1.05112004;0.399999871;-0.0215273129;0.380546323;-0.0204796737;1.04466222;1.05659482;0.39669717;-0.00350163414;1.05111998;0.239999716;-0.0129164359;10;0.399999802;0;1.044444;0.999999948;1.00000088
26.493026;1.05112;0.399999863;-0.0215290203;0.380546398;-0.0204813384;1.04466211;1.05659473;0.396697166;-0.00350168645;1.05112003;0.239999668;-0.0129174515;10;0.399999753;0;1.044444;0.99999994;1.00000093
26.499026;1.05112002;0.399999882;-0.0215307093;0.380546487;-0.0204830365;1.04466093;1.05659457;0.396697173;-0.00350330801;1.05112009;0.239999637;-0.0129184788;10;0.399999721;0;1.044444;0.999999967;1.00000093
26.500026;1.05112003;0.399999888;-0.0215307043;0.380546496;-0.0204830556;1.04465991;1.05659355;0.39669755;-0.00350331566;1.05112009;0.239999636;-0.0129184823;10;0.399999719;0;1.044444;0.999999974;1.00000093
26.501026;1.05111904;0.399999894;-0.0215306966;0.380546866;-0.0204830945;1.04465988;1.05659353;0.396697552;-0.0035033194;1.0511191;0.239999636;-0.0129184856;10;0.399999717;0;1.044444;0.99999998;1.00000092
26.506026;1.0511191;0.39999991;-0.0215322877;0.380546899;-0.0204847842;1.04465974;1.05659346;0.396697568;-0.00350490432;1.05111909;0.239999644;-0.0129194962;10;0.399999703;0;1.044444;0.999999987;1.0000009
26.509026;1.05111913;0.399999901;-0.0215338883;0.380546912;-0.0204864322;1.04465865;1.05659344;0.396697588;-0.0035064732;1.05111907;0.239999646;-0.0129204921;10;0.399999684;0;1.044444;0.999999975;1.0000009
26.510026;1.05111913;0.399999894;-0.021533865;0.380546917;-0.0204864508;1.04465862;1.05659244;0.396697972;-0.00350647095;1.05111905;0.239999645;-0.0129204878;10;0.399999675;0;1.044444;0.999999971;1.0000009
26.512026;1.05111915;0.399999878;-0.0215338188;0.380546926;-0.0204864814;1.04465857;1.05659244;0.39669799;-0.00350645674;1.05111902;0.23999964;-0.0129204746;10;0.399999654;0;1.044444;0.999999959;1.00000091
26.513026;1.05111816;0.399999868;-0.0215337964;0.380547293;-0.0204865122;1.04465754;1.05659244;0.396698;-0.00350644875;1.051118;0.239999636;-0.0129204656;10;0.399999641;0;1.044444;0.999999953;1.00000091
26.519026;1.05111826;0.399999816;-0.0215353468;0.380547334;-0.0204881088;1.04465637;1.05659244;0.396698058;-0.00350797939;1.05111787;0.239999589;-0.0129213839;10;0.399999569;0;1.044444;0.999999916;1.00000092
26.520026;1.05111829;0.399999808;-0.0215353313;0.380547342;-0.0204881024;1.04465634;1.05659243;0.396698068;-0.00350797193;1.05111786;0.239999576;-0.0129213654;10;0.399999564;0;1.044444;0.999999912;1.00000092
26.521026;1.05111831;0.3999998;-0.021535317;0.38054735;-0.0204880943;1.04465631;1.05659143;0.396698455;-0.00350796759;1.05111784;0.239999563;-0.0129213455;10;0.39999956;0;1.044444;0.999999909;1.00000092
26.525026;1.05111842;0.399999772;-0.021536937;0.380547368;-0.0204896389;1.0446562;1.05659143;0.396698493;-0.00350950892;1.05111779;0.239999505;-0.012922255;10;0.399999564;0;1.044444;0.99999991;1.0000009
26.526026;1.05111744;0.399999766;-0.0215369279;0.380547731;-0.0204896477;1.04465517;1.05659143;0.3966985;-0.00350949752;1.05111678;0.239999492;-0.0129222303;10;0.399999567;0;1.044444;0.999999914;1.0000009
26.529026;1.0511175;0.399999753;-0.0215385706;0.380547723;-0.0204912024;1.04465513;1.05659144;0.396698511;-0.00351103491;1.05111677;0.239999456;-0.0129231537;10;0.399999576;0;1.044444;0.999999933;1.00000087
26.531026;1.05111753;0.399999747;-0.0215385559;0.380547709;-0.0204911838;1.04465511;1.05659146;0.396698507;-0.00351100537;1.05111677;0.239999439;-0.0129231027;10;0.399999576;0;1.044444;0.999999953;1.00000084
26.532026;1.05111754;0.399999745;-0.0215385487;0.380547699;-0.0204911753;1.04465411;1.05659047;0.396698876;-0.00351099329;1.05111677;0.239999434;-0.0129230781;10;0.399999574;0;1.044444;0.999999965;1.00000083
26.538026;1.05111757;0.399999746;-0.0215401754;0.380547604;-0.0204927306;1.04465413;1.05659055;0.396698807;-0.00351248061;1.05111681;0.239999439;-0.0129239527;10;0.399999536;0;1.044444;1.00000004;1.00000075
26.539026;1.05111657;0.399999747;-0.0215401709;0.380547948;-0.0204927493;1.04465314;1.05659057;0.396698793;-0.0035124684;1.05111582;0.239999444;-0.0129239355;10;0.399999528;0;1.044444;1.00000005;1.00000074
26.542026;1.05111655;0.399999754;-0.0215401621;0.380547897;-0.0204927558;1.04465318;1.05659062;0.396698758;-0.0035140174;1.05111587;0.239999464;-0.0129238866;10;0.399999502;0;1.044444;1.00000006;1.00000072
26.543026;1.05111654;0.399999757;-0.0215418275;0.380547884;-0.0204943474;1.04465319;1.05658963;0.396699125;-0.00351401457;1.05111589;0.239999473;-0.0129248706;10;0.399999495;0;1.044444;1.00000006;1.00000072
26.549026;1.05111644;0.39999977;-0.0215418558;0.38054787;-0.0204944379;1.04465229;1.05658966;0.396699088;-0.00351559032;1.05111604;0.239999542;-0.0129247935;10;0.399999484;0;1.044444;1.00000001;1.00000075
26.551026;1.0511164;0.399999773;-0.0215435433;0.380547885;-0.0204960693;1.04465233;1.05658964;0.396699082;-0.00351559691;1.0511161;0.239999571;-0.0129257851;10;0.399999496;0;1.044444;0.99999999;1.00000078
26.552026;1.05111538;0.399999773;-0.0215435543;0.380548257;-0.020496113;1.04465135;1.05658963;0.396699081;-0.00351560069;1.05111512;0.239999587;-0.0129257846;10;0.399999504;0;1.044444;0.999999981;1.00000079
26.553026;1.05111536;0.399999773;-0.0215435651;0.380548269;-0.0204961376;1.04465137;1.05658962;0.39669908;-0.00351560479;1.05111515;0.239999603;-0.0129257862;10;0.399999514;0;1.044444;0.999999973;1.0000008
26.554026;1.05111534;0.399999771;-0.0215435754;0.380548282;-0.020496162;1.04465138;1.05658861;0.396699455;-0.0035156126;1.05111517;0.23999962;-0.0129257895;10;0.399999525;0;1.044444;0.999999966;1.00000081
26.556026;1.0511153;0.399999763;-0.0215452602;0.380548314;-0.0204977948;1.04465142;1.05658859;0.396699458;-0.00351720075;1.05111522;0.239999654;-0.0129267999;10;0.39999955;0;1.044444;0.999999955;1.00000083
26.564026;1.05111514;0.399999683;-0.0215469794;0.380548487;-0.0204995051;1.04465056;1.0565885;0.396699523;-0.00351885102;1.05111535;0.239999715;-0.0129278576;10;0.399999682;0;1.044444;0.999999938;1.00000078
26.565026;1.05111413;0.399999669;-0.0215469847;0.380548872;-0.020499534;1.04465058;1.05658749;0.396699907;-0.00351886704;1.05111436;0.239999711;-0.0129278606;10;0.3999997;0;1.044444;0.999999938;1.00000076
26.572026;1.051114;0.399999564;-0.0215486591;0.380549014;-0.0205011688;1.04464877;1.05658746;0.396699971;-0.00352055968;1.05111438;0.239999679;-0.0129288218;10;0.399999816;0;1.044444;0.999999926;1.00000053
26.575026;1.05111395;0.399999529;-0.0215486476;0.380549048;-0.0205011883;1.04464887;1.05658745;0.396699993;-0.0035206045;1.05111435;0.239999682;-0.0129287807;10;0.399999863;0;1.044444;0.999999909;1.00000039
26.576026;1.05111394;0.399999521;-0.0215486438;0.380549053;-0.0205011974;1.0446489;1.05658645;0.396700374;-0.00352219817;1.05111434;0.239999686;-0.0129287659;10;0.399999878;0;1.044444;0.999999901;1.00000033
26.577026;1.05111393;0.399999514;-0.0215503073;0.380549055;-0.0205027936;1.04464893;1.05658644;0.396700379;-0.00352221017;1.05111433;0.239999693;-0.0129297506;10;0.399999893;0;1.044444;0.999999892;1.00000028
26.578026;1.05111292;0.399999508;-0.0215503053;0.380549417;-0.0205028251;1.04464897;1.05658643;0.396700383;-0.00352222138;1.05111332;0.239999701;-0.0129297351;10;0.399999907;0;1.044444;0.999999882;1.00000023
26.583026;1.05111288;0.399999501;-0.0215503102;0.380549373;-0.020502888;1.04464811;1.05658635;0.396700392;-0.00352385009;1.05111326;0.239999769;-0.0129296641;10;0.399999966;0;1.044444;0.999999813;0.999999983
26.586026;1.05111287;0.399999505;-0.0215519883;0.380549321;-0.0205044916;1.04464719;1.05658628;0.396700389;-0.00352388274;1.05111324;0.239999826;-0.0129306385;10;0.399999992;0;1.044444;0.99999976;0.999999851
26.587026;1.05111287;0.399999506;-0.0215519929;0.3805493;-0.0205044918;1.04464721;1.05658525;0.396700762;-0.0035238989;1.05111323;0.239999846;-0.0129306337;10;0.4;0;1.044444;0.99999974;0.999999809
26.592026;1.05111185;0.399999511;-0.0215536802;0.380549562;-0.0205060505;1.04464732;1.05658515;0.396700743;-0.00352556025;1.05111222;0.239999949;-0.0129316404;10;0.400000038;0;1.044444;0.999999621;0.999999617
26.593026;1.05111184;0.399999511;-0.0215536829;0.380549545;-0.0205060313;1.04464634;1.05658513;0.396700737;-0.00352557984;1.05111221;0.239999968;-0.012931647;10;0.400000048;0;1.044444;0.999999594;0.999999583
26.598026;1.0511118;0.399999508;-0.0215553555;0.380549489;-0.0205074687;1.04464639;1.05658509;0.396700691;-0.00352725751;1.05111221;0.240000056;-0.0129326851;10;0.400000107;0;1.044444;0.999999471;0.999999444
26.599026;1.05111179;0.39999951;-0.0215553551;0.380549482;-0.0205074294;1.04464639;1.05658409;0.396701054;-0.00352728039;1.05111221;0.240000072;-0.0129326923;10;0.400000122;0;1.044444;0.999999451;0.999999421
26.603026;1.05111177;0.399999531;-0.021555346;0.380549465;-0.0205072474;1.04464537;1.05658408;0.396700984;-0.00352735311;1.05111221;0.240000135;-0.0129327203;10;0.40000018;0;1.044444;0.999999393;0.999999334
26.604026;1.05111077;0.399999539;-0.0215553418;0.380549824;-0.0205072166;1.04464536;1.05658409;0.396700962;-0.00352736977;1.05111121;0.240000151;-0.012932727;10;0.400000193;0;1.044444;0.999999384;0.999999314
26.606026;1.05111077;0.399999557;-0.0215569973;0.38054982;-0.0205086986;1.04464534;1.05658409;0.396700913;-0.00352897596;1.05111122;0.240000184;-0.0129337379;10;0.400000215;0;1.044444;0.999999375;0.999999274
26.607026;1.05111077;0.399999567;-0.02155699;0.380549819;-0.0205086468;1.04464432;1.0565841;0.396700888;-0.00352898685;1.05111123;0.240000201;-0.0129337414;10;0.400000224;0;1.044444;0.999999375;0.999999256
26.609026;1.05111079;0.399999589;-0.0215569719;0.380549821;-0.0205085464;1.04464429;1.05658411;0.396700838;-0.00352900056;1.05111125;0.240000233;-0.0129337436;10;0.400000238;0;1.044444;0.999999381;0.999999221
26.610026;1.0511108;0.399999601;-0.0215569612;0.380549824;-0.0205084989;1.04464428;1.05658312;0.396701188;-0.003529007;1.05111126;0.240000248;-0.0129337423;10;0.400000243;0;1.044444;0.999999387;0.999999204
26.621026;1.05111001;0.399999773;-0.0215601414;0.380550277;-0.0205112786;1.04464215;1.05658333;0.396701023;-0.00353209103;1.05111035;0.240000203;-0.0129357403;10;0.400000205;0;1.044444;0.999999451;0.999999082
26.622026;1.05111003;0.399999795;-0.0215601226;0.380550285;-0.0205112534;1.04464214;1.05658236;0.396701395;-0.00353208472;1.05111035;0.240000173;-0.012935749;10;0.400000192;0;1.044444;0.999999454;0.999999082
26.627026;1.05111008;0.399999905;-0.0215616783;0.380550301;-0.0205127477;1.04464214;1.05658251;0.396701396;-0.00353361821;1.0511103;0.239999994;-0.0129368073;10;0.400000113;0;1.044444;0.99999946;0.999999098
26.628026;1.05111009;0.399999924;-0.0215616538;0.3805503;-0.0205127348;1.04464114;1.05658254;0.396701398;-0.00353361116;1.05111029;0.239999954;-0.0129368193;10;0.400000097;0;1.044444;0.999999459;0.999999102
26.632026;1.05110909;0.399999982;-0.0215615554;0.380550658;-0.0205127245;1.04464114;1.05658264;0.396701402;-0.00353358987;1.05110926;0.239999794;-0.012936863;10;0.400000047;0;1.044444;0.999999446;0.999999123
26.633026;1.05110909;0.399999993;-0.0215615307;0.380550658;-0.0205127231;1.04464114;1.05658166;0.396701776;-0.0035335899;1.05110925;0.239999755;-0.0129368723;10;0.40000004;0;1.044444;0.999999441;0.999999129
26.634026;1.05110908;0.400000001;-0.0215615058;0.380550659;-0.0205127237;1.04464114;1.05658167;0.396701773;-0.00353516484;1.05110924;0.239999716;-0.0129368805;10;0.400000034;0;1.044444;0.999999434;0.999999136
26.644026;1.05110903;0.399999967;-0.0215646516;0.380550649;-0.020515917;1.04463912;1.05658169;0.396701717;-0.00353677575;1.05110935;0.23999942;-0.0129389524;10;0.400000042;0;1.044444;0.999999385;0.999999217
26.645026;1.05110902;0.399999955;-0.021564646;0.380550645;-0.0205159136;1.04463912;1.05658069;0.396702088;-0.00353678798;1.05110938;0.239999399;-0.0129389626;10;0.400000051;0;1.044444;0.999999385;0.999999225
26.646026;1.05110802;0.399999944;-0.0215646438;0.380551004;-0.0205159278;1.04463913;1.05658068;0.396702085;-0.003536798;1.05110841;0.23999938;-0.0129389738;10;0.40000006;0;1.044444;0.999999386;0.999999234
26.648026;1.05110801;0.399999921;-0.0215646481;0.380550999;-0.0205159116;1.04463914;1.05658066;0.396702083;-0.0035368205;1.05110846;0.239999343;-0.0129389989;10;0.400000084;0;1.044444;0.999999389;0.99999925
26.649026;1.05110801;0.39999991;-0.0215663207;0.380550997;-0.0205174867;1.04463815;1.05658066;0.396702085;-0.00353840974;1.05110849;0.239999325;-0.0129400126;10;0.400000097;0;1.044444;0.999999391;0.999999258
26.656026;1.05110797;0.399999846;-0.0215663986;0.380550953;-0.0205173785;1.04463726;1.05658061;0.396702131;-0.00354006053;1.05110866;0.239999214;-0.0129401165;10;0.400000178;0;1.044444;0.999999408;0.999999342
26.657026;1.05110796;0.399999838;-0.0215680769;0.380550942;-0.020518945;1.04463728;1.0565796;0.396702515;-0.00354007061;1.05110868;0.239999202;-0.0129411322;10;0.400000185;0;1.044444;0.999999409;0.999999363
26.663026;1.05110691;0.399999815;-0.0215681171;0.380551239;-0.020518864;1.04463739;1.05657963;0.396702574;-0.00354007575;1.05110781;0.239999167;-0.0129412215;10;0.400000206;0;1.044444;0.999999421;0.999999516
26.664026;1.0511069;0.399999817;-0.021569786;0.380551229;-0.020520439;1.04463641;1.05657963;0.396702583;-0.0035416481;1.05110783;0.239999169;-0.0129422329;10;0.400000208;0;1.044444;0.999999427;0.999999543
26.668026;1.05110688;0.399999845;-0.021569792;0.380551197;-0.0205204224;1.04463647;1.05657968;0.396702613;-0.0035416123;1.05110789;0.239999191;-0.012942259;10;0.400000223;0;1.044444;0.999999469;0.999999635
26.669026;1.05110688;0.399999856;-0.0215697935;0.38055119;-0.0205204253;1.04463648;1.0565787;0.396702995;-0.00354160283;1.0511079;0.239999199;-0.01294226;10;0.40000023;0;1.044444;0.999999483;0.999999654
26.671026;1.05110687;0.399999879;-0.0215697961;0.380551178;-0.020520439;1.04463549;1.05657873;0.39670301;-0.00354315135;1.05110791;0.239999215;-0.0129422544;10;0.400000251;0;1.044444;0.999999512;0.999999685
26.677026;1.05110586;0.399999953;-0.0215714602;0.38055154;-0.020522132;1.04463545;1.05657879;0.396703092;-0.00354306642;1.05110691;0.239999263;-0.0129431829;10;0.400000347;0;1.044444;0.999999611;0.999999731
26.678026;1.05110586;0.399999967;-0.0215714564;0.380551547;-0.0205221501;1.04463443;1.05657879;0.396703113;-0.00354305544;1.0511069;0.239999272;-0.0129431666;10;0.400000365;0;1.044444;0.999999631;0.999999734
26.679026;1.05110586;0.399999982;-0.0215731178;0.380551556;-0.0205237541;1.04463441;1.05657879;0.396703135;-0.00354462344;1.0511069;0.239999282;-0.0129441501;10;0.400000383;0;1.044444;0.999999651;0.999999736
26.681026;1.05110585;0.400000016;-0.0215731034;0.380551581;-0.0205237911;1.04463437;1.05657879;0.396703183;-0.00354461047;1.05110688;0.2399993;-0.0129441186;10;0.400000417;0;1.044444;0.999999695;0.99999974
26.682026;1.05110585;0.400000034;-0.0215730943;0.380551597;-0.0205238097;1.04463435;1.05657779;0.396703583;-0.00354461075;1.05110687;0.239999309;-0.0129441042;10;0.400000434;0;1.044444;0.999999718;0.99999974
