time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.685026;1.05110583;0.400000087;-0.0215730612;0.380551656;-0.0205238643;1.04463429;1.05657777;0.396703656;-0.00354461675;1.05110684;0.239999333;-0.0129440683;10;0.400000478;0;1.044444;0.999999791;0.99999974
26.687026;1.05110581;0.400000117;-0.0215747039;0.380551702;-0.0205254848;1.04463324;1.05657776;0.396703695;-0.00354621129;1.05110682;0.239999346;-0.0129450512;10;0.400000497;0;1.044444;0.999999841;0.999999741
26.688026;1.0511048;0.40000013;-0.0215746925;0.380552089;-0.0205255213;1.04463322;1.05657775;0.396703712;-0.00354622333;1.0511058;0.23999935;-0.0129450446;10;0.400000501;0;1.044444;0.999999866;0.999999743
26.693026;1.05110476;0.400000176;-0.0215746447;0.380552207;-0.0205255954;1.04463209;1.05657774;0.396703753;-0.00354630384;1.05110571;0.239999356;-0.0129450242;10;0.400000462;0;1.044444;0.999999987;0.999999774
26.694026;1.05110475;0.400000184;-0.0215746371;0.380552227;-0.0205256078;1.04463207;1.05657674;0.396704129;-0.00354790335;1.05110569;0.239999353;-0.0129450197;10;0.400000444;0;1.044444;1.00000001;0.999999785
26.700026;1.05110472;0.400000253;-0.0215762677;0.380552315;-0.0205272657;1.04463195;1.05657674;0.396704076;-0.00354801419;1.05110555;0.239999341;-0.0129459743;10;0.400000314;0;1.044444;1.00000008;0.99999986
26.702026;1.05110473;0.400000287;-0.0215762638;0.380552334;-0.0205272918;1.04463092;1.05657675;0.39670404;-0.00354962499;1.05110551;0.239999349;-0.0129459562;10;0.400000283;0;1.044444;1.00000009;0.999999882
26.703026;1.05110374;0.400000306;-0.0215779306;0.380552704;-0.0205289103;1.04463091;1.05657675;0.396704019;-0.00354964098;1.05110449;0.239999355;-0.0129469475;10;0.40000027;0;1.044444;1.00000009;0.999999892
26.705026;1.05110376;0.400000347;-0.0215779348;0.380552716;-0.0205289374;1.04463088;1.05657676;0.396703971;-0.00354967089;1.05110446;0.23999937;-0.0129469312;10;0.40000025;0;1.044444;1.00000009;0.999999909
26.706026;1.05110377;0.400000369;-0.021577939;0.38055272;-0.0205289516;1.04463088;1.05657576;0.39670432;-0.00354968752;1.05110445;0.239999379;-0.0129469239;10;0.400000241;0;1.044444;1.00000009;0.999999915
26.708026;1.0511038;0.400000416;-0.0215779521;0.380552722;-0.0205289823;1.04462986;1.05657578;0.396704262;-0.00354970927;1.05110443;0.239999395;-0.012946912;10;0.400000226;0;1.044444;1.00000007;0.999999926
26.710026;1.05110383;0.400000469;-0.0215796369;0.380552717;-0.0205306025;1.04462985;1.05657579;0.396704197;-0.0035513023;1.05110443;0.239999407;-0.0129479053;10;0.40000021;0;1.044444;1.00000004;0.999999934
26.717026;1.05110395;0.400000655;-0.0215797199;0.380552638;-0.0205307318;1.0446289;1.05657582;0.396703976;-0.0035513241;1.05110446;0.239999403;-0.01294792;10;0.400000141;0;1.044444;0.999999914;0.999999934
26.718026;1.05110297;0.400000676;-0.0215814036;0.380552981;-0.0205323548;1.04462891;1.05657582;0.39670395;-0.00355290207;1.05110347;0.239999396;-0.0129489216;10;0.400000126;0;1.044444;0.999999893;0.999999932
26.719026;1.05110298;0.400000696;-0.0215814226;0.38055296;-0.0205323722;1.04462891;1.05657483;0.396704301;-0.00355290512;1.05110348;0.239999387;-0.0129489219;10;0.400000109;0;1.044444;0.999999872;0.999999928
26.731026;1.05110308;0.400000733;-0.0215834315;0.38055261;-0.0205341195;1.04462795;1.05657491;0.396704189;-0.00355448102;1.05110353;0.239999326;-0.0129498139;10;0.399999829;0;1.044444;0.999999679;0.999999899
26.732026;1.05110308;0.400000719;-0.0215834597;0.380552578;-0.0205341305;1.04462695;1.05657393;0.396704566;-0.00355448788;1.05110353;0.239999336;-0.0129497991;10;0.399999807;0;1.044444;0.99999967;0.9999999
26.733026;1.05110209;0.400000703;-0.0215834864;0.380552909;-0.0205341611;1.04462695;1.05657395;0.39670457;-0.00355449147;1.05110252;0.239999349;-0.0129497847;10;0.399999786;0;1.044444;0.999999663;0.999999903
26.739026;1.05110215;0.400000609;-0.0215852758;0.380552713;-0.0205358423;1.04462596;1.0565741;0.396704631;-0.0035560852;1.05110249;0.239999518;-0.012950719;10;0.399999671;0;1.044444;0.999999642;0.99999994
26.744026;1.05110222;0.400000594;-0.0215870124;0.380552562;-0.0205375697;1.04462595;1.05657421;0.396704719;-0.00355763403;1.05110247;0.239999754;-0.0129516865;10;0.399999587;0;1.044444;0.999999604;0.999999965
26.745026;1.05110223;0.400000601;-0.0215870255;0.380552536;-0.0205376013;1.04462595;1.05657322;0.396705115;-0.00355762338;1.05110247;0.239999807;-0.0129516824;10;0.399999571;0;1.044444;0.999999589;0.999999967
26.747026;1.05110226;0.400000622;-0.021587052;0.380552488;-0.0205376631;1.04462495;1.05657323;0.396705159;-0.00355758638;1.05110247;0.239999915;-0.0129516776;10;0.399999544;0;1.044444;0.999999554;0.999999968
26.748026;1.05110127;0.400000636;-0.0215870653;0.380552828;-0.0205377116;1.04462494;1.05657324;0.396705182;-0.00355756374;1.05110147;0.23999997;-0.0129516771;10;0.399999532;0;1.044444;0.999999534;0.999999969
26.757026;1.05110127;0.400000736;-0.0215888143;0.380552711;-0.0205394482;1.0446239;1.0565733;0.396705348;-0.00355889231;1.05110148;0.240000442;-0.0129527513;10;0.399999498;0;1.044444;0.999999321;1.00000001
26.758026;1.05110126;0.400000741;-0.0215888156;0.380552708;-0.020539453;1.0446239;1.05657231;0.396705733;-0.00356044676;1.05110148;0.240000488;-0.0129527709;10;0.399999505;0;1.044444;0.999999298;1.00000002
26.762026;1.05110121;0.40000074;-0.0215904629;0.380552712;-0.0205410487;1.04462391;1.05657235;0.396705753;-0.00356034461;1.05110149;0.24000066;-0.0129538666;10;0.399999545;0;1.044444;0.999999204;1.00000006
26.763026;1.05110019;0.400000735;-0.0215904521;0.380553078;-0.0205410696;1.04462292;1.05657236;0.396705753;-0.00356032043;1.0511005;0.240000699;-0.0129538918;10;0.399999558;0;1.044444;0.999999182;1.00000007
26.770026;1.05110009;0.400000652;-0.0215920008;0.380553138;-0.0205426413;1.044623;1.05657236;0.396704133;-0.00356175106;1.05110049;0.240000914;-0.0129550279;10;0.399999686;0;1.044444;0.999999072;1.00000011
26.771026;1.05110008;0.400000635;-0.0215919821;0.380553151;-0.0205426342;1.04462201;1.05657135;0.396704499;-0.00356173698;1.05110049;0.240000932;-0.0129550386;10;0.399999709;0;1.044444;0.999999065;1.00000011
26.778026;1.05110004;0.400000508;-0.0215935409;0.380553269;-0.0205441567;1.04462205;1.05657122;0.396704448;-0.00356321372;1.05110043;0.240000931;-0.0129560541;10;0.399999883;0;1.044444;0.999999089;1.00000013
26.779026;1.05109903;0.400000491;-0.0215935295;0.38055365;-0.0205441677;1.04462105;1.0565712;0.396704444;-0.00356320211;1.05109942;0.240000917;-0.0129560516;10;0.399999909;0;1.044444;0.999999098;1.00000014
26.784026;1.05109905;0.400000429;-0.0215951481;0.380553743;-0.0205457267;1.04462101;1.05657108;0.396704446;-0.00356472555;1.05109936;0.24000082;-0.0129570478;10;0.400000053;0;1.044444;0.99999915;1.00000019
26.785026;1.05109906;0.400000421;-0.0215951389;0.38055376;-0.0205457255;1.044621;1.05657005;0.396704827;-0.00356471786;1.05109934;0.240000799;-0.0129570508;10;0.400000083;0;1.044444;0.999999162;1.0000002
26.786026;1.05109907;0.400000415;-0.0215951294;0.380553776;-0.0205457251;1.04462098;1.05657003;0.396704835;-0.00356470624;1.05109933;0.240000777;-0.0129570548;10;0.400000114;0;1.044444;0.999999175;1.00000021
26.787026;1.05109908;0.400000409;-0.0215951194;0.380553792;-0.0205457249;1.04461997;1.05657001;0.396704844;-0.00356469398;1.05109931;0.240000755;-0.0129570591;10;0.400000144;0;1.044444;0.999999189;1.00000023
26.794026;1.05109915;0.400000366;-0.021596733;0.380553875;-0.0205472941;1.04461988;1.05656983;0.396704917;-0.0035661944;1.05109926;0.24000061;-0.0129580585;10;0.40000036;0;1.044444;0.999999328;1.00000032
26.795026;1.05109815;0.400000356;-0.0215967303;0.380554244;-0.0205473101;1.04461987;1.05656981;0.396704925;-0.00356618907;1.05109826;0.240000588;-0.0129580529;10;0.40000039;0;1.044444;0.999999353;1.00000033
26.796026;1.05109816;0.400000345;-0.0215967288;0.38055425;-0.0205473072;1.04461887;1.05656978;0.396704932;-0.00356618539;1.05109826;0.240000566;-0.0129580468;10;0.400000419;0;1.044444;0.999999379;1.00000035
26.797026;1.05109816;0.400000334;-0.0215967283;0.380554253;-0.0205473056;1.04461886;1.05656976;0.396704937;-0.00356618341;1.05109826;0.240000543;-0.0129580409;10;0.400000447;0;1.044444;0.999999406;1.00000037
26.798026;1.05109816;0.400000322;-0.0215967285;0.380554254;-0.0205473057;1.04461886;1.05656874;0.396705318;-0.00356618667;1.05109826;0.24000052;-0.0129580354;10;0.400000474;0;1.044444;0.999999434;1.00000039
26.800026;1.05109815;0.400000297;-0.0215967303;0.380554253;-0.0205473127;1.04461886;1.05656871;0.396705325;-0.00356619279;1.05109825;0.240000472;-0.0129580267;10;0.400000523;0;1.044444;0.999999492;1.00000042
26.809026;1.05109798;0.400000208;-0.0216000652;0.3805542;-0.0205506194;1.04461788;1.05656867;0.396705305;-0.00356945322;1.05109816;0.240000298;-0.0129600246;10;0.400000652;0;1.044444;0.999999697;1.00000055
26.810026;1.05109795;0.400000203;-0.0216000638;0.380554197;-0.0205506407;1.04461789;1.05656868;0.396705299;-0.00356946768;1.05109814;0.240000283;-0.0129600263;10;0.400000654;0;1.044444;0.999999709;1.00000055
26.811026;1.05109692;0.400000198;-0.0216000621;0.380554557;-0.0205506825;1.04461789;1.05656869;0.396705293;-0.0035694824;1.05109712;0.240000269;-0.0129600282;10;0.400000654;0;1.044444;0.99999972;1.00000056
26.812026;1.0510969;0.400000194;-0.02160006;0.380554556;-0.0205507053;1.0446169;1.0565677;0.396705662;-0.00356950102;1.0510971;0.240000255;-0.0129600306;10;0.400000651;0;1.044444;0.999999728;1.00000056
26.820026;1.05109675;0.400000223;-0.0216016865;0.380554555;-0.0205524554;1.04461695;1.05656786;0.39670561;-0.00357124961;1.05109695;0.240000144;-0.0129610792;10;0.400000589;0;1.044444;0.999999744;1.00000056
26.821026;1.05109673;0.400000234;-0.0216016774;0.380554555;-0.0205524704;1.04461595;1.05656788;0.396705602;-0.00357127527;1.05109694;0.24000013;-0.0129610896;10;0.400000578;0;1.044444;0.999999744;1.00000055
26.825026;1.0510967;0.40000028;-0.0216016324;0.38055456;-0.0205525194;1.04461597;1.05656793;0.396705569;-0.00357136887;1.0510969;0.240000074;-0.012961143;10;0.400000538;0;1.044444;0.999999749;1.00000051
26.826026;1.05109669;0.400000291;-0.0216016193;0.380554563;-0.0205525285;1.04461597;1.05656693;0.396705935;-0.00357139235;1.05109689;0.240000059;-0.0129611593;10;0.40000053;0;1.044444;0.999999754;1.0000005
26.828026;1.05109567;0.400000313;-0.0216032589;0.380554936;-0.0205541468;1.04461598;1.05656694;0.396705913;-0.00357300592;1.05109587;0.240000029;-0.0129621962;10;0.400000516;0;1.044444;0.999999769;1.00000047
26.829026;1.05109566;0.400000323;-0.0216032454;0.380554944;-0.0205541502;1.04461499;1.05656694;0.396705901;-0.00357302203;1.05109586;0.240000014;-0.0129622168;10;0.400000511;0;1.044444;0.999999779;1.00000046
26.835026;1.05109559;0.400000368;-0.0216048473;0.380555031;-0.0205557019;1.04461507;1.0565669;0.396705807;-0.00357309406;1.05109584;0.239999922;-0.0129633549;10;0.400000518;0;1.044444;0.999999861;1.00000036
26.840026;1.05109553;0.400000365;-0.0216048456;0.380555132;-0.0205555982;1.04461419;1.05656684;0.396705705;-0.00357469771;1.05109586;0.239999825;-0.0129634694;10;0.400000556;0;1.044444;0.999999936;1.00000028
26.841026;1.05109552;0.400000358;-0.0216048522;0.380555153;-0.0205555711;1.04461422;1.05656584;0.39670606;-0.00357469946;1.05109586;0.239999803;-0.0129634913;10;0.400000564;0;1.044444;0.999999951;1.00000027
26.844026;1.05109551;0.400000322;-0.0216065457;0.380555207;-0.0205570639;1.04461431;1.05656582;0.396706013;-0.00357467541;1.05109588;0.239999746;-0.0129645508;10;0.400000586;0;1.044444;0.999999994;1.00000023
26.845026;1.05109451;0.400000304;-0.0216065555;0.380555584;-0.0205570488;1.04461433;1.05656581;0.396706002;-0.00357623785;1.05109489;0.239999731;-0.0129645677;10;0.400000593;0;1.044444;1.00000001;1.00000021
26.846026;1.05109451;0.400000283;-0.0216065655;0.380555596;-0.0205570124;1.04461436;1.05656581;0.396705994;-0.00357621937;1.05109489;0.23999972;-0.012964583;10;0.400000598;0;1.044444;1.00000002;1.0000002
26.847026;1.05109451;0.400000259;-0.0216065757;0.380555606;-0.0205569747;1.04461339;1.05656581;0.396705989;-0.00357619775;1.0510949;0.239999711;-0.0129645968;10;0.400000603;0;1.044444;1.00000003;1.00000019
26.854026;1.05109454;0.400000014;-0.0216082928;0.380555627;-0.0205582901;1.04461353;1.05656585;0.396705991;-0.00357755162;1.05109498;0.239999703;-0.0129656584;10;0.40000062;0;1.044444;1.00000007;1.00000011
26.855026;1.05109455;0.399999967;-0.0216082938;0.380555625;-0.0205582548;1.04461255;1.05656487;0.396706367;-0.0035775164;1.05109499;0.239999703;-0.0129656625;10;0.400000621;0;1.044444;1.00000007;1.0000001
26.863026;1.05109358;0.39999955;-0.0216099282;0.380555982;-0.0205596367;1.04461269;1.05656501;0.396706333;-0.0035788228;1.05109406;0.239999656;-0.0129666346;10;0.400000674;0;1.044444;1.00000011;0.999999965
26.864026;1.05109358;0.399999504;-0.0216099232;0.380555984;-0.0205596141;1.04461171;1.05656503;0.396706327;-0.00357879716;1.05109408;0.239999642;-0.0129666227;10;0.400000686;0;1.044444;1.00000011;0.999999944
26.869026;1.0510936;0.39999934;-0.0216099084;0.38055599;-0.0205595113;1.0446118;1.05656516;0.396706312;-0.00357869519;1.05109414;0.239999562;-0.0129665445;10;0.400000754;0;1.044444;1.00000015;0.999999838
26.870026;1.0510936;0.399999323;-0.0216099077;0.38055599;-0.0205594929;1.04461182;1.05656419;0.396706688;-0.00357868298;1.05109415;0.239999544;-0.0129665244;10;0.400000767;0;1.044444;1.00000016;0.999999816
26.878026;1.05109364;0.3999994;-0.0216116066;0.380556012;-0.0205609591;1.04461098;1.05656434;0.3967067;-0.00358020332;1.05109424;0.239999429;-0.0129673179;10;0.400000817;0;1.044444;1.00000024;0.99999962
26.879026;1.05109265;0.39999943;-0.0216116127;0.380556384;-0.020560969;1.04461099;1.05656435;0.396706696;-0.00358020407;1.05109325;0.239999419;-0.0129672894;10;0.400000816;0;1.044444;1.00000025;0.999999593
26.881026;1.05109267;0.399999497;-0.0216132885;0.38055641;-0.0205625416;1.04461103;1.05656436;0.396706681;-0.00358178779;1.05109326;0.2399994;-0.0129682318;10;0.400000806;0;1.044444;1.00000028;0.999999535
26.882026;1.05109267;0.399999534;-0.0216132902;0.380556427;-0.0205625377;1.04461005;1.05656437;0.396706671;-0.00358179381;1.05109326;0.23999939;-0.0129682029;10;0.400000797;0;1.044444;1.00000029;0.999999504
26.884026;1.05109269;0.39999961;-0.0216132855;0.380556468;-0.0205625337;1.04461008;1.05656437;0.396706647;-0.00358181209;1.05109327;0.239999371;-0.0129681447;10;0.400000771;0;1.044444;1.00000032;0.999999441
26.885026;1.0510927;0.399999649;-0.0216132786;0.380556492;-0.0205625331;1.04461009;1.05656338;0.396707009;-0.00358182757;1.05109327;0.239999362;-0.012968115;10;0.400000755;0;1.044444;1.00000033;0.999999409
26.890026;1.05109275;0.399999836;-0.0216148693;0.380556645;-0.020564121;1.04461008;1.05656338;0.396706934;-0.0035819096;1.05109328;0.239999322;-0.0129689614;10;0.400000649;0;1.044444;1.00000039;0.999999245
26.891026;1.05109276;0.399999871;-0.0216148495;0.38055668;-0.0205641217;1.04460907;1.05656338;0.396706919;-0.00358350561;1.05109329;0.239999316;-0.0129689318;10;0.400000624;0;1.044444;1.0000004;0.999999212
26.896026;1.0510928;0.400000023;-0.0216147554;0.380556856;-0.0205641287;1.04460897;1.05656338;0.39670686;-0.00358359531;1.05109333;0.239999307;-0.0129688053;10;0.400000485;0;1.044444;1.00000043;0.999999066
26.897026;1.0510918;0.400000048;-0.0216147392;0.38055725;-0.0205641506;1.04460894;1.05656338;0.396706854;-0.00358361284;1.05109234;0.239999309;-0.0129687858;10;0.400000456;0;1.044444;1.00000044;0.999999043
26.899026;1.05109181;0.400000089;-0.0216147104;0.380557309;-0.0205641552;1.04460888;1.05656337;0.396706847;-0.00358364703;1.05109237;0.239999317;-0.0129687541;10;0.400000401;0;1.044444;1.00000045;0.999999007
26.900026;1.05109181;0.400000105;-0.0216163645;0.380557336;-0.0205657428;1.04460885;1.05656237;0.396707222;-0.00358524398;1.05109238;0.239999321;-0.0129697417;10;0.400000376;0;1.044444;1.00000045;0.999998994
26.901026;1.05109181;0.400000119;-0.0216163533;0.38055736;-0.0205657442;1.04460781;1.05656237;0.396707223;-0.00358525899;1.0510924;0.239999325;-0.0129697316;10;0.400000352;0;1.044444;1.00000046;0.999998985
26.909026;1.05109183;0.400000124;-0.0216179911;0.380557495;-0.0205673197;1.04460757;1.05656245;0.396707265;-0.00358531176;1.05109247;0.239999328;-0.0129707087;10;0.400000216;0;1.044444;1.00000042;0.999999018
26.910026;1.05109183;0.400000119;-0.0216179956;0.380557505;-0.0205673159;1.04460654;1.05656247;0.396707268;-0.00358688748;1.05109248;0.239999323;-0.0129707131;10;0.400000204;0;1.044444;1.00000041;0.999999028
26.914026;1.05109186;0.400000103;-0.0216180292;0.380557528;-0.0205672941;1.04460646;1.05656253;0.396707278;-0.00358687742;1.05109247;0.239999298;-0.0129707504;10;0.400000162;0;1.044444;1.00000035;0.999999069
26.915026;1.05109087;0.400000101;-0.0216180414;0.38055789;-0.0205673052;1.04460644;1.05656155;0.396707658;-0.00358687857;1.05109147;0.239999292;-0.012970764;10;0.400000153;0;1.044444;1.00000034;0.999999079
26.918026;1.0510909;0.400000099;-0.0216180864;0.380557875;-0.0205672691;1.04460638;1.05656158;0.396707676;-0.00358687088;1.05109145;0.239999271;-0.0129708117;10;0.400000132;0;1.044444;1.00000028;0.999999106
26.919026;1.05109091;0.400000098;-0.0216197701;0.380557867;-0.020568839;1.04460535;1.05656158;0.396707684;-0.00358686767;1.05109144;0.239999265;-0.0129718286;10;0.400000127;0;1.044444;1.00000026;0.999999114
26.928026;1.05109098;0.400000065;-0.0216199326;0.380557732;-0.0205686384;1.04460514;1.05656148;0.396707737;-0.00358841782;1.05109132;0.239999259;-0.0129719589;10;0.400000119;0;1.044444;1.00000006;0.999999205
26.929026;1.05109099;0.400000059;-0.021621617;0.380557713;-0.0205702005;1.04460412;1.05656147;0.396707737;-0.00358999156;1.0510913;0.239999264;-0.0129729708;10;0.400000121;0;1.044444;1.00000004;0.999999222
26.930026;1.051091;0.400000052;-0.0216216348;0.380557695;-0.0205701773;1.0446041;1.05656145;0.396707736;-0.00358998785;1.05109128;0.23999927;-0.0129729822;10;0.400000124;0;1.044444;1.00000002;0.999999241
26.931026;1.05109101;0.400000046;-0.0216216529;0.380557678;-0.0205701546;1.04460407;1.05656043;0.396708111;-0.00358998774;1.05109127;0.239999277;-0.0129729931;10;0.400000128;0;1.044444;1.00000001;0.999999261
26.932026;1.05109103;0.400000039;-0.0216216714;0.38055766;-0.0205701322;1.04460405;1.05656042;0.39670811;-0.00358998465;1.05109125;0.239999285;-0.0129730035;10;0.400000133;0;1.044444;0.999999996;0.999999282
26.933026;1.05109004;0.400000031;-0.02162169;0.380558005;-0.0205701294;1.04460403;1.0565604;0.396708111;-0.00358998213;1.05109024;0.239999292;-0.0129730133;10;0.400000139;0;1.044444;0.999999988;0.999999303
26.937026;1.0510901;0.399999993;-0.0216217623;0.380557945;-0.0205700356;1.04460393;1.05656034;0.396708132;-0.00358997871;1.05109017;0.239999323;-0.0129730498;10;0.400000167;0;1.044444;0.999999982;0.999999379
26.938026;1.05109011;0.399999983;-0.0216217786;0.380557933;-0.0205700098;1.04460291;1.05656032;0.396708142;-0.00358997922;1.05109015;0.23999933;-0.0129730588;10;0.400000174;0;1.044444;0.999999989;0.999999394
26.946026;1.05109017;0.399999912;-0.0216235109;0.380557871;-0.020571379;1.04460271;1.05656016;0.39670825;-0.00359159214;1.05108998;0.239999376;-0.0129741091;10;0.400000207;0;1.044444;1.00000013;0.999999457
26.947026;1.05109017;0.39999991;-0.0216235078;0.380557863;-0.0205713569;1.04460269;1.05655913;0.396708638;-0.00359160624;1.05108996;0.239999382;-0.0129741112;10;0.40000021;0;1.044444;1.00000015;0.999999461
26.948026;1.05109017;0.39999991;-0.0216235021;0.380557854;-0.0205713375;1.04460167;1.05655911;0.396708651;-0.00359161862;1.05108994;0.239999387;-0.0129741129;10;0.400000212;0;1.044444;1.00000016;0.999999465
26.951026;1.05109018;0.399999921;-0.0216251357;0.38055782;-0.0205728826;1.04460161;1.05655903;0.396708692;-0.00359324213;1.05108987;0.239999403;-0.0129751174;10;0.400000214;0;1.044444;1.00000021;0.999999475
26.952026;1.05108918;0.399999928;-0.021625119;0.380558169;-0.0205728947;1.04460159;1.056559;0.396708708;-0.00359325963;1.05108885;0.239999408;-0.0129751198;10;0.400000213;0;1.044444;1.00000022;0.999999477
26.957026;1.05108922;0.399999976;-0.0216249967;0.380558087;-0.0205728977;1.04460151;1.05655886;0.396708796;-0.003593353;1.05108873;0.239999417;-0.0129751488;10;0.400000184;0;1.044444;1.00000024;0.999999492
26.958026;1.05108924;0.399999987;-0.0216249674;0.380558069;-0.020572906;1.0446005;1.05655883;0.396708813;-0.00359337134;1.05108871;0.239999415;-0.0129751593;10;0.400000174;0;1.044444;1.00000024;0.999999496
26.962026;1.05108928;0.400000025;-0.0216265152;0.380558005;-0.0205745485;1.04460047;1.05655874;0.396708867;-0.00359500637;1.05108862;0.239999404;-0.0129762154;10;0.400000123;0;1.044444;1.00000024;0.999999533
26.963026;1.05108929;0.400000033;-0.0216264866;0.380557992;-0.0205745681;1.04460047;1.05655772;0.396709252;-0.00359501786;1.0510886;0.239999401;-0.0129762322;10;0.400000108;0;1.044444;1.00000023;0.999999548
26.967026;1.05108931;0.400000058;-0.0216263789;0.380557949;-0.0205746657;1.04460048;1.05655764;0.396709272;-0.00359501914;1.05108851;0.239999395;-0.0129763034;10;0.400000039;0;1.044444;1.00000024;0.999999633
26.968026;1.05108931;0.400000062;-0.0216263538;0.380557938;-0.0205746938;1.04459949;1.05655762;0.396709273;-0.0035950127;1.05108849;0.239999399;-0.0129763213;10;0.400000018;0;1.044444;1.00000025;0.99999966
26.970026;1.05108932;0.400000067;-0.0216279726;0.380557915;-0.0205763397;1.0445995;1.05655759;0.396709271;-0.0035965723;1.05108845;0.239999414;-0.0129773561;10;0.399999971;0;1.044444;1.00000027;0.999999719
26.971026;1.05108832;0.400000069;-0.0216279498;0.380558264;-0.0205763914;1.04459951;1.05655757;0.396709268;-0.0035965617;1.05108744;0.239999427;-0.0129773725;10;0.399999945;0;1.044444;1.00000028;0.999999751
26.977026;1.05108832;0.400000061;-0.0216278358;0.380558188;-0.0205766106;1.04459954;1.0565575;0.396709238;-0.00359649265;1.05108738;0.239999568;-0.012977454;10;0.399999781;0;1.044444;1.00000038;0.999999943
26.978026;1.05108831;0.400000059;-0.0216278206;0.380558178;-0.0205766514;1.04459855;1.05655749;0.396709231;-0.00359648205;1.05108737;0.239999602;-0.0129774644;10;0.399999755;0;1.044444;1.0000004;0.99999997
26.979026;1.0510883;0.400000058;-0.0216294727;0.380558169;-0.0205782789;1.04459855;1.05655749;0.396709223;-0.00359647176;1.05108737;0.239999639;-0.0129784736;10;0.39999973;0;1.044444;1.00000042;0.999999994
26.980026;1.05108829;0.400000057;-0.0216294586;0.38055816;-0.0205783215;1.04459855;1.05655648;0.396709589;-0.00359804248;1.05108737;0.239999678;-0.0129784813;10;0.399999706;0;1.044444;1.00000044;1.00000001
26.987026;1.05108811;0.400000051;-0.0216293817;0.380558137;-0.0205786224;1.04459857;1.05655649;0.396709541;-0.00359795887;1.0510874;0.239999989;-0.012978494;10;0.39999956;0;1.044444;1.00000055;1.00000006
26.988026;1.05108808;0.400000048;-0.0216293766;0.380558138;-0.0205786626;1.04459757;1.05655649;0.396709534;-0.00359794456;1.05108742;0.240000031;-0.0129784898;10;0.399999544;0;1.044444;1.00000055;1.00000006
26.989026;1.05108805;0.400000044;-0.0216293734;0.380558137;-0.0205787011;1.04459757;1.0565565;0.396709527;-0.00359792961;1.05108743;0.24000007;-0.0129784844;10;0.399999529;0;1.044444;1.00000056;1.00000006
26.990026;1.05108801;0.400000039;-0.0216310387;0.380558137;-0.0205803236;1.04459757;1.05655651;0.396709518;-0.003597914;1.05108745;0.240000106;-0.0129794776;10;0.399999517;0;1.044444;1.00000056;1.00000006
26.991026;1.05108698;0.400000032;-0.021631039;0.380558497;-0.0205803783;1.04459757;1.05655652;0.396709508;-0.00359947513;1.05108647;0.240000138;-0.0129794695;10;0.399999507;0;1.044444;1.00000056;1.00000005
26.996026;1.05108683;0.399999985;-0.0216310662;0.380558474;-0.0205805219;1.0445976;1.05655659;0.396709439;-0.00359938293;1.05108658;0.240000257;-0.0129794082;10;0.399999511;0;1.044444;1.00000053;1.00000003
26.997026;1.0510868;0.399999973;-0.0216310767;0.380558466;-0.0205805417;1.04459761;1.05655561;0.396709798;-0.00359936721;1.0510866;0.240000273;-0.0129793926;10;0.399999524;0;1.044444;1.00000052;1.00000002
26.998026;1.05108678;0.399999961;-0.0216310886;0.380558456;-0.0205805574;1.04459662;1.05655563;0.396709781;-0.00359934887;1.05108662;0.240000287;-0.0129793769;10;0.399999541;0;1.044444;1.00000052;1.00000001
27.007026;1.05108668;0.399999892;-0.0216329006;0.380558357;-0.0205821232;1.04459677;1.05655575;0.396709644;-0.00360087625;1.05108682;0.240000353;-0.0129802595;10;0.399999798;0;1.044444;1.00000046;0.999999945
27.008026;1.05108668;0.399999892;-0.0216329191;0.380558346;-0.0205821096;1.04459578;1.05655576;0.396709637;-0.0036008885;1.05108684;0.240000356;-0.0129802507;10;0.399999828;0;1.044444;1.00000046;0.999999939
27.010026;1.05108668;0.399999896;-0.0216329543;0.380558327;-0.0205820791;1.04459582;1.05655579;0.396709633;-0.00360092303;1.05108687;0.240000359;-0.0129802387;10;0.399999886;0;1.044444;1.00000045;0.99999993
27.011026;1.05108568;0.3999999;-0.0216346375;0.380558679;-0.0205836681;1.04459584;1.0565558;0.396709636;-0.00360094481;1.05108588;0.240000361;-0.0129812361;10;0.399999913;0;1.044444;1.00000045;0.999999928
27.013026;1.05108568;0.399999911;-0.0216346683;0.380558663;-0.0205836351;1.04459588;1.05655582;0.396709651;-0.0036025742;1.0510859;0.240000366;-0.012981238;10;0.399999965;0;1.044444;1.00000045;0.999999928
27.014026;1.05108569;0.399999919;-0.0216346829;0.380558655;-0.020583619;1.0445959;1.05655484;0.396710037;-0.00360260737;1.05108591;0.24000037;-0.0129812425;10;0.399999988;0;1.044444;1.00000045;0.99999993
27.029026;1.05108582;0.400000171;-0.0216364426;0.380558608;-0.020585113;1.04459527;1.05655508;0.396710334;-0.00360469708;1.05108611;0.240000592;-0.012982453;10;0.400000221;0;1.044444;1.00000041;0.999999985
27.030026;1.05108583;0.400000191;-0.0216364439;0.380558606;-0.0205851207;1.04459429;1.0565551;0.396710359;-0.00360472813;1.05108612;0.240000604;-0.0129824725;10;0.400000232;0;1.044444;1.0000004;0.999999983
27.031026;1.05108583;0.400000211;-0.0216364451;0.380558603;-0.0205851291;1.04459431;1.05655512;0.396710383;-0.00360475876;1.05108614;0.240000614;-0.0129824931;10;0.400000242;0;1.044444;1.00000039;0.999999981
27.032026;1.05108483;0.400000231;-0.0216364465;0.380558962;-0.0205851574;1.04459432;1.05655414;0.396710782;-0.00360479226;1.05108515;0.24000062;-0.0129825146;10;0.400000251;0;1.044444;1.00000038;0.999999977
27.049026;1.05108482;0.400000376;-0.0216397883;0.380558845;-0.0205884306;1.04459313;1.05655441;0.396711152;-0.00360820728;1.05108501;0.240000354;-0.0129847847;10;0.400000171;0;1.044444;1.00000037;0.999999889
27.050026;1.05108481;0.40000038;-0.0216397864;0.380558846;-0.0205884354;1.04459311;1.05655341;0.396711555;-0.00360820565;1.051085;0.240000318;-0.012984781;10;0.400000151;0;1.044444;1.00000038;0.999999889
27.052026;1.05108479;0.400000389;-0.0216397844;0.380558853;-0.0205884427;1.04459207;1.05655341;0.396711607;-0.0036081909;1.05108498;0.240000237;-0.012984764;10;0.400000105;0;1.044444;1.00000039;0.999999892
27.053026;1.05108378;0.400000395;-0.0216397842;0.380559223;-0.0205884642;1.04459205;1.05655341;0.396711631;-0.00360818174;1.05108397;0.240000194;-0.0129847512;10;0.40000008;0;1.044444;1.0000004;0.999999894
27.061026;1.05108363;0.400000428;-0.0216414597;0.380559383;-0.0205900039;1.04459195;1.05655334;0.396711753;-0.00360966474;1.05108393;0.23999979;-0.0129855988;10;0.399999855;0;1.044444;1.00000042;0.999999924
27.062026;1.05108362;0.400000427;-0.0216414636;0.380559417;-0.0205899928;1.04459095;1.05655333;0.396711759;-0.00360965093;1.05108392;0.239999739;-0.0129855807;10;0.399999827;0;1.044444;1.00000042;0.99999993
27.067026;1.05108357;0.400000407;-0.0216431735;0.380559618;-0.0205915144;1.04459097;1.0565533;0.396711762;-0.00360957397;1.05108388;0.239999516;-0.0129865021;10;0.399999695;0;1.044444;1.00000036;0.999999962
27.068026;1.05108356;0.400000399;-0.0216431874;0.380559661;-0.0205915;1.04459098;1.05655229;0.396712136;-0.00361113865;1.05108387;0.23999948;-0.0129864874;10;0.399999671;0;1.044444;1.00000034;0.999999968
27.073026;1.05108358;0.400000343;-0.0216432792;0.380559846;-0.0205914161;1.04459105;1.05655228;0.396712118;-0.00361106576;1.05108383;0.239999338;-0.0129864121;10;0.399999551;0;1.044444;1.00000024;0.999999993
27.074026;1.05108359;0.400000327;-0.0216433015;0.380559874;-0.020591398;1.04459006;1.05655228;0.396712114;-0.00361105232;1.05108382;0.239999316;-0.012986397;10;0.399999528;0;1.044444;1.00000022;0.999999996
27.075026;1.0510826;0.40000031;-0.0216433248;0.38056026;-0.0205913996;1.04459007;1.05655229;0.396712111;-0.00361103906;1.05108282;0.239999296;-0.0129863818;10;0.399999505;0;1.044444;1.0000002;0.999999999
27.077026;1.05108262;0.40000027;-0.0216433729;0.380560296;-0.0205913647;1.0445901;1.05655229;0.396712106;-0.00361101385;1.0510828;0.239999262;-0.0129863514;10;0.399999463;0;1.044444;1.00000016;1
27.078026;1.05108263;0.400000247;-0.0216450639;0.380560308;-0.0205929336;1.04459011;1.05655229;0.396712103;-0.00361100218;1.05108279;0.239999248;-0.0129873365;10;0.399999443;0;1.044444;1.00000014;1
27.084026;1.05108272;0.400000096;-0.0216451974;0.380560335;-0.0205928472;1.04459015;1.05655227;0.396712082;-0.00361252732;1.0510827;0.239999205;-0.0129872611;10;0.399999364;0;1.044444;1;1
27.085026;1.05108274;0.40000007;-0.0216452147;0.380560334;-0.0205928346;1.04458915;1.05655226;0.396712076;-0.00361252195;1.05108268;0.239999204;-0.0129872523;10;0.399999357;0;1.044444;0.99999998;1.00000001
27.086026;1.05108276;0.400000043;-0.0216452297;0.380560331;-0.0205928217;1.04458915;1.05655225;0.39671207;-0.00361251753;1.05108266;0.239999205;-0.0129872448;10;0.399999352;0;1.044444;0.99999996;1.00000001
27.087026;1.05108277;0.400000015;-0.0216452425;0.380560327;-0.0205928082;1.04458915;1.05655125;0.396712438;-0.00361251759;1.05108265;0.239999206;-0.0129872387;10;0.399999348;0;1.044444;0.99999994;1.00000002
27.089026;1.05108281;0.399999958;-0.0216452613;0.380560315;-0.0205927791;1.04458916;1.05655123;0.396712422;-0.00361251475;1.05108261;0.239999213;-0.0129872294;10;0.399999343;0;1.044444;0.999999909;1.00000003
27.090026;1.05108283;0.39999993;-0.0216469341;0.380560308;-0.0205943494;1.04458916;1.05655122;0.396712413;-0.00361251554;1.0510826;0.239999217;-0.0129882258;10;0.399999342;0;1.044444;0.999999897;1.00000003
27.096026;1.05108292;0.399999781;-0.0216469163;0.380560248;-0.0205942712;1.04458923;1.05655117;0.396712347;-0.00361412475;1.05108254;0.239999229;-0.0129882107;10;0.399999359;0;1.044444;0.999999878;1.0000001
27.097026;1.05108193;0.399999763;-0.0216469053;0.380560596;-0.0205942814;1.04458824;1.05655116;0.396712335;-0.00361413202;1.05108154;0.239999226;-0.0129882085;10;0.399999366;0;1.044444;0.999999882;1.00000011
27.101026;1.05108197;0.399999716;-0.0216468521;0.38056053;-0.0205942502;1.04458829;1.0565511;0.396712298;-0.00361415399;1.05108153;0.239999203;-0.0129882003;10;0.399999413;0;1.044444;0.999999909;1.00000015
27.102026;1.05108198;0.399999711;-0.0216485054;0.380560511;-0.0205958289;1.0445883;1.05655108;0.396712292;-0.00361415655;1.05108153;0.239999195;-0.0129891995;10;0.399999429;0;1.044444;0.999999915;1.00000015
27.105026;1.05108201;0.399999709;-0.0216484739;0.38056045;-0.0205958065;1.04458833;1.05655102;0.396712286;-0.00361573286;1.05108153;0.239999166;-0.0129892032;10;0.399999485;0;1.044444;0.999999929;1.00000018
27.106026;1.05108201;0.399999711;-0.0216484672;0.380560429;-0.0205957984;1.04458834;1.05655;0.396712664;-0.00361573381;1.05108154;0.239999155;-0.0129892063;10;0.399999506;0;1.044444;0.999999931;1.00000019
27.107026;1.05108202;0.399999715;-0.0216484623;0.380560407;-0.0205957899;1.04458834;1.05654998;0.396712667;-0.0036157311;1.05108154;0.239999142;-0.0129892102;10;0.399999528;0;1.044444;0.999999932;1.0000002
27.108026;1.05108202;0.399999721;-0.021648459;0.380560385;-0.0205957812;1.04458735;1.05654996;0.396712672;-0.00361572856;1.05108155;0.239999128;-0.0129892145;10;0.39999955;0;1.044444;0.999999933;1.00000021
27.113026;1.05108199;0.399999767;-0.0216484561;0.380560278;-0.020595739;1.04458736;1.05654987;0.396712712;-0.003615726;1.05108158;0.239999036;-0.012989237;10;0.399999656;0;1.044444;0.999999937;1.00000028
27.114026;1.05108198;0.399999779;-0.0216501232;0.380560258;-0.0205973179;1.04458736;1.05654985;0.396712722;-0.00361572893;1.05108159;0.239999015;-0.0129902395;10;0.399999675;0;1.044444;0.999999941;1.00000029
27.119026;1.05108192;0.399999837;-0.0216501251;0.380560162;-0.0205972927;1.04458735;1.05654976;0.396712767;-0.00361733735;1.05108163;0.239998907;-0.0129902261;10;0.399999766;0;1.044444;0.999999984;1.00000034
27.120026;1.05108091;0.399999847;-0.0216501255;0.380560508;-0.0205973075;1.04458635;1.05654975;0.396712772;-0.00361734491;1.05108063;0.239998888;-0.0129902183;10;0.399999783;0;1.044444;0.999999996;1.00000034
27.125026;1.05108086;0.399999881;-0.021650123;0.380560459;-0.0205972789;1.04458634;1.0565497;0.396712758;-0.00361736992;1.05108068;0.239998835;-0.0129901615;10;0.399999865;0;1.044444;1.00000004;1.00000032
27.126026;1.05108085;0.399999885;-0.0216501205;0.380560454;-0.0205972744;1.04458634;1.0565487;0.396713122;-0.00361737386;1.05108069;0.239998835;-0.0129901488;10;0.399999881;0;1.044444;1.00000004;1.00000031
27.131026;1.05108083;0.399999907;-0.0216517608;0.380560449;-0.0205988606;1.04458634;1.0565487;0.396713066;-0.00361893554;1.05108076;0.239998896;-0.0129911;10;0.399999952;0;1.044444;1.00000003;1.00000025
27.132026;1.05108083;0.399999912;-0.0216517529;0.38056045;-0.020598866;1.04458534;1.05654871;0.396713058;-0.00361893099;1.05108078;0.239998921;-0.0129910953;10;0.399999964;0;1.044444;1.00000002;1.00000023
27.138026;1.0510808;0.399999944;-0.0216516957;0.380560448;-0.0205989328;1.04458532;1.05654877;0.396713029;-0.00361891511;1.05108081;0.239999121;-0.0129910979;10;0.400000004;0;1.044444;0.999999959;1.00000018
27.139026;1.0510808;0.399999947;-0.0216533521;0.380560447;-0.0206005341;1.04458531;1.05654878;0.396713026;-0.00361891357;1.05108081;0.23999916;-0.0129921006;10;0.400000006;0;1.044444;0.999999948;1.00000017
27.145026;1.05107972;0.39999994;-0.0216532899;0.380560806;-0.0206006678;1.04458424;1.05654889;0.396713019;-0.00362047299;1.05107978;0.239999405;-0.0129921164;10;0.399999983;0;1.044444;0.999999912;1.0000002
27.146026;1.0510797;0.399999937;-0.0216532787;0.380560809;-0.0206006893;1.04458423;1.0565479;0.396713398;-0.00362047052;1.05107977;0.239999447;-0.0129921191;10;0.399999975;0;1.044444;0.99999991;1.0000002
27.156026;1.05107946;0.399999935;-0.0216548146;0.380560861;-0.02060253;1.0445841;1.05654795;0.396713497;-0.0036220592;1.0510797;0.239999883;-0.0129931497;10;0.399999911;0;1.044444;0.999999898;1.0000003
27.157026;1.05107943;0.399999933;-0.021654797;0.380560861;-0.0206025601;1.04458308;1.05654794;0.396713508;-0.00362206889;1.0510797;0.239999926;-0.0129931551;10;0.399999907;0;1.044444;0.999999894;1.0000003
27.166026;1.05107915;0.399999843;-0.0216562587;0.380560838;-0.0206044842;1.04458295;1.05654776;0.39671362;-0.00362212255;1.05107975;0.240000227;-0.0129942145;10;0.399999852;0;1.044444;0.999999815;1.00000038
27.167026;1.05107912;0.39999983;-0.0216562356;0.380560835;-0.020604528;1.04458293;1.05654674;0.396714009;-0.00362370285;1.05107975;0.240000246;-0.0129942184;10;0.399999847;0;1.044444;0.999999801;1.00000039
27.168026;1.05107809;0.399999818;-0.0216562137;0.380561195;-0.0206045916;1.04458292;1.05654672;0.396714022;-0.0036237007;1.05107876;0.240000262;-0.0129942211;10;0.399999841;0;1.044444;0.999999785;1.0000004
27.180026;1.05107791;0.399999787;-0.0216577274;0.380561182;-0.0206065846;1.04458186;1.05654657;0.396714058;-0.00362515093;1.05107887;0.240000292;-0.0129951312;10;0.39999983;0;1.044444;0.999999611;1.0000005
27.187026;1.05107794;0.399999874;-0.0216576883;0.380561238;-0.0206065977;1.04458093;1.0565465;0.396713969;-0.00362508695;1.05107885;0.240000303;-0.0129950535;10;0.399999883;0;1.044444;0.99999958;1.0000005
27.188026;1.05107795;0.399999889;-0.021657686;0.380561247;-0.0206065837;1.04458094;1.05654549;0.396714326;-0.00362508134;1.05107883;0.240000304;-0.0129950442;10;0.399999891;0;1.044444;0.999999581;1.0000005
27.193026;1.05107803;0.399999973;-0.0216593485;0.380561281;-0.020608053;1.04458098;1.05654543;0.3967142;-0.00362502653;1.05107875;0.240000304;-0.0129960013;10;0.399999918;0;1.044444;0.999999588;1.00000048
27.194026;1.05107705;0.399999993;-0.02165935;0.380561646;-0.0206080427;1.04458098;1.05654542;0.39671417;-0.00362659021;1.05107773;0.240000302;-0.0129959942;10;0.399999921;0;1.044444;0.999999589;1.00000048
27.208026;1.05107754;0.400000346;-0.0216612238;0.380561661;-0.0206092806;1.04457986;1.05654564;0.396713815;-0.00362791503;1.05107744;0.240000238;-0.0129970845;10;0.399999854;0;1.044444;0.999999653;1.00000038
27.209026;1.05107758;0.400000363;-0.0216612566;0.380561659;-0.0206092637;1.04457885;1.05654567;0.396713804;-0.00362789911;1.05107741;0.240000234;-0.0129971022;10;0.399999844;0;1.044444;0.999999675;1.00000037
27.210026;1.05107762;0.400000377;-0.0216612916;0.380561658;-0.0206092471;1.04457885;1.05654469;0.39671417;-0.003627887;1.05107738;0.24000023;-0.0129971205;10;0.399999833;0;1.044444;0.999999699;1.00000036
27.219026;1.05107797;0.400000382;-0.0216633014;0.380561692;-0.0206106833;1.04457887;1.05654484;0.396714208;-0.00362776531;1.05107714;0.240000191;-0.0129982981;10;0.39999975;0;1.044444;1;1.00000026
27.220026;1.051077;0.400000376;-0.0216633332;0.380562063;-0.0206106891;1.04457888;1.05654484;0.39671423;-0.00362775654;1.05107612;0.240000186;-0.0129983184;10;0.399999749;0;1.044444;1.00000004;1.00000025
27.222026;1.05107705;0.400000367;-0.0216633876;0.380562088;-0.0206106669;1.0445789;1.05654486;0.396714281;-0.00362932119;1.05107609;0.240000174;-0.0129983556;10;0.399999754;0;1.044444;1.00000011;1.00000022
27.223026;1.05107707;0.400000365;-0.0216634096;0.380562104;-0.0206106588;1.04457791;1.05654486;0.396714311;-0.00362931702;1.05107608;0.240000168;-0.0129983718;10;0.399999759;0;1.044444;1.00000014;1.0000002
27.232026;1.05107718;0.400000409;-0.0216634735;0.380562311;-0.020610655;1.04457792;1.05654482;0.396714632;-0.00362932037;1.0510761;0.240000123;-0.0129984292;10;0.399999925;0;1.044444;1.00000035;1.00000014
27.233026;1.05107718;0.400000414;-0.0216634722;0.380562335;-0.0206106596;1.0445779;1.05654381;0.396715045;-0.00362932679;1.0510761;0.240000121;-0.0129984289;10;0.399999952;0;1.044444;1.00000037;1.00000014
27.236026;1.05107718;0.400000416;-0.0216651323;0.380562406;-0.0206122622;1.04457785;1.05654379;0.396715155;-0.00363091559;1.05107613;0.24000012;-0.012999427;10;0.40000002;0;1.044444;1.00000041;1.00000015
27.237026;1.05107718;0.400000411;-0.0216651297;0.380562429;-0.0206122686;1.04457683;1.05654378;0.39671519;-0.0036309204;1.05107614;0.240000122;-0.012999426;10;0.400000037;0;1.044444;1.00000042;1.00000016
27.246026;1.0510771;0.40000028;-0.0216651172;0.380562563;-0.0206123744;1.04457664;1.0565437;0.39671544;-0.00363102962;1.0510762;0.240000181;-0.012999409;10;0.400000042;0;1.044444;1.00000053;1.00000025
27.247026;1.05107608;0.40000026;-0.0216651161;0.380562929;-0.0206124132;1.04457662;1.05654369;0.396715459;-0.00363105747;1.05107521;0.240000192;-0.0129994017;10;0.400000032;0;1.044444;1.00000054;1.00000026
27.248026;1.05107606;0.400000238;-0.0216667808;0.380562932;-0.0206140199;1.04457659;1.05654368;0.396715476;-0.00363108965;1.05107523;0.240000204;-0.0130003921;10;0.400000021;0;1.044444;1.00000055;1.00000026
27.250026;1.05107602;0.400000194;-0.0216667736;0.380562932;-0.020614066;1.04457655;1.05654366;0.396715504;-0.00363116615;1.05107526;0.24000023;-0.0130003643;10;0.399999999;0;1.044444;1.00000057;1.00000028
27.251026;1.051076;0.400000172;-0.0216667682;0.380562929;-0.0206140902;1.04457553;1.05654365;0.396715516;-0.00363278716;1.05107528;0.240000244;-0.0130003455;10;0.399999988;0;1.044444;1.00000058;1.00000028
27.256026;1.05107591;0.400000057;-0.0216667231;0.380562895;-0.0206142132;1.04457541;1.05654361;0.39671556;-0.00363303648;1.05107537;0.240000302;-0.0130002078;10;0.399999937;0;1.044444;1.00000061;1.00000029
27.257026;1.0510759;0.400000033;-0.0216667106;0.380562886;-0.0206142376;1.04457539;1.0565426;0.396715942;-0.00363309138;1.05107539;0.240000308;-0.0130001742;10;0.399999928;0;1.044444;1.00000062;1.00000029
27.262026;1.05107584;0.399999914;-0.0216666362;0.380562855;-0.0206143553;1.04457526;1.05654256;0.396715957;-0.00363332436;1.05107554;0.240000303;-0.0129999878;10;0.399999885;0;1.044444;1.00000064;1.00000029
27.263026;1.05107583;0.39999989;-0.0216682851;0.380562852;-0.0206159637;1.04457524;1.05654255;0.396715955;-0.00363336362;1.05107558;0.240000295;-0.0130009463;10;0.399999878;0;1.044444;1.00000065;1.0000003
27.265026;1.05107582;0.399999844;-0.0216682456;0.380562849;-0.0206160071;1.04457519;1.05654252;0.396715946;-0.00363343323;1.05107566;0.240000274;-0.0130008584;10;0.399999868;0;1.044444;1.00000066;1.00000031
27.266026;1.05107581;0.39999982;-0.0216682234;0.380562848;-0.0206160274;1.04457417;1.05654251;0.396715941;-0.00363504098;1.05107571;0.240000261;-0.0130008124;10;0.399999865;0;1.044444;1.00000066;1.00000031
27.274026;1.05107572;0.399999626;-0.0216679744;0.380562845;-0.0206161399;1.04457414;1.05654245;0.396715885;-0.00363521957;1.05107603;0.240000116;-0.0130004371;10;0.399999846;0;1.044444;1.00000071;1.00000028
27.275026;1.05107471;0.3999996;-0.0216679368;0.380563203;-0.0206161682;1.04457416;1.05654245;0.396715876;-0.00363523939;1.05107506;0.240000096;-0.0130003938;10;0.399999846;0;1.044444;1.00000072;1.00000027
27.277026;1.05107469;0.399999548;-0.0216678618;0.380563193;-0.0206161816;1.0445742;1.05654245;0.396715861;-0.00363528124;1.0510751;0.240000057;-0.0130003136;10;0.39999985;0;1.044444;1.00000073;1.00000024
27.278026;1.05107468;0.399999522;-0.0216694915;0.380563186;-0.0206177715;1.04457423;1.05654245;0.396715854;-0.00363530359;1.05107512;0.240000038;-0.0130012778;10;0.399999853;0;1.044444;1.00000073;1.00000023
27.279026;1.05107467;0.399999497;-0.021669455;0.380563178;-0.0206177736;1.04457426;1.05654246;0.396715848;-0.00363532689;1.05107513;0.24000002;-0.0130012456;10;0.399999856;0;1.044444;1.00000074;1.00000022
27.280026;1.05107466;0.399999473;-0.0216694195;0.380563168;-0.0206177736;1.04457329;1.05654246;0.396715843;-0.00363535092;1.05107514;0.240000003;-0.0130012172;10;0.39999986;0;1.044444;1.00000074;1.0000002
27.281026;1.05107465;0.399999449;-0.021669385;0.380563156;-0.0206177712;1.04457333;1.05654147;0.396716216;-0.00363695626;1.05107515;0.239999988;-0.0130011927;10;0.399999865;0;1.044444;1.00000074;1.00000019
27.294026;1.05107463;0.399999274;-0.0216708157;0.380562821;-0.0206191458;1.04457387;1.05654167;0.396716296;-0.00363717281;1.05107513;0.239999966;-0.0130022654;10;0.399999887;0;1.044444;1.00000065;1.00000007
27.295026;1.05107463;0.39999927;-0.0216708187;0.380562791;-0.0206191219;1.0445729;1.05654169;0.39671631;-0.00363716995;1.05107512;0.239999975;-0.0130022997;10;0.399999883;0;1.044444;1.00000064;1.00000007
27.305026;1.0510737;0.399999318;-0.0216709828;0.380562982;-0.0206189533;1.04457302;1.0565419;0.396716405;-0.00363852727;1.05107394;0.240000072;-0.0130027257;10;0.399999853;0;1.044444;1.00000058;1.00000007
27.306026;1.0510737;0.399999331;-0.0216710098;0.380562976;-0.0206189389;1.04457301;1.05654092;0.396716784;-0.00363849559;1.05107392;0.240000081;-0.0130027665;10;0.399999859;0;1.044444;1.00000058;1.00000007
27.332026;1.0510735;0.400000172;-0.0216752909;0.380562906;-0.0206219302;1.04457085;1.05654103;0.396716225;-0.00364094298;1.05107382;0.240000135;-0.0130049008;10;0.400000036;0;1.044444;1.00000028;0.999999979
27.333026;1.05107352;0.400000207;-0.0216753275;0.380562904;-0.0206219357;1.04457086;1.05654004;0.39671657;-0.00364093281;1.05107385;0.240000133;-0.0130048908;10;0.400000049;0;1.044444;1.00000026;0.999999989
27.334026;1.05107354;0.400000239;-0.0216753624;0.380562901;-0.0206219423;1.04457087;1.05654004;0.39671654;-0.00364091933;1.05107388;0.240000132;-0.0130048814;10;0.400000063;0;1.044444;1.00000023;1
27.335026;1.05107256;0.400000268;-0.0216753952;0.38056326;-0.0206219692;1.04457088;1.05654005;0.396716511;-0.0036409058;1.05107291;0.240000131;-0.0130048724;10;0.400000077;0;1.044444;1.00000021;1.00000001
27.359026;1.05107325;0.400000343;-0.0216770553;0.380563089;-0.0206235713;1.04456974;1.05654013;0.396715908;-0.0036422044;1.05107364;0.240000146;-0.0130056927;10;0.4000002;0;1.044444;0.999999751;1.00000043
27.360026;1.05107328;0.400000328;-0.0216787082;0.380563078;-0.0206251362;1.04456873;1.0565391;0.396716279;-0.00364220718;1.05107365;0.240000149;-0.013006688;10;0.400000185;0;1.044444;0.99999975;1.00000045
27.367026;1.05107348;0.400000216;-0.0216786263;0.380562994;-0.020624948;1.04456873;1.05653888;0.396716255;-0.0036437981;1.05107368;0.240000224;-0.0130066598;10;0.400000066;0;1.044444;0.999999821;1.00000055
27.368026;1.0510725;0.400000201;-0.0216786167;0.380563345;-0.0206249381;1.04456874;1.05653885;0.39671625;-0.00364380092;1.05107268;0.240000245;-0.0130066559;10;0.40000005;0;1.044444;0.999999837;1.00000057
27.376026;1.05107258;0.400000127;-0.0216785589;0.380563282;-0.0206247386;1.04456877;1.05653859;0.396716206;-0.00364385322;1.05107261;0.24000045;-0.0130066453;10;0.399999924;0;1.044444;0.999999959;1.00000066
27.377026;1.05107258;0.400000127;-0.0216802214;0.380563277;-0.0206263109;1.04456778;1.05653857;0.396716201;-0.00364386158;1.05107259;0.240000478;-0.0130076504;10;0.399999907;0;1.044444;0.999999971;1.00000066
27.387026;1.0510725;0.400000239;-0.021680156;0.380563303;-0.0206264092;1.04456779;1.05653839;0.396716139;-0.00364549911;1.05107232;0.240000673;-0.0130077687;10;0.399999764;0;1.044444;1.00000001;1.00000062
27.388026;1.05107249;0.400000256;-0.021680145;0.380563317;-0.0206264318;1.04456779;1.05653738;0.396716512;-0.00364550695;1.05107229;0.240000677;-0.0130077791;10;0.399999755;0;1.044444;1.00000001;1.00000061
27.393026;1.05107244;0.400000332;-0.0216800855;0.380563423;-0.0206265518;1.04456778;1.05653735;0.396716523;-0.00364553787;1.05107211;0.240000658;-0.0130078154;10;0.399999709;0;1.044444;0.999999982;1.00000055
27.394026;1.05107243;0.400000344;-0.0216800743;0.380563451;-0.0206265745;1.04456677;1.05653735;0.396716529;-0.00364554739;1.05107207;0.240000648;-0.0130078202;10;0.399999699;0;1.044444;0.999999975;1.00000054
27.395026;1.05107242;0.400000356;-0.0216817305;0.380563481;-0.0206281815;1.04456676;1.05653735;0.396716535;-0.00364555836;1.05107204;0.240000636;-0.0130088246;10;0.399999689;0;1.044444;0.999999968;1.00000052
27.401026;1.05107235;0.400000411;-0.0216816796;0.380563685;-0.0206282624;1.04456674;1.05653737;0.39671658;-0.00364723579;1.05107188;0.240000563;-0.0130088386;10;0.399999619;0;1.044444;0.999999935;1.00000041
27.402026;1.05107133;0.400000418;-0.0216816734;0.380564081;-0.0206282875;1.04456674;1.05653737;0.39671659;-0.00364725785;1.05107086;0.240000551;-0.0130088373;10;0.399999604;0;1.044444;0.999999932;1.00000039
27.411026;1.05107125;0.400000443;-0.0216816709;0.380564346;-0.0206282601;1.04456677;1.05653745;0.396716707;-0.00364746267;1.05107076;0.240000438;-0.013008803;10;0.399999462;0;1.044444;0.999999943;1.00000016
27.412026;1.05107125;0.400000441;-0.0216816747;0.38056437;-0.0206282448;1.04456578;1.05653746;0.396716722;-0.00364747894;1.05107075;0.240000424;-0.013008801;10;0.399999451;0;1.044444;0.999999946;1.00000014
27.413026;1.05107125;0.400000438;-0.0216816788;0.380564394;-0.0206282271;1.04456578;1.05653747;0.396716737;-0.0036474926;1.05107075;0.24000041;-0.013008801;10;0.399999442;0;1.044444;0.99999995;1.00000011
27.414026;1.05107124;0.400000435;-0.0216833499;0.380564416;-0.020629793;1.04456579;1.05653749;0.396716751;-0.00364750352;1.05107074;0.240000396;-0.0130098034;10;0.399999436;0;1.044444;0.999999955;1.00000009
27.417026;1.05107124;0.400000418;-0.0216833637;0.380564474;-0.0206297249;1.0445658;1.05653754;0.396716796;-0.00364751959;1.05107073;0.24000035;-0.0130098259;10;0.399999432;0;1.044444;0.999999976;1.00000003
27.418026;1.05107124;0.40000041;-0.0216833677;0.38056449;-0.0206297004;1.04456581;1.05653655;0.396717186;-0.0036491004;1.05107072;0.240000334;-0.0130098376;10;0.399999435;0;1.044444;0.999999985;1.00000001
27.430026;1.0510714;0.400000185;-0.0216833359;0.380564489;-0.02062944;1.04456578;1.05653672;0.39671731;-0.00364896033;1.05107066;0.240000034;-0.0130099935;10;0.399999613;0;1.044444;1.0000001;0.999999892
27.431026;1.05107141;0.400000161;-0.02168333;0.380564472;-0.0206294218;1.04456477;1.05653673;0.396717314;-0.00364894484;1.05107067;0.240000005;-0.013010005;10;0.399999636;0;1.044444;1.0000001;0.999999887
