time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.432026;1.05107143;0.400000137;-0.0216833252;0.380564453;-0.0206294042;1.04456477;1.05653674;0.396717317;-0.00364893059;1.05107067;0.239999977;-0.0130100169;10;0.399999659;0;1.044444;1.00000009;0.999999882
27.433026;1.05107145;0.400000114;-0.0216849883;0.380564431;-0.0206309733;1.04456477;1.05653674;0.396717319;-0.00364891809;1.05107068;0.239999949;-0.0130110293;10;0.399999683;0;1.044444;1.00000009;0.999999878
27.437026;1.05107151;0.400000036;-0.0216849892;0.380564325;-0.0206309237;1.04456477;1.05653676;0.396717321;-0.00364889029;1.05107072;0.239999851;-0.0130110864;10;0.39999978;0;1.044444;1.00000007;0.999999868
27.438026;1.05107052;0.400000021;-0.0216849931;0.380564657;-0.0206309369;1.04456477;1.05653677;0.39671732;-0.00365046698;1.05106973;0.239999832;-0.0130111024;10;0.399999805;0;1.044444;1.00000006;0.999999866
27.449026;1.0510706;0.400000052;-0.0216850304;0.3805643;-0.0206310646;1.0445649;1.05653689;0.3967173;-0.00365063697;1.05107004;0.239999799;-0.0130112382;10;0.400000007;0;1.044444;0.999999947;0.99999984
27.450026;1.05107059;0.400000072;-0.0216850307;0.380564269;-0.0206310874;1.04456391;1.0565359;0.396717671;-0.0036506655;1.05107007;0.239999812;-0.013011243;10;0.400000012;0;1.044444;0.999999937;0.999999833
27.452026;1.05107058;0.40000012;-0.0216850318;0.380564212;-0.0206311318;1.04456393;1.05653593;0.396717656;-0.00365071399;1.05107014;0.239999845;-0.0130112484;10;0.400000014;0;1.044444;0.999999921;0.999999817
27.453026;1.05107057;0.400000147;-0.0216866994;0.380564187;-0.0206327384;1.04456394;1.05653594;0.396717646;-0.00365073608;1.05107017;0.239999865;-0.0130122491;10;0.400000012;0;1.044444;0.999999915;0.99999981
27.472026;1.05107039;0.400000384;-0.0216868337;0.380564093;-0.0206327988;1.04456323;1.05653629;0.396717265;-0.00365229289;1.05107025;0.240000441;-0.0130121884;10;0.399999917;0;1.044444;1.00000001;1.00000001
27.473026;1.05107039;0.400000371;-0.0216885098;0.380564098;-0.020634371;1.04456324;1.0565363;0.396717254;-0.00365227256;1.05107024;0.24000047;-0.0130131831;10;0.399999909;0;1.044444;1.00000001;1.00000003
27.475026;1.05107039;0.400000338;-0.0216885248;0.380564106;-0.0206343406;1.04456328;1.05653632;0.396717242;-0.00365223066;1.0510702;0.240000522;-0.0130131704;10;0.399999893;0;1.044444;1.00000003;1.00000006
27.476026;1.05106939;0.400000319;-0.0216885302;0.380564471;-0.0206343439;1.04456329;1.05653633;0.396717242;-0.00365220906;1.05106919;0.240000544;-0.0130131633;10;0.399999886;0;1.044444;1.00000004;1.00000008
27.482026;1.05106937;0.400000194;-0.0216885537;0.380564489;-0.0206342491;1.04456338;1.05653634;0.396717299;-0.00365366493;1.05106911;0.240000641;-0.0130131207;10;0.399999876;0;1.044444;1.00000007;1.00000021
27.483026;1.05106936;0.400000176;-0.0216885589;0.380564493;-0.0206342361;1.0445634;1.05653534;0.396717691;-0.00365365269;1.05106911;0.24000065;-0.0130131174;10;0.39999988;0;1.044444;1.00000007;1.00000024
27.489026;1.0510693;0.400000098;-0.0216885943;0.38056452;-0.0206341766;1.04456346;1.05653532;0.396717812;-0.00365358455;1.05106909;0.24000064;-0.0130131543;10;0.399999929;0;1.044444;1.00000011;1.00000039
27.490026;1.05106929;0.400000089;-0.0216886015;0.380564526;-0.020634169;1.04456247;1.05653531;0.39671783;-0.00365357578;1.05106909;0.240000626;-0.0130131702;10;0.399999941;0;1.044444;1.00000011;1.00000041
27.500026;1.05106926;0.400000049;-0.0216903834;0.380564588;-0.0206356392;1.04456253;1.05653531;0.396717879;-0.00365508917;1.05106909;0.240000372;-0.013014355;10;0.400000086;0;1.044444;0.999999987;1.00000058
27.516026;1.05106911;0.400000188;-0.0216903393;0.380564658;-0.0206352888;1.0445614;1.05653541;0.39671767;-0.00365512525;1.05106918;0.239999959;-0.0130139984;10;0.400000085;0;1.044444;0.999999739;1.00000023
27.517026;1.05106809;0.400000207;-0.0216919896;0.380565023;-0.020636877;1.04456138;1.05653541;0.396717651;-0.00365514071;1.0510682;0.23999994;-0.0130149498;10;0.400000071;0;1.044444;0.999999732;1.0000002
27.518026;1.05106807;0.400000224;-0.0216919716;0.380565025;-0.020636862;1.04456135;1.05653441;0.396718006;-0.00365516041;1.05106821;0.239999921;-0.0130149001;10;0.400000056;0;1.044444;0.999999727;1.00000016
27.554026;1.05106782;0.400000479;-0.0216926758;0.380565442;-0.0206393881;1.04456017;1.05653392;0.396717716;-0.00365816934;1.05106838;0.239999472;-0.0130154734;10;0.399999659;0;1.044444;0.999999836;1.00000055
27.555026;1.05106783;0.400000467;-0.0216926709;0.380565457;-0.0206394157;1.04456017;1.05653293;0.396718116;-0.00365816518;1.05106836;0.239999471;-0.0130154793;10;0.39999966;0;1.044444;0.999999815;1.00000058
27.556026;1.05106784;0.400000455;-0.0216926681;0.380565473;-0.0206394422;1.04455917;1.05653293;0.396718143;-0.0036581584;1.05106833;0.239999471;-0.013015485;10;0.399999661;0;1.044444;0.999999794;1.00000061
27.562026;1.0510669;0.400000389;-0.0216926953;0.380565932;-0.0206396161;1.04455915;1.05653296;0.396718357;-0.00365812746;1.05106716;0.239999484;-0.0130155281;10;0.399999636;0;1.044444;0.999999668;1.00000076
27.563026;1.05106691;0.400000377;-0.0216943744;0.38056595;-0.0206412295;1.04455914;1.05653296;0.396718402;-0.00365812267;1.05106713;0.23999949;-0.0130165376;10;0.399999626;0;1.044444;0.99999965;1.00000079
27.579026;1.05106679;0.400000182;-0.0216948384;0.380566157;-0.0206416394;1.04455899;1.05653307;0.396719193;-0.00365960999;1.05106661;0.239999572;-0.0130168057;10;0.399999451;0;1.044444;0.999999422;1.00000087
27.580026;1.05106679;0.400000166;-0.0216948753;0.380566158;-0.020641656;1.04455799;1.05653308;0.396719218;-0.00365960574;1.05106658;0.239999565;-0.0130168291;10;0.399999449;0;1.044444;0.99999941;1.00000085
27.587026;1.05106679;0.400000032;-0.0216951033;0.38056607;-0.0206417713;1.04455799;1.05653313;0.396719271;-0.00365959004;1.05106646;0.239999488;-0.0130169911;10;0.399999502;0;1.044444;0.999999348;1.00000066
27.588026;1.05106679;0.400000014;-0.021696795;0.380566048;-0.0206433726;1.04455799;1.05653313;0.396719261;-0.0036595879;1.05106645;0.239999477;-0.013018015;10;0.399999521;0;1.044444;0.999999344;1.00000063
27.594026;1.05106679;0.399999928;-0.0216968787;0.380565921;-0.0206434468;1.04455798;1.05653318;0.396719125;-0.00365957666;1.05106642;0.239999423;-0.0130181547;10;0.399999676;0;1.044444;0.99999936;1.00000044
27.595026;1.05106679;0.399999916;-0.0216968814;0.380565903;-0.0206434578;1.04455797;1.05653219;0.396719468;-0.0036611581;1.05106642;0.239999417;-0.0130181766;10;0.399999706;0;1.044444;0.999999372;1.00000041
27.604026;1.05106677;0.399999831;-0.0216968362;0.380565782;-0.0206435657;1.0445579;1.05653226;0.396719142;-0.00366121052;1.05106643;0.239999399;-0.0130183566;10;0.39999996;0;1.044444;0.999999604;1.00000019
27.605026;1.05106677;0.399999827;-0.0216968299;0.380565771;-0.0206435755;1.04455689;1.05653226;0.396719111;-0.00366122003;1.05106643;0.239999402;-0.0130183735;10;0.399999982;0;1.044444;0.999999639;1.00000017
27.608026;1.05106677;0.39999982;-0.0216968189;0.380565737;-0.020643597;1.04455686;1.05653224;0.39671903;-0.00366125048;1.05106645;0.239999422;-0.0130184151;10;0.400000037;0;1.044444;0.999999749;1.00000012
27.609026;1.05106577;0.39999982;-0.0216968185;0.380566089;-0.0206436209;1.04455685;1.05653222;0.396719008;-0.00366126169;1.05106546;0.239999434;-0.0130184256;10;0.400000051;0;1.044444;0.999999786;1.0000001
27.614026;1.05106578;0.399999839;-0.0216968302;0.380566032;-0.0206436217;1.04455682;1.05653214;0.396718937;-0.00366132203;1.05106553;0.239999528;-0.0130184625;10;0.400000094;0;1.044444;0.999999954;1.00000003
27.615026;1.05106579;0.399999847;-0.0216985002;0.38056602;-0.0206452038;1.04455682;1.05653212;0.396718931;-0.00366133324;1.05106555;0.239999553;-0.0130194679;10;0.400000098;0;1.044444;0.999999982;1.00000001
27.631026;1.05106604;0.399999905;-0.02169845;0.380565874;-0.0206449731;1.04455677;1.05653193;0.396719154;-0.00366289906;1.05106599;0.239999841;-0.0130193471;10;0.400000182;0;1.044444;1.00000025;0.999999845
27.632026;1.05106606;0.399999904;-0.0216984324;0.380565878;-0.0206449421;1.04455576;1.05653194;0.396719179;-0.00366288874;1.05106602;0.239999843;-0.013019324;10;0.400000198;0;1.044444;1.00000027;0.999999839
27.638026;1.05106616;0.399999885;-0.0216982903;0.380565911;-0.020644731;1.0445557;1.05653201;0.396719304;-0.00366282231;1.05106617;0.239999876;-0.0130191623;10;0.400000297;0;1.044444;1.00000037;0.999999843
27.639026;1.05106617;0.399999879;-0.0216982624;0.380565916;-0.0206446945;1.0445557;1.05653103;0.396719693;-0.00366281693;1.05106619;0.239999887;-0.0130191329;10;0.400000312;0;1.044444;1.00000038;0.999999851
27.641026;1.05106619;0.399999861;-0.0216982066;0.380565925;-0.02064462;1.0445557;1.05653106;0.396719715;-0.00366280318;1.05106623;0.239999915;-0.0130190747;10;0.400000335;0;1.044444;1.0000004;0.999999871
27.642026;1.0510662;0.399999849;-0.0216998464;0.380565929;-0.0206461673;1.04455571;1.05653108;0.396719723;-0.00366279823;1.05106624;0.239999932;-0.0130200465;10;0.400000343;0;1.044444;1.00000041;0.999999883
27.658026;1.05106598;0.399999508;-0.0216997783;0.380565972;-0.0206456174;1.0445559;1.05653128;0.396719624;-0.00366437614;1.05106653;0.240000101;-0.0130197971;10;0.400000068;0;1.044444;1.00000025;1.00000011
27.659026;1.05106595;0.399999486;-0.0216997988;0.380565975;-0.0206455965;1.0445549;1.05653128;0.396719616;-0.00366437349;1.05106655;0.240000098;-0.0130197949;10;0.400000039;0;1.044444;1.00000022;1.00000012
27.685026;1.05106461;0.399999347;-0.0217017218;0.380566321;-0.0206476618;1.04455474;1.056531;0.396719747;-0.00366570582;1.05106558;0.239999618;-0.0130205928;10;0.39999956;0;1.044444;0.999999653;1.00000013
27.686026;1.05106462;0.399999365;-0.0217017152;0.380566331;-0.0206476947;1.04455472;1.05653;0.396720127;-0.00366569807;1.05106556;0.239999604;-0.0130205812;10;0.399999558;0;1.044444;0.999999654;1.00000014
27.720026;1.05106446;0.400000175;-0.0217033656;0.380566279;-0.0206495052;1.04455277;1.05653002;0.396720429;-0.00366807279;1.05106514;0.239999758;-0.0130218406;10;0.400000079;0;1.044444;1.00000015;1.00000053
27.721026;1.05106346;0.400000181;-0.0217033552;0.380566612;-0.0206495069;1.04455277;1.05653002;0.39672046;-0.00366808808;1.05106412;0.239999777;-0.013021859;10;0.40000007;0;1.044444;1.00000017;1.0000005
27.738026;1.05106332;0.400000108;-0.0217049809;0.380566161;-0.0206508212;1.0445523;1.05652982;0.396720845;-0.00366801213;1.0510642;0.239999953;-0.0130231827;10;0.399999898;0;1.044444;1.00000059;1.0000001
27.739026;1.05106331;0.400000098;-0.0217049881;0.380566146;-0.0206508205;1.04455228;1.05652881;0.39672122;-0.00366799887;1.05106423;0.239999953;-0.0130232031;10;0.399999894;0;1.044444;1.00000061;1.00000009
27.752026;1.05106323;0.399999925;-0.021705036;0.380566172;-0.0206508666;1.04455229;1.05652891;0.396720937;-0.00366939686;1.05106456;0.239999972;-0.0130233516;10;0.399999865;0;1.044444;1.00000046;1.00000007
27.753026;1.05106323;0.399999909;-0.0217050412;0.380566183;-0.0206508696;1.04455132;1.05652893;0.396720908;-0.00366939416;1.05106458;0.239999973;-0.0130233541;10;0.39999987;0;1.044444;1.00000042;1.00000008
27.770026;1.05106322;0.399999959;-0.0217051714;0.380566212;-0.020650756;1.04455164;1.05652904;0.396720603;-0.00366946647;1.05106452;0.239999978;-0.0130233009;10;0.400000167;0;1.044444;0.99999977;1.00000021
27.771026;1.05106322;0.399999975;-0.021706834;0.380566209;-0.0206523304;1.04455165;1.05652904;0.396720592;-0.00366947774;1.0510645;0.239999978;-0.0130242923;10;0.400000192;0;1.044444;0.999999737;1.0000002
27.787026;1.05106321;0.400000142;-0.0217066083;0.380566293;-0.0206520933;1.04455179;1.05652911;0.396720493;-0.00367105921;1.05106419;0.239999886;-0.0130241001;10;0.400000509;0;1.044444;0.999999365;1.00000005
27.788026;1.05106223;0.400000151;-0.0217065889;0.38056667;-0.0206520938;1.0445518;1.05652911;0.396720496;-0.00367105031;1.05106317;0.239999879;-0.0130240839;10;0.400000512;0;1.044444;0.999999352;1.00000005
27.789026;1.05106225;0.400000158;-0.021706569;0.380566686;-0.020652074;1.0445508;1.05652911;0.396720501;-0.00367104117;1.05106316;0.239999873;-0.0130240674;10;0.400000513;0;1.044444;0.99999934;1.00000005
27.797026;1.05106249;0.400000176;-0.0217064153;0.380566846;-0.020651946;1.04455083;1.05652905;0.396720628;-0.0036709373;1.05106315;0.239999913;-0.0130239873;10;0.400000457;0;1.044444;0.999999269;1.00000002
27.798026;1.05106251;0.400000176;-0.0217063974;0.380566867;-0.0206519388;1.04455084;1.05652803;0.396721029;-0.00367092654;1.05106315;0.239999931;-0.0130239882;10;0.400000442;0;1.044444;0.999999264;1.00000001
27.809026;1.05106272;0.400000154;-0.0217062502;0.38056715;-0.0206520137;1.04455093;1.05652786;0.396721356;-0.0036708683;1.05106326;0.240000175;-0.0130241058;10;0.400000289;0;1.044444;0.999999288;0.999999918
27.810026;1.05106273;0.40000015;-0.0217079075;0.380567179;-0.0206536186;1.04455094;1.05652785;0.396721387;-0.0036708646;1.05106327;0.240000191;-0.0130251187;10;0.400000284;0;1.044444;0.999999296;0.999999907
27.827026;1.05106273;0.400000009;-0.0217078998;0.380567456;-0.0206539504;1.04455102;1.05652786;0.396721408;-0.00367247488;1.05106321;0.240000328;-0.0130251676;10;0.400000226;0;1.044444;0.999999484;0.999999711
27.828026;1.05106274;0.399999997;-0.0217079135;0.380567456;-0.0206539598;1.04455001;1.05652786;0.396721378;-0.00367248009;1.05106318;0.240000338;-0.0130251605;10;0.400000222;0;1.044444;0.999999507;0.999999701
27.865026;1.05106341;0.400000092;-0.0217099975;0.380567204;-0.0206560665;1.04454968;1.05652798;0.396720775;-0.00367397471;1.05106247;0.240000285;-0.0130262972;10;0.399999491;0;1.044444;0.999999999;0.999999623
27.866026;1.05106338;0.400000113;-0.021709993;0.380567208;-0.0206560729;1.04454969;1.05652698;0.396721146;-0.00367397181;1.05106247;0.240000275;-0.0130263103;10;0.39999949;0;1.044444;1;0.999999634
27.867026;1.05106335;0.400000136;-0.0217099897;0.380567214;-0.0206560772;1.0445497;1.05652698;0.396721142;-0.00367396425;1.05106246;0.240000265;-0.0130263242;10;0.399999492;0;1.044444;1;0.999999646
27.868026;1.05106232;0.400000159;-0.0217099881;0.380567583;-0.0206560991;1.04454971;1.05652698;0.396721137;-0.00367395576;1.05106146;0.240000254;-0.0130263384;10;0.399999497;0;1.044444;1.00000001;0.999999659
27.948026;1.05106221;0.40000016;-0.0217126173;0.380567736;-0.0206564327;1.04454849;1.05652676;0.396721527;-0.00367577565;1.0510619;0.239999361;-0.0130264392;10;0.399999634;0;1.044444;1.00000002;1.00000021
27.949026;1.05106222;0.400000175;-0.021712632;0.380567741;-0.0206564236;1.04454847;1.05652573;0.396721885;-0.0036757708;1.0510619;0.239999368;-0.0130264397;10;0.39999961;0;1.044444;1.00000001;1.00000021
27.952026;1.05106222;0.40000022;-0.0217126517;0.380567761;-0.0206564097;1.04454842;1.05652565;0.396721828;-0.00367572868;1.0510619;0.239999406;-0.0130264565;10;0.399999532;0;1.044444;0.999999996;1.0000002
27.953026;1.05106223;0.400000234;-0.0217143167;0.380567768;-0.020657997;1.0445484;1.05652563;0.396721807;-0.00367570996;1.0510619;0.239999423;-0.0130274667;10;0.399999506;0;1.044444;0.999999995;1.0000002
27.966026;1.05106237;0.400000215;-0.0217140241;0.380567879;-0.0206582639;1.04454818;1.05652549;0.396721467;-0.00367545917;1.05106183;0.239999804;-0.0130277187;10;0.399999289;0;1.044444;1.00000024;1.00000002
27.967026;1.05106139;0.400000192;-0.0217139851;0.380568245;-0.020658309;1.04454817;1.0565255;0.396721446;-0.00367544525;1.05106083;0.239999831;-0.013027733;10;0.399999284;0;1.044444;1.00000027;1.00000001
27.974026;1.05106149;0.399999964;-0.0217136773;0.380568254;-0.0206584493;1.04454808;1.05652566;0.396721375;-0.00367697483;1.05106082;0.239999959;-0.0130277808;10;0.39999927;0;1.044444;1.00000039;0.999999893
27.975026;1.0510615;0.399999925;-0.0217136358;0.380568253;-0.0206584645;1.04454707;1.05652569;0.396721376;-0.00367697786;1.05106082;0.239999965;-0.0130277814;10;0.39999927;0;1.044444;1.0000004;0.99999988
28.015026;1.05106117;0.399999379;-0.0217133545;0.380567452;-0.0206585701;1.04454738;1.05652616;0.396721609;-0.00367769913;1.05106088;0.239999571;-0.0130273567;10;0.399999496;0;1.044444;1.00000023;1.0000001
28.016026;1.05106116;0.399999375;-0.0217150238;0.380567451;-0.0206601533;1.04454737;1.05652616;0.396721599;-0.00367769435;1.05106086;0.239999566;-0.0130283529;10;0.39999951;0;1.044444;1.00000022;1.00000011
28.039026;1.05106093;0.399999412;-0.0217152858;0.380567655;-0.0206598992;1.04454718;1.05652604;0.396721628;-0.00367908267;1.05106064;0.239999687;-0.0130286942;10;0.399999925;0;1.044444;1.00000001;1.00000014
28.040026;1.05106092;0.39999942;-0.0217152945;0.38056767;-0.0206598836;1.04454618;1.05652604;0.396721628;-0.0036790829;1.05106065;0.23999969;-0.013028709;10;0.399999942;0;1.044444;1;1.00000014
28.055026;1.05106073;0.39999949;-0.0217153104;0.380567785;-0.0206597268;1.04454627;1.05652596;0.396721643;-0.00367890784;1.05106082;0.239999652;-0.0130286559;10;0.399999891;0;1.044444;0.99999994;0.999999996
28.056026;1.05106072;0.399999498;-0.0217153026;0.380567787;-0.020659728;1.04454628;1.05652495;0.396722024;-0.00367888558;1.05106083;0.239999646;-0.0130286474;10;0.399999874;0;1.044444;0.999999943;0.999999976
28.105026;1.05106084;0.399999359;-0.0217168743;0.380568091;-0.0206614804;1.04454625;1.05652531;0.396722157;-0.00367922155;1.05106136;0.239999802;-0.0130292331;10;0.399999881;0;1.044444;1.00000023;0.999999252
28.106026;1.05105985;0.399999366;-0.0217168702;0.380568454;-0.0206614805;1.04454627;1.0565253;0.396722145;-0.00367922985;1.05106036;0.239999798;-0.0130292646;10;0.39999989;0;1.044444;1.0000002;0.99999927
28.122026;1.05106015;0.399999629;-0.0217166449;0.380568206;-0.020661298;1.04454629;1.05652523;0.396721924;-0.003679185;1.05106045;0.239999619;-0.0130299055;10;0.400000076;0;1.044444;0.999999953;0.999999858
28.123026;1.05106017;0.399999644;-0.0217166183;0.380568174;-0.0206612898;1.04454527;1.05652524;0.396721921;-0.0036791598;1.05106046;0.2399996;-0.0130299381;10;0.400000085;0;1.044444;0.999999942;0.999999891
28.202026;1.05106008;0.399999411;-0.021716756;0.380568625;-0.0206615599;1.04454494;1.05652514;0.396722165;-0.00368012154;1.05106;0.240000352;-0.0130293023;10;0.399999748;0;1.044444;0.999999791;0.999999813
28.203026;1.05106007;0.399999393;-0.0217184451;0.380568647;-0.0206631593;1.04454493;1.05652515;0.396722185;-0.00368011189;1.05106002;0.240000376;-0.0130303238;10;0.399999761;0;1.044444;0.999999763;0.999999816
28.222026;1.05105993;0.399999321;-0.0217186132;0.380568892;-0.0206631885;1.04454476;1.05652521;0.39672225;-0.00368005448;1.05106017;0.240000813;-0.0130309479;10;0.399999779;0;1.044444;0.999999709;1.00000016
28.223026;1.05105994;0.399999334;-0.0217186059;0.380568884;-0.0206631704;1.04454475;1.05652421;0.396722614;-0.00368006473;1.05106017;0.240000825;-0.0130309688;10;0.399999764;0;1.044444;0.999999726;1.0000002
28.244026;1.0510601;0.39999981;-0.021718353;0.380568642;-0.0206628041;1.04454474;1.05652405;0.396722613;-0.00368035673;1.05105963;0.240000652;-0.0130311047;10;0.399999613;0;1.044444;1.00000021;1.00000078
28.245026;1.0510601;0.399999825;-0.0217183405;0.380568641;-0.0206627963;1.04454374;1.05652404;0.396722618;-0.00368036591;1.0510596;0.24000063;-0.013031113;10;0.399999602;0;1.044444;1.00000023;1.00000078
28.251026;1.05106004;0.399999884;-0.0217182638;0.38056864;-0.0206627445;1.04454376;1.05652405;0.396722606;-0.00368197177;1.05105947;0.240000512;-0.013031174;10;0.399999516;0;1.044444;1.00000027;1.00000071
28.429144;1.0510599;0.40000008;-0.0217198753;0.380567734;-0.0206642587;1.044544;1.05652385;0.396722272;-0.00368184769;1.05106004;0.240000225;-0.0130320883;10;0.399999597;0;1.044444;1.00000055;1.00000009
28.430144;1.0510589;0.400000092;-0.0217198636;0.380568098;-0.0206642678;1.04454402;1.05652385;0.396722284;-0.00368185641;1.05105904;0.240000225;-0.013032082;10;0.399999625;0;1.044444;1.00000058;1.00000009
28.724144;1.05105978;0.400000349;-0.0217200859;0.380568046;-0.0206650011;1.04454354;1.05652367;0.396722258;-0.00368185421;1.05105965;0.240000091;-0.0130316914;10;0.400000027;0;1.044444;1.00000011;1.00000001
28.725144;1.05105976;0.400000373;-0.0217184337;0.380568039;-0.0206634076;1.04454352;1.05652363;0.396722255;-0.00368184881;1.05105966;0.240000095;-0.0130306965;10;0.400000021;0;1.044444;1.0000001;0.99999999
28.909144;1.05105899;0.400000519;-0.021718948;0.380568476;-0.020663598;1.04454349;1.0565237;0.396722332;-0.00368182604;1.05106066;0.240000068;-0.0130302426;10;0.400000109;0;1.044444;0.999999762;1.00000007
28.916144;1.05105888;0.400000336;-0.0217189188;0.3805684;-0.0206635422;1.04454322;1.05652386;0.396722134;-0.00368046894;1.05106068;0.240000097;-0.0130303022;10;0.400000249;0;1.044444;1.00000004;0.999999977
28.917144;1.05105887;0.400000315;-0.0217189158;0.380568389;-0.0206635419;1.04454419;1.05652388;0.396722113;-0.00368049627;1.05106067;0.240000097;-0.013030308;10;0.400000261;0;1.044444;1.00000008;0.999999973
28.942144;1.05105924;0.400000164;-0.0217188928;0.380567938;-0.0206634022;1.04454451;1.05652462;0.396721997;-0.00368079821;1.05106022;0.239999947;-0.0130304661;10;0.400000239;0;1.044444;1.00000046;0.999999996
28.943144;1.05105928;0.40000017;-0.0217188887;0.380567931;-0.0206633874;1.04454456;1.05652562;0.396721633;-0.00368079944;1.05106022;0.239999936;-0.0130304677;10;0.400000231;0;1.044444;1.00000047;1
28.969144;1.05105985;0.400000338;-0.0217182475;0.380568355;-0.0206628331;1.04454525;1.05652536;0.396721919;-0.00368080311;1.05105998;0.23999977;-0.0130305504;10;0.400000262;0;1.044444;1.00000061;1.00000019
28.970144;1.05105986;0.400000339;-0.0217165608;0.380568372;-0.0206612262;1.04454526;1.05652534;0.396721914;-0.00368078822;1.05105996;0.239999776;-0.0130295662;10;0.400000281;0;1.044444;1.0000006;1.00000019
29.132882;1.05106002;0.399999885;-0.0217165533;0.380567798;-0.0206610935;1.04454602;1.05652537;0.396721796;-0.00367908;1.05105996;0.240000029;-0.0130300041;10;0.39999974;0;1.044444;1;0.999999869
29.133882;1.05106102;0.399999895;-0.0217165398;0.380567435;-0.0206610701;1.044546;1.05652538;0.396721801;-0.00367906968;1.05106098;0.240000016;-0.0130300245;10;0.39999976;0;1.044444;1.00000002;0.99999989
29.158882;1.05106142;0.400000081;-0.0217165325;0.380567988;-0.0206610059;1.04454554;1.05652546;0.396722175;-0.00367837961;1.05106103;0.239999953;-0.013030514;10;0.400000424;0;1.044444;1.00000001;1.00000017
29.159882;1.05106143;0.400000084;-0.0217148707;0.380568014;-0.0206594285;1.04454555;1.05652544;0.396722196;-0.00367834616;1.05106102;0.239999948;-0.0130295193;10;0.400000451;0;1.044444;0.999999999;1.00000017
29.248882;1.05106083;0.399999979;-0.0217146028;0.380567812;-0.0206597835;1.0445465;1.05652455;0.396721778;-0.00367814963;1.05106056;0.239999793;-0.0130289987;10;0.400000019;0;1.044444;1.00000005;0.99999955
29.249882;1.05106083;0.399999988;-0.0217145911;0.380567832;-0.0206598041;1.0445465;1.05652555;0.3967214;-0.00367816546;1.05106054;0.239999784;-0.013028984;10;0.400000027;0;1.044444;1.00000006;0.999999561
29.358882;1.05106042;0.399999682;-0.0217147508;0.380568357;-0.0206597324;1.04454626;1.05652636;0.396721525;-0.00367801585;1.05106163;0.240000105;-0.0130284049;10;0.399999493;0;1.044444;0.999999668;1.00000073
29.359882;1.05106038;0.399999675;-0.0217131101;0.380568337;-0.0206581517;1.04454624;1.05652638;0.396721536;-0.00367799121;1.05106163;0.240000136;-0.0130274053;10;0.399999515;0;1.044444;0.999999665;1.00000075
29.498882;1.05106119;0.400000103;-0.0217132159;0.380567995;-0.0206588228;1.04454663;1.05652616;0.396721659;-0.00367682747;1.05106156;0.23999992;-0.0130283935;10;0.400000066;0;1.044444;0.999999858;1.0000002
29.499882;1.05106121;0.400000109;-0.0217132221;0.380567992;-0.020658819;1.04454763;1.05652618;0.396721662;-0.00367683386;1.05106155;0.239999884;-0.0130283933;10;0.400000027;0;1.044444;0.999999848;1.00000019
29.527882;1.05106141;0.399999706;-0.0217137141;0.380567682;-0.0206581895;1.04454748;1.05652643;0.396722068;-0.00367524315;1.05106099;0.239999643;-0.0130280541;10;0.399999519;0;1.044444;1.00000052;1.00000001
29.528882;1.05106242;0.399999701;-0.0217137449;0.380567325;-0.0206581405;1.04454748;1.05652643;0.396722072;-0.00367524716;1.05106198;0.239999655;-0.0130280341;10;0.39999952;0;1.044444;1.00000053;1.00000001
29.589882;1.0510623;0.399999901;-0.0217132734;0.380567603;-0.0206582542;1.04454824;1.05652579;0.396721635;-0.00367522449;1.05106273;0.239999793;-0.0130281805;10;0.399999435;0;1.044444;1.00000099;0.999999594
29.590882;1.05106229;0.399999942;-0.0217115978;0.380567607;-0.02065668;1.04454828;1.05652581;0.39672165;-0.00367523581;1.05106277;0.2399998;-0.0130272006;10;0.399999438;0;1.044444;1.00000101;0.999999581
29.607882;1.05106202;0.400000736;-0.0217115353;0.38056761;-0.020656623;1.04454858;1.05652603;0.396721779;-0.00367517998;1.05106289;0.239999958;-0.0130274646;10;0.399999548;0;1.044444;1.00000089;0.999999631
29.608882;1.05106201;0.400000773;-0.0217115255;0.380567608;-0.0206565995;1.04454856;1.05652704;0.396721398;-0.00367516253;1.05106289;0.239999963;-0.0130274703;10;0.399999554;0;1.044444;1.00000088;0.999999635
29.766882;1.05106248;0.399999665;-0.0217122977;0.380567504;-0.0206569268;1.04454783;1.05652658;0.396721417;-0.0036756683;1.05106217;0.239999871;-0.0130270964;10;0.400000125;0;1.044444;1.00000016;1.00000041
29.767882;1.05106248;0.399999676;-0.0217122818;0.380567501;-0.0206569349;1.04454885;1.05652658;0.396721446;-0.00367567759;1.05106215;0.239999863;-0.0130271107;10;0.400000121;0;1.044444;1.00000016;1.00000042
29.803882;1.05106264;0.399999789;-0.0217117796;0.380567597;-0.0206569215;1.04454914;1.05652701;0.3967216;-0.00367427796;1.05106173;0.239999665;-0.0130272454;10;0.399999829;0;1.044444;1.00000033;1.00000077
29.923882;1.05106199;0.400000432;-0.0217110329;0.380566856;-0.0206566284;1.04454956;1.05652702;0.39672135;-0.00367366996;1.05106189;0.240000123;-0.0130266971;10;0.40000029;0;1.044444;1.00000059;0.999999247
29.924882;1.05106201;0.400000432;-0.02170935;0.380566837;-0.0206550208;1.04454956;1.05652701;0.396721323;-0.00367367904;1.05106189;0.240000124;-0.0130256901;10;0.400000301;0;1.044444;1.0000006;0.999999244
30.879882;1.051062;0.4;-0.02171;0.380567464;-0.0206552991;1.044549;1.056527;0.396721207;-0.00367398719;1.051062;0.24;-0.013026;10;0.4;0;1.044444;1;1
30.880882;1.051062;0.4;-0.0217116667;0.380567464;-0.0206568848;1.044549;1.056527;0.396721207;-0.00367398719;1.051062;0.24;-0.013027;10;0.4;0;1.044444;1;1
31.050882;1.051062;0.4;-0.0217116667;0.380567464;-0.0206568848;1.044549;1.056527;0.396721207;-0.00367398719;1.051062;0.24;-0.013027;10;0.4;0;1.044444;1;1
31.105882;1.051062;0.4;-0.0217116667;0.380567464;-0.0206568848;1.044549;1.056527;0.396721207;-0.00367556469;1.051062;0.24;-0.013027;10;0.4;0;1.044444;1;1
31.365882;1.051062;0.4;-0.0217116667;0.380567464;-0.0206568848;1.044548;1.056527;0.396721207;-0.00367556469;1.051062;0.24;-0.013027;10;0.4;0;1.044444;1;1
31.397882;1.051062;0.4;-0.0217116667;0.380567464;-0.0206568848;1.044548;1.056526;0.396721582;-0.00367556817;1.051062;0.24;-0.013027;10;0.4;0;1.044444;1;1
31.514882;1.051062;0.4;-0.0217133333;0.380567464;-0.0206584705;1.044548;1.056526;0.396721582;-0.00367556817;1.051062;0.24;-0.013028;10;0.4;0;1.044444;1;1
31.515882;1.051061;0.4;-0.0217133333;0.380567826;-0.0206584902;1.044548;1.056526;0.396721582;-0.00367556817;1.051061;0.24;-0.013028;10;0.4;0;1.044444;1;1
31.876882;1.051061;0.4;-0.0217133333;0.380567826;-0.0206584902;1.044547;1.056526;0.396721582;-0.00367714566;1.051061;0.24;-0.013028;10;0.4;0;1.044444;1;1
32.055882;1.051061;0.4;-0.021715;0.380567826;-0.0206600759;1.044547;1.056526;0.396721582;-0.00367872316;1.051061;0.24;-0.013029;10;0.4;0;1.044444;1;1
32.167882;1.051061;0.4;-0.021715;0.380567826;-0.0206600759;1.044546;1.056526;0.396721582;-0.00367872316;1.051061;0.24;-0.013029;10;0.4;0;1.044444;1;1
32.559882;1.051061;0.4;-0.0217166667;0.380567826;-0.0206616616;1.044546;1.056525;0.396721958;-0.00367872664;1.051061;0.24;-0.01303;10;0.4;0;1.044444;1;1
32.560882;1.05106;0.4;-0.0217166667;0.380568188;-0.0206616812;1.044546;1.056525;0.396721958;-0.00367872664;1.05106;0.24;-0.01303;10;0.4;0;1.044444;1;1
32.701882;1.05106;0.4;-0.0217166667;0.380568188;-0.0206616812;1.044546;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.01303;10;0.4;0;1.044444;1;1
33.632882;1.05106;0.4;-0.0217166667;0.380568188;-0.0206616812;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.01303;10;0.4;0;1.044444;1;1
34.186882;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.216456;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.312612;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.327563;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.417708;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.430874;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.522512;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.534494;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.535494;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.625643;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.637409;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.730467;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.741545;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.834461;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.835461;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.844767;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.845767;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.938795;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
34.948939;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.043470;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.052931;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.146395;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.156636;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.249454;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.250454;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.259984;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.260984;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.352548;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.363962;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.455619;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.467607;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.557664;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.571002;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.659728;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.660728;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.673266;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.761902;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.776548;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.864309;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.865309;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.880016;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.967100;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
35.983855;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.070448;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.088259;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.174542;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.175542;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.193434;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.279584;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.280584;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.299593;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.300593;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.386791;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.406956;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.494387;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.495387;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.515755;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.604614;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.605206;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.626230;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.716614;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.738634;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.830465;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.853233;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.946800;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
36.970312;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.066174;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.089174;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.090174;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.188150;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.212150;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.314595;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.315595;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.337595;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.444901;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.445901;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.466901;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.578500;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.600500;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.717871;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.738871;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.863551;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
37.881551;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
38.014147;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
38.015147;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
38.030147;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
38.173348;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
38.183348;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056524;0.396722333;-0.00368030763;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
100.000000;1.05106;0.4;-0.0217183333;0.380568188;-0.0206632669;1.044545;1.056525;0.396721958;-0.00368030414;1.05106;0.24;-0.013031;10;0.4;0;1.044444;1;1
