time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;-0.333333333;-0;-0.319149072;-0;1.044444;1.040532;-0.302994045;0.0133088971;1.044444;-0.2;0;10;-0.333333;0;1.044444;1;1
19.999996;1.04444387;-0.333333304;-2.27635938e-07;-0.319148471;4.08805929e-08;1.0444439;1.04053179;-0.3029941;0.0133087598;1.0444437;-0.2;-2.60745355e-07;10;-0.333333;0;1.04444413;1;1
19.999997;1.04444387;-0.333333304;-2.27635938e-07;-0.319148471;4.08805929e-08;1.0444439;1.04053179;-0.3029941;0.0133087598;1.0444437;-0.2;-2.60745355e-07;10;-0.333333;0;1.06533313;1;1
20.000000;1.04444387;-0.333333304;-2.27627313e-07;-0.319148471;4.09909154e-08;1.0444439;1.04053179;-0.3029941;0.0133087598;1.0444437;-0.2;-2.6079113e-07;10;-0.333333;0;1.06533313;1;1
20.001020;1.04444586;-0.333333284;4.77715094e-06;-0.319147882;4.85665916e-06;1.04444793;1.04053377;-0.302993504;0.0133151434;1.04444573;-0.2;2.72626139e-06;10;-0.333333;0;1.06533314;1;1
20.001532;1.04444786;-0.333334943;1.14474396e-05;-0.319148876;1.1253947e-05;1.04445194;1.04053576;-0.302994515;0.0133215258;1.04444774;-0.200001;6.7191041e-06;10;-0.333333;0;1.06533315;1;1
20.002532;1.04445386;-0.333336595;3.14557166e-05;-0.31914866;3.0430687e-05;1.04446397;1.04054374;-0.302993774;0.0133406462;1.04445377;-0.200002;1.87045001e-05;10;-0.333333;0;1.06533316;0.999999;0.999999
20.003432;1.04446186;-0.333339916;5.6464947e-05;-0.319149424;5.4391483e-05;1.044479;1.04055272;-0.302992741;0.0133629565;1.0444618;-0.200004;3.3690478e-05;10;-0.333333;0;1.06533318;0.999999;0.999999
20.004332;1.04447187;-0.33334324;8.64755609e-05;-0.319149577;8.31387875e-05;1.04449802;1.0405637;-0.302994328;0.0133932496;1.04447183;-0.200006;5.16758524e-05;10;-0.333333;0;1.06533319;0.999999;0.999999
20.005232;1.04448287;-0.333348234;0.00012315391;-0.319151019;0.00011826792;1.04452005;1.04057768;-0.30299344;0.0134283083;1.04448286;-0.200009;7.3660833e-05;10;-0.333333;0;1.06533321;0.999998;0.999998
20.006132;1.04449588;-0.333351563;0.000164833038;-0.319150256;0.000158182525;1.04454508;1.04059267;-0.302993861;0.013468158;1.04449588;-0.200011;9.86455784e-05;10;-0.333333;0;1.06533322;0.999998;0.999998
20.007032;1.04450989;-0.333358226;0.000209846057;-0.319152377;0.000201286459;1.04457311;1.04060965;-0.3029937;0.0135111838;1.04450991;-0.200015;0.00012563016;10;-0.333333;0;1.06533324;0.999998;0.999998
20.007932;1.0445259;-0.333363225;0.000259859516;-0.319152291;0.000249174394;1.04460414;1.04062764;-0.302993246;0.0135589995;1.04452594;-0.200018;0.000155614548;10;-0.333333;0;1.06533325;0.999998;0.999998
20.008832;1.04454191;-0.333368224;0.000313206632;-0.319152207;0.000300250495;1.04463617;1.04064762;-0.302992209;0.0136099896;1.04454196;-0.200021;0.000187598702;10;-0.333333;0;1.06533326;0.999998;0.999998
20.009732;1.04455992;-0.333374892;0.000368220663;-0.319153104;0.000352918217;1.0446712;1.04066861;-0.302992481;0.0136641667;1.04455999;-0.200025;0.000220582581;10;-0.333333;0;1.06533328;0.999998;0.999998
20.010632;1.04457793;-0.333381561;0.000428234831;-0.319154003;0.000410368945;1.04470722;1.0406906;-0.302990861;0.0137199287;1.04457801;-0.200029;0.000256566148;10;-0.333333;0;1.06533329;0.999998;0.999998
20.011532;1.04459795;-0.333388229;0.000489915608;-0.319154288;0.000469410521;1.04474425;1.04071259;-0.302990842;0.01377889;1.04459804;-0.200033;0.000293549372;10;-0.333333;0;1.0653333;0.999998;0.999998
20.012432;1.04461696;-0.333394898;0.000553262732;-0.31915488;0.000530044135;1.04478327;1.04073659;-0.302990241;0.013839422;1.04461706;-0.200037;0.000331532211;10;-0.333333;0;1.06533332;0.999998;0.999998
20.013332;1.04463797;-0.333401568;0.000618275942;-0.319154859;0.000592268338;1.0448243;1.04076058;-0.302989639;0.0139031523;1.04463807;-0.200041;0.000370514616;10;-0.333333;0;1.06533333;0.999998;0.999998
20.014232;1.04465898;-0.333408237;0.000684955024;-0.319154839;0.000656084163;1.04486532;1.04078558;-0.302988748;0.0139668646;1.04465909;-0.200045;0.000410496554;10;-0.333333;0;1.06533334;0.999998;0.999998
20.015132;1.044681;-0.333414907;0.000754966488;-0.319154512;0.000723086498;1.04490734;1.04081058;-0.302987857;0.0140337745;1.04468111;-0.200049;0.000452478038;10;-0.333333;0;1.06533335;0.999998;0.999998
20.016032;1.04470201;-0.333423243;0.000824976898;-0.319156087;0.000790086108;1.04495036;1.04083658;-0.302986675;0.0141006658;1.04470212;-0.200054;0.000494459127;10;-0.333333;0;1.06533336;0.999998;0.999998
20.016932;1.04472502;-0.333429912;0.000894986144;-0.319155456;0.000857081073;1.04499337;1.04086358;-0.302985203;0.0141675383;1.04472514;-0.200058;0.000536439862;10;-0.333333;0;1.06533337;0.999998;0.999998
20.017832;1.04474704;-0.333436582;0.000966661061;-0.319155129;0.00092566929;1.04503739;1.04088958;-0.302982424;0.0142376215;1.04474715;-0.200062;0.000579420275;10;-0.333333;0;1.06533338;0.999998;0.999998
20.018732;1.04477005;-0.333443251;0.00104000186;-0.319154497;0.000995849195;1.0450824;1.04091658;-0.302980957;0.0143060849;1.04477016;-0.200066;0.00062340034;10;-0.333333;0;1.06533339;0.999999;0.999999
20.019732;1.04479506;-0.333449922;0.0011216761;-0.319153255;0.00107400166;1.04513241;1.04094758;-0.302978325;0.0143840927;1.04479516;-0.20007;0.000672377762;10;-0.333333;0;1.06533339;0.999999;0.999999
20.020732;1.04482108;-0.333458258;0.00120334961;-0.319153303;0.00115215025;1.04518241;1.04097759;-0.302975987;0.0144637097;1.04482117;-0.200075;0.000721354808;10;-0.333333;0;1.06533339;0.999999;0.999999
20.021732;1.04484709;-0.33346493;0.00128502241;-0.319151756;0.00123029628;1.04523341;1.04100859;-0.302973358;0.0145417064;1.04484718;-0.200079;0.000770331748;10;-0.333333;0;1.0653334;0.999999;0.999999
20.022732;1.0448731;-0.333471601;0.00136836102;-0.319150206;0.00131003506;1.04528441;1.04103859;-0.302971022;0.0146213134;1.04487318;-0.200083;0.000820308958;10;-0.333333;0;1.0653334;0.999999;0.999999
20.023732;1.04489911;-0.333478273;0.00145169863;-0.319148658;0.00138977143;1.04533541;1.0410696;-0.302968397;0.0147009019;1.04489918;-0.200087;0.000870286816;10;-0.333333;0;1.0653334;1;1
20.024732;1.04492512;-0.333484946;0.00153503509;-0.319147108;0.00146950519;1.04538641;1.0411006;-0.302965774;0.0147804864;1.04492518;-0.200091;0.000920265683;10;-0.333333;0;1.0653334;1;1
20.025732;1.04495113;-0.333491619;0.00161837029;-0.319145557;0.00154923606;1.0454374;1.04113161;-0.30296155;0.0148616682;1.04495118;-0.200095;0.000970245933;10;-0.333333;0;1.0653334;1;1
20.026732;1.04497714;-0.333496627;0.00170170423;-0.319142411;0.0016289637;1.04548839;1.04116262;-0.302958929;0.0149412456;1.04497718;-0.200098;0.00102022796;10;-0.333333;0;1.0653334;1;1
20.027732;1.04500415;-0.333503301;0.00178503688;-0.319140553;0.00170868625;1.04553938;1.04119363;-0.302954709;0.0150208197;1.04500417;-0.200102;0.00107021217;10;-0.333333;0;1.0653334;1.000001;1.000001
20.028732;1.04503016;-0.33350831;0.00186836823;-0.319137405;0.00178840673;1.04559037;1.04122463;-0.302950491;0.0151003907;1.04503016;-0.200105;0.00112019897;10;-0.333333;0;1.0653334;1.000001;1.000001
20.029732;1.04505617;-0.333514987;0.00195003145;-0.319135851;0.00186652865;1.04564136;1.04125564;-0.302946276;0.0151799586;1.04505616;-0.200109;0.00116918872;10;-0.333333;0;1.06533341;1.000001;1.000001
20.030732;1.04508218;-0.333519997;0.00203335959;-0.319132703;0.0019462416;1.04569235;1.04128665;-0.302942062;0.0152579229;1.04508215;-0.200112;0.00121918168;10;-0.333333;0;1.06533341;1.000001;1.000001
20.031732;1.04510819;-0.333525007;0.00211668572;-0.319129555;0.00202595074;1.04574234;1.04131767;-0.302937851;0.0153374846;1.04510813;-0.200115;0.00126917798;10;-0.333333;0;1.06533342;1.000002;1.000002
20.032732;1.04513421;-0.333528352;0.00219834304;-0.319124813;0.00210406133;1.04579333;1.04134768;-0.302932334;0.0154154574;1.04513412;-0.200117;0.00131817763;10;-0.333333;0;1.06533342;1.000002;1.000002
20.033732;1.04515922;-0.333533364;0.00227999836;-0.319121971;0.00218217012;1.04584332;1.04137869;-0.302928128;0.0154950128;1.04515911;-0.20012;0.00136718062;10;-0.333333;0;1.06533343;1.000002;1.000002
20.034732;1.04518524;-0.333538377;0.00236165194;-0.319118825;0.00226027284;1.04589331;1.0414087;-0.302922613;0.0155729797;1.0451851;-0.200123;0.00141618697;10;-0.333333;0;1.06533344;1.000002;1.000002
20.035732;1.04521025;-0.333541725;0.00244330407;-0.319114391;0.00233837354;1.0459433;1.04143871;-0.302917101;0.0156509437;1.04521009;-0.200125;0.00146519666;10;-0.333333;0;1.06533344;1.000003;1.000003
20.036732;1.04523627;-0.333546741;0.00252328834;-0.319111246;0.00241487306;1.0459933;1.04146872;-0.302911589;0.0157273043;1.04523608;-0.200128;0.0015132096;10;-0.333333;0;1.06533345;1.000003;1.000003
20.037732;1.04526129;-0.333550091;0.00260493827;-0.319106812;0.00249296491;1.04604329;1.04149973;-0.302905787;0.0158052471;1.04526106;-0.20013;0.00156222565;10;-0.333333;0;1.06533346;1.000003;1.000003
20.039732;1.04531232;-0.333556795;0.00276490242;-0.319097638;0.00264594359;1.04614127;1.04155875;-0.302895057;0.0159579689;1.04531204;-0.200134;0.00165826601;10;-0.333333;0;1.06533346;1.000003;1.000003
20.040732;1.04533733;-0.333560148;0.00284321692;-0.319093203;0.002720833;1.04619027;1.04158875;-0.302889547;0.0160327183;1.04533703;-0.200136;0.00170528962;10;-0.333333;0;1.06533347;1.000004;1.000004
20.041732;1.04536134;-0.333561836;0.00292319768;-0.319087479;0.00279731503;1.04623826;1.04161776;-0.302882728;0.0161090813;1.04536102;-0.200137;0.001753315;10;-0.333333;0;1.06533347;1.000004;1.000004
20.042732;1.04538635;-0.33356519;0.0030015116;-0.319083043;0.00287219556;1.04628625;1.04164777;-0.302875618;0.0161838272;1.04538601;-0.200139;0.00180034175;10;-0.333333;0;1.06533348;1.000004;1.000004
20.043732;1.04541136;-0.333566877;0.00307982567;-0.319077011;0.00294707141;1.04633524;1.04167677;-0.302870398;0.0162585872;1.045411;-0.20014;0.00184736959;10;-0.333333;0;1.06533348;1.000004;1.000004
20.044732;1.04543536;-0.33357023;0.00315647358;-0.319072879;0.00302035104;1.04638223;1.04170578;-0.302863578;0.0163333458;1.045435;-0.200142;0.00189339822;10;-0.333333;0;1.06533349;1.000004;1.000004
20.045732;1.04546036;-0.333571916;0.00323478892;-0.319066844;0.00309521711;1.04643022;1.04173478;-0.302856758;0.0164065032;1.04545999;-0.200143;0.00194042732;10;-0.333333;0;1.0653335;1.000004;1.000004
20.046732;1.04548436;-0.333573599;0.00331143847;-0.319061113;0.00316848695;1.04647721;1.04176379;-0.302849938;0.0164796589;1.04548399;-0.200144;0.00198645651;10;-0.333333;0;1.06533351;1.000005;1.000005
20.047732;1.04550835;-0.333575282;0.00338808891;-0.319055379;0.00324175185;1.0465242;1.04179179;-0.302843408;0.0165544285;1.04550799;-0.200145;0.00203248544;10;-0.333333;0;1.06533351;1.000005;1.000005
20.048732;1.04553235;-0.333576963;0.00346474015;-0.319049641;0.00331501175;1.04657118;1.04182079;-0.302836587;0.0166259806;1.04553199;-0.200146;0.00207851379;10;-0.333333;0;1.06533352;1.000005;1.000005
20.049732;1.04555634;-0.333578642;0.00353972533;-0.319043901;0.00338667253;1.04661817;1.04184879;-0.302828457;0.0166991464;1.04555599;-0.200147;0.0021235413;10;-0.333333;0;1.06533353;1.000005;1.000005
20.050732;1.04558033;-0.33358032;0.00361471093;-0.319038159;0.00345832822;1.04666415;1.0418768;-0.302821927;0.0167707104;1.04557999;-0.200148;0.00216856773;10;-0.333333;0;1.06533353;1.000005;1.000005
20.051732;1.04560332;-0.333581996;0.00368969673;-0.319032719;0.00352998219;1.04671113;1.0419048;-0.302813798;0.0168422721;1.04560299;-0.200149;0.00221359292;10;-0.333333;0;1.06533353;1.000005;1.000005
20.052732;1.0456273;-0.333583669;0.00376468259;-0.319026974;0.00360162778;1.04675711;1.0419328;-0.302807268;0.0169138313;1.045627;-0.20015;0.0022586169;10;-0.333333;0;1.06533353;1.000005;1.000005
20.053732;1.04565029;-0.333583674;0.00383966841;-0.319019937;0.00367327184;1.04680208;1.0419608;-0.302799138;0.0169853873;1.04565;-0.20015;0.00230363982;10;-0.333333;0;1.06533353;1.000006;1.000006
20.054732;1.04567428;-0.333585344;0.0039129875;-0.31901419;0.00374331358;1.04684806;1.04198881;-0.302792608;0.0170553401;1.045674;-0.200151;0.0023476619;10;-0.333333;0;1.06533352;1.000006;1.000006
20.056732;1.04572025;-0.333585342;0.00405962593;-0.319000117;0.00388338984;1.04693801;1.04204382;-0.302776635;0.0171952492;1.04572;-0.200151;0.0024357045;10;-0.333333;0;1.0653335;1.000006;1.000006
20.057732;1.04574323;-0.333587006;0.00413294548;-0.318994675;0.00395342097;1.04698299;1.04207083;-0.302768793;0.0172652049;1.045743;-0.200152;0.00247972557;10;-0.333333;0;1.06533348;1.000006;1.000006
20.058732;1.04576622;-0.333587;0.00420459879;-0.318987641;0.00402185388;1.04702797;1.04209783;-0.302760951;0.0173335558;1.045766;-0.200152;0.00252274689;10;-0.333333;0;1.06533347;1.000006;1.000006
20.059732;1.0457892;-0.333586993;0.00427791938;-0.318980607;0.00409187611;1.04707194;1.04212484;-0.302753109;0.0174035003;1.045789;-0.200152;0.00256676879;10;-0.333333;0;1.06533345;1.000006;1.000006
20.061732;1.04583417;-0.333586976;0.00442122938;-0.318966852;0.00422872399;1.04715989;1.04217886;-0.302737427;0.0175401729;1.04583401;-0.200152;0.00265281546;10;-0.333333;0;1.06533342;1.000006;1.000006
20.062732;1.04585616;-0.333586967;0.00449121873;-0.31896013;0.00429554972;1.04720387;1.04220487;-0.302729878;0.0176069178;1.04585601;-0.200152;0.00269484053;10;-0.333333;0;1.0653334;1.000006;1.000006
20.063732;1.04587915;-0.333586956;0.00456287542;-0.318953103;0.00436396058;1.04724685;1.04223187;-0.302722041;0.017675239;1.04587901;-0.200152;0.0027378665;10;-0.333333;0;1.06533338;1.000006;1.000006
20.064732;1.04590113;-0.333586944;0.00463286618;-0.318946384;0.00443077796;1.04729083;1.04225788;-0.302712897;0.0177419725;1.04590101;-0.200152;0.00277989291;10;-0.333333;0;1.06533337;1.000007;1.000007
20.066732;1.04594511;-0.333586918;0.00477285013;-0.31893295;0.00456440137;1.0473768;1.04230989;-0.302697814;0.0178754235;1.04594501;-0.200152;0.00286394558;10;-0.333333;0;1.06533335;1.000007;1.000007
20.067732;1.04596711;-0.333586903;0.00484117672;-0.318926235;0.00462961403;1.04741878;1.0423359;-0.302688676;0.0179405423;1.04596702;-0.200152;0.00290497157;10;-0.333333;0;1.06533334;1.000007;1.000007
20.068732;1.0459891;-0.33358522;0.00491117083;-0.318917928;0.00469641635;1.04746177;1.0423619;-0.302681139;0.0180072551;1.04598902;-0.200151;0.00294699719;10;-0.333333;0;1.06533334;1.000007;1.000007
20.069732;1.0460101;-0.333585204;0.00497949907;-0.31891152;0.00476162607;1.04750376;1.04238791;-0.302672005;0.0180723648;1.04601002;-0.200151;0.00298802224;10;-0.333333;0;1.06533334;1.000007;1.000007
20.070732;1.04603209;-0.333585187;0.00504782802;-0.318904808;0.00482682767;1.04754575;1.04241391;-0.30266447;0.0181374705;1.04603202;-0.200151;0.00302904643;10;-0.333333;0;1.06533333;1.000007;1.000007
20.071732;1.04605309;-0.333583503;0.00511615759;-0.318896807;0.00489203058;1.04758775;1.04243892;-0.302655628;0.0182025899;1.04605302;-0.20015;0.00307006934;10;-0.333333;0;1.06533333;1.000007;1.000007
20.072732;1.04607509;-0.333583485;0.0051844878;-0.318890097;0.00495722589;1.04762975;1.04246492;-0.302646495;0.0182676882;1.04607502;-0.20015;0.00311109048;10;-0.333333;0;1.06533334;1.000007;1.000007
20.073732;1.04609609;-0.3335818;0.00525115217;-0.318882096;0.00502083024;1.04767175;1.04248992;-0.302639251;0.0183312018;1.04609601;-0.200149;0.00315110936;10;-0.333333;0;1.06533335;1.000007;1.000007
20.074732;1.04611709;-0.333581782;0.00531781762;-0.318875688;0.00508443268;1.04771275;1.04251492;-0.302630407;0.0183963109;1.04611701;-0.200149;0.00319112568;10;-0.333333;0;1.06533336;1.000007;1.000007
20.075732;1.04613809;-0.333580095;0.00538448442;-0.318867688;0.00514803364;1.04775376;1.04253992;-0.302621563;0.0184598184;1.04613801;-0.200148;0.00323113933;10;-0.333333;0;1.06533337;1.000007;1.000007
20.076732;1.04615909;-0.333580075;0.00545115284;-0.31886128;0.00521163357;1.04779477;1.04256491;-0.302614317;0.0185233231;1.046159;-0.200148;0.00327115037;10;-0.333333;0;1.06533338;1.000007;1.000007
20.077732;1.0461801;-0.333578388;0.00551782306;-0.31885328;0.00527523277;1.04783579;1.04258991;-0.302605473;0.0185852266;1.04618;-0.200147;0.0033111589;10;-0.333333;0;1.0653334;1.000007;1.000007
20.078732;1.04620109;-0.333578368;0.00558449524;-0.318846873;0.00533883147;1.04787581;1.0426149;-0.302596628;0.018648726;1.046201;-0.200147;0.00335116506;10;-0.333333;0;1.06533341;1.000007;1.000007
20.079732;1.04622209;-0.333576682;0.00564950272;-0.318838874;0.0054008367;1.04791683;1.04263889;-0.302588072;0.0187106419;1.046222;-0.200146;0.003390169;10;-0.333333;0;1.06533343;1.000007;1.000007
20.080732;1.04624309;-0.333574997;0.00571451205;-0.318830875;0.00546284148;1.04795685;1.04266389;-0.302579227;0.0187725371;1.046243;-0.200145;0.00342917079;10;-0.333333;0;1.06533344;1.000007;1.000007
20.081732;1.04626309;-0.333573312;0.00577952299;-0.318823182;0.00552485084;1.04799688;1.04268788;-0.30257067;0.0188344476;1.046263;-0.200144;0.00346817035;10;-0.333333;0;1.06533346;1.000007;1.000007
20.082732;1.04628409;-0.333573296;0.00584453527;-0.318816777;0.00558685392;1.04803691;1.04271187;-0.302563711;0.0188963558;1.046284;-0.200144;0.0035071675;10;-0.333333;0;1.06533347;1.000007;1.000007
20.083732;1.04630409;-0.333571616;0.00590954862;-0.318809084;0.00564886092;1.04807693;1.04273687;-0.302554864;0.0189582438;1.04630401;-0.200143;0.00354616204;10;-0.333333;0;1.06533348;1.000007;1.000007
20.085732;1.04634408;-0.333568259;0.00603624435;-0.318793698;0.00576968379;1.04815598;1.04278485;-0.30253775;0.0190804519;1.04634402;-0.200141;0.00362214266;10;-0.333333;0;1.06533349;1.000007;1.000007
20.086732;1.04636407;-0.33356825;0.00610125965;-0.318787597;0.00583168489;1.048195;1.04280785;-0.302529484;0.0191407726;1.04636402;-0.200141;0.00366112851;10;-0.333333;0;1.0653335;1.000007;1.000007
20.090732;1.04644405;-0.333561557;0.00635298795;-0.318756825;0.00607169832;1.04835007;1.04290286;-0.302495558;0.0193803873;1.04644406;-0.200137;0.00381204504;10;-0.333333;0;1.06533349;1.000007;1.000007
20.091732;1.04646404;-0.333559885;0.00641466945;-0.318749134;0.0061305;1.04838808;1.04292587;-0.302485699;0.019439102;1.04646406;-0.200136;0.0038490189;10;-0.333333;0;1.06533348;1.000007;1.000007
20.093732;1.04650302;-0.333556546;0.00653803151;-0.318734064;0.00624810024;1.04846409;1.0429729;-0.302468889;0.0195565057;1.04650308;-0.200134;0.00392296345;10;-0.333333;0;1.06533346;1.000007;1.000007
20.094732;1.04652201;-0.333554877;0.006599712;-0.318726683;0.00630689854;1.0485021;1.04299592;-0.302460629;0.0196152125;1.04652208;-0.200133;0.0039599351;10;-0.333333;0;1.06533345;1.000007;1.000007
20.095732;1.046541;-0.333553208;0.00666139195;-0.318719306;0.00636569338;1.0485401;1.04301794;-0.30245266;0.0196739349;1.04654108;-0.200132;0.0039969068;10;-0.333333;0;1.06533344;1.000007;1.000007
20.096732;1.04656099;-0.333551541;0.00672140457;-0.318711627;0.00642288589;1.0485771;1.04304096;-0.3024444;0.0197310371;1.04656109;-0.200131;0.00403287885;10;-0.333333;0;1.06533343;1.000007;1.000007
20.097732;1.04657998;-0.333549873;0.00678141644;-0.318704255;0.00648008071;1.04861409;1.04306398;-0.30243614;0.0197881358;1.04658008;-0.20013;0.00406885154;10;-0.333333;0;1.06533341;1.000007;1.000007
20.098732;1.04659897;-0.333548205;0.00684309416;-0.318696884;0.00653886415;1.04865209;1.04308701;-0.302426282;0.0198468286;1.04659908;-0.200129;0.00410582519;10;-0.333333;0;1.0653334;1.000007;1.000007
20.100732;1.04663696;-0.333544869;0.00696311329;-0.318682153;0.00665323472;1.04872508;1.04313206;-0.302410051;0.0199610267;1.04663706;-0.200127;0.00417777645;10;-0.333333;0;1.06533338;1.000007;1.000007
20.101732;1.04665595;-0.333543199;0.00702145435;-0.31867479;0.00670882209;1.04876207;1.04315409;-0.30240208;0.0200165317;1.04665605;-0.200126;0.00421275431;10;-0.333333;0;1.06533336;1.000007;1.000007
20.102732;1.04667395;-0.33354153;0.00708146062;-0.318667735;0.00676600477;1.04879906;1.04317611;-0.302394107;0.0200736309;1.04667404;-0.200125;0.00424873369;10;-0.333333;0;1.06533335;1.000007;1.000007
20.103732;1.04669294;-0.33353986;0.00713979867;-0.318660379;0.00682158525;1.04883505;1.04319814;-0.302384539;0.0201291287;1.04669302;-0.200124;0.00428371462;10;-0.333333;0;1.06533334;1.000007;1.000007
20.104732;1.04671194;-0.333538189;0.00719980173;-0.318653024;0.00687875463;1.04887103;1.04322117;-0.302376277;0.0201862016;1.046712;-0.200123;0.00431969711;10;-0.333333;0;1.06533333;1.000007;1.000007
20.105732;1.04672994;-0.333536519;0.00725813636;-0.318645976;0.00693433492;1.04890702;1.04324319;-0.302368305;0.0202416934;1.04672998;-0.200122;0.00435468121;10;-0.333333;0;1.06533333;1.000007;1.000007
20.106732;1.04674794;-0.333534848;0.00731646925;-0.318638929;0.00698991193;1.04894301;1.04326421;-0.302360623;0.0202972022;1.04674796;-0.200121;0.00438966705;10;-0.333333;0;1.06533332;1.000007;1.000007
20.107732;1.04676694;-0.333533177;0.00737480057;-0.31863158;0.00704547905;1.04897899;1.04328623;-0.302352649;0.0203510915;1.04676694;-0.20012;0.00442465481;10;-0.333333;0;1.06533331;1.000007;1.000007
20.108732;1.04678495;-0.333531506;0.00743146399;-0.318624537;0.00709945796;1.04901498;1.04330824;-0.302343078;0.0204065759;1.04678491;-0.200119;0.00445864468;10;-0.333333;0;1.0653333;1.000007;1.000007
20.109732;1.04680296;-0.333529834;0.00748979315;-0.318617495;0.00715502694;1.04904996;1.04333025;-0.302335105;0.0204620575;1.04680289;-0.200118;0.00449363672;10;-0.333333;0;1.06533329;1.000007;1.000007
20.110732;1.04682096;-0.333526497;0.007546455;-0.318608862;0.00720900231;1.04908595;1.04335126;-0.302327421;0.0205159585;1.04682086;-0.200116;0.00452763095;10;-0.333333;0;1.06533329;1.000007;1.000007
20.111732;1.04683997;-0.333524826;0.00760311644;-0.318601518;0.00726296979;1.04912093;1.04337227;-0.302318139;0.0205698566;1.04683984;-0.200115;0.00456162727;10;-0.333333;0;1.06533328;1.000007;1.000007
20.112732;1.04685698;-0.333523156;0.00766144436;-0.318594782;0.00731854257;1.04915592;1.04339427;-0.302310166;0.0206253295;1.04685681;-0.200114;0.00459662543;10;-0.333333;0;1.06533327;1.000007;1.000007
20.113732;1.04687499;-0.333521489;0.00771810558;-0.318587742;0.00737251592;1.04919091;1.04341527;-0.302302482;0.0206792219;1.04687478;-0.200113;0.00463062514;10;-0.333333;0;1.06533326;1.000007;1.000007
20.114732;1.04689301;-0.333519822;0.00777310027;-0.318580702;0.00742489709;1.0492249;1.04343626;-0.302294798;0.0207315144;1.04689275;-0.200112;0.00466362625;10;-0.333333;0;1.06533326;1.000007;1.000007
20.115732;1.04691102;-0.333518156;0.00782976199;-0.318573661;0.00747887039;1.04925989;1.04345726;-0.302285517;0.0207854016;1.04691072;-0.200111;0.00469762874;10;-0.333333;0;1.06533325;1.000007;1.000007
20.116732;1.04692903;-0.333516494;0.00788642435;-0.318566619;0.00753284394;1.04929488;1.04347825;-0.302277835;0.0208392861;1.04692869;-0.20011;0.0047316326;10;-0.333333;0;1.06533324;1.000007;1.000007
20.117732;1.04694605;-0.333514832;0.00794142087;-0.318559881;0.00758523309;1.04932887;1.04349925;-0.302270153;0.0208915708;1.04694566;-0.200109;0.00476463776;10;-0.333333;0;1.06533324;1.000007;1.000007
20.118732;1.04696406;-0.333511506;0.00799808498;-0.318551245;0.00763920714;1.04936287;1.04352024;-0.302262472;0.0209438527;1.04696363;-0.200107;0.00479864405;10;-0.333333;0;1.06533323;1.000007;1.000007
20.119732;1.04698108;-0.333509848;0.00805308341;-0.318544503;0.00769159653;1.04939687;1.04354123;-0.302253196;0.0209977289;1.0469806;-0.200106;0.00483165131;10;-0.333333;0;1.06533322;1.000007;1.000007
20.120732;1.0469991;-0.33350819;0.00810808289;-0.318537454;0.00774397831;1.04943086;1.04356223;-0.30224552;0.0210500053;1.04699858;-0.200105;0.0048646594;10;-0.333333;0;1.06533322;1.000007;1.000007
20.121732;1.04701611;-0.333506534;0.00816308349;-0.318530709;0.00779636708;1.04946486;1.04358222;-0.302238136;0.0211022994;1.04701555;-0.200104;0.00489766824;10;-0.333333;0;1.06533321;1.000007;1.000007
20.122732;1.04703313;-0.333504877;0.00821808523;-0.318523961;0.00784875543;1.04949886;1.04360322;-0.302228868;0.0211529742;1.04703253;-0.200103;0.00493067769;10;-0.333333;0;1.0653332;1.000007;1.000007
20.123732;1.04705115;-0.33350322;0.00827142149;-0.318516906;0.00789954406;1.04953186;1.04362321;-0.30222149;0.0212052642;1.04705051;-0.200102;0.00496268755;10;-0.333333;0;1.06533319;1.000007;1.000007
20.124732;1.04706816;-0.333501564;0.00832642562;-0.318510153;0.00795193152;1.04956586;1.04364421;-0.302213825;0.0212575316;1.0470675;-0.200101;0.00499569747;10;-0.333333;0;1.06533319;1.000007;1.000007
20.125732;1.04708518;-0.33349824;0.00837976431;-0.318501807;0.00800272674;1.04959886;1.04366421;-0.302206453;0.0213082204;1.04708448;-0.200099;0.005027707;10;-0.333333;0;1.06533318;1.000007;1.000007
20.126732;1.0471022;-0.333496584;0.00843477098;-0.318495048;0.00805511314;1.04963186;1.0436842;-0.302197485;0.021358907;1.04710148;-0.200098;0.00506071562;10;-0.333333;0;1.06533317;1.000007;1.000007
20.128732;1.04713623;-0.333493271;0.00854145527;-0.318481523;0.00815670151;1.04969784;1.0437242;-0.302182747;0.0214602748;1.04713547;-0.200096;0.00512472829;10;-0.333333;0;1.06533316;1.000007;1.000007
20.129732;1.04715224;-0.333491615;0.00859479954;-0.31847506;0.00820750351;1.04973083;1.04374419;-0.302173783;0.0215109565;1.04715147;-0.200095;0.00515673184;10;-0.333333;0;1.06533315;1.000007;1.000007
20.130732;1.04716926;-0.333489958;0.00864814525;-0.318468292;0.00825829811;1.04976282;1.04376419;-0.302166416;0.0215616369;1.04716848;-0.200094;0.00518873341;10;-0.333333;0;1.06533315;1.000007;1.000007
20.131732;1.04718627;-0.333488299;0.0086998259;-0.31846152;0.00830750181;1.04979581;1.04378418;-0.30215905;0.0216123164;1.04718548;-0.200093;0.00521973293;10;-0.333333;0;1.06533314;1.000007;1.000007
20.132732;1.04720328;-0.333484973;0.00875317504;-0.318453155;0.00835829787;1.0498278;1.04380418;-0.302151684;0.0216613987;1.04720249;-0.200091;0.0052517303;10;-0.333333;0;1.06533314;1.000007;1.000007
20.133732;1.04721929;-0.33348331;0.0088048595;-0.318446683;0.00840751112;1.04986078;1.04382317;-0.302143011;0.0217120982;1.0472185;-0.20009;0.00528272541;10;-0.333333;0;1.06533314;1.000007;1.000007
20.134732;1.0472363;-0.333481646;0.00885821261;-0.318439904;0.00845830845;1.04989277;1.04384317;-0.302135644;0.0217611804;1.0472355;-0.200089;0.00531471815;10;-0.333333;0;1.06533314;1.000007;1.000007
20.136732;1.04726832;-0.333478309;0.00896159097;-0.318426949;0.00855673736;1.04995675;1.04388215;-0.302121197;0.0218609637;1.04726752;-0.200087;0.00537669633;10;-0.333333;0;1.06533315;1.000007;1.000007
20.137732;1.04728533;-0.333476638;0.00901328274;-0.318420164;0.0086059436;1.04998875;1.04390114;-0.302112519;0.0219100685;1.04728454;-0.200086;0.00540768194;10;-0.333333;0;1.06533316;1.000007;1.000007
20.138732;1.04730134;-0.333474965;0.00906497635;-0.318413682;0.00865515736;1.05001974;1.04392112;-0.302105148;0.0219575564;1.04730055;-0.200085;0.00543866552;10;-0.333333;0;1.06533316;1.000007;1.000007
20.139732;1.04731735;-0.33347329;0.00911667187;-0.318407199;0.00870436994;1.05005174;1.04394011;-0.302098065;0.0220066627;1.04731656;-0.200084;0.00546964729;10;-0.333333;0;1.06533317;1.000007;1.000007
20.140732;1.04733336;-0.333469949;0.00916670265;-0.318399125;0.00875198955;1.05008374;1.0439591;-0.302090981;0.0220557696;1.04733257;-0.200082;0.0054996274;10;-0.333333;0;1.06533318;1.000007;1.000007
20.141732;1.04734937;-0.333468274;0.00921840193;-0.318392642;0.00880119862;1.05011474;1.04397808;-0.302082299;0.0221032806;1.04734858;-0.200081;0.00553060601;10;-0.333333;0;1.06533319;1.000007;1.000007
20.142732;1.04736539;-0.3334666;0.00926843629;-0.318386159;0.00884881431;1.05014575;1.04399706;-0.302075213;0.0221523885;1.0473646;-0.20008;0.00556058332;10;-0.333333;0;1.0653332;1.000007;1.000007
20.143732;1.0473814;-0.333464925;0.00932013904;-0.318379677;0.00889801909;1.05017676;1.04401604;-0.302068126;0.0221999001;1.04738061;-0.200079;0.00559155961;10;-0.333333;0;1.06533321;1.000007;1.000007
20.144732;1.04739741;-0.333463251;0.0093701769;-0.318373196;0.00894563031;1.05020777;1.04403502;-0.302061038;0.0222474113;1.04739662;-0.200078;0.00562153515;10;-0.333333;0;1.06533321;1.000007;1.000007
20.145732;1.04741342;-0.333461578;0.00942021656;-0.318366716;0.00899323923;1.05023878;1.044054;-0.302052354;0.0222965181;1.04741263;-0.200077;0.00565151024;10;-0.333333;0;1.06533322;1.000007;1.000007
20.146732;1.04742943;-0.333459905;0.00947025792;-0.318360239;0.00904084592;1.05026979;1.04407298;-0.302045265;0.0223440275;1.04742864;-0.200076;0.00568148517;10;-0.333333;0;1.06533322;1.000007;1.000007
20.147732;1.04744544;-0.333458233;0.00952030077;-0.318353763;0.00908845058;1.0503008;1.04409096;-0.302038464;0.0223899612;1.04744464;-0.200075;0.00571146017;10;-0.333333;0;1.06533323;1.000007;1.000007
20.148732;1.04746045;-0.333456562;0.00957034475;-0.318347591;0.0091360623;1.05033082;1.04410993;-0.302031375;0.0224374687;1.04745965;-0.200074;0.00574143536;10;-0.333333;0;1.06533323;1.000006;1.000006
20.150732;1.04749246;-0.333453219;0.00966876743;-0.318334649;0.00922967403;1.05039185;1.04414688;-0.302017484;0.0225325019;1.04749165;-0.200072;0.00580038671;10;-0.333333;0;1.06533323;1.000006;1.000006
20.151732;1.04750747;-0.333451549;0.00971881168;-0.318328485;0.00927728369;1.05042286;1.04416486;-0.302009088;0.0225784315;1.04750665;-0.200071;0.0058303633;10;-0.333333;0;1.06533323;1.000006;1.000006
20.152732;1.04752347;-0.333449879;0.00976718829;-0.31832202;0.00932329373;1.05045288;1.04418384;-0.302001998;0.0226243382;1.04752265;-0.20007;0.00585934096;10;-0.333333;0;1.06533323;1.000006;1.000006
20.154732;1.04755448;-0.333446538;0.00986560325;-0.318309403;0.00941691561;1.05051291;1.04421979;-0.301988402;0.0227177856;1.04755363;-0.200068;0.00591830151;10;-0.333333;0;1.06533323;1.000006;1.000006
20.156732;1.04758448;-0.333443199;0.00996234151;-0.318297104;0.00950895759;1.05057193;1.04425675;-0.301974518;0.0228096035;1.04758361;-0.200066;0.0059762728;10;-0.333333;0;1.06533323;1.000006;1.000006
20.157732;1.04759948;-0.333441533;0.0100107059;-0.318290958;0.00955497897;1.05060194;1.04427473;-0.301966124;0.0228555178;1.0475986;-0.200065;0.00600526355;10;-0.333333;0;1.06533323;1.000006;1.000006
20.158732;1.04761448;-0.333439868;0.0100574001;-0.318284816;0.00959940941;1.05063195;1.04429272;-0.301959326;0.0229014277;1.04761358;-0.200064;0.00603325797;10;-0.333333;0;1.06533322;1.000006;1.000006
20.159732;1.04763047;-0.333438206;0.0101057575;-0.318278371;0.0096454212;1.05066095;1.0443107;-0.301952527;0.0229473336;1.04762957;-0.200063;0.00606225606;10;-0.333333;0;1.06533322;1.000006;1.000006
20.160732;1.04764547;-0.333436547;0.0101541113;-0.318272232;0.00969144133;1.05069096;1.04432869;-0.301945728;0.0229916393;1.04764455;-0.200062;0.00609125772;10;-0.333333;0;1.06533321;1.000006;1.000006
20.162732;1.04767546;-0.333433236;0.010249141;-0.318259954;0.00978188585;1.05074896;1.04436366;-0.301932413;0.0230818551;1.04767451;-0.20006;0.00614827109;10;-0.333333;0;1.0653332;1.000006;1.000006
20.163732;1.04769046;-0.333431585;0.0102958166;-0.318253814;0.00982630905;1.05077796;1.04438165;-0.301925608;0.0231277429;1.04768949;-0.200059;0.00617628226;10;-0.333333;0;1.06533319;1.000006;1.000006
20.164732;1.04770445;-0.333429935;0.0103441545;-0.31824798;0.00987232935;1.05080696;1.04439965;-0.301918802;0.0231720302;1.04770347;-0.200058;0.00620529593;10;-0.333333;0;1.06533318;1.000006;1.000006
20.167732;1.04774943;-0.333424997;0.0104841449;-0.318229562;0.0100055669;1.05089397;1.04445163;-0.301898952;0.0233049091;1.04774843;-0.200055;0.00628934812;10;-0.333333;0;1.06533316;1.000006;1.000006
20.168732;1.04776442;-0.333423354;0.0105308017;-0.318223424;0.0100499709;1.05092197;1.04446962;-0.301892139;0.0233491783;1.04776341;-0.200054;0.00631736822;10;-0.333333;0;1.06533316;1.000006;1.000006
20.169732;1.04777841;-0.333421712;0.0105774559;-0.318217588;0.0100943803;1.05095097;1.04448662;-0.301885616;0.0233934654;1.0477774;-0.200053;0.00634538906;10;-0.333333;0;1.06533316;1.000006;1.000006
20.170732;1.0477934;-0.33342007;0.010622441;-0.318211449;0.0101371855;1.05097997;1.04450362;-0.301879091;0.023437748;1.04779239;-0.200052;0.00637241026;10;-0.333333;0;1.06533316;1.000006;1.000006
20.171732;1.04780739;-0.333418427;0.0106690903;-0.318205613;0.0101815873;1.05100797;1.04452162;-0.301872275;0.0234820039;1.04780639;-0.200051;0.00640043164;10;-0.333333;0;1.06533316;1.000006;1.000006
20.172732;1.04782237;-0.33341845;0.0107157377;-0.318201063;0.0102259758;1.05103596;1.04453862;-0.301865748;0.0235246826;1.04782139;-0.200051;0.00642845314;10;-0.333333;0;1.06533316;1.000006;1.000006
20.174732;1.04785135;-0.333415159;0.0108073596;-0.318189086;0.0103131614;1.05109295;1.04457264;-0.30185269;0.0236116242;1.04785039;-0.200049;0.00648349629;10;-0.333333;0;1.06533317;1.000006;1.000006
20.175732;1.04786534;-0.333413511;0.0108523349;-0.318183249;0.0103559589;1.05112095;1.04458966;-0.30184616;0.0236558874;1.0478644;-0.200048;0.00651051765;10;-0.333333;0;1.06533317;1.000006;1.000006
20.176732;1.04787933;-0.333411862;0.0108973093;-0.318177412;0.0103987532;1.05114894;1.04460668;-0.30183963;0.0236985514;1.04787841;-0.200047;0.00653753871;10;-0.333333;0;1.06533318;1.000006;1.000006
20.177732;1.04789433;-0.33341021;0.01094395;-0.318171271;0.0104431255;1.05117693;1.04462371;-0.301833103;0.0237412118;1.04789342;-0.200046;0.00656555953;10;-0.333333;0;1.06533319;1.000006;1.000006
20.178732;1.04790832;-0.333410224;0.0109889242;-0.318167026;0.0104859151;1.05120392;1.04464074;-0.301826576;0.0237838685;1.04790743;-0.200046;0.00659258025;10;-0.333333;0;1.0653332;1.000006;1.000006
20.181732;1.04795131;-0.333405259;0.011123852;-0.318149209;0.010614265;1.05128689;1.04469186;-0.301807004;0.0239118181;1.04795048;-0.200043;0.00667364358;10;-0.333333;0;1.06533324;1.000006;1.000006
20.182732;1.0479653;-0.333403602;0.0111671641;-0.31814337;0.0106554594;1.05131489;1.0447079;-0.301800773;0.0239544852;1.0479645;-0.200042;0.00669966536;10;-0.333333;0;1.06533326;1.000005;1.000005
20.183732;1.0479793;-0.333403611;0.0112121443;-0.318139121;0.0106982435;1.05134188;1.04472495;-0.301794256;0.0239971271;1.04797853;-0.200042;0.0067266873;10;-0.333333;0;1.06533327;1.000005;1.000005
20.184732;1.04799329;-0.333401952;0.0112571262;-0.31813328;0.0107410268;1.05136988;1.044742;-0.301787742;0.0240381718;1.04799255;-0.200041;0.00675370896;10;-0.333333;0;1.06533329;1.000005;1.000005
20.185732;1.04800729;-0.33340029;0.0113004429;-0.31812744;0.0107822186;1.05139687;1.04475805;-0.301783113;0.0240808333;1.04800658;-0.20004;0.00677972989;10;-0.333333;0;1.0653333;1.000005;1.000005
20.186732;1.04802128;-0.333398626;0.011345428;-0.3181216;0.0108249998;1.05142387;1.04477511;-0.301776604;0.0241218753;1.04802061;-0.200039;0.00680674975;10;-0.333333;0;1.06533331;1.000005;1.000005
20.187732;1.04803428;-0.333398625;0.0113887482;-0.318117653;0.0108661997;1.05145086;1.04479116;-0.301770384;0.0241645347;1.04803364;-0.200039;0.00683276833;10;-0.333333;0;1.06533333;1.000005;1.000005
20.189732;1.04806226;-0.333395283;0.0114770621;-0.318105972;0.0109501662;1.05150486;1.04482427;-0.301757661;0.0242466382;1.04806171;-0.200037;0.00688580124;10;-0.333333;0;1.06533336;1.000005;1.000005
20.190732;1.04807626;-0.333395273;0.0115203895;-0.318101722;0.0109913528;1.05153185;1.04484133;-0.301751158;0.0242892725;1.04807575;-0.200037;0.00691181563;10;-0.333333;0;1.06533338;1.000005;1.000005
20.191732;1.04809025;-0.333393595;0.0115637198;-0.318095882;0.0110325387;1.05155885;1.04485738;-0.301746539;0.0243303344;1.04808978;-0.200036;0.00693782872;10;-0.333333;0;1.0653334;1.000005;1.000005
20.192732;1.04810324;-0.333391915;0.0116087196;-0.318090346;0.0110753249;1.05158584;1.04487343;-0.301740324;0.0243713956;1.04810282;-0.200035;0.00696484038;10;-0.333333;0;1.06533341;1.000005;1.000005
20.193732;1.04811723;-0.333390232;0.0116520558;-0.318084506;0.0111165102;1.05161184;1.04488948;-0.301734109;0.0244124564;1.04811686;-0.200034;0.00699085031;10;-0.333333;0;1.06533343;1.000005;1.000005
20.194732;1.04813122;-0.333390214;0.0116937284;-0.318080257;0.0111561052;1.05163883;1.04490652;-0.301727604;0.0244534935;1.0481309;-0.200034;0.00701585809;10;-0.333333;0;1.06533345;1.000005;1.000005
20.195732;1.04814421;-0.333388528;0.011737071;-0.318074723;0.0111973009;1.05166483;1.04492257;-0.301721386;0.024494554;1.04814394;-0.200033;0.00704186336;10;-0.333333;0;1.06533346;1.000005;1.000005
20.196732;1.04815821;-0.333388507;0.0117804166;-0.318070475;0.0112384859;1.05169182;1.04493861;-0.301716761;0.024535615;1.04815798;-0.200033;0.00706786588;10;-0.333333;0;1.06533348;1.000005;1.000005
20.198732;1.04818519;-0.333385127;0.0118671164;-0.318059108;0.0113208656;1.05174481;1.04497069;-0.301704316;0.024616145;1.04818506;-0.200031;0.00711986267;10;-0.333333;0;1.0653335;1.000005;1.000005
20.199732;1.04819818;-0.333385103;0.0119088028;-0.318055168;0.0113604701;1.0517708;1.04498672;-0.30169809;0.0246572093;1.04819809;-0.200031;0.00714485744;10;-0.333333;0;1.06533351;1.000005;1.000005
20.200732;1.04821217;-0.333383412;0.0119521575;-0.318049338;0.0114016533;1.0517968;1.04500276;-0.301693459;0.0246966805;1.04821212;-0.20003;0.00717085038;10;-0.333333;0;1.06533351;1.000005;1.000005
20.201732;1.04822516;-0.333381722;0.011993846;-0.318043815;0.0114412574;1.05182279;1.04501879;-0.301687229;0.0247377485;1.04822515;-0.200029;0.00719584199;10;-0.333333;0;1.06533352;1.000005;1.000005
20.202732;1.04823815;-0.333381699;0.0120372011;-0.318039885;0.011482452;1.05184878;1.04503382;-0.301681289;0.0247772475;1.04823818;-0.200029;0.00722183268;10;-0.333333;0;1.06533352;1.000005;1.000005
20.203732;1.04825215;-0.33338001;0.0120788885;-0.318034064;0.0115220465;1.05187478;1.04504984;-0.301676655;0.0248183198;1.0482522;-0.200028;0.00724682268;10;-0.333333;0;1.06533352;1.000005;1.000005
20.204732;1.04826515;-0.333379991;0.0121205744;-0.31803014;0.0115616529;1.05190077;1.04506586;-0.301670425;0.0248577994;1.04826523;-0.200028;0.00727181195;10;-0.333333;0;1.06533352;1.000005;1.000005
20.205732;1.04827815;-0.333378306;0.0121639247;-0.318024628;0.0116028503;1.05192677;1.04508188;-0.301664196;0.0248972808;1.04827826;-0.200027;0.00729780027;10;-0.333333;0;1.06533352;1.000005;1.000005
20.206732;1.04829115;-0.33337829;0.0122056059;-0.318020707;0.0116424586;1.05195277;1.0450969;-0.30165985;0.0249367876;1.04829128;-0.200027;0.00732278744;10;-0.333333;0;1.06533351;1.000005;1.000005
20.207732;1.04830515;-0.33337661;0.0122472846;-0.318014895;0.0116820563;1.05197877;1.04511292;-0.301653622;0.0249778665;1.04830531;-0.200026;0.00734777328;10;-0.333333;0;1.0653335;1.000005;1.000005
20.208732;1.04831816;-0.333376599;0.0122889607;-0.318010978;0.0117216657;1.05200378;1.04512893;-0.301647394;0.0250173516;1.04831833;-0.200026;0.0073727577;10;-0.333333;0;1.06533349;1.000005;1.000005
20.209732;1.04833117;-0.333374923;0.0123306347;-0.318005471;0.0117612751;1.05202978;1.04514395;-0.301643051;0.0250568615;1.04833135;-0.200025;0.00739774055;10;-0.333333;0;1.06533348;1.000005;1.000005
20.210732;1.04834418;-0.333373248;0.0123723067;-0.317999964;0.0118008846;1.05205479;1.04515996;-0.301636826;0.0250963478;1.04834437;-0.200024;0.00742272179;10;-0.333333;0;1.06533346;1.000005;1.000005
20.211732;1.04835719;-0.333373243;0.0124139771;-0.317996048;0.0118404938;1.0520808;1.04517497;-0.301630891;0.0251342639;1.04835739;-0.200024;0.00744770146;10;-0.333333;0;1.06533344;1.000005;1.000005
20.212732;1.0483702;-0.333371573;0.0124556466;-0.31799054;0.0118801025;1.05210582;1.04519098;-0.301626264;0.0251737507;1.04837041;-0.200023;0.00747267972;10;-0.333333;0;1.06533342;1.000005;1.000005
20.213732;1.04838321;-0.333371571;0.0124956488;-0.317986622;0.0119181206;1.05213184;1.04520599;-0.301620331;0.0252132616;1.04838343;-0.200023;0.0074966568;10;-0.333333;0;1.0653334;1.000005;1.000005
20.214732;1.04839623;-0.33337157;0.0125373175;-0.317982703;0.0119577273;1.05215686;1.04522099;-0.301615996;0.0252527722;1.04839644;-0.200023;0.00752163295;10;-0.333333;0;1.06533337;1.000005;1.000005
20.215732;1.04840924;-0.333369903;0.012578986;-0.317977192;0.011997333;1.05218188;1.045237;-0.301609779;0.0252906637;1.04840946;-0.200022;0.00754660853;10;-0.333333;0;1.06533334;1.000005;1.000005
20.216732;1.04842226;-0.333369904;0.0126189881;-0.317973271;0.0120353476;1.0522069;1.04525201;-0.301605447;0.0253301737;1.04842247;-0.200022;0.0075705838;10;-0.333333;0;1.06533331;1.000005;1.000005
20.217732;1.04843527;-0.333368239;0.0126606569;-0.317967759;0.0120749506;1.05223193;1.04526701;-0.301599522;0.0253696833;1.04843548;-0.200021;0.00759555889;10;-0.333333;0;1.06533328;1.000005;1.000005
20.218732;1.04844729;-0.333368243;0.0127006591;-0.317964138;0.0121129742;1.05225795;1.04528302;-0.301593309;0.0254075741;1.04844748;-0.200021;0.00761953384;10;-0.333333;0;1.06533325;1.000004;1.000004
20.219732;1.0484603;-0.333366582;0.0127423281;-0.317958622;0.012152575;1.05228298;1.04529803;-0.301588981;0.0254454891;1.04846049;-0.20002;0.00764450882;10;-0.333333;0;1.06533321;1.000004;1.000004
20.220732;1.04847332;-0.333366588;0.0127823304;-0.317954694;0.0121905853;1.05230801;1.04531303;-0.30158306;0.0254849987;1.04847349;-0.20002;0.00766848415;10;-0.333333;0;1.06533318;1.000004;1.000004
20.221732;1.04848633;-0.333364928;0.0128223327;-0.317949173;0.0122285951;1.05233203;1.04532804;-0.301578734;0.0255229141;1.04848649;-0.200019;0.0076924602;10;-0.333333;0;1.06533315;1.000004;1.000004
20.222732;1.04849835;-0.333364937;0.0128640014;-0.317945543;0.0122682055;1.05235706;1.04534304;-0.301572815;0.0255608303;1.04849849;-0.200019;0.00771743724;10;-0.333333;0;1.06533311;1.000004;1.000004
20.223732;1.04851136;-0.333364947;0.0129040033;-0.317941607;0.0123062139;1.05238208;1.04535804;-0.301568491;0.0256003417;1.04851149;-0.200019;0.00774141545;10;-0.333333;0;1.06533308;1.000004;1.000004
20.224732;1.04852437;-0.333363291;0.012944005;-0.31793608;0.0123442211;1.05240711;1.04537304;-0.301562574;0.0256382602;1.04852448;-0.200018;0.00776539495;10;-0.333333;0;1.06533305;1.000004;1.000004
20.225732;1.04853638;-0.333363303;0.0129840062;-0.317932442;0.0123822391;1.05243113;1.04538804;-0.301558252;0.0256761803;1.04853647;-0.200018;0.00778937596;10;-0.333333;0;1.06533302;1.000004;1.000004
20.226732;1.04854939;-0.333363316;0.0130240069;-0.317928499;0.0124202439;1.05245615;1.04540303;-0.301552338;0.0257141019;1.04854946;-0.200018;0.00781335874;10;-0.333333;0;1.06533298;1.000004;1.000004
20.227732;1.0485624;-0.333361664;0.0130640068;-0.317922963;0.0124582474;1.05248117;1.04541803;-0.301548018;0.0257520246;1.04856245;-0.200017;0.00783734366;10;-0.333333;0;1.06533295;1.000004;1.000004
20.228732;1.0485744;-0.333361679;0.0131040057;-0.317919318;0.0124962614;1.05250519;1.04543302;-0.301542104;0.0257899478;1.04857444;-0.200017;0.0078613311;10;-0.333333;0;1.06533292;1.000004;1.000004
20.229732;1.04858741;-0.333360027;0.0131440038;-0.317913777;0.0125342619;1.05253021;1.04544801;-0.301537786;0.0258278708;1.04858742;-0.200016;0.00788532135;10;-0.333333;0;1.0653329;1.000004;1.000004
20.230732;1.04859941;-0.333360042;0.0131840007;-0.317910125;0.0125722727;1.05255422;1.045463;-0.301531872;0.0258657928;1.04859941;-0.200016;0.00790931457;10;-0.333333;0;1.06533287;1.000004;1.000004
20.231732;1.0486124;-0.333360057;0.0132239966;-0.317906167;0.0126102695;1.05257824;1.04547798;-0.301527554;0.0259037131;1.04861239;-0.200016;0.00793331083;10;-0.333333;0;1.06533285;1.000004;1.000004
20.232732;1.0486244;-0.333358405;0.0132623249;-0.317900919;0.0126466868;1.05260325;1.04549196;-0.301523523;0.0259400617;1.04862437;-0.200015;0.00795631015;10;-0.333333;0;1.06533283;1.000004;1.000004
20.233732;1.04863639;-0.33335842;0.0133023185;-0.317897258;0.0126846909;1.05262727;1.04550694;-0.301517609;0.0259779769;1.04863636;-0.200015;0.0079803126;10;-0.333333;0;1.06533281;1.000004;1.000004
20.234732;1.04864938;-0.333358435;0.0133423111;-0.317893293;0.0127226804;1.05265128;1.04552192;-0.301513289;0.0260158886;1.04864934;-0.200015;0.0080043183;10;-0.333333;0;1.0653328;1.000004;1.000004
20.235732;1.04866137;-0.33335845;0.0133806356;-0.317889628;0.0127590901;1.05267529;1.04553589;-0.301507664;0.0260522276;1.04866132;-0.200015;0.00802732743;10;-0.333333;0;1.06533279;1.000004;1.000004
20.236732;1.04867436;-0.333356799;0.0134206255;-0.317884069;0.0127970745;1.0526993;1.04555087;-0.301503344;0.0260901322;1.0486743;-0.200014;0.00805134012;10;-0.333333;0;1.06533278;1.000004;1.000004
20.237732;1.04868635;-0.333356815;0.0134589476;-0.317880401;0.0128334797;1.0527233;1.04556584;-0.301499025;0.0261264394;1.04868628;-0.200014;0.00807435628;10;-0.333333;0;1.06533278;1.000004;1.000004
20.238732;1.04869833;-0.333356832;0.0134989353;-0.317876733;0.0128714724;1.05274831;1.04557981;-0.3014934;0.0261643626;1.04869826;-0.200014;0.00809837557;10;-0.333333;0;1.06533279;1.000004;1.000004
20.239732;1.04871031;-0.333355181;0.0135372556;-0.317871475;0.0129078749;1.05277131;1.04559479;-0.301489081;0.0262006643;1.04871024;-0.200013;0.00812139745;10;-0.333333;0;1.06533279;1.000004;1.000004
20.240732;1.0487233;-0.333355197;0.0135755753;-0.317867504;0.0129442648;1.05279531;1.04560876;-0.301483459;0.0262385832;1.04872321;-0.200013;0.00814442125;10;-0.333333;0;1.0653328;1.000004;1.000004
20.242732;1.04874726;-0.333355227;0.0136538814;-0.31786017;0.0130186597;1.05284331;1.04563771;-0.301475117;0.0263112038;1.04874717;-0.200013;0.00819147225;10;-0.333333;0;1.06533282;1.000004;1.000004
20.243732;1.04875924;-0.333353573;0.0136922019;-0.317854915;0.0130550638;1.05286731;1.04565269;-0.30146921;0.0263490936;1.04875915;-0.200012;0.00821449857;10;-0.333333;0;1.06533284;1.000004;1.000004
20.244732;1.04877122;-0.333353586;0.0137305227;-0.317851252;0.0130914691;1.0528913;1.04566666;-0.301465187;0.0263854133;1.04877112;-0.200012;0.00823752501;10;-0.333333;0;1.06533286;1.000004;1.000004
20.245732;1.0487832;-0.333353598;0.0137705106;-0.317847591;0.0131294644;1.05291429;1.04568064;-0.301461166;0.0264217314;1.0487831;-0.200012;0.00826155141;10;-0.333333;0;1.06533287;1.000004;1.000004
20.246732;1.04879618;-0.333353609;0.0138088324;-0.317843628;0.0131658586;1.05293829;1.04569562;-0.301455265;0.0264580223;1.04879608;-0.200012;0.00828457761;10;-0.333333;0;1.06533289;1.000004;1.000004
20.247732;1.04880816;-0.333353619;0.0138471547;-0.317839971;0.0132022657;1.05296128;1.0457096;-0.301451247;0.0264943369;1.04880806;-0.200012;0.0083076035;10;-0.333333;0;1.06533291;1.000004;1.000004
20.248732;1.04882015;-0.333351962;0.0138854773;-0.317834727;0.0132386729;1.05298527;1.04572358;-0.30144723;0.0265306497;1.04882003;-0.200011;0.00833062907;10;-0.333333;0;1.06533293;1.000004;1.000004
20.249732;1.04883213;-0.333351971;0.0139238002;-0.317831074;0.0132750796;1.05300826;1.04573856;-0.301441335;0.0265669355;1.04883201;-0.200011;0.00835365436;10;-0.333333;0;1.06533295;1.000004;1.000004
20.252732;1.04886809;-0.333351997;0.0140371047;-0.317820127;0.0133827038;1.05307923;1.0457805;-0.301429302;0.0266758603;1.04886796;-0.200011;0.0084217304;10;-0.333333;0;1.06533299;1.000004;1.000004
20.253732;1.04887907;-0.333350338;0.0140754293;-0.317815195;0.0134191173;1.05310222;1.04579448;-0.301423702;0.0267121655;1.04887894;-0.20001;0.00844475679;10;-0.333333;0;1.065333;1.000004;1.000004
20.254732;1.04889106;-0.333350346;0.0141137545;-0.31781155;0.0134555156;1.05312521;1.04580946;-0.301419407;0.0267468494;1.04889093;-0.20001;0.0084677843;10;-0.333333;0;1.06533301;1.000004;1.000004
20.255732;1.04890305;-0.333350353;0.0141504134;-0.317807906;0.0134903225;1.0531482;1.04582344;-0.301415402;0.0267831502;1.04890292;-0.20001;0.00848981323;10;-0.333333;0;1.06533302;1.000004;1.000004
20.256732;1.04891504;-0.333350359;0.0141887392;-0.317804262;0.0135267156;1.0531722;1.04583742;-0.301409804;0.0268194485;1.0489149;-0.20001;0.00851284371;10;-0.333333;0;1.06533302;1.000004;1.000004
20.259732;1.04895103;-0.333350374;0.0143020475;-0.317793329;0.0136342868;1.05324118;1.04587934;-0.301397796;0.0269267352;1.04895088;-0.20001;0.00858094283;10;-0.333333;0;1.06533302;1.000004;1.000004
20.260732;1.04896202;-0.333348711;0.0143387044;-0.317788399;0.0136690911;1.05326418;1.04589331;-0.301393795;0.0269614311;1.04896187;-0.200009;0.00860297739;10;-0.333333;0;1.06533301;1.000004;1.000004
20.261732;1.04897402;-0.333348714;0.0143770276;-0.317784757;0.0137054681;1.05328717;1.04590728;-0.301388201;0.026997719;1.04897387;-0.200009;0.00862601219;10;-0.333333;0;1.06533301;1.000004;1.000004
20.262732;1.04898602;-0.333348716;0.0144136835;-0.317781113;0.0137402534;1.05331017;1.04592125;-0.3013842;0.027032412;1.04898586;-0.200009;0.00864804689;10;-0.333333;0;1.065333;1.000004;1.000004
