time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.263732;1.04899802;-0.333348717;0.0144520058;-0.317777471;0.0137766247;1.05333316;1.04593422;-0.301380487;0.0270671296;1.04899785;-0.200009;0.00867108115;10;-0.333333;0;1.06533299;1.000004;1.000004
20.264732;1.04900901;-0.333348716;0.0144886611;-0.317774133;0.0138114179;1.05335615;1.04594818;-0.301376486;0.0271034136;1.04900885;-0.200009;0.00869311456;10;-0.333333;0;1.06533298;1.000004;1.000004
20.265732;1.04902101;-0.333348715;0.0145253161;-0.317770491;0.0138461955;1.05337814;1.04596215;-0.301370889;0.027138103;1.04902084;-0.200009;0.00871514674;10;-0.333333;0;1.06533297;1.000003;1.000003
20.268732;1.049056;-0.333348705;0.0146369482;-0.317759868;0.0139521183;1.05344711;1.04600405;-0.301358876;0.0272437599;1.04905583;-0.200009;0.00878223333;10;-0.333333;0;1.06533293;1.000003;1.000003
20.269732;1.049067;-0.333347035;0.0146736042;-0.317754938;0.0139869025;1.0534691;1.04601702;-0.301355156;0.0272784727;1.04906682;-0.200008;0.00880425849;10;-0.333333;0;1.06533291;1.000003;1.000003
20.270732;1.04907899;-0.333347031;0.0147102611;-0.317751294;0.0140216724;1.05349209;1.04603099;-0.301349554;0.027313159;1.04907882;-0.200008;0.0088262817;10;-0.333333;0;1.0653329;1.000003;1.000003
20.272732;1.04910199;-0.333347023;0.0147835778;-0.317744305;0.0140912234;1.05353708;1.04605793;-0.301341814;0.0273825562;1.04910182;-0.200008;0.00887032162;10;-0.333333;0;1.06533288;1.000003;1.000003
20.273732;1.04911298;-0.333347019;0.014820237;-0.317740963;0.0141260049;1.05356007;1.0460719;-0.301337796;0.0274172413;1.04911282;-0.200008;0.00889233789;10;-0.333333;0;1.06533287;1.000003;1.000003
20.274732;1.04912498;-0.333347015;0.0148568962;-0.317737317;0.0141607728;1.05358206;1.04608587;-0.301333776;0.0274519264;1.04912482;-0.200008;0.0089143515;10;-0.333333;0;1.06533286;1.000003;1.000003
20.275732;1.04913597;-0.333347011;0.0148935549;-0.317733975;0.0141955543;1.05360406;1.04609885;-0.301330039;0.0274866376;1.04913582;-0.200008;0.00893636241;10;-0.333333;0;1.06533285;1.000003;1.000003
20.276732;1.04914797;-0.333347007;0.0149302132;-0.317730331;0.0142303225;1.05362705;1.04611283;-0.301324417;0.0275213222;1.04914783;-0.200008;0.00895837059;10;-0.333333;0;1.06533284;1.000003;1.000003
20.278732;1.04917096;-0.333347003;0.0150035277;-0.317723346;0.0142998735;1.05367105;1.04613979;-0.301316639;0.0275907157;1.04917083;-0.200008;0.00900237862;10;-0.333333;0;1.06533283;1.000003;1.000003
20.280732;1.04919294;-0.333347002;0.015075173;-0.317716668;0.0143678515;1.05371605;1.04616675;-0.301308848;0.0276601057;1.04919284;-0.200008;0.00904537537;10;-0.333333;0;1.06533282;1.000003;1.000003
20.283732;1.04922692;-0.333347006;0.0151834687;-0.31770635;0.0144706045;1.05378306;1.04620671;-0.301297282;0.0277625999;1.04922684;-0.200008;0.00911034929;10;-0.333333;0;1.0653328;1.000003;1.000003
20.284732;1.0492389;-0.333347008;0.0152201216;-0.317702708;0.014505378;1.05380506;1.04622071;-0.301291636;0.0277956815;1.04923883;-0.200008;0.00913233473;10;-0.333333;0;1.0653328;1.000003;1.000003
20.285732;1.04924989;-0.333347011;0.0152551076;-0.317699368;0.0145385783;1.05382707;1.0462337;-0.301287868;0.0278303812;1.04924983;-0.200008;0.00915331717;10;-0.333333;0;1.06533279;1.000003;1.000003
20.286732;1.04926087;-0.333347013;0.0152917605;-0.317696028;0.0145733681;1.05384908;1.0462467;-0.301284099;0.0278650794;1.04926082;-0.200008;0.00917529676;10;-0.333333;0;1.06533279;1.000003;1.000003
20.287732;1.04927186;-0.333347016;0.0153267473;-0.317692687;0.0146065702;1.05387109;1.0462607;-0.301280038;0.027898157;1.04927182;-0.200008;0.00919627382;10;-0.333333;0;1.06533279;1.000003;1.000003
20.288732;1.04928384;-0.333347018;0.0153634016;-0.317689042;0.0146413472;1.0538931;1.0462737;-0.301276265;0.0279328531;1.04928381;-0.200008;0.00921824875;10;-0.333333;0;1.06533279;1.000003;1.000003
20.292732;1.04932775;-0.333347031;0.0155067006;-0.317675668;0.0147773338;1.05398016;1.04632672;-0.301260865;0.0280668212;1.04932779;-0.200008;0.00930413076;10;-0.333333;0;1.0653328;1.000003;1.000003
20.293732;1.04933972;-0.333347035;0.0155416959;-0.317672022;0.0148105215;1.05400218;1.04633973;-0.301257085;0.0281015118;1.04933978;-0.200008;0.00932509664;10;-0.333333;0;1.06533281;1.000003;1.000003
20.294732;1.0493507;-0.333347038;0.0155766926;-0.317668679;0.0148437229;1.05402421;1.04635374;-0.301251425;0.028134582;1.04935078;-0.200008;0.00934606067;10;-0.333333;0;1.06533282;1.000003;1.000003
20.296732;1.04937265;-0.333347042;0.0156483567;-0.317662;0.0149117137;1.05406726;1.04637976;-0.301243864;0.0282023681;1.04937277;-0.200008;0.00938898413;10;-0.333333;0;1.06533284;1.000003;1.000003
20.297732;1.04938362;-0.333347041;0.015683358;-0.317658663;0.0149449151;1.05408929;1.04639278;-0.301240087;0.028235465;1.04938377;-0.200008;0.00940994389;10;-0.333333;0;1.06533285;1.000003;1.000003
20.300732;1.04941654;-0.333347035;0.015788375;-0.317648672;0.0150445232;1.05415438;1.04643183;-0.301228766;0.0283347575;1.04941675;-0.200008;0.0094728158;10;-0.333333;0;1.06533288;1.000003;1.000003
20.307732;1.04949338;-0.333347007;0.01603347;-0.31762548;0.0152769735;1.05430457;1.04652298;-0.301202449;0.0285664527;1.04949369;-0.200008;0.009619515;10;-0.333333;0;1.06533298;1.000003;1.000003
20.308732;1.04950436;-0.333348671;0.0160684845;-0.317623766;0.015310181;1.05432559;1.046536;-0.301198702;0.0285995502;1.04950469;-0.200009;0.00964047876;10;-0.333333;0;1.065333;1.000003;1.000003
20.309732;1.04951435;-0.333348671;0.0161034977;-0.317620768;0.0153434023;1.05434661;1.04654901;-0.301194957;0.0286326462;1.04951468;-0.200009;0.00966144507;10;-0.333333;0;1.06533301;1.000003;1.000003
20.310732;1.04952534;-0.33334867;0.0161368427;-0.31761747;0.0153750201;1.05436863;1.04656203;-0.301191216;0.0286657402;1.04952567;-0.200009;0.00968141409;10;-0.333333;0;1.06533302;1.000003;1.000003
20.312732;1.04954732;-0.33334867;0.0162068601;-0.317610878;0.0154414273;1.05441065;1.04658806;-0.301183739;0.0287319223;1.04954767;-0.200009;0.00972336117;10;-0.333333;0;1.06533304;1.000003;1.000003
20.313732;1.04955832;-0.33334867;0.016241866;-0.317607586;0.0154746279;1.05443165;1.04660107;-0.301178411;0.0287634179;1.04955867;-0.200009;0.00974433973;10;-0.333333;0;1.06533305;1.000003;1.000003
20.314732;1.04956932;-0.33334867;0.0162752035;-0.317604294;0.0155062381;1.05445265;1.04661308;-0.301174964;0.0287965315;1.04956967;-0.200009;0.00976432187;10;-0.333333;0;1.06533307;1.000003;1.000003
20.315732;1.04957932;-0.333348669;0.0163102061;-0.317601305;0.015539449;1.05447364;1.04662608;-0.301171231;0.0288296155;1.04957968;-0.200009;0.00978530765;10;-0.333333;0;1.06533308;1.000003;1.000003
20.316732;1.04959032;-0.333348668;0.0163452076;-0.317598014;0.0155726427;1.05449464;1.04663909;-0.301167499;0.0288611052;1.04959068;-0.200009;0.00980629716;10;-0.333333;0;1.06533309;1.000003;1.000003
20.318732;1.04961233;-0.333348667;0.0164135417;-0.317591433;0.0156374369;1.05453661;1.04666411;-0.301160327;0.0289272902;1.04961269;-0.200009;0.00984728746;10;-0.333333;0;1.06533311;1.000003;1.000003
20.321732;1.04964435;-0.333348663;0.0165152097;-0.317581863;0.0157338421;1.05459957;1.04670213;-0.301149435;0.0290233484;1.0496447;-0.200009;0.00990829864;10;-0.333333;0;1.06533314;1.000003;1.000003
20.322732;1.04965436;-0.333350328;0.0165502112;-0.317580462;0.0157670459;1.05462055;1.04671514;-0.301145711;0.0290564139;1.0496547;-0.20001;0.00992930794;10;-0.333333;0;1.06533315;1.000003;1.000003
20.324732;1.04967637;-0.333350324;0.0166168828;-0.317573879;0.0158302492;1.05466251;1.04674015;-0.301138554;0.029120971;1.0496767;-0.20001;0.00996933285;10;-0.333333;0;1.06533316;1.000003;1.000003
20.325732;1.04968638;-0.333350322;0.0166518859;-0.317570891;0.0158634543;1.0546835;1.04675316;-0.301134832;0.0291524352;1.04968671;-0.20001;0.00999034751;10;-0.333333;0;1.06533317;1.000003;1.000003
20.326732;1.04969739;-0.33335032;0.0166852223;-0.317567599;0.0158950565;1.05470448;1.04676616;-0.301131109;0.0291838971;1.04969771;-0.20001;0.0100103628;10;-0.333333;0;1.06533317;1.000003;1.000003
20.327732;1.0497084;-0.33335032;0.0167202252;-0.317564307;0.0159282463;1.05472446;1.04677817;-0.301127675;0.0292169771;1.04970871;-0.20001;0.0100313779;10;-0.333333;0;1.06533317;1.000003;1.000003
20.331732;1.04975046;-0.333350326;0.0168552313;-0.317551736;0.0160562655;1.0548074;1.0468282;-0.301113351;0.0293444501;1.04975072;-0.20001;0.0101124244;10;-0.333333;0;1.06533317;1.000003;1.000003
20.332732;1.04976047;-0.333350329;0.016888564;-0.317548743;0.0160878781;1.05482839;1.0468412;-0.301109622;0.0293759033;1.04976072;-0.20001;0.0101324311;10;-0.333333;0;1.06533318;1.000003;1.000003
20.333732;1.04977149;-0.333352;0.0169218957;-0.317547035;0.0161194738;1.05484838;1.04685321;-0.301106179;0.0294073839;1.04977172;-0.200011;0.0101524358;10;-0.333333;0;1.06533318;1.000003;1.000003
20.335732;1.04979251;-0.333352009;0.0169885551;-0.317540746;0.0161826765;1.05488935;1.04687824;-0.301099;0.0294719069;1.04979273;-0.200011;0.0101924397;10;-0.333333;0;1.0653332;1.000003;1.000003
20.341732;1.04985558;-0.333352032;0.0171885254;-0.317521848;0.016372256;1.05501232;1.04695334;-0.301077451;0.0296606825;1.04985576;-0.200011;0.0103124196;10;-0.333333;0;1.06533336;1.000003;1.000003
20.342732;1.04986558;-0.333352035;0.0172218559;-0.317518841;0.0164038566;1.05503332;1.04696536;-0.301074005;0.0296921568;1.04986576;-0.200011;0.0103324149;10;-0.333333;0;1.0653334;1.000003;1.000003
20.343732;1.04987559;-0.333352037;0.017255187;-0.317515832;0.0164354556;1.05505332;1.04697738;-0.30107056;0.0297236305;1.04987576;-0.200011;0.0103524107;10;-0.333333;0;1.06533344;1.000003;1.000003
20.344732;1.0498866;-0.333353705;0.0172885186;-0.317514105;0.0164670366;1.05507332;1.0469904;-0.30106683;0.0297550754;1.04988677;-0.200012;0.0103724073;10;-0.333333;0;1.06533348;1.000003;1.000003
20.346732;1.04990661;-0.333353704;0.0173551837;-0.31750807;0.0165302227;1.05511432;1.04701444;-0.301059948;0.029818021;1.04990678;-0.200012;0.0104124048;10;-0.333333;0;1.06533357;1.000003;1.000003
20.349732;1.04993763;-0.333353693;0.0174535192;-0.317498692;0.0166233807;1.05517433;1.0470515;-0.30104935;0.0299108183;1.04993779;-0.200012;0.0104714133;10;-0.333333;0;1.0653337;1.000003;1.000003
20.350732;1.04994864;-0.333353686;0.0174868539;-0.317495356;0.0166549481;1.05519433;1.04706352;-0.301045916;0.0299422919;1.04994879;-0.200012;0.0104914191;10;-0.333333;0;1.06533374;1.000003;1.000003
20.351732;1.04995865;-0.333353676;0.0175185217;-0.317492319;0.0166849425;1.05521533;1.04707554;-0.301042482;0.0299737666;1.0499588;-0.200012;0.010510426;10;-0.333333;0;1.06533378;1.000003;1.000003
20.352732;1.04996866;-0.333353665;0.0175518559;-0.317489278;0.0167165233;1.05523533;1.04708756;-0.301039047;0.0300036512;1.0499688;-0.200012;0.0105304336;10;-0.333333;0;1.06533382;1.000003;1.000003
20.353732;1.04997867;-0.333353651;0.0175851895;-0.317486233;0.0167481036;1.05525533;1.04710058;-0.301035325;0.0300351006;1.0499788;-0.200012;0.0105504417;10;-0.333333;0;1.06533385;1.000003;1.000003
20.354732;1.04998968;-0.333355303;0.0176168558;-0.31748447;0.01677808;1.05527533;1.04711259;-0.301031888;0.0300665805;1.0499898;-0.200013;0.0105694499;10;-0.333333;0;1.06533388;1.000003;1.000003
20.357732;1.05001971;-0.333355252;0.0177151837;-0.317475309;0.0168712308;1.05533531;1.04714863;-0.301021562;0.0301578467;1.0500198;-0.200013;0.0106284738;10;-0.333333;0;1.06533395;1.000003;1.000003
20.358732;1.05003072;-0.333355234;0.0177485142;-0.317471948;0.0169027939;1.05535529;1.04716063;-0.301018115;0.0301893323;1.0500308;-0.200013;0.0106484812;10;-0.333333;0;1.06533397;1.000003;1.000003
20.360732;1.05005075;-0.333355201;0.0178135083;-0.317465827;0.0169643656;1.05539526;1.04718464;-0.301011208;0.0302507126;1.0500508;-0.200013;0.0106874957;10;-0.333333;0;1.06533399;1.000003;1.000003
20.361732;1.05006076;-0.333355186;0.0178451724;-0.317462764;0.0169943588;1.05541525;1.04719664;-0.301007748;0.0302821979;1.0500608;-0.200013;0.0107065028;10;-0.333333;0;1.065334;1.000003;1.000003
20.362732;1.05007077;-0.333355172;0.0178785038;-0.317459701;0.0170259404;1.05543423;1.04720864;-0.301004284;0.0303120903;1.0500708;-0.200013;0.0107265097;10;-0.333333;0;1.06533401;1.000003;1.000003
20.363732;1.05008079;-0.33335516;0.0179101696;-0.317456638;0.0170559359;1.05545421;1.04722063;-0.301000816;0.0303435727;1.05008079;-0.200013;0.0107455161;10;-0.333333;0;1.06533401;1.000003;1.000003
20.364732;1.0500908;-0.333356816;0.0179418366;-0.317455163;0.0170859327;1.05547419;1.04723262;-0.300997345;0.0303734617;1.05009079;-0.200014;0.010764522;10;-0.333333;0;1.06533401;1.000003;1.000003
20.365732;1.05010181;-0.333356807;0.0179751715;-0.317451799;0.0171175016;1.05549417;1.04724461;-0.30099387;0.030403349;1.05010179;-0.200014;0.0107845272;10;-0.333333;0;1.065334;1.000003;1.000003
20.368732;1.05013185;-0.333356793;0.0180718496;-0.317442624;0.0172090878;1.05555311;1.04728057;-0.300983429;0.0304961871;1.05013177;-0.200014;0.0108425357;10;-0.333333;0;1.06533397;1.000003;1.000003
20.372732;1.05017187;-0.333356801;0.0182002041;-0.317430422;0.0173306768;1.05563205;1.04732849;-0.30096948;0.0306173138;1.05017176;-0.200014;0.010919524;10;-0.333333;0;1.06533388;1.000003;1.000003
20.373732;1.05018188;-0.333356807;0.0182318758;-0.317427376;0.0173606762;1.05565103;1.04734047;-0.300965992;0.0306471965;1.05018175;-0.200014;0.0109385165;10;-0.333333;0;1.06533385;1.000003;1.000003
20.374732;1.05019188;-0.333358479;0.0182635474;-0.317425919;0.017390675;1.05567102;1.04735244;-0.300962503;0.0306770781;1.05019175;-0.200015;0.0109575072;10;-0.333333;0;1.06533382;1.000003;1.000003
20.375732;1.05020188;-0.333358487;0.0182952192;-0.317422877;0.0174206731;1.05569001;1.04736442;-0.300959013;0.0307069588;1.05020174;-0.200015;0.0109764963;10;-0.333333;0;1.06533379;1.000003;1.000003
20.376732;1.05021187;-0.333358494;0.0183268912;-0.317419834;0.0174506705;1.05571;1.0473754;-0.300955812;0.0307368678;1.05021174;-0.200015;0.0109954842;10;-0.333333;0;1.06533376;1.000003;1.000003
20.377732;1.05022187;-0.333358502;0.0183585634;-0.317416793;0.0174806672;1.055729;1.04738738;-0.300952322;0.0307683374;1.05022173;-0.200015;0.0110144712;10;-0.333333;0;1.06533373;1.000003;1.000003
20.380732;1.05025184;-0.333358526;0.0184552504;-0.31740767;0.017572239;1.05578799;1.04742332;-0.300941864;0.0308579647;1.05025171;-0.200015;0.011072433;10;-0.333333;0;1.06533364;1.000003;1.000003
20.381732;1.05026183;-0.333358534;0.0184869252;-0.317404631;0.0176022319;1.05580698;1.0474343;-0.300938669;0.0308878669;1.05026171;-0.200015;0.0110914223;10;-0.333333;0;1.0653336;1.000003;1.000003
20.382732;1.05027083;-0.333358541;0.0185186005;-0.317401895;0.0176322407;1.05582698;1.04744628;-0.30093519;0.0309177377;1.0502707;-0.200015;0.0111104131;10;-0.333333;0;1.06533357;1.000003;1.000003
20.383732;1.05028082;-0.333358546;0.0185502763;-0.317398858;0.017662232;1.05584598;1.04745826;-0.300931715;0.0309476067;1.0502807;-0.200015;0.0111294056;10;-0.333333;0;1.06533354;1.000003;1.000003
20.384732;1.05029081;-0.333358551;0.0185802853;-0.317395822;0.0176906359;1.05586497;1.04746924;-0.300928531;0.0309775031;1.05029069;-0.200015;0.0111473996;10;-0.333333;0;1.06533351;1.000003;1.000003
20.385732;1.0503008;-0.333360222;0.0186119605;-0.317394374;0.0177206267;1.05588497;1.04748123;-0.300925065;0.0310073678;1.05030069;-0.200016;0.011166395;10;-0.333333;0;1.06533348;1.000003;1.000003
20.387732;1.05032079;-0.333360226;0.0186753073;-0.317388309;0.0177806084;1.05592295;1.0475052;-0.300918147;0.0310670925;1.05032069;-0.200016;0.0112043891;10;-0.333333;0;1.06533342;1.000003;1.000003
20.388732;1.05033079;-0.333360227;0.0187069781;-0.317385278;0.0178105993;1.05594294;1.04751618;-0.300914983;0.0310969827;1.05033069;-0.200016;0.0112233877;10;-0.333333;0;1.06533339;1.000003;1.000003
20.389732;1.05033979;-0.333360228;0.0187386468;-0.317382551;0.0178406069;1.05596193;1.04752817;-0.300911534;0.0311268426;1.0503397;-0.200016;0.0112423874;10;-0.333333;0;1.06533336;1.000003;1.000003
20.390732;1.0503498;-0.333360228;0.0187703136;-0.317379522;0.0178705969;1.05598092;1.04754016;-0.300908091;0.0311551109;1.0503497;-0.200016;0.0112613881;10;-0.333333;0;1.06533334;1.000003;1.000003
20.394732;1.05038883;-0.333360234;0.0188952971;-0.317367717;0.0179889759;1.05605786;1.04758613;-0.300894919;0.0312746071;1.05038875;-0.200016;0.0113364025;10;-0.333333;0;1.06533327;1.000003;1.000003
20.395732;1.05039884;-0.333360236;0.0189252892;-0.317364693;0.0180173736;1.05607684;1.04759712;-0.300891774;0.0313029062;1.05039877;-0.200016;0.0113544092;10;-0.333333;0;1.06533326;1.000003;1.000003
20.397732;1.05041887;-0.333360242;0.0189886051;-0.317358647;0.0180773399;1.0561148;1.04762112;-0.300884911;0.0313626308;1.05041882;-0.200016;0.0113924255;10;-0.333333;0;1.06533324;1.000003;1.000003
20.398732;1.05042789;-0.333361912;0.0190185963;-0.317357515;0.0181057525;1.05613378;1.04763212;-0.300881767;0.0313909348;1.05042785;-0.200017;0.0114104348;10;-0.333333;0;1.06533323;1.000003;1.000003
20.400732;1.05044792;-0.333361919;0.0190819134;-0.317351477;0.0181657144;1.05617172;1.04765513;-0.30087519;0.0314507014;1.0504479;-0.200017;0.0114484556;10;-0.333333;0;1.06533321;1.000003;1.000003
20.403732;1.05047699;-0.333361928;0.0191735605;-0.317342727;0.0182524931;1.05622863;1.04769014;-0.300865181;0.031538764;1.050477;-0.200017;0.0115034928;10;-0.333333;0;1.06533319;1.000003;1.000003
20.405732;1.05049604;-0.333361933;0.0192352165;-0.317336993;0.0183108734;1.05626656;1.04771214;-0.300858888;0.0315969946;1.05049607;-0.200017;0.0115405211;10;-0.333333;0;1.06533318;1.000003;1.000003
20.406732;1.05050606;-0.333361936;0.0192668779;-0.317333976;0.0183408458;1.05628553;1.04772414;-0.300855454;0.031625288;1.0505061;-0.200017;0.0115595356;10;-0.333333;0;1.06533317;1.000003;1.000003
20.409732;1.05053413;-0.333361946;0.0193585261;-0.317325527;0.0184276162;1.05634144;1.04775813;-0.300845722;0.0317134222;1.05053422;-0.200017;0.0116145758;10;-0.333333;0;1.06533315;1.000003;1.000003
20.410732;1.05054415;-0.333361949;0.0193901855;-0.317322508;0.0184575829;1.05636041;1.04776913;-0.300842572;0.0317417542;1.05054426;-0.200017;0.0116335871;10;-0.333333;0;1.06533314;1.000003;1.000003
20.411732;1.05055417;-0.333361951;0.0194201778;-0.31731949;0.0184859618;1.05637939;1.04778112;-0.300839133;0.0317716485;1.0505543;-0.200017;0.0116515971;10;-0.333333;0;1.06533314;1.000003;1.000003
20.413732;1.05057321;-0.333361953;0.0194818284;-0.317313753;0.0185443198;1.05641635;1.04780412;-0.300832537;0.0318282918;1.05057337;-0.200017;0.0116886134;10;-0.333333;0;1.06533312;1.000003;1.000003
20.414732;1.05058223;-0.33336362;0.0195118202;-0.317312621;0.0185727122;1.05643533;1.04781511;-0.300829379;0.0318582215;1.0505824;-0.200018;0.0117066198;10;-0.333333;0;1.06533311;1.000003;1.000003
20.416732;1.05060126;-0.333363621;0.0195718032;-0.317306883;0.0186294727;1.05647231;1.04783711;-0.300823056;0.0319149021;1.05060146;-0.200018;0.0117426296;10;-0.333333;0;1.06533309;1.000003;1.000003
20.417732;1.05061127;-0.333363622;0.0196034609;-0.317303863;0.0186594268;1.0564913;1.04784911;-0.300818013;0.0319448027;1.05061149;-0.200018;0.0117616331;10;-0.333333;0;1.06533308;1.000003;1.000003
20.420732;1.05063932;-0.333363627;0.0196934359;-0.317295407;0.018744551;1.0565473;1.04788311;-0.300808223;0.0320297895;1.05063955;-0.200018;0.01181564;10;-0.333333;0;1.06533304;1.000003;1.000003
20.421732;1.05064933;-0.333363629;0.0197250963;-0.317292387;0.0187744961;1.05656531;1.04789411;-0.300805054;0.0320597174;1.05064956;-0.200018;0.0118346417;10;-0.333333;0;1.06533303;1.000003;1.000003
20.424732;1.05067737;-0.333363639;0.0198150884;-0.317283932;0.018859603;1.05662135;1.04792711;-0.30079554;0.0321447243;1.0506776;-0.200018;0.0118886498;10;-0.333333;0;1.06533296;1.000003;1.000003
20.425732;1.05068738;-0.333363644;0.0198450897;-0.317280913;0.0188879599;1.05663937;1.0479391;-0.300792081;0.0321730273;1.05068761;-0.200018;0.0119066544;10;-0.333333;0;1.06533294;1.000003;1.000003
20.427732;1.0507054;-0.333363656;0.0199050974;-0.317275481;0.0189447112;1.05667642;1.04796109;-0.300785731;0.0322296905;1.05070562;-0.200018;0.0119426673;10;-0.333333;0;1.06533289;1.000003;1.000003
20.429732;1.05072441;-0.333363673;0.0199651106;-0.317269748;0.0190014482;1.05671347;1.04798308;-0.300779376;0.0322879381;1.05072462;-0.200018;0.0119786847;10;-0.333333;0;1.06533283;1.000003;1.000003
20.430732;1.05073441;-0.333363682;0.0199951185;-0.317266729;0.0190298092;1.0567315;1.04799407;-0.300776196;0.0323162639;1.05073462;-0.200018;0.0119966948;10;-0.333333;0;1.0653328;1.000003;1.000003
20.431732;1.05074341;-0.333363691;0.0200251268;-0.317264012;0.0190581891;1.05674952;1.04800506;-0.300773015;0.0323445877;1.05074362;-0.200018;0.0120147056;10;-0.333333;0;1.06533278;1.000003;1.000003
20.432732;1.0507524;-0.3333637;0.0200551353;-0.317261292;0.0190865697;1.05676854;1.04801705;-0.300769546;0.0323728782;1.05075262;-0.200018;0.0120327169;10;-0.333333;0;1.06533275;1.000003;1.000003
20.435732;1.05078037;-0.333363728;0.0201451603;-0.317252827;0.0191716945;1.0568236;1.04805001;-0.300760002;0.0324562358;1.0507806;-0.200018;0.0120867534;10;-0.333333;0;1.06533267;1.000003;1.000003
20.436732;1.05079036;-0.333363738;0.0201751677;-0.317249802;0.0192000571;1.05684161;1.04806099;-0.300756822;0.0324845454;1.05079059;-0.200018;0.0121047661;10;-0.333333;0;1.06533264;1.000003;1.000003
20.437732;1.05079935;-0.333365415;0.0202051745;-0.317248664;0.0192284377;1.05685962;1.04807197;-0.300753645;0.0325128511;1.05079958;-0.200019;0.0121227785;10;-0.333333;0;1.06533262;1.000003;1.000003
20.438732;1.05080833;-0.333365427;0.0202335137;-0.31724594;0.019255232;1.05687763;1.04808295;-0.300748879;0.0325411527;1.05080857;-0.200019;0.0121397903;10;-0.333333;0;1.0653326;1.000003;1.000003
20.439732;1.05081732;-0.33336544;0.0202635186;-0.317243215;0.0192836119;1.05689664;1.04809392;-0.300745706;0.0325694497;1.05081755;-0.200019;0.0121578014;10;-0.333333;0;1.06533258;1.000003;1.000003
20.440732;1.05082731;-0.333365455;0.0202935227;-0.31724019;0.0193119728;1.05691464;1.0481049;-0.300742537;0.0325977416;1.05082754;-0.200019;0.0121758117;10;-0.333333;0;1.06533257;1.000003;1.000003
20.443732;1.05085427;-0.33336551;0.0203818635;-0.317232022;0.0193955174;1.05696864;1.04813783;-0.300733048;0.0326809959;1.05085448;-0.200019;0.0122288389;10;-0.333333;0;1.06533253;1.000003;1.000003
20.444732;1.05086426;-0.333365531;0.0204118644;-0.317229;0.0194238731;1.05698664;1.04814881;-0.300729891;0.0327092667;1.05086446;-0.200019;0.0122468478;10;-0.333333;0;1.06533253;1.000003;1.000003
20.445732;1.05087325;-0.333365551;0.0204418643;-0.317226279;0.0194522461;1.05700463;1.04815979;-0.300726737;0.0327375325;1.05087344;-0.200019;0.0122648571;10;-0.333333;0;1.06533252;1.000003;1.000003
20.447732;1.05089122;-0.333365591;0.0205001943;-0.317220841;0.019507404;1.05704062;1.04818175;-0.300720437;0.032792461;1.0508914;-0.200019;0.0122998768;10;-0.333333;0;1.0653325;1.000003;1.000003
20.448732;1.05090021;-0.333365609;0.0205301909;-0.317218124;0.0195357757;1.05705862;1.04819173;-0.300717578;0.0328207459;1.05090038;-0.200019;0.0123178872;10;-0.333333;0;1.0653325;1.000003;1.000003
20.449732;1.0509102;-0.333365626;0.0205585195;-0.317215105;0.0195625432;1.05707661;1.04820272;-0.300714435;0.0328474064;1.05091037;-0.200019;0.0123348977;10;-0.333333;0;1.06533249;1.000003;1.000003
20.451732;1.05092818;-0.333365652;0.0206185066;-0.317209674;0.019619289;1.0571126;1.0482247;-0.300708152;0.0329038984;1.05092834;-0.200019;0.012370919;10;-0.333333;0;1.06533249;1.000003;1.000003
20.452732;1.05093717;-0.333365662;0.0206468319;-0.31720696;0.0196460775;1.05713059;1.04823569;-0.300705014;0.03293055;1.05093733;-0.200019;0.01238793;10;-0.333333;0;1.06533249;1.000003;1.000003
20.453732;1.05094616;-0.333365669;0.0206768229;-0.317204247;0.019674453;1.05714858;1.04824669;-0.300700287;0.0329587886;1.05094633;-0.200019;0.0124059411;10;-0.333333;0;1.06533249;1.000003;1.000003
20.454732;1.05095514;-0.333365673;0.0207051461;-0.317201534;0.0197012439;1.05716656;1.04825769;-0.300697151;0.0329854343;1.05095532;-0.200019;0.0124229523;10;-0.333333;0;1.06533249;1.000003;1.000003
20.455732;1.05096513;-0.333365673;0.0207351349;-0.317198521;0.019729603;1.05718455;1.04826769;-0.300694302;0.0330136988;1.05096532;-0.200019;0.0124409633;10;-0.333333;0;1.0653325;1.000003;1.000003
20.461732;1.05101904;-0.333365608;0.0209083845;-0.317182257;0.0198935398;1.05729145;1.04833269;-0.300675778;0.0331783267;1.05101927;-0.200019;0.0125450034;10;-0.333333;0;1.06533257;1.000003;1.000003
20.463732;1.05103701;-0.333365566;0.0209666841;-0.317176832;0.0199487065;1.05732641;1.0483547;-0.300669505;0.0332331896;1.05103725;-0.200019;0.0125799963;10;-0.333333;0;1.0653326;1.000003;1.000003
20.465732;1.05105498;-0.333365521;0.0210249785;-0.317171404;0.0200038643;1.05736137;1.0483757;-0.300663517;0.0332864967;1.05105522;-0.200019;0.0126149765;10;-0.333333;0;1.06533264;1.000003;1.000003
20.466732;1.05106397;-0.333365499;0.0210532906;-0.317168689;0.0200306472;1.05737935;1.0483867;-0.30065879;0.0333147252;1.05106421;-0.200019;0.0126319621;10;-0.333333;0;1.06533266;1.000003;1.000003
20.472732;1.05111794;-0.333365383;0.0212248304;-0.317152397;0.0201928969;1.05748525;1.04845071;-0.300640537;0.0334762405;1.05111815;-0.200019;0.0127348312;10;-0.333333;0;1.06533277;1.000003;1.000003
20.476732;1.05115395;-0.333365305;0.0213397839;-0.317141539;0.0203015797;1.05755522;1.0484927;-0.300628534;0.0335844986;1.05115413;-0.200019;0.0128037335;10;-0.333333;0;1.06533283;1.000003;1.000003
20.477732;1.05116295;-0.333365284;0.0213681135;-0.317138826;0.0203283563;1.05757222;1.0485027;-0.300624082;0.0336111839;1.05116313;-0.200019;0.0128207105;10;-0.333333;0;1.06533284;1.000003;1.000003
20.478732;1.05117096;-0.333365263;0.0213964466;-0.317136414;0.0203551538;1.05759022;1.0485137;-0.30062093;0.0336378377;1.05117113;-0.200019;0.0128376881;10;-0.333333;0;1.06533285;1.000003;1.000003
20.479732;1.05117996;-0.333365243;0.0214247827;-0.317133702;0.020381934;1.05760722;1.0485247;-0.300617777;0.0336644917;1.05118013;-0.200019;0.0128546664;10;-0.333333;0;1.06533286;1.000003;1.000003
20.482732;1.05120699;-0.333365187;0.0215098051;-0.31712557;0.0204622842;1.05765924;1.04855569;-0.300608876;0.033746108;1.05120713;-0.200019;0.0129056074;10;-0.333333;0;1.06533288;1.000003;1.000003
20.484732;1.05122502;-0.333365159;0.0215664958;-0.317120156;0.0205158566;1.05769426;1.0485767;-0.300602836;0.033799449;1.05122513;-0.200019;0.0129395737;10;-0.333333;0;1.06533288;1.000003;1.000003
20.485732;1.05123303;-0.333365149;0.0215948441;-0.317117753;0.020542663;1.05771127;1.04858771;-0.30059967;0.0338261036;1.05123313;-0.200019;0.0129565587;10;-0.333333;0;1.06533288;1.000003;1.000003
20.486732;1.05124205;-0.333365141;0.0216231947;-0.317115052;0.0205694494;1.05772828;1.04859772;-0.300596789;0.0338512013;1.05124213;-0.200019;0.0129735453;10;-0.333333;0;1.06533288;1.000003;1.000003
20.487732;1.05125106;-0.333365135;0.0216515479;-0.317112352;0.0205962351;1.0577453;1.04860772;-0.300592318;0.0338778887;1.05125112;-0.200019;0.0129905338;10;-0.333333;0;1.06533288;1.000003;1.000003
20.488732;1.05126008;-0.333365132;0.0216799034;-0.317109656;0.02062302;1.05776331;1.04861874;-0.300589149;0.0339045442;1.05126012;-0.200019;0.0130075242;10;-0.333333;0;1.06533287;1.000003;1.000003
20.489732;1.05126909;-0.333365131;0.0217082611;-0.317106963;0.0206498035;1.05778032;1.04862875;-0.300586265;0.0339312325;1.05126912;-0.200019;0.0130245169;10;-0.333333;0;1.06533287;1.000003;1.000003
20.490732;1.0512771;-0.333365133;0.021734954;-0.317104574;0.0206750196;1.05779733;1.04863976;-0.300583095;0.0339578892;1.05127712;-0.200019;0.0130405116;10;-0.333333;0;1.06533287;1.000003;1.000003
20.491732;1.05128612;-0.333365137;0.0217633147;-0.317101886;0.0207018;1.05781435;1.04864977;-0.300580211;0.0339845792;1.05128612;-0.200019;0.0130575084;10;-0.333333;0;1.06533286;1.000002;1.000002
20.493732;1.05130414;-0.333365155;0.0218200388;-0.317096515;0.0207553556;1.05784937;1.0486708;-0.300574154;0.0340379308;1.05130412;-0.200019;0.0130915075;10;-0.333333;0;1.06533286;1.000002;1.000002
20.494732;1.05131215;-0.333365169;0.0218484015;-0.317094133;0.0207821509;1.05786639;1.04868081;-0.300571269;0.0340630359;1.05131212;-0.200019;0.0131085096;10;-0.333333;0;1.06533285;1.000002;1.000002
20.496732;1.05133018;-0.333365206;0.0219034611;-0.317088768;0.0208341119;1.05790042;1.04870184;-0.300565211;0.0341163968;1.05133012;-0.200019;0.0131415191;10;-0.333333;0;1.06533284;1.000002;1.000002
20.497732;1.05133919;-0.333365228;0.0219318242;-0.317086085;0.0208608828;1.05791744;1.04871185;-0.300560735;0.0341430953;1.05133912;-0.200019;0.0131585269;10;-0.333333;0;1.06533284;1.000002;1.000002
20.498732;1.0513472;-0.333365252;0.0219601867;-0.317083702;0.0208876722;1.05793445;1.04872286;-0.300557564;0.0341697618;1.05134713;-0.200019;0.0131755368;10;-0.333333;0;1.06533283;1.000002;1.000002
20.500732;1.05136522;-0.333365305;0.0220152413;-0.317078329;0.0209396226;1.05796848;1.04874288;-0.300551795;0.0342215717;1.05136513;-0.200019;0.0132085619;10;-0.333333;0;1.06533282;1.000002;1.000002
20.501732;1.05137323;-0.333365332;0.0220435992;-0.317075942;0.020966409;1.0579855;1.04875289;-0.300548912;0.0342482708;1.05137313;-0.200019;0.0132255768;10;-0.333333;0;1.06533282;1.000002;1.000002
20.502732;1.05138224;-0.333363692;0.0220702882;-0.317071665;0.02099159;1.05800252;1.0487639;-0.300545743;0.0342733474;1.05138214;-0.200018;0.0132415927;10;-0.333333;0;1.06533281;1.000002;1.000002
20.503732;1.05139124;-0.333363719;0.0220986415;-0.317068972;0.0210183562;1.05801953;1.0487739;-0.30054286;0.034300045;1.05139114;-0.200018;0.0132586094;10;-0.333333;0;1.0653328;1.000002;1.000002
20.504732;1.05139925;-0.333363745;0.0221253255;-0.317066578;0.0210435572;1.05803655;1.04878391;-0.30053998;0.0343267416;1.05139914;-0.200018;0.0132746267;10;-0.333333;0;1.06533279;1.000002;1.000002
20.505732;1.05140825;-0.33336377;0.0221536736;-0.31706388;0.0210703236;1.05805357;1.04879391;-0.3005371;0.0343518482;1.05140815;-0.200018;0.0132916446;10;-0.333333;0;1.06533279;1.000002;1.000002
20.506732;1.05141625;-0.333363794;0.0221820193;-0.31706148;0.0210971103;1.05807059;1.04880492;-0.300533937;0.0343785104;1.05141615;-0.200018;0.0133086634;10;-0.333333;0;1.06533278;1.000002;1.000002
20.507732;1.05142525;-0.333363817;0.0222086961;-0.317058776;0.0211222918;1.05808761;1.04881492;-0.300529472;0.0344036153;1.05142515;-0.200018;0.0133246834;10;-0.333333;0;1.06533277;1.000002;1.000002
20.508732;1.05143425;-0.333363838;0.022237038;-0.317056068;0.0211490583;1.05810363;1.04882491;-0.300526599;0.0344303084;1.05143414;-0.200018;0.0133417048;10;-0.333333;0;1.06533276;1.000002;1.000002
20.510732;1.05145124;-0.333363874;0.0222920506;-0.317050946;0.0212010256;1.05813769;1.0488449;-0.30052086;0.0344821016;1.05145114;-0.200018;0.0133747516;10;-0.333333;0;1.06533275;1.000002;1.000002
20.511732;1.05145924;-0.333363888;0.0223187212;-0.317048531;0.0212262261;1.05815471;1.0488559;-0.300517709;0.0345087582;1.05145913;-0.200018;0.0133907769;10;-0.333333;0;1.06533275;1.000002;1.000002
20.513732;1.05147623;-0.333363906;0.0223737241;-0.317043389;0.021278191;1.05818777;1.04887588;-0.300511985;0.0345589572;1.05147612;-0.200018;0.0134238291;10;-0.333333;0;1.06533274;1.000002;1.000002
20.515732;1.05149423;-0.333363908;0.0224287197;-0.317037937;0.0213301343;1.05822183;1.04889585;-0.300506269;0.0346107452;1.05149411;-0.200018;0.0134568806;10;-0.333333;0;1.06533273;1.000002;1.000002
20.516732;1.05150223;-0.333363901;0.022455382;-0.317035511;0.0213553333;1.05823886;1.04890583;-0.300501824;0.0346374346;1.0515021;-0.200018;0.0134729048;10;-0.333333;0;1.06533273;1.000002;1.000002
20.518732;1.05151922;-0.333363872;0.0225103709;-0.317030354;0.0214072956;1.05827192;1.0489258;-0.300496118;0.0346892276;1.05151908;-0.200018;0.0135059485;10;-0.333333;0;1.06533273;1.000002;1.000002
20.519732;1.05152822;-0.333363851;0.0225370315;-0.317027623;0.0214324732;1.05828895;1.04893678;-0.300492979;0.0347142985;1.05152808;-0.200018;0.0135219671;10;-0.333333;0;1.06533274;1.000002;1.000002
20.521732;1.05154521;-0.333363794;0.022592019;-0.317022466;0.0214844302;1.05832201;1.04895674;-0.300487278;0.0347660976;1.05154506;-0.200018;0.0135549964;10;-0.333333;0;1.06533275;1.000002;1.000002
20.523732;1.0515612;-0.333363721;0.0226453403;-0.31701761;0.0215348155;1.05835506;1.04897671;-0.300481579;0.03481631;1.05156104;-0.200018;0.0135870163;10;-0.333333;0;1.06533278;1.000002;1.000002
20.524732;1.05157019;-0.33336368;0.0226720015;-0.31701488;0.0215599842;1.05837208;1.04898669;-0.300477141;0.0348414166;1.05157003;-0.200018;0.0136030242;10;-0.333333;0;1.06533279;1.000002;1.000002
20.528732;1.05160415;-0.333363491;0.0227803196;-0.317004564;0.02166226;1.05843815;1.04902663;-0.300465739;0.0349434342;1.05160401;-0.200018;0.0136680556;10;-0.333333;0;1.06533285;1.000002;1.000002
20.530732;1.05162012;-0.333363393;0.0228336545;-0.316999708;0.0217126128;1.05847117;1.04904661;-0.30046003;0.0349952357;1.05162001;-0.200018;0.0137000728;10;-0.333333;0;1.06533289;1.000002;1.000002
20.532732;1.05163709;-0.333363296;0.0228886621;-0.316994554;0.0217645236;1.05850318;1.04906658;-0.300454313;0.0350454436;1.05163701;-0.200018;0.0137330907;10;-0.333333;0;1.06533292;1.000002;1.000002
20.533732;1.05164507;-0.333361584;0.0229153339;-0.316990545;0.0217896955;1.05852019;1.04907557;-0.300450148;0.0350705779;1.05164502;-0.200017;0.0137490999;10;-0.333333;0;1.06533294;1.000002;1.000002
20.534732;1.05165405;-0.33336154;0.0229420062;-0.31698782;0.0218148459;1.05853619;1.04908556;-0.300447285;0.0350956764;1.05165402;-0.200017;0.0137651093;10;-0.333333;0;1.06533295;1.000002;1.000002
20.536732;1.05167101;-0.333361461;0.0229953514;-0.316982677;0.0218651674;1.0585692;1.04910554;-0.300441554;0.0351458644;1.05167103;-0.200017;0.0137971284;10;-0.333333;0;1.06533298;1.000002;1.000002
20.539732;1.05169495;-0.333361374;0.0230753694;-0.316975434;0.0219406883;1.05861821;1.04913552;-0.300432945;0.0352211208;1.05169505;-0.200017;0.0138451593;10;-0.333333;0;1.06533302;1.000002;1.000002
20.540732;1.05170392;-0.333361355;0.0231020421;-0.316972724;0.0219658446;1.05863422;1.04914552;-0.300430071;0.035246199;1.05170406;-0.200017;0.0138611705;10;-0.333333;0;1.06533302;1.000002;1.000002
20.541732;1.0517119;-0.333361341;0.0231270478;-0.316970316;0.0219894392;1.05865022;1.04915452;-0.300425894;0.0352713072;1.05171206;-0.200017;0.0138761823;10;-0.333333;0;1.06533303;1.000002;1.000002
20.542732;1.05171988;-0.333361332;0.0231537197;-0.31696791;0.0220146208;1.05866622;1.04916451;-0.30042302;0.0352963784;1.05172006;-0.200017;0.0138921948;10;-0.333333;0;1.06533304;1.000002;1.000002
20.543732;1.05172886;-0.333361327;0.0231803913;-0.316965203;0.0220397835;1.05868323;1.04917451;-0.300420144;0.0353214466;1.05172907;-0.200017;0.0139082079;10;-0.333333;0;1.06533304;1.000002;1.000002
20.546732;1.0517528;-0.333361338;0.0232604028;-0.316957985;0.0221153429;1.05873124;1.04920352;-0.300411808;0.0353966743;1.05175307;-0.200017;0.0139562531;10;-0.333333;0;1.06533304;1.000002;1.000002
20.547732;1.05176178;-0.33336135;0.0232870719;-0.316955277;0.0221405095;1.05874724;1.04921352;-0.300408936;0.0354217376;1.05176207;-0.200017;0.0139722708;10;-0.333333;0;1.06533304;1.000002;1.000002
20.549732;1.05177776;-0.333361383;0.0233387412;-0.316950462;0.0221893012;1.05878024;1.04923353;-0.300403195;0.0354702762;1.05177807;-0.200017;0.0140033106;10;-0.333333;0;1.06533303;1.000002;1.000002
20.550732;1.05178576;-0.333361403;0.0233654082;-0.316948053;0.0222144897;1.05879625;1.04924253;-0.300399026;0.035495374;1.05178607;-0.200017;0.0140193326;10;-0.333333;0;1.06533302;1.000002;1.000002
20.551732;1.05179376;-0.333361426;0.0233920745;-0.316945644;0.0222396783;1.05881225;1.04925253;-0.30039616;0.035520438;1.05179408;-0.200017;0.0140353559;10;-0.333333;0;1.06533302;1.000002;1.000002
20.552732;1.05180276;-0.33336145;0.0234170735;-0.316942933;0.0222632615;1.05882825;1.04926254;-0.300393297;0.0355455017;1.05180308;-0.200017;0.0140503805;10;-0.333333;0;1.06533302;1.000002;1.000002
20.557732;1.0518428;-0.333361574;0.0235487251;-0.316930892;0.0223876187;1.05890827;1.04931053;-0.300379575;0.0356676992;1.05184313;-0.200017;0.0141295202;10;-0.333333;0;1.06533301;1.000002;1.000002
20.558732;1.05185082;-0.33335993;0.0235737209;-0.316926901;0.0224112213;1.05892427;1.04932053;-0.300375132;0.0356927565;1.05185114;-0.200016;0.0141445502;10;-0.333333;0;1.06533301;1.000002;1.000002
20.559732;1.05185984;-0.333359953;0.0236003833;-0.316924193;0.0224363864;1.05894027;1.04932953;-0.300372565;0.035716258;1.05186015;-0.200016;0.0141605805;10;-0.333333;0;1.06533302;1.000002;1.000002
20.560732;1.05186785;-0.333359974;0.0236270457;-0.316921785;0.0224615724;1.05895528;1.04933952;-0.300369712;0.0357413123;1.05186817;-0.200016;0.014176611;10;-0.333333;0;1.06533302;1.000002;1.000002
20.561732;1.05187587;-0.333359993;0.0236520417;-0.316919378;0.0224851736;1.05897128;1.04934952;-0.30036686;0.0357663654;1.05187619;-0.200016;0.0141916414;10;-0.333333;0;1.06533303;1.000002;1.000002
20.564732;1.05189994;-0.333360036;0.0237303654;-0.316912148;0.0225591436;1.05901928;1.04937751;-0.30035888;0.0358384109;1.05190024;-0.200016;0.0142387315;10;-0.333333;0;1.06533303;1.000002;1.000002
20.565732;1.05190797;-0.333360046;0.0237553626;-0.316909734;0.0225827431;1.05903528;1.0493875;-0.300356031;0.0358634615;1.05190826;-0.200016;0.0142537612;10;-0.333333;0;1.06533303;1.000002;1.000002
20.566732;1.051916;-0.333360053;0.0237820264;-0.316907318;0.0226079263;1.05905028;1.0493975;-0.300351594;0.0358869237;1.05191628;-0.200016;0.0142697906;10;-0.333333;0;1.06533303;1.000002;1.000002
20.571732;1.05195615;-0.333360052;0.0239103396;-0.316895195;0.0227290787;1.05912926;1.0494445;-0.300338213;0.0360091011;1.05195637;-0.200016;0.0143469219;10;-0.333333;0;1.065333;1.000002;1.000002
20.573732;1.0519722;-0.333360039;0.0239619961;-0.316890337;0.0227778493;1.05916024;1.04946351;-0.300332805;0.0360560639;1.05197241;-0.200016;0.0143779576;10;-0.333333;0;1.06533298;1.000002;1.000002
20.574732;1.05198022;-0.333360031;0.0239869909;-0.316887907;0.0228014401;1.05917623;1.04947352;-0.300329956;0.036081119;1.05198042;-0.200016;0.0143929702;10;-0.333333;0;1.06533297;1.000002;1.000002
20.575732;1.05198824;-0.333360022;0.0240119858;-0.316885478;0.0228250293;1.05919222;1.04948253;-0.300325805;0.0361046229;1.05198844;-0.200016;0.0144079788;10;-0.333333;0;1.06533297;1.000002;1.000002
20.580732;1.0520283;-0.333359995;0.0241402955;-0.316873356;0.0229461289;1.05927013;1.04952961;-0.300312397;0.0362252939;1.0520285;-0.200016;0.0144849642;10;-0.333333;0;1.06533296;1.000002;1.000002
20.581732;1.05203631;-0.333358328;0.0241652923;-0.316869356;0.0229697134;1.05928511;1.04953863;-0.300309824;0.0362488153;1.05203651;-0.200015;0.0144999495;10;-0.333333;0;1.06533296;1.000002;1.000002
20.582732;1.05204432;-0.333358329;0.0241902905;-0.316866941;0.0229932972;1.05930109;1.04954864;-0.300306963;0.0362723043;1.05204452;-0.200015;0.0145149309;10;-0.333333;0;1.06533297;1.000002;1.000002
20.583732;1.05205133;-0.333358331;0.0242152903;-0.316864831;0.0230169021;1.05931607;1.04955766;-0.300302798;0.0362958292;1.05205152;-0.200015;0.0145299087;10;-0.333333;0;1.06533297;1.000002;1.000002
20.584732;1.05205933;-0.333358335;0.0242402918;-0.316862421;0.0230404845;1.05933205;1.04956768;-0.300299932;0.0363209082;1.05205953;-0.200015;0.0145448834;10;-0.333333;0;1.06533299;1.000002;1.000002
20.586732;1.05207535;-0.333358348;0.0242919666;-0.316857608;0.023089232;1.05936201;1.04958571;-0.300294768;0.0363679596;1.05207554;-0.200015;0.0145758252;10;-0.333333;0;1.06533301;1.000002;1.000002
20.589732;1.05209937;-0.333358372;0.0243669853;-0.316850397;0.0231599743;1.05940896;1.04961376;-0.300286728;0.0364384948;1.05209954;-0.200015;0.0146207277;10;-0.333333;0;1.06533307;1.000002;1.000002
20.590732;1.05210638;-0.333358379;0.0243919912;-0.316848297;0.0231835765;1.05942394;1.04962277;-0.300284142;0.0364620154;1.05210654;-0.200015;0.0146356944;10;-0.333333;0;1.0653331;1.000002;1.000002
20.591732;1.05211439;-0.333358387;0.0244169964;-0.316845896;0.0232071568;1.05943892;1.04963278;-0.300279682;0.0364870877;1.05211453;-0.200015;0.0146506611;10;-0.333333;0;1.06533312;1.000002;1.000002
20.592732;1.0521224;-0.333358395;0.0244420005;-0.316843497;0.0232307373;1.0594549;1.0496418;-0.300277096;0.0365106056;1.05212253;-0.200015;0.014665628;10;-0.333333;0;1.06533315;1.000002;1.000002
20.594732;1.05213841;-0.333358412;0.0244920047;-0.316838702;0.0232778999;1.05948486;1.04966082;-0.300271641;0.0365576028;1.05213852;-0.200015;0.0146955621;10;-0.333333;0;1.0653332;1.000002;1.000002
20.595732;1.05214542;-0.333358419;0.0245170042;-0.316836609;0.0233015045;1.05949984;1.04966983;-0.300269057;0.0365811169;1.05214551;-0.200015;0.0147105295;10;-0.333333;0;1.06533323;1.000002;1.000002
20.598732;1.05216943;-0.333358442;0.0245919893;-0.316829431;0.0233722573;1.05954579;1.04969687;-0.300261314;0.0366516539;1.05216948;-0.200015;0.0147554337;10;-0.333333;0;1.0653333;1.000002;1.000002
20.599732;1.05217743;-0.333358449;0.0246169793;-0.316827043;0.0233958433;1.05956078;1.04970688;-0.300258451;0.0366751307;1.05217746;-0.200015;0.0147704027;10;-0.333333;0;1.06533332;1.000002;1.000002
20.600732;1.05218443;-0.333358456;0.024641967;-0.316824956;0.0234194521;1.05957676;1.04971589;-0.300254285;0.0366970547;1.05218445;-0.200015;0.0147853724;10;-0.333333;0;1.06533334;1.000002;1.000002
20.603732;1.0522074;-0.333358472;0.0247152543;-0.3168181;0.0234886518;1.05962175;1.04974294;-0.300246565;0.0367675913;1.05220741;-0.200015;0.0148292882;10;-0.333333;0;1.06533338;1.000002;1.000002
20.604732;1.05221538;-0.333356811;0.0247402383;-0.316814133;0.0235122389;1.05963674;1.04975195;-0.300243994;0.0367911038;1.0522154;-0.200014;0.0148442622;10;-0.333333;0;1.0653334;1.000002;1.000002
20.605732;1.05222337;-0.333356815;0.0247652228;-0.316811749;0.0235358259;1.05965174;1.04976097;-0.300241423;0.0368146161;1.05222339;-0.200014;0.014859237;10;-0.333333;0;1.06533341;1.000002;1.000002
20.606732;1.05223035;-0.333356819;0.0247885418;-0.316809667;0.0235578515;1.05966675;1.049771;-0.300238565;0.0368380931;1.05223039;-0.200014;0.0148732123;10;-0.333333;0;1.06533342;1.000002;1.000002
20.608732;1.0522463;-0.333356824;0.0248385185;-0.3168049;0.0236050279;1.05969675;1.04978904;-0.300233419;0.0368835274;1.05224637;-0.200014;0.014903164;10;-0.333333;0;1.06533344;1.000002;1.000002
20.609732;1.05225328;-0.333356826;0.0248635105;-0.316802816;0.02362864;1.05971176;1.04979807;-0.300229258;0.0369070372;1.05225337;-0.200014;0.0149181403;10;-0.333333;0;1.06533345;1.000002;1.000002
20.611732;1.05226923;-0.333356829;0.024911837;-0.316798043;0.0236742396;1.05974177;1.04981612;-0.300224107;0.0369524657;1.05226936;-0.200014;0.0149470949;10;-0.333333;0;1.06533346;1.000002;1.000002
20.612732;1.05227621;-0.333356829;0.0249368382;-0.316795957;0.0236978562;1.05975678;1.04982515;-0.300221531;0.0369759718;1.05227636;-0.200014;0.0149620733;10;-0.333333;0;1.06533346;1.000002;1.000002
20.614732;1.05229216;-0.333356827;0.0249851821;-0.316791177;0.0237434647;1.05978681;1.04984321;-0.30021638;0.0370213924;1.05229235;-0.200014;0.0149910318;10;-0.333333;0;1.06533345;1.000002;1.000002
20.615732;1.05229914;-0.333356825;0.0250101906;-0.316789086;0.0237670851;1.05980182;1.04985225;-0.300213804;0.0370448943;1.05229935;-0.200014;0.0150060115;10;-0.333333;0;1.06533345;1.000002;1.000002
20.616732;1.05230711;-0.333356821;0.025033534;-0.316786691;0.0237890998;1.05981684;1.04986128;-0.30021123;0.037068395;1.05230735;-0.200014;0.0150199914;10;-0.333333;0;1.06533344;1.000002;1.000002
20.617732;1.05231409;-0.333356818;0.025058545;-0.316784597;0.0238127213;1.05983186;1.04987031;-0.300207068;0.0370903071;1.05231435;-0.200014;0.0150349716;10;-0.333333;0;1.06533344;1.000002;1.000002
20.619732;1.05232904;-0.33335681;0.0251069005;-0.316780103;0.023858358;1.05986089;1.04988837;-0.300201923;0.0371373035;1.05232934;-0.200014;0.0150639345;10;-0.333333;0;1.06533342;1.000002;1.000002
20.621732;1.05234499;-0.333356803;0.0251552522;-0.316775301;0.0239039693;1.05989093;1.04990643;-0.300196781;0.0371827083;1.05234532;-0.200014;0.0150929027;10;-0.333333;0;1.06533341;1.000002;1.000002
20.622732;1.05235197;-0.333356801;0.0251802589;-0.3167732;0.0239275877;1.05990595;1.04991545;-0.300194212;0.037204615;1.05235231;-0.200014;0.0151078893;10;-0.333333;0;1.0653334;1.000002;1.000002
20.625732;1.05237489;-0.333356799;0.0252519325;-0.316766291;0.0239952209;1.05995001;1.04994251;-0.300186504;0.0372734985;1.05237528;-0.200014;0.0151508588;10;-0.333333;0;1.06533338;1.000002;1.000002
20.626732;1.05238187;-0.333356799;0.0252752637;-0.316764189;0.024017249;1.05996503;1.04995153;-0.300182348;0.0372953963;1.05238226;-0.200014;0.0151648514;10;-0.333333;0;1.06533337;1.000002;1.000002
20.627732;1.05238985;-0.333356799;0.0253002595;-0.316761785;0.0240408362;1.05998005;1.04996055;-0.300179781;0.0373188786;1.05239025;-0.200014;0.0151798454;10;-0.333333;0;1.06533336;1.000002;1.000002
20.628732;1.05239683;-0.333355133;0.0253235866;-0.3167581;0.0240628604;1.05999407;1.04996856;-0.300177499;0.0373408062;1.05239723;-0.200013;0.0151938405;10;-0.333333;0;1.06533335;1.000002;1.000002
20.629732;1.05240481;-0.333355133;0.0253485786;-0.316755699;0.0240864436;1.06000909;1.04997757;-0.300174933;0.037364283;1.05240521;-0.200013;0.0152088369;10;-0.333333;0;1.06533333;1.000002;1.000002
20.631732;1.05241978;-0.333355131;0.0253952252;-0.316751197;0.0241304599;1.06003814;1.04999558;-0.300169801;0.0374080551;1.05242016;-0.200013;0.0152368335;10;-0.333333;0;1.06533331;1.000002;1.000002
20.633732;1.05243375;-0.333355126;0.0254435356;-0.316746996;0.0241760753;1.06006717;1.05001359;-0.300164671;0.0374534054;1.05243412;-0.200013;0.0152658353;10;-0.333333;0;1.06533328;1.000002;1.000002
20.634732;1.05244174;-0.333355121;0.0254668572;-0.316744596;0.0241980658;1.06008219;1.05002158;-0.300162392;0.0374753196;1.0524421;-0.200013;0.0152798377;10;-0.333333;0;1.06533327;1.000002;1.000002
20.635732;1.05244873;-0.333355114;0.0254901785;-0.316742496;0.0242200781;1.06009621;1.05003058;-0.300158239;0.037498784;1.05244908;-0.200013;0.0152938407;10;-0.333333;0;1.06533326;1.000002;1.000002
20.636732;1.05245673;-0.333355106;0.0255151664;-0.316740093;0.0242436502;1.06011123;1.05003957;-0.300155674;0.0375206606;1.05245706;-0.200013;0.015308844;10;-0.333333;0;1.06533325;1.000002;1.000002
20.638732;1.05247072;-0.333355086;0.0255618087;-0.316735888;0.0242876728;1.06014027;1.05005754;-0.300150543;0.0375644139;1.05247102;-0.200013;0.0153368507;10;-0.333333;0;1.06533325;1.000002;1.000002
20.640732;1.05248573;-0.333355064;0.0256101194;-0.316731377;0.0243332555;1.0601693;1.0500745;-0.300145696;0.0376097927;1.05248598;-0.200013;0.0153658566;10;-0.333333;0;1.06533324;1.000002;1.000002
20.641732;1.05249373;-0.333355053;0.0256334429;-0.316728968;0.0243552435;1.06018332;1.05008348;-0.300143128;0.0376316723;1.05249396;-0.200013;0.0153798591;10;-0.333333;0;1.06533325;1.000002;1.000002
20.642732;1.05250074;-0.333355042;0.0256567679;-0.31672686;0.0243772547;1.06019833;1.05009245;-0.300140559;0.0376535537;1.05250095;-0.200013;0.0153938613;10;-0.333333;0;1.06533325;1.000002;1.000002
20.643732;1.05250774;-0.333355031;0.0256800947;-0.31672475;0.024399266;1.06021234;1.05010043;-0.300138275;0.0376770602;1.05250794;-0.200013;0.0154078637;10;-0.333333;0;1.06533325;1.000002;1.000002
20.644732;1.05251575;-0.33335502;0.0257034235;-0.316722338;0.0244212547;1.06022735;1.05010941;-0.300134118;0.0376989459;1.05251592;-0.200013;0.0154218663;10;-0.333333;0;1.06533326;1.000002;1.000002
20.646732;1.05252978;-0.333355001;0.0257500869;-0.316718113;0.0244652812;1.06025537;1.05012636;-0.30012926;0.0377427599;1.0525299;-0.200013;0.0154498732;10;-0.333333;0;1.06533328;1.000002;1.000002
20.647732;1.05253779;-0.333354992;0.0257734207;-0.316715698;0.0244872731;1.06027037;1.05013534;-0.300126686;0.0377646518;1.05253789;-0.200013;0.0154638775;10;-0.333333;0;1.06533329;1.000002;1.000002
20.650732;1.05255884;-0.33335497;0.0258434256;-0.316709351;0.0245533261;1.06031336;1.05016127;-0.300119244;0.0378303708;1.05255885;-0.200013;0.0155058933;10;-0.333333;0;1.06533332;1.000002;1.000002
