time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.651732;1.05256686;-0.333354965;0.0258667608;-0.316706934;0.0245753214;1.06032736;1.05017025;-0.300116666;0.0378522662;1.05256684;-0.200013;0.0155198993;10;-0.333333;0;1.06533333;1.000002;1.000002
20.653732;1.0525809;-0.333354956;0.0259134303;-0.316702703;0.0246193571;1.06035534;1.05018721;-0.300111791;0.0378960939;1.05258081;-0.200013;0.0155479108;10;-0.333333;0;1.06533335;1.000002;1.000002
20.654732;1.05258792;-0.333354954;0.0259367644;-0.316700588;0.0246413734;1.06037033;1.05019519;-0.300107906;0.0379180265;1.0525878;-0.200013;0.015561916;10;-0.333333;0;1.06533336;1.000002;1.000002
20.655732;1.05259594;-0.333353288;0.0259600978;-0.316696592;0.0246633649;1.06038432;1.05020417;-0.300105321;0.0379399238;1.05259578;-0.200012;0.0155759207;10;-0.333333;0;1.06533336;1.000002;1.000002
20.656732;1.05260296;-0.33335329;0.0259834307;-0.316694482;0.0246853785;1.0603983;1.05021316;-0.300102734;0.0379618218;1.05260276;-0.200012;0.0155899251;10;-0.333333;0;1.06533337;1.000002;1.000002
20.658732;1.05261699;-0.333353305;0.0260300957;-0.316690267;0.0247294018;1.06042627;1.05023013;-0.30009784;0.0380056558;1.05261673;-0.200012;0.0156179339;10;-0.333333;0;1.06533337;1.000002;1.000002
20.659732;1.05262501;-0.333353315;0.0260534285;-0.316687862;0.0247513879;1.06044026;1.05023811;-0.300095533;0.0380275916;1.05262471;-0.200012;0.0156319386;10;-0.333333;0;1.06533338;1.000002;1.000002
20.660732;1.05263202;-0.333353328;0.0260767622;-0.31668576;0.0247733957;1.06045525;1.0502471;-0.300092939;0.0380494917;1.0526317;-0.200012;0.0156459434;10;-0.333333;0;1.06533338;1.000002;1.000002
20.661732;1.05263903;-0.333353342;0.0261000969;-0.31668366;0.0247954016;1.06046923;1.05025508;-0.30009063;0.0380714287;1.05263868;-0.200012;0.0156599481;10;-0.333333;0;1.06533339;1.000002;1.000002
20.662732;1.05264604;-0.333353355;0.0261217663;-0.316681563;0.0248158219;1.06048322;1.05026407;-0.300088033;0.0380933304;1.05264567;-0.200012;0.0156729527;10;-0.333333;0;1.06533339;1.000002;1.000002
20.663732;1.05265305;-0.333353369;0.0261451035;-0.316679467;0.0248378228;1.06049721;1.05027205;-0.300084135;0.0381136825;1.05265266;-0.200012;0.0156869569;10;-0.333333;0;1.06533339;1.000002;1.000002
20.664732;1.05266006;-0.333353381;0.0261684418;-0.316677374;0.0248598204;1.0605112;1.05028104;-0.300081538;0.0381355864;1.05265966;-0.200012;0.0157009608;10;-0.333333;0;1.0653334;1.000002;1.000002
20.665732;1.05266807;-0.333353392;0.0261917808;-0.316674983;0.0248817907;1.0605252;1.05028903;-0.300079227;0.0381575276;1.05266765;-0.200012;0.0157149642;10;-0.333333;0;1.0653334;1.000002;1.000002
20.672732;1.05271711;-0.333353434;0.0263518086;-0.316660397;0.0250324637;1.0606232;1.05034795;-0.300062208;0.038307855;1.05271668;-0.200012;0.0158109723;10;-0.333333;0;1.06533342;1.000002;1.000002
20.673732;1.05272411;-0.333353437;0.026373476;-0.316658319;0.0250528429;1.06063621;1.05035694;-0.300058033;0.038329765;1.05272369;-0.200012;0.0158239694;10;-0.333333;0;1.06533342;1.000002;1.000002
20.674732;1.05273111;-0.333353439;0.0263968089;-0.316656242;0.0250748031;1.06065022;1.05036493;-0.30005573;0.0383501254;1.0527307;-0.200012;0.0158379647;10;-0.333333;0;1.06533342;1.000002;1.000002
20.675732;1.05273911;-0.333353442;0.0264184733;-0.316653864;0.0250951547;1.06066422;1.05037293;-0.300053431;0.0383720736;1.05273871;-0.200012;0.015850958;10;-0.333333;0;1.06533342;1.000002;1.000002
20.676732;1.05274611;-0.333353445;0.0264418027;-0.316651788;0.0251171122;1.06067823;1.05038192;-0.300050848;0.0383939858;1.05274573;-0.200012;0.015864949;10;-0.333333;0;1.06533342;1.000002;1.000002
20.678732;1.0527601;-0.333353453;0.026486789;-0.316647634;0.0251594426;1.06070625;1.05039891;-0.300045975;0.0384362618;1.05275975;-0.200012;0.0158919237;10;-0.333333;0;1.06533341;1.000002;1.000002
20.679732;1.05276709;-0.333353458;0.0265101127;-0.316645557;0.0251813993;1.06071927;1.0504069;-0.300043685;0.0384566253;1.05276676;-0.200012;0.0159059076;10;-0.333333;0;1.06533341;1.000002;1.000002
20.681732;1.05278108;-0.333353472;0.0265550877;-0.3166414;0.0252237314;1.06074729;1.05042289;-0.300039112;0.0384989388;1.05278078;-0.200012;0.0159328705;10;-0.333333;0;1.06533341;1.000002;1.000002
20.682732;1.05278807;-0.33335348;0.0265767389;-0.316639319;0.0252441069;1.06076131;1.05043189;-0.300036544;0.0385208514;1.0527878;-0.200012;0.01594585;10;-0.333333;0;1.0653334;1.000002;1.000002
20.683732;1.05279507;-0.33335349;0.0265983877;-0.316637237;0.0252644831;1.06077432;1.05043988;-0.300032677;0.0385412131;1.05279481;-0.200012;0.0159588286;10;-0.333333;0;1.0653334;1.000002;1.000002
20.684732;1.05280206;-0.3333535;0.0266217014;-0.316635152;0.0252864428;1.06078833;1.05044787;-0.300030399;0.0385631602;1.05280182;-0.200012;0.0159728066;10;-0.333333;0;1.0653334;1.000002;1.000002
20.685732;1.05280905;-0.333351844;0.0266433466;-0.316631482;0.0253068201;1.06080235;1.05045687;-0.300027838;0.0385834822;1.05280883;-0.200011;0.0159857843;10;-0.333333;0;1.0653334;1.000002;1.000002
20.687732;1.05282304;-0.333351865;0.0266883009;-0.316627302;0.0253491601;1.06082937;1.05047285;-0.300023298;0.0386257808;1.05282285;-0.200011;0.0160127397;10;-0.333333;0;1.06533339;1.000002;1.000002
20.688732;1.05282903;-0.333351875;0.0267116107;-0.316625507;0.0253711474;1.06084339;1.05048084;-0.300021031;0.0386477207;1.05282886;-0.200011;0.0160267179;10;-0.333333;0;1.06533338;1.000002;1.000002
20.689732;1.05283603;-0.333351884;0.0267332535;-0.316623411;0.025391529;1.0608564;1.05048983;-0.300018482;0.0386680354;1.05283587;-0.200011;0.0160396969;10;-0.333333;0;1.06533338;1.000002;1.000002
20.691732;1.05285002;-0.3333519;0.0267782061;-0.316619208;0.02543388;1.06088342;1.05050582;-0.300013961;0.0387103197;1.05284989;-0.200011;0.0160666579;10;-0.333333;0;1.06533336;1.000002;1.000002
20.692732;1.05285701;-0.333351907;0.0267998496;-0.316617103;0.0254542664;1.06089743;1.05051381;-0.300011702;0.0387306663;1.05285689;-0.200011;0.01607964;10;-0.333333;0;1.06533335;1.000002;1.000002
20.693732;1.05286401;-0.333351911;0.0268214936;-0.316614994;0.0254746546;1.06091144;1.0505218;-0.300007857;0.0387510113;1.0528639;-0.200011;0.0160926229;10;-0.333333;0;1.06533333;1.000002;1.000002
20.694732;1.052871;-0.333351914;0.0268431382;-0.316612883;0.0254950442;1.06092444;1.05053079;-0.300005313;0.0387729045;1.05287091;-0.200011;0.0161056062;10;-0.333333;0;1.06533332;1.000002;1.000002
20.697732;1.05289198;-0.333351905;0.0269097426;-0.316606533;0.0255578056;1.06096547;1.05055476;-0.299998531;0.0388355132;1.05289194;-0.200011;0.0161455558;10;-0.333333;0;1.06533326;1.000002;1.000002
20.698732;1.05289798;-0.333351895;0.0269313896;-0.316604713;0.0255782256;1.06097847;1.05056275;-0.299996267;0.0388558507;1.05289795;-0.200011;0.0161585388;10;-0.333333;0;1.06533324;1.000002;1.000002
20.700732;1.05291196;-0.333351865;0.0269763524;-0.316600464;0.025620603;1.06100549;1.05057872;-0.29999173;0.0388965203;1.05291198;-0.200011;0.0161855057;10;-0.333333;0;1.0653332;1.000002;1.000002
20.701732;1.05291894;-0.333351845;0.0269980019;-0.316598336;0.0256410017;1.06101849;1.05058671;-0.299989457;0.0389168523;1.052919;-0.200011;0.0161984901;10;-0.333333;0;1.06533318;1.000002;1.000002
20.702732;1.05292593;-0.333351821;0.0270196529;-0.316596208;0.0256614013;1.0610325;1.0505957;-0.299986898;0.0389387313;1.05292602;-0.200011;0.0162114752;10;-0.333333;0;1.06533316;1.000002;1.000002
20.703732;1.05293292;-0.333351794;0.0270413056;-0.316594076;0.0256818018;1.0610455;1.05060369;-0.29998462;0.0389590586;1.05293304;-0.200011;0.0162244612;10;-0.333333;0;1.06533315;1.000002;1.000002
20.704732;1.0529389;-0.333351764;0.0270629603;-0.316592244;0.025702228;1.06105851;1.05061168;-0.299980755;0.0389793834;1.05293906;-0.200011;0.0162374481;10;-0.333333;0;1.06533313;1.000002;1.000002
20.707732;1.05295984;-0.333351658;0.0271279381;-0.316585837;0.0257634395;1.06109852;1.05063566;-0.299973905;0.0390403396;1.05296013;-0.200011;0.0162764163;10;-0.333333;0;1.06533312;1.000002;1.000002
20.708732;1.05296582;-0.333351619;0.027149602;-0.316583999;0.0257838689;1.06111252;1.05064365;-0.299971619;0.0390606519;1.05296615;-0.200011;0.016289408;10;-0.333333;0;1.06533312;1.000002;1.000002
20.711732;1.05298674;-0.333351497;0.0272146071;-0.316577578;0.0258450835;1.06115151;1.05066763;-0.299964755;0.0391215709;1.05298721;-0.200011;0.0163283852;10;-0.333333;0;1.06533313;1.000002;1.000002
20.712732;1.05299272;-0.333351458;0.0272362798;-0.316575738;0.0258655125;1.06116551;1.05067562;-0.299962465;0.0391418718;1.05299323;-0.200011;0.0163413776;10;-0.333333;0;1.06533315;1.000002;1.000002
20.713732;1.05299969;-0.333351419;0.0272579542;-0.316573597;0.0258859166;1.06117851;1.05068361;-0.299960175;0.0391621701;1.05300024;-0.200011;0.0163543698;10;-0.333333;0;1.06533316;1.000002;1.000002
20.714732;1.05300666;-0.333351382;0.0272796304;-0.316571456;0.0259063206;1.0611915;1.0506916;-0.299956299;0.0391824656;1.05300725;-0.200011;0.0163673617;10;-0.333333;0;1.06533318;1.000002;1.000002
20.715732;1.05301364;-0.333351347;0.0273013078;-0.316569316;0.0259267242;1.0612045;1.05069959;-0.299954008;0.0392027583;1.05301426;-0.200011;0.0163803536;10;-0.333333;0;1.06533319;1.000002;1.000002
20.719732;1.05303955;-0.333351231;0.0273880231;-0.316561373;0.0260083871;1.06125746;1.05073153;-0.299944848;0.0392839055;1.05304028;-0.200011;0.0164323211;10;-0.333333;0;1.06533328;1.000002;1.000002
20.720732;1.05304653;-0.333349542;0.0274080348;-0.316557659;0.026027208;1.06127045;1.05073851;-0.299942843;0.0393042262;1.05304728;-0.20001;0.0164443132;10;-0.333333;0;1.0653333;1.000002;1.000002
20.721732;1.05305352;-0.333349524;0.0274297122;-0.31655553;0.0260476119;1.06128343;1.05074649;-0.299940553;0.0393245091;1.05305429;-0.20001;0.0164573055;10;-0.333333;0;1.06533333;1.000002;1.000002
20.722732;1.0530595;-0.333349509;0.0274513883;-0.316553706;0.0260680413;1.06129641;1.05075447;-0.299938262;0.0393447921;1.05306029;-0.20001;0.0164702982;10;-0.333333;0;1.06533335;1.000002;1.000002
20.724732;1.05307248;-0.333349489;0.0274947362;-0.316549761;0.0261088782;1.06132237;1.05077043;-0.299933681;0.0393837739;1.0530733;-0.20001;0.0164962856;10;-0.333333;0;1.06533338;1.000002;1.000002
20.725732;1.05307947;-0.333349482;0.0275147413;-0.316547642;0.0261277037;1.06133535;1.05077841;-0.299929806;0.0394040593;1.05308031;-0.20001;0.0165082809;10;-0.333333;0;1.0653334;1.000002;1.000002
20.726732;1.05308646;-0.333349478;0.0275364118;-0.316545525;0.0261481139;1.06134833;1.05078639;-0.299927516;0.0394243461;1.05308732;-0.20001;0.0165212775;10;-0.333333;0;1.06533341;1.000002;1.000002
20.727732;1.05309246;-0.333349477;0.0275580811;-0.316543711;0.0261685506;1.06136132;1.05079337;-0.299925514;0.0394430854;1.05309334;-0.20001;0.0165342757;10;-0.333333;0;1.06533342;1.000002;1.000002
20.729732;1.05310546;-0.333349482;0.0275997508;-0.316539789;0.0262078222;1.06138728;1.05080934;-0.299920939;0.0394836643;1.05310637;-0.20001;0.0165592767;10;-0.333333;0;1.06533344;1.000002;1.000002
20.731732;1.05311946;-0.3333495;0.0276430855;-0.316535579;0.0262486566;1.06141225;1.05082533;-0.299916367;0.0395226613;1.0531204;-0.20001;0.0165852838;10;-0.333333;0;1.06533345;1.000002;1.000002
20.733732;1.05313248;-0.333349529;0.0276847543;-0.316531684;0.0262879349;1.06143823;1.05084032;-0.299912083;0.0395632874;1.05313345;-0.20001;0.0166102965;10;-0.333333;0;1.06533345;1.000002;1.000002
20.735732;1.05314551;-0.333349565;0.0277264248;-0.316527801;0.0263272101;1.06146421;1.05085634;-0.299907514;0.0396022953;1.05314649;-0.20001;0.0166353145;10;-0.333333;0;1.06533346;1.000002;1.000002
20.736732;1.05315153;-0.333349586;0.0277480935;-0.316526015;0.0263476493;1.06147721;1.05086334;-0.299903929;0.0396226317;1.05315252;-0.20001;0.0166483256;10;-0.333333;0;1.06533346;1.000002;1.000002
20.739732;1.05317159;-0.333349656;0.0278097635;-0.316520066;0.0264057418;1.0615152;1.05088738;-0.299897079;0.0396803624;1.05317258;-0.20001;0.0166853691;10;-0.333333;0;1.06533346;1.000002;1.000002
20.740732;1.05317762;-0.333349681;0.0278314294;-0.316518285;0.0264261748;1.0615282;1.05089439;-0.299895081;0.0397007031;1.0531786;-0.20001;0.0166983876;10;-0.333333;0;1.06533346;1.000002;1.000002
20.742732;1.05319068;-0.333349735;0.0278730907;-0.316514424;0.0264654299;1.06155319;1.05091042;-0.29989051;0.0397397265;1.05319163;-0.20001;0.0167234317;10;-0.333333;0;1.06533346;1.000002;1.000002
20.745732;1.05321077;-0.333349816;0.027934742;-0.316508478;0.0265235015;1.06159119;1.05093346;-0.299883935;0.0397975145;1.05321167;-0.20001;0.0167605152;10;-0.333333;0;1.06533347;1.000002;1.000002
20.747732;1.05322283;-0.333349865;0.0279763993;-0.316504906;0.0265627742;1.06161619;1.0509485;-0.299879642;0.039836586;1.05322369;-0.20001;0.0167855796;10;-0.333333;0;1.06533347;1.000002;1.000002
20.748732;1.05322985;-0.333349886;0.0279963967;-0.316502816;0.0265815944;1.06162918;1.05095652;-0.299875767;0.0398553111;1.05323069;-0.20001;0.0167976129;10;-0.333333;0;1.06533348;1.000002;1.000002
20.750732;1.0532429;-0.333349921;0.0280380643;-0.316498932;0.0266208448;1.06165418;1.05097157;-0.299871475;0.0398943874;1.0532437;-0.20001;0.0168226797;10;-0.333333;0;1.06533349;1.000002;1.000002
20.751732;1.05324892;-0.333349936;0.0280580682;-0.316497136;0.0266396927;1.06166718;1.0509786;-0.299869472;0.0399147387;1.0532497;-0.20001;0.0168347127;10;-0.333333;0;1.0653335;1.000002;1.000002
20.752732;1.05325494;-0.333349949;0.0280780743;-0.316495337;0.0266585416;1.06167918;1.05098663;-0.299867184;0.0399334672;1.05325569;-0.20001;0.0168467453;10;-0.333333;0;1.0653335;1.000002;1.000002
20.753732;1.05326196;-0.333349962;0.0280997489;-0.316493235;0.0266789484;1.06169218;1.05099366;-0.299865182;0.0399522345;1.05326269;-0.20001;0.0168597775;10;-0.333333;0;1.06533351;1.000002;1.000002
20.755732;1.05327499;-0.333349985;0.0281397689;-0.316489326;0.0267166254;1.06171718;1.05100973;-0.299860612;0.0399912815;1.05327569;-0.20001;0.0168838399;10;-0.333333;0;1.06533352;1.000002;1.000002
20.757732;1.05328702;-0.333350009;0.0281814593;-0.316485708;0.0267559139;1.06174218;1.05102481;-0.299856334;0.0400287843;1.05328768;-0.20001;0.0169088989;10;-0.333333;0;1.06533354;1.000002;1.000002
20.758732;1.05329404;-0.333350021;0.0282014718;-0.316483595;0.0267747425;1.06175418;1.05103184;-0.299854342;0.0400491415;1.05329468;-0.20001;0.0169209271;10;-0.333333;0;1.06533354;1.000002;1.000002
20.759732;1.05330005;-0.333350033;0.0282214843;-0.31648178;0.0267935965;1.06176618;1.05103988;-0.29985048;0.0400678755;1.05330068;-0.20001;0.0169329548;10;-0.333333;0;1.06533355;1.000002;1.000002
20.761732;1.05331208;-0.333350057;0.0282615091;-0.316478143;0.0268313028;1.06179118;1.05105496;-0.29984622;0.0401053828;1.05331268;-0.20001;0.0169570107;10;-0.333333;0;1.06533355;1.000002;1.000002
20.762732;1.05331909;-0.333348401;0.0282831878;-0.316474437;0.0268517114;1.06180418;1.051062;-0.299844235;0.0401241562;1.05331968;-0.200009;0.0169700395;10;-0.333333;0;1.06533355;1.000002;1.000002
20.763732;1.0533251;-0.333348411;0.0283031995;-0.316472611;0.0268705617;1.06181618;1.05106903;-0.299842252;0.0401445155;1.05332569;-0.200009;0.0169820689;10;-0.333333;0;1.06533355;1.000002;1.000002
20.765732;1.05333813;-0.333348428;0.0283432204;-0.316468655;0.0269082326;1.06184118;1.0510841;-0.299838006;0.0401820246;1.0533387;-0.200009;0.0170061295;10;-0.333333;0;1.06533355;1.000002;1.000002
20.768732;1.05335615;-0.333348442;0.0284032408;-0.316463161;0.0269647658;1.06187718;1.05110719;-0.299831508;0.0402382688;1.05335671;-0.200009;0.0170422219;10;-0.333333;0;1.06533354;1.000002;1.000002
20.769732;1.05336316;-0.333348444;0.0284232437;-0.316461029;0.0269835814;1.06189018;1.05111421;-0.299829534;0.0402570428;1.05336371;-0.200009;0.0170542518;10;-0.333333;0;1.06533354;1.000002;1.000002
20.770732;1.05336916;-0.333348443;0.0284432444;-0.316459197;0.027002421;1.06190218;1.05112123;-0.29982756;0.0402758174;1.05336972;-0.200009;0.0170662805;10;-0.333333;0;1.06533354;1.000002;1.000002
20.771732;1.05337517;-0.333348442;0.0284632428;-0.316457367;0.0270212589;1.06191418;1.05112925;-0.299823715;0.0402945542;1.05337572;-0.200009;0.0170783077;10;-0.333333;0;1.06533353;1.000002;1.000002
20.773732;1.05338718;-0.333348435;0.0285032334;-0.316453709;0.0270589302;1.06193819;1.05114429;-0.299819477;0.0403320658;1.05338773;-0.200009;0.0171023558;10;-0.333333;0;1.06533352;1.000002;1.000002
20.774732;1.05339419;-0.33334843;0.0285232261;-0.316451581;0.0270777379;1.06195119;1.0511513;-0.299817499;0.0403508402;1.05339473;-0.200009;0.0171143759;10;-0.333333;0;1.06533352;1.000002;1.000002
20.777732;1.05341222;-0.333348414;0.0285831964;-0.316446105;0.0271342312;1.06198718;1.05117334;-0.299811262;0.0404071205;1.05341273;-0.200009;0.0171504153;10;-0.333333;0;1.0653335;1.000002;1.000002
20.779732;1.05342424;-0.333348404;0.0286215055;-0.316442463;0.0271703075;1.06201117;1.05118736;-0.299807285;0.040444662;1.05342472;-0.200009;0.0171734225;10;-0.333333;0;1.0653335;1.000002;1.000002
20.780732;1.05343126;-0.3333484;0.0286414922;-0.316440343;0.0271891106;1.06202317;1.05119537;-0.299805008;0.0404633929;1.05343171;-0.200009;0.0171854204;10;-0.333333;0;1.06533349;1.000002;1.000002
20.781732;1.05343727;-0.333348397;0.0286614782;-0.316438527;0.0272079398;1.06203516;1.05120238;-0.299803015;0.0404821617;1.05343771;-0.200009;0.0171974146;10;-0.333333;0;1.06533349;1.000002;1.000002
20.782732;1.05344328;-0.333348394;0.0286814639;-0.316436712;0.0272267694;1.06204716;1.05120939;-0.299801021;0.0404993445;1.05344369;-0.200009;0.0172094055;10;-0.333333;0;1.06533349;1.000002;1.000002
20.783732;1.0534493;-0.333348393;0.0287014497;-0.316434901;0.0272455998;1.06205915;1.05121739;-0.299797154;0.040518074;1.05344968;-0.200009;0.0172213931;10;-0.333333;0;1.06533349;1.000002;1.000002
20.787732;1.05347337;-0.33334839;0.0287797331;-0.316427677;0.0273193449;1.06210713;1.0512454;-0.299789159;0.0405915633;1.05347362;-0.200009;0.0172683173;10;-0.333333;0;1.06533348;1.000002;1.000002
20.788732;1.05347939;-0.333348389;0.0287980569;-0.316425875;0.0273365945;1.06211913;1.0512534;-0.299786874;0.0406102942;1.0534796;-0.200009;0.0172792931;10;-0.333333;0;1.06533348;1.000002;1.000002
20.789732;1.05348641;-0.333348387;0.0288180491;-0.316423773;0.0273553991;1.06213112;1.0512604;-0.299784874;0.0406290644;1.05348658;-0.200009;0.0172912672;10;-0.333333;0;1.06533348;1.000002;1.000002
20.792732;1.05350446;-0.333348376;0.0288763725;-0.316418371;0.0274102974;1.06216711;1.05128138;-0.29977887;0.0406837936;1.05350451;-0.200009;0.0173261817;10;-0.333333;0;1.06533347;1.000002;1.000002
20.793732;1.05351048;-0.333348372;0.028896375;-0.31641657;0.0274291197;1.06217911;1.05128938;-0.299776585;0.040702528;1.05351049;-0.200009;0.0173381513;10;-0.333333;0;1.06533346;1.000002;1.000002
20.795732;1.05352252;-0.333348363;0.0289347239;-0.316412969;0.0274651754;1.0622021;1.05130336;-0.299772583;0.0407384905;1.05352244;-0.200009;0.0173610893;10;-0.333333;0;1.06533344;1.000002;1.000002
20.796732;1.05352855;-0.333348359;0.0289547369;-0.316411169;0.0274839914;1.06221409;1.05131036;-0.299768998;0.0407572647;1.05352841;-0.200009;0.0173730583;10;-0.333333;0;1.06533343;1.000002;1.000002
20.800732;1.05355264;-0.333348347;0.0290314803;-0.316403974;0.0275560769;1.06226105;1.05133835;-0.299760994;0.0408291842;1.05355231;-0.200009;0.017418941;10;-0.333333;0;1.06533335;1.000002;1.000002
20.801732;1.05355866;-0.333348345;0.0290498372;-0.316402179;0.0275733049;1.06227304;1.05134535;-0.299758992;0.0408463677;1.05355829;-0.200009;0.0174299146;10;-0.333333;0;1.06533332;1.000002;1.000002
20.802732;1.05356469;-0.333348343;0.0290698618;-0.316400386;0.0275921144;1.06228403;1.05135335;-0.299756705;0.0408650957;1.05356427;-0.200009;0.0174418896;10;-0.333333;0;1.0653333;1.000002;1.000002
20.803732;1.05357071;-0.333348342;0.0290882203;-0.316398595;0.0276093412;1.06229602;1.05136035;-0.299754703;0.0408838606;1.05357025;-0.200009;0.0174528659;10;-0.333333;0;1.06533327;1.000002;1.000002
20.804732;1.05357573;-0.333348341;0.0291082456;-0.316397106;0.0276281757;1.062308;1.05136736;-0.299752701;0.0409010384;1.05357523;-0.200009;0.0174648435;10;-0.333333;0;1.06533325;1.000002;1.000002
20.807732;1.0535938;-0.333348335;0.0291649846;-0.316391748;0.0276814346;1.06234296;1.05138837;-0.299746699;0.0409541476;1.05359318;-0.200009;0.0174987827;10;-0.333333;0;1.06533317;1.000002;1.000002
20.808732;1.05359982;-0.333348333;0.0291833397;-0.316389965;0.0276986599;1.06235395;1.05139538;-0.299743115;0.0409729047;1.05359916;-0.200009;0.0175097646;10;-0.333333;0;1.06533315;1.000002;1.000002
20.809732;1.05360584;-0.333346665;0.0292033598;-0.316386603;0.0277174668;1.06236594;1.05140238;-0.299741117;0.0409900752;1.05360514;-0.200008;0.0175217478;10;-0.333333;0;1.06533313;1.000002;1.000002
20.810732;1.05361185;-0.333346662;0.0292217113;-0.316384823;0.0277346919;1.06237693;1.05140939;-0.299739123;0.0410088297;1.05361113;-0.200008;0.0175327324;10;-0.333333;0;1.0653331;1.000002;1.000002
20.813732;1.0536299;-0.33334665;0.0292784171;-0.316379494;0.0277879523;1.06241192;1.0514304;-0.299733144;0.0410619171;1.05362908;-0.200008;0.0175666933;10;-0.333333;0;1.06533304;1.000002;1.000002
20.814732;1.05363492;-0.333346645;0.0292967581;-0.316378019;0.0278052072;1.06242392;1.05143739;-0.299731153;0.0410790835;1.05363407;-0.200008;0.0175776824;10;-0.333333;0;1.06533302;1.000002;1.000002
20.815732;1.05364094;-0.333346639;0.0293167628;-0.316376244;0.0278240193;1.06243492;1.05144439;-0.299729162;0.0410962497;1.05364005;-0.200008;0.0175896726;10;-0.333333;0;1.065333;1.000002;1.000002
20.816732;1.05364695;-0.333346633;0.029335098;-0.316374468;0.0278412518;1.06244693;1.05145039;-0.299727456;0.04111504;1.05364604;-0.200008;0.017600664;10;-0.333333;0;1.06533299;1.000002;1.000002
20.819732;1.053665;-0.33334661;0.029391755;-0.31636914;0.0278945441;1.06248096;1.05147135;-0.299721471;0.0411665375;1.05366401;-0.200008;0.0176346464;10;-0.333333;0;1.06533295;1.000002;1.000002
20.820732;1.05367002;-0.333346601;0.0294100806;-0.316367661;0.0279118114;1.06249197;1.05147834;-0.299719474;0.0411852876;1.053669;-0.200008;0.0176456431;10;-0.333333;0;1.06533294;1.000002;1.000002
20.821732;1.05367603;-0.333346593;0.0294284042;-0.316365883;0.027929054;1.06250398;1.05148532;-0.299715891;0.0412024524;1.053675;-0.200008;0.0176566411;10;-0.333333;0;1.06533293;1.000002;1.000002
20.823732;1.05368806;-0.333346575;0.0294650465;-0.316362321;0.0279635443;1.06252602;1.05149928;-0.29971189;0.0412367812;1.05368699;-0.200008;0.0176786409;10;-0.333333;0;1.06533292;1.000002;1.000002
20.824732;1.05369307;-0.333346567;0.0294833652;-0.316360838;0.0279808182;1.06253804;1.05150525;-0.299710173;0.0412539845;1.05369199;-0.200008;0.0176896427;10;-0.333333;0;1.06533291;1.000002;1.000002
20.825732;1.05369909;-0.333346559;0.0295016827;-0.316359053;0.0279980666;1.06254906;1.05151223;-0.299708171;0.0412727333;1.05369799;-0.200008;0.0177006456;10;-0.333333;0;1.06533291;1.000002;1.000002
20.826732;1.0537051;-0.333346552;0.0295216655;-0.316357267;0.0280168974;1.06256007;1.05151921;-0.299706167;0.0412898968;1.05370399;-0.200008;0.0177126493;10;-0.333333;0;1.0653329;1.000002;1.000002
20.828732;1.05371711;-0.333346542;0.029558295;-0.316353688;0.028051396;1.06258311;1.05153317;-0.299702157;0.0413242221;1.053716;-0.200008;0.017734659;10;-0.333333;0;1.06533289;1.000002;1.000002
20.829732;1.05372212;-0.333346539;0.0295766089;-0.316352196;0.0280686714;1.06259413;1.05154015;-0.299700152;0.0413413836;1.05372101;-0.200008;0.0177456651;10;-0.333333;0;1.06533289;1.000002;1.000002
20.830732;1.05372812;-0.333346537;0.0295949224;-0.316350403;0.0280859198;1.06260514;1.05154613;-0.299698431;0.0413585834;1.05372701;-0.200008;0.0177566723;10;-0.333333;0;1.06533288;1.000002;1.000002
20.833732;1.05374512;-0.333346536;0.029649866;-0.316345311;0.028137689;1.06263918;1.05156708;-0.299692412;0.0414100564;1.05374404;-0.200008;0.0177897021;10;-0.333333;0;1.06533287;1.000002;1.000002
20.834732;1.05375111;-0.333346535;0.0296681825;-0.316343511;0.0281549364;1.06265019;1.05157307;-0.299689106;0.0414272498;1.05375005;-0.200008;0.0178007152;10;-0.333333;0;1.06533287;1.000002;1.000002
20.837732;1.05376809;-0.333346529;0.0297231368;-0.316338404;0.0282067074;1.06268422;1.05159404;-0.299683091;0.0414786979;1.05376709;-0.200008;0.017833765;10;-0.333333;0;1.06533286;1.000002;1.000002
20.843732;1.05380203;-0.333346516;0.0298313694;-0.316328164;0.0283086802;1.06275022;1.05163397;-0.299671644;0.0415816262;1.05380118;-0.200008;0.0178989197;10;-0.333333;0;1.06533285;1.000002;1.000002
20.844732;1.05380701;-0.333346516;0.029849684;-0.316326653;0.0283259588;1.06276122;1.05163995;-0.299669928;0.0415988028;1.05380619;-0.200008;0.0179099543;10;-0.333333;0;1.06533285;1.000002;1.000002
20.845732;1.05381299;-0.333346517;0.0298679986;-0.316324842;0.0283432108;1.06277221;1.05164693;-0.299667929;0.0416143541;1.05381221;-0.200008;0.0179209913;10;-0.333333;0;1.06533284;1.000002;1.000002
20.846732;1.05381797;-0.333346519;0.0298846465;-0.316323331;0.0283589082;1.0627832;1.05165391;-0.299665929;0.0416314891;1.05381722;-0.200008;0.0179310301;10;-0.333333;0;1.06533284;1.000002;1.000002
20.847732;1.05382394;-0.333346522;0.0299029612;-0.31632152;0.0283761601;1.06279418;1.05165988;-0.299664215;0.0416486629;1.05382323;-0.200008;0.01794207;10;-0.333333;0;1.06533284;1.000002;1.000002
20.848732;1.05382991;-0.333346525;0.0299212763;-0.316319709;0.0283934118;1.06280516;1.05166686;-0.299660632;0.0416657965;1.05382925;-0.200008;0.0179531106;10;-0.333333;0;1.06533284;1.000002;1.000002
20.849732;1.05383488;-0.333346529;0.0299395914;-0.3163182;0.0284106901;1.06281614;1.05167383;-0.299658634;0.0416829299;1.05383426;-0.200008;0.0179641512;10;-0.333333;0;1.06533283;1.000002;1.000002
20.852732;1.05385179;-0.333346545;0.0299928705;-0.316313083;0.0284608855;1.06284907;1.05169276;-0.299653214;0.0417328248;1.05385128;-0.200008;0.0179962709;10;-0.333333;0;1.06533283;1.000002;1.000002
20.856732;1.05387367;-0.333346581;0.030062799;-0.316306479;0.0285267642;1.06289195;1.05171869;-0.299645794;0.0417998595;1.05387328;-0.200008;0.0180384127;10;-0.333333;0;1.06533283;1.000002;1.000002
20.857732;1.05387865;-0.333346593;0.0300811156;-0.316304979;0.028544037;1.06290292;1.05172567;-0.299643793;0.0418154124;1.05387827;-0.200008;0.0180494432;10;-0.333333;0;1.06533283;1.000002;1.000002
20.858732;1.05388462;-0.333346606;0.0300994328;-0.31630318;0.0285612822;1.06291389;1.05173166;-0.299642078;0.0418325914;1.05388426;-0.200008;0.0180604715;10;-0.333333;0;1.06533284;1.000002;1.000002
20.859732;1.0538896;-0.333344953;0.0301160842;-0.316300099;0.0285769722;1.06292386;1.05173865;-0.299640077;0.0418481476;1.05388925;-0.200007;0.0180704979;10;-0.333333;0;1.06533284;1.000002;1.000002
20.860732;1.05389558;-0.333344968;0.030134403;-0.316298299;0.0285942154;1.06293483;1.05174464;-0.299638358;0.0418653303;1.05389524;-0.200007;0.0180815226;10;-0.333333;0;1.06533285;1.000002;1.000002
20.861732;1.05390055;-0.333344983;0.030151056;-0.3162968;0.0286099026;1.0629458;1.05175164;-0.299634769;0.0418824755;1.05390022;-0.200007;0.0180915459;10;-0.333333;0;1.06533285;1.000002;1.000002
20.862732;1.05390653;-0.333344999;0.0301693764;-0.316294998;0.0286271421;1.06295677;1.05175763;-0.29963305;0.0418980779;1.05390621;-0.200007;0.0181025677;10;-0.333333;0;1.06533286;1.000002;1.000002
20.864732;1.0539175;-0.333345031;0.0302043528;-0.316291693;0.0286600609;1.06297772;1.05177063;-0.299629322;0.0419308338;1.05391718;-0.200007;0.018123606;10;-0.333333;0;1.06533287;1.000002;1.000002
20.866732;1.05392747;-0.333345064;0.0302393319;-0.316288683;0.0286929996;1.06299867;1.05178363;-0.299625595;0.0419635969;1.05392714;-0.200007;0.0181446357;10;-0.333333;0;1.06533289;1.000002;1.000002
20.869732;1.05394443;-0.333345114;0.0302909731;-0.316283566;0.0287415511;1.0630306;1.05180364;-0.299619875;0.0420135259;1.05394407;-0.200007;0.0181756578;10;-0.333333;0;1.06533293;1.000002;1.000002
20.871732;1.05395441;-0.333345152;0.0303259603;-0.316280557;0.0287744764;1.06305155;1.05181564;-0.299616451;0.042046345;1.05395402;-0.200007;0.0181966548;10;-0.333333;0;1.06533297;1.000002;1.000002
20.874732;1.05397139;-0.333345215;0.0303776146;-0.316275451;0.0288230122;1.06308347;1.05183465;-0.299611044;0.0420947552;1.05397096;-0.200007;0.0182276251;10;-0.333333;0;1.06533303;1.000002;1.000002
20.875732;1.05397639;-0.333345237;0.0303942786;-0.316273952;0.0288386803;1.06309445;1.05184165;-0.299607471;0.0421103407;1.05397594;-0.200007;0.0182376092;10;-0.333333;0;1.06533305;1.000002;1.000002
20.876732;1.05398138;-0.333345259;0.0304126093;-0.316272456;0.028855929;1.06310442;1.05184765;-0.299605768;0.0421259678;1.05398092;-0.200007;0.0182485906;10;-0.333333;0;1.06533308;1.000002;1.000002
20.877732;1.05398738;-0.333345279;0.0304292734;-0.316270661;0.0288715684;1.0631154;1.05185365;-0.299604065;0.0421431807;1.05398691;-0.200007;0.01825857;10;-0.333333;0;1.06533311;1.000002;1.000002
20.879732;1.05399737;-0.333345315;0.0304626007;-0.316267679;0.0289028996;1.06313536;1.05186667;-0.299600379;0.0421743994;1.05399689;-0.200007;0.0182785253;10;-0.333333;0;1.06533316;1.000002;1.000002
20.880732;1.05400337;-0.333345329;0.0304809307;-0.316265889;0.0289201171;1.06314634;1.05187268;-0.29959868;0.0421916132;1.05400288;-0.200007;0.0182895027;10;-0.333333;0;1.06533319;1.000002;1.000002
20.883732;1.05401835;-0.333345354;0.0305309198;-0.316261426;0.028967097;1.06317729;1.05189171;-0.299593305;0.0422400411;1.05401788;-0.200007;0.0183194413;10;-0.333333;0;1.06533327;1.000002;1.000002
20.884732;1.05402435;-0.333345356;0.0305492499;-0.31625964;0.0289843069;1.06318828;1.05189873;-0.299591326;0.0422556263;1.05402388;-0.200007;0.0183304242;10;-0.333333;0;1.0653333;1.000002;1.000002
20.887732;1.05403935;-0.33334535;0.0305992444;-0.316255177;0.029031268;1.06321927;1.0519168;-0.299586246;0.0423024931;1.05403888;-0.200007;0.0183603844;10;-0.333333;0;1.06533338;1.000002;1.000002
20.888732;1.05404535;-0.333345344;0.0306159121;-0.316253386;0.029046893;1.06322927;1.05192282;-0.299584554;0.0423181122;1.05404488;-0.200007;0.0183703747;10;-0.333333;0;1.06533341;1.000002;1.000002
20.889732;1.05405035;-0.333345337;0.0306325816;-0.316251892;0.0290625454;1.06323927;1.05192985;-0.299580993;0.042335274;1.05404989;-0.200007;0.018380367;10;-0.333333;0;1.06533343;1.000001;1.000001
20.891732;1.05406036;-0.33334532;0.0306675947;-0.316248896;0.0290954321;1.06326029;1.0519419;-0.299577609;0.0423665052;1.05405989;-0.200007;0.0184013573;10;-0.333333;0;1.06533348;1.000001;1.000001
20.892732;1.05406636;-0.33334531;0.0306842719;-0.316247091;0.0291110575;1.0632703;1.05194793;-0.299575917;0.0423821193;1.05406588;-0.200007;0.0184113553;10;-0.333333;0;1.0653335;1.000001;1.000001
20.894732;1.05407638;-0.333345288;0.0307176346;-0.316244074;0.0291423642;1.06329033;1.05196098;-0.299572246;0.0424133062;1.05407588;-0.200007;0.0184313564;10;-0.333333;0;1.06533354;1.000001;1.000001
20.896732;1.0540864;-0.333345262;0.0307510075;-0.316241046;0.0291736713;1.06331137;1.05197303;-0.299568859;0.0424445332;1.05408588;-0.200007;0.0184513628;10;-0.333333;0;1.06533357;1.000001;1.000001
20.897732;1.05409241;-0.333345249;0.030767697;-0.316239229;0.0291892975;1.06332139;1.05197906;-0.299567163;0.0424601465;1.05409188;-0.200007;0.0184613674;10;-0.333333;0;1.06533358;1.000001;1.000001
20.900732;1.05410744;-0.333345214;0.0308177769;-0.316234675;0.0292362606;1.06335147;1.05199712;-0.299562077;0.0425069844;1.05410688;-0.200007;0.0184913829;10;-0.333333;0;1.06533358;1.000001;1.000001
20.901732;1.05411245;-0.333345204;0.030834474;-0.316233158;0.0292519157;1.0633625;1.05200414;-0.299560095;0.0425225553;1.05411189;-0.200007;0.0185013876;10;-0.333333;0;1.06533358;1.000001;1.000001
20.902732;1.05411746;-0.333345196;0.0308495062;-0.316231642;0.0292659901;1.06337254;1.05201016;-0.299558399;0.0425381654;1.05411689;-0.200007;0.0185103917;10;-0.333333;0;1.06533357;1.000001;1.000001
20.903732;1.05412247;-0.333345189;0.0308662067;-0.316230128;0.0292816461;1.06338257;1.05201617;-0.299555117;0.0425537739;1.0541219;-0.200007;0.018520395;10;-0.333333;0;1.06533356;1.000001;1.000001
20.904732;1.05412848;-0.333345184;0.0308829083;-0.316228315;0.029297275;1.06339261;1.05202218;-0.299553419;0.0425693806;1.0541279;-0.200007;0.0185303974;10;-0.333333;0;1.06533354;1.000001;1.000001
20.908732;1.05414851;-0.333345178;0.0309497202;-0.316222282;0.0293599122;1.06343277;1.0520462;-0.29954662;0.0426317896;1.05414791;-0.200007;0.0185703997;10;-0.333333;0;1.06533347;1.000001;1.000001
20.911732;1.05416353;-0.333345183;0.0309981593;-0.316217782;0.0294053216;1.0634629;1.05206419;-0.299541515;0.0426769955;1.05416291;-0.200007;0.0185993936;10;-0.333333;0;1.0653334;1.000001;1.000001
20.912732;1.05416853;-0.333343518;0.0310148589;-0.316214705;0.0294209874;1.06347294;1.05207018;-0.299539812;0.0426925887;1.05416791;-0.200006;0.0186093894;10;-0.333333;0;1.06533338;1.000001;1.000001
20.916732;1.05418855;-0.333343538;0.0310799687;-0.316208734;0.0294820761;1.06351208;1.05209411;-0.299532984;0.0427533608;1.0541879;-0.200006;0.0186483633;10;-0.333333;0;1.0653333;1.000001;1.000001
20.917732;1.05419355;-0.333343544;0.0310949892;-0.316207242;0.0294961624;1.0635221;1.05210008;-0.299529688;0.0427689468;1.05419289;-0.200006;0.0186573559;10;-0.333333;0;1.06533328;1.000001;1.000001
20.920732;1.05420857;-0.333343558;0.0311433636;-0.316202766;0.0295415799;1.06355217;1.052118;-0.29952455;0.0428141177;1.05420788;-0.200006;0.018686336;10;-0.333333;0;1.06533324;1.000001;1.000001
20.922732;1.05421858;-0.333343562;0.0311767065;-0.31619978;0.0295729097;1.06357121;1.05212994;-0.299521122;0.0428437041;1.05421787;-0.200006;0.018706326;10;-0.333333;0;1.06533323;1.000001;1.000001
20.923732;1.05422358;-0.333343563;0.0311917067;-0.316198288;0.029586993;1.06358123;1.05213491;-0.299519693;0.0428593315;1.05422287;-0.200006;0.0187153218;10;-0.333333;0;1.06533322;1.000001;1.000001
20.929732;1.05425363;-0.333343569;0.0312866666;-0.316189309;0.0296762296;1.06363934;1.05217074;-0.299509425;0.0429481335;1.05425288;-0.200006;0.0187722973;10;-0.333333;0;1.06533318;1.000001;1.000001
20.931732;1.05426363;-0.333343577;0.0313183132;-0.316186305;0.0297059761;1.06365938;1.0521817;-0.299506297;0.0429777855;1.0542629;-0.200006;0.0187912877;10;-0.333333;0;1.06533316;1.000001;1.000001
20.932732;1.05426864;-0.333343583;0.0313349699;-0.3161848;0.0297216409;1.06366841;1.05218768;-0.299503009;0.0429933842;1.05426791;-0.200006;0.0188012827;10;-0.333333;0;1.06533315;1.000001;1.000001
20.934732;1.05427864;-0.333343598;0.0313666179;-0.316181788;0.0297513926;1.06368745;1.05219967;-0.299499601;0.0430229986;1.05427793;-0.200006;0.0188202727;10;-0.333333;0;1.06533312;1.000001;1.000001
20.935732;1.05428264;-0.333343608;0.0313816095;-0.316180579;0.0297655086;1.06369748;1.05220467;-0.299498183;0.043037055;1.05428195;-0.200006;0.0188292675;10;-0.333333;0;1.0653331;1.000001;1.000001
20.936732;1.05428764;-0.33334362;0.0313982688;-0.316179071;0.0297811792;1.0637075;1.05221067;-0.299496479;0.0430510701;1.05428696;-0.200006;0.018839262;10;-0.333333;0;1.06533308;1.000001;1.000001
20.939732;1.05430264;-0.33334366;0.0314449216;-0.31617454;0.0298250443;1.06373557;1.05222871;-0.299491368;0.0430962789;1.05430201;-0.200006;0.018867243;10;-0.333333;0;1.06533301;1.000001;1.000001
20.940732;1.05430764;-0.333343676;0.0314599203;-0.316173031;0.0298391446;1.06374559;1.05223373;-0.299489948;0.0431103311;1.05430703;-0.200006;0.0188762357;10;-0.333333;0;1.06533299;1.000001;1.000001
20.941732;1.05431164;-0.333343691;0.0314749213;-0.31617182;0.0298532758;1.06375461;1.05223975;-0.299488242;0.0431243409;1.05431105;-0.200006;0.0188852281;10;-0.333333;0;1.06533297;1.000001;1.000001
20.946732;1.0543366;-0.333343774;0.0315533127;-0.31616429;0.0299269861;1.06380169;1.05226891;-0.299479995;0.043197569;1.0543361;-0.200006;0.0189321948;10;-0.333333;0;1.06533286;1.000001;1.000001
20.947732;1.05434058;-0.333343789;0.031568337;-0.316163088;0.0299411288;1.06381171;1.05227395;-0.299476988;0.0432116074;1.05434011;-0.200006;0.0189411906;10;-0.333333;0;1.06533283;1.000001;1.000001
20.949732;1.05435055;-0.333343817;0.0315983966;-0.316160091;0.0299693587;1.06383072;1.05228601;-0.299473564;0.0432411803;1.05435012;-0.200006;0.0189591851;10;-0.333333;0;1.06533279;1.000001;1.000001
20.950732;1.05435553;-0.333343829;0.0316150976;-0.316158596;0.0299850543;1.06383973;1.05229104;-0.299472133;0.0432552129;1.05435512;-0.200006;0.0189691833;10;-0.333333;0;1.06533277;1.000001;1.000001
20.951732;1.05435951;-0.33334384;0.031630134;-0.316157402;0.0299991973;1.06384874;1.05229707;-0.299470417;0.0432692028;1.05435913;-0.200006;0.0189781818;10;-0.333333;0;1.06533275;1.000001;1.000001
20.954732;1.05437445;-0.333343861;0.0316752508;-0.316152927;0.0300415352;1.06387675;1.05231414;-0.299465534;0.0433127906;1.05437413;-0.200006;0.0190051777;10;-0.333333;0;1.0653327;1.000001;1.000001
20.955732;1.05437843;-0.333343865;0.0316902907;-0.316151737;0.0300556731;1.06388575;1.05231916;-0.299464091;0.0433268183;1.05437813;-0.200006;0.0190141765;10;-0.333333;0;1.06533268;1.000001;1.000001
20.956732;1.0543834;-0.333343867;0.0317069968;-0.316150247;0.030071361;1.06389576;1.05232517;-0.299462362;0.0433408045;1.05438313;-0.200006;0.0190241758;10;-0.333333;0;1.06533267;1.000001;1.000001
20.959732;1.05439733;-0.333343867;0.0317521055;-0.316146077;0.0301136933;1.06392275;1.0523422;-0.29945745;0.0433828027;1.05439711;-0.200006;0.0190511782;10;-0.333333;0;1.06533263;1.000001;1.000001
20.960732;1.0544023;-0.333343865;0.0317671368;-0.316144586;0.0301277882;1.06393275;1.05234721;-0.299456002;0.0433968284;1.05440211;-0.200006;0.0190601799;10;-0.333333;0;1.06533263;1.000001;1.000001
20.961732;1.05440627;-0.333343863;0.0317821649;-0.316143394;0.0301419089;1.06394174;1.05235321;-0.299454269;0.043410812;1.0544061;-0.200006;0.0190691815;10;-0.333333;0;1.06533262;1.000001;1.000001
20.962732;1.05441124;-0.333343861;0.0317971893;-0.316141901;0.0301559985;1.06395074;1.05235821;-0.299451238;0.0434248361;1.05441109;-0.200006;0.0190781825;10;-0.333333;0;1.06533262;1.000001;1.000001
20.963732;1.05441621;-0.333343858;0.0318122094;-0.316140407;0.030170086;1.06395973;1.05236421;-0.299449507;0.0434388185;1.05441608;-0.200006;0.0190871828;10;-0.333333;0;1.06533262;1.000001;1.000001
20.964732;1.05442017;-0.333343857;0.0318272246;-0.316139211;0.0301842;1.06396872;1.05236921;-0.299448062;0.043452842;1.05442007;-0.200006;0.019096182;10;-0.333333;0;1.06533262;1.000001;1.000001
20.966732;1.0544301;-0.333343854;0.0318572405;-0.31613622;0.0302123667;1.0639877;1.0523802;-0.29944489;0.0434808481;1.05443004;-0.200006;0.0191141762;10;-0.333333;0;1.06533262;1.000001;1.000001
20.967732;1.05443406;-0.333342187;0.0318722416;-0.316133444;0.0302264771;1.06399669;1.05238619;-0.299443164;0.0434948309;1.05443403;-0.200005;0.0191231712;10;-0.333333;0;1.06533262;1.000001;1.000001
20.969732;1.05444398;-0.333342187;0.0319022324;-0.316130457;0.0302546398;1.06401466;1.05239717;-0.299439999;0.0435228393;1.05444402;-0.200005;0.0191411579;10;-0.333333;0;1.06533263;1.000001;1.000001
20.972732;1.05445686;-0.333342188;0.0319455314;-0.316126584;0.0302953619;1.06404162;1.05241314;-0.299435411;0.043564876;1.054457;-0.200005;0.0191671345;10;-0.333333;0;1.06533264;1.000001;1.000001
20.973732;1.05446182;-0.333342189;0.0319605166;-0.316125095;0.0303094443;1.06405061;1.05241912;-0.299433698;0.0435788618;1.05446199;-0.200005;0.0191761274;10;-0.333333;0;1.06533264;1.000001;1.000001
20.974732;1.05446678;-0.33334219;0.0319755009;-0.316123606;0.0303235265;1.0640596;1.05242411;-0.299432272;0.0435928898;1.05446699;-0.200005;0.019185121;10;-0.333333;0;1.06533264;1.000001;1.000001
20.976732;1.05447571;-0.333342193;0.0320054677;-0.316120927;0.0303517187;1.06407759;1.05243508;-0.299429144;0.0436209074;1.05447599;-0.200005;0.019203111;10;-0.333333;0;1.06533264;1.000001;1.000001
20.977732;1.05447968;-0.333342193;0.0320187838;-0.316119737;0.0303642477;1.06408658;1.05244007;-0.299427727;0.043633355;1.05447999;-0.200005;0.0192111071;10;-0.333333;0;1.06533264;1.000001;1.000001
20.978732;1.05448465;-0.333342192;0.0320337662;-0.316118246;0.0303783281;1.06409557;1.05244605;-0.299424443;0.0436473461;1.054485;-0.200005;0.0192201037;10;-0.333333;0;1.06533263;1.000001;1.000001
20.980732;1.05449359;-0.333342186;0.0320637307;-0.316115559;0.0304065162;1.06411356;1.05245603;-0.299421614;0.043675416;1.05449402;-0.200005;0.0192380976;10;-0.333333;0;1.06533263;1.000001;1.000001
20.987732;1.05452452;-0.333342104;0.0321636049;-0.316106245;0.0305004391;1.06417559;1.05249395;-0.299410829;0.0437704329;1.05452516;-0.200005;0.0192980749;10;-0.333333;0;1.06533265;1.000001;1.000001
20.990732;1.05453854;-0.33334205;0.0322068864;-0.316102009;0.0305411201;1.06420161;1.05250993;-0.299406267;0.0438109681;1.05453925;-0.200005;0.0193240638;10;-0.333333;0;1.06533266;1.000001;1.000001
20.992732;1.05454758;-0.333342013;0.0322351905;-0.316099278;0.0305677222;1.06421862;1.05251992;-0.299403414;0.0438374956;1.05454832;-0.200005;0.0193410564;10;-0.333333;0;1.06533266;1.000001;1.000001
20.993732;1.0545516;-0.333341994;0.0322501778;-0.316098061;0.0305818273;1.06422762;1.05252492;-0.299401988;0.0438515512;1.05455235;-0.200005;0.0193500533;10;-0.333333;0;1.06533266;1.000001;1.000001
20.994732;1.05455562;-0.333341976;0.0322651662;-0.316096844;0.0305959318;1.06423661;1.05253092;-0.299398696;0.0438639814;1.05455638;-0.200005;0.0193590506;10;-0.333333;0;1.06533266;1.000001;1.000001
20.998732;1.05457374;-0.33334191;0.032321796;-0.316091377;0.030649126;1.06427058;1.05255191;-0.299392725;0.0439169884;1.05457447;-0.200005;0.0193930431;10;-0.333333;0;1.06533265;1.000001;1.000001
20.999732;1.05457778;-0.333341897;0.0323351223;-0.316090161;0.0306616483;1.06427957;1.05255691;-0.299391306;0.0439310404;1.05457849;-0.200005;0.0194010417;10;-0.333333;0;1.06533265;1.000001;1.000001
21.000732;1.05458281;-0.333341886;0.0323501163;-0.316088646;0.0306757217;1.06428856;1.05256191;-0.299389888;0.0439435081;1.0545835;-0.200005;0.0194100403;10;-0.333333;0;1.06533264;1.000001;1.000001
21.002732;1.05459188;-0.333341868;0.0323767745;-0.316085918;0.0307007359;1.06430553;1.05257191;-0.299387053;0.0439700247;1.05459251;-0.200005;0.019426038;10;-0.333333;0;1.06533264;1.000001;1.000001
21.005732;1.05460496;-0.333341851;0.0324201056;-0.316081976;0.0307414281;1.06433047;1.05258791;-0.299382515;0.0440105452;1.0546055;-0.200005;0.0194520343;10;-0.333333;0;1.06533263;1.000001;1.000001
21.007732;1.05461301;-0.333341843;0.0324467792;-0.316079546;0.0307664623;1.06434743;1.05259792;-0.299379676;0.0440354735;1.05461348;-0.200005;0.0194680296;10;-0.333333;0;1.06533263;1.000001;1.000001
21.008732;1.05461803;-0.333341839;0.0324617854;-0.31607803;0.0307805279;1.06435641;1.05260292;-0.299378253;0.0440495201;1.05461846;-0.200005;0.0194770267;10;-0.333333;0;1.06533263;1.000001;1.000001
21.009732;1.05462205;-0.333341835;0.0324751266;-0.316076813;0.0307930402;1.06436439;1.05260793;-0.29937683;0.0440619824;1.05462245;-0.200005;0.0194850237;10;-0.333333;0;1.06533263;1.000001;1.000001
21.010732;1.05462606;-0.333341831;0.0324884693;-0.316075597;0.0308055506;1.06437337;1.05261294;-0.299373822;0.0440744437;1.05462643;-0.200005;0.019493021;10;-0.333333;0;1.06533263;1.000001;1.000001
21.011732;1.05463008;-0.333341826;0.0325034797;-0.316074379;0.0308196396;1.06438135;1.05261894;-0.299372111;0.0440884452;1.05463042;-0.200005;0.0195020189;10;-0.333333;0;1.06533263;1.000001;1.000001
21.014732;1.0546431;-0.333341803;0.0325451826;-0.316070431;0.0308587075;1.06440731;1.05263397;-0.299367829;0.044127401;1.05464337;-0.200005;0.0195270191;10;-0.333333;0;1.06533261;1.000001;1.000001
21.015732;1.05464811;-0.333341793;0.0325585292;-0.316068918;0.0308711808;1.0644153;1.05263898;-0.299366402;0.0441398559;1.05464835;-0.200005;0.0195350222;10;-0.333333;0;1.0653326;1.000001;1.000001
21.018732;1.05466011;-0.333341757;0.0325985725;-0.316065292;0.0309086794;1.06444028;1.05265402;-0.299362127;0.0441787949;1.0546603;-0.200005;0.0195590459;10;-0.333333;0;1.06533258;1.000001;1.000001
21.019732;1.05466511;-0.333341743;0.0326135879;-0.316063787;0.0309227269;1.06444828;1.05265903;-0.299360705;0.0441912433;1.05466529;-0.200005;0.0195680593;10;-0.333333;0;1.06533257;1.000001;1.000001
21.023732;1.05468108;-0.333341682;0.0326669863;-0.316058981;0.0309727046;1.0644823;1.05267909;-0.299355028;0.0442426051;1.05468124;-0.200005;0.0196001354;10;-0.333333;0;1.06533254;1.000001;1.000001
21.024732;1.05468607;-0.33334;0.032680336;-0.316055904;0.0309851702;1.06449031;1.05268411;-0.299353613;0.0442550472;1.05468623;-0.200004;0.0196081588;10;-0.333333;0;1.06533254;1.000001;1.000001
21.025732;1.05469006;-0.333339985;0.0326953521;-0.31605471;0.0309992469;1.06449832;1.05268913;-0.299352199;0.0442674885;1.05469022;-0.200004;0.0196171837;10;-0.333333;0;1.06533253;1.000001;1.000001
21.026732;1.05469405;-0.333339971;0.0327087011;-0.316053517;0.0310117451;1.06450633;1.05269415;-0.299350786;0.0442799288;1.05469421;-0.200004;0.0196252098;10;-0.333333;0;1.06533252;1.000001;1.000001
21.027732;1.05469805;-0.333339957;0.0327220493;-0.316052325;0.0310242451;1.06451534;1.05269918;-0.29934779;0.0442923681;1.05469821;-0.200004;0.0196332367;10;-0.333333;0;1.06533252;1.000001;1.000001
21.028732;1.05470204;-0.333339945;0.0327353961;-0.316051136;0.0310367472;1.06452335;1.0527042;-0.29934638;0.0443048065;1.0547022;-0.200004;0.0196412639;10;-0.333333;0;1.06533251;1.000001;1.000001
21.029732;1.05470704;-0.333339934;0.0327487412;-0.316049648;0.0310492223;1.06453137;1.05270922;-0.29934497;0.0443172438;1.05470719;-0.200004;0.0196492909;10;-0.333333;0;1.0653325;1.000001;1.000001
21.032732;1.05471904;-0.333339909;0.0327887628;-0.316046091;0.0310867512;1.06455542;1.0527243;-0.299340751;0.0443545482;1.05471916;-0.200004;0.0196733682;10;-0.333333;0;1.06533247;1.000001;1.000001
21.033732;1.05472305;-0.333339904;0.0328020984;-0.31604491;0.031099266;1.06456444;1.05272832;-0.299339632;0.0443686058;1.05472315;-0.200004;0.019681392;10;-0.333333;0;1.06533246;1.000001;1.000001
21.036732;1.05473509;-0.333339897;0.0328420894;-0.316041371;0.0311368259;1.06458849;1.05274338;-0.299335427;0.0444043155;1.0547351;-0.200004;0.0197054552;10;-0.333333;0;1.06533243;1.000001;1.000001
21.037732;1.05474011;-0.333339897;0.0328554141;-0.316039895;0.0311493211;1.0645965;1.0527484;-0.299334024;0.044416747;1.05474007;-0.200004;0.0197134728;10;-0.333333;0;1.06533242;1.000001;1.000001
21.039732;1.05474815;-0.333339903;0.0328820544;-0.316037543;0.0311743774;1.06461253;1.05275843;-0.299331214;0.0444416139;1.05474803;-0.200004;0.0197295025;10;-0.333333;0;1.0653324;1.000001;1.000001
21.040732;1.05475218;-0.333339909;0.0328937027;-0.316036366;0.0311853284;1.06462054;1.05276344;-0.299329806;0.0444540502;1.05475201;-0.200004;0.0197365147;10;-0.333333;0;1.06533239;1.000001;1.000001
21.041732;1.0547562;-0.333339916;0.0329070142;-0.316035191;0.0311978616;1.06462855;1.05276745;-0.299328681;0.0444665307;1.05475599;-0.200004;0.0197445252;10;-0.333333;0;1.06533239;1.000001;1.000001
21.043732;1.05476425;-0.333339935;0.0329336264;-0.316032838;0.0312229346;1.06464456;1.05277746;-0.299325858;0.0444914146;1.05476395;-0.200004;0.0197605408;10;-0.333333;0;1.06533238;1.000001;1.000001
21.044732;1.05476827;-0.333339946;0.0329469279;-0.31603166;0.0312354745;1.06465257;1.05278247;-0.299322861;0.0445038604;1.05476794;-0.200004;0.0197685455;10;-0.333333;0;1.06533238;1.000001;1.000001
21.046732;1.05477631;-0.333339971;0.0329735227;-0.316029306;0.0312605617;1.06466856;1.05279147;-0.299320317;0.0445288026;1.05477591;-0.200004;0.0197845479;10;-0.333333;0;1.06533239;1.000001;1.000001
21.050732;1.05479236;-0.333340026;0.033025023;-0.3160246;0.0313091843;1.06470053;1.05281147;-0.29931465;0.0445770503;1.05479188;-0.200004;0.0198155264;10;-0.333333;0;1.06533243;1.000001;1.000001
21.054732;1.05480837;-0.333340081;0.0330765147;-0.316019905;0.0313578294;1.06473147;1.05283046;-0.299309241;0.0446253694;1.05480789;-0.200004;0.0198464759;10;-0.333333;0;1.06533248;1.000001;1.000001
21.057732;1.05482035;-0.333340116;0.0331147308;-0.31601639;0.0313939159;1.0647544;1.05284444;-0.299305221;0.0446612322;1.05481994;-0.200004;0.0198694251;10;-0.333333;0;1.06533252;1.000001;1.000001
