time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.060732;1.05483232;-0.333340142;0.0331513066;-0.316012865;0.03142841;1.06477832;1.05285841;-0.299301165;0.0446970945;1.05483202;-0.200004;0.0198913706;10;-0.333333;0;1.06533257;1.000001;1.000001
21.061732;1.05483631;-0.333340148;0.0331646168;-0.316011685;0.0314409568;1.06478528;1.0528624;-0.299299997;0.0447080209;1.05483606;-0.200004;0.0198993516;10;-0.333333;0;1.06533259;1.000001;1.000001
21.062732;1.0548403;-0.333340153;0.0331779306;-0.316010503;0.0314535007;1.06479325;1.05286739;-0.299296959;0.0447204873;1.05484009;-0.200004;0.0199073319;10;-0.333333;0;1.06533261;1.000001;1.000001
21.063732;1.05484428;-0.333340156;0.0331895814;-0.31600932;0.031464462;1.06480121;1.05287238;-0.299295504;0.0447329526;1.05484413;-0.200004;0.019914311;10;-0.333333;0;1.06533263;1.000001;1.000001
21.064732;1.05484826;-0.333340158;0.0332029023;-0.316008133;0.031477001;1.06480918;1.05287636;-0.299294333;0.0447438759;1.05484817;-0.200004;0.019922289;10;-0.333333;0;1.06533266;1.000001;1.000001
21.066732;1.05485623;-0.333340161;0.0332278866;-0.316005753;0.0315004948;1.06482411;1.05288634;-0.299291425;0.044767215;1.05485625;-0.200004;0.0199372415;10;-0.333333;0;1.06533272;1.000001;1.000001
21.067732;1.05485921;-0.333340163;0.0332395493;-0.316004857;0.0315114806;1.06483207;1.05289032;-0.299290258;0.0447797154;1.05485929;-0.200004;0.0199442166;10;-0.333333;0;1.06533275;1.000001;1.000001
21.069732;1.05486717;-0.33334017;0.0332645468;-0.316002459;0.0315349718;1.06484701;1.05289929;-0.299287648;0.0448030841;1.05486736;-0.200004;0.0199591664;10;-0.333333;0;1.06533281;1.000001;1.000001
21.071732;1.05487513;-0.333340184;0.0332895498;-0.316000049;0.0315584628;1.06486194;1.05290925;-0.299284768;0.0448264009;1.05487543;-0.200004;0.0199741187;10;-0.333333;0;1.06533287;1.000001;1.000001
21.074732;1.05488608;-0.333340214;0.0333278896;-0.31599673;0.0315945178;1.06488483;1.05292217;-0.299281046;0.0448606505;1.05488651;-0.200004;0.0199970595;10;-0.333333;0;1.06533295;1.000001;1.000001
21.078732;1.05490204;-0.333340255;0.0333762183;-0.315991914;0.0316399097;1.06491468;1.05294003;-0.299275927;0.0449073054;1.05490258;-0.200004;0.0200260135;10;-0.333333;0;1.06533305;1.000001;1.000001
21.079732;1.05490603;-0.333340263;0.0333895479;-0.315990713;0.0316524398;1.06492164;1.05294499;-0.299274508;0.0449181508;1.05490659;-0.200004;0.0200340081;10;-0.333333;0;1.06533307;1.000001;1.000001
21.080732;1.05490902;-0.333340271;0.0334012105;-0.315989812;0.0316634186;1.0649296;1.05294895;-0.29927179;0.0449306201;1.0549096;-0.200004;0.0200410047;10;-0.333333;0;1.06533309;1.000001;1.000001
21.081732;1.05491302;-0.333340278;0.0334128729;-0.315988613;0.0316743659;1.06493656;1.05295391;-0.29927037;0.0449414629;1.05491361;-0.200004;0.0200480027;10;-0.333333;0;1.06533311;1.000001;1.000001
21.082732;1.05491702;-0.333340283;0.0334262026;-0.315987414;0.0316868916;1.06494451;1.05295788;-0.299269234;0.0449539306;1.05491761;-0.200004;0.0200560015;10;-0.333333;0;1.06533312;1.000001;1.000001
21.083732;1.05492102;-0.333340288;0.0334378665;-0.315986216;0.0316978359;1.06495147;1.05296284;-0.299267813;0.0449647727;1.05492161;-0.200004;0.0200630006;10;-0.333333;0;1.06533313;1.000001;1.000001
21.084732;1.05492402;-0.333340292;0.0334495321;-0.315985315;0.0317088092;1.06495943;1.0529668;-0.299266676;0.0449756585;1.05492461;-0.200004;0.0200699996;10;-0.333333;0;1.06533314;1.000001;1.000001
21.085732;1.05492802;-0.333340294;0.0334611996;-0.315984115;0.0317197515;1.06496639;1.05297177;-0.299265252;0.044986503;1.05492861;-0.200004;0.0200769982;10;-0.333333;0;1.06533315;1.000001;1.000001
21.086732;1.05493203;-0.333338629;0.0334745359;-0.315981333;0.0317322727;1.06497336;1.05297573;-0.299264112;0.044998975;1.0549326;-0.200003;0.020084996;10;-0.333333;0;1.06533316;1.000001;1.000001
21.087732;1.05493604;-0.33333863;0.033486208;-0.31598013;0.0317432129;1.06498132;1.0529807;-0.299262686;0.0450098241;1.05493659;-0.200003;0.0200919932;10;-0.333333;0;1.06533317;1.000001;1.000001
21.088732;1.05493905;-0.333338629;0.0334978823;-0.315979223;0.0317541818;1.06498829;1.05298467;-0.299261544;0.0450207189;1.05493958;-0.200003;0.0200989898;10;-0.333333;0;1.06533318;1.000001;1.000001
21.089732;1.05494306;-0.333338627;0.0335095589;-0.315978015;0.0317651192;1.06499526;1.05298964;-0.299260116;0.0450331567;1.05494357;-0.200003;0.020105986;10;-0.333333;0;1.06533318;1.000001;1.000001
21.090732;1.05494708;-0.333338624;0.0335229038;-0.315976805;0.0317776348;1.06500323;1.05299361;-0.299258973;0.045044058;1.05494756;-0.200003;0.0201139819;10;-0.333333;0;1.06533319;1.000001;1.000001
21.091732;1.05495109;-0.33333862;0.0335345835;-0.315975592;0.0317885691;1.0650102;1.05299759;-0.299257828;0.045054963;1.05495154;-0.200003;0.0201209778;10;-0.333333;0;1.06533319;1.000001;1.000001
21.093732;1.05495813;-0.333338604;0.0335579444;-0.315973459;0.0318104635;1.06502514;1.05300655;-0.299255254;0.045076741;1.05495851;-0.200003;0.0201349704;10;-0.333333;0;1.0653332;1.000001;1.000001
21.094732;1.05496214;-0.333338593;0.0335696245;-0.31597224;0.031821394;1.06503212;1.05301153;-0.299253825;0.0450891968;1.05496249;-0.200003;0.0201419676;10;-0.333333;0;1.06533321;1.000001;1.000001
21.095732;1.05496516;-0.333338579;0.0335813037;-0.315971318;0.0318323536;1.0650391;1.05301552;-0.299252681;0.045100116;1.05496547;-0.200003;0.0201489655;10;-0.333333;0;1.06533321;1.000001;1.000001
21.098732;1.05497721;-0.33333852;0.0336180008;-0.315967643;0.0318667173;1.06506105;1.05302849;-0.299248968;0.0451328495;1.05497741;-0.200003;0.0201709652;10;-0.333333;0;1.06533322;1.000001;1.000001
21.099732;1.05498022;-0.333338496;0.0336296752;-0.315966713;0.0318776745;1.06506803;1.05303248;-0.299246245;0.0451437805;1.05498039;-0.200003;0.0201779675;10;-0.333333;0;1.06533322;1.000001;1.000001
21.100732;1.05498424;-0.33333847;0.0336413483;-0.315965482;0.031888601;1.06507502;1.05303747;-0.29924482;0.045154671;1.05498438;-0.200003;0.0201849715;10;-0.333333;0;1.06533322;1.000001;1.000001
21.101732;1.05498725;-0.333338444;0.0336530201;-0.315964549;0.0318995574;1.06508302;1.05304147;-0.299243681;0.0451656061;1.05498736;-0.200003;0.0201919774;10;-0.333333;0;1.06533321;1.000001;1.000001
21.106732;1.05500629;-0.33333831;0.0337113666;-0.315958681;0.0319542137;1.06511803;1.05306346;-0.299237443;0.0452217915;1.05500627;-0.200003;0.0202270443;10;-0.333333;0;1.06533319;1.000001;1.000001
21.109732;1.05501629;-0.333338234;0.0337463662;-0.31595559;0.0319870479;1.06513909;1.05307648;-0.299233779;0.0452545654;1.05501622;-0.200003;0.020248107;10;-0.333333;0;1.06533317;1.000001;1.000001
21.110732;1.05502029;-0.333338211;0.033758032;-0.315954363;0.0319979726;1.06514712;1.05308049;-0.299232658;0.0452655038;1.05502021;-0.200003;0.0202551288;10;-0.333333;0;1.06533316;1.000001;1.000001
21.111732;1.05502429;-0.333338189;0.0337696985;-0.315953139;0.0320088974;1.06515415;1.0530845;-0.299231537;0.0452764419;1.05502419;-0.200003;0.0202621504;10;-0.333333;0;1.06533315;1.000001;1.000001
21.112732;1.05502728;-0.333338168;0.0337813656;-0.315952218;0.0320198525;1.06516118;1.05308851;-0.29923042;0.0452873796;1.05502718;-0.200003;0.0202691716;10;-0.333333;0;1.06533314;1.000001;1.000001
21.113732;1.05503128;-0.333338149;0.0337930336;-0.315950998;0.0320307768;1.06516822;1.05309352;-0.299229019;0.0452966914;1.05503117;-0.200003;0.0202761923;10;-0.333333;0;1.06533314;1.000001;1.000001
21.116732;1.05504128;-0.333338104;0.0338263751;-0.315947954;0.0320620295;1.06518934;1.05310557;-0.29922568;0.0453295027;1.05504112;-0.200003;0.02029625;10;-0.333333;0;1.06533312;1.000001;1.000001
21.117732;1.05504528;-0.333338093;0.0338380455;-0.315946743;0.0320729533;1.06519639;1.05310959;-0.299224571;0.0453404388;1.0550451;-0.200003;0.0203032673;10;-0.333333;0;1.06533312;1.000001;1.000001
21.118732;1.05504928;-0.333338084;0.0338497165;-0.315945533;0.032083877;1.06520343;1.05311461;-0.299223177;0.0453513305;1.05504908;-0.200003;0.0203102838;10;-0.333333;0;1.06533312;1.000001;1.000001
21.119732;1.05505228;-0.333338077;0.0338613881;-0.315944624;0.0320948314;1.06520948;1.05311863;-0.299220486;0.0453622632;1.05505206;-0.200003;0.0203172995;10;-0.333333;0;1.06533312;1.000001;1.000001
21.121732;1.05505928;-0.333338067;0.0338847335;-0.31594251;0.0321167109;1.06522357;1.05312668;-0.299218271;0.0453825385;1.05505901;-0.200003;0.0203313289;10;-0.333333;0;1.06533312;1.000001;1.000001
21.123732;1.05506629;-0.333338063;0.0339064166;-0.315940398;0.032137013;1.06523766;1.05313473;-0.299216056;0.0454043827;1.05506596;-0.200003;0.020344354;10;-0.333333;0;1.06533313;1.000001;1.000001
21.124732;1.05507029;-0.333338064;0.0339180937;-0.315939194;0.0321479393;1.0652447;1.05313976;-0.299214664;0.0454152554;1.05506993;-0.200003;0.020351364;10;-0.333333;0;1.06533314;1.000001;1.000001
21.126732;1.0550773;-0.333338071;0.033939787;-0.315937088;0.0321682447;1.06525877;1.05314782;-0.299212446;0.0454354925;1.05507687;-0.200003;0.0203643775;10;-0.333333;0;1.06533315;1.000001;1.000001
21.127732;1.0550803;-0.333338078;0.03395147;-0.315936186;0.0321792032;1.0652658;1.05315185;-0.299211335;0.0454463972;1.05507984;-0.200003;0.0203713812;10;-0.333333;0;1.06533316;1.000001;1.000001
21.128732;1.0550833;-0.333338086;0.0339631548;-0.315935287;0.0321901621;1.06527183;1.05315588;-0.299210222;0.0454572994;1.05508281;-0.200003;0.0203783829;10;-0.333333;0;1.06533316;1.000001;1.000001
21.129732;1.05508731;-0.333338096;0.0339731753;-0.315934089;0.0321995113;1.06527885;1.05315991;-0.299209107;0.0454681999;1.05508678;-0.200003;0.0203843831;10;-0.333333;0;1.06533317;1.000001;1.000001
21.132732;1.05509731;-0.333338132;0.0340065858;-0.315931108;0.0322307826;1.06529991;1.05317199;-0.299205752;0.0454993155;1.05509669;-0.200003;0.0204043751;10;-0.333333;0;1.06533319;1.000001;1.000001
21.133732;1.05510132;-0.333338147;0.0340182834;-0.315929918;0.032241714;1.06530593;1.05317702;-0.299204345;0.045508589;1.05510066;-0.200003;0.02041137;10;-0.333333;0;1.06533319;1.000001;1.000001
21.135732;1.05510832;-0.333338179;0.0340400196;-0.315927844;0.0322620296;1.06531996;1.05318506;-0.299202098;0.045530388;1.05510761;-0.200003;0.0204243558;10;-0.333333;0;1.0653332;1.000001;1.000001
21.137732;1.05511433;-0.333338217;0.0340634312;-0.315926077;0.0322839569;1.06533298;1.05319309;-0.299199843;0.0455506046;1.05511357;-0.200003;0.0204383354;10;-0.333333;0;1.06533321;1.000001;1.000001
21.138732;1.05511833;-0.333338238;0.0340734732;-0.315924896;0.0322933106;1.06534;1.0531971;-0.299198714;0.045559922;1.05511756;-0.200003;0.0204443225;10;-0.333333;0;1.06533321;1.000001;1.000001
21.139732;1.05512133;-0.333338261;0.0340851835;-0.315924017;0.0323042746;1.06534601;1.05320111;-0.299196;0.0455708222;1.05512055;-0.200003;0.0204513076;10;-0.333333;0;1.06533321;1.000001;1.000001
21.140732;1.05512533;-0.333338285;0.0340952283;-0.315922839;0.0323136285;1.06535302;1.05320511;-0.299194865;0.0455817226;1.05512454;-0.200003;0.0204572906;10;-0.333333;0;1.06533321;1.000001;1.000001
21.142732;1.05513133;-0.333338336;0.0341169864;-0.315921085;0.0323339768;1.06536605;1.05321311;-0.299192593;0.0456019417;1.05513054;-0.200003;0.0204702494;10;-0.333333;0;1.06533321;1.000001;1.000001
21.143732;1.05513533;-0.333338362;0.0341286986;-0.315919912;0.0323449097;1.06537307;1.05321711;-0.299191454;0.0456112597;1.05513454;-0.200003;0.0204772248;10;-0.333333;0;1.06533321;1.000001;1.000001
21.148732;1.0551513;-0.333338501;0.0341822292;-0.315915236;0.0323949487;1.06540616;1.05323708;-0.299185737;0.0456625865;1.05515063;-0.200003;0.0205090594;10;-0.333333;0;1.06533321;1.000001;1.000001
21.153732;1.05516823;-0.33333861;0.0342356404;-0.31591022;0.0324449414;1.06543925;1.05325604;-0.299180289;0.045712361;1.05516778;-0.200003;0.0205408544;10;-0.333333;0;1.06533321;1.000001;1.000001
21.154732;1.05517121;-0.333336958;0.0342473038;-0.315907752;0.0324558963;1.06544527;1.05326003;-0.299179142;0.0457216757;1.05517081;-0.200002;0.020547813;10;-0.333333;0;1.06533321;1.000001;1.000001
21.155732;1.05517519;-0.333336968;0.0342572945;-0.315906563;0.032465239;1.06545229;1.05326402;-0.299177995;0.0457325734;1.05517484;-0.200002;0.0205537722;10;-0.333333;0;1.0653332;1.000001;1.000001
21.158732;1.05518412;-0.33333698;0.0342889026;-0.315903888;0.0324949291;1.06547133;1.05327599;-0.29917455;0.045762108;1.05518394;-0.200002;0.0205726558;10;-0.333333;0;1.06533317;1.000001;1.000001
21.159732;1.0551881;-0.333336977;0.0342988751;-0.315902694;0.0325042656;1.06547734;1.05327998;-0.299173401;0.0457714286;1.05518797;-0.200002;0.0205786205;10;-0.333333;0;1.06533316;1.000001;1.000001
21.160732;1.05519108;-0.33333697;0.0343105112;-0.315901798;0.0325152113;1.06548435;1.05328398;-0.299170668;0.0457807515;1.055191;-0.200002;0.0205855875;10;-0.333333;0;1.06533315;1.000001;1.000001
21.161732;1.05519406;-0.33333696;0.034320478;-0.315900901;0.0325245769;1.06549036;1.05328697;-0.299169799;0.0457917025;1.05519404;-0.200002;0.0205915569;10;-0.333333;0;1.06533313;1.000001;1.000001
21.162732;1.05519704;-0.333336946;0.034330443;-0.315900003;0.0325339422;1.06549637;1.05329097;-0.299168646;0.0458010301;1.05519707;-0.200002;0.0205975288;10;-0.333333;0;1.06533312;1.000001;1.000001
21.163732;1.05520102;-0.333336929;0.0343404067;-0.315898803;0.0325432762;1.06550337;1.05329496;-0.29916749;0.0458103595;1.0552011;-0.200002;0.0206035028;10;-0.333333;0;1.06533311;1.000001;1.000001
21.164624;1.055203;-0.33333691;0.0343503738;-0.315898202;0.0325526737;1.06550837;1.05329796;-0.29916662;0.0458197327;1.05520313;-0.200002;0.0206094814;10;-0.333333;0;1.0653331;1.000001;1.000001
21.168616;1.05521594;-0.333336798;0.034391898;-0.315894281;0.0325916775;1.06553438;1.05331399;-0.299161986;0.0458586407;1.05521624;-0.200002;0.0206344024;10;-0.333333;0;1.06533306;1.000001;1.000001
21.169616;1.05521993;-0.333336765;0.0344018649;-0.315893072;0.0326010101;1.06554038;1.05331701;-0.29916111;0.0458680146;1.05522026;-0.200002;0.0206403872;10;-0.333333;0;1.06533305;1.000001;1.000001
21.173616;1.05523188;-0.333336633;0.0344434111;-0.315889426;0.0326400469;1.06556538;1.05333308;-0.29915648;0.0459069029;1.05523232;-0.200002;0.0206653449;10;-0.333333;0;1.06533303;1.000001;1.000001
21.174616;1.05523587;-0.333336601;0.0344533845;-0.315888215;0.0326493829;1.06557138;1.0533361;-0.299155609;0.0459162676;1.05523633;-0.200002;0.0206713383;10;-0.333333;0;1.06533303;1.000001;1.000001
21.178616;1.05524782;-0.33333648;0.0344949628;-0.315884562;0.0326884552;1.06559739;1.05335216;-0.299150995;0.0459551112;1.05524831;-0.200002;0.0206963242;10;-0.333333;0;1.06533303;1.000001;1.000001
21.179616;1.05525181;-0.333336453;0.0345049447;-0.315883349;0.0326978042;1.06560339;1.05335518;-0.299150127;0.045964466;1.0552523;-0.200002;0.0207023229;10;-0.333333;0;1.06533303;1.000001;1.000001
21.183616;1.05526376;-0.333336353;0.0345465488;-0.31587969;0.0327369275;1.06562839;1.05337122;-0.299145522;0.0460032902;1.05526425;-0.200002;0.0207273258;10;-0.333333;0;1.06533305;1.000001;1.000001
21.184616;1.05526775;-0.33333633;0.0345565339;-0.315878475;0.0327462882;1.06563439;1.05337422;-0.299144655;0.046012646;1.05526823;-0.200002;0.0207333285;10;-0.333333;0;1.06533306;1.000001;1.000001
21.186616;1.05527373;-0.333336287;0.0345765019;-0.315876644;0.0327650777;1.06564738;1.05338223;-0.299142355;0.0460328565;1.0552742;-0.200002;0.020745336;10;-0.333333;0;1.06533307;1.000001;1.000001
21.187616;1.05527673;-0.333336267;0.0345881503;-0.315875727;0.0327760545;1.06565337;1.05338623;-0.299139624;0.0460421732;1.05527718;-0.200002;0.0207523412;10;-0.333333;0;1.06533307;1.000001;1.000001
21.188616;1.05527972;-0.333336247;0.0345981304;-0.315874811;0.0327854537;1.06566037;1.05339023;-0.299138475;0.0460514915;1.05528017;-0.200002;0.0207583479;10;-0.333333;0;1.06533308;1.000001;1.000001
21.189616;1.05528372;-0.333336229;0.0346081085;-0.315873594;0.0327948231;1.06566636;1.05339423;-0.299137326;0.0460623935;1.05528416;-0.200002;0.0207643562;10;-0.333333;0;1.06533308;1.000001;1.000001
21.190616;1.05528672;-0.333336212;0.0346180848;-0.315872678;0.0328042249;1.06567235;1.05339723;-0.299136462;0.0460717581;1.05528714;-0.200002;0.020770366;10;-0.333333;0;1.06533308;1.000001;1.000001
21.192616;1.05529272;-0.333336183;0.0346396999;-0.315870845;0.0328246096;1.06568533;1.05340523;-0.299134167;0.046090402;1.05529313;-0.200002;0.0207833895;10;-0.333333;0;1.06533307;1.000001;1.000001
21.193616;1.05529673;-0.333336172;0.0346496727;-0.315869629;0.032833981;1.06569232;1.05340923;-0.299133021;0.0461013073;1.05529712;-0.200002;0.0207894026;10;-0.333333;0;1.06533306;1.000001;1.000001
21.194523;1.05529873;-0.333336163;0.0346596478;-0.315869012;0.032843412;1.06569731;1.05341223;-0.299132161;0.0461090921;1.05529912;-0.200002;0.020795415;10;-0.333333;0;1.06533306;1.000001;1.000001
21.195483;1.05530274;-0.333336156;0.0346696215;-0.315867796;0.0328527806;1.0657033;1.05341623;-0.299131018;0.0461184161;1.05530312;-0.200002;0.0208014285;10;-0.333333;0;1.06533305;1.000001;1.000001
21.197483;1.05530877;-0.333336148;0.0346895678;-0.315865959;0.0328715764;1.06571627;1.05342423;-0.299128733;0.0461386482;1.05530912;-0.200002;0.0208134577;10;-0.333333;0;1.06533304;1.000001;1.000001
21.198483;1.05531179;-0.333337814;0.0346995421;-0.31586662;0.0328809718;1.06572226;1.05342723;-0.299127877;0.0461480172;1.05531213;-0.200003;0.0208194729;10;-0.333333;0;1.06533304;1.000001;1.000001
21.199483;1.05531481;-0.333337817;0.0347111839;-0.315865701;0.0328919449;1.06572925;1.05343124;-0.299126738;0.0461573425;1.05531514;-0.200003;0.0208264885;10;-0.333333;0;1.06533303;1.000001;1.000001
21.200483;1.05531883;-0.333337824;0.03472116;-0.315864483;0.0329013061;1.06573525;1.05343525;-0.299125599;0.0461682502;1.05531915;-0.200003;0.0208325045;10;-0.333333;0;1.06533303;1.000001;1.000001
21.203483;1.0553279;-0.333337862;0.0347527609;-0.315861722;0.032931057;1.06575423;1.05344727;-0.299122192;0.0461962283;1.05532819;-0.200003;0.0208515521;10;-0.333333;0;1.06533303;1.000001;1.000001
21.204483;1.05533193;-0.333337881;0.0347627414;-0.315860502;0.0329404149;1.06576022;1.05345028;-0.299121343;0.0462071808;1.0553322;-0.200003;0.0208575672;10;-0.333333;0;1.06533303;1.000001;1.000001
21.208483;1.05534401;-0.333337983;0.0348043434;-0.315856813;0.0329795432;1.06578622;1.05346633;-0.299116831;0.046246064;1.05534426;-0.200003;0.0208826275;10;-0.333333;0;1.06533305;1.000001;1.000001
21.209483;1.05534802;-0.333338014;0.0348143302;-0.31585559;0.0329888971;1.06579222;1.05346935;-0.299115992;0.0462554305;1.05534828;-0.200003;0.0208886439;10;-0.333333;0;1.06533306;1.000001;1.000001
21.215483;1.05536607;-0.333338201;0.0348742768;-0.315850053;0.0330451906;1.06582927;1.05349247;-0.299109562;0.0463129751;1.05536634;-0.200003;0.020924763;10;-0.333333;0;1.0653331;1.000001;1.000001
21.216483;1.05537007;-0.333338231;0.0348859404;-0.315848836;0.0330561196;1.06583529;1.05349649;-0.299108448;0.0463222947;1.05537034;-0.200003;0.0209317864;10;-0.333333;0;1.06533311;1.000001;1.000001
21.217483;1.05537307;-0.33333826;0.0348959393;-0.315847919;0.0330655001;1.0658423;1.05349951;-0.299107618;0.0463316588;1.05537334;-0.200003;0.0209378104;10;-0.333333;0;1.06533311;1.000001;1.000001
21.224483;1.05539408;-0.33333842;0.0349660105;-0.315841574;0.0331311647;1.06588434;1.05352554;-0.29910041;0.0463969988;1.05539429;-0.200003;0.0209799952;10;-0.333333;0;1.06533305;1.000001;1.000001
21.225483;1.05539808;-0.333338434;0.0349760324;-0.315840377;0.0331405151;1.06589034;1.05352953;-0.299099303;0.0464063201;1.05539828;-0.200003;0.0209860224;10;-0.333333;0;1.06533303;1.000001;1.000001
21.228483;1.05540707;-0.33333846;0.0350044443;-0.315837689;0.0331670828;1.06590833;1.0535405;-0.299096267;0.0464343277;1.05540724;-0.200003;0.0210030971;10;-0.333333;0;1.06533298;1.000001;1.000001
21.230483;1.05541305;-0.333338464;0.0350245026;-0.3158359;0.0331858495;1.06592032;1.05354747;-0.299094338;0.0464530145;1.05541321;-0.200003;0.0210151396;10;-0.333333;0;1.06533294;1.000001;1.000001
21.231483;1.05541605;-0.333338461;0.0350345323;-0.315835007;0.0331952336;1.06592632;1.05355045;-0.299093513;0.0464607982;1.0554162;-0.200003;0.0210211588;10;-0.333333;0;1.06533293;1.000001;1.000001
21.233483;1.05542203;-0.333338449;0.0350545911;-0.315833223;0.0332140047;1.06593831;1.05355841;-0.299091291;0.0464794412;1.05542218;-0.200003;0.0210331928;10;-0.333333;0;1.0653329;1.000001;1.000001
21.234483;1.05542502;-0.333338439;0.0350629535;-0.315832331;0.0332218129;1.06594431;1.05356139;-0.299090461;0.0464888059;1.05542517;-0.200003;0.0210382078;10;-0.333333;0;1.06533289;1.000001;1.000001
21.235483;1.05542801;-0.333338426;0.0350729823;-0.31583144;0.0332312017;1.0659503;1.05356537;-0.299087763;0.0464981255;1.05542816;-0.200003;0.0210442214;10;-0.333333;0;1.06533288;1.000001;1.000001
21.238483;1.05543699;-0.333338375;0.0351030655;-0.315828767;0.0332593782;1.06596828;1.0535753;-0.299084974;0.0465245832;1.05543712;-0.200003;0.0210622555;10;-0.333333;0;1.06533286;1.000001;1.000001
21.243483;1.05545194;-0.33333825;0.0351498395;-0.315824311;0.0333032253;1.06599722;1.05359319;-0.299079949;0.0465696616;1.05545203;-0.200003;0.021090286;10;-0.333333;0;1.06533288;1.000001;1.000001
21.244483;1.05545394;-0.33333822;0.0351598548;-0.315823718;0.0333126653;1.06600221;1.05359617;-0.299079116;0.0465790218;1.05545401;-0.200003;0.0210962852;10;-0.333333;0;1.06533289;1.000001;1.000001
21.247483;1.05546291;-0.333338126;0.0351882215;-0.31582104;0.0333393239;1.06602017;1.05360712;-0.299076051;0.0466054411;1.05546295;-0.200003;0.0211132609;10;-0.333333;0;1.06533294;1.000001;1.000001
21.249483;1.0554689;-0.333338066;0.0352065652;-0.315819257;0.0333565783;1.06603116;1.05361409;-0.299074104;0.0466225491;1.05546891;-0.200003;0.021124226;10;-0.333333;0;1.06533298;1.000001;1.000001
21.250483;1.0554719;-0.333338037;0.0352165663;-0.315818366;0.0333659971;1.06603715;1.05361708;-0.299073273;0.0466303362;1.05547189;-0.200003;0.0211302038;10;-0.333333;0;1.065333;1.000001;1.000001
21.253483;1.05548088;-0.333337961;0.0352432205;-0.3158157;0.0333911024;1.06605414;1.05362705;-0.299070486;0.0466568231;1.05548083;-0.200003;0.0211461228;10;-0.333333;0;1.06533306;1.000001;1.000001
21.254483;1.05548288;-0.333337939;0.0352532123;-0.315815114;0.0334005576;1.06605914;1.05363105;-0.299069365;0.0466661514;1.05548281;-0.200003;0.0211520926;10;-0.333333;0;1.06533308;1.000001;1.000001
21.256483;1.05548888;-0.333337902;0.0352715246;-0.315813343;0.0334178281;1.06607115;1.05363705;-0.299067682;0.0466833159;1.05548878;-0.200003;0.0211630299;10;-0.333333;0;1.06533312;1.000001;1.000001
21.258483;1.05549487;-0.333337872;0.0352898325;-0.315811579;0.0334350989;1.06608216;1.05364405;-0.299065707;0.0467004368;1.05549475;-0.200003;0.0211739677;10;-0.333333;0;1.06533315;1.000001;1.000001
21.259483;1.05549786;-0.333337859;0.0352981523;-0.315810699;0.0334429434;1.06608717;1.05364706;-0.299063276;0.0467082284;1.05549773;-0.200003;0.0211789373;10;-0.333333;0;1.06533317;1.000001;1.000001
21.260483;1.05549986;-0.333337846;0.0353081383;-0.315810119;0.0334523972;1.06609318;1.05365107;-0.299062142;0.0467175574;1.05549972;-0.200003;0.0211849074;10;-0.333333;0;1.06533318;1.000001;1.000001
21.261483;1.05550285;-0.333336168;0.0353164574;-0.315807663;0.0334602385;1.06609819;1.05365408;-0.299061291;0.0467253487;1.05550271;-0.200002;0.0211898778;10;-0.333333;0;1.06533319;1.000001;1.000001
21.262483;1.05550585;-0.333336158;0.0353264429;-0.315806786;0.033469657;1.0661042;1.05365809;-0.299060155;0.0467346776;1.05550569;-0.200002;0.0211958485;10;-0.333333;0;1.0653332;1.000001;1.000001
21.263483;1.05550884;-0.333336148;0.0353347617;-0.31580591;0.0334774944;1.06610921;1.05366109;-0.299059302;0.046742469;1.05550868;-0.200002;0.0212008198;10;-0.333333;0;1.06533321;1.000001;1.000001
21.264483;1.05551184;-0.333336138;0.0353447473;-0.315805036;0.0334869086;1.06611522;1.05366411;-0.299058449;0.046751842;1.05551168;-0.200002;0.0212067919;10;-0.333333;0;1.06533322;1.000001;1.000001
21.265483;1.05551383;-0.333336128;0.0353530662;-0.315804461;0.0334947733;1.06612023;1.05366712;-0.299057597;0.046759633;1.05551367;-0.200002;0.021211765;10;-0.333333;0;1.06533322;1.000001;1.000001
21.266483;1.05551682;-0.333336119;0.0353613852;-0.315803589;0.0335026037;1.06612624;1.05367113;-0.29905646;0.0467689612;1.05551666;-0.200002;0.0212167395;10;-0.333333;0;1.06533322;1.000001;1.000001
21.269483;1.05552582;-0.333336093;0.0353880107;-0.315800978;0.0335276567;1.06614225;1.05368118;-0.299053627;0.0467938702;1.05552565;-0.200002;0.021232675;10;-0.333333;0;1.06533322;1.000001;1.000001
21.270483;1.05552782;-0.333336085;0.0353979986;-0.31580041;0.0335370863;1.06614825;1.05368419;-0.29905278;0.0468016613;1.05552765;-0.200002;0.0212386582;10;-0.333333;0;1.06533321;1.000001;1.000001
21.273483;1.05553683;-0.333336066;0.0354246352;-0.315797812;0.0335621068;1.06616425;1.05369425;-0.299049964;0.0468265768;1.05553665;-0.200002;0.0212546226;10;-0.333333;0;1.06533318;1.000001;1.000001
21.274483;1.05553884;-0.333336062;0.0354329606;-0.315797247;0.0335699477;1.06616925;1.05369727;-0.299049122;0.0468343719;1.05553864;-0.200002;0.0212596154;10;-0.333333;0;1.06533317;1.000001;1.000001
21.275483;1.05554185;-0.333336058;0.0354412873;-0.315796383;0.0335777548;1.06617524;1.05370029;-0.299048283;0.0468437501;1.05554164;-0.200002;0.0212646102;10;-0.333333;0;1.06533316;1.000001;1.000001
21.277483;1.05554687;-0.333336056;0.0354596103;-0.315794956;0.033594975;1.06618523;1.05370733;-0.299046324;0.0468593007;1.05554664;-0.200002;0.0212756055;10;-0.333333;0;1.06533314;1.000001;1.000001
21.279483;1.05555289;-0.333336061;0.0354762706;-0.315793229;0.0336105781;1.06619622;1.05371336;-0.299044655;0.0468764778;1.05555264;-0.200002;0.0212856081;10;-0.333333;0;1.06533311;1.000001;1.000001
21.280483;1.0555549;-0.333336066;0.0354846019;-0.315792663;0.0336184084;1.06620121;1.05371638;-0.299042239;0.0468842748;1.05555464;-0.200002;0.0212906121;10;-0.333333;0;1.0653331;1.000001;1.000001
21.289483;1.05557905;-0.333336189;0.0355629462;-0.315785678;0.0336917736;1.0662482;1.05374448;-0.2990344;0.0469558884;1.0555786;-0.200002;0.0213376907;10;-0.333333;0;1.06533302;1.000001;1.000001
21.290483;1.05558208;-0.333336211;0.0355712838;-0.315784787;0.0336995606;1.06625321;1.05374849;-0.299033267;0.0469636179;1.05558159;-0.200002;0.0213426981;10;-0.333333;0;1.06533301;1.000001;1.000001
21.291483;1.0555851;-0.333336233;0.0355796223;-0.315783894;0.033707348;1.06625822;1.0537515;-0.299032417;0.0469713903;1.05558458;-0.200002;0.0213477041;10;-0.333333;0;1.06533301;1.000001;1.000001
21.292483;1.05558712;-0.333336257;0.035587962;-0.315783296;0.0337151677;1.06626424;1.05375451;-0.299031565;0.0469791614;1.05558657;-0.200002;0.0213527088;10;-0.333333;0;1.06533301;1.000001;1.000001
21.293483;1.05559014;-0.333336281;0.035596303;-0.315782397;0.0337229561;1.06626925;1.05375751;-0.299030712;0.0469885131;1.05558956;-0.200002;0.0213577118;10;-0.333333;0;1.065333;1.000001;1.000001
21.299483;1.05560526;-0.333336422;0.0356463762;-0.315777864;0.0337697963;1.06629935;1.05377554;-0.299025574;0.0470351113;1.05560455;-0.200002;0.0213877;10;-0.333333;0;1.06533299;1.000001;1.000001
21.300483;1.05560828;-0.333336445;0.0356547249;-0.315776956;0.0337775896;1.06630437;1.05377854;-0.299023133;0.0470428762;1.05560756;-0.200002;0.0213926951;10;-0.333333;0;1.06533298;1.000001;1.000001
21.302483;1.05561331;-0.333336492;0.0356714213;-0.315775445;0.03379321;1.06631439;1.05378454;-0.299021412;0.0470568248;1.05561257;-0.200002;0.0214026856;10;-0.333333;0;1.06533297;1.000001;1.000001
21.303483;1.05561532;-0.333336516;0.0356781007;-0.31577484;0.0337994583;1.0663194;1.05378754;-0.299020548;0.0470645903;1.05561457;-0.200002;0.0214066818;10;-0.333333;0;1.06533297;1.000001;1.000001
21.305483;1.05562134;-0.333336563;0.0356947867;-0.315773041;0.03381505;1.06632942;1.05379354;-0.299018818;0.0470801224;1.05562059;-0.200002;0.0214166784;10;-0.333333;0;1.06533295;1.000001;1.000001
21.308483;1.05562834;-0.333336633;0.0357197939;-0.315770957;0.0338385022;1.06634444;1.05380252;-0.299016209;0.0471034257;1.05562762;-0.200002;0.0214316872;10;-0.333333;0;1.06533293;1.000001;1.000001
21.309483;1.05563134;-0.333334989;0.0357281231;-0.315768486;0.0338462969;1.06634944;1.05380552;-0.299015338;0.0471111951;1.05563063;-0.200001;0.0214366942;10;-0.333333;0;1.06533292;1.000001;1.000001
21.310483;1.05563334;-0.333335012;0.0357364494;-0.315767895;0.0338541225;1.06635444;1.05380851;-0.299014465;0.047118965;1.05563265;-0.200001;0.021441703;10;-0.333333;0;1.0653329;1.000001;1.000001
21.311483;1.05563633;-0.333335034;0.0357431062;-0.315767005;0.0338603358;1.06635944;1.0538115;-0.299013592;0.0471251537;1.05563566;-0.200001;0.0214457135;10;-0.333333;0;1.06533289;1.000001;1.000001
21.312483;1.05563832;-0.333335056;0.0357514277;-0.315766414;0.0338681582;1.06636443;1.05381449;-0.299012719;0.047132924;1.05563766;-0.200001;0.0214507254;10;-0.333333;0;1.06533288;1.000001;1.000001
21.313483;1.05564031;-0.333335078;0.0357597477;-0.315765822;0.0338759785;1.06636843;1.05381748;-0.299011845;0.047140694;1.05563967;-0.200001;0.0214557384;10;-0.333333;0;1.06533287;1.000001;1.000001
21.318483;1.05565324;-0.333335177;0.0357996759;-0.31576195;0.0339133649;1.06639337;1.0538324;-0.299007473;0.0471779519;1.05565266;-0.200001;0.0214798183;10;-0.333333;0;1.0653328;1.000001;1.000001
21.319483;1.05565522;-0.333335194;0.03580633;-0.315761349;0.0339195901;1.06639735;1.05383439;-0.29900688;0.0471857627;1.05565465;-0.200001;0.021483837;10;-0.333333;0;1.06533278;1.000001;1.000001
21.320483;1.05565819;-0.333335208;0.0358146525;-0.315760447;0.0339273601;1.06640234;1.05383738;-0.299006003;0.0471919472;1.05565764;-0.200001;0.0214888565;10;-0.333333;0;1.06533276;1.000001;1.000001
21.321483;1.05566017;-0.33333522;0.0358229771;-0.315759842;0.0339351606;1.06640732;1.05384037;-0.299005126;0.0471997132;1.05565963;-0.200001;0.0214938767;10;-0.333333;0;1.06533274;1.000001;1.000001
21.322483;1.05566214;-0.333335229;0.0358296375;-0.315759236;0.0339413815;1.0664123;1.05384336;-0.299002666;0.0472074796;1.05566161;-0.200001;0.021497898;10;-0.333333;0;1.06533273;1.000001;1.000001
21.325483;1.05567005;-0.333335235;0.0358529643;-0.315756816;0.0339631356;1.06642625;1.05385234;-0.299000031;0.0472291996;1.05566956;-0.200001;0.021511971;10;-0.333333;0;1.06533267;1.000001;1.000001
21.326483;1.05567202;-0.33333523;0.0358612991;-0.315756209;0.0339709352;1.06643123;1.05385434;-0.298999436;0.0472354311;1.05567154;-0.200001;0.0215169987;10;-0.333333;0;1.06533266;1.000001;1.000001
21.327483;1.05567399;-0.333335222;0.0358696352;-0.315755603;0.0339787356;1.06643521;1.05385733;-0.298998557;0.0472431995;1.05567352;-0.200001;0.0215220278;10;-0.333333;0;1.06533264;1.000001;1.000001
21.328483;1.05567696;-0.333335211;0.0358763058;-0.315754699;0.033984926;1.06644019;1.05386033;-0.298997679;0.0472509684;1.0556765;-0.200001;0.0215260579;10;-0.333333;0;1.06533262;1.000001;1.000001
21.330483;1.0556819;-0.333335179;0.0358913162;-0.315753199;0.0339989216;1.06644916;1.05386633;-0.298995925;0.047264925;1.05568147;-0.200001;0.0215351207;10;-0.333333;0;1.06533258;1.000001;1.000001
21.331483;1.05568387;-0.33333516;0.0358996555;-0.315752601;0.0340067273;1.06645414;1.05386932;-0.298995048;0.0472711122;1.05568345;-0.200001;0.0215401528;10;-0.333333;0;1.06533256;1.000001;1.000001
21.332483;1.05568584;-0.333335139;0.0359079952;-0.315752006;0.0340145348;1.06645912;1.05387132;-0.298994455;0.047278925;1.05568543;-0.200001;0.0215451851;10;-0.333333;0;1.06533253;1.000001;1.000001
21.333483;1.05568881;-0.333335117;0.0359146683;-0.315751114;0.0340207332;1.06646311;1.05387431;-0.298993579;0.0472866918;1.05568842;-0.200001;0.0215492172;10;-0.333333;0;1.06533251;1.000001;1.000001
21.335483;1.05569275;-0.333335072;0.0359296796;-0.315749935;0.0340347789;1.06647208;1.05388029;-0.298991828;0.0473006396;1.05569239;-0.200001;0.0215582794;10;-0.333333;0;1.06533247;1.000001;1.000001
21.336483;1.05569572;-0.333335051;0.0359380175;-0.315749047;0.0340425617;1.06647707;1.05388228;-0.298991236;0.0473068653;1.05569538;-0.200001;0.0215633089;10;-0.333333;0;1.06533244;1.000001;1.000001
21.337483;1.0556977;-0.333335031;0.035944688;-0.31574846;0.0340487999;1.06648205;1.05388527;-0.298990361;0.0473146261;1.05569736;-0.200001;0.0215673368;10;-0.333333;0;1.06533242;1.000001;1.000001
21.342483;1.0557096;-0.333334948;0.0359830345;-0.315744931;0.0340846884;1.06650397;1.05389921;-0.298986281;0.0473487205;1.05570931;-0.200001;0.0215904401;10;-0.333333;0;1.06533234;1.000001;1.000001
21.343483;1.05571159;-0.333334936;0.0359897031;-0.315744344;0.034090936;1.06650895;1.05390221;-0.298985412;0.0473564799;1.0557113;-0.200001;0.0215944522;10;-0.333333;0;1.06533234;1.000001;1.000001
21.344483;1.05571358;-0.333334926;0.0359963714;-0.315743755;0.0340971846;1.06651293;1.0539042;-0.29898483;0.0473627038;1.05571329;-0.200001;0.0215984614;10;-0.333333;0;1.06533233;1.000001;1.000001
21.345483;1.05571558;-0.333334917;0.036004706;-0.315743166;0.0341050129;1.06651792;1.0539072;-0.298982385;0.0473704651;1.05571528;-0.200001;0.0216034676;10;-0.333333;0;1.06533233;1.000001;1.000001
21.346483;1.05571858;-0.333334911;0.0360113741;-0.315742275;0.0341112307;1.0665219;1.0539102;-0.298981522;0.0473766454;1.05571827;-0.200001;0.0216074711;10;-0.333333;0;1.06533233;1.000001;1.000001
21.347483;1.05572058;-0.333334908;0.0360197089;-0.315741684;0.0341190599;1.06652689;1.0539122;-0.298980947;0.0473828707;1.05572027;-0.200001;0.0216124718;10;-0.333333;0;1.06533234;1.000001;1.000001
21.349483;1.05572459;-0.333334907;0.0360330468;-0.315740496;0.0341315617;1.06653587;1.05391821;-0.298979236;0.0473968118;1.05572426;-0.200001;0.0216204665;10;-0.333333;0;1.06533236;1.000001;1.000001
21.353483;1.05573364;-0.33333493;0.0360630689;-0.315737789;0.0341596915;1.06655284;1.05392821;-0.298976402;0.0474247746;1.05573328;-0.200001;0.0216384342;10;-0.333333;0;1.06533241;1.000001;1.000001
21.354483;1.05573666;-0.33333494;0.0360697438;-0.315736883;0.0341659099;1.06655784;1.05393121;-0.298975555;0.0474309499;1.05573629;-0.200001;0.0216424219;10;-0.333333;0;1.06533243;1.000001;1.000001
21.358483;1.05574474;-0.333334999;0.0360981153;-0.315734438;0.0341924887;1.06657484;1.05394222;-0.298972465;0.0474572724;1.05574434;-0.200001;0.0216593511;10;-0.333333;0;1.06533251;1.000001;1.000001
21.359483;1.05574776;-0.333335017;0.0361047919;-0.315733526;0.0341987067;1.06657884;1.05394422;-0.298971907;0.0474634926;1.05574736;-0.200001;0.0216633271;10;-0.333333;0;1.06533253;1.000001;1.000001
21.360483;1.05574979;-0.333333368;0.0361131349;-0.315731336;0.0342065365;1.06658385;1.05394722;-0.298971067;0.0474712505;1.05574938;-0.2;0.0216683008;10;-0.333333;0;1.06533254;1.000001;1.000001
21.363483;1.05575588;-0.333333422;0.0361331601;-0.315729501;0.034225296;1.06659688;1.05395523;-0.298968836;0.0474898385;1.05575543;-0.2;0.0216802131;10;-0.333333;0;1.06533257;1.000001;1.000001
21.364483;1.05575891;-0.333333439;0.0361415005;-0.315728591;0.034233097;1.06660089;1.05395724;-0.298968284;0.04749607;1.05575844;-0.2;0.0216851828;10;-0.333333;0;1.06533258;1.000001;1.000001
21.368483;1.05576704;-0.333333491;0.0361681913;-0.315726151;0.0342581185;1.06661797;1.05396726;-0.298965509;0.0475225116;1.05576648;-0.2;0.0217010676;10;-0.333333;0;1.06533259;1.000001;1.000001
21.369483;1.05576908;-0.3333335;0.0361748632;-0.315725544;0.034264373;1.06662199;1.05397026;-0.298963091;0.0475287089;1.05576848;-0.2;0.0217050425;10;-0.333333;0;1.06533259;1.000001;1.000001
21.370483;1.05577111;-0.333333507;0.0361815343;-0.315724939;0.0342706266;1.06662601;1.05397226;-0.298962538;0.0475365342;1.05577049;-0.2;0.0217090195;10;-0.333333;0;1.06533259;1.000001;1.000001
21.371483;1.05577414;-0.333333513;0.0361898709;-0.315724035;0.0342784256;1.06663004;1.05397525;-0.2989617;0.0475427345;1.05577349;-0.2;0.0217139989;10;-0.333333;0;1.06533258;1.000001;1.000001
21.372483;1.05577618;-0.333333517;0.0361965396;-0.315723432;0.0342846776;1.06663506;1.05397725;-0.298961144;0.0475489812;1.0557755;-0.2;0.0217179807;10;-0.333333;0;1.06533257;1.000001;1.000001
21.380483;1.05579237;-0.33333353;0.036249814;-0.315718643;0.034334637;1.06666825;1.05399715;-0.298955508;0.0475987877;1.05579153;-0.2;0.021749895;10;-0.333333;0;1.0653325;1.000001;1.000001
21.381483;1.05579538;-0.333333534;0.0362564638;-0.315717747;0.0343408401;1.06667227;1.05400014;-0.298954652;0.0476049858;1.05579454;-0.2;0.0217538866;10;-0.333333;0;1.06533249;1.000001;1.000001
21.385483;1.05580342;-0.333333569;0.0362830472;-0.31571535;0.0343657686;1.06668829;1.0540101;-0.298951769;0.0476298378;1.0558026;-0.2;0.0217698563;10;-0.333333;0;1.06533247;1.000001;1.000001
21.395483;1.05582344;-0.33333373;0.0363478337;-0.31570935;0.0344265117;1.06672816;1.05403306;-0.298945033;0.0476917926;1.05582283;-0.2;0.0218088282;10;-0.333333;0;1.06533255;1.000001;1.000001
21.396483;1.05582544;-0.333333752;0.0363544864;-0.315708752;0.0344327474;1.06673114;1.05403606;-0.298944161;0.0476963588;1.05582485;-0.2;0.0218128284;10;-0.333333;0;1.06533256;1.000001;1.000001
21.397483;1.05582744;-0.333333775;0.0363611415;-0.315708156;0.0344389846;1.06673512;1.05403806;-0.298941994;0.0477025505;1.05582688;-0.2;0.0218168291;10;-0.333333;0;1.06533256;1.000001;1.000001
21.398483;1.05582943;-0.333333799;0.0363677987;-0.315707559;0.0344452229;1.0667391;1.05404105;-0.298941127;0.0477086966;1.0558289;-0.2;0.0218208305;10;-0.333333;0;1.06533257;1.000001;1.000001
21.399483;1.05583143;-0.333333825;0.0363744581;-0.315706963;0.034451462;1.06674308;1.05404305;-0.298940544;0.0477148883;1.05583092;-0.2;0.0218248328;10;-0.333333;0;1.06533257;1.000001;1.000001
21.405483;1.05584341;-0.333333996;0.0364111079;-0.315703376;0.0344857536;1.06676598;1.05405701;-0.298936515;0.0477504042;1.05584297;-0.2;0.0218468707;10;-0.333333;0;1.06533258;1.000001;1.000001
21.406483;1.05584441;-0.333334025;0.0364177747;-0.315703076;0.0344920319;1.06676997;1.054059;-0.298935945;0.0477566104;1.05584397;-0.2;0.0218508812;10;-0.333333;0;1.06533258;1.000001;1.000001
21.408483;1.05584839;-0.333334087;0.0364294445;-0.315701877;0.0345029511;1.06677794;1.05406398;-0.298934525;0.047767402;1.05584797;-0.2;0.0218579064;10;-0.333333;0;1.06533259;1.000001;1.000001
21.414483;1.05586029;-0.333334263;0.0364678038;-0.315698287;0.0345389202;1.06679988;1.05407694;-0.298930874;0.047801484;1.05585998;-0.2;0.0218810037;10;-0.333333;0;1.06533265;1.000001;1.000001
21.415483;1.05586227;-0.333334287;0.0364728084;-0.31569769;0.0345436061;1.06680388;1.05407893;-0.298930318;0.0478077046;1.05586198;-0.2;0.0218840207;10;-0.333333;0;1.06533266;1.000001;1.000001
21.416483;1.05586324;-0.333334309;0.0364794797;-0.315697393;0.0345499043;1.06680687;1.05408193;-0.298929479;0.0478138816;1.05586298;-0.2;0.0218880372;10;-0.333333;0;1.06533267;1.000001;1.000001
21.420483;1.05587115;-0.333334367;0.0365028364;-0.315695007;0.0345718173;1.06682184;1.05408992;-0.298927271;0.0478356304;1.05587098;-0.2;0.0219020907;10;-0.333333;0;1.06533272;1.000001;1.000001
21.421483;1.05587312;-0.333334373;0.0365095119;-0.31569441;0.0345780861;1.06682584;1.05409292;-0.298926438;0.0478418182;1.05587298;-0.2;0.0219061002;10;-0.333333;0;1.06533274;1.000001;1.000001
21.422483;1.0558751;-0.333334377;0.0365145225;-0.315693812;0.0345827765;1.06682884;1.05409492;-0.298925889;0.0478464722;1.05587499;-0.2;0.0219091082;10;-0.333333;0;1.06533276;1.000001;1.000001
21.423483;1.05587608;-0.333334377;0.0365212016;-0.315693513;0.0345890779;1.06683284;1.05409692;-0.29892534;0.0478527089;1.05587599;-0.2;0.0219131149;10;-0.333333;0;1.06533278;1.000001;1.000001
21.424483;1.05587806;-0.333334374;0.0365278823;-0.315692915;0.0345953459;1.06683684;1.05409892;-0.298924791;0.047857366;1.05587799;-0.2;0.0219171203;10;-0.333333;0;1.0653328;1.000001;1.000001
21.425483;1.05588003;-0.333334369;0.0365328979;-0.315692315;0.0346000348;1.06683984;1.05410093;-0.298924242;0.0478636051;1.05588;-0.2;0.0219201246;10;-0.333333;0;1.06533282;1.000001;1.000001
21.426483;1.05588201;-0.333334362;0.0365395815;-0.315691715;0.0346063012;1.06684384;1.05410393;-0.298923408;0.0478682181;1.055882;-0.2;0.0219241278;10;-0.333333;0;1.06533285;1.000001;1.000001
21.428483;1.05588596;-0.333334341;0.0365512844;-0.315690513;0.0346172529;1.06685086;1.05410795;-0.298922308;0.0478806957;1.05588601;-0.2;0.0219311311;10;-0.333333;0;1.0653329;1.000001;1.000001
21.429483;1.05588694;-0.333334328;0.0365563035;-0.315690209;0.0346219708;1.06685487;1.05410996;-0.298920176;0.0478853518;1.05588702;-0.2;0.0219341311;10;-0.333333;0;1.06533293;1.000001;1.000001
21.431483;1.0558909;-0.333334297;0.0365680094;-0.315689002;0.0346329167;1.0668619;1.05411398;-0.298919075;0.0478962411;1.05589103;-0.2;0.0219411284;10;-0.333333;0;1.06533298;1.000001;1.000001
21.432483;1.05589287;-0.333332613;0.0365746956;-0.315686819;0.0346391771;1.06686492;1.05411599;-0.298918525;0.0479024743;1.05589303;-0.199999;0.0219451267;10;-0.333333;0;1.06533301;1.000001;1.000001
21.433483;1.05589485;-0.333332594;0.0365797147;-0.315686213;0.0346438578;1.06686893;1.05411901;-0.298917692;0.0479070799;1.05589504;-0.199999;0.0219481255;10;-0.333333;0;1.06533303;1.000001;1.000001
21.434483;1.05589584;-0.333332573;0.0365863997;-0.315685905;0.0346501486;1.06687195;1.05412102;-0.298917145;0.047913311;1.05589604;-0.199999;0.0219521252;10;-0.333333;0;1.06533305;1.000001;1.000001
21.437483;1.05590179;-0.333332503;0.036603115;-0.315684079;0.0346657599;1.066883;1.05412706;-0.29891551;0.047928834;1.05590206;-0.199999;0.0219621327;10;-0.333333;0;1.06533309;1.000001;1.000001
21.438483;1.05590277;-0.333332478;0.0366081286;-0.315683767;0.0346704687;1.06688602;1.05412907;-0.298914966;0.0479334791;1.05590307;-0.199999;0.0219651383;10;-0.333333;0;1.0653331;1.000001;1.000001
21.441483;1.05590874;-0.333332395;0.0366264923;-0.315681926;0.0346876484;1.06689709;1.05413511;-0.298913341;0.0479505732;1.0559091;-0.199999;0.0219761665;10;-0.333333;0;1.0653331;1.000001;1.000001
21.442483;1.05591074;-0.333332365;0.0366314987;-0.315681309;0.034692321;1.06690012;1.05413711;-0.298912799;0.0479552168;1.05591111;-0.199999;0.0219791802;10;-0.333333;0;1.0653331;1.000001;1.000001
21.443483;1.05591173;-0.333332335;0.0366365029;-0.315680991;0.0346970258;1.06690314;1.05413912;-0.298912256;0.0479598603;1.05591212;-0.199999;0.0219821962;10;-0.333333;0;1.06533309;1.000001;1.000001
21.444483;1.05591373;-0.333332304;0.0366431716;-0.315680373;0.0347032758;1.06690717;1.05414213;-0.298911427;0.0479660397;1.05591413;-0.199999;0.0219862142;10;-0.333333;0;1.06533308;1.000001;1.000001
21.445483;1.05591573;-0.333332272;0.0366481715;-0.315679755;0.0347079469;1.0669102;1.05414414;-0.298910881;0.047970684;1.05591615;-0.199999;0.021989234;10;-0.333333;0;1.06533307;1;1
21.446483;1.05591673;-0.33333224;0.0366531693;-0.315679435;0.0347126508;1.06691424;1.05414614;-0.298910332;0.0479753293;1.05591716;-0.199999;0.0219922555;10;-0.333333;0;1.06533306;1;1
21.449483;1.05592274;-0.33333214;0.0366698188;-0.315677579;0.0347282418;1.06692433;1.05415216;-0.298908673;0.0479908524;1.05592319;-0.199999;0.0220023279;10;-0.333333;0;1.06533303;1;1
21.450483;1.05592375;-0.333332106;0.0366764776;-0.315677258;0.0347345242;1.06692736;1.05415417;-0.298908115;0.0479970834;1.0559242;-0.199999;0.0220063535;10;-0.333333;0;1.06533302;1;1
21.453483;1.05592879;-0.333332003;0.0366914572;-0.315675696;0.0347485714;1.06693744;1.05416018;-0.29890644;0.0480126242;1.05592921;-0.199999;0.0220154312;10;-0.333333;0;1.06533298;1;1
21.455483;1.05593282;-0.333331934;0.0367031186;-0.31567445;0.034759493;1.06694448;1.05416418;-0.298905322;0.0480219406;1.0559332;-0.199999;0.0220224822;10;-0.333333;0;1.06533295;1;1
21.456483;1.05593383;-0.333331899;0.0367081191;-0.315674125;0.034764198;1.0669475;1.05416618;-0.298904763;0.0480266026;1.05593419;-0.199999;0.0220255071;10;-0.333333;0;1.06533294;1;1
21.457483;1.05593584;-0.333331866;0.0367131216;-0.3156735;0.0347688705;1.06695051;1.05416818;-0.298904203;0.0480328484;1.05593617;-0.199999;0.0220285317;10;-0.333333;0;1.06533292;1;1
21.461483;1.05594288;-0.333331735;0.0367348135;-0.315671297;0.0347891743;1.06696355;1.05417619;-0.298901961;0.0480515294;1.05594309;-0.199999;0.0220416241;10;-0.333333;0;1.06533285;1;1
21.462483;1.05594389;-0.333331704;0.036739822;-0.315670971;0.0347938806;1.06696655;1.05417819;-0.298901401;0.0480577836;1.05594407;-0.199999;0.0220446449;10;-0.333333;0;1.06533283;1;1
21.463483;1.05594589;-0.333331674;0.0367464974;-0.315670346;0.0348001318;1.06697055;1.0541792;-0.298901125;0.0480625024;1.05594604;-0.199999;0.0220486642;10;-0.333333;0;1.06533281;1;1
21.464483;1.05594789;-0.333331646;0.0367515061;-0.315669721;0.0348048042;1.06697355;1.05418121;-0.298900566;0.0480671756;1.05594801;-0.199999;0.0220516815;10;-0.333333;0;1.06533279;1;1
21.465483;1.05594889;-0.333331619;0.0367565144;-0.315669397;0.0348095086;1.06697654;1.05418321;-0.298898426;0.0480718486;1.05594899;-0.199999;0.0220546964;10;-0.333333;0;1.06533278;1;1
21.467483;1.05595188;-0.333331571;0.0367665292;-0.315668454;0.0348188813;1.06698351;1.05418722;-0.298897307;0.0480811938;1.05595194;-0.199999;0.0220607162;10;-0.333333;0;1.06533275;1;1
21.471483;1.05595886;-0.333331498;0.0367882153;-0.315666296;0.0348391634;1.06699542;1.05419523;-0.29889505;0.0481014578;1.05595885;-0.199999;0.0220737116;10;-0.333333;0;1.06533273;1;1
21.472483;1.05595985;-0.333331484;0.0367932186;-0.315665987;0.0348438635;1.06699839;1.05419722;-0.29889448;0.0481061264;1.05595983;-0.199999;0.0220767025;10;-0.333333;0;1.06533273;1;1
21.473483;1.05596184;-0.333331473;0.0367982217;-0.315665381;0.0348485303;1.06700136;1.05419921;-0.298893907;0.0481107941;1.05596182;-0.199999;0.0220796913;10;-0.333333;0;1.06533274;1;1
21.474483;1.05596384;-0.333331464;0.0368032247;-0.315664776;0.0348531966;1.06700533;1.0542002;-0.298893615;0.0481155062;1.05596381;-0.199999;0.022082678;10;-0.333333;0;1.06533274;1;1
21.479483;1.05597082;-0.333331441;0.03682824;-0.315662663;0.0348766178;1.06702018;1.05421011;-0.298890695;0.0481388188;1.05597077;-0.199999;0.0220975816;10;-0.333333;0;1.06533277;1;1
21.480483;1.05597282;-0.33333144;0.0368332436;-0.315662064;0.034881281;1.06702315;1.05421209;-0.298890104;0.0481450578;1.05597276;-0.199999;0.0221005543;10;-0.333333;0;1.06533278;1;1
21.481483;1.05597482;-0.333331439;0.0368382478;-0.315661465;0.0348859439;1.06702613;1.05421306;-0.298889795;0.0481497599;1.05597475;-0.199999;0.0221035234;10;-0.333333;0;1.06533279;1;1
21.486483;1.05598184;-0.333331447;0.0368632732;-0.315659379;0.0349093494;1.06704103;1.05422291;-0.298886812;0.0481714456;1.05598172;-0.199999;0.0221183189;10;-0.333333;0;1.06533281;1;1
21.491483;1.05598988;-0.333331471;0.0368882876;-0.315657005;0.0349327027;1.06705599;1.05423078;-0.298884373;0.0481948112;1.05598968;-0.199999;0.0221330632;10;-0.333333;0;1.06533282;1;1
21.495483;1.05599594;-0.333331501;0.0369066094;-0.315655242;0.0349497963;1.06706801;1.05423874;-0.298881969;0.0482134532;1.05599566;-0.199999;0.0221438664;10;-0.333333;0;1.06533282;1;1
21.497483;1.05599896;-0.333331514;0.0369165932;-0.315654368;0.0349591232;1.06707404;1.05424174;-0.298881053;0.0482212454;1.05599866;-0.199999;0.0221497831;10;-0.333333;0;1.06533283;1;1
21.499483;1.05600198;-0.333331526;0.0369249035;-0.315653499;0.0349668685;1.06707908;1.05424575;-0.298879859;0.0482305747;1.05600165;-0.199999;0.0221547122;10;-0.333333;0;1.06533285;1;1
21.501483;1.056005;-0.333331535;0.0369348736;-0.315652633;0.0349761929;1.06708513;1.05424877;-0.298878954;0.0482399498;1.05600465;-0.199999;0.0221606548;10;-0.333333;0;1.06533287;1;1
21.503483;1.05600701;-0.333331545;0.0369448377;-0.31565207;0.0349855537;1.06709118;1.0542518;-0.29887806;0.0482477423;1.05600665;-0.199999;0.0221666121;10;-0.333333;0;1.06533289;1;1
21.506483;1.05601203;-0.333331566;0.0369581092;-0.31565063;0.034997957;1.06709925;1.05425786;-0.298876314;0.0482617271;1.05601164;-0.199999;0.0221745746;10;-0.333333;0;1.06533293;1;1
21.507483;1.05601303;-0.333331576;0.0369630881;-0.315650352;0.0350026406;1.06710227;1.05425888;-0.298876022;0.0482664319;1.05601264;-0.199999;0.0221775677;10;-0.333333;0;1.06533294;1;1
21.508483;1.05601503;-0.333331586;0.0369680675;-0.315649773;0.0350072913;1.06710529;1.05426091;-0.298875448;0.0482695087;1.05601464;-0.199999;0.0221805629;10;-0.333333;0;1.06533295;1;1
