time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.509483;1.05601603;-0.333331597;0.0369713816;-0.315649494;0.0350103967;1.06710831;1.05426293;-0.298873296;0.0482741649;1.05601563;-0.199999;0.0221825597;10;-0.333333;0;1.06533297;1;1
21.510483;1.05601703;-0.333331608;0.0369763637;-0.315649216;0.0350150803;1.06711033;1.05426395;-0.298873011;0.0482788656;1.05601663;-0.199999;0.0221855578;10;-0.333333;0;1.06533298;1;1
21.511483;1.05601903;-0.33333162;0.0369813474;-0.31564864;0.0350197305;1.06711335;1.05426598;-0.298872445;0.0482835186;1.05601862;-0.199999;0.0221885568;10;-0.333333;0;1.065333;1;1
21.513483;1.05602203;-0.333331646;0.0369896522;-0.31564779;0.0350274854;1.06711938;1.05426904;-0.298871602;0.0482912833;1.05602161;-0.199999;0.0221935575;10;-0.333333;0;1.06533303;1;1
21.515483;1.05602403;-0.333331674;0.0369996265;-0.315647244;0.035036853;1.0671244;1.05427309;-0.298870481;0.0482989931;1.0560236;-0.199999;0.0221995616;10;-0.333333;0;1.06533306;1;1
21.518483;1.05602802;-0.333331723;0.0370129226;-0.315646135;0.0350492972;1.06713241;1.05427718;-0.298869373;0.0483114233;1.05602758;-0.199999;0.0222075765;10;-0.333333;0;1.0653331;1;1
21.521483;1.05603302;-0.333331778;0.0370245538;-0.315644736;0.0350601371;1.06714041;1.05428226;-0.298867989;0.0483237867;1.05603258;-0.199999;0.0222146005;10;-0.333333;0;1.06533314;1;1
21.526483;1.05603903;-0.333331854;0.0370461652;-0.315643111;0.0350804132;1.06715437;1.05429038;-0.298865787;0.0483438525;1.05603857;-0.199999;0.0222276471;10;-0.333333;0;1.0653332;1;1
21.528483;1.05604203;-0.333331874;0.0370561432;-0.315642279;0.0350897781;1.06715933;1.05429341;-0.298864961;0.0483531493;1.05604157;-0.199999;0.0222336682;10;-0.333333;0;1.06533322;1;1
21.529483;1.05604303;-0.333331881;0.0370594653;-0.315642013;0.0350929019;1.06716131;1.05429542;-0.298864405;0.0483561938;1.05604257;-0.199999;0.0222356793;10;-0.333333;0;1.06533324;1;1
21.530483;1.05604503;-0.333331888;0.0370644543;-0.315641445;0.0350975726;1.06716429;1.05429743;-0.298863849;0.0483608195;1.05604457;-0.199999;0.0222386905;10;-0.333333;0;1.06533325;1;1
21.531483;1.05604603;-0.333331893;0.0370677767;-0.315641174;0.0351007;1.06716727;1.05429844;-0.298863575;0.0483639105;1.05604557;-0.199999;0.0222407018;10;-0.333333;0;1.06533326;1;1
21.533483;1.05604904;-0.333331899;0.0370760888;-0.315640325;0.0351085028;1.06717222;1.05430145;-0.298862741;0.0483716289;1.05604857;-0.199999;0.0222457241;10;-0.333333;0;1.06533328;1;1
21.536483;1.05605205;-0.333331894;0.0370893916;-0.315639471;0.0351210504;1.06717914;1.05430647;-0.298861346;0.0483839813;1.0560516;-0.199999;0.0222537532;10;-0.333333;0;1.06533331;1;1
21.537483;1.05605406;-0.33333189;0.0370927154;-0.315638878;0.0351241483;1.06718211;1.05430747;-0.298861069;0.0483886597;1.05605361;-0.199999;0.022255761;10;-0.333333;0;1.06533332;1;1
21.540483;1.05605807;-0.333331867;0.0371060212;-0.315637673;0.0351366664;1.06718904;1.05431248;-0.298859662;0.0483994557;1.05605768;-0.199999;0.0222637809;10;-0.333333;0;1.06533334;1;1
21.543483;1.05606108;-0.333331835;0.0371176582;-0.315636737;0.035147645;1.06719697;1.05431647;-0.298858534;0.0484103187;1.05606077;-0.199999;0.0222708014;10;-0.333333;0;1.06533337;1;1
21.544483;1.05606308;-0.333331823;0.0371226475;-0.315636121;0.0351523256;1.06719896;1.05431847;-0.298857967;0.0484149674;1.05606281;-0.199999;0.022273809;10;-0.333333;0;1.06533338;1;1
21.546483;1.05606509;-0.333331799;0.0371292914;-0.315635481;0.0351586016;1.06720392;1.05432146;-0.298857117;0.0484227379;1.05606488;-0.199999;0.0222778258;10;-0.333333;0;1.06533338;1;1
21.547483;1.05606609;-0.333331787;0.0371342791;-0.31563516;0.0351633201;1.06720691;1.05432245;-0.298856833;0.0484258596;1.05606591;-0.199999;0.0222808353;10;-0.333333;0;1.06533339;1;1
21.548483;1.05606809;-0.333331776;0.0371375992;-0.315634539;0.0351664285;1.06720889;1.05432445;-0.298856264;0.0484289381;1.05606795;-0.199999;0.0222828456;10;-0.333333;0;1.06533338;1;1
21.549483;1.05606909;-0.333331765;0.0371425851;-0.31563422;0.0351711497;1.06721188;1.05432544;-0.298855978;0.048433646;1.05606898;-0.199999;0.0222858568;10;-0.333333;0;1.06533338;1;1
21.552483;1.05607209;-0.333331735;0.0371542071;-0.315633263;0.0351821625;1.06721886;1.05433041;-0.298854552;0.0484445295;1.05607207;-0.199999;0.0222928956;10;-0.333333;0;1.06533335;1;1
21.553483;1.05607408;-0.333331725;0.0371575258;-0.315632647;0.0351852753;1.06722085;1.0543314;-0.298854266;0.0484476653;1.05607409;-0.199999;0.0222949103;10;-0.333333;0;1.06533334;1;1
21.554483;1.05607508;-0.333331715;0.0371608452;-0.315632331;0.0351884219;1.06722385;1.0543334;-0.298853696;0.0484523378;1.05607511;-0.199999;0.022296926;10;-0.333333;0;1.06533333;1;1
21.556483;1.05607707;-0.333331691;0.037169154;-0.315631704;0.0351962932;1.06722786;1.05433539;-0.298853123;0.0484586181;1.05607713;-0.199999;0.0223019609;10;-0.333333;0;1.06533329;1;1
21.557483;1.05607907;-0.333331677;0.0371724778;-0.315631092;0.0351994058;1.06723086;1.05433738;-0.298852554;0.0484632947;1.05607914;-0.199999;0.0223039801;10;-0.333333;0;1.06533328;1;1
21.558483;1.05608006;-0.333331663;0.0371774709;-0.315630779;0.035204129;1.06723287;1.05433838;-0.298852268;0.0484664371;1.05608014;-0.199999;0.0223070001;10;-0.333333;0;1.06533326;1;1
21.559483;1.05608105;-0.333331648;0.0371808005;-0.315630466;0.0352072727;1.06723487;1.05434038;-0.29885012;0.0484695337;1.05608114;-0.199999;0.0223090209;10;-0.333333;0;1.06533324;1;1
21.561483;1.05608303;-0.333331616;0.0371891375;-0.31562984;0.0352151331;1.06723989;1.05434238;-0.298849554;0.0484773989;1.05608313;-0.199999;0.0223140632;10;-0.333333;0;1.06533321;1;1
21.562483;1.05608401;-0.3333316;0.0371924788;-0.315629526;0.0352182714;1.0672419;1.05434438;-0.298848988;0.0484804945;1.05608412;-0.199999;0.0223160839;10;-0.333333;0;1.06533319;1;1
21.563483;1.056086;-0.333331584;0.0371958244;-0.315628913;0.0352213744;1.06724491;1.05434538;-0.298848706;0.0484852166;1.05608611;-0.199999;0.0223181039;10;-0.333333;0;1.06533317;1;1
21.564483;1.05608698;-0.333331568;0.0371991742;-0.315628597;0.0352245089;1.06724692;1.05434739;-0.298848143;0.0484883117;1.05608709;-0.199999;0.0223201228;10;-0.333333;0;1.06533316;1;1
21.565483;1.05608797;-0.333329886;0.0372041951;-0.315626702;0.0352292197;1.06724893;1.05434839;-0.298847863;0.0484914522;1.05608808;-0.199998;0.0223231404;10;-0.333333;0;1.06533314;1;1
21.566483;1.05608895;-0.333329871;0.0372075534;-0.315626385;0.0352323509;1.06725193;1.05434939;-0.298847584;0.048494592;1.05608906;-0.199998;0.0223251566;10;-0.333333;0;1.06533312;1;1
21.568483;1.05609091;-0.333329843;0.0372142807;-0.31562575;0.0352386089;1.06725595;1.0543524;-0.298846746;0.0485024028;1.05609101;-0.199998;0.0223291854;10;-0.333333;0;1.06533309;1;1
21.569483;1.0560929;-0.333329829;0.0372193148;-0.315625135;0.0352432808;1.06725796;1.0543534;-0.29884647;0.0485055384;1.05609299;-0.199998;0.0223321982;10;-0.333333;0;1.06533307;1;1
21.576483;1.05609977;-0.333329748;0.0372445659;-0.315622942;0.0352667273;1.06727407;1.05436346;-0.298843699;0.0485288689;1.05609983;-0.199998;0.0223472814;10;-0.333333;0;1.06533297;1;1
21.577483;1.05610175;-0.333329738;0.0372479332;-0.315622338;0.0352698167;1.06727609;1.05436448;-0.298843426;0.048533566;1.05610181;-0.199998;0.0223492945;10;-0.333333;0;1.06533295;1;1
21.580483;1.05610469;-0.333329704;0.0372596978;-0.315621434;0.0352807615;1.06728315;1.05436852;-0.298842325;0.0485428555;1.05610477;-0.199998;0.0223563362;10;-0.333333;0;1.06533292;1;1
21.584483;1.05610859;-0.333329649;0.0372731591;-0.315620265;0.0352932385;1.06729122;1.05437359;-0.298840948;0.0485568248;1.05610876;-0.199998;0.0223643988;10;-0.333333;0;1.06533288;1;1
21.587483;1.05611151;-0.333329605;0.0372832559;-0.315619405;0.035302583;1.06729825;1.05437764;-0.298839843;0.0485661074;1.05611178;-0.199998;0.0223704544;10;-0.333333;0;1.06533286;1;1
21.588483;1.05611248;-0.333329591;0.0372866214;-0.315619119;0.0353056951;1.06730026;1.05437866;-0.298839571;0.0485692181;1.05611279;-0.199998;0.0223724753;10;-0.333333;0;1.06533285;1;1
21.589483;1.05611445;-0.333329577;0.0372899865;-0.315618535;0.0353087725;1.06730227;1.05438067;-0.298839016;0.0485722834;1.0561148;-0.199998;0.0223744972;10;-0.333333;0;1.06533284;1;1
21.607483;1.05613228;-0.33332933;0.0373503554;-0.315613482;0.0353647111;1.06733831;1.05440166;-0.298833201;0.0486283021;1.05613309;-0.199998;0.0224106266;10;-0.333333;0;1.06533289;1;1
21.608483;1.05613329;-0.333329328;0.0373537002;-0.315613216;0.0353678315;1.06734031;1.05440366;-0.298832622;0.0486313714;1.05613411;-0.199998;0.0224126099;10;-0.333333;0;1.0653329;1;1
21.612483;1.05613734;-0.333329348;0.0373654089;-0.31561216;0.0353787549;1.06734828;1.05440763;-0.29883141;0.0486422428;1.05613816;-0.199998;0.022419535;10;-0.333333;0;1.06533295;1;1
21.617483;1.05614244;-0.333329414;0.0373821266;-0.315610825;0.0353944187;1.06735724;1.05441359;-0.298829572;0.0486561587;1.05614319;-0.199998;0.0224294535;10;-0.333333;0;1.06533299;1;1
21.618483;1.05614346;-0.333329431;0.0373838047;-0.315610551;0.035395978;1.06735924;1.05441458;-0.29882926;0.0486592645;1.05614419;-0.199998;0.0224304419;10;-0.333333;0;1.065333;1;1
21.619483;1.05614349;-0.333329448;0.0373871501;-0.315610574;0.0353991495;1.06736123;1.05441557;-0.298827369;0.0486623695;1.05614418;-0.199998;0.0224324323;10;-0.333333;0;1.06533301;1;1
21.622483;1.05614655;-0.33332951;0.0373971871;-0.31560973;0.0354085633;1.06736623;1.05441854;-0.298826441;0.0486716797;1.05614716;-0.199998;0.0224384158;10;-0.333333;0;1.06533302;1;1
21.623483;1.05614757;-0.333329534;0.0373988657;-0.315609445;0.0354101214;1.06736822;1.05441952;-0.298826134;0.048673201;1.05614815;-0.199998;0.0224394142;10;-0.333333;0;1.06533302;1;1
21.624483;1.05614858;-0.33332956;0.0374022107;-0.315609157;0.0354132564;1.06737022;1.05442151;-0.298825546;0.0486762564;1.05614913;-0.199998;0.0224414144;10;-0.333333;0;1.06533302;1;1
21.625483;1.0561496;-0.333329588;0.0374055552;-0.315608868;0.0354163899;1.06737222;1.05442249;-0.298825241;0.048679358;1.05615011;-0.199998;0.0224434163;10;-0.333333;0;1.06533302;1;1
21.630483;1.05615464;-0.333329755;0.0374205991;-0.315607401;0.0354304559;1.0673802;1.05442738;-0.298823742;0.0486932923;1.05615501;-0.199998;0.0224524445;10;-0.333333;0;1.06533302;1;1
21.631483;1.05615464;-0.333329794;0.0374222714;-0.315607405;0.0354320342;1.06738219;1.05442836;-0.298823449;0.0486948167;1.05615499;-0.199998;0.0224534522;10;-0.333333;0;1.06533301;1;1
21.634483;1.05615764;-0.333329917;0.0374322797;-0.315606523;0.0354413905;1.06738716;1.05443128;-0.298822583;0.0487041361;1.05615794;-0.199998;0.0224594765;10;-0.333333;0;1.06533299;1;1
21.638483;1.05616163;-0.333330092;0.0374422676;-0.315605352;0.0354506978;1.06739411;1.05443518;-0.298821473;0.0487134072;1.05616188;-0.199998;0.0224655044;10;-0.333333;0;1.06533294;1;1
21.639483;1.05616163;-0.333330136;0.0374455947;-0.315605359;0.0354538482;1.06739609;1.05443616;-0.298821205;0.0487165152;1.05616187;-0.199998;0.0224675096;10;-0.333333;0;1.06533292;1;1
21.644483;1.05616661;-0.33333033;0.0374588895;-0.31560389;0.035466282;1.06740404;1.05444108;-0.29881992;0.0487288898;1.05616683;-0.199998;0.0224755166;10;-0.333333;0;1.06533284;1;1
21.645483;1.05616661;-0.333330363;0.0374622136;-0.315603893;0.0354694341;1.06740603;1.05444208;-0.298819672;0.0487319966;1.05616683;-0.199998;0.0224775135;10;-0.333333;0;1.06533283;1;1
21.650483;1.05617162;-0.333330492;0.0374754914;-0.315602396;0.0354818769;1.06741404;1.0544471;-0.298818463;0.048744364;1.05617183;-0.199998;0.0224854726;10;-0.333333;0;1.06533276;1;1
21.651483;1.05617162;-0.333330509;0.0374771449;-0.31560239;0.0354834548;1.06741604;1.05444811;-0.298818223;0.0487458878;1.05617183;-0.199998;0.0224864617;10;-0.333333;0;1.06533275;1;1
21.653483;1.05617361;-0.333330534;0.0374837826;-0.315601777;0.0354897018;1.06741907;1.05445014;-0.298817739;0.0487520956;1.05617384;-0.199998;0.0224904413;10;-0.333333;0;1.06533273;1;1
21.655483;1.05617561;-0.333330544;0.0374887493;-0.315601158;0.0354943734;1.0674221;1.05445217;-0.298817248;0.0487567227;1.05617586;-0.199998;0.0224934254;10;-0.333333;0;1.06533271;1;1
21.656483;1.05617561;-0.333330544;0.0374903975;-0.315601145;0.0354959545;1.06742312;1.05445319;-0.298816999;0.0487582464;1.05617586;-0.199998;0.0224944196;10;-0.333333;0;1.06533269;1;1
21.658483;1.05617761;-0.333330533;0.0374953574;-0.315600517;0.0355006277;1.06742716;1.05445523;-0.298816494;0.0487628764;1.05617788;-0.199998;0.0224974131;10;-0.333333;0;1.06533266;1;1
21.659483;1.05617861;-0.333330522;0.0374986696;-0.315600202;0.0355037524;1.06742818;1.05445626;-0.298816238;0.0487659831;1.05617888;-0.199998;0.0224994125;10;-0.333333;0;1.06533265;1;1
21.660483;1.05617861;-0.333330509;0.0375003147;-0.315600183;0.0355053319;1.0674302;1.05445728;-0.298815978;0.0487675105;1.05617889;-0.199998;0.0225004138;10;-0.333333;0;1.06533263;1;1
21.661483;1.05617962;-0.333330493;0.0375036258;-0.315599864;0.0355084545;1.06743123;1.0544583;-0.298815716;0.04877062;1.0561799;-0.199998;0.0225024172;10;-0.333333;0;1.06533262;1;1
21.662483;1.05618062;-0.333330476;0.0375052697;-0.315599544;0.0355099977;1.06743325;1.05445833;-0.298815735;0.0487721965;1.0561809;-0.199998;0.0225034228;10;-0.333333;0;1.0653326;1;1
21.664483;1.05618262;-0.333330435;0.037510222;-0.315598903;0.035514657;1.06743629;1.05446037;-0.298815198;0.0487768419;1.05618291;-0.199998;0.0225064405;10;-0.333333;0;1.06533256;1;1
21.665483;1.05618262;-0.333330413;0.0375135307;-0.31559888;0.0355178065;1.06743732;1.05446139;-0.298814926;0.0487799571;1.05618292;-0.199998;0.0225084518;10;-0.333333;0;1.06533255;1;1
21.668483;1.05618562;-0.333330343;0.0375201214;-0.315597915;0.0355239897;1.06744238;1.05446444;-0.298814095;0.0487861525;1.05618593;-0.199998;0.0225124894;10;-0.333333;0;1.0653325;1;1
21.669483;1.05618562;-0.33333032;0.0375217627;-0.315597891;0.0355255563;1.0674434;1.05446545;-0.298813813;0.0487892752;1.05618593;-0.199998;0.0225135017;10;-0.333333;0;1.06533249;1;1
21.670483;1.05618661;-0.333330296;0.0375250708;-0.315597568;0.0355286664;1.06744542;1.05446646;-0.298813529;0.0487908188;1.05618694;-0.199998;0.0225155133;10;-0.333333;0;1.06533248;1;1
21.671483;1.05618761;-0.333330272;0.0375267125;-0.315597246;0.0355301978;1.06744643;1.05446647;-0.298813527;0.0487924101;1.05618794;-0.199998;0.0225165238;10;-0.333333;0;1.06533247;1;1
21.672483;1.05618861;-0.333330249;0.0375300213;-0.315596924;0.0355333066;1.06744745;1.05446748;-0.298813239;0.0487955368;1.05618894;-0.199998;0.0225185329;10;-0.333333;0;1.06533246;1;1
21.674483;1.05618961;-0.333330204;0.0375349758;-0.31559658;0.0355379779;1.06745049;1.05446949;-0.298812656;0.0488002132;1.05618995;-0.199998;0.0225215454;10;-0.333333;0;1.06533246;1;1
21.675483;1.05619061;-0.333330182;0.0375366223;-0.315596258;0.0355395066;1.06745251;1.0544705;-0.298812361;0.048801763;1.05619096;-0.199998;0.0225225488;10;-0.333333;0;1.06533246;1;1
21.676483;1.05619061;-0.333330162;0.037538271;-0.315596235;0.0355410681;1.06745353;1.0544715;-0.298812065;0.0488033141;1.05619096;-0.199998;0.0225235503;10;-0.333333;0;1.06533247;1;1
21.677483;1.05619161;-0.333330143;0.0375415889;-0.315595913;0.035544173;1.06745455;1.05447251;-0.298811768;0.048806447;1.05619197;-0.199998;0.0225255502;10;-0.333333;0;1.06533248;1;1
21.678483;1.05619262;-0.333330125;0.0375432425;-0.315595592;0.0355456993;1.06745657;1.05447251;-0.298811753;0.0488080465;1.05619298;-0.199998;0.0225265487;10;-0.333333;0;1.06533249;1;1
21.679483;1.05619362;-0.333330109;0.0375448989;-0.315595271;0.0355472255;1.06745759;1.05447351;-0.298811453;0.0488111813;1.05619399;-0.199998;0.0225275461;10;-0.333333;0;1.06533251;1;1
21.683483;1.05619562;-0.333330056;0.037554884;-0.315594599;0.0355565562;1.06746367;1.05447751;-0.298810246;0.0488189856;1.05619604;-0.199998;0.0225335277;10;-0.333333;0;1.06533259;1;1
21.684483;1.05619663;-0.333330044;0.0375565527;-0.315594285;0.0355580849;1.06746469;1.05447751;-0.298810225;0.0488205891;1.05619706;-0.199998;0.0225345221;10;-0.333333;0;1.06533261;1;1
21.688483;1.05619963;-0.33333;0.0375649108;-0.315593345;0.0355658245;1.06746975;1.05448151;-0.298809006;0.0488299808;1.05620012;-0.199998;0.0225395005;10;-0.333333;0;1.06533272;1;1
21.689483;1.05619964;-0.333329988;0.0375682534;-0.315593339;0.0355689717;1.06747177;1.0544815;-0.298808985;0.0488315849;1.05620014;-0.199998;0.0225414956;10;-0.333333;0;1.06533275;1;1
21.691483;1.05620164;-0.333329964;0.0375716077;-0.315592734;0.0355720467;1.06747379;1.05448349;-0.298808376;0.0488362807;1.05620217;-0.199998;0.0225434868;10;-0.333333;0;1.0653328;1;1
21.692483;1.05620164;-0.333329952;0.037574952;-0.315592733;0.0355751979;1.0674758;1.05448448;-0.298806491;0.0488378384;1.05620218;-0.199998;0.0225454831;10;-0.333333;0;1.06533283;1;1
21.693483;1.05620265;-0.33332994;0.0375766295;-0.315592434;0.035576739;1.06747681;1.05448547;-0.298806187;0.048839396;1.0562032;-0.199998;0.0225464803;10;-0.333333;0;1.06533285;1;1
21.694483;1.05620365;-0.333329928;0.0375783063;-0.315592137;0.0355782818;1.06747781;1.05448546;-0.298806167;0.0488410003;1.05620421;-0.199998;0.0225474787;10;-0.333333;0;1.06533288;1;1
21.695483;1.05620365;-0.333329917;0.0375799821;-0.315592141;0.0355798602;1.06747982;1.05448645;-0.298805865;0.0488441393;1.05620423;-0.199998;0.0225484785;10;-0.333333;0;1.06533291;1;1
21.700483;1.05620765;-0.333329861;0.0375916786;-0.315590988;0.035590798;1.06748586;1.05449036;-0.298804651;0.0488535715;1.05620828;-0.199998;0.022555511;10;-0.333333;0;1.06533304;1;1
21.705483;1.05621069;-0.333329803;0.0376017099;-0.315590195;0.0356002089;1.06749188;1.05449425;-0.298803455;0.0488630273;1.0562113;-0.199998;0.0225616063;10;-0.333333;0;1.06533316;1;1
21.708483;1.05621172;-0.333329769;0.0376067426;-0.315589983;0.0356049274;1.06749587;1.05449617;-0.298802861;0.0488677769;1.05621231;-0.199998;0.022564674;10;-0.333333;0;1.06533323;1;1
21.709483;1.05621273;-0.333329757;0.0376084226;-0.315589714;0.0356064759;1.06749687;1.05449614;-0.298802854;0.0488709715;1.05621331;-0.199998;0.0225656957;10;-0.333333;0;1.06533325;1;1
21.710483;1.05621374;-0.333329745;0.0376101037;-0.315589444;0.0356080235;1.06749787;1.05449711;-0.298802566;0.0488725388;1.05621431;-0.199998;0.0225667163;10;-0.333333;0;1.06533326;1;1
21.712483;1.05621476;-0.333329718;0.037615135;-0.315589203;0.0356127286;1.06749985;1.05449905;-0.29880199;0.048875671;1.05621532;-0.199998;0.0225697539;10;-0.333333;0;1.06533329;1;1
21.713483;1.05621477;-0.333329704;0.0376168181;-0.31558923;0.0356143083;1.06750084;1.05449902;-0.298801987;0.0488772814;1.05621532;-0.199998;0.0225707707;10;-0.333333;0;1.0653333;1;1
21.715483;1.05621679;-0.333329672;0.0376201835;-0.315588683;0.0356173991;1.06750383;1.05450096;-0.298801415;0.0488804045;1.05621733;-0.199998;0.0225727996;10;-0.333333;0;1.06533332;1;1
21.716483;1.0562168;-0.333329656;0.0376218655;-0.315588706;0.035618978;1.06750482;1.05450093;-0.298801413;0.0488835897;1.05621734;-0.199998;0.0225738112;10;-0.333333;0;1.06533333;1;1
21.720483;1.05621884;-0.333329595;0.0376302477;-0.315588188;0.0356268071;1.06750881;1.05450384;-0.298800566;0.0488898392;1.05621935;-0.199998;0.0225788332;10;-0.333333;0;1.06533332;1;1
21.722483;1.05622084;-0.33332957;0.0376335955;-0.315587621;0.0356299022;1.06751081;1.0545048;-0.298800293;0.0488929637;1.05622136;-0.199998;0.022580827;10;-0.333333;0;1.0653333;1;1
21.724483;1.05622184;-0.33332955;0.0376369362;-0.315587345;0.035633033;1.06751382;1.05450677;-0.29879974;0.0488960224;1.05622236;-0.199998;0.0225828077;10;-0.333333;0;1.06533327;1;1
21.727483;1.05622284;-0.333329534;0.0376419349;-0.315587063;0.0356377524;1.06751684;1.05450874;-0.298799201;0.0489006153;1.05622336;-0.199998;0.0225857532;10;-0.333333;0;1.06533322;1;1
21.740483;1.05622977;-0.333329605;0.0376634939;-0.315584752;0.035658218;1.06752987;1.05451566;-0.298797413;0.048920255;1.05623025;-0.199998;0.0225983168;10;-0.333333;0;1.06533301;1;1
21.742483;1.05623076;-0.333329615;0.037666818;-0.315584404;0.0356613827;1.06753185;1.05451767;-0.298796892;0.0489232372;1.05623123;-0.199998;0.0226002461;10;-0.333333;0;1.065333;1;1
21.745483;1.05623177;-0.333329623;0.037671818;-0.315584043;0.0356661479;1.0675348;1.05451869;-0.298796689;0.0489278169;1.0562322;-0.199998;0.0226031452;10;-0.333333;0;1.065333;1;1
21.747483;1.05623278;-0.333329623;0.0376734944;-0.315583713;0.035667734;1.06753576;1.05451971;-0.298796468;0.0489308648;1.05623319;-0.199998;0.0226040831;10;-0.333333;0;1.065333;1;1
21.748483;1.05623379;-0.333327954;0.0376751685;-0.315581825;0.0356692983;1.06753673;1.05452072;-0.298796218;0.0489323689;1.05623418;-0.199997;0.0226050536;10;-0.333333;0;1.06533301;1;1
21.749483;1.0562338;-0.333327951;0.037676844;-0.315581816;0.0356708955;1.0675377;1.05452072;-0.298796252;0.0489339218;1.05623417;-0.199997;0.022606025;10;-0.333333;0;1.06533301;1;1
21.752483;1.05623583;-0.33332794;0.0376818752;-0.315581197;0.0356756166;1.0675406;1.05452274;-0.298795786;0.0489369226;1.05623614;-0.199997;0.0226089442;10;-0.333333;0;1.06533302;1;1
21.754483;1.05623586;-0.333327932;0.0376852316;-0.315581187;0.035678807;1.06754253;1.05452376;-0.298795564;0.0489400056;1.05623613;-0.199997;0.022610895;10;-0.333333;0;1.06533301;1;1
21.759483;1.05623894;-0.333327918;0.0376919476;-0.31558028;0.0356850901;1.06754635;1.05452682;-0.298794847;0.0489461515;1.05623909;-0.199997;0.0226148022;10;-0.333333;0;1.06533298;1;1
21.761483;1.05623897;-0.333327916;0.0376936204;-0.315580285;0.0356866875;1.06754829;1.05452786;-0.298794612;0.0489492635;1.05623908;-0.199997;0.0226157771;10;-0.333333;0;1.06533296;1;1
21.764483;1.05624103;-0.333327917;0.0376986123;-0.315579707;0.0356913687;1.06755022;1.05452892;-0.298794399;0.0489523837;1.05624107;-0.199997;0.0226187466;10;-0.333333;0;1.06533293;1;1
21.765483;1.05624105;-0.333327918;0.0377002728;-0.315579716;0.035692948;1.0675512;1.05452994;-0.298794138;0.0489539223;1.05624107;-0.199997;0.0226197371;10;-0.333333;0;1.06533292;1;1
21.766483;1.05624107;-0.33332792;0.0377002652;-0.315579726;0.0356929474;1.06755218;1.05452997;-0.29879416;0.0489555091;1.05624107;-0.199997;0.0226197277;10;-0.333333;0;1.06533291;1;1
21.767483;1.05624208;-0.333327923;0.0377019231;-0.315579438;0.035694489;1.06755216;1.05453099;-0.298793898;0.0489570511;1.05624206;-0.199997;0.0226207185;10;-0.333333;0;1.0653329;1;1
21.769483;1.05624311;-0.333327929;0.0377052359;-0.315579159;0.0356975991;1.06755413;1.05453202;-0.298793653;0.0489586059;1.05624306;-0.199997;0.0226227012;10;-0.333333;0;1.06533288;1;1
21.771483;1.05624314;-0.333327938;0.03770688;-0.315579179;0.0356991559;1.06755612;1.05453306;-0.298793402;0.0489617472;1.05624305;-0.199997;0.0226236874;10;-0.333333;0;1.06533285;1;1
21.773483;1.05624415;-0.333327949;0.0377101906;-0.315578901;0.0357022487;1.06755711;1.05453308;-0.298793429;0.0489633602;1.05624405;-0.199997;0.0226256799;10;-0.333333;0;1.06533282;1;1
21.774483;1.05624516;-0.333327956;0.0377101797;-0.315578613;0.035702197;1.06755811;1.05453409;-0.298793156;0.0489649125;1.05624505;-0.199997;0.0226256796;10;-0.333333;0;1.0653328;1;1
21.779483;1.05624618;-0.333327989;0.0377167959;-0.315578376;0.0357083486;1.06756114;1.05453608;-0.298792597;0.04897125;1.05624606;-0.199997;0.0226297282;10;-0.333333;0;1.06533274;1;1
21.780483;1.05624719;-0.333327993;0.0377184533;-0.31557809;0.0357098598;1.06756215;1.05453707;-0.298792306;0.0489712268;1.05624706;-0.199997;0.0226307499;10;-0.333333;0;1.06533273;1;1
21.782483;1.05624819;-0.333327996;0.0377201026;-0.315577814;0.0357113314;1.06756419;1.05453704;-0.298792282;0.0489744334;1.05624807;-0.199997;0.022631805;10;-0.333333;0;1.06533271;1;1
21.790483;1.05625023;-0.333327981;0.03772836;-0.315577232;0.0357188137;1.06756937;1.05454082;-0.298790979;0.0489822969;1.05625012;-0.199997;0.0226370851;10;-0.333333;0;1.06533263;1;1
21.791483;1.05625124;-0.33332798;0.0377300148;-0.315576926;0.0357203155;1.06757039;1.05454078;-0.298790952;0.0489838881;1.05625113;-0.199997;0.0226381143;10;-0.333333;0;1.06533263;1;1
21.793483;1.05625126;-0.33332798;0.0377316543;-0.315576906;0.0357218127;1.06757144;1.05454172;-0.298790614;0.0489854383;1.05625115;-0.199997;0.0226391661;10;-0.333333;0;1.06533262;1;1
21.794483;1.05625228;-0.333327981;0.0377333055;-0.315576596;0.0357233191;1.06757146;1.05454168;-0.298790586;0.0489854442;1.05625215;-0.199997;0.0226401893;10;-0.333333;0;1.06533263;1;1
21.795483;1.05625229;-0.333327984;0.0377332889;-0.315576584;0.0357232833;1.06757248;1.05454165;-0.298788978;0.0489870296;1.05625216;-0.199997;0.022640211;10;-0.333333;0;1.06533263;1;1
21.797483;1.05625231;-0.333327992;0.0377365866;-0.315576558;0.0357263745;1.06757352;1.05454259;-0.298788635;0.0489885708;1.05625217;-0.199997;0.0226422501;10;-0.333333;0;1.06533263;1;1
21.798483;1.05625333;-0.333327997;0.0377365683;-0.315576245;0.0357263121;1.06757454;1.05454356;-0.298788322;0.0489901072;1.05625317;-0.199997;0.0226422675;10;-0.333333;0;1.06533264;1;1
21.802483;1.05625437;-0.333328026;0.0377414987;-0.315575888;0.0357309237;1.06757662;1.05454447;-0.29878791;0.0489932305;1.05625417;-0.199997;0.0226453204;10;-0.333333;0;1.06533266;1;1
21.804483;1.05625538;-0.333328048;0.0377431357;-0.315575561;0.0357324415;1.06757766;1.05454544;-0.298787556;0.0489947724;1.05625516;-0.199997;0.022646335;10;-0.333333;0;1.06533267;1;1
21.806483;1.05625539;-0.333328076;0.0377447767;-0.315575536;0.0357340071;1.0675797;1.05454542;-0.298787483;0.0489963633;1.05625515;-0.199997;0.0226473422;10;-0.333333;0;1.06533268;1;1
21.810483;1.05625638;-0.333328149;0.0377480669;-0.315575196;0.0357371399;1.06758177;1.05454742;-0.298786772;0.0490010282;1.05625611;-0.199997;0.0226493366;10;-0.333333;0;1.06533271;1;1
21.811483;1.05625637;-0.333328169;0.0377480583;-0.315575187;0.0357371473;1.06758179;1.05454742;-0.298786738;0.0490010291;1.0562561;-0.199997;0.0226493303;10;-0.333333;0;1.06533272;1;1
21.813483;1.05625736;-0.333328212;0.0377497126;-0.315574872;0.0357387086;1.06758281;1.05454844;-0.298786387;0.0490025584;1.05625708;-0.199997;0.0226503122;10;-0.333333;0;1.06533274;1;1
21.815483;1.05625833;-0.333328254;0.0377513747;-0.315574564;0.0357402707;1.06758384;1.05454845;-0.29878632;0.0490041252;1.05625806;-0.199997;0.0226512887;10;-0.333333;0;1.06533275;1;1
21.816483;1.05625832;-0.333328275;0.0377530422;-0.315574562;0.0357418572;1.06758485;1.05454846;-0.298786286;0.0490056953;1.05625805;-0.199997;0.0226522763;10;-0.333333;0;1.06533276;1;1
21.819483;1.05625826;-0.333328337;0.0377547241;-0.315574562;0.0357434581;1.06758585;1.05454948;-0.298785904;0.0490071877;1.05625802;-0.199997;0.0226532418;10;-0.333333;0;1.06533277;1;1
21.820483;1.05625924;-0.333328357;0.0377563997;-0.315574265;0.0357450086;1.06758685;1.05455049;-0.29878559;0.0490071253;1.05625901;-0.199997;0.022654232;10;-0.333333;0;1.06533277;1;1
21.823483;1.05625916;-0.333328412;0.0377580994;-0.31557427;0.0357465989;1.06758782;1.05455051;-0.298785509;0.0490102376;1.05625898;-0.199997;0.0226552113;10;-0.333333;0;1.06533276;1;1
21.824483;1.05626013;-0.333328429;0.0377597769;-0.315573971;0.0357481441;1.0675878;1.05455151;-0.298785203;0.0490101758;1.05625997;-0.199997;0.0226562082;10;-0.333333;0;1.06533275;1;1
21.827483;1.05626003;-0.333328468;0.0377614661;-0.31557396;0.0357497187;1.06758974;1.05455253;-0.298784876;0.0490132461;1.05625995;-0.199997;0.022657213;10;-0.333333;0;1.06533271;1;1
21.828483;1.056261;-0.333328478;0.0377614686;-0.315573653;0.0357496823;1.06758972;1.05455254;-0.298784866;0.0490132312;1.05626093;-0.199997;0.0226572196;10;-0.333333;0;1.0653327;1;1
21.829483;1.05626096;-0.333328486;0.0377631346;-0.315573643;0.0357512576;1.0675907;1.05455255;-0.298784859;0.0490132159;1.05626092;-0.199997;0.0226582287;10;-0.333333;0;1.06533268;1;1
21.831483;1.05626089;-0.333328498;0.0377631246;-0.315573617;0.0357512527;1.06759065;1.05455357;-0.298784567;0.0490147172;1.05626089;-0.199997;0.0226582544;10;-0.333333;0;1.06533265;1;1
21.832483;1.05626086;-0.333328502;0.037764782;-0.315573601;0.0357528285;1.06759162;1.05455358;-0.298784565;0.0490162799;1.05626087;-0.199997;0.0226592709;10;-0.333333;0;1.06533263;1;1
21.833483;1.05626182;-0.333328503;0.0377647701;-0.315573285;0.0357527929;1.0675916;1.0545536;-0.298784565;0.049016261;1.05626185;-0.199997;0.0226592894;10;-0.333333;0;1.06533262;1;1
21.835483;1.05626176;-0.333328497;0.0377664055;-0.315573246;0.0357543681;1.06759256;1.05455364;-0.298784565;0.0490178003;1.05626182;-0.199997;0.0226603304;10;-0.333333;0;1.06533258;1;1
21.837483;1.05626171;-0.333328481;0.0377680337;-0.315573208;0.0357559439;1.06759352;1.05455468;-0.298784282;0.0490177087;1.05626178;-0.199997;0.0226613728;10;-0.333333;0;1.06533255;1;1
21.838483;1.05626269;-0.33332847;0.037768013;-0.315572891;0.0357559092;1.06759351;1.0545547;-0.298784282;0.0490192656;1.05626276;-0.199997;0.0226613933;10;-0.333333;0;1.06533253;1;1
21.840483;1.05626264;-0.333328443;0.0377696372;-0.315572864;0.0357574855;1.06759448;1.05455575;-0.298783996;0.0490207516;1.05626273;-0.199997;0.0226624326;10;-0.333333;0;1.06533251;1;1
21.843483;1.05626258;-0.333328393;0.0377712423;-0.315572849;0.0357590652;1.06759544;1.05455584;-0.298783989;0.0490222603;1.05626269;-0.199997;0.0226634893;10;-0.333333;0;1.0653325;1;1
21.844483;1.05626357;-0.333328375;0.0377712232;-0.315572553;0.0357590339;1.06759543;1.05455587;-0.298783985;0.049022237;1.05626368;-0.199997;0.0226635086;10;-0.333333;0;1.0653325;1;1
21.849483;1.05626351;-0.333328282;0.0377744825;-0.315572596;0.0357622243;1.06759738;1.05455699;-0.298783677;0.0490236681;1.05626364;-0.199997;0.0226656106;10;-0.333333;0;1.06533251;1;1
21.850483;1.0562645;-0.333328265;0.0377744741;-0.315572307;0.0357622022;1.06759737;1.05455801;-0.298783387;0.0490251853;1.05626464;-0.199997;0.0226656309;10;-0.333333;0;1.06533251;1;1
21.852483;1.05626449;-0.333328231;0.0377761312;-0.315572322;0.0357638101;1.06759835;1.05455804;-0.298783372;0.0490251559;1.05626464;-0.199997;0.0226666705;10;-0.333333;0;1.06533252;1;1
21.853483;1.05626449;-0.333328214;0.0377761299;-0.315572327;0.0357638288;1.06759834;1.05455805;-0.298783364;0.049026724;1.05626464;-0.199997;0.0226666896;10;-0.333333;0;1.06533253;1;1
21.855483;1.05626449;-0.333328181;0.0377761343;-0.31557233;0.0357638745;1.06759832;1.05455807;-0.298783347;0.0490267047;1.05626463;-0.199997;0.0226667257;10;-0.333333;0;1.06533254;1;1
21.856483;1.05626449;-0.333328164;0.0377778066;-0.315572329;0.0357654792;1.06759931;1.05455908;-0.298783053;0.0490266517;1.05626462;-0.199997;0.0226677427;10;-0.333333;0;1.06533255;1;1
21.857483;1.0562655;-0.333328146;0.0377778143;-0.315572027;0.0357654747;1.06759931;1.05455909;-0.298783044;0.0490282278;1.05626561;-0.199997;0.022667759;10;-0.333333;0;1.06533257;1;1
21.870483;1.05626669;-0.333327935;0.0377830027;-0.315571587;0.0357706267;1.06760246;1.05456008;-0.2987827;0.0490314165;1.05626647;-0.199997;0.0226709674;10;-0.333333;0;1.06533271;1;1
21.871483;1.05626672;-0.333327925;0.0377830175;-0.31557157;0.0357706573;1.06760248;1.05456108;-0.298782427;0.0490329597;1.05626647;-0.199997;0.0226709784;10;-0.333333;0;1.06533271;1;1
21.875483;1.05626687;-0.33332789;0.0377847364;-0.315571502;0.0357723332;1.06760355;1.05456109;-0.298782489;0.0490329869;1.05626643;-0.199997;0.0226719964;10;-0.333333;0;1.0653327;1;1
21.876483;1.05626791;-0.333327882;0.037784748;-0.31557119;0.0357723168;1.06760357;1.0545611;-0.298782506;0.0490345711;1.05626742;-0.199997;0.022671994;10;-0.333333;0;1.06533269;1;1
21.881483;1.05626814;-0.333327829;0.0377847994;-0.315571148;0.0357723458;1.06760465;1.05456115;-0.298782592;0.0490345667;1.05626737;-0.199997;0.0226719429;10;-0.333333;0;1.06533266;1;1
21.882483;1.05626818;-0.333327816;0.037786475;-0.315571145;0.0357739164;1.06760466;1.05456216;-0.298782324;0.0490345146;1.05626736;-0.199997;0.0226729248;10;-0.333333;0;1.06533266;1;1
21.890483;1.05626844;-0.333327737;0.0377865287;-0.315571181;0.0357737678;1.06760568;1.05456226;-0.298782439;0.0490360064;1.05626731;-0.199997;0.0226726798;10;-0.333333;0;1.06533262;1;1
21.891483;1.05626846;-0.333327736;0.0377881992;-0.315571198;0.035775322;1.06760567;1.05456227;-0.298782453;0.0490359932;1.05626731;-0.199997;0.0226736407;10;-0.333333;0;1.06533261;1;1
21.893483;1.05626849;-0.333327742;0.0377882044;-0.315571242;0.0357752741;1.06760565;1.0545623;-0.298782478;0.0490359681;1.05626731;-0.199997;0.0226735603;10;-0.333333;0;1.06533259;1;1
21.894483;1.0562695;-0.333327749;0.0377882061;-0.31557097;0.0357752164;1.06760564;1.05456231;-0.298782491;0.0490359563;1.05626831;-0.199997;0.0226735197;10;-0.333333;0;1.06533258;1;1
21.896483;1.05626953;-0.333327772;0.0377882084;-0.315571031;0.0357751702;1.06760561;1.05456234;-0.298782516;0.0490375142;1.05626831;-0.199997;0.0226734387;10;-0.333333;0;1.06533257;1;1
21.917483;1.05626963;-0.33332813;0.0377881004;-0.315571471;0.0357749317;1.06760507;1.0545624;-0.29878266;0.0490374941;1.05626818;-0.199997;0.0226726657;10;-0.333333;0;1.06533279;1;1
21.918483;1.05626964;-0.33332815;0.0377880846;-0.315571464;0.0357749331;1.06760504;1.05456238;-0.298782666;0.0490359191;1.05626818;-0.199997;0.0226726316;10;-0.333333;0;1.06533281;1;1
21.919483;1.05626864;-0.33332817;0.0377880684;-0.315571755;0.0357749693;1.06760502;1.05456236;-0.298782674;0.0490359234;1.05626718;-0.199997;0.022672598;10;-0.333333;0;1.06533283;1;1
21.921483;1.05626865;-0.333328211;0.0377880352;-0.315571737;0.0357749776;1.06760497;1.05456231;-0.298782693;0.0490359286;1.05626718;-0.199997;0.0226725335;10;-0.333333;0;1.06533287;1;1
21.923483;1.05626865;-0.333328253;0.0377863358;-0.31557172;0.0357734123;1.06760494;1.05456224;-0.298782715;0.0490359292;1.05626718;-0.199997;0.0226714746;10;-0.333333;0;1.06533292;1;1
21.932483;1.05626861;-0.333328395;0.0377845741;-0.315571649;0.0357719205;1.06760385;1.05456189;-0.298782823;0.0490343489;1.0562672;-0.199997;0.0226703007;10;-0.333333;0;1.06533322;1;1
21.933483;1.0562686;-0.333328406;0.0377845715;-0.315571644;0.0357719327;1.06760285;1.05456085;-0.298783119;0.049034401;1.05626721;-0.199997;0.0226702919;10;-0.333333;0;1.06533325;1;1
21.937483;1.05626858;-0.333328453;0.0377845814;-0.315571639;0.0357719861;1.06760286;1.05456075;-0.298783152;0.0490344384;1.05626725;-0.199997;0.0226702752;10;-0.333333;0;1.06533337;1;1
21.938483;1.05626757;-0.333328465;0.0377845881;-0.31557194;0.0357720344;1.06760287;1.05456073;-0.298783157;0.0490328698;1.05626627;-0.199997;0.0226702752;10;-0.333333;0;1.06533339;1;1
21.939483;1.05626757;-0.333328478;0.0377829293;-0.315571944;0.0357704713;1.06760288;1.05456072;-0.29878316;0.0490328823;1.05626628;-0.199997;0.0226692769;10;-0.333333;0;1.06533342;1;1
21.943483;1.05626755;-0.333328528;0.0377829674;-0.315571974;0.0357705311;1.06760192;1.05455965;-0.298783445;0.0490329861;1.05626636;-0.199997;0.0226692993;10;-0.333333;0;1.06533349;1;1
21.944483;1.05626754;-0.33332854;0.0377829773;-0.315571985;0.035770545;1.06760193;1.05455964;-0.298783443;0.0490314217;1.05626638;-0.199997;0.0226693082;10;-0.333333;0;1.0653335;1;1
21.948483;1.05626752;-0.333328578;0.0377813447;-0.315572041;0.0357690039;1.06760096;1.05455958;-0.298783423;0.049031489;1.05626645;-0.199997;0.0226683494;10;-0.333333;0;1.06533353;1;1
21.949483;1.05626651;-0.333328584;0.0377813516;-0.315572356;0.0357690405;1.06760097;1.05455957;-0.298783414;0.0490299255;1.05626547;-0.199997;0.0226683608;10;-0.333333;0;1.06533353;1;1
21.951483;1.0562665;-0.333328593;0.0377796968;-0.315572389;0.0357674626;1.06759998;1.05455956;-0.298783395;0.0490299588;1.05626551;-0.199997;0.0226673855;10;-0.333333;0;1.06533353;1;1
21.952483;1.05626649;-0.333328597;0.0377797019;-0.315572405;0.035767461;1.06759999;1.05455856;-0.298783668;0.0490300215;1.05626553;-0.199997;0.0226673988;10;-0.333333;0;1.06533353;1;1
21.957483;1.05626643;-0.33332861;0.0377780481;-0.315572477;0.0357658732;1.06759906;1.05455859;-0.298783615;0.0490285105;1.05626563;-0.199997;0.0226664669;10;-0.333333;0;1.06533349;1;1
21.958483;1.05626542;-0.333328612;0.0377780484;-0.315572788;0.0357659056;1.06759908;1.0545586;-0.298783605;0.0490269415;1.05626465;-0.199997;0.0226664795;10;-0.333333;0;1.06533348;1;1
21.964483;1.05626533;-0.333328625;0.0377747144;-0.315572851;0.0357627384;1.0675972;1.05455773;-0.298783855;0.0490254767;1.05626478;-0.199997;0.0226645453;10;-0.333333;0;1.06533339;1;1
21.965483;1.05626431;-0.333328628;0.0377747161;-0.31557316;0.0357627682;1.06759722;1.05455676;-0.298784136;0.0490255358;1.05626381;-0.199997;0.0226645569;10;-0.333333;0;1.06533337;1;1
21.966483;1.0562643;-0.333328631;0.0377747189;-0.315573169;0.0357627638;1.06759724;1.05455678;-0.298784135;0.0490239679;1.05626383;-0.199997;0.0226645693;10;-0.333333;0;1.06533334;1;1
21.970483;1.05626424;-0.333328639;0.0377714091;-0.315573197;0.0357595944;1.06759533;1.0545569;-0.298784134;0.0490224264;1.05626393;-0.199997;0.0226626283;10;-0.333333;0;1.06533325;1;1
21.971483;1.05626422;-0.333328639;0.0377714178;-0.315573201;0.0357595925;1.06759535;1.05455593;-0.298784418;0.0490224775;1.05626395;-0.199997;0.0226626448;10;-0.333333;0;1.06533322;1;1
21.972483;1.05626321;-0.333328639;0.0377714275;-0.315573501;0.0357596248;1.06759538;1.05455596;-0.298784419;0.0490224791;1.05626298;-0.199997;0.0226626617;10;-0.333333;0;1.0653332;1;1
21.973483;1.05626319;-0.333328638;0.0377714382;-0.315573502;0.0357596234;1.0675954;1.05455599;-0.29878442;0.0490208971;1.056263;-0.199997;0.0226626787;10;-0.333333;0;1.06533318;1;1
21.977483;1.05626315;-0.333328627;0.0377681561;-0.315573484;0.0357564561;1.06759346;1.05455508;-0.298784723;0.0490193224;1.0562631;-0.199997;0.0226607472;10;-0.333333;0;1.06533312;1;1
21.978483;1.05626214;-0.333328622;0.0377681707;-0.315573773;0.0357564843;1.06759347;1.05455509;-0.29878473;0.0490193043;1.05626213;-0.199997;0.0226607647;10;-0.333333;0;1.0653331;1;1
21.982483;1.05626213;-0.333328588;0.0377665715;-0.315573723;0.0357548701;1.0675925;1.05455414;-0.298785054;0.0490160951;1.05626223;-0.199997;0.0226598398;10;-0.333333;0;1.06533304;1;1
21.983483;1.05626213;-0.333328577;0.037764924;-0.31557371;0.0357532798;1.0675915;1.05455415;-0.298785065;0.0490160671;1.05626225;-0.199997;0.0226588606;10;-0.333333;0;1.06533303;1;1
21.984483;1.05626114;-0.333328565;0.0377649435;-0.315573995;0.0357533003;1.06759151;1.05455416;-0.298785077;0.0490160377;1.05626127;-0.199997;0.0226588824;10;-0.333333;0;1.06533301;1;1
21.988483;1.05626118;-0.333328508;0.0377616861;-0.315573952;0.0357500899;1.0675895;1.05455317;-0.298785397;0.0490127943;1.05626135;-0.199997;0.0226569753;10;-0.333333;0;1.06533293;1;1
21.989483;1.05626019;-0.333328491;0.0377617044;-0.315574242;0.0357501112;1.0675895;1.05455317;-0.298785402;0.0490127592;1.05626037;-0.199997;0.0226569988;10;-0.333333;0;1.06533291;1;1
21.992483;1.05626024;-0.333328437;0.0377600934;-0.315574218;0.0357485004;1.06758847;1.05455217;-0.298785692;0.0490111124;1.05626042;-0.199997;0.0226560659;10;-0.333333;0;1.06533285;1;1
21.993483;1.05626026;-0.333328416;0.0377601124;-0.315574209;0.0357484916;1.06758746;1.05455217;-0.298785691;0.0490094928;1.05626043;-0.199997;0.0226560866;10;-0.333333;0;1.06533283;1;1
21.994483;1.05625927;-0.333328394;0.0377584647;-0.315574497;0.0357469401;1.06758744;1.05455117;-0.298785972;0.0490095001;1.05625945;-0.199997;0.0226551065;10;-0.333333;0;1.06533281;1;1
21.998483;1.05625931;-0.333328288;0.0377552027;-0.315574453;0.0357437719;1.06758539;1.05455116;-0.298785952;0.049006197;1.05625949;-0.199997;0.0226531751;10;-0.333333;0;1.06533274;1;1
21.999483;1.05625831;-0.333328258;0.0377552183;-0.315574742;0.0357438064;1.06758538;1.05455016;-0.298786227;0.0490062136;1.05625849;-0.199997;0.0226531876;10;-0.333333;0;1.06533272;1;1
22.002483;1.0562583;-0.333328161;0.0377535916;-0.31557472;0.0357422354;1.06758434;1.05454915;-0.298786478;0.0490030271;1.05625849;-0.199997;0.0226522068;10;-0.333333;0;1.06533267;1;1
22.003483;1.05625829;-0.333328128;0.0377519369;-0.315574715;0.035740661;1.06758332;1.05454915;-0.298786465;0.0490030085;1.05625849;-0.199997;0.0226512072;10;-0.333333;0;1.06533266;1;1
22.004483;1.05625728;-0.333328094;0.0377519486;-0.315575012;0.0357406988;1.06758331;1.05454915;-0.298786451;0.0490029922;1.05625748;-0.199997;0.0226512051;10;-0.333333;0;1.06533265;1;1
22.007483;1.05625722;-0.333328001;0.0377503174;-0.315575012;0.0357391319;1.06758128;1.05454813;-0.298786688;0.0489998419;1.05625744;-0.199997;0.0226501866;10;-0.333333;0;1.06533263;1;1
22.008483;1.0562562;-0.333327973;0.0377486626;-0.315575313;0.0357375897;1.06758127;1.05454812;-0.298786671;0.0489998349;1.05625642;-0.199997;0.022649177;10;-0.333333;0;1.06533263;1;1
22.011483;1.05625613;-0.333327903;0.0377470282;-0.315575322;0.0357360056;1.06758024;1.05454709;-0.298786906;0.0489967168;1.05625637;-0.199997;0.0226481383;10;-0.333333;0;1.06533265;1;1
22.012483;1.05625511;-0.333327884;0.0377453701;-0.315575622;0.0357344547;1.06757923;1.05454708;-0.298786891;0.0489967218;1.05625535;-0.199997;0.0226471224;10;-0.333333;0;1.06533266;1;1
22.015483;1.05625506;-0.333327841;0.0377437197;-0.315575621;0.0357328402;1.0675782;1.05454605;-0.29878713;0.0489936408;1.0562553;-0.199997;0.0226460668;10;-0.333333;0;1.06533271;1;1
22.016483;1.05625405;-0.333327832;0.0377420554;-0.315575916;0.0357312788;1.06757719;1.05454604;-0.298787115;0.0489936577;1.05625428;-0.199997;0.0226450455;10;-0.333333;0;1.06533272;1;1
22.019483;1.05625403;-0.333327815;0.0377403858;-0.315575891;0.0357296337;1.06757615;1.05454502;-0.298787355;0.0489906094;1.05625423;-0.199997;0.0226439699;10;-0.333333;0;1.06533276;1;1
22.020483;1.05625302;-0.33332781;0.0377387149;-0.315576177;0.0357280625;1.06757514;1.05454401;-0.298787624;0.0489906816;1.05625321;-0.199997;0.0226429403;10;-0.333333;0;1.06533278;1;1
22.023483;1.05625301;-0.333327796;0.037737029;-0.315576135;0.0357263953;1.06757412;1.05454299;-0.29878787;0.0489876487;1.05625316;-0.199997;0.0226418397;10;-0.333333;0;1.0653328;1;1
22.024483;1.056252;-0.33332779;0.0377353541;-0.315576419;0.0357248203;1.06757311;1.05454299;-0.298787862;0.0489876752;1.05625215;-0.199997;0.0226408031;10;-0.333333;0;1.06533281;1;1
22.027483;1.056252;-0.33332777;0.0377336635;-0.315576382;0.0357231511;1.06757111;1.05454197;-0.298788132;0.0489846321;1.05625211;-0.199997;0.0226396912;10;-0.333333;0;1.06533282;1;1
22.031483;1.05624999;-0.333327745;0.0377303257;-0.315576953;0.0357199562;1.06756912;1.05454096;-0.29878843;0.0489815856;1.05625006;-0.199997;0.0226375526;10;-0.333333;0;1.06533281;1;1
22.034483;1.05624997;-0.333327743;0.0377270237;-0.315576952;0.0357167422;1.06756813;1.05453995;-0.29878875;0.0489784949;1.05625003;-0.199997;0.0226354618;10;-0.333333;0;1.06533279;1;1
22.039483;1.05624793;-0.333327793;0.0377221384;-0.315577587;0.035712022;1.06756516;1.05453791;-0.2987894;0.0489754146;1.056248;-0.199997;0.0226323222;10;-0.333333;0;1.06533274;1;1
22.040483;1.05624791;-0.33332781;0.0377221679;-0.3155776;0.0357120154;1.06756416;1.05453791;-0.298789417;0.0489738267;1.056248;-0.199997;0.0226322947;10;-0.333333;0;1.06533273;1;1
22.041483;1.0562469;-0.333327828;0.0377205317;-0.315577914;0.0357104655;1.06756317;1.0545369;-0.298789716;0.0489722848;1.056247;-0.199997;0.0226312672;10;-0.333333;0;1.06533272;1;1
22.044483;1.05624687;-0.333327884;0.0377172911;-0.315577968;0.0357072947;1.06756216;1.05453587;-0.298790042;0.0489707267;1.05624701;-0.199997;0.0226291852;10;-0.333333;0;1.06533268;1;1
22.046483;1.05624584;-0.333327917;0.0377156803;-0.315578309;0.0357057401;1.06756016;1.05453585;-0.298790064;0.0489675515;1.05624602;-0.199997;0.022628132;10;-0.333333;0;1.06533266;1;1
22.051483;1.05624378;-0.333327973;0.0377107684;-0.315579023;0.0357010534;1.06755713;1.05453379;-0.298790662;0.0489628758;1.05624406;-0.199997;0.0226250077;10;-0.333333;0;1.06533263;1;1
22.053483;1.05624377;-0.333327983;0.0377091108;-0.315579065;0.0356994698;1.06755611;1.05453276;-0.298790951;0.0489613279;1.05624408;-0.199997;0.0226239664;10;-0.333333;0;1.06533263;1;1
22.054483;1.05624276;-0.333327987;0.0377074435;-0.315579382;0.035697923;1.0675551;1.05453175;-0.298791235;0.0489613651;1.0562431;-0.199997;0.0226229492;10;-0.333333;0;1.06533263;1;1
22.056483;1.05624274;-0.333327992;0.0377057663;-0.31557941;0.0356963399;1.06755408;1.05453172;-0.298791231;0.0489581802;1.05624312;-0.199997;0.022621923;10;-0.333333;0;1.06533263;1;1
22.057483;1.05624174;-0.333327994;0.0377040909;-0.315579718;0.0356947935;1.06755307;1.0545307;-0.298791512;0.0489582123;1.05624214;-0.199997;0.0226209138;10;-0.333333;0;1.06533263;1;1
22.059483;1.05624173;-0.333328001;0.037702402;-0.315579727;0.0356932121;1.06755205;1.05453068;-0.2987915;0.0489550182;1.05624216;-0.199997;0.022619902;10;-0.333333;0;1.06533261;1;1
22.064483;1.05623972;-0.333328025;0.0376956559;-0.31558031;0.0356869725;1.067549;1.05452761;-0.298792289;0.048950322;1.05624025;-0.199997;0.0226159053;10;-0.333333;0;1.06533256;1;1
22.065483;1.05623972;-0.33332803;0.037695637;-0.315580303;0.035686977;1.06754799;1.0545276;-0.298792272;0.0489487222;1.05624027;-0.199997;0.0226159113;10;-0.333333;0;1.06533254;1;1
22.066483;1.05623872;-0.333328035;0.0376939506;-0.315580593;0.0356854388;1.06754698;1.05452759;-0.298792252;0.0489487031;1.05623929;-0.199997;0.0226149187;10;-0.333333;0;1.06533253;1;1
22.068483;1.05623873;-0.333328047;0.0376922421;-0.315580573;0.0356838776;1.06754597;1.05452656;-0.298792493;0.048945552;1.05623934;-0.199997;0.0226139368;10;-0.333333;0;1.0653325;1;1
22.069483;1.05623773;-0.333328053;0.0376905534;-0.315580861;0.0356823441;1.06754496;1.05452555;-0.298792754;0.0489455816;1.05623837;-0.199997;0.0226129467;10;-0.333333;0;1.06533249;1;1
22.071483;1.05623775;-0.333328067;0.0376888403;-0.31558084;0.0356807919;1.06754395;1.05452551;-0.298792708;0.0489423911;1.05623842;-0.199997;0.0226119659;10;-0.333333;0;1.06533246;1;1
22.073483;1.05623678;-0.333328078;0.0376854558;-0.315581119;0.0356777001;1.06754295;1.05452448;-0.298792946;0.0489408334;1.05623746;-0.199997;0.0226099811;10;-0.333333;0;1.06533243;1;1
22.074483;1.05623679;-0.333328082;0.037685428;-0.31558111;0.0356777163;1.06754194;1.05452346;-0.298793207;0.0489392897;1.05623748;-0.199997;0.0226099864;10;-0.333333;0;1.06533242;1;1
22.076483;1.05623583;-0.333328084;0.037682035;-0.315581392;0.0356746266;1.06753994;1.05452243;-0.29879345;0.0489377396;1.05623651;-0.199997;0.0226079928;10;-0.333333;0;1.0653324;1;1
22.077483;1.05623485;-0.333328082;0.0376803367;-0.315581683;0.035673098;1.06753994;1.05452242;-0.298793431;0.0489361526;1.05623552;-0.199997;0.0226069945;10;-0.333333;0;1.0653324;1;1
22.078483;1.05623487;-0.333328079;0.0376803039;-0.315581676;0.0356731129;1.06753894;1.05452241;-0.298793414;0.0489345665;1.05623552;-0.199997;0.0226069958;10;-0.333333;0;1.06533239;1;1
22.082483;1.05623396;-0.333328047;0.0376751657;-0.315581944;0.0356684666;1.06753593;1.05452039;-0.298793932;0.0489299056;1.0562345;-0.199997;0.0226040024;10;-0.333333;0;1.06533239;1;1
22.087483;1.05623202;-0.333327979;0.0376683376;-0.315582488;0.0356622716;1.06753189;1.0545174;-0.298794752;0.0489253059;1.05623242;-0.199997;0.0226000121;10;-0.333333;0;1.06533245;1;1
22.089483;1.05623102;-0.333327957;0.0376666158;-0.315582763;0.0356607374;1.06753086;1.05451742;-0.298794748;0.0489221451;1.05623139;-0.199997;0.0225990158;10;-0.333333;0;1.06533249;1;1
22.090483;1.05623001;-0.333327949;0.0376649238;-0.31558305;0.0356591963;1.06752985;1.05451643;-0.298795031;0.0489206103;1.05623038;-0.199997;0.0225980178;10;-0.333333;0;1.06533252;1;1
22.091483;1.05623;-0.333327942;0.037663233;-0.315583039;0.0356576204;1.06752883;1.05451644;-0.298795032;0.0489206093;1.05623036;-0.199997;0.0225970199;10;-0.333333;0;1.06533255;1;1
22.092483;1.05622999;-0.333327936;0.0376615437;-0.315583028;0.0356560436;1.06752781;1.05451545;-0.298795317;0.0489190739;1.05623035;-0.199997;0.0225960224;10;-0.333333;0;1.06533258;1;1
22.093483;1.05622897;-0.333327931;0.0376615225;-0.315583318;0.0356560776;1.06752778;1.05451547;-0.29879532;0.0489174919;1.05622934;-0.199997;0.0225960257;10;-0.333333;0;1.06533262;1;1
22.095483;1.05622793;-0.333327925;0.0376581517;-0.315583601;0.035652952;1.06752573;1.05451451;-0.29879561;0.0489143744;1.05622833;-0.199997;0.0225940361;10;-0.333333;0;1.06533269;1;1
22.100483;1.05622583;-0.333327932;0.0376514166;-0.315584192;0.0356466731;1.06752157;1.05451167;-0.298796496;0.0489081908;1.05622632;-0.199997;0.0225900855;10;-0.333333;0;1.06533288;1;1
22.102483;1.0562258;-0.333327943;0.0376497237;-0.315584204;0.0356450782;1.0675195;1.05451076;-0.298796797;0.0489066611;1.05622631;-0.199997;0.0225891138;10;-0.333333;0;1.06533296;1;1
