time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.105483;1.05622376;-0.333327964;0.0376446725;-0.315584836;0.0356403946;1.06751741;1.05450989;-0.298797103;0.0489019781;1.0562243;-0.199997;0.0225861631;10;-0.333333;0;1.06533305;1;1
22.107483;1.05622375;-0.333327979;0.0376412958;-0.315584867;0.0356372355;1.06751537;1.05450898;-0.298797396;0.0489004549;1.05622429;-0.199997;0.0225841988;10;-0.333333;0;1.06533311;1;1
22.112483;1.05622075;-0.333328024;0.037634503;-0.315585854;0.035631038;1.06751133;1.05450621;-0.298798266;0.0488943012;1.05622121;-0.199997;0.0225802906;10;-0.333333;0;1.06533319;1;1
22.114483;1.05622076;-0.333328049;0.0376327827;-0.31558589;0.0356294707;1.06750933;1.0545053;-0.298798558;0.0488911956;1.05622117;-0.199997;0.0225793245;10;-0.333333;0;1.06533321;1;1
22.118483;1.05621877;-0.333328112;0.037626014;-0.315586565;0.03562326;1.06750634;1.05450346;-0.298799126;0.0488865567;1.05621908;-0.199997;0.0225753885;10;-0.333333;0;1.0653332;1;1
22.120483;1.05621778;-0.333328148;0.0376243051;-0.315586905;0.0356217413;1.06750436;1.05450253;-0.298799401;0.0488834446;1.05621805;-0.199997;0.0225744219;10;-0.333333;0;1.06533319;1;1
22.127483;1.05621481;-0.333328255;0.0376125811;-0.315587936;0.0356109269;1.06749852;1.05449971;-0.298800168;0.0488741312;1.05621498;-0.199997;0.0225675421;10;-0.333333;0;1.06533313;1;1
22.129483;1.05621381;-0.333328271;0.0376109276;-0.315588264;0.0356094298;1.0674966;1.05449775;-0.298800703;0.048871092;1.05621398;-0.199997;0.0225665756;10;-0.333333;0;1.06533312;1;1
22.132483;1.05621182;-0.333328276;0.0376059641;-0.315588893;0.0356048422;1.06749474;1.05449677;-0.298800942;0.0488664634;1.05621198;-0.199997;0.0225636227;10;-0.333333;0;1.0653331;1;1
22.134483;1.05621183;-0.333328267;0.0376026599;-0.315588903;0.0356017399;1.06749285;1.05449577;-0.298801204;0.0488649866;1.05621199;-0.199997;0.022561651;10;-0.333333;0;1.06533309;1;1
22.145483;1.05620587;-0.333328205;0.0375861521;-0.315590665;0.0355863572;1.06748243;1.05448957;-0.298802972;0.0488482805;1.05620617;-0.199997;0.0225517766;10;-0.333333;0;1.06533311;1;1
22.147483;1.05620488;-0.333328202;0.0375828408;-0.315590954;0.0355832392;1.06748151;1.05448751;-0.298803573;0.0488452821;1.05620522;-0.199997;0.0225498038;10;-0.333333;0;1.06533312;1;1
22.148483;1.05620488;-0.333328201;0.0375811847;-0.315590947;0.0355816593;1.06748055;1.05448748;-0.29880359;0.0488453132;1.05620524;-0.199997;0.0225488177;10;-0.333333;0;1.06533312;1;1
22.150483;1.05620388;-0.333328201;0.0375778708;-0.315591229;0.0355785257;1.06747861;1.05448642;-0.298803904;0.0488422512;1.05620429;-0.199997;0.0225468461;10;-0.333333;0;1.06533311;1;1
22.152483;1.05620289;-0.333328207;0.0375762217;-0.315591507;0.0355769601;1.06747666;1.05448436;-0.298804495;0.0488392215;1.05620333;-0.199997;0.0225458757;10;-0.333333;0;1.06533309;1;1
22.157483;1.05619995;-0.333328247;0.0375679272;-0.315592327;0.0355690831;1.06747175;1.05448222;-0.29880508;0.048831436;1.05620044;-0.199997;0.0225409537;10;-0.333333;0;1.065333;1;1
22.167483;1.05619518;-0.333328315;0.0375513461;-0.315593553;0.0355532737;1.06746175;1.05447496;-0.298806985;0.0488158166;1.05619561;-0.199997;0.0225311604;10;-0.333333;0;1.06533264;1;1
22.172483;1.05619328;-0.333328327;0.0375430552;-0.315594019;0.0355453667;1.06745669;1.05447184;-0.298807824;0.0488080082;1.05619367;-0.199997;0.0225263274;10;-0.333333;0;1.06533245;1;1
22.175483;1.05619132;-0.333328333;0.037538072;-0.315594545;0.0355406558;1.06745364;1.05447077;-0.298808114;0.048803318;1.0561917;-0.199997;0.0225234417;10;-0.333333;0;1.06533237;1;1
22.180483;1.05618936;-0.333328337;0.037529751;-0.315595031;0.0355327614;1.06744757;1.05446665;-0.298809276;0.0487956465;1.05618975;-0.199997;0.0225186149;10;-0.333333;0;1.06533229;1;1
22.182483;1.05618737;-0.333328339;0.0375264164;-0.315595593;0.0355296443;1.06744555;1.05446561;-0.298809581;0.0487925594;1.05618777;-0.199997;0.0225166668;10;-0.333333;0;1.06533227;1;1
22.183483;1.05618737;-0.33332834;0.0375247471;-0.315595577;0.0355280524;1.06744454;1.05446458;-0.298809877;0.0487910403;1.05618777;-0.199997;0.0225156877;10;-0.333333;0;1.06533227;1;1
22.186483;1.05618535;-0.333328345;0.0375180668;-0.315596133;0.0355217676;1.06744151;1.05446353;-0.298810205;0.0487848132;1.05618579;-0.199997;0.0225117311;10;-0.333333;0;1.06533228;1;1
22.193483;1.05618223;-0.33332835;0.0375063817;-0.31559694;0.0355107455;1.06743349;1.05445844;-0.298811718;0.0487740766;1.05618275;-0.199997;0.0225047345;10;-0.333333;0;1.06533241;1;1
22.195483;1.05618019;-0.333328351;0.0375030575;-0.315597507;0.0355076417;1.06743149;1.05445743;-0.298812022;0.0487709827;1.05618073;-0.199997;0.0225027159;10;-0.333333;0;1.06533247;1;1
22.198483;1.05617913;-0.333328357;0.0374980844;-0.315597758;0.0355029199;1.06742851;1.05445542;-0.298812619;0.0487663564;1.0561797;-0.199997;0.0224996731;10;-0.333333;0;1.06533256;1;1
22.199483;1.05617812;-0.33332836;0.0374947631;-0.315598043;0.0354997897;1.06742751;1.05445442;-0.298812913;0.0487632459;1.05617868;-0.199997;0.0224976539;10;-0.333333;0;1.06533259;1;1
22.200483;1.0561781;-0.333328363;0.0374931097;-0.31559803;0.0354982033;1.06742651;1.05445343;-0.298814789;0.0487617139;1.05617867;-0.199997;0.0224966319;10;-0.333333;0;1.06533261;1;1
22.202483;1.05617606;-0.333328366;0.0374898073;-0.315598605;0.0354950954;1.06742453;1.05445244;-0.298815099;0.0487585967;1.05617664;-0.199997;0.0224945797;10;-0.333333;0;1.06533267;1;1
22.207483;1.056174;-0.333328358;0.0374815697;-0.31559916;0.035487213;1.06741857;1.05444952;-0.298816032;0.0487507776;1.05617451;-0.199997;0.022489409;10;-0.333333;0;1.06533277;1;1
22.209483;1.05617299;-0.333328347;0.0374782749;-0.315599444;0.0354840669;1.06741659;1.05444756;-0.298816638;0.0487460879;1.05617345;-0.199997;0.022487329;10;-0.333333;0;1.06533281;1;1
22.216483;1.05616794;-0.333328289;0.0374650322;-0.315600907;0.0354715735;1.06740862;1.05444372;-0.298817932;0.0487350283;1.0561682;-0.199997;0.0224790388;10;-0.333333;0;1.06533299;1;1
22.219483;1.05616691;-0.333328262;0.0374583852;-0.31560121;0.0354653204;1.06740462;1.05444077;-0.298818857;0.0487287599;1.05616712;-0.199997;0.0224749286;10;-0.333333;0;1.0653331;1;1
22.221483;1.05616589;-0.333328242;0.0374550654;-0.315601521;0.0354622313;1.06740262;1.0544398;-0.298819186;0.0487255905;1.05616607;-0.199997;0.0224728652;10;-0.333333;0;1.06533317;1;1
22.223483;1.05616387;-0.333328222;0.03745175;-0.315602138;0.0354591867;1.0674006;1.05443882;-0.298819509;0.0487224255;1.05616403;-0.199997;0.0224708117;10;-0.333333;0;1.06533324;1;1
22.226483;1.05616285;-0.333328191;0.0374451266;-0.315602481;0.0354529887;1.06739658;1.05443683;-0.298820123;0.0487161337;1.05616298;-0.199997;0.0224667537;10;-0.333333;0;1.06533334;1;1
22.228483;1.05616084;-0.33332817;0.0374418348;-0.315603115;0.0354499587;1.06739456;1.05443484;-0.298820713;0.0487130363;1.05616095;-0.199997;0.0224647305;10;-0.333333;0;1.06533339;1;1
22.229483;1.05616084;-0.333328159;0.0374401923;-0.315603134;0.0354484109;1.06739354;1.05443384;-0.298821006;0.0487114917;1.05616094;-0.199997;0.022463723;10;-0.333333;0;1.06533341;1;1
22.231483;1.05615985;-0.33332814;0.0374352473;-0.315603472;0.0354437715;1.06739051;1.05443285;-0.298821302;0.0487067843;1.05615991;-0.199997;0.0224607142;10;-0.333333;0;1.06533345;1;1
22.233483;1.05615786;-0.333328124;0.037431976;-0.315604109;0.0354407443;1.06738847;1.05443185;-0.298821591;0.0487036693;1.05615788;-0.199997;0.0224587121;10;-0.333333;0;1.06533348;1;1
22.236483;1.05615688;-0.333328105;0.0374270747;-0.315604462;0.0354361332;1.06738439;1.05442888;-0.298822439;0.0486975055;1.05615685;-0.199997;0.0224557188;10;-0.333333;0;1.0653335;1;1
22.238483;1.05615489;-0.333328097;0.0374221392;-0.315605095;0.0354315211;1.06738233;1.05442791;-0.298822713;0.0486944144;1.05615484;-0.199997;0.0224527286;10;-0.333333;0;1.06533351;1;1
22.240483;1.05615391;-0.333328091;0.0374188645;-0.31560543;0.0354284481;1.06738028;1.05442696;-0.298822984;0.0486913297;1.05615384;-0.199997;0.0224507412;10;-0.333333;0;1.06533351;1;1
22.241483;1.05615392;-0.33332809;0.0374172233;-0.315605449;0.0354268927;1.06737825;1.05442598;-0.298823261;0.0486898125;1.05615384;-0.199997;0.0224497486;10;-0.333333;0;1.0653335;1;1
22.243483;1.05615194;-0.333328093;0.0374122642;-0.315606087;0.0354222676;1.0673762;1.05442404;-0.298823812;0.048685201;1.05615185;-0.199997;0.0224467661;10;-0.333333;0;1.06533349;1;1
22.246483;1.05614995;-0.33332811;0.0374072994;-0.315606748;0.0354176584;1.06737214;1.05442213;-0.29882435;0.0486806187;1.05614989;-0.199997;0.0224437978;10;-0.333333;0;1.06533345;1;1
22.249483;1.05614896;-0.333328147;0.037400642;-0.315607113;0.0354114328;1.06736909;1.05442021;-0.298824882;0.0486744628;1.05614895;-0.199997;0.0224398345;10;-0.333333;0;1.06533339;1;1
22.254483;1.05614493;-0.333328233;0.0373906279;-0.315608398;0.0354021735;1.067362;1.0544163;-0.298825927;0.0486652747;1.05614507;-0.199997;0.0224339009;10;-0.333333;0;1.06533329;1;1
22.255483;1.05614493;-0.333328249;0.0373889579;-0.315608411;0.0354006089;1.06736098;1.05441631;-0.298825904;0.0486637099;1.05614509;-0.199997;0.0224329133;10;-0.333333;0;1.06533327;1;1
22.257483;1.05614391;-0.333328275;0.0373839545;-0.315608729;0.0353959355;1.06735893;1.05441433;-0.298826421;0.0486590829;1.05614412;-0.199997;0.0224299385;10;-0.333333;0;1.06533322;1;1
22.258483;1.05614291;-0.333328285;0.0373822883;-0.315609035;0.0353944054;1.0673579;1.05441333;-0.298826679;0.0486575546;1.05614314;-0.199997;0.0224289519;10;-0.333333;0;1.0653332;1;1
22.259483;1.0561419;-0.333328294;0.0373806233;-0.315609339;0.0353928761;1.06735587;1.05441333;-0.298826653;0.048655977;1.05614215;-0.199997;0.0224279663;10;-0.333333;0;1.06533318;1;1
22.263483;1.05613988;-0.333328319;0.0373723089;-0.315609937;0.0353851202;1.06735074;1.05440931;-0.298827698;0.0486482381;1.05614018;-0.199997;0.022423029;10;-0.333333;0;1.06533308;1;1
22.265483;1.05613788;-0.333328326;0.0373689888;-0.315610524;0.0353820679;1.06734866;1.05440829;-0.298827948;0.0486435165;1.05613818;-0.199997;0.0224210587;10;-0.333333;0;1.06533303;1;1
22.268483;1.05613688;-0.333328337;0.0373623389;-0.3156108;0.0353758476;1.06734453;1.05440625;-0.298828478;0.0486372337;1.05613718;-0.199997;0.0224170974;10;-0.333333;0;1.06533296;1;1
22.270483;1.05613488;-0.333328347;0.0373573437;-0.315611383;0.0353712209;1.06734144;1.05440423;-0.298829029;0.0486341238;1.05613517;-0.199997;0.0224141203;10;-0.333333;0;1.06533292;1;1
22.274483;1.0561329;-0.333328373;0.037348994;-0.315611959;0.0353634701;1.06733628;1.05440118;-0.298829855;0.0486262772;1.05613316;-0.199997;0.0224091646;10;-0.333333;0;1.06533285;1;1
22.276483;1.05613091;-0.333328391;0.0373456366;-0.315612554;0.0353604062;1.06733422;1.05440015;-0.298830126;0.0486215467;1.05613115;-0.199997;0.0224071872;10;-0.333333;0;1.06533282;1;1
22.277483;1.05613091;-0.333328401;0.0373422867;-0.315612554;0.035357259;1.06733219;1.05439914;-0.298830403;0.0486199977;1.05613115;-0.199997;0.0224051985;10;-0.333333;0;1.0653328;1;1
22.280483;1.05612894;-0.333328439;0.0373372197;-0.315613158;0.0353526033;1.06732912;1.0543961;-0.298831225;0.0486137855;1.05612913;-0.199997;0.0224022305;10;-0.333333;0;1.06533277;1;1
22.282483;1.05612696;-0.333328468;0.0373321634;-0.31561376;0.0353479315;1.06732609;1.05439507;-0.298831485;0.0486106645;1.05612711;-0.199997;0.022399249;10;-0.333333;0;1.06533275;1;1
22.283483;1.05612698;-0.333328483;0.0373304664;-0.315613764;0.035346348;1.06732508;1.05439406;-0.298831754;0.0486075501;1.05612711;-0.199997;0.0223982564;10;-0.333333;0;1.06533275;1;1
22.285483;1.056125;-0.333328513;0.037325404;-0.315614369;0.0353416642;1.06732207;1.05439303;-0.298832008;0.0486044438;1.05612509;-0.199997;0.022395266;10;-0.333333;0;1.06533274;1;1
22.288483;1.05612304;-0.33332855;0.0373186437;-0.31561498;0.0353353824;1.06731806;1.05438999;-0.298832815;0.0485982932;1.05612305;-0.199997;0.0223912617;10;-0.333333;0;1.06533272;1;1
22.292483;1.05612108;-0.33332856;0.0373101893;-0.315615602;0.0353274943;1.06731309;1.05438691;-0.298833614;0.048590603;1.05612102;-0.199997;0.0223862198;10;-0.333333;0;1.06533268;1;1
22.293483;1.05612008;-0.333328553;0.0373084938;-0.315615908;0.0353259305;1.06731211;1.05438589;-0.298833887;0.0485890887;1.05612001;-0.199997;0.0223852054;10;-0.333333;0;1.06533267;1;1
22.294483;1.05611909;-0.333328543;0.0373067997;-0.315616215;0.0353243652;1.06731012;1.05438487;-0.298834163;0.0485859931;1.056119;-0.199997;0.0223841901;10;-0.333333;0;1.06533266;1;1
22.295483;1.0561191;-0.333328529;0.0373034404;-0.315616224;0.035321187;1.06730914;1.05438484;-0.298834155;0.0485844308;1.05611899;-0.199997;0.0223821741;10;-0.333333;0;1.06533264;1;1
22.300483;1.05611513;-0.333328427;0.0372933443;-0.315617466;0.0353117311;1.06730226;1.05438071;-0.298835261;0.0485736083;1.05611493;-0.199997;0.0223760876;10;-0.333333;0;1.06533257;1;1
22.304483;1.05611316;-0.333328334;0.0372849832;-0.315618101;0.0353038111;1.06729734;1.05437659;-0.298836385;0.048565892;1.05611286;-0.199997;0.0223710229;10;-0.333333;0;1.06533252;1;1
22.309483;1.05610919;-0.333328252;0.0372733379;-0.315619343;0.0352928066;1.06729042;1.05437243;-0.298837523;0.0485549861;1.0561088;-0.199997;0.0223639636;10;-0.333333;0;1.06533248;1;1
22.310483;1.05610918;-0.333328246;0.0372716798;-0.315619354;0.0352912173;1.06728944;1.05437241;-0.298837527;0.0485533987;1.05610879;-0.199997;0.0223629571;10;-0.333333;0;1.06533247;1;1
22.311483;1.05610818;-0.333328244;0.0372683552;-0.315619664;0.0352880861;1.06728845;1.05437138;-0.298837815;0.0485518571;1.05610779;-0.199997;0.0223609527;10;-0.333333;0;1.06533247;1;1
22.312483;1.05610717;-0.333328245;0.0372666974;-0.315619974;0.0352865357;1.06728647;1.05437035;-0.298838106;0.0485487339;1.05610678;-0.199997;0.0223599503;10;-0.333333;0;1.06533247;1;1
22.313483;1.05610716;-0.333328251;0.0372650392;-0.315619987;0.035284955;1.06728548;1.05436933;-0.298838397;0.0485471906;1.05610678;-0.199997;0.0223589495;10;-0.333333;0;1.06533247;1;1
22.315483;1.05610513;-0.333328273;0.0372600545;-0.315620612;0.0352802917;1.0672825;1.05436728;-0.298838986;0.0485425197;1.0561048;-0.199997;0.0223559522;10;-0.333333;0;1.06533248;1;1
22.316483;1.05610411;-0.333328288;0.0372583943;-0.315620924;0.0352787545;1.06728151;1.05436726;-0.298838999;0.0485409264;1.05610381;-0.199997;0.0223549551;10;-0.333333;0;1.06533248;1;1
22.319483;1.05610204;-0.333328344;0.0372517401;-0.315621551;0.035272552;1.06727753;1.0543642;-0.298839893;0.0485346941;1.05610185;-0.199997;0.0223509673;10;-0.333333;0;1.0653325;1;1
22.321483;1.05610099;-0.333328387;0.0372467413;-0.315621858;0.035267893;1.06727453;1.05436218;-0.298840491;0.0485300044;1.05610088;-0.199997;0.022347976;10;-0.333333;0;1.06533251;1;1
22.322483;1.05609996;-0.33332841;0.0372434066;-0.315622157;0.0352647933;1.06727353;1.05436216;-0.298840505;0.048528402;1.0560999;-0.199997;0.0223459798;10;-0.333333;0;1.06533251;1;1
22.323483;1.05609994;-0.333328432;0.0372417375;-0.315622156;0.0352632391;1.06727152;1.05436115;-0.298840803;0.0485268447;1.05609992;-0.199997;0.0223449831;10;-0.333333;0;1.06533251;1;1
22.326483;1.05609687;-0.333328496;0.0372350577;-0.315623038;0.0352570994;1.0672675;1.05435813;-0.298841687;0.048519007;1.05609697;-0.199997;0.0223409881;10;-0.333333;0;1.0653325;1;1
22.327483;1.05609685;-0.333328515;0.0372333857;-0.315623031;0.0352555454;1.06726649;1.05435712;-0.298841978;0.0485174474;1.05609698;-0.199997;0.0223399878;10;-0.333333;0;1.0653325;1;1
22.328483;1.05609583;-0.333328532;0.0372300471;-0.315623321;0.0352524466;1.06726448;1.05435712;-0.298841983;0.0485158418;1.056096;-0.199997;0.0223379865;10;-0.333333;0;1.06533249;1;1
22.333483;1.05609277;-0.333328574;0.0372183575;-0.315624163;0.0352416166;1.06725746;1.05435212;-0.298843405;0.048504893;1.05609309;-0.199997;0.0223309601;10;-0.333333;0;1.06533244;1;1
22.334483;1.05609176;-0.333328574;0.0372166879;-0.315624451;0.0352400939;1.06725646;1.05435213;-0.298843405;0.0485017119;1.05609211;-0.199997;0.0223299498;10;-0.333333;0;1.06533243;1;1
22.336483;1.05608973;-0.333328568;0.0372116844;-0.315625027;0.0352354677;1.06725347;1.05435015;-0.298843976;0.0484986066;1.05609015;-0.199997;0.0223269242;10;-0.333333;0;1.06533241;1;1
22.339483;1.05608771;-0.333328549;0.0372050192;-0.315625599;0.0352292724;1.0672495;1.05434719;-0.298844852;0.0484923771;1.05608821;-0.199997;0.0223228802;10;-0.333333;0;1.06533239;1;1
22.340483;1.0560877;-0.333328541;0.0372033543;-0.315625592;0.0352277069;1.06724751;1.05434721;-0.298844866;0.0484892036;1.05608823;-0.199997;0.0223218661;10;-0.333333;0;1.06533238;1;1
22.342483;1.05608568;-0.333328524;0.0371983579;-0.315626177;0.035223057;1.06724555;1.05434525;-0.298845467;0.0484845348;1.05608628;-0.199997;0.0223188409;10;-0.333333;0;1.06533237;1;1
22.343483;1.05608467;-0.333328515;0.0371966925;-0.315626471;0.0352215173;1.06724358;1.05434427;-0.298847352;0.0484829942;1.0560853;-0.199997;0.0223178296;10;-0.333333;0;1.06533237;1;1
22.346483;1.05608266;-0.333328487;0.037188358;-0.315627058;0.0352136931;1.06723966;1.05434134;-0.298848263;0.0484768087;1.05608339;-0.199997;0.0223127988;10;-0.333333;0;1.06533236;1;1
22.347483;1.05608265;-0.333328478;0.037186689;-0.315627057;0.0352121099;1.06723869;1.05434137;-0.298848283;0.0484736539;1.05608342;-0.199997;0.0223117895;10;-0.333333;0;1.06533235;1;1
22.349483;1.05608065;-0.333328459;0.0371816804;-0.315627658;0.0352074248;1.06723575;1.05433942;-0.29884889;0.0484706091;1.05608149;-0.199997;0.0223087732;10;-0.333333;0;1.06533235;1;1
22.353483;1.05607765;-0.333328423;0.0371733179;-0.315628575;0.0351995766;1.06722985;1.05433553;-0.298850094;0.0484614031;1.05607862;-0.199997;0.022303756;10;-0.333333;0;1.06533233;1;1
22.354483;1.05607665;-0.333328416;0.0371699763;-0.315628881;0.0351964364;1.06722887;1.05433556;-0.298850108;0.0484582746;1.05607766;-0.199997;0.0223017552;10;-0.333333;0;1.06533232;1;1
22.358483;1.05607464;-0.333328409;0.0371616105;-0.315629493;0.0351885413;1.0672229;1.05433168;-0.298851287;0.0484507146;1.0560758;-0.199997;0.0222967596;10;-0.333333;0;1.0653323;1;1
22.360483;1.05607263;-0.333328423;0.0371565957;-0.315630079;0.0351838395;1.06721989;1.05432974;-0.298851872;0.0484461536;1.05607386;-0.199997;0.022293764;10;-0.333333;0;1.06533228;1;1
22.361483;1.05607163;-0.333328434;0.0371532549;-0.315630366;0.0351807003;1.06721888;1.05432977;-0.298851881;0.0484446183;1.0560729;-0.199997;0.0222917665;10;-0.333333;0;1.06533228;1;1
22.363483;1.05607061;-0.333328465;0.0371499057;-0.315630627;0.0351775472;1.06721586;1.05432783;-0.298852467;0.048440058;1.05607196;-0.199997;0.0222897718;10;-0.333333;0;1.06533227;1;1
22.369483;1.05606553;-0.333328591;0.0371348538;-0.315631964;0.0351634299;1.06720675;1.05432299;-0.298853953;0.0484263095;1.05606711;-0.199997;0.0222807927;10;-0.333333;0;1.0653323;1;1
22.373483;1.05606348;-0.333328689;0.0371248331;-0.315632478;0.0351539694;1.06720066;1.05431906;-0.298855124;0.0484171333;1.05606515;-0.199997;0.0222748046;10;-0.333333;0;1.06533235;1;1
22.376483;1.05606044;-0.333328763;0.037118167;-0.315633341;0.0351477087;1.06719658;1.05431608;-0.298855984;0.0484110126;1.05606215;-0.199997;0.022270811;10;-0.333333;0;1.0653324;1;1
22.377483;1.05606043;-0.333328787;0.0371148371;-0.315633337;0.0351445353;1.06719455;1.05431609;-0.298855982;0.0484094486;1.05606214;-0.199997;0.0222688138;10;-0.333333;0;1.06533241;1;1
22.380483;1.05605738;-0.33332885;0.0371081882;-0.31563424;0.0351382677;1.06719044;1.05431309;-0.298856812;0.0484017225;1.05605909;-0.199997;0.0222648272;10;-0.333333;0;1.06533245;1;1
22.384483;1.05605432;-0.333328921;0.0370982248;-0.31563518;0.0351288237;1.0671843;1.05430908;-0.298857885;0.0483924585;1.056056;-0.199997;0.0222588584;10;-0.333333;0;1.06533251;1;1
22.385483;1.0560543;-0.333328934;0.0370965679;-0.315635194;0.0351272278;1.06718326;1.05430807;-0.298858149;0.0483909296;1.05605598;-0.199997;0.0222578689;10;-0.333333;0;1.06533252;1;1
22.386483;1.05605329;-0.333328944;0.0370932438;-0.315635508;0.0351240876;1.06718123;1.05430806;-0.298858128;0.0483877723;1.05605495;-0.199997;0.0222558808;10;-0.333333;0;1.06533254;1;1
22.388483;1.05605125;-0.333328955;0.0370882608;-0.315636136;0.0351193861;1.06717816;1.05430604;-0.298858651;0.0483847064;1.05605289;-0.199997;0.0222529099;10;-0.333333;0;1.06533259;1;1
22.389483;1.05605123;-0.333328955;0.0370866016;-0.31563615;0.0351177913;1.06717712;1.05430503;-0.298858912;0.0483815903;1.05605286;-0.199997;0.0222519274;10;-0.333333;0;1.06533261;1;1
22.392483;1.05604818;-0.333328932;0.0370799513;-0.315637089;0.0351115279;1.06717204;1.05430198;-0.29885969;0.048375394;1.05604978;-0.199997;0.0222479926;10;-0.333333;0;1.06533269;1;1
22.393483;1.05604817;-0.333328917;0.0370766211;-0.3156371;0.0351083547;1.06717102;1.05430096;-0.29885995;0.0483722713;1.05604975;-0.199997;0.0222460187;10;-0.333333;0;1.06533272;1;1
22.395483;1.05604615;-0.333328878;0.0370716222;-0.315637718;0.035103654;1.06716797;1.05429892;-0.298860468;0.0483676011;1.0560477;-0.199997;0.0222430771;10;-0.333333;0;1.06533279;1;1
22.396483;1.05604514;-0.333328855;0.0370699534;-0.315638024;0.0351020941;1.06716596;1.0542989;-0.298860444;0.0483660078;1.05604668;-0.199997;0.0222421087;10;-0.333333;0;1.06533283;1;1
22.397483;1.05604513;-0.33332883;0.0370666162;-0.315638031;0.0350989237;1.06716494;1.05429788;-0.298860704;0.0483628777;1.05604665;-0.199997;0.0222401414;10;-0.333333;0;1.06533286;1;1
22.401483;1.05604112;-0.333328728;0.0370565824;-0.315639256;0.0350895473;1.06715892;1.05429379;-0.29886175;0.0483534997;1.05604256;-0.199997;0.0222342751;10;-0.333333;0;1.065333;1;1
22.402483;1.05604113;-0.333328705;0.037054903;-0.315639265;0.0350879638;1.06715692;1.05429277;-0.298862012;0.0483519408;1.05604254;-0.199997;0.0222333083;10;-0.333333;0;1.06533303;1;1
22.405483;1.05603816;-0.333328645;0.0370465237;-0.315640194;0.0350801699;1.06715294;1.05428971;-0.298862795;0.0483440929;1.05603949;-0.199997;0.0222284056;10;-0.333333;0;1.06533312;1;1
22.406483;1.05603818;-0.333328629;0.0370448392;-0.315640207;0.0350785957;1.06715096;1.05428969;-0.298862773;0.0483424824;1.05603947;-0.199997;0.0222274372;10;-0.333333;0;1.06533315;1;1
22.410483;1.05603528;-0.333328578;0.037034753;-0.315641164;0.0350692661;1.06714504;1.05428564;-0.298863834;0.0483330566;1.05603642;-0.199997;0.0222215553;10;-0.333333;0;1.06533324;1;1
22.413483;1.05603238;-0.333328558;0.0370280054;-0.315642111;0.0350631085;1.06714112;1.0542826;-0.298864653;0.0483251968;1.0560334;-0.199997;0.02221763;10;-0.333333;0;1.06533327;1;1
22.414483;1.05603242;-0.333328556;0.0370246433;-0.315642126;0.0350599741;1.06713915;1.05428159;-0.298864932;0.048323632;1.05603339;-0.199997;0.0222156514;10;-0.333333;0;1.06533328;1;1
22.418483;1.05602857;-0.333328569;0.0370145291;-0.315643368;0.0350507311;1.06713329;1.05427856;-0.298865785;0.048314173;1.05602935;-0.199997;0.0222097155;10;-0.333333;0;1.0653333;1;1
22.419483;1.05602861;-0.333328578;0.0370128357;-0.315643374;0.0350491766;1.06713133;1.05427756;-0.298866075;0.0483110314;1.05602934;-0.199997;0.0222087262;10;-0.333333;0;1.0653333;1;1
22.422483;1.05602573;-0.333328615;0.0370044279;-0.315644276;0.0350414573;1.06712744;1.05427454;-0.298866952;0.0483047733;1.05602632;-0.199997;0.0222037481;10;-0.333333;0;1.06533331;1;1
22.423483;1.05602577;-0.333328631;0.0370027381;-0.315644275;0.0350399032;1.06712547;1.05427353;-0.298867246;0.0483016347;1.05602631;-0.199997;0.0222027532;10;-0.333333;0;1.06533331;1;1
22.427483;1.05602195;-0.3333287;0.0369926581;-0.315645457;0.035030658;1.06711961;1.05426952;-0.298868409;0.0482922438;1.05602227;-0.199997;0.0221967707;10;-0.333333;0;1.06533333;1;1
22.428483;1.05602199;-0.333328718;0.0369893085;-0.315645453;0.0350275219;1.06711864;1.05426852;-0.298868697;0.048290687;1.05602225;-0.199997;0.0221947754;10;-0.333333;0;1.06533334;1;1
22.429483;1.05602103;-0.333328737;0.036987627;-0.315645748;0.0350259959;1.06711668;1.05426752;-0.298868982;0.0482875498;1.05602124;-0.199997;0.0221937803;10;-0.333333;0;1.06533334;1;1
22.431483;1.05601911;-0.333328776;0.0369826018;-0.315646341;0.0350213617;1.06711374;1.05426651;-0.298869266;0.0482828124;1.05601921;-0.199997;0.0221907909;10;-0.333333;0;1.06533335;1;1
22.432483;1.05601914;-0.333328798;0.0369792582;-0.315646339;0.0350182208;1.06711277;1.05426551;-0.298869547;0.0482812581;1.0560192;-0.199997;0.0221887963;10;-0.333333;0;1.06533336;1;1
22.441483;1.05601129;-0.333328998;0.0369558942;-0.315648747;0.0349965092;1.06709904;1.05425649;-0.298872077;0.0482594063;1.05601108;-0.199997;0.0221748471;10;-0.333333;0;1.06533346;1;1
22.442483;1.0560113;-0.333329015;0.0369542288;-0.315648753;0.0349949422;1.06709707;1.05425549;-0.298872355;0.0482562814;1.05601106;-0.199997;0.0221738529;10;-0.333333;0;1.06533347;1;1
22.444483;1.05600929;-0.333329044;0.0369492312;-0.315649366;0.0349902949;1.06709412;1.0542535;-0.298872912;0.048251617;1.05600904;-0.199997;0.0221708618;10;-0.333333;0;1.06533351;1;1
22.445483;1.05600829;-0.333329055;0.0369458988;-0.315649675;0.0349871816;1.06709215;1.0542535;-0.298872906;0.0482500315;1.05600802;-0.199997;0.0221688637;10;-0.333333;0;1.06533352;1;1
22.446483;1.05600829;-0.333329064;0.0369442326;-0.315649688;0.0349856135;1.06709117;1.05425251;-0.298873184;0.0482469124;1.05600801;-0.199997;0.0221678634;10;-0.333333;0;1.06533354;1;1
22.450483;1.05600428;-0.333329079;0.0369342346;-0.315650955;0.0349763255;1.06708523;1.05424853;-0.298874297;0.048237611;1.05600395;-0.199997;0.0221618348;10;-0.333333;0;1.0653336;1;1
22.451483;1.05600427;-0.333329077;0.0369309021;-0.315650978;0.0349731845;1.06708324;1.05424754;-0.298874574;0.0482360808;1.05600394;-0.199997;0.0221598214;10;-0.333333;0;1.06533361;1;1
22.455483;1.05600027;-0.333329038;0.0369209069;-0.315652272;0.0349639244;1.06707725;1.05424359;-0.298875684;0.0482252407;1.05599986;-0.199997;0.0221537524;10;-0.333333;0;1.06533366;1;1
22.456483;1.05600027;-0.333329019;0.0369175756;-0.315652296;0.0349607905;1.06707525;1.05424261;-0.298877543;0.048223722;1.05599985;-0.199997;0.0221517337;10;-0.333333;0;1.06533367;1;1
22.459483;1.05599728;-0.333328947;0.0369109195;-0.315653255;0.0349546528;1.06707124;1.05423967;-0.298878377;0.0482160153;1.05599679;-0.199997;0.0221476825;10;-0.333333;0;1.06533369;1;1
22.460483;1.05599628;-0.333328919;0.036907591;-0.31565357;0.034951557;1.06706924;1.0542387;-0.298878658;0.0482145028;1.05599577;-0.199997;0.0221456681;10;-0.333333;0;1.06533369;1;1
22.461483;1.05599628;-0.333328889;0.03690593;-0.315653586;0.0349500072;1.06706723;1.05423772;-0.298878939;0.0482114097;1.05599575;-0.199997;0.0221446554;10;-0.333333;0;1.06533369;1;1
22.462483;1.05599529;-0.333328858;0.0369026026;-0.315653899;0.034946913;1.06706622;1.05423675;-0.298879223;0.0482098973;1.05599474;-0.199997;0.0221426447;10;-0.333333;0;1.06533369;1;1
22.463483;1.05599429;-0.333328826;0.0368992756;-0.31565421;0.0349438188;1.06706422;1.05423678;-0.298879224;0.0482067573;1.05599373;-0.199997;0.0221406361;10;-0.333333;0;1.0653337;1;1
22.465483;1.05599229;-0.33332876;0.0368942872;-0.315654826;0.0349392075;1.06706121;1.05423483;-0.298879796;0.0482021449;1.05599171;-0.199997;0.0221376262;10;-0.333333;0;1.06533369;1;1
22.466483;1.05599229;-0.333328727;0.0368926247;-0.315654832;0.0349376564;1.0670592;1.05423386;-0.298880083;0.0481990448;1.0559917;-0.199997;0.0221366249;10;-0.333333;0;1.06533369;1;1
22.470483;1.0559883;-0.3333286;0.0368826253;-0.315656029;0.0349284145;1.06705319;1.05422998;-0.298881247;0.0481897779;1.05598771;-0.199997;0.0221306406;10;-0.333333;0;1.06533367;1;1
22.471483;1.05598831;-0.333328572;0.0368792895;-0.315656025;0.0349252784;1.06705218;1.05422902;-0.298881542;0.0481882454;1.05598772;-0.199997;0.0221286482;10;-0.333333;0;1.06533367;1;1
22.475483;1.05598434;-0.333328483;0.0368692876;-0.315657196;0.0349160104;1.06704516;1.05422515;-0.298882726;0.048177356;1.05598378;-0.199997;0.0221226843;10;-0.333333;0;1.06533363;1;1
22.476483;1.05598435;-0.333328466;0.0368659584;-0.315657189;0.0349128681;1.06704415;1.05422418;-0.298883021;0.0481758161;1.0559838;-0.199997;0.0221206929;10;-0.333333;0;1.06533362;1;1
22.479483;1.05598138;-0.333328428;0.0368593188;-0.315658063;0.0349066881;1.06703913;1.05422126;-0.298883904;0.0481680289;1.05598087;-0.199997;0.0221167126;10;-0.333333;0;1.06533358;1;1
22.480483;1.05598039;-0.333328419;0.0368559996;-0.315658353;0.0349035733;1.06703712;1.05422029;-0.298884195;0.0481649054;1.05597989;-0.199997;0.0221147169;10;-0.333333;0;1.06533357;1;1
22.481483;1.05598041;-0.333328411;0.0368526824;-0.315658344;0.0349004247;1.06703612;1.05421931;-0.298884486;0.0481633632;1.05597992;-0.199997;0.0221127201;10;-0.333333;0;1.06533356;1;1
22.484483;1.05597745;-0.333328396;0.0368460723;-0.315659212;0.0348942309;1.06703111;1.05421636;-0.29888535;0.0481555833;1.055977;-0.199997;0.0221087221;10;-0.333333;0;1.06533352;1;1
22.485483;1.05597646;-0.333328392;0.0368427584;-0.315659501;0.0348911127;1.06702911;1.05421638;-0.298885352;0.0481540032;1.05597603;-0.199997;0.0221067196;10;-0.333333;0;1.06533351;1;1
22.486483;1.05597548;-0.333328388;0.0368411106;-0.315659791;0.0348895719;1.06702811;1.05421539;-0.298885636;0.0481508905;1.05597506;-0.199997;0.0221057152;10;-0.333333;0;1.06533349;1;1
22.487483;1.05597549;-0.333328384;0.0368377951;-0.315659783;0.0348864185;1.06702612;1.05421441;-0.298885917;0.0481477801;1.05597509;-0.199997;0.0221037087;10;-0.333333;0;1.06533347;1;1
22.491483;1.0559715;-0.333328362;0.0368278541;-0.315660958;0.034877081;1.06702014;1.05421044;-0.298887023;0.0481385142;1.05597119;-0.199997;0.0220976636;10;-0.333333;0;1.06533338;1;1
22.492483;1.0559715;-0.333328355;0.0368245321;-0.315660956;0.0348739214;1.06701815;1.05420944;-0.298887295;0.0481354079;1.05597121;-0.199997;0.022095648;10;-0.333333;0;1.06533335;1;1
22.496483;1.05596745;-0.333328323;0.0368145702;-0.315662147;0.0348645566;1.06701217;1.05420543;-0.298888366;0.0481261401;1.05596728;-0.199997;0.0220895757;10;-0.333333;0;1.06533324;1;1
22.497483;1.05596743;-0.333328315;0.0368112468;-0.315662148;0.034861389;1.06701017;1.05420442;-0.29888863;0.0481246125;1.0559673;-0.199997;0.0220875564;10;-0.333333;0;1.06533321;1;1
22.502483;1.05596229;-0.333328274;0.0367979732;-0.315663653;0.0348488522;1.0670022;1.05419937;-0.298889927;0.0481122136;1.05596232;-0.199997;0.0220794684;10;-0.333333;0;1.06533306;1;1
22.503483;1.05596226;-0.333328266;0.0367963189;-0.315663655;0.0348472558;1.06700021;1.05419836;-0.298890185;0.048109096;1.05596232;-0.199997;0.0220784546;10;-0.333333;0;1.06533303;1;1
22.507483;1.0559581;-0.333328234;0.0367846935;-0.315664858;0.0348362603;1.06699424;1.05419434;-0.298891221;0.0480997662;1.05595831;-0.199997;0.0220714077;10;-0.333333;0;1.06533295;1;1
22.508483;1.05595805;-0.333328227;0.0367830345;-0.315664858;0.0348346608;1.06699224;1.05419333;-0.298891482;0.0480966381;1.0559583;-0.199997;0.0220703961;10;-0.333333;0;1.06533294;1;1
22.511483;1.05595491;-0.333328211;0.036774718;-0.31566575;0.0348268028;1.06698824;1.05419031;-0.298892276;0.0480888255;1.05595526;-0.199997;0.0220653581;10;-0.333333;0;1.06533294;1;1
22.519483;1.05594749;-0.333328159;0.0367530753;-0.315667808;0.034806364;1.06697521;1.05418229;-0.298894543;0.0480684496;1.05594809;-0.199997;0.022052238;10;-0.333333;0;1.06533305;1;1
22.520483;1.05594744;-0.333328145;0.03675141;-0.315667801;0.034804772;1.06697321;1.0541823;-0.298894559;0.0480668416;1.05594806;-0.199997;0.0220512225;10;-0.333333;0;1.06533307;1;1
22.525483;1.05594224;-0.333328021;0.0367380738;-0.315669249;0.0347922716;1.06696517;1.05417735;-0.29889608;0.0480543028;1.05594292;-0.199997;0.0220431402;10;-0.333333;0;1.06533317;1;1
22.526483;1.05594221;-0.333327988;0.0367347384;-0.315669238;0.0347891144;1.06696316;1.05417636;-0.298896387;0.0480511672;1.05594289;-0.199997;0.022041123;10;-0.333333;0;1.06533319;1;1
22.530483;1.05593813;-0.333327846;0.0367247318;-0.315670383;0.0347797953;1.06695714;1.05417242;-0.298897609;0.0480418035;1.0559388;-0.199997;0.0220350529;10;-0.333333;0;1.06533324;1;1
22.531483;1.05593812;-0.33332781;0.0367213984;-0.31567037;0.0347766464;1.06695514;1.05417143;-0.298897912;0.0480386763;1.05593879;-0.199997;0.0220330355;10;-0.333333;0;1.06533324;1;1
22.532483;1.05593711;-0.333327776;0.0367180657;-0.315670656;0.0347735309;1.06695313;1.05417044;-0.298898214;0.048037132;1.05593778;-0.199997;0.0220310181;10;-0.333333;0;1.06533324;1;1
22.536483;1.0559331;-0.33332765;0.0367080744;-0.315671816;0.0347642233;1.06694712;1.05416648;-0.298899411;0.0480262276;1.05593375;-0.199997;0.0220249474;10;-0.333333;0;1.06533324;1;1
22.537483;1.0559331;-0.333327623;0.036704743;-0.31567181;0.0347610736;1.06694512;1.05416548;-0.298899706;0.0480231099;1.05593376;-0.199997;0.0220229293;10;-0.333333;0;1.06533323;1;1
22.542483;1.05592811;-0.333327523;0.0366914038;-0.315673279;0.0347486464;1.06693715;1.05416049;-0.298901154;0.0480107035;1.05592881;-0.199997;0.0220148358;10;-0.333333;0;1.06533313;1;1
22.543483;1.05592811;-0.33332751;0.0366897322;-0.315673275;0.0347470749;1.06693515;1.05415949;-0.298901439;0.0480091752;1.05592882;-0.199997;0.022013817;10;-0.333333;0;1.0653331;1;1
22.548483;1.05592315;-0.333327475;0.0366763621;-0.315674764;0.034734643;1.0669272;1.05415445;-0.298902829;0.0479968116;1.05592392;-0.199997;0.0220057286;10;-0.333333;0;1.06533291;1;1
22.549483;1.05592316;-0.333327475;0.0366730211;-0.315674764;0.03473149;1.0669252;1.05415344;-0.298903101;0.0479937099;1.05592394;-0.199997;0.0220037118;10;-0.333333;0;1.06533287;1;1
22.554483;1.05591822;-0.333327513;0.036659661;-0.315676259;0.0347190254;1.06691722;1.05414836;-0.298904425;0.0479813724;1.05591907;-0.199997;0.0219956294;10;-0.333333;0;1.06533266;1;1
22.555483;1.05591823;-0.333327528;0.0366563257;-0.315676259;0.0347158654;1.06691622;1.05414734;-0.298904685;0.0479782742;1.0559191;-0.199997;0.0219936135;10;-0.333333;0;1.06533262;1;1
22.556483;1.05591725;-0.333327545;0.0366546584;-0.315676559;0.0347143157;1.06691421;1.05414632;-0.298906527;0.0479767577;1.05591813;-0.199997;0.0219925983;10;-0.333333;0;1.06533259;1;1
22.561483;1.05591234;-0.333327656;0.0366396735;-0.315678066;0.0347002393;1.06690615;1.0541412;-0.29890784;0.0479628633;1.05591328;-0.199997;0.0219835445;10;-0.333333;0;1.06533245;1;1
22.562483;1.05591236;-0.333327681;0.0366380138;-0.31567807;0.0346986508;1.06690413;1.05414018;-0.298908107;0.0479613518;1.05591331;-0.199997;0.0219825408;10;-0.333333;0;1.06533244;1;1
22.567483;1.05590744;-0.333327815;0.0366247384;-0.315679592;0.0346861218;1.06689601;1.05413507;-0.298909484;0.0479490651;1.05590846;-0.199997;0.0219745558;10;-0.333333;0;1.06533241;1;1
22.568483;1.05590746;-0.333327843;0.0366214218;-0.315679597;0.0346829499;1.06689399;1.05413405;-0.298909768;0.0479459776;1.05590848;-0.199997;0.0219725639;10;-0.333333;0;1.06533242;1;1
22.573483;1.05590252;-0.33332799;0.0366081913;-0.315681112;0.0346704166;1.06688587;1.05412897;-0.298911239;0.0479336947;1.05590357;-0.199997;0.0219646262;10;-0.333333;0;1.06533249;1;1
22.574483;1.05590252;-0.333328018;0.0366048811;-0.315681116;0.0346672484;1.06688385;1.05412795;-0.298911542;0.0479306023;1.05590358;-0.199997;0.0219626436;10;-0.333333;0;1.06533251;1;1
22.575483;1.05590153;-0.333328045;0.0366032384;-0.315681418;0.0346656928;1.06688283;1.05412694;-0.298911846;0.0479275088;1.05590258;-0.199997;0.0219616626;10;-0.333333;0;1.06533254;1;1
22.580483;1.05589655;-0.333328156;0.0365883721;-0.315682921;0.0346516204;1.06687373;1.05412189;-0.298913392;0.0479151977;1.05589758;-0.199997;0.0219527691;10;-0.333333;0;1.06533273;1;1
22.581483;1.05589656;-0.333328174;0.0365867331;-0.315682921;0.03465004;1.06687271;1.05412088;-0.298913705;0.0479136857;1.05589757;-0.199997;0.0219517922;10;-0.333333;0;1.06533277;1;1
22.583483;1.05589456;-0.333328204;0.0365817858;-0.315683518;0.0346453702;1.06686867;1.05411887;-0.298914333;0.0479075045;1.05589555;-0.199997;0.0219488406;10;-0.333333;0;1.06533286;1;1
22.586483;1.05589156;-0.333328247;0.0365735201;-0.315684414;0.034637582;1.06686362;1.05411586;-0.298915285;0.0478998259;1.05589252;-0.199997;0.0219439182;10;-0.333333;0;1.065333;1;1
22.587483;1.05589156;-0.333328262;0.0365702062;-0.315684415;0.0346344268;1.0668626;1.05411487;-0.298915603;0.0478983218;1.0558925;-0.199997;0.0219419447;10;-0.333333;0;1.06533304;1;1
22.592483;1.05588656;-0.333328355;0.0365569549;-0.315685921;0.0346219513;1.06685354;1.05410993;-0.298917201;0.0478860424;1.05588742;-0.199997;0.0219340788;10;-0.333333;0;1.06533322;1;1
22.599483;1.05588056;-0.333328513;0.0365370427;-0.315687745;0.0346030992;1.06684252;1.05410312;-0.298919401;0.0478675041;1.05588126;-0.199997;0.0219222795;10;-0.333333;0;1.06533335;1;1
22.600483;1.05588055;-0.333328533;0.0365353886;-0.315687751;0.0346014964;1.06684052;1.05410215;-0.298919712;0.0478643975;1.05588123;-0.199997;0.0219213077;10;-0.333333;0;1.06533336;1;1
22.606483;1.05587449;-0.333328626;0.0365187986;-0.31568959;0.0345857402;1.06683053;1.05409631;-0.298921597;0.0478488903;1.05587511;-0.199997;0.0219114665;10;-0.333333;0;1.06533332;1;1
22.607483;1.05587447;-0.333328635;0.0365154783;-0.315689598;0.0345825567;1.06682853;1.05409534;-0.298921915;0.047847356;1.0558751;-0.199997;0.02190949;10;-0.333333;0;1.06533331;1;1
22.612483;1.05586938;-0.333328646;0.0365022135;-0.315691126;0.0345699844;1.06682053;1.05409043;-0.298923508;0.0478349394;1.05587007;-0.199997;0.0219015693;10;-0.333333;0;1.0653332;1;1
22.613483;1.05586937;-0.333328641;0.0364988943;-0.315691131;0.0345668109;1.06681853;1.05408944;-0.298923825;0.0478318251;1.05587007;-0.199997;0.0218995741;10;-0.333333;0;1.06533318;1;1
22.619483;1.05586334;-0.333328577;0.0364823055;-0.315692947;0.0345511653;1.06680853;1.05408349;-0.298925676;0.0478163212;1.05586406;-0.199997;0.0218895229;10;-0.333333;0;1.06533309;1;1
22.620483;1.05586335;-0.333328564;0.0364806492;-0.315692951;0.0345495831;1.06680653;1.05408249;-0.298925974;0.0478132112;1.05586406;-0.199997;0.0218885062;10;-0.333333;0;1.06533308;1;1
22.626483;1.05585748;-0.333328475;0.0364640104;-0.315694763;0.0345339907;1.06679656;1.05407649;-0.298927716;0.0477976842;1.05585806;-0.199997;0.0218784086;10;-0.333333;0;1.06533306;1;1
22.627483;1.05585751;-0.333328459;0.0364606754;-0.315694766;0.0345308352;1.06679557;1.05407549;-0.298927998;0.047796143;1.05585806;-0.199997;0.0218763953;10;-0.333333;0;1.06533305;1;1
22.633483;1.05585173;-0.333328364;0.0364439667;-0.31569657;0.0345152572;1.06678565;1.05406942;-0.298929684;0.0477805308;1.05585208;-0.199997;0.0218663294;10;-0.333333;0;1.06533304;1;1
22.634483;1.05585176;-0.333328348;0.0364422868;-0.315696568;0.0345136809;1.06678367;1.05406841;-0.298929966;0.0477773977;1.05585208;-0.199997;0.0218653196;10;-0.333333;0;1.06533304;1;1
22.637483;1.05584887;-0.333328299;0.0364339045;-0.315697456;0.0345058978;1.06677874;1.05406533;-0.298930823;0.0477695741;1.05584907;-0.199997;0.0218602914;10;-0.333333;0;1.06533303;1;1
22.638483;1.0558479;-0.333328283;0.0364305533;-0.315697751;0.0345027795;1.06677677;1.05406331;-0.298931396;0.0477664817;1.05584807;-0.199997;0.0218582819;10;-0.333333;0;1.06533302;1;1
22.640483;1.05584596;-0.333328255;0.0364255181;-0.31569834;0.0344981248;1.06677382;1.05406125;-0.298931978;0.0477617822;1.05584606;-0.199997;0.0218552623;10;-0.333333;0;1.06533302;1;1
22.641483;1.05584599;-0.333328241;0.036422168;-0.315698334;0.0344949771;1.06677185;1.05406022;-0.29893227;0.0477586389;1.05584605;-0.199997;0.0218532524;10;-0.333333;0;1.06533302;1;1
22.647483;1.05584009;-0.333328164;0.0364054132;-0.315700073;0.0344794702;1.06676197;1.05405404;-0.298934039;0.0477429077;1.05583999;-0.199997;0.0218432156;10;-0.333333;0;1.06533303;1;1
22.648483;1.0558401;-0.33332815;0.0364020666;-0.315700062;0.0344763318;1.06675999;1.05405302;-0.298934335;0.0477413376;1.05583997;-0.199997;0.0218412153;10;-0.333333;0;1.06533303;1;1
22.650483;1.05583811;-0.33332812;0.0363970414;-0.315700636;0.0344717019;1.06675701;1.05405098;-0.298934924;0.0477350364;1.05583793;-0.199997;0.0218382188;10;-0.333333;0;1.06533303;1;1
22.651483;1.05583711;-0.333328104;0.0363936965;-0.315700922;0.0344685987;1.06675501;1.05404996;-0.298936798;0.0477334679;1.05583691;-0.199997;0.0218362223;10;-0.333333;0;1.06533303;1;1
22.654483;1.05583412;-0.333328054;0.0363853349;-0.315701775;0.0344608671;1.06674999;1.05404691;-0.298937663;0.0477256043;1.05583384;-0.199997;0.0218312372;10;-0.333333;0;1.06533302;1;1
22.655483;1.05583412;-0.333328036;0.0363836613;-0.315701759;0.034459308;1.06674798;1.0540459;-0.298937949;0.0477224579;1.05583382;-0.199997;0.0218302439;10;-0.333333;0;1.06533301;1;1
22.661483;1.05582815;-0.333327946;0.0363669851;-0.315703445;0.0344438077;1.06673785;1.05403983;-0.298939648;0.0477067742;1.0558277;-0.199997;0.0218203173;10;-0.333333;0;1.065333;1;1
22.662483;1.05582815;-0.333327933;0.0363636562;-0.315703427;0.0344406618;1.06673682;1.05403882;-0.298939927;0.0477036399;1.05582768;-0.199997;0.0218183353;10;-0.333333;0;1.06533301;1;1
22.668483;1.05582218;-0.333327863;0.0363470544;-0.315705133;0.0344251189;1.06672664;1.05403278;-0.29894158;0.0476880371;1.05582166;-0.199997;0.0218084487;10;-0.333333;0;1.06533307;1;1
22.669483;1.05582218;-0.333327849;0.0363437364;-0.315705122;0.0344219649;1.06672461;1.05403178;-0.298941852;0.0476864971;1.05582167;-0.199997;0.0218064668;10;-0.333333;0;1.06533309;1;1
22.675483;1.05581619;-0.333327757;0.036327157;-0.315706874;0.0344063593;1.06671441;1.05402579;-0.298943471;0.0476709504;1.05581575;-0.199997;0.0217965761;10;-0.333333;0;1.06533322;1;1
22.676483;1.05581618;-0.333327741;0.0363255011;-0.31570687;0.0344047735;1.06671238;1.05402479;-0.298943739;0.0476678329;1.05581577;-0.199997;0.0217955951;10;-0.333333;0;1.06533324;1;1
22.682483;1.05581014;-0.333327675;0.0363088544;-0.315708673;0.0343891426;1.06670224;1.05401885;-0.298945328;0.0476522856;1.05580988;-0.199997;0.0217857095;10;-0.333333;0;1.06533333;1;1
22.683483;1.05581014;-0.333327671;0.0363055181;-0.315708678;0.0343859808;1.06670022;1.05401786;-0.298945588;0.0476491651;1.0558099;-0.199997;0.0217837281;10;-0.333333;0;1.06533334;1;1
22.689483;1.05580411;-0.333327716;0.0362888191;-0.315710493;0.0343703665;1.0666902;1.0540119;-0.298947126;0.0476335835;1.055804;-0.199997;0.0217738454;10;-0.333333;0;1.0653334;1;1
22.690483;1.05580411;-0.333327733;0.0362854788;-0.315710494;0.0343672059;1.06668821;1.0540109;-0.298947379;0.0476320385;1.05580402;-0.199997;0.0217718662;10;-0.333333;0;1.06533341;1;1
22.694483;1.0558001;-0.333327818;0.0362754496;-0.315711699;0.0343578641;1.06668221;1.05400689;-0.298948373;0.047621117;1.05580007;-0.199997;0.0217659409;10;-0.333333;0;1.06533341;1;1
22.695483;1.0557991;-0.333327843;0.0362721104;-0.315712002;0.0343547443;1.06668021;1.05400488;-0.298948903;0.047618037;1.05579908;-0.199997;0.021763955;10;-0.333333;0;1.06533341;1;1
22.703483;1.05579208;-0.33332804;0.0362504702;-0.315714113;0.0343345703;1.06666624;1.05399685;-0.298950904;0.047597771;1.05579214;-0.199997;0.021750975;10;-0.333333;0;1.06533339;1;1
22.704483;1.05579208;-0.333328059;0.0362471467;-0.31571411;0.0343314339;1.06666525;1.05399584;-0.298951163;0.0475946447;1.05579215;-0.199997;0.0217489672;10;-0.333333;0;1.06533338;1;1
22.710483;1.05578608;-0.333328134;0.036230525;-0.315715866;0.0343159578;1.06665534;1.05398986;-0.298952778;0.04757905;1.05578621;-0.199997;0.0217388805;10;-0.333333;0;1.06533337;1;1
22.711483;1.05578608;-0.333328141;0.0362288602;-0.315715856;0.034314396;1.06665336;1.05398887;-0.298953054;0.0475775043;1.05578622;-0.199997;0.0217378586;10;-0.333333;0;1.06533337;1;1
22.717483;1.05578009;-0.333328157;0.0362121843;-0.315717591;0.034298883;1.06664345;1.053983;-0.298954733;0.0475619126;1.05578024;-0.199997;0.0217276779;10;-0.333333;0;1.06533332;1;1
22.718483;1.05578009;-0.333328157;0.036208849;-0.315717582;0.0342957348;1.06664146;1.05398203;-0.298955015;0.0475587885;1.05578024;-0.199997;0.0217256423;10;-0.333333;0;1.06533331;1;1
22.724483;1.05577409;-0.333328153;0.0361921758;-0.31571932;0.0342801847;1.06663151;1.05397622;-0.298956722;0.0475432212;1.05577422;-0.199997;0.0217154099;10;-0.333333;0;1.06533327;1;1
22.725483;1.05577409;-0.333328152;0.0361888396;-0.315719313;0.0342770332;1.06662952;1.05397526;-0.29895701;0.0475401023;1.05577422;-0.199997;0.0217133682;10;-0.333333;0;1.06533326;1;1
22.731483;1.055768;-0.333328138;0.0361721185;-0.315721095;0.0342614693;1.06661957;1.05396942;-0.298958747;0.0475245684;1.05576824;-0.199997;0.0217031025;10;-0.333333;0;1.0653332;1;1
22.732483;1.05576799;-0.333328132;0.0361704371;-0.315721094;0.0342598946;1.06661759;1.05396844;-0.298959038;0.0475214562;1.05576824;-0.199997;0.0217020561;10;-0.333333;0;1.06533318;1;1
22.738483;1.05576192;-0.333328075;0.0361536816;-0.315722896;0.0342443416;1.06660767;1.05396252;-0.298960811;0.0475059706;1.05576226;-0.199997;0.021691778;10;-0.333333;0;1.06533305;1;1
22.739483;1.05576192;-0.333328065;0.0361503368;-0.315722902;0.0342411943;1.06660569;1.05396153;-0.298961109;0.047504447;1.05576226;-0.199997;0.0216897334;10;-0.333333;0;1.06533303;1;1
22.741483;1.05575991;-0.333328044;0.0361453186;-0.315723517;0.0342365456;1.06660272;1.05395954;-0.298961701;0.0474982395;1.05576026;-0.199997;0.0216866477;10;-0.333333;0;1.06533298;1;1
22.742483;1.05575891;-0.333328033;0.0361419784;-0.315723828;0.034233433;1.06660073;1.05395854;-0.298963578;0.047496718;1.05575926;-0.199997;0.0216846074;10;-0.333333;0;1.06533295;1;1
22.746483;1.05575492;-0.333327981;0.0361302981;-0.315725083;0.0342225655;1.06659477;1.05395454;-0.29896475;0.0474858942;1.05575526;-0.199997;0.0216774696;10;-0.333333;0;1.06533287;1;1
22.747483;1.05575492;-0.333327966;0.0361286309;-0.315725101;0.0342210008;1.06659278;1.05395354;-0.298965038;0.0474827939;1.05575526;-0.199997;0.0216764425;10;-0.333333;0;1.06533285;1;1
22.748483;1.05575393;-0.33332795;0.036125298;-0.31572542;0.0342178896;1.06659078;1.05395154;-0.29896561;0.0474813204;1.05575426;-0.199997;0.0216744188;10;-0.333333;0;1.06533284;1;1
22.753483;1.05574893;-0.333327859;0.036111974;-0.315727042;0.0342054805;1.06658277;1.05394655;-0.298967025;0.047467399;1.05574925;-0.199997;0.0216663523;10;-0.333333;0;1.06533277;1;1
22.754483;1.05574893;-0.33332784;0.0361086416;-0.315727072;0.0342023304;1.06658076;1.05394555;-0.298967305;0.0474658783;1.05574924;-0.199997;0.0216643484;10;-0.333333;0;1.06533276;1;1
22.759483;1.05574393;-0.333327747;0.0360952917;-0.315728725;0.0341898657;1.06657275;1.05394057;-0.298968694;0.0474519401;1.05574419;-0.199997;0.0216563754;10;-0.333333;0;1.06533272;1;1
22.760483;1.05574393;-0.333327731;0.0360919507;-0.315728754;0.0341867021;1.06657075;1.05393957;-0.298968971;0.0474504169;1.05574418;-0.199997;0.0216543902;10;-0.333333;0;1.06533271;1;1
22.773483;1.05573195;-0.333327596;0.0360568352;-0.31573253;0.0341538118;1.06654884;1.05392638;-0.298972731;0.0474164254;1.05573193;-0.199997;0.0216336431;10;-0.333333;0;1.06533266;1;1
22.774483;1.05573196;-0.333327591;0.0360534949;-0.315732532;0.0341506508;1.06654686;1.05392536;-0.298973037;0.0474133287;1.05573192;-0.199997;0.021631659;10;-0.333333;0;1.06533265;1;1
22.780483;1.05572598;-0.333327623;0.0360367895;-0.315734287;0.0341350677;1.066537;1.05391924;-0.298974902;0.047399483;1.05572582;-0.199997;0.0216217573;10;-0.333333;0;1.06533261;1;1
22.781483;1.05572599;-0.333327641;0.0360334509;-0.315734269;0.0341319186;1.06653603;1.05391823;-0.298975217;0.0473963822;1.0557258;-0.199997;0.0216197772;10;-0.333333;0;1.0653326;1;1
22.787483;1.05572002;-0.333327829;0.0360167612;-0.315735898;0.034116413;1.06652621;1.05391213;-0.298977117;0.0473809072;1.05571967;-0.199997;0.0216099132;10;-0.333333;0;1.06533255;1;1
22.788483;1.05572002;-0.33332787;0.0360150911;-0.315735866;0.0341148519;1.06652424;1.05391112;-0.298977432;0.0473777953;1.05571965;-0.199997;0.0216089362;10;-0.333333;0;1.06533255;1;1
22.793483;1.05571504;-0.33332808;0.0360000689;-0.315737205;0.0341008663;1.06651635;1.05390606;-0.298978975;0.0473653863;1.05571452;-0.199997;0.0216000489;10;-0.333333;0;1.06533252;1;1
22.794483;1.05571405;-0.333328122;0.0359983954;-0.315737475;0.034099322;1.06651436;1.05390505;-0.298979275;0.0473622709;1.05571349;-0.199997;0.0215990735;10;-0.333333;0;1.06533251;1;1
22.795483;1.05571406;-0.333328164;0.0359950541;-0.315737448;0.0340961627;1.06651237;1.05390404;-0.298979569;0.047360737;1.05571347;-0.199997;0.0215970996;10;-0.333333;0;1.0653325;1;1
22.796483;1.05571307;-0.333328206;0.0359933778;-0.315737722;0.0340946108;1.06651037;1.05390303;-0.298979861;0.0473576221;1.05571244;-0.199997;0.0215961272;10;-0.333333;0;1.0653325;1;1
