time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.801483;1.05570815;-0.333328416;0.0359783069;-0.315739106;0.0340805004;1.06650235;1.05389797;-0.298981268;0.0473452164;1.05570733;-0.199997;0.0215872817;10;-0.333333;0;1.06533247;1;1
22.802483;1.05570817;-0.333328458;0.0359766229;-0.315739086;0.0340789048;1.06650034;1.05389696;-0.298981541;0.0473421031;1.05570732;-0.199997;0.0215863144;10;-0.333333;0;1.06533246;1;1
22.807483;1.05570328;-0.333328669;0.0359615298;-0.315740484;0.0340647599;1.06649226;1.05389191;-0.298982877;0.0473296895;1.05570227;-0.199997;0.0215774767;10;-0.333333;0;1.06533246;1;1
22.808483;1.0557033;-0.333328711;0.0359598432;-0.315740467;0.0340631596;1.06649025;1.0538909;-0.298983137;0.047326571;1.05570227;-0.199997;0.0215765096;10;-0.333333;0;1.06533246;1;1
22.814483;1.05569747;-0.333328961;0.0359430617;-0.315742195;0.0340474371;1.06648019;1.05388484;-0.298984665;0.0473109894;1.05569625;-0.199997;0.0215667061;10;-0.333333;0;1.0653325;1;1
22.815483;1.05569749;-0.333328999;0.0359397138;-0.315742192;0.0340442613;1.06647919;1.05388383;-0.298984914;0.0473094432;1.05569625;-0.199997;0.0215647352;10;-0.333333;0;1.06533251;1;1
22.821483;1.05569163;-0.333329188;0.0359230169;-0.315744042;0.0340285919;1.06646919;1.05387774;-0.29898642;0.0472938355;1.05569027;-0.199997;0.0215548726;10;-0.333333;0;1.06533259;1;1
22.822483;1.05569164;-0.333329212;0.0359213565;-0.315744063;0.0340270064;1.0664672;1.05387673;-0.298986675;0.0472907065;1.05569028;-0.199997;0.0215538891;10;-0.333333;0;1.0653326;1;1
22.827483;1.05568664;-0.333329289;0.0359080987;-0.315745684;0.034014533;1.06645923;1.05387167;-0.29898797;0.0472782199;1.05568533;-0.199997;0.0215459491;10;-0.333333;0;1.06533266;1;1
22.828483;1.05568663;-0.333329296;0.0359047865;-0.315745711;0.0340113803;1.06645724;1.05387066;-0.298988232;0.0472750892;1.05568534;-0.199997;0.021543957;10;-0.333333;0;1.06533267;1;1
22.832483;1.05568257;-0.33332931;0.0358932093;-0.315747004;0.0340004895;1.06645027;1.0538666;-0.298989296;0.047265731;1.05568138;-0.199997;0.0215369754;10;-0.333333;0;1.06533271;1;1
22.833483;1.05568155;-0.333329312;0.0358915644;-0.315747323;0.0339989524;1.06644928;1.05386559;-0.298991146;0.0472626019;1.05568039;-0.199997;0.0215359765;10;-0.333333;0;1.06533272;1;1
22.834483;1.05568053;-0.333329314;0.0358882518;-0.315747641;0.0339958366;1.06644728;1.05386457;-0.298991415;0.0472594734;1.0556794;-0.199997;0.0215339759;10;-0.333333;0;1.06533273;1;1
22.835483;1.05568051;-0.333329316;0.035884938;-0.315747658;0.0339926881;1.06644528;1.05386356;-0.298991685;0.0472579269;1.05567942;-0.199997;0.0215319734;10;-0.333333;0;1.06533273;1;1
22.840483;1.05567543;-0.333329314;0.0358716761;-0.315749207;0.0339802401;1.06643725;1.05385849;-0.298993038;0.0472438732;1.05567448;-0.199997;0.0215239281;10;-0.333333;0;1.06533275;1;1
22.841483;1.05567542;-0.33332931;0.0358700172;-0.315749213;0.0339786592;1.06643524;1.05385749;-0.29899331;0.0472423288;1.0556745;-0.199997;0.0215229126;10;-0.333333;0;1.06533275;1;1
22.846483;1.05567039;-0.333329257;0.0358550315;-0.315750732;0.0339645602;1.06642717;1.05385247;-0.298994672;0.0472298709;1.05566957;-0.199997;0.0215138121;10;-0.333333;0;1.06533279;1;1
22.847483;1.05567039;-0.33332924;0.0358533645;-0.315750735;0.0339629621;1.06642516;1.05385147;-0.298994946;0.0472267472;1.05566958;-0.199997;0.0215127882;10;-0.333333;0;1.0653328;1;1
22.853483;1.0556644;-0.333329107;0.0358367046;-0.315752521;0.0339471789;1.06641505;1.05384549;-0.298996597;0.0472111569;1.05566365;-0.199997;0.0215026256;10;-0.333333;0;1.06533289;1;1
22.854483;1.05566441;-0.333329082;0.0358333755;-0.315752514;0.0339439817;1.06641403;1.05384449;-0.298996872;0.0472080292;1.05566366;-0.199997;0.0215005964;10;-0.333333;0;1.06533291;1;1
22.859483;1.05565944;-0.333328946;0.0358200618;-0.315753939;0.0339313238;1.06640594;1.05383953;-0.298998251;0.0471955418;1.05565869;-0.199997;0.0214924482;10;-0.333333;0;1.06533299;1;1
22.860483;1.05565945;-0.333328918;0.0358183972;-0.315753919;0.0339297123;1.06640392;1.05383854;-0.298998528;0.0471939911;1.05565869;-0.199997;0.0214914195;10;-0.333333;0;1.065333;1;1
22.865483;1.05565451;-0.333328799;0.0358034047;-0.315755298;0.0339155232;1.06639581;1.0538336;-0.298999914;0.0471814857;1.05565368;-0.199997;0.0214822916;10;-0.333333;0;1.06533306;1;1
22.866483;1.05565453;-0.333328779;0.035801741;-0.315755275;0.03391392;1.06639379;1.05383261;-0.299000195;0.047178352;1.05565368;-0.199997;0.0214812695;10;-0.333333;0;1.06533306;1;1
22.869483;1.05565159;-0.333328729;0.0357934262;-0.315756106;0.033906059;1.06638871;1.05382967;-0.299001049;0.0471705356;1.05565065;-0.199997;0.0214762082;10;-0.333333;0;1.06533309;1;1
22.870483;1.05565061;-0.33333038;0.0357901039;-0.315757964;0.0339029166;1.06638669;1.05382869;-0.299001339;0.0471674041;1.05564964;-0.199998;0.0214741884;10;-0.333333;0;1.06533309;1;1
22.871483;1.05564963;-0.333330365;0.0357884509;-0.315758243;0.0339013554;1.06638566;1.05382771;-0.299001631;0.0471658546;1.05564863;-0.199998;0.0214731683;10;-0.333333;0;1.0653331;1;1
22.872483;1.05564964;-0.33333035;0.0357851341;-0.315758225;0.0338981856;1.06638364;1.05382673;-0.299001925;0.0471627236;1.05564862;-0.199998;0.0214711475;10;-0.333333;0;1.06533311;1;1
22.877483;1.0556447;-0.333330288;0.0357719147;-0.315759645;0.033885684;1.06637554;1.05382189;-0.29900341;0.0471502312;1.05564359;-0.199998;0.0214630234;10;-0.333333;0;1.06533318;1;1
22.878483;1.0556447;-0.33333028;0.0357686063;-0.315759635;0.033882524;1.06637352;1.05382093;-0.299003707;0.0471471003;1.05564359;-0.199998;0.0214609939;10;-0.333333;0;1.06533319;1;1
22.883483;1.05563967;-0.333330268;0.0357553695;-0.315761109;0.0338700503;1.06636545;1.05381613;-0.299005171;0.0471346318;1.05563861;-0.199998;0.0214528352;10;-0.333333;0;1.06533323;1;1
22.884483;1.05563966;-0.333330271;0.0357537133;-0.315761109;0.0338684727;1.06636344;1.05381517;-0.299005458;0.0471330928;1.05563861;-0.199998;0.0214518036;10;-0.333333;0;1.06533324;1;1
22.889483;1.05563454;-0.333330311;0.0357403831;-0.315762612;0.0338560226;1.06635537;1.05381035;-0.299006874;0.0471206796;1.05563363;-0.199998;0.0214436617;10;-0.333333;0;1.06533326;1;1
22.890483;1.05563451;-0.333330323;0.0357370416;-0.315762613;0.0338528714;1.06635436;1.05380938;-0.299007155;0.0471175679;1.05563363;-0.199998;0.0214416382;10;-0.333333;0;1.06533326;1;1
22.891483;1.05563347;-0.333330336;0.0357336976;-0.315762913;0.0338497527;1.06635235;1.0538084;-0.299007433;0.0471144565;1.05563263;-0.199998;0.0214396165;10;-0.333333;0;1.06533326;1;1
22.894483;1.05563036;-0.333330373;0.0357269883;-0.315763812;0.0338435589;1.06634732;1.05380547;-0.299008267;0.0471067039;1.05562963;-0.199998;0.0214355619;10;-0.333333;0;1.06533325;1;1
22.895483;1.05562932;-0.333330385;0.0357236383;-0.315764112;0.0338404438;1.06634532;1.05380449;-0.299008542;0.0471051734;1.05562864;-0.199998;0.0214335473;10;-0.333333;0;1.06533325;1;1
22.896483;1.05562929;-0.333330395;0.035720288;-0.315764114;0.0338372978;1.06634431;1.0538035;-0.299008818;0.0471020607;1.05562864;-0.199998;0.0214315345;10;-0.333333;0;1.06533324;1;1
22.901483;1.05562412;-0.333330425;0.0357068777;-0.315765623;0.0338249048;1.06633628;1.05379854;-0.2990102;0.0470896539;1.05562367;-0.199998;0.021423505;10;-0.333333;0;1.06533324;1;1
22.902483;1.05562409;-0.333330428;0.0357051985;-0.315765627;0.0338233442;1.06633428;1.05379754;-0.29901048;0.0470881217;1.05562367;-0.199998;0.021422505;10;-0.333333;0;1.06533325;1;1
22.907483;1.05561896;-0.333330425;0.035691809;-0.315767151;0.0338109637;1.06632626;1.05379253;-0.299011905;0.0470757393;1.0556187;-0.199998;0.0214145262;10;-0.333333;0;1.06533328;1;1
22.908483;1.05561894;-0.333330423;0.0356884648;-0.315767159;0.0338078211;1.06632426;1.05379152;-0.299012196;0.0470726367;1.05561871;-0.199998;0.0214125341;10;-0.333333;0;1.06533328;1;1
22.913483;1.05561384;-0.333330411;0.0356750752;-0.315768708;0.0337954011;1.06631622;1.05378647;-0.299013667;0.0470603156;1.05561376;-0.199998;0.0214045727;10;-0.333333;0;1.06533333;1;1
22.914483;1.05561383;-0.333330408;0.0356733965;-0.315768721;0.0337938278;1.06631421;1.05378546;-0.299013963;0.0470572226;1.05561377;-0.199998;0.0214035787;10;-0.333333;0;1.06533334;1;1
22.918483;1.05560976;-0.333330393;0.0356616819;-0.31576997;0.0337829088;1.06630817;1.05378142;-0.299015151;0.0470480171;1.05560982;-0.199998;0.0213965994;10;-0.333333;0;1.06533338;1;1
22.919483;1.05560975;-0.333330388;0.0356600032;-0.315769983;0.0337813265;1.06630615;1.05378041;-0.299015448;0.0470449254;1.05560984;-0.199998;0.0213956043;10;-0.333333;0;1.06533339;1;1
22.922483;1.0556067;-0.333330373;0.0356516344;-0.315770922;0.0337735096;1.06630112;1.05377739;-0.299016344;0.0470388164;1.05560688;-0.199998;0.0213906197;10;-0.333333;0;1.0653334;1;1
22.924483;1.05560467;-0.333330363;0.0356466129;-0.315771547;0.0337688203;1.0662981;1.05377538;-0.299016937;0.0470326382;1.05560491;-0.199998;0.0213876321;10;-0.333333;0;1.0653334;1;1
22.925483;1.05560466;-0.333330357;0.0356432699;-0.31577156;0.0337656536;1.06629709;1.05377438;-0.299018813;0.0470311316;1.05560492;-0.199998;0.0213856396;10;-0.333333;0;1.0653334;1;1
22.926483;1.05560365;-0.333330352;0.0356399281;-0.315771871;0.0337625188;1.06629508;1.05377338;-0.299019108;0.0470280437;1.05560393;-0.199998;0.0213836481;10;-0.333333;0;1.06533339;1;1
22.927483;1.05560264;-0.333330346;0.0356382541;-0.31577218;0.0337609634;1.06629308;1.05377338;-0.299019118;0.047026493;1.05560294;-0.199998;0.0213826577;10;-0.333333;0;1.06533338;1;1
22.930483;1.05559962;-0.333330332;0.0356299083;-0.3157731;0.033753147;1.06628907;1.05377039;-0.299020002;0.0470188086;1.05559998;-0.199998;0.021377692;10;-0.333333;0;1.06533336;1;1
22.931483;1.05559962;-0.333330328;0.035628241;-0.315773105;0.0337515651;1.06628707;1.0537694;-0.299020297;0.0470157174;1.0556;-0.199998;0.0213767046;10;-0.333333;0;1.06533334;1;1
22.935483;1.05559565;-0.33333032;0.0356165878;-0.315774317;0.0337406391;1.06628012;1.05376542;-0.299021494;0.0470064946;1.05559607;-0.199998;0.0213697564;10;-0.333333;0;1.06533329;1;1
22.936483;1.05559566;-0.333330319;0.0356149286;-0.315774319;0.0337390616;1.06627914;1.05376443;-0.299021796;0.0470033924;1.05559609;-0.199998;0.0213687689;10;-0.333333;0;1.06533327;1;1
22.941483;1.05559074;-0.333330302;0.0356016556;-0.315775828;0.0337266049;1.06627128;1.05375947;-0.299023312;0.0469910262;1.05559123;-0.199998;0.0213608301;10;-0.333333;0;1.06533317;1;1
22.942483;1.05559075;-0.333330296;0.0355983372;-0.31577583;0.0337234516;1.06626931;1.05375847;-0.299023615;0.0469894998;1.05559126;-0.199998;0.021358843;10;-0.333333;0;1.06533314;1;1
22.946483;1.0555868;-0.333330262;0.0355883943;-0.315777024;0.033714129;1.06626347;1.05375448;-0.299024823;0.0469786437;1.05558737;-0.199998;0.0213529018;10;-0.333333;0;1.06533304;1;1
22.947483;1.05558681;-0.333330253;0.0355850736;-0.31577702;0.0337109778;1.06626151;1.05375348;-0.299025124;0.046977114;1.0555874;-0.199998;0.0213509185;10;-0.333333;0;1.06533301;1;1
22.950483;1.05558384;-0.333330232;0.0355767746;-0.315777894;0.033703202;1.06625662;1.05375048;-0.299026025;0.0469693599;1.05558446;-0.199998;0.0213459732;10;-0.333333;0;1.06533293;1;1
22.951483;1.05558284;-0.333330227;0.0355751179;-0.315778185;0.0337016635;1.06625566;1.05374948;-0.299026325;0.0469662486;1.05558349;-0.199998;0.0213449922;10;-0.333333;0;1.0653329;1;1
22.952483;1.05558285;-0.333330223;0.0355717938;-0.315778174;0.0336985144;1.06625369;1.05374848;-0.299026625;0.0469647199;1.0555835;-0.199998;0.0213430111;10;-0.333333;0;1.06533288;1;1
22.957483;1.05557785;-0.333330212;0.035558494;-0.315779604;0.0336860739;1.06624583;1.05374348;-0.29902812;0.0469523454;1.05557858;-0.199998;0.0213350895;10;-0.333333;0;1.06533276;1;1
22.958483;1.05557784;-0.333330212;0.035556832;-0.315779588;0.0336844968;1.06624485;1.05374348;-0.299028135;0.046949196;1.05557858;-0.199998;0.0213341001;10;-0.333333;0;1.06533274;1;1
22.967483;1.0555697;-0.333330213;0.0355335125;-0.31578183;0.0336626329;1.06622989;1.05373451;-0.299030867;0.0469275579;1.05557057;-0.199998;0.0213201051;10;-0.333333;0;1.06533263;1;1
22.968483;1.05556967;-0.333330216;0.0355301763;-0.315781815;0.0336594768;1.06622888;1.05373352;-0.299031176;0.0469260224;1.05557056;-0.199998;0.0213180938;10;-0.333333;0;1.06533263;1;1
22.972483;1.05556557;-0.333330238;0.0355201593;-0.31578297;0.0336501622;1.06622183;1.05372956;-0.299032417;0.0469151028;1.0555665;-0.199998;0.0213120235;10;-0.333333;0;1.06533262;1;1
22.973483;1.05556554;-0.333330249;0.0355168214;-0.315782966;0.0336470197;1.06622081;1.05372857;-0.299032727;0.0469135502;1.05556648;-0.199998;0.0213099995;10;-0.333333;0;1.06533262;1;1
22.977483;1.05556145;-0.333330315;0.0355068023;-0.315784167;0.0336377651;1.06621375;1.0537246;-0.299033959;0.0469041442;1.0555624;-0.199998;0.0213038875;10;-0.333333;0;1.0653326;1;1
22.978483;1.05556143;-0.333330336;0.0355051296;-0.315784172;0.033636215;1.06621274;1.05372361;-0.299034265;0.0469009961;1.05556238;-0.199998;0.0213028578;10;-0.333333;0;1.06533259;1;1
22.980483;1.05555941;-0.333330381;0.035500114;-0.31578478;0.0336316045;1.06620973;1.05372162;-0.299034875;0.0468962785;1.05556033;-0.199998;0.0212997993;10;-0.333333;0;1.06533258;1;1
22.981483;1.0555584;-0.333330405;0.0354967712;-0.315785085;0.0336285117;1.06620772;1.05372163;-0.299034896;0.0468930832;1.05555931;-0.199998;0.0212977713;10;-0.333333;0;1.06533257;1;1
22.982483;1.0555574;-0.333330428;0.0354934271;-0.31578539;0.03362542;1.06620672;1.05372063;-0.2990352;0.0468915134;1.05555829;-0.199998;0.0212957446;10;-0.333333;0;1.06533256;1;1
22.983483;1.05555739;-0.333330451;0.0354917485;-0.315785396;0.0336238761;1.06620472;1.05371964;-0.299035503;0.0468883611;1.05555826;-0.199998;0.0212947193;10;-0.333333;0;1.06533255;1;1
22.987483;1.05555342;-0.333330545;0.0354816896;-0.315786617;0.0336146733;1.06619872;1.05371565;-0.299036702;0.0468789069;1.05555417;-0.199998;0.0212886228;10;-0.333333;0;1.06533251;1;1
22.988483;1.05555343;-0.33333057;0.0354783394;-0.315786624;0.0336115494;1.06619672;1.05371466;-0.299036998;0.0468757506;1.05555414;-0.199998;0.0212865972;10;-0.333333;0;1.06533251;1;1
22.992483;1.0555495;-0.333330673;0.0354682715;-0.315787845;0.0336023163;1.06619068;1.05371068;-0.299038154;0.046866285;1.05555002;-0.199998;0.0212804859;10;-0.333333;0;1.06533248;1;1
22.993483;1.05554952;-0.333330698;0.0354649224;-0.31578785;0.0335991796;1.06618867;1.05370968;-0.299038438;0.0468647091;1.05554999;-0.199998;0.0212784572;10;-0.333333;0;1.06533248;1;1
22.997483;1.05554564;-0.333330788;0.0354548709;-0.315789056;0.0335898949;1.06618262;1.05370569;-0.299039547;0.0468552474;1.05554586;-0.199998;0.0212723483;10;-0.333333;0;1.06533249;1;1
22.998483;1.05554567;-0.333330807;0.035453196;-0.315789054;0.0335883269;1.0661806;1.05370469;-0.299039822;0.046852094;1.05554583;-0.199998;0.0212713237;10;-0.333333;0;1.0653325;1;1
22.999483;1.0555447;-0.333330825;0.0354498568;-0.31578935;0.0335852103;1.06617959;1.05370369;-0.299040096;0.046848942;1.05554481;-0.199998;0.0212693003;10;-0.333333;0;1.06533252;1;1
23.000483;1.05554374;-0.33333084;0.0354481864;-0.315789643;0.0335836714;1.06617758;1.05370369;-0.299040085;0.0468473289;1.05554378;-0.199998;0.0212682781;10;-0.333333;0;1.06533253;1;1
23.002483;1.05554181;-0.333330862;0.0354431853;-0.315790226;0.0335790105;1.06617456;1.05370168;-0.299040632;0.0468426148;1.05554174;-0.199998;0.0212652363;10;-0.333333;0;1.06533257;1;1
23.003483;1.05554185;-0.333330867;0.0354398543;-0.315790217;0.0335758561;1.06617355;1.05370068;-0.299040907;0.0468394694;1.05554173;-0.199998;0.0212632165;10;-0.333333;0;1.06533259;1;1
23.006483;1.05553897;-0.333330863;0.0354315383;-0.315791085;0.0335680574;1.06616854;1.05369767;-0.299041737;0.0468332072;1.0555387;-0.199998;0.0212581582;10;-0.333333;0;1.06533265;1;1
23.007483;1.05553801;-0.333330854;0.0354298796;-0.315791374;0.0335665072;1.06616654;1.05369667;-0.299042014;0.046830069;1.05553769;-0.199998;0.0212571388;10;-0.333333;0;1.06533267;1;1
23.008483;1.05553804;-0.333330842;0.0354265548;-0.315791365;0.0335633449;1.06616554;1.05369566;-0.299042294;0.0468285146;1.05553769;-0.199998;0.0212551195;10;-0.333333;0;1.0653327;1;1
23.010483;1.05553611;-0.333330808;0.0354215708;-0.315791945;0.033558659;1.06616254;1.05369365;-0.299042854;0.0468222482;1.05553567;-0.199998;0.0212520821;10;-0.333333;0;1.06533274;1;1
23.012483;1.05553417;-0.333330761;0.0354165818;-0.31579253;0.0335539706;1.06615955;1.05369164;-0.299043413;0.0468175709;1.05553365;-0.199998;0.0212490488;10;-0.333333;0;1.06533278;1;1
23.013483;1.05553419;-0.333330735;0.0354149174;-0.315792525;0.0335523839;1.06615756;1.05369063;-0.299043692;0.0468160256;1.05553364;-0.199998;0.0212480345;10;-0.333333;0;1.06533281;1;1
23.015483;1.05553223;-0.333330677;0.0354099134;-0.315793118;0.0335476958;1.06615458;1.05368861;-0.299044248;0.0468113582;1.05553163;-0.199998;0.021245011;10;-0.333333;0;1.06533285;1;1
23.016483;1.05553125;-0.333330647;0.0354065733;-0.315793419;0.0335445627;1.06615259;1.0536886;-0.299044241;0.0468081918;1.05553062;-0.199998;0.0212430019;10;-0.333333;0;1.06533288;1;1
23.017483;1.05553126;-0.333330615;0.0354048967;-0.315793423;0.033542977;1.0661516;1.0536876;-0.299044516;0.0468066534;1.05553061;-0.199998;0.0212419949;10;-0.333333;0;1.0653329;1;1
23.018483;1.05553027;-0.333330583;0.0354015509;-0.315793728;0.033539844;1.06614961;1.05368659;-0.299044789;0.046803535;1.0555296;-0.199998;0.0212399902;10;-0.333333;0;1.06533292;1;1
23.019483;1.05552927;-0.33333055;0.0353998694;-0.315794038;0.0335382894;1.06614862;1.05368558;-0.299046644;0.0468020001;1.05552859;-0.199998;0.0212389882;10;-0.333333;0;1.06533295;1;1
23.026483;1.05552322;-0.333330303;0.035381397;-0.315795937;0.0335210456;1.06613762;1.05367857;-0.299048514;0.0467849783;1.05552253;-0.199998;0.0212280437;10;-0.333333;0;1.06533307;1;1
23.027483;1.0555232;-0.333330266;0.0353780412;-0.315795954;0.0335178777;1.06613561;1.05367757;-0.299048776;0.0467834575;1.05552252;-0.199998;0.0212260601;10;-0.333333;0;1.06533309;1;1
23.030483;1.05552014;-0.333330162;0.0353713101;-0.315796902;0.0335116279;1.06613156;1.05367458;-0.299049561;0.0467757374;1.05551948;-0.199998;0.0212221216;10;-0.333333;0;1.06533312;1;1
23.031483;1.05552012;-0.333330131;0.035367957;-0.31579692;0.0335084604;1.06612954;1.05367458;-0.299049538;0.0467725929;1.05551947;-0.199998;0.0212201452;10;-0.333333;0;1.06533313;1;1
23.035483;1.05551604;-0.333330028;0.035357889;-0.315798185;0.0334990701;1.06612343;1.05367055;-0.299050577;0.0467633534;1.05551539;-0.199998;0.0212142401;10;-0.333333;0;1.06533318;1;1
23.036483;1.05551602;-0.333330007;0.0353562081;-0.315798201;0.0334974771;1.06612241;1.05366954;-0.299050835;0.0467618344;1.05551537;-0.199998;0.0212132621;10;-0.333333;0;1.06533319;1;1
23.038483;1.05551399;-0.333329967;0.0353511835;-0.315798833;0.0334927696;1.06611836;1.0536675;-0.299051351;0.0467572153;1.05551332;-0.199998;0.0212103023;10;-0.333333;0;1.06533323;1;1
23.039483;1.05551297;-0.333329949;0.0353478399;-0.31579915;0.0334896232;1.06611734;1.05366648;-0.299051606;0.0467541144;1.05551229;-0.199998;0.0212083206;10;-0.333333;0;1.06533324;1;1
23.040483;1.05551296;-0.333329931;0.0353461646;-0.315799167;0.0334880223;1.06611533;1.05366546;-0.299051863;0.0467525946;1.05551226;-0.199998;0.021207338;10;-0.333333;0;1.06533326;1;1
23.043483;1.05550992;-0.333329884;0.0353378163;-0.31580012;0.0334801492;1.06611131;1.05366238;-0.299052633;0.0467448646;1.05550919;-0.199998;0.0212023863;10;-0.333333;0;1.06533332;1;1
23.044483;1.05550892;-0.333329871;0.0353361491;-0.315800437;0.0334785754;1.0661093;1.05366235;-0.299052606;0.0467432955;1.05550816;-0.199998;0.0212014018;10;-0.333333;0;1.06533334;1;1
23.045483;1.05550891;-0.333329859;0.0353328175;-0.315800457;0.0334753898;1.06610831;1.05366132;-0.299052864;0.0467401875;1.05550814;-0.199998;0.0211994175;10;-0.333333;0;1.06533335;1;1
23.048483;1.05550591;-0.333329834;0.0353261721;-0.315801415;0.0334690778;1.06610332;1.05365823;-0.299053637;0.0467340164;1.05550508;-0.199998;0.0211954668;10;-0.333333;0;1.06533338;1;1
23.049483;1.05550591;-0.33332983;0.0353228509;-0.315801435;0.0334658867;1.06610233;1.0536572;-0.299053895;0.0467309003;1.05550506;-0.199998;0.0211934844;10;-0.333333;0;1.06533339;1;1
23.053483;1.05550193;-0.33332983;0.0353129218;-0.315802696;0.0334564034;1.06609639;1.05365308;-0.299054934;0.0467215746;1.05550101;-0.199998;0.0211875642;10;-0.333333;0;1.06533337;1;1
23.054483;1.05550193;-0.333329833;0.0353112782;-0.315802707;0.0334547923;1.0660944;1.05365205;-0.299055196;0.0467200296;1.055501;-0.199998;0.0211865857;10;-0.333333;0;1.06533336;1;1
23.055483;1.05550094;-0.333329837;0.0353079698;-0.315803015;0.0334516353;1.06609342;1.05365103;-0.299055459;0.0467169024;1.0555;-0.199998;0.0211846068;10;-0.333333;0;1.06533334;1;1
23.056483;1.05549995;-0.333329841;0.03530633;-0.31580332;0.0334500594;1.06609144;1.053651;-0.29905544;0.0467153128;1.055499;-0.199998;0.0211836269;10;-0.333333;0;1.06533333;1;1
23.057483;1.05549896;-0.333329846;0.0353030254;-0.315803623;0.0334469065;1.06609046;1.05364998;-0.299055707;0.0467121867;1.05549801;-0.199998;0.0211816455;10;-0.333333;0;1.06533331;1;1
23.058483;1.05549898;-0.333329852;0.0353013894;-0.315803625;0.0334453032;1.06608849;1.05364897;-0.299055975;0.0467106437;1.05549801;-0.199998;0.0211806621;10;-0.333333;0;1.06533329;1;1
23.061483;1.05549601;-0.333329876;0.0352931595;-0.315804519;0.0334374454;1.06608356;1.05364594;-0.299056797;0.0467028637;1.05549505;-0.199998;0.0211756981;10;-0.333333;0;1.06533321;1;1
23.062483;1.05549603;-0.333329886;0.0352915315;-0.315804516;0.0334358529;1.06608258;1.05364493;-0.299057076;0.0467013301;1.05549507;-0.199998;0.0211747053;10;-0.333333;0;1.06533319;1;1
23.066483;1.05549206;-0.333329931;0.035281696;-0.315805706;0.0334264815;1.06607668;1.05364091;-0.299058212;0.0466920627;1.05549118;-0.199998;0.0211687123;10;-0.333333;0;1.06533309;1;1
23.067483;1.05549206;-0.333329943;0.0352784024;-0.315805707;0.0334233244;1.0660747;1.05364091;-0.299058215;0.0466889179;1.05549122;-0.199998;0.0211667107;10;-0.333333;0;1.06533307;1;1
23.069483;1.05549006;-0.333329966;0.0352734761;-0.315806308;0.0334186595;1.06607176;1.0536389;-0.299058791;0.0466843058;1.05548929;-0.199998;0.0211637083;10;-0.333333;0;1.06533304;1;1
23.070483;1.05548906;-0.333329977;0.0352718429;-0.315806609;0.0334171196;1.06607078;1.0536379;-0.299059079;0.0466827934;1.05548833;-0.199998;0.0211627089;10;-0.333333;0;1.06533303;1;1
23.071483;1.05548906;-0.333329987;0.0352702071;-0.31580661;0.03341555;1.0660688;1.05363689;-0.299059367;0.0466797002;1.05548837;-0.199998;0.0211617116;10;-0.333333;0;1.06533302;1;1
23.077483;1.05548408;-0.333330027;0.0352553305;-0.315808082;0.0334015885;1.06605991;1.05363089;-0.299061098;0.0466658784;1.05548363;-0.199998;0.0211527739;10;-0.333333;0;1.06533303;1;1
23.078483;1.05548309;-0.333330029;0.0352520073;-0.315808369;0.0333984807;1.06605892;1.05363089;-0.299061102;0.0466643166;1.05548267;-0.199998;0.021150789;10;-0.333333;0;1.06533304;1;1
23.079483;1.05548309;-0.333330029;0.0352503484;-0.315808356;0.0333969201;1.06605693;1.0536299;-0.299061391;0.0466627971;1.05548271;-0.199998;0.0211498039;10;-0.333333;0;1.06533305;1;1
23.082483;1.05548011;-0.333330022;0.0352420269;-0.315809208;0.0333891707;1.06605295;1.05362693;-0.299062261;0.046655062;1.05547983;-0.199998;0.0211448451;10;-0.333333;0;1.0653331;1;1
23.083483;1.05548012;-0.333330017;0.0352403609;-0.315809193;0.0333876067;1.06605095;1.05362594;-0.299062554;0.0466535341;1.05547987;-0.199998;0.0211438576;10;-0.333333;0;1.06533312;1;1
23.087483;1.05547613;-0.333329986;0.0352303496;-0.315810337;0.0333783087;1.06604498;1.05362202;-0.299063746;0.0466442382;1.05547601;-0.199998;0.0211378976;10;-0.333333;0;1.06533321;1;1
23.088483;1.05547613;-0.333329975;0.0352286764;-0.315810327;0.033376739;1.06604399;1.05362205;-0.299063765;0.0466410738;1.05547604;-0.199998;0.0211369048;10;-0.333333;0;1.06533323;1;1
23.091483;1.05547312;-0.333329944;0.0352203171;-0.315811205;0.0333689592;1.06604;1.05361912;-0.29906468;0.0466348665;1.05547313;-0.199998;0.0211319197;10;-0.333333;0;1.06533329;1;1
23.092483;1.05547312;-0.333329934;0.0352186401;-0.315811202;0.0333673852;1.066038;1.05361814;-0.299064984;0.0466317398;1.05547316;-0.199998;0.0211309224;10;-0.333333;0;1.06533331;1;1
23.095483;1.05547009;-0.333329909;0.0352102727;-0.315812098;0.0333595983;1.06603398;1.0536152;-0.299065898;0.0466255159;1.05547022;-0.199998;0.021125924;10;-0.333333;0;1.06533336;1;1
23.096483;1.05547008;-0.333329903;0.0352085938;-0.315812098;0.0333580237;1.06603197;1.05361422;-0.299066201;0.0466239668;1.05547024;-0.199998;0.0211249232;10;-0.333333;0;1.06533338;1;1
23.097483;1.05546906;-0.333329898;0.0352052485;-0.315812398;0.0333549022;1.06603097;1.05361423;-0.299066219;0.0466207908;1.05546926;-0.199998;0.0211229222;10;-0.333333;0;1.06533339;1;1
23.099483;1.05546703;-0.333329895;0.0352002259;-0.315812993;0.0333502402;1.06602794;1.05361225;-0.29906682;0.0466161072;1.05546728;-0.199998;0.0211199203;10;-0.333333;0;1.06533342;1;1
23.100483;1.05546702;-0.333329897;0.0351985495;-0.315812989;0.033348668;1.06602593;1.05361126;-0.299067117;0.0466145554;1.05546729;-0.199998;0.0211189194;10;-0.333333;0;1.06533343;1;1
23.103483;1.05546396;-0.333329917;0.035191863;-0.315813858;0.0333424654;1.06602189;1.05360826;-0.299068002;0.0466067331;1.0554643;-0.199998;0.0211149159;10;-0.333333;0;1.06533345;1;1
23.104483;1.05546393;-0.333329928;0.0351885259;-0.315813845;0.0333393119;1.06601987;1.05360725;-0.299068294;0.0466051798;1.0554643;-0.199998;0.0211129132;10;-0.333333;0;1.06533346;1;1
23.105483;1.05546291;-0.333329941;0.0351868571;-0.315814129;0.0333377681;1.06601886;1.05360623;-0.299068585;0.0466020447;1.0554633;-0.199998;0.021111909;10;-0.333333;0;1.06533346;1;1
23.106483;1.05546188;-0.333329956;0.0351835227;-0.31581441;0.0333346444;1.06601684;1.05360621;-0.29906859;0.0466004474;1.0554623;-0.199998;0.021109903;10;-0.333333;0;1.06533347;1;1
23.107483;1.05546086;-0.333329973;0.0351818563;-0.31581469;0.0333330991;1.06601583;1.05360519;-0.299068876;0.0465988945;1.0554613;-0.199998;0.0211088949;10;-0.333333;0;1.06533347;1;1
23.108483;1.05546083;-0.333329991;0.0351785242;-0.315814669;0.0333299426;1.06601382;1.05360416;-0.299069163;0.04659576;1.0554613;-0.199998;0.0211068844;10;-0.333333;0;1.06533348;1;1
23.111483;1.05545774;-0.333330053;0.0351718679;-0.315815503;0.0333237221;1.06600979;1.05360106;-0.299070016;0.0465895209;1.0554583;-0.199998;0.0211028384;10;-0.333333;0;1.0653335;1;1
23.112483;1.05545771;-0.333330075;0.0351702062;-0.315815482;0.033322142;1.06600878;1.05360003;-0.299070299;0.0465863864;1.0554583;-0.199998;0.0211018181;10;-0.333333;0;1.0653335;1;1
23.114483;1.05545566;-0.333330122;0.0351652176;-0.31581604;0.0333174638;1.06600577;1.05359796;-0.299070863;0.0465816992;1.05545631;-0.199998;0.0210987714;10;-0.333333;0;1.06533352;1;1
23.115483;1.05545463;-0.333330146;0.0351618903;-0.315816321;0.0333143345;1.06600377;1.05359792;-0.299070861;0.0465801027;1.05545532;-0.199998;0.0210967457;10;-0.333333;0;1.06533353;1;1
23.116483;1.05545461;-0.333330169;0.0351602297;-0.315816302;0.0333127529;1.06600277;1.05359688;-0.299072725;0.0465785507;1.05545532;-0.199998;0.0210957194;10;-0.333333;0;1.06533353;1;1
23.117483;1.05545358;-0.333330192;0.0351569026;-0.315816584;0.0333096235;1.06600077;1.05359585;-0.299073008;0.0465754173;1.05545434;-0.199998;0.021093693;10;-0.333333;0;1.06533354;1;1
23.119483;1.05545254;-0.333330236;0.0351535827;-0.315816844;0.0333064924;1.06599778;1.05359377;-0.299073573;0.0465707343;1.05545336;-0.199998;0.0210916412;10;-0.333333;0;1.06533356;1;1
23.122483;1.0554495;-0.3333303;0.0351452739;-0.315817682;0.0332986883;1.0659938;1.05359067;-0.299074419;0.0465645062;1.05545042;-0.199998;0.0210865684;10;-0.333333;0;1.06533356;1;1
23.123483;1.05544949;-0.333330321;0.035143616;-0.315817663;0.0332971089;1.06599281;1.05359063;-0.299074415;0.0465613329;1.05545044;-0.199998;0.0210855458;10;-0.333333;0;1.06533356;1;1
23.126483;1.05544647;-0.333330386;0.0351369752;-0.315818506;0.0332908872;1.06598783;1.05358754;-0.299075246;0.0465551163;1.05544751;-0.199998;0.0210814856;10;-0.333333;0;1.06533353;1;1
23.127483;1.05544647;-0.333330408;0.0351336497;-0.31581849;0.0332877295;1.06598684;1.05358651;-0.29907552;0.0465535739;1.05544753;-0.199998;0.0210794682;10;-0.333333;0;1.06533351;1;1
23.130483;1.05544349;-0.333330468;0.0351270044;-0.315819347;0.0332815109;1.06598187;1.05358343;-0.299076328;0.0465457892;1.0554446;-0.199998;0.0210754218;10;-0.333333;0;1.06533345;1;1
23.131483;1.0554435;-0.333330486;0.0351236773;-0.315819335;0.0332783544;1.06598087;1.05358341;-0.299076311;0.0465442062;1.05544463;-0.199998;0.0210734081;10;-0.333333;0;1.06533342;1;1
23.132483;1.05544251;-0.333330502;0.0351220167;-0.315819622;0.0332768094;1.06597888;1.0535824;-0.299076577;0.0465426677;1.05544365;-0.199998;0.0210723955;10;-0.333333;0;1.0653334;1;1
23.134483;1.05544054;-0.333330531;0.0351170287;-0.315820201;0.033272143;1.06597689;1.05358037;-0.299077105;0.0465380083;1.05544169;-0.199998;0.0210693751;10;-0.333333;0;1.06533335;1;1
23.138483;1.05543862;-0.333330576;0.0351087287;-0.315820767;0.0332643438;1.06597091;1.05357636;-0.299078152;0.0465286808;1.05543975;-0.199998;0.021064358;10;-0.333333;0;1.06533323;1;1
23.139483;1.05543763;-0.333330584;0.0351054067;-0.31582106;0.0332612284;1.06596891;1.05357637;-0.29907813;0.0465270932;1.05543876;-0.199998;0.0210623589;10;-0.333333;0;1.0653332;1;1
23.145483;1.05543273;-0.333330603;0.0350921533;-0.31582254;0.033248821;1.06596091;1.05357042;-0.29907974;0.0465130579;1.0554338;-0.199998;0.021054411;10;-0.333333;0;1.06533304;1;1
23.146483;1.05543274;-0.3333306;0.0350888327;-0.315822542;0.033245673;1.06595891;1.05357043;-0.299079733;0.0465114607;1.0554338;-0.199998;0.0210524273;10;-0.333333;0;1.06533302;1;1
23.149483;1.05543078;-0.33333059;0.0350821996;-0.315823161;0.0332394477;1.0659549;1.05356745;-0.299080577;0.0465036327;1.05543178;-0.199998;0.0210484879;10;-0.333333;0;1.06533295;1;1
23.156483;1.05542487;-0.333330533;0.0350655909;-0.31582509;0.0332238683;1.06594489;1.05356146;-0.299082309;0.0464895536;1.05542571;-0.199998;0.0210387137;10;-0.333333;0;1.06533278;1;1
23.160483;1.05542293;-0.333330454;0.0350572623;-0.315825787;0.0332160058;1.06593891;1.05355745;-0.299083464;0.0464802297;1.05542366;-0.199998;0.0210338835;10;-0.333333;0;1.06533268;1;1
23.161483;1.05542195;-0.333330429;0.0350539242;-0.31582611;0.0332128669;1.06593792;1.05355745;-0.299083468;0.0464786527;1.05542265;-0.199998;0.0210319268;10;-0.333333;0;1.06533265;1;1
23.166483;1.05541802;-0.333330287;0.0350421966;-0.315827404;0.0332018678;1.06593094;1.05355245;-0.299084907;0.0464678498;1.05541859;-0.199998;0.0210251255;10;-0.333333;0;1.06533252;1;1
23.167483;1.05541803;-0.333330258;0.0350405098;-0.315827416;0.0332002743;1.06592994;1.05355245;-0.299084913;0.0464646996;1.05541857;-0.199998;0.021024158;10;-0.333333;0;1.06533249;1;1
23.170483;1.05541507;-0.333330174;0.0350337692;-0.315828333;0.0331940084;1.06592495;1.05354949;-0.299085791;0.0464585479;1.05541553;-0.199998;0.0210202297;10;-0.333333;0;1.06533241;1;1
23.173483;1.0554131;-0.333330101;0.0350270204;-0.31582893;0.0331877097;1.06592096;1.05354655;-0.299086675;0.046452396;1.05541349;-0.199998;0.0210162547;10;-0.333333;0;1.06533233;1;1
23.174483;1.05541311;-0.33333008;0.0350236603;-0.315828928;0.0331845367;1.06591996;1.05354657;-0.299086686;0.0464508284;1.05541347;-0.199998;0.021014253;10;-0.333333;0;1.06533231;1;1
23.177483;1.05541013;-0.333330023;0.0350169185;-0.315829816;0.0331782755;1.06591497;1.05354366;-0.299087565;0.0464430923;1.05541044;-0.199998;0.0210102229;10;-0.333333;0;1.06533224;1;1
23.179483;1.05540914;-0.333329989;0.0350118741;-0.315830104;0.0331735488;1.06591298;1.05354172;-0.299088149;0.0464400405;1.05540943;-0.199998;0.0210071862;10;-0.333333;0;1.06533219;1;1
23.180483;1.05540815;-0.333329973;0.0350101875;-0.315830398;0.0331719922;1.06591099;1.05354175;-0.299088156;0.046436887;1.05540842;-0.199998;0.0210061645;10;-0.333333;0;1.06533216;1;1
23.181483;1.05540815;-0.333329958;0.0350085025;-0.315830391;0.0331704054;1.06590999;1.05354078;-0.299088446;0.0464353585;1.05540842;-0.199998;0.0210051416;10;-0.333333;0;1.06533214;1;1
23.182483;1.05540716;-0.333329944;0.0350051526;-0.315830684;0.033167272;1.065908;1.05353981;-0.299088736;0.0464322473;1.05540742;-0.199998;0.0210031183;10;-0.333333;0;1.06533211;1;1
23.184483;1.05540517;-0.333329919;0.0350001252;-0.31583127;0.0331625894;1.06590601;1.05353786;-0.299089312;0.0464291863;1.05540542;-0.199998;0.021000073;10;-0.333333;0;1.06533207;1;1
23.186483;1.05540417;-0.3333299;0.034996773;-0.31583156;0.0331594606;1.06590303;1.05353591;-0.29908988;0.0464245413;1.05540441;-0.199998;0.0209980334;10;-0.333333;0;1.06533203;1;1
23.187483;1.05540317;-0.333329891;0.0349934335;-0.315831855;0.033156335;1.06590204;1.05353594;-0.299089877;0.0464229657;1.05540341;-0.199998;0.0209960166;10;-0.333333;0;1.06533202;1;1
23.191483;1.05540114;-0.33332986;0.0349850993;-0.315832438;0.0331485176;1.06589608;1.05353203;-0.299090983;0.0464136806;1.05540141;-0.199998;0.0209909695;10;-0.333333;0;1.06533199;1;1
23.194483;1.05539812;-0.333329831;0.034978456;-0.315833324;0.0331423099;1.06589213;1.05353008;-0.299091513;0.0464074724;1.0553984;-0.199998;0.0209869552;10;-0.333333;0;1.06533201;1;1
23.198483;1.05539609;-0.333329784;0.0349685216;-0.315833903;0.0331329111;1.06588619;1.05352613;-0.299092595;0.0463997965;1.05539638;-0.199998;0.0209809694;10;-0.333333;0;1.06533209;1;1
23.199483;1.05539509;-0.33332977;0.0349668778;-0.315834197;0.0331313651;1.06588521;1.05352613;-0.299092582;0.0463966507;1.05539537;-0.199998;0.0209799785;10;-0.333333;0;1.06533212;1;1
23.201483;1.05539408;-0.33332974;0.0349619297;-0.315834486;0.0331266598;1.06588225;1.05352413;-0.299093125;0.0463936157;1.05539435;-0.199998;0.0209770003;10;-0.333333;0;1.06533219;1;1
23.204483;1.05539107;-0.333329689;0.0349553517;-0.315835371;0.0331204299;1.06587832;1.0535221;-0.299093657;0.046385864;1.05539133;-0.199998;0.0209730345;10;-0.333333;0;1.0653323;1;1
23.205483;1.05539106;-0.333329671;0.0349537154;-0.315835368;0.0331188466;1.06587734;1.05352108;-0.299093929;0.0463843506;1.05539132;-0.199998;0.0209720447;10;-0.333333;0;1.06533234;1;1
23.210483;1.05538704;-0.333329581;0.0349421789;-0.315836549;0.0331078912;1.06587043;1.05351693;-0.299095013;0.0463735721;1.0553873;-0.199998;0.020965069;10;-0.333333;0;1.06533253;1;1
23.211483;1.05538703;-0.333329563;0.0349405303;-0.315836545;0.0331063069;1.06586945;1.0535159;-0.299095289;0.0463720557;1.05538729;-0.199998;0.0209640682;10;-0.333333;0;1.06533257;1;1
23.214483;1.055384;-0.333329512;0.0349338983;-0.315837427;0.0331000707;1.06586448;1.0535128;-0.299096128;0.0463659115;1.05538428;-0.199998;0.0209600578;10;-0.333333;0;1.06533268;1;1
23.215483;1.05538399;-0.333329497;0.0349322373;-0.315837421;0.0330984876;1.06586349;1.05351177;-0.29909641;0.0463643847;1.05538428;-0.199998;0.0209590527;10;-0.333333;0;1.06533272;1;1
23.216483;1.05538298;-0.333329482;0.0349289069;-0.315837715;0.0330953569;1.06586249;1.05351174;-0.299096408;0.0463612281;1.05538328;-0.199998;0.0209570476;10;-0.333333;0;1.06533275;1;1
23.218483;1.05538195;-0.333329458;0.0349255727;-0.315838006;0.0330922228;1.06585949;1.0535097;-0.299096975;0.0463581541;1.05538227;-0.199998;0.0209550389;10;-0.333333;0;1.06533282;1;1
23.219483;1.05538094;-0.333329448;0.0349222359;-0.315838303;0.033089092;1.06585849;1.05350868;-0.299098841;0.0463550287;1.05538126;-0.199998;0.0209530363;10;-0.333333;0;1.06533285;1;1
23.220483;1.05537992;-0.33332944;0.0349205636;-0.3158386;0.0330875403;1.06585648;1.05350766;-0.299099126;0.0463534813;1.05538025;-0.199998;0.0209520354;10;-0.333333;0;1.06533288;1;1
23.221483;1.05537991;-0.333329434;0.0349188895;-0.3158386;0.0330859571;1.06585547;1.05350764;-0.299099127;0.0463518861;1.05538025;-0.199998;0.0209510363;10;-0.333333;0;1.06533291;1;1
23.223483;1.05537788;-0.333329428;0.0349138695;-0.315839201;0.0330812744;1.06585244;1.05350562;-0.299099699;0.0463471915;1.05537823;-0.199998;0.0209480435;10;-0.333333;0;1.06533296;1;1
23.226483;1.05537584;-0.333329438;0.0349071634;-0.315839822;0.0330750119;1.06584838;1.0535026;-0.299100553;0.0463409209;1.05537619;-0.199998;0.0209440665;10;-0.333333;0;1.06533302;1;1
23.227483;1.05537583;-0.333329446;0.0349054822;-0.315839833;0.0330734316;1.06584736;1.05350259;-0.299100552;0.0463393106;1.05537618;-0.199998;0.0209430772;10;-0.333333;0;1.06533305;1;1
23.229483;1.0553738;-0.333329468;0.0349004521;-0.315840458;0.0330687565;1.06584431;1.05350059;-0.299101118;0.0463345937;1.05537414;-0.199998;0.0209401029;10;-0.333333;0;1.06533309;1;1
23.230483;1.05537378;-0.333329481;0.03489877;-0.315840474;0.0330671777;1.06584329;1.05349959;-0.2991014;0.0463330261;1.05537412;-0.199998;0.0209391177;10;-0.333333;0;1.06533312;1;1
23.233483;1.05537074;-0.333329528;0.0348920571;-0.315841421;0.0330609564;1.06583921;1.05349761;-0.299101961;0.0463267041;1.05537106;-0.199998;0.0209351664;10;-0.333333;0;1.0653332;1;1
23.234483;1.05537073;-0.333329545;0.0348887086;-0.315841437;0.0330577984;1.06583718;1.05349661;-0.299102242;0.0463235606;1.05537104;-0.199998;0.0209331831;10;-0.333333;0;1.06533323;1;1
23.236483;1.05536871;-0.333329582;0.034885346;-0.315842065;0.0330547037;1.06583513;1.05349463;-0.299102802;0.0463204456;1.055369;-0.199998;0.0209312156;10;-0.333333;0;1.06533329;1;1
23.237483;1.0553687;-0.333329602;0.0348819983;-0.315842078;0.0330515462;1.06583311;1.05349464;-0.299102796;0.0463172667;1.05536898;-0.199998;0.0209292308;10;-0.333333;0;1.06533332;1;1
23.239483;1.0553667;-0.333329642;0.0348786367;-0.315842702;0.0330484541;1.06583107;1.05349265;-0.299103346;0.0463141694;1.05536694;-0.199998;0.0209272578;10;-0.333333;0;1.06533337;1;1
23.240483;1.05536669;-0.333329663;0.0348752895;-0.315842714;0.0330452981;1.06582906;1.05349166;-0.299103619;0.0463110429;1.05536692;-0.199998;0.0209252691;10;-0.333333;0;1.06533339;1;1
23.241483;1.05536569;-0.333329685;0.0348736092;-0.315843026;0.033043753;1.06582804;1.05349067;-0.29910389;0.046309501;1.0553659;-0.199998;0.0209242789;10;-0.333333;0;1.06533341;1;1
23.242483;1.05536469;-0.333329706;0.0348719291;-0.315843337;0.0330422083;1.06582703;1.05349068;-0.299103876;0.0463079175;1.05536488;-0.199998;0.020923287;10;-0.333333;0;1.06533343;1;1
23.243483;1.05536468;-0.333329728;0.034870249;-0.315843349;0.0330406326;1.06582502;1.05348969;-0.299104145;0.0463047981;1.05536486;-0.199998;0.0209222935;10;-0.333333;0;1.06533345;1;1
23.245483;1.05536268;-0.333329772;0.034865221;-0.315843971;0.0330359649;1.065823;1.0534877;-0.299104679;0.0463017292;1.05536282;-0.199998;0.0209193028;10;-0.333333;0;1.06533348;1;1
23.246483;1.05536268;-0.333329793;0.0348635394;-0.315843983;0.0330343895;1.065821;1.0534867;-0.299104946;0.0463001972;1.0553628;-0.199998;0.0209183059;10;-0.333333;0;1.06533349;1;1
23.248483;1.05536068;-0.333329835;0.0348585075;-0.315844602;0.0330297221;1.06581899;1.05348571;-0.299105197;0.0462955098;1.05536077;-0.199998;0.02091531;10;-0.333333;0;1.0653335;1;1
23.251483;1.05535868;-0.333329898;0.0348517904;-0.315845226;0.0330234758;1.06581498;1.05348272;-0.299106005;0.046289336;1.05535874;-0.199998;0.0209113118;10;-0.333333;0;1.0653335;1;1
23.252483;1.05535869;-0.333329919;0.0348501071;-0.315845234;0.0330218978;1.06581398;1.05348273;-0.299105991;0.0462877611;1.05535873;-0.199998;0.0209103115;10;-0.333333;0;1.0653335;1;1
23.254483;1.0553567;-0.333329961;0.0348450739;-0.315845852;0.0330172233;1.06581097;1.05348073;-0.299106535;0.0462831166;1.05535672;-0.199998;0.020907311;10;-0.333333;0;1.06533348;1;1
23.255483;1.05535671;-0.333329983;0.0348433903;-0.315845862;0.0330156437;1.06580997;1.05347973;-0.299106808;0.0462815855;1.05535671;-0.199998;0.0209063113;10;-0.333333;0;1.06533347;1;1
23.256483;1.05535572;-0.333330006;0.0348417065;-0.315846172;0.0330140948;1.06580797;1.05347873;-0.299107082;0.0462800549;1.05535571;-0.199998;0.0209053121;10;-0.333333;0;1.06533346;1;1
23.257483;1.05535473;-0.33333003;0.0348383556;-0.315846483;0.033010966;1.06580697;1.05347873;-0.299107074;0.0462768989;1.05535471;-0.199998;0.0209033131;10;-0.333333;0;1.06533344;1;1
23.261483;1.05535278;-0.333330119;0.0348299514;-0.315847123;0.0330031124;1.06580194;1.05347472;-0.299108195;0.0462692082;1.05535271;-0.199998;0.0208983174;10;-0.333333;0;1.06533336;1;1
23.263483;1.05535081;-0.333330152;0.0348265838;-0.315847745;0.0329999957;1.06579892;1.05347371;-0.299108486;0.0462645366;1.05535072;-0.199998;0.0208963178;10;-0.333333;0;1.06533331;1;1
23.266483;1.05534885;-0.333330183;0.0348198718;-0.315848381;0.0329936913;1.0657949;1.05347169;-0.299109085;0.0462599333;1.05534873;-0.199998;0.0208923124;10;-0.333333;0;1.06533323;1;1
23.267483;1.05534886;-0.333330188;0.0348181923;-0.315848395;0.0329920905;1.06579389;1.05347068;-0.299109384;0.0462568326;1.05534873;-0.199998;0.0208913083;10;-0.333333;0;1.0653332;1;1
23.271483;1.05534589;-0.333330191;0.0348081509;-0.315849361;0.0329826117;1.06578886;1.05346765;-0.299110307;0.0462491287;1.05534575;-0.199998;0.0208852732;10;-0.333333;0;1.06533308;1;1
23.272483;1.05534489;-0.333330187;0.0348064758;-0.315849679;0.0329810388;1.06578686;1.05346664;-0.29911061;0.0462476073;1.05534476;-0.199998;0.0208842587;10;-0.333333;0;1.06533305;1;1
23.273483;1.05534489;-0.333330182;0.0348048009;-0.3158497;0.0329794353;1.06578585;1.05346563;-0.299110912;0.0462460848;1.05534477;-0.199998;0.0208832416;10;-0.333333;0;1.06533302;1;1
23.275483;1.05534288;-0.333330169;0.0347997852;-0.315850343;0.0329747141;1.06578384;1.05346361;-0.299111515;0.0462414537;1.05534278;-0.199998;0.0208801999;10;-0.333333;0;1.06533297;1;1
23.278483;1.05534086;-0.33333015;0.0347947612;-0.315851014;0.0329699808;1.06577981;1.05346157;-0.29911213;0.0462352418;1.05534081;-0.199998;0.0208771201;10;-0.333333;0;1.06533288;1;1
23.279483;1.05534085;-0.333330143;0.0347914195;-0.315851038;0.0329668068;1.0657778;1.05346056;-0.299112429;0.0462337087;1.05534082;-0.199998;0.0208750892;10;-0.333333;0;1.06533285;1;1
23.281483;1.05533883;-0.33333013;0.034788068;-0.315851685;0.032963688;1.06577578;1.05345953;-0.299112741;0.0462290082;1.05533884;-0.199998;0.0208730225;10;-0.333333;0;1.0653328;1;1
23.282483;1.05533881;-0.333330124;0.0347847248;-0.315851709;0.0329605226;1.06577477;1.05345852;-0.299113038;0.0462274662;1.05533886;-0.199998;0.0208709873;10;-0.333333;0;1.06533278;1;1
23.283483;1.0553378;-0.333330117;0.0347830477;-0.315852032;0.0329589709;1.06577276;1.0534575;-0.299113336;0.0462259211;1.05533787;-0.199998;0.0208699515;10;-0.333333;0;1.06533276;1;1
23.284483;1.05533679;-0.333331778;0.0347813703;-0.315853935;0.0329574225;1.06577175;1.05345748;-0.299113349;0.0462243291;1.05533689;-0.199999;0.0208689154;10;-0.333333;0;1.06533274;1;1
23.287483;1.05533576;-0.333331762;0.0347746718;-0.315854308;0.0329511532;1.06576774;1.05345443;-0.299114243;0.046218086;1.05533594;-0.199999;0.0208648072;10;-0.333333;0;1.06533269;1;1
23.288483;1.05533475;-0.333331758;0.0347729958;-0.315854635;0.0329496153;1.06576674;1.05345342;-0.299114542;0.0462165277;1.05533497;-0.199999;0.0208637722;10;-0.333333;0;1.06533268;1;1
23.293483;1.05533171;-0.333331742;0.0347629784;-0.315855684;0.0329402989;1.06575975;1.05345035;-0.299115466;0.0462054671;1.05533208;-0.199999;0.0208576233;10;-0.333333;0;1.06533268;1;1
23.297483;1.05532872;-0.333331723;0.0347546818;-0.315856717;0.0329325582;1.06575476;1.05344732;-0.299116381;0.0461975988;1.05532915;-0.199999;0.0208525465;10;-0.333333;0;1.06533272;1;1
23.301483;1.05532575;-0.333331682;0.0347464214;-0.315857736;0.0329248325;1.06574976;1.0534433;-0.299117587;0.0461897968;1.05532617;-0.199999;0.0208475135;10;-0.333333;0;1.06533279;1;1
23.304483;1.05532479;-0.333331634;0.03473982;-0.315858106;0.0329186186;1.06574676;1.05344128;-0.299118207;0.0461851037;1.05532518;-0.199999;0.0208435139;10;-0.333333;0;1.06533285;1;1
23.310483;1.05532088;-0.33333151;0.0347282871;-0.315859366;0.0329078711;1.06573874;1.05343731;-0.299119413;0.0461726206;1.05532117;-0.199999;0.0208365339;10;-0.333333;0;1.06533291;1;1
23.312483;1.05531892;-0.333331468;0.034723327;-0.315859966;0.0329032588;1.06573672;1.05343533;-0.299119986;0.0461695647;1.05531916;-0.199999;0.0208335397;10;-0.333333;0;1.06533291;1;1
23.314483;1.05531795;-0.333331426;0.034720028;-0.315860259;0.0329001907;1.0657337;1.05343437;-0.299120264;0.0461648879;1.05531814;-0.199999;0.0208315452;10;-0.333333;0;1.0653329;1;1
23.315483;1.05531796;-0.333331405;0.0347167097;-0.315860252;0.0328970591;1.06573269;1.05343339;-0.299120541;0.0461633634;1.05531813;-0.199999;0.0208295476;10;-0.333333;0;1.06533289;1;1
23.317483;1.05531599;-0.333331362;0.0347134026;-0.315860824;0.0328940107;1.06572966;1.05343145;-0.299121088;0.0461603134;1.05531609;-0.199999;0.0208275505;10;-0.333333;0;1.06533288;1;1
23.320483;1.05531401;-0.333331292;0.0347067682;-0.315861361;0.0328878124;1.06572662;1.05342954;-0.29912161;0.0461541032;1.05531402;-0.199999;0.0208235509;10;-0.333333;0;1.06533285;1;1
23.323483;1.05531302;-0.333331211;0.0347017958;-0.315861571;0.0328831471;1.06572258;1.05342766;-0.299122131;0.04614788;1.05531293;-0.199999;0.0208205466;10;-0.333333;0;1.06533282;1;1
23.325483;1.05531102;-0.333331153;0.0346968119;-0.315862098;0.0328784897;1.06571956;1.05342576;-0.299122671;0.0461448101;1.05531087;-0.199999;0.0208175403;10;-0.333333;0;1.0653328;1;1
23.326483;1.05531102;-0.333331124;0.034695152;-0.31586206;0.0328769158;1.06571856;1.0534258;-0.299122658;0.0461432305;1.05531084;-0.199999;0.0208165362;10;-0.333333;0;1.06533279;1;1
23.328483;1.05530901;-0.333331069;0.0346918292;-0.315862576;0.0328738226;1.06571655;1.0534239;-0.299123201;0.0461385754;1.05530879;-0.199999;0.0208145266;10;-0.333333;0;1.06533277;1;1
23.329483;1.05530901;-0.333331044;0.0346884994;-0.315862533;0.0328706622;1.06571456;1.05342294;-0.299123475;0.0461370387;1.05530877;-0.199999;0.0208125208;10;-0.333333;0;1.06533276;1;1
23.330483;1.05530801;-0.33333102;0.0346868352;-0.315862789;0.0328691104;1.06571356;1.05342299;-0.299125047;0.0461354586;1.05530775;-0.199999;0.0208115141;10;-0.333333;0;1.06533275;1;1
23.331483;1.05530801;-0.333330998;0.0346851698;-0.315862746;0.0328675262;1.06571257;1.05342203;-0.299125323;0.0461323405;1.05530773;-0.199999;0.0208105063;10;-0.333333;0;1.06533274;1;1
23.333483;1.05530601;-0.333330959;0.0346801686;-0.315863257;0.0328628373;1.06571059;1.0534201;-0.299125876;0.0461292706;1.05530569;-0.199999;0.0208074869;10;-0.333333;0;1.06533273;1;1
23.334483;1.05530601;-0.333330941;0.0346784993;-0.315863216;0.0328612497;1.06570861;1.05342014;-0.29912587;0.0461276925;1.05530568;-0.199999;0.0208064749;10;-0.333333;0;1.06533272;1;1
23.336483;1.05530401;-0.333330912;0.0346751565;-0.315863735;0.0328581332;1.06570665;1.0534182;-0.299126425;0.0461230417;1.05530365;-0.199999;0.020804446;10;-0.333333;0;1.06533272;1;1
23.337483;1.05530401;-0.333330901;0.0346734827;-0.315863696;0.0328565421;1.06570567;1.05341822;-0.299126418;0.0461214628;1.05530364;-0.199999;0.0208034295;10;-0.333333;0;1.06533271;1;1
23.338483;1.05530301;-0.333330892;0.0346701408;-0.315863959;0.0328534019;1.06570369;1.05341724;-0.299126695;0.0461199267;1.05530263;-0.199999;0.0208014121;10;-0.333333;0;1.06533271;1;1
23.339483;1.05530302;-0.333330885;0.0346684644;-0.315863924;0.0328518091;1.06570271;1.05341626;-0.299126972;0.0461183896;1.05530261;-0.199999;0.0208003939;10;-0.333333;0;1.06533271;1;1
23.341483;1.05530103;-0.333330879;0.0346651107;-0.315864457;0.032848685;1.06570075;1.05341529;-0.299127243;0.0461136871;1.05530059;-0.199999;0.0207983563;10;-0.333333;0;1.06533271;1;1
23.344483;1.05529904;-0.333330887;0.0346584194;-0.315864963;0.0328423935;1.0656968;1.05341231;-0.299128074;0.0461090644;1.05529854;-0.199999;0.0207942984;10;-0.333333;0;1.06533271;1;1
23.347483;1.05529805;-0.333330917;0.0346534102;-0.315865178;0.0328376647;1.06569285;1.05341031;-0.299128612;0.046102803;1.05529751;-0.199999;0.0207912458;10;-0.333333;0;1.0653327;1;1
23.352483;1.05529505;-0.333331011;0.0346434434;-0.315865958;0.0328282875;1.06568692;1.05340729;-0.299129386;0.0460933609;1.05529451;-0.199999;0.0207851921;10;-0.333333;0;1.06533269;1;1
23.357483;1.05529104;-0.333331136;0.0346335166;-0.315867101;0.032818979;1.06568098;1.0534032;-0.299130418;0.0460839026;1.05529055;-0.199999;0.0207791758;10;-0.333333;0;1.0653327;1;1
