time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.359483;1.05529002;-0.333331188;0.0346302138;-0.315867397;0.0328158749;1.065679;1.05340116;-0.29913094;0.0460807618;1.05528958;-0.199999;0.0207771778;10;-0.333333;0;1.06533271;1;1
23.360483;1.05529002;-0.333331214;0.0346268961;-0.315867398;0.0328127293;1.06567802;1.05340114;-0.299130916;0.0460791483;1.05528959;-0.199999;0.0207751801;10;-0.333333;0;1.06533272;1;1
23.365483;1.05528696;-0.333331364;0.0346186495;-0.315868321;0.0328049944;1.06567209;1.05339701;-0.299131932;0.0460696874;1.05528669;-0.199999;0.0207702038;10;-0.333333;0;1.06533275;1;1
23.366483;1.05528595;-0.333331397;0.0346153344;-0.315868629;0.0328018801;1.0656711;1.05339599;-0.299132194;0.0460681233;1.0552857;-0.199999;0.0207682122;10;-0.333333;0;1.06533276;1;1
23.367483;1.05528493;-0.333331431;0.0346136853;-0.315868936;0.0328003445;1.06567012;1.05339596;-0.299132173;0.0460665169;1.05528472;-0.199999;0.0207672222;10;-0.333333;0;1.06533276;1;1
23.370483;1.05528389;-0.333331532;0.0346087324;-0.315869256;0.0327956714;1.06566618;1.05339389;-0.29913269;0.0460602145;1.05528377;-0.199999;0.0207642627;10;-0.333333;0;1.06533279;1;1
23.372483;1.05528186;-0.333331595;0.0346037569;-0.315869862;0.0327910135;1.06566423;1.05339184;-0.299133235;0.0460571067;1.05528179;-0.199999;0.0207612985;10;-0.333333;0;1.0653328;1;1
23.373483;1.05528185;-0.333331623;0.0346021;-0.315869862;0.0327894418;1.06566226;1.05339081;-0.29913351;0.0460555549;1.0552818;-0.199999;0.0207603188;10;-0.333333;0;1.06533281;1;1
23.377483;1.05527881;-0.333331718;0.0345954503;-0.315870739;0.0327832411;1.06565836;1.05338873;-0.299134065;0.0460476809;1.05527884;-0.199999;0.0207564147;10;-0.333333;0;1.06533284;1;1
23.380483;1.05527779;-0.333331765;0.0345887724;-0.315870997;0.032776976;1.06565442;1.05338668;-0.299134648;0.0460413965;1.05527787;-0.199999;0.0207524995;10;-0.333333;0;1.06533285;1;1
23.382483;1.05527578;-0.333331784;0.0345854229;-0.315871557;0.0327738986;1.06565244;1.05338466;-0.299135238;0.0460382894;1.05527589;-0.199999;0.0207505615;10;-0.333333;0;1.06533285;1;1
23.383483;1.05527578;-0.33333179;0.034583746;-0.315871535;0.0327723299;1.06565146;1.05338366;-0.299135535;0.0460367365;1.0552759;-0.199999;0.0207495938;10;-0.333333;0;1.06533286;1;1
23.387483;1.05527377;-0.333331795;0.0345753586;-0.315872027;0.0327645359;1.06564649;1.05338164;-0.299136161;0.0460288682;1.05527395;-0.199999;0.0207447262;10;-0.333333;0;1.06533286;1;1
23.389483;1.05527176;-0.333331789;0.0345719922;-0.315872569;0.0327614574;1.0656445;1.05337964;-0.299136757;0.0460257778;1.05527197;-0.199999;0.0207427908;10;-0.333333;0;1.06533287;1;1
23.390483;1.05527175;-0.333331784;0.0345703083;-0.31587254;0.032759887;1.0656435;1.05337964;-0.299136769;0.0460241907;1.05527198;-0.199999;0.0207418219;10;-0.333333;0;1.06533287;1;1
23.391483;1.05527075;-0.333331779;0.0345686241;-0.31587281;0.0327583476;1.0656415;1.05337864;-0.299137065;0.0460226481;1.05527099;-0.199999;0.0207408518;10;-0.333333;0;1.06533287;1;1
23.393483;1.05526973;-0.333331764;0.0345635898;-0.315873056;0.0327536592;1.0656395;1.05337665;-0.299137653;0.0460195651;1.05527;-0.199999;0.0207379069;10;-0.333333;0;1.06533288;1;1
23.397483;1.05526772;-0.333331727;0.0345568589;-0.315873568;0.032747445;1.06563549;1.05337466;-0.299138263;0.046011733;1.05526802;-0.199999;0.0207339977;10;-0.333333;0;1.06533289;1;1
23.399483;1.05526573;-0.333331707;0.0345518282;-0.315874141;0.0327427888;1.06563247;1.05337267;-0.299138855;0.0460086515;1.05526604;-0.199999;0.0207310351;10;-0.333333;0;1.0653329;1;1
23.400483;1.05526574;-0.333331697;0.0345501466;-0.315874132;0.0327412183;1.06563145;1.05337267;-0.299138869;0.046007067;1.05526605;-0.199999;0.0207300523;10;-0.333333;0;1.0653329;1;1
23.401483;1.05526475;-0.333331688;0.0345484651;-0.315874425;0.0327396778;1.06563044;1.05337168;-0.299139167;0.0460039434;1.05526506;-0.199999;0.0207290686;10;-0.333333;0;1.0653329;1;1
23.403483;1.05526378;-0.333331672;0.0345451031;-0.315874723;0.0327365616;1.0656284;1.05336968;-0.299139764;0.0460008587;1.05526408;-0.199999;0.020727099;10;-0.333333;0;1.06533291;1;1
23.411483;1.05525992;-0.333331626;0.0345300464;-0.315875993;0.0327224284;1.0656192;1.05336468;-0.29914127;0.0459868206;1.05526016;-0.199999;0.0207182109;10;-0.333333;0;1.06533287;1;1
23.413483;1.05525795;-0.333331616;0.0345267202;-0.315876622;0.0327192946;1.06561615;1.05336369;-0.299141559;0.0459837095;1.05525816;-0.199999;0.0207162338;10;-0.333333;0;1.06533286;1;1
23.418483;1.05525599;-0.333331601;0.0345167796;-0.315877301;0.0327097559;1.06561105;1.05335972;-0.299142691;0.0459744422;1.05525611;-0.199999;0.0207102793;10;-0.333333;0;1.06533285;1;1
23.420483;1.055254;-0.333331597;0.0345134859;-0.315877931;0.0327066061;1.06560801;1.05335872;-0.299142971;0.0459713513;1.05525408;-0.199999;0.0207082958;10;-0.333333;0;1.06533285;1;1
23.425483;1.05525202;-0.333331601;0.0345052696;-0.315878582;0.0326986428;1.06560292;1.05335575;-0.299143818;0.0459636644;1.055252;-0.199999;0.0207033347;10;-0.333333;0;1.06533288;1;1
23.427483;1.05525003;-0.333331608;0.0345003141;-0.315879187;0.0326939172;1.0656009;1.05335376;-0.29914439;0.045960627;1.05524997;-0.199999;0.0207003486;10;-0.333333;0;1.0653329;1;1
23.428483;1.05525004;-0.333331612;0.0344986678;-0.315879188;0.0326923138;1.06559889;1.05335277;-0.299144676;0.0459575251;1.05524995;-0.199999;0.0206993558;10;-0.333333;0;1.06533291;1;1
23.432483;1.05524806;-0.333331623;0.0344920662;-0.315879779;0.0326859617;1.06559487;1.05335081;-0.299145262;0.0459513461;1.05524791;-0.199999;0.0206953954;10;-0.333333;0;1.06533297;1;1
23.434483;1.05524608;-0.333331626;0.0344887525;-0.315880368;0.0326828149;1.06559288;1.05334884;-0.299145841;0.0459482897;1.05524591;-0.199999;0.0206934247;10;-0.333333;0;1.06533299;1;1
23.437483;1.0552451;-0.333331635;0.0344820953;-0.315880647;0.0326764507;1.0655899;1.05334689;-0.299146427;0.0459436417;1.05524491;-0.199999;0.0206894801;10;-0.333333;0;1.06533301;1;1
23.440483;1.05524313;-0.333331653;0.0344770778;-0.315881225;0.0326716907;1.06558594;1.05334595;-0.299146739;0.045937342;1.05524294;-0.199999;0.0206865455;10;-0.333333;0;1.06533303;1;1
23.441483;1.05524314;-0.333331661;0.0344754;-0.31588122;0.0326700813;1.06558495;1.05334498;-0.299147037;0.0459357929;1.05524296;-0.199999;0.0206855692;10;-0.333333;0;1.06533304;1;1
23.443483;1.05524117;-0.33333168;0.0344720387;-0.315881808;0.0326669215;1.06558299;1.05334403;-0.299147353;0.0459326447;1.05524098;-0.199999;0.0206836187;10;-0.333333;0;1.06533305;1;1
23.448483;1.05523921;-0.333331749;0.0344636208;-0.315882363;0.0326589336;1.06557709;1.05334016;-0.299148592;0.0459248284;1.05523906;-0.199999;0.0206787378;10;-0.333333;0;1.06533307;1;1
23.449483;1.05523821;-0.333331766;0.034461938;-0.315882649;0.0326573599;1.06557611;1.05334018;-0.299148612;0.0459232315;1.05523808;-0.199999;0.0206777581;10;-0.333333;0;1.06533308;1;1
23.450483;1.05523822;-0.333331783;0.034458589;-0.315882634;0.0326541787;1.06557512;1.0533392;-0.299148915;0.0459216789;1.05523809;-0.199999;0.0206757763;10;-0.333333;0;1.06533308;1;1
23.451483;1.05523722;-0.333331799;0.0344569075;-0.315882917;0.0326526111;1.06557414;1.05333821;-0.299149216;0.0459185447;1.0552371;-0.199999;0.0206747923;10;-0.333333;0;1.06533309;1;1
23.452483;1.05523622;-0.333331816;0.0344552264;-0.315883198;0.032651047;1.06557315;1.05333822;-0.299150814;0.0459169496;1.0552361;-0.199999;0.0206738056;10;-0.333333;0;1.06533309;1;1
23.454483;1.05523522;-0.333331847;0.0344518657;-0.315883456;0.0326478991;1.06557118;1.05333625;-0.299151409;0.0459138474;1.05523512;-0.199999;0.0206718247;10;-0.333333;0;1.06533309;1;1
23.461483;1.05523216;-0.333331923;0.0344401012;-0.31588418;0.0326369942;1.06556324;1.05333228;-0.299152585;0.0459028717;1.05523209;-0.199999;0.0206648349;10;-0.333333;0;1.06533309;1;1
23.463483;1.05523014;-0.333331931;0.0344367372;-0.315884734;0.0326339437;1.06556124;1.05333027;-0.299153162;0.0458997831;1.05523006;-0.199999;0.0206628246;10;-0.333333;0;1.06533309;1;1
23.466483;1.05522912;-0.333331932;0.034431695;-0.315884984;0.0326293154;1.06555824;1.05332926;-0.299153471;0.0458950817;1.055229;-0.199999;0.0206597975;10;-0.333333;0;1.06533309;1;1
23.472483;1.0552261;-0.333331916;0.0344199679;-0.315885828;0.0326184741;1.06555219;1.05332519;-0.299154716;0.0458842626;1.05522591;-0.199999;0.0206526958;10;-0.333333;0;1.06533305;1;1
23.474483;1.0552241;-0.333331907;0.0344166169;-0.315886421;0.0326153971;1.06555017;1.05332316;-0.299155338;0.0458812282;1.05522388;-0.199999;0.0206506478;10;-0.333333;0;1.06533304;1;1
23.477483;1.05522312;-0.33333189;0.0344115857;-0.315886725;0.0326107007;1.06554614;1.05332212;-0.299155712;0.0458765937;1.05522287;-0.199999;0.020647567;10;-0.333333;0;1.065333;1;1
23.485483;1.05521918;-0.333331796;0.0343981364;-0.315887996;0.0325981722;1.06553806;1.05331602;-0.299157638;0.0458643224;1.05521889;-0.199999;0.0206393066;10;-0.333333;0;1.06533294;1;1
23.487483;1.05521818;-0.333331767;0.0343947743;-0.315888327;0.0325950447;1.06553603;1.053315;-0.299157954;0.0458612108;1.05521789;-0.199999;0.020637237;10;-0.333333;0;1.06533294;1;1
23.488483;1.05521718;-0.333331753;0.0343930941;-0.315888643;0.0325934967;1.06553502;1.05331498;-0.299157966;0.0458596305;1.05521689;-0.199999;0.0206362039;10;-0.333333;0;1.06533294;1;1
23.489483;1.05521617;-0.333331737;0.0343914145;-0.315888959;0.0325919484;1.065534;1.05331396;-0.299158259;0.045858092;1.05521589;-0.199999;0.0206351725;10;-0.333333;0;1.06533295;1;1
23.493483;1.05521415;-0.333331671;0.034384701;-0.315889629;0.0325856923;1.06552992;1.05331089;-0.299159125;0.0458518838;1.05521389;-0.199999;0.0206310631;10;-0.333333;0;1.06533298;1;1
23.496483;1.05521315;-0.333331611;0.0343796712;-0.315889973;0.0325809888;1.06552684;1.05330984;-0.299159401;0.045847171;1.05521288;-0.199999;0.0206279902;10;-0.333333;0;1.06533302;1;1
23.499483;1.05521116;-0.333331544;0.0343746517;-0.315890605;0.0325763247;1.06552374;1.05330778;-0.299159948;0.0458409218;1.05521088;-0.199999;0.0206249211;10;-0.333333;0;1.06533306;1;1
23.501483;1.05521018;-0.333331498;0.0343713126;-0.315890921;0.0325732093;1.06552167;1.05330573;-0.299160498;0.0458378436;1.05520988;-0.199999;0.020622879;10;-0.333333;0;1.06533309;1;1
23.502483;1.05521019;-0.333331475;0.0343696446;-0.315890928;0.0325716371;1.06551964;1.05330571;-0.299160488;0.0458362634;1.05520988;-0.199999;0.0206218594;10;-0.333333;0;1.06533311;1;1
23.514483;1.05520423;-0.333331252;0.034349638;-0.315892744;0.0325529256;1.06550728;1.05329848;-0.29916225;0.0458176817;1.05520397;-0.199999;0.020609676;10;-0.333333;0;1.06533326;1;1
23.516483;1.05520223;-0.333331235;0.0343463088;-0.315893339;0.0325498271;1.06550524;1.05329646;-0.299162754;0.0458146157;1.05520199;-0.199999;0.020607657;10;-0.333333;0;1.06533325;1;1
23.527483;1.05519723;-0.33333132;0.0343280428;-0.315894824;0.0325326166;1.0654942;1.05329051;-0.299164107;0.0457989468;1.05519709;-0.199999;0.0205966349;10;-0.333333;0;1.06533309;1;1
23.529483;1.05519621;-0.333331369;0.0343247362;-0.315895125;0.0325295021;1.06549222;1.05328856;-0.299164629;0.0457958213;1.0551961;-0.199999;0.0205946394;10;-0.333333;0;1.06533305;1;1
23.534483;1.05519318;-0.333331505;0.0343164894;-0.315896023;0.0325217435;1.06548727;1.05328671;-0.299165136;0.0457878539;1.05519308;-0.199999;0.0205896746;10;-0.333333;0;1.06533292;1;1
23.539483;1.05519116;-0.333331627;0.034308274;-0.315896607;0.0325139499;1.06548233;1.05328388;-0.299165999;0.0457799245;1.05519104;-0.199999;0.0205847466;10;-0.333333;0;1.0653328;1;1
23.546483;1.05518716;-0.333331768;0.0342984912;-0.315897746;0.0325046598;1.06547644;1.05327914;-0.29916749;0.0457689488;1.055187;-0.199999;0.0205789111;10;-0.333333;0;1.0653327;1;1
23.551483;1.05518519;-0.33333185;0.0342903242;-0.31589831;0.0324969023;1.06547158;1.05327731;-0.299168122;0.0457611233;1.05518502;-0.199999;0.0205740301;10;-0.333333;0;1.06533273;1;1
23.552483;1.05518419;-0.333331866;0.0342886885;-0.315898605;0.0324953718;1.06547061;1.05327634;-0.299168417;0.0457595899;1.05518403;-0.199999;0.0205730497;10;-0.333333;0;1.06533275;1;1
23.554483;1.0551842;-0.333331896;0.0342854135;-0.3158986;0.0324922475;1.06546866;1.05327539;-0.299168725;0.0457580658;1.05518406;-0.199999;0.0205710837;10;-0.333333;0;1.06533279;1;1
23.558483;1.0551822;-0.333331958;0.0342788537;-0.315899207;0.0324860389;1.06546478;1.05327246;-0.299169625;0.0457519019;1.05518211;-0.199999;0.020567127;10;-0.333333;0;1.0653329;1;1
23.563483;1.05517918;-0.333332043;0.034270644;-0.315900147;0.0324782314;1.06545992;1.05327051;-0.299170256;0.0457441154;1.05517918;-0.199999;0.0205621438;10;-0.333333;0;1.06533305;1;1
23.565483;1.05517817;-0.333332077;0.0342690199;-0.315900466;0.0324766638;1.06545796;1.05326851;-0.299170854;0.0457410519;1.05517821;-0.199999;0.0205611438;10;-0.333333;0;1.0653331;1;1
23.577483;1.05517207;-0.33333222;0.0342507829;-0.315902359;0.0324591743;1.06544708;1.05326234;-0.299172676;0.0457240286;1.05517245;-0.199999;0.0205500724;10;-0.333333;0;1.06533334;1;1
23.579483;1.05517203;-0.333332227;0.0342474396;-0.315902371;0.0324559397;1.06544507;1.05326129;-0.299172953;0.0457209326;1.05517251;-0.199999;0.0205480563;10;-0.333333;0;1.06533336;1;1
23.581483;1.05517099;-0.333332226;0.0342440869;-0.315902681;0.0324527322;1.06544405;1.05325924;-0.299173511;0.0457178752;1.05517156;-0.199999;0.0205460394;10;-0.333333;0;1.06533337;1;1
23.588483;1.05516679;-0.333332187;0.0342339682;-0.31590391;0.0324431076;1.065437;1.0532561;-0.299174283;0.0457085528;1.05516773;-0.199999;0.0205399561;10;-0.333333;0;1.0653334;1;1
23.590483;1.05516572;-0.333332173;0.0342305924;-0.315904218;0.032439923;1.06543498;1.05325408;-0.299174815;0.0457054872;1.05516676;-0.199999;0.0205379251;10;-0.333333;0;1.06533342;1;1
23.591483;1.05516569;-0.333332166;0.0342289032;-0.315904222;0.0324383219;1.06543398;1.05325407;-0.299176378;0.0457039124;1.05516677;-0.199999;0.0205369096;10;-0.333333;0;1.06533343;1;1
23.592483;1.05516466;-0.33333216;0.0342272133;-0.315904527;0.0324367565;1.06543297;1.05325306;-0.299176642;0.0457023824;1.05516578;-0.199999;0.0205358944;10;-0.333333;0;1.06533344;1;1
23.594483;1.05516459;-0.333332148;0.0342238323;-0.315904537;0.0324335787;1.06543195;1.05325204;-0.29917688;0.0457008653;1.05516578;-0.199999;0.0205338671;10;-0.333333;0;1.06533346;1;1
23.610483;1.0551564;-0.333331961;0.0342001949;-0.315906999;0.0324118389;1.06541689;1.05324405;-0.299178769;0.0456776388;1.0551576;-0.199999;0.0205198303;10;-0.333333;0;1.06533342;1;1
23.612483;1.05515541;-0.333331934;0.0341968442;-0.315907311;0.0324087408;1.0654149;1.05324209;-0.299179324;0.0456761554;1.05515657;-0.199999;0.0205178425;10;-0.333333;0;1.06533339;1;1
23.614483;1.05515441;-0.33333191;0.0341935051;-0.315907623;0.032405645;1.06541391;1.05324112;-0.299179604;0.0456730421;1.05515555;-0.199999;0.0205158557;10;-0.333333;0;1.06533335;1;1
23.616483;1.05515341;-0.333331889;0.0341918451;-0.315907939;0.032404131;1.06541192;1.05324017;-0.299179892;0.0456699231;1.05515453;-0.199999;0.0205148729;10;-0.333333;0;1.06533332;1;1
23.618483;1.05515341;-0.333331868;0.0341885286;-0.315907957;0.0324010083;1.06540993;1.05323921;-0.299180185;0.0456667974;1.05515451;-0.199999;0.0205128979;10;-0.333333;0;1.06533328;1;1
23.621483;1.05515142;-0.333331833;0.0341835652;-0.31590859;0.0323963826;1.06540695;1.05323828;-0.299180481;0.045663659;1.05515247;-0.199999;0.0205099524;10;-0.333333;0;1.06533323;1;1
23.625483;1.05514945;-0.333331774;0.0341786163;-0.315909255;0.0323917497;1.06540397;1.05323633;-0.299181039;0.0456573811;1.05515043;-0.199999;0.020507053;10;-0.333333;0;1.06533317;1;1
23.627483;1.05514947;-0.333331742;0.0341753056;-0.315909298;0.0323885988;1.06540198;1.05323534;-0.299181309;0.0456558228;1.05515041;-0.199999;0.0205051132;10;-0.333333;0;1.06533315;1;1
23.629483;1.05514849;-0.33333171;0.0341736584;-0.31590965;0.0323870508;1.06539999;1.05323334;-0.299181859;0.045652726;1.05514938;-0.199999;0.0205041765;10;-0.333333;0;1.06533313;1;1
23.641437;1.05514258;-0.333331524;0.0341553386;-0.315911788;0.0323697683;1.06539001;1.05322721;-0.299183486;0.0456370492;1.05514308;-0.199999;0.0204934148;10;-0.333333;0;1.06533302;1;1
23.643437;1.05514257;-0.333331487;0.0341536531;-0.315911809;0.0323681597;1.06538801;1.05322621;-0.299183778;0.0456339112;1.05514302;-0.199999;0.0204924234;10;-0.333333;0;1.065333;1;1
23.650437;1.05513858;-0.333331372;0.0341435565;-0.315912959;0.0323587015;1.06538203;1.05322322;-0.299184694;0.0456245289;1.05513887;-0.199999;0.0204864201;10;-0.333333;0;1.06533287;1;1
23.652437;1.05513859;-0.333331346;0.034140193;-0.315912922;0.0323555184;1.06538106;1.05322222;-0.299185;0.0456214128;1.05513885;-0.199999;0.0204844116;10;-0.333333;0;1.06533282;1;1
23.654437;1.05513759;-0.333331323;0.0341368288;-0.315913178;0.0323523696;1.06537909;1.05322023;-0.299185592;0.0456199239;1.05513784;-0.199999;0.020482398;10;-0.333333;0;1.06533277;1;1
23.657437;1.05513559;-0.333331295;0.0341334476;-0.315913704;0.0323492494;1.06537616;1.05321924;-0.299185915;0.0456152295;1.05513584;-0.199999;0.0204803666;10;-0.333333;0;1.0653327;1;1
23.659437;1.05513558;-0.333331281;0.0341300821;-0.315913653;0.0323460836;1.06537521;1.05321825;-0.299186223;0.0456121136;1.05513585;-0.199999;0.0204783402;10;-0.333333;0;1.06533265;1;1
23.668437;1.05513052;-0.333331276;0.0341166102;-0.315914937;0.0323336637;1.06536742;1.05321323;-0.299187702;0.0456012755;1.055131;-0.199999;0.0204702594;10;-0.333333;0;1.06533251;1;1
23.669437;1.05513051;-0.333331287;0.0341149266;-0.315914916;0.0323320987;1.06536643;1.05321322;-0.299187703;0.0455996954;1.05513102;-0.199999;0.020469257;10;-0.333333;0;1.0653325;1;1
23.670437;1.05513051;-0.3333313;0.0341149089;-0.315914897;0.032332114;1.06536545;1.05321221;-0.299187988;0.0455981588;1.05513104;-0.199999;0.020469255;10;-0.333333;0;1.0653325;1;1
23.671437;1.05512951;-0.333331317;0.034113224;-0.315915178;0.0323305808;1.06536447;1.05321121;-0.299188274;0.0455966225;1.05513006;-0.199999;0.0204682532;10;-0.333333;0;1.0653325;1;1
23.677437;1.05512655;-0.33333148;0.0341031183;-0.315915984;0.0323212871;1.06535952;1.05320814;-0.299189138;0.0455888707;1.05512716;-0.199999;0.0204622368;10;-0.333333;0;1.06533254;1;1
23.679437;1.05512658;-0.333331552;0.0341014261;-0.315915958;0.0323197393;1.06535752;1.05320712;-0.299189431;0.0455857657;1.05512718;-0.199999;0.020461227;10;-0.333333;0;1.06533257;1;1
23.682437;1.05512464;-0.333331658;0.0340964048;-0.31591652;0.0323151153;1.06535453;1.05320608;-0.29918973;0.0455810923;1.05512522;-0.199999;0.0204582049;10;-0.333333;0;1.06533261;1;1
23.684437;1.05512369;-0.333331721;0.034093069;-0.315916795;0.0323120269;1.06535252;1.05320405;-0.299190313;0.0455796218;1.05512423;-0.199999;0.0204561846;10;-0.333333;0;1.06533264;1;1
23.688437;1.05512178;-0.333331821;0.0340880848;-0.315917341;0.0323074331;1.0653495;1.05320198;-0.299190923;0.0455734397;1.05512226;-0.199999;0.0204531314;10;-0.333333;0;1.0653327;1;1
23.690437;1.05512183;-0.333331859;0.0340847668;-0.315917312;0.0323043136;1.06534748;1.05320094;-0.299191234;0.0455703528;1.05512227;-0.199999;0.0204510989;10;-0.333333;0;1.06533273;1;1
23.701437;1.05511599;-0.333331973;0.0340682479;-0.315918995;0.0322888662;1.06533747;1.05319482;-0.299193057;0.0455549754;1.05511634;-0.199999;0.0204408522;10;-0.333333;0;1.06533292;1;1
23.703437;1.05511601;-0.333331982;0.0340649507;-0.315918991;0.032285724;1.06533547;1.05319382;-0.299193346;0.0455534585;1.05511635;-0.199999;0.0204387997;10;-0.333333;0;1.06533297;1;1
23.704437;1.05511501;-0.333331986;0.0340633022;-0.315919288;0.0322841826;1.06533447;1.05319383;-0.299193346;0.045551885;1.05511537;-0.199999;0.0204377746;10;-0.333333;0;1.06533299;1;1
23.705437;1.05511502;-0.333331989;0.0340633202;-0.315919285;0.0322841898;1.06533348;1.05319283;-0.29919363;0.0455503537;1.05511538;-0.199999;0.0204377507;10;-0.333333;0;1.06533301;1;1
23.706437;1.05511402;-0.333331992;0.0340616711;-0.31591958;0.0322826477;1.06533248;1.05319184;-0.299193913;0.0455488211;1.05511439;-0.199999;0.0204367282;10;-0.333333;0;1.06533303;1;1
23.707437;1.05511402;-0.333331995;0.0340600212;-0.315919576;0.0322810749;1.06533248;1.05319185;-0.299193911;0.0455472442;1.0551144;-0.199999;0.0204357072;10;-0.333333;0;1.06533305;1;1
23.713437;1.05511101;-0.333332017;0.0340500971;-0.315920458;0.0322717186;1.06532648;1.05318892;-0.299194741;0.0455378813;1.05511148;-0.199999;0.0204296165;10;-0.333333;0;1.06533317;1;1
23.715437;1.05510999;-0.333332036;0.0340484481;-0.315920762;0.0322701735;1.06532449;1.05318693;-0.299195291;0.0455363734;1.05511049;-0.199999;0.020428602;10;-0.333333;0;1.0653332;1;1
23.716437;1.05510898;-0.333332048;0.0340467902;-0.315921066;0.0322686259;1.06532349;1.05318693;-0.299195279;0.0455347834;1.0551095;-0.199999;0.0204275982;10;-0.333333;0;1.06533322;1;1
23.718437;1.05510894;-0.333332076;0.0340434758;-0.315921078;0.0322654688;1.0653215;1.05318593;-0.299195531;0.0455316444;1.05510951;-0.199999;0.0204255967;10;-0.333333;0;1.06533325;1;1
23.724437;1.0551058;-0.333332163;0.0340335573;-0.315922012;0.032256092;1.06531651;1.05318288;-0.299196244;0.0455238067;1.05510652;-0.199999;0.0204196262;10;-0.333333;0;1.06533331;1;1
23.733437;1.05510067;-0.33333226;0.0340203401;-0.315923529;0.0322436524;1.06530855;1.05317677;-0.299197698;0.0455098363;1.05510146;-0.199999;0.0204117235;10;-0.333333;0;1.06533328;1;1
23.735437;1.05510067;-0.33333228;0.0340170193;-0.315923535;0.0322405042;1.06530657;1.05317573;-0.299197936;0.0455067489;1.05510143;-0.199999;0.0204097548;10;-0.333333;0;1.06533326;1;1
23.749437;1.05509371;-0.333332309;0.0339969922;-0.315925792;0.0322218041;1.06529369;1.05316845;-0.299199868;0.0454885042;1.0550941;-0.199999;0.0203980678;10;-0.333333;0;1.06533306;1;1
23.750437;1.05509271;-0.333332308;0.0339953206;-0.315926112;0.0322202588;1.0652927;1.05316744;-0.299200165;0.0454869936;1.05509307;-0.199999;0.0203970923;10;-0.333333;0;1.06533304;1;1
23.751437;1.05509271;-0.333332307;0.0339936484;-0.315926133;0.0322186835;1.0652917;1.05316643;-0.299200465;0.045485481;1.05509305;-0.199999;0.0203961166;10;-0.333333;0;1.06533301;1;1
23.752437;1.05509271;-0.333332305;0.0339919751;-0.315926154;0.032217109;1.06529071;1.05316642;-0.299200483;0.0454839229;1.05509303;-0.199999;0.0203951402;10;-0.333333;0;1.06533299;1;1
23.756437;1.05509071;-0.333332291;0.0339852694;-0.31592683;0.0322108814;1.06528672;1.05316438;-0.299201141;0.0454777534;1.05509095;-0.199999;0.0203912236;10;-0.333333;0;1.06533289;1;1
23.765437;1.05508571;-0.333332204;0.0339718755;-0.315928451;0.0321985089;1.06527864;1.05315832;-0.299203073;0.0454654122;1.05508587;-0.199999;0.020383331;10;-0.333333;0;1.0653327;1;1
23.772437;1.05508272;-0.333332075;0.0339602647;-0.315929442;0.0321875666;1.06527144;1.05315533;-0.299203993;0.0454544532;1.05508285;-0.199999;0.0203763183;10;-0.333333;0;1.06533256;1;1
23.773437;1.05508172;-0.333332053;0.0339586108;-0.315929753;0.0321860098;1.0652704;1.05315434;-0.299204282;0.045452907;1.05508185;-0.199999;0.0203753093;10;-0.333333;0;1.06533254;1;1
23.774437;1.05508173;-0.333332029;0.033958624;-0.315929764;0.0321859994;1.06526936;1.05315334;-0.299204573;0.0454513595;1.05508185;-0.199999;0.0203752981;10;-0.333333;0;1.06533252;1;1
23.775437;1.05508173;-0.333332004;0.0339569706;-0.315929774;0.0321844072;1.06526831;1.05315336;-0.299204579;0.04545135;1.05508185;-0.199999;0.0203742846;10;-0.333333;0;1.0653325;1;1
23.779437;1.05507976;-0.333331889;0.0339503504;-0.315930402;0.0321780875;1.06526513;1.05315141;-0.299205176;0.0454450529;1.05507987;-0.199999;0.0203702085;10;-0.333333;0;1.06533241;1;1
23.781437;1.05507878;-0.333331827;0.0339470332;-0.31593071;0.0321749221;1.06526304;1.05314944;-0.299205761;0.0454419431;1.05507888;-0.199999;0.0203681616;10;-0.333333;0;1.06533237;1;1
23.786437;1.05507585;-0.333331678;0.0339387231;-0.315931631;0.0321670128;1.06525781;1.05314748;-0.299206376;0.0454340396;1.05507591;-0.199999;0.0203630441;10;-0.333333;0;1.06533228;1;1
23.788437;1.05507487;-0.333331621;0.0339370651;-0.315931946;0.0321654244;1.06525571;1.05314549;-0.299206962;0.0454309266;1.05507493;-0.199999;0.0203620047;10;-0.333333;0;1.06533225;1;1
23.790437;1.0550739;-0.333331566;0.0339337425;-0.315932264;0.0321622611;1.06525363;1.05314449;-0.299207261;0.0454293493;1.05507395;-0.199999;0.0203599738;10;-0.333333;0;1.06533222;1;1
23.793437;1.05507291;-0.333331488;0.0339287577;-0.315932601;0.0321575133;1.06525051;1.0531435;-0.299207563;0.045424584;1.05507297;-0.199999;0.0203569447;10;-0.333333;0;1.06533218;1;1
23.795437;1.05507191;-0.333331443;0.0339254285;-0.315932931;0.0321543662;1.06524845;1.05314151;-0.299208139;0.0454214645;1.05507197;-0.199999;0.0203549353;10;-0.333333;0;1.06533215;1;1
23.798437;1.05506991;-0.333331387;0.0339204213;-0.315933579;0.0321496685;1.06524638;1.05314052;-0.299208425;0.0454167007;1.05506997;-0.199999;0.0203519332;10;-0.333333;0;1.0653321;1;1
23.800437;1.0550699;-0.333331361;0.0339170737;-0.31593361;0.0321464987;1.06524434;1.05313954;-0.299208702;0.0454135414;1.05506996;-0.199999;0.0203499381;10;-0.333333;0;1.06533206;1;1
23.802437;1.05506889;-0.333331346;0.0339137181;-0.315933934;0.0321433586;1.06524231;1.05313757;-0.299209257;0.0454104268;1.05506895;-0.199999;0.0203479463;10;-0.333333;0;1.06533204;1;1
23.807437;1.05506587;-0.333331352;0.0339069733;-0.315934859;0.0321370779;1.06523729;1.05313566;-0.29920977;0.0454041003;1.05506592;-0.199999;0.0203439695;10;-0.333333;0;1.06533201;1;1
23.809437;1.05506487;-0.333331367;0.0339036054;-0.315935154;0.0321339131;1.06523529;1.05313369;-0.299210313;0.0454009918;1.0550649;-0.199999;0.0203419754;10;-0.333333;0;1.06533202;1;1
23.816437;1.05506185;-0.333331442;0.0338918299;-0.31593601;0.0321227906;1.06522936;1.05312983;-0.299211356;0.0453899919;1.05506183;-0.199999;0.0203349679;10;-0.333333;0;1.06533218;1;1
23.821437;1.05505886;-0.333331497;0.0338851268;-0.315936887;0.0321164517;1.06522445;1.05312795;-0.299211859;0.0453836972;1.05505875;-0.199999;0.0203309586;10;-0.333333;0;1.06533238;1;1
23.823437;1.05505788;-0.333331514;0.0338817882;-0.315937186;0.032113277;1.06522249;1.053126;-0.299212401;0.0453806087;1.05505772;-0.199999;0.0203289509;10;-0.333333;0;1.06533247;1;1
23.825437;1.0550569;-0.333331526;0.033878453;-0.31593749;0.0321101033;1.06522053;1.05312504;-0.299212659;0.0453774839;1.05505668;-0.199999;0.020326936;10;-0.333333;0;1.06533257;1;1
23.827437;1.05505692;-0.333331536;0.0338751217;-0.315937498;0.0321069024;1.06521858;1.05312407;-0.299212917;0.0453743647;1.05505665;-0.199999;0.0203249123;10;-0.333333;0;1.06533267;1;1
23.835437;1.05505301;-0.333331554;0.0338635138;-0.315938754;0.0320958365;1.06521081;1.05312015;-0.299213935;0.0453619204;1.05505259;-0.199999;0.0203177507;10;-0.333333;0;1.06533299;1;1
23.837437;1.05505204;-0.33333156;0.0338602092;-0.315939068;0.0320926854;1.06520988;1.05311815;-0.299214463;0.04536044;1.0550516;-0.199999;0.0203157117;10;-0.333333;0;1.06533304;1;1
23.842437;1.05504913;-0.333331578;0.033851975;-0.315939993;0.0320848556;1.06520504;1.05311613;-0.299214905;0.045352655;1.05504864;-0.199999;0.0203106534;10;-0.333333;0;1.06533311;1;1
23.849437;1.05504624;-0.333331637;0.0338421155;-0.315940901;0.0320754967;1.06519817;1.05311106;-0.299216114;0.0453418863;1.05504574;-0.199999;0.0203046689;10;-0.333333;0;1.06533314;1;1
23.852717;1.05504427;-0.333331686;0.0338354896;-0.315941489;0.0320692771;1.06519521;1.05311003;-0.29921631;0.0453372417;1.0550438;-0.199999;0.0203007062;10;-0.333333;0;1.06533315;1;1
23.854485;1.05504327;-0.333331718;0.0338338333;-0.315941778;0.0320677546;1.06519322;1.05310901;-0.299216551;0.0453341547;1.05504283;-0.199999;0.0202997343;10;-0.333333;0;1.06533316;1;1
23.858485;1.05504128;-0.333331794;0.0338271535;-0.315942346;0.032061563;1.06519023;1.05310599;-0.299217325;0.0453296142;1.05504091;-0.199999;0.0202958201;10;-0.333333;0;1.06533317;1;1
23.860485;1.05504128;-0.333331828;0.0338237965;-0.315942327;0.0320584338;1.06518823;1.05310499;-0.29921758;0.0453265233;1.05504094;-0.199999;0.020293874;10;-0.333333;0;1.06533318;1;1
23.863485;1.05503926;-0.333331869;0.0338187473;-0.315942893;0.032053794;1.06518522;1.05310298;-0.299218112;0.0453218891;1.05503899;-0.199999;0.0202909652;10;-0.333333;0;1.0653332;1;1
23.868485;1.05503723;-0.333331914;0.0338119861;-0.315943418;0.0320475921;1.06518021;1.05310095;-0.299218637;0.0453140513;1.05503705;-0.199999;0.020287122;10;-0.333333;0;1.06533325;1;1
23.870485;1.05503622;-0.333331927;0.0338086146;-0.315943678;0.0320444855;1.06517821;1.05309893;-0.299219194;0.0453125315;1.05503607;-0.199999;0.020285181;10;-0.333333;0;1.06533328;1;1
23.872485;1.0550352;-0.333331936;0.0338052426;-0.315943936;0.0320413791;1.0651762;1.05309791;-0.299219473;0.0453093779;1.05503508;-0.199999;0.0202832356;10;-0.333333;0;1.0653333;1;1
23.875485;1.05503318;-0.333331942;0.0338001852;-0.315944473;0.0320367356;1.06517419;1.05309689;-0.299219765;0.0453046201;1.05503311;-0.199999;0.0202803025;10;-0.333333;0;1.06533334;1;1
23.877485;1.05503315;-0.33333194;0.0337984827;-0.315944433;0.0320351823;1.06517218;1.05309587;-0.299220067;0.0453014651;1.05503313;-0.199999;0.020279333;10;-0.333333;0;1.06533336;1;1
23.878485;1.05503214;-0.333331938;0.0337967996;-0.315944714;0.0320336479;1.06517118;1.05309487;-0.299221946;0.0452999108;1.05503214;-0.199999;0.020278344;10;-0.333333;0;1.06533337;1;1
23.881485;1.0550311;-0.33333193;0.0337917588;-0.315944966;0.0320289944;1.06516816;1.05309287;-0.299222567;0.0452967971;1.05503116;-0.199999;0.0202753641;10;-0.333333;0;1.06533341;1;1
23.888485;1.05502694;-0.333331913;0.0337817303;-0.31594611;0.0320198187;1.06516211;1.05308994;-0.29922357;0.045287441;1.05502723;-0.199999;0.0202693731;10;-0.333333;0;1.06533347;1;1
23.890485;1.05502689;-0.333331906;0.0337784023;-0.315946103;0.0320167155;1.06516009;1.05308897;-0.299223883;0.045284347;1.05502726;-0.199999;0.0202673702;10;-0.333333;0;1.06533349;1;1
23.892485;1.05502583;-0.3333319;0.0337767441;-0.315946396;0.0320152198;1.06515806;1.05308801;-0.299224185;0.0452812588;1.05502627;-0.199999;0.0202663655;10;-0.333333;0;1.06533349;1;1
23.894485;1.05502477;-0.333331895;0.0337734204;-0.315946692;0.0320121395;1.06515703;1.05308605;-0.299224762;0.0452782146;1.05502527;-0.199999;0.0202643598;10;-0.333333;0;1.06533349;1;1
23.897485;1.05502269;-0.333331882;0.0337684364;-0.315947292;0.0320075222;1.06515399;1.0530851;-0.299225045;0.0452751423;1.05502326;-0.199999;0.0202613493;10;-0.333333;0;1.06533346;1;1
23.899485;1.05502264;-0.333331868;0.0337667804;-0.315947303;0.0320059736;1.06515197;1.05308413;-0.299225322;0.0452720528;1.05502323;-0.199999;0.0202603403;10;-0.333333;0;1.06533343;1;1
23.904485;1.05501953;-0.333331804;0.0337584683;-0.315948264;0.0319982037;1.06514792;1.05308115;-0.299226155;0.0452659342;1.05502013;-0.199999;0.0202553158;10;-0.333333;0;1.06533329;1;1
23.906485;1.0550195;-0.333331772;0.033756805;-0.315948298;0.0319966242;1.06514591;1.05308014;-0.299226437;0.0452628437;1.05502008;-0.199999;0.0202543052;10;-0.333333;0;1.06533322;1;1
23.911485;1.05501647;-0.333331685;0.0337501156;-0.315949281;0.0319903709;1.06514189;1.05307806;-0.299227026;0.0452566684;1.05501695;-0.199999;0.0202502671;10;-0.333333;0;1.06533305;1;1
23.913485;1.05501648;-0.333331646;0.0337467585;-0.315949305;0.0319871944;1.06514088;1.05307701;-0.299227327;0.0452535677;1.0550169;-0.199999;0.0202482408;10;-0.333333;0;1.06533298;1;1
23.916485;1.05501449;-0.333331593;0.0337417072;-0.315949927;0.0319824867;1.06513787;1.05307492;-0.299227924;0.0452505118;1.05501483;-0.199999;0.0202451841;10;-0.333333;0;1.06533287;1;1
23.918485;1.05501351;-0.333331568;0.0337399972;-0.315950235;0.0319809176;1.06513586;1.05307387;-0.299228229;0.0452473984;1.0550138;-0.199999;0.0202441383;10;-0.333333;0;1.0653328;1;1
23.920485;1.05501354;-0.333331555;0.033736616;-0.315950241;0.0319777384;1.06513486;1.05307281;-0.299228534;0.0452458619;1.05501377;-0.199999;0.0202420897;10;-0.333333;0;1.06533274;1;1
23.923485;1.05501158;-0.333331561;0.0337332091;-0.315950848;0.0319746086;1.06513185;1.05307173;-0.299228847;0.0452411497;1.05501174;-0.199999;0.0202400139;10;-0.333333;0;1.06533264;1;1
23.925485;1.05501161;-0.333331582;0.0337298303;-0.315950856;0.0319714256;1.06513084;1.05307068;-0.299229151;0.045239597;1.05501173;-0.199999;0.0202379628;10;-0.333333;0;1.06533258;1;1
23.928485;1.05500964;-0.333331639;0.033726439;-0.315951471;0.0319682813;1.06512784;1.05306862;-0.299229749;0.0452349035;1.05500973;-0.199999;0.020235886;10;-0.333333;0;1.0653325;1;1
23.930485;1.05500966;-0.333331692;0.0337230746;-0.315951482;0.0319650831;1.06512684;1.05306758;-0.299230055;0.0452333364;1.05500974;-0.199999;0.0202338333;10;-0.333333;0;1.06533245;1;1
23.933485;1.05500767;-0.333331789;0.0337197085;-0.315952096;0.0319619169;1.06512385;1.05306652;-0.299230375;0.0452285822;1.05500776;-0.199999;0.0202317562;10;-0.333333;0;1.06533239;1;1
23.934485;1.05500767;-0.333331823;0.0337180349;-0.315952099;0.0319603132;1.06512386;1.05306551;-0.299230673;0.0452286066;1.05500776;-0.199999;0.0202307331;10;-0.333333;0;1.06533237;1;1
23.935485;1.05500767;-0.333331857;0.0337163631;-0.315952101;0.0319587088;1.06512286;1.05306549;-0.299230688;0.0452270042;1.05500777;-0.199999;0.0202297122;10;-0.333333;0;1.06533235;1;1
23.936485;1.05500667;-0.333331891;0.0337163595;-0.3159524;0.031958714;1.06512187;1.05306547;-0.299230704;0.0452254007;1.05500677;-0.199999;0.0202296938;10;-0.333333;0;1.06533234;1;1
23.938485;1.05500566;-0.333331954;0.0337130217;-0.315952693;0.0319555339;1.06511989;1.05306443;-0.299231025;0.0452238158;1.05500579;-0.199999;0.0202276663;10;-0.333333;0;1.06533232;1;1
23.940485;1.05500565;-0.333332009;0.033711352;-0.315952681;0.0319539031;1.06511891;1.05306339;-0.299231351;0.0452206454;1.05500581;-0.199999;0.0202266533;10;-0.333333;0;1.06533231;1;1
23.943485;1.05500364;-0.333332072;0.0337063442;-0.315953249;0.0319491517;1.06511692;1.05306134;-0.299232;0.0452174979;1.05500385;-0.199999;0.0202236614;10;-0.333333;0;1.0653323;1;1
23.945485;1.05500363;-0.3333321;0.0337046682;-0.315953222;0.031947531;1.06511493;1.05306031;-0.299232347;0.0452143365;1.05500388;-0.199999;0.0202226811;10;-0.333333;0;1.06533229;1;1
23.949485;1.0550016;-0.333332124;0.0336996394;-0.315953756;0.031942796;1.06511195;1.05305825;-0.299233055;0.0452096085;1.05500198;-0.199999;0.0202197387;10;-0.333333;0;1.0653323;1;1
23.951485;1.05500058;-0.333332121;0.033696291;-0.315954022;0.0319396524;1.06510995;1.05305823;-0.299233124;0.0452079975;1.05500105;-0.199999;0.0202177703;10;-0.333333;0;1.06533232;1;1
23.953485;1.05499956;-0.333332107;0.0336946116;-0.315954286;0.0319380992;1.06510895;1.05305722;-0.299233476;0.0452048487;1.05500011;-0.199999;0.0202168015;10;-0.333333;0;1.06533234;1;1
23.958485;1.05499848;-0.333332038;0.0336879316;-0.315954497;0.0319318495;1.06510497;1.0530542;-0.299234478;0.045198581;1.05499925;-0.199999;0.0202128728;10;-0.333333;0;1.06533242;1;1
23.960485;1.05499745;-0.333332003;0.0336862688;-0.31595476;0.0319303314;1.06510398;1.05305321;-0.299234811;0.0451970145;1.05499831;-0.199999;0.0202118984;10;-0.333333;0;1.06533247;1;1
23.961485;1.05499644;-0.333331986;0.0336846057;-0.315955041;0.031928799;1.06510299;1.05305321;-0.299234833;0.0451954185;1.05499733;-0.199999;0.0202109101;10;-0.333333;0;1.06533249;1;1
23.962485;1.05499642;-0.33333197;0.0336829435;-0.315955022;0.0319272368;1.065102;1.05305321;-0.299234852;0.0451954053;1.05499735;-0.199999;0.0202099207;10;-0.333333;0;1.06533251;1;1
23.963485;1.05499641;-0.333331954;0.0336812818;-0.315955002;0.031925674;1.06510101;1.05305221;-0.299235153;0.0451938524;1.05499738;-0.199999;0.02020893;10;-0.333333;0;1.06533253;1;1
23.966485;1.05499539;-0.333331913;0.0336779627;-0.315955245;0.0319225911;1.06509906;1.05305121;-0.299235474;0.045190691;1.05499644;-0.199999;0.0202069488;10;-0.333333;0;1.0653326;1;1
23.967485;1.05499439;-0.333331902;0.0336779663;-0.315955528;0.0319226349;1.06509807;1.05305022;-0.299235765;0.0451891381;1.05499546;-0.199999;0.0202069524;10;-0.333333;0;1.06533261;1;1
23.968485;1.05499439;-0.333331893;0.0336763025;-0.315955511;0.0319210679;1.0650981;1.05305022;-0.29923577;0.0451875422;1.05499548;-0.199999;0.020205955;10;-0.333333;0;1.06533263;1;1
23.969485;1.05499339;-0.333331885;0.0336746378;-0.315955795;0.0319195303;1.06509712;1.05304922;-0.299237639;0.0451859889;1.0549945;-0.199999;0.0202049564;10;-0.333333;0;1.06533264;1;1
23.971485;1.05499339;-0.333331873;0.0336729725;-0.315955765;0.0319179708;1.06509617;1.05304924;-0.299237635;0.0451843778;1.05499453;-0.199999;0.0202039559;10;-0.333333;0;1.06533267;1;1
23.972485;1.0549924;-0.333331869;0.0336713053;-0.315956051;0.0319164288;1.06509519;1.05304824;-0.299237914;0.0451828234;1.05499354;-0.199999;0.0202029539;10;-0.333333;0;1.06533268;1;1
23.975485;1.0549914;-0.33333186;0.033667966;-0.315956305;0.0319133055;1.06509327;1.05304726;-0.299238168;0.0451796586;1.05499257;-0.199999;0.0202009414;10;-0.333333;0;1.06533269;1;1
23.976485;1.05499141;-0.333331857;0.0336662962;-0.315956291;0.0319117216;1.0650923;1.05304627;-0.29923844;0.0451781056;1.05499258;-0.199999;0.0201999349;10;-0.333333;0;1.06533269;1;1
23.977485;1.05499141;-0.333331854;0.0336646257;-0.315956277;0.0319101347;1.06509132;1.05304628;-0.299238426;0.0451780931;1.05499258;-0.199999;0.020198927;10;-0.333333;0;1.06533269;1;1
23.978485;1.05499041;-0.333331851;0.0336646214;-0.315956564;0.0319101551;1.06509135;1.05304629;-0.299238411;0.0451764992;1.05499158;-0.199999;0.0201989177;10;-0.333333;0;1.06533268;1;1
23.980485;1.05498942;-0.33333184;0.0336612776;-0.315956839;0.0319069999;1.06508939;1.05304531;-0.299238665;0.0451749423;1.05499059;-0.199999;0.0201968953;10;-0.333333;0;1.06533267;1;1
23.982485;1.05498943;-0.333331824;0.0336595972;-0.315956819;0.0319053891;1.06508843;1.05304433;-0.299238917;0.0451718116;1.0549906;-0.199999;0.0201958703;10;-0.333333;0;1.06533265;1;1
23.983485;1.05498844;-0.333333481;0.0336579222;-0.315958689;0.0319038234;1.06508744;1.05304334;-0.299239187;0.0451718543;1.0549896;-0.2;0.0201948578;10;-0.333333;0;1.06533265;1;1
23.985485;1.05498846;-0.333333462;0.0336562357;-0.315958673;0.0319022118;1.06508647;1.05304336;-0.299239156;0.0451686959;1.0549896;-0.2;0.020193834;10;-0.333333;0;1.06533263;1;1
23.990485;1.05498655;-0.333333392;0.0336495057;-0.315959228;0.0318958811;1.06508251;1.05304039;-0.299239921;0.0451641299;1.05498757;-0.2;0.0201897896;10;-0.333333;0;1.06533262;1;1
23.991485;1.05498657;-0.333333373;0.0336494928;-0.315959215;0.0318958685;1.06508151;1.0530404;-0.299239901;0.0451625621;1.05498756;-0.2;0.0201897833;10;-0.333333;0;1.06533262;1;1
23.994485;1.05498464;-0.333333309;0.033646126;-0.315959763;0.0318927383;1.06507951;1.05303941;-0.299240118;0.0451594883;1.05498551;-0.2;0.020187768;10;-0.333333;0;1.06533263;1;1
23.995485;1.05498467;-0.333333286;0.0336444503;-0.315959742;0.0318911508;1.06507951;1.05303841;-0.299240378;0.0451579652;1.05498548;-0.2;0.020186764;10;-0.333333;0;1.06533264;1;1
23.997485;1.05498372;-0.333333236;0.0336427698;-0.315959999;0.0318895897;1.0650775;1.0530384;-0.299240327;0.0451564153;1.05498444;-0.2;0.0201857574;10;-0.333333;0;1.06533266;1;1
24.002485;1.05498281;-0.333333093;0.0336361082;-0.315960197;0.0318832881;1.06507445;1.05303534;-0.299241046;0.0451518726;1.05498334;-0.2;0.0201817514;10;-0.333333;0;1.06533273;1;1
24.004485;1.05498184;-0.333333035;0.0336344627;-0.315960466;0.0318817369;1.06507342;1.05303531;-0.299240989;0.045148736;1.05498231;-0.2;0.02018076;10;-0.333333;0;1.06533276;1;1
24.005485;1.05498185;-0.333333006;0.033632811;-0.315960454;0.0318801565;1.0650724;1.05303429;-0.299241244;0.0451487926;1.05498229;-0.2;0.0201797683;10;-0.333333;0;1.06533278;1;1
24.006485;1.05498086;-0.333332979;0.0336328289;-0.315960744;0.0318801864;1.06507138;1.05303427;-0.299241215;0.045147223;1.05498128;-0.2;0.0201797792;10;-0.333333;0;1.0653328;1;1
24.008485;1.05498087;-0.333332929;0.0336295398;-0.315960736;0.0318770266;1.06507034;1.05303323;-0.29924144;0.0451457067;1.05498125;-0.2;0.0201778086;10;-0.333333;0;1.06533284;1;1
24.009485;1.05497988;-0.333332905;0.0336295658;-0.315961037;0.0318770577;1.06506931;1.05303321;-0.29924141;0.0451441338;1.05498023;-0.2;0.0201778266;10;-0.333333;0;1.06533286;1;1
24.010485;1.05497988;-0.333332884;0.0336279275;-0.315961041;0.0318754793;1.06506829;1.05303219;-0.299241663;0.0451426023;1.05498022;-0.2;0.0201768464;10;-0.333333;0;1.06533287;1;1
24.011485;1.05497988;-0.333332864;0.033626291;-0.315961048;0.0318739013;1.06506826;1.05303217;-0.299241632;0.0451426091;1.05498021;-0.2;0.0201758676;10;-0.333333;0;1.06533289;1;1
24.012485;1.05497889;-0.333332845;0.0336263222;-0.315961356;0.0318739338;1.06506724;1.05303115;-0.299241886;0.0451410746;1.0549792;-0.2;0.0201758896;10;-0.333333;0;1.06533291;1;1
24.014485;1.05497889;-0.333332813;0.033623052;-0.315961383;0.0318707792;1.06506619;1.05303111;-0.299241824;0.0451394996;1.05497918;-0.2;0.0201739348;10;-0.333333;0;1.06533294;1;1
24.016485;1.0549779;-0.333332784;0.0336214463;-0.315961716;0.0318692361;1.06506514;1.05303008;-0.299242047;0.0451363806;1.05497817;-0.2;0.0201729801;10;-0.333333;0;1.06533296;1;1
24.020485;1.05497691;-0.333332742;0.0336182215;-0.315962092;0.0318661251;1.06506207;1.05302804;-0.299242508;0.0451332957;1.05497717;-0.2;0.0201710645;10;-0.333333;0;1.06533298;1;1
24.021485;1.05497592;-0.333332737;0.0336165794;-0.315962412;0.031864582;1.06506106;1.05302804;-0.299242486;0.045131709;1.05497618;-0.2;0.020170082;10;-0.333333;0;1.06533298;1;1
24.022485;1.05497592;-0.333332733;0.0336149363;-0.315962433;0.03186301;1.06506105;1.05302704;-0.29924275;0.0451317472;1.05497618;-0.2;0.0201690975;10;-0.333333;0;1.06533297;1;1
24.027485;1.05497394;-0.333332737;0.0336100434;-0.315963127;0.0318583837;1.06505707;1.05302606;-0.299242974;0.0451254216;1.05497421;-0.2;0.0201661443;10;-0.333333;0;1.06533291;1;1
24.029485;1.05497395;-0.333332744;0.0336084166;-0.31596316;0.0318568213;1.06505609;1.05302509;-0.299243258;0.0451238625;1.05497422;-0.2;0.0201651522;10;-0.333333;0;1.06533287;1;1
24.030485;1.05497296;-0.333332748;0.0336067695;-0.315963473;0.0318552777;1.0650551;1.05302411;-0.299243546;0.0451238961;1.05497322;-0.2;0.0201641555;10;-0.333333;0;1.06533285;1;1
24.035485;1.05497201;-0.333332749;0.0336018594;-0.315963827;0.0318505685;1.06505217;1.05302224;-0.299244164;0.0451176194;1.05497224;-0.2;0.0201611682;10;-0.333333;0;1.06533275;1;1
24.036485;1.05497102;-0.333332748;0.0336018749;-0.315964136;0.0318505935;1.06505218;1.05302227;-0.29924418;0.0451176174;1.05497125;-0.2;0.0201611704;10;-0.333333;0;1.06533274;1;1
24.038485;1.05497103;-0.333332746;0.0335985691;-0.315964155;0.0318474204;1.0650502;1.05302132;-0.299244498;0.0451160784;1.05497126;-0.2;0.0201591774;10;-0.333333;0;1.06533271;1;1
24.039485;1.05497004;-0.333332746;0.0335985811;-0.315964465;0.0318474426;1.06505021;1.05302135;-0.299244518;0.0451144983;1.05497026;-0.2;0.0201591828;10;-0.333333;0;1.0653327;1;1
24.040485;1.05497004;-0.333332748;0.0335969251;-0.315964475;0.031845854;1.06504921;1.05302137;-0.299244538;0.0451129197;1.05497027;-0.2;0.0201581901;10;-0.333333;0;1.0653327;1;1
24.042485;1.05497004;-0.333332755;0.0335952759;-0.315964495;0.0318442536;1.06504822;1.05302041;-0.299244867;0.0451113919;1.05497029;-0.2;0.0201572115;10;-0.333333;0;1.06533269;1;1
24.043485;1.05496904;-0.33333276;0.0335936163;-0.315964804;0.0318426925;1.06504722;1.05301943;-0.299245174;0.0451098593;1.0549693;-0.2;0.0201562261;10;-0.333333;0;1.06533269;1;1
24.046485;1.05496804;-0.333332779;0.0335902989;-0.31596513;0.0318395266;1.06504521;1.05301847;-0.299245526;0.0451083407;1.05496834;-0.2;0.0201542847;10;-0.333333;0;1.06533272;1;1
24.051485;1.05496704;-0.333332825;0.0335853067;-0.315965466;0.0318347498;1.06504215;1.0530175;-0.299245918;0.0451036346;1.05496743;-0.2;0.0201514182;10;-0.333333;0;1.06533281;1;1
24.054485;1.05496605;-0.33333286;0.0335836331;-0.315965784;0.0318331536;1.0650411;1.05301552;-0.299246543;0.0451005127;1.05496649;-0.2;0.0201505071;10;-0.333333;0;1.06533288;1;1
24.055485;1.05496505;-0.333332871;0.0335819634;-0.315966088;0.0318315875;1.06504008;1.05301553;-0.29924656;0.0450989086;1.05496552;-0.2;0.020149536;10;-0.333333;0;1.06533291;1;1
24.058485;1.05496506;-0.333332897;0.0335786226;-0.315966101;0.0318283757;1.06503802;1.05301455;-0.29924689;0.0450957047;1.05496559;-0.2;0.0201476167;10;-0.333333;0;1.06533298;1;1
24.062485;1.05496305;-0.333332897;0.0335752834;-0.315966711;0.0318252011;1.06503595;1.0530136;-0.299247212;0.0450924532;1.05496366;-0.2;0.020145705;10;-0.333333;0;1.06533307;1;1
24.065485;1.05496203;-0.333332868;0.0335719324;-0.315967024;0.0318220164;1.0650339;1.05301166;-0.299247782;0.0450892822;1.05496269;-0.2;0.0201437542;10;-0.333333;0;1.06533312;1;1
24.066485;1.05496202;-0.333332855;0.0335719219;-0.315967029;0.0318219993;1.06503289;1.05301168;-0.299247776;0.045089255;1.0549627;-0.2;0.0201437674;10;-0.333333;0;1.06533313;1;1
24.068485;1.05496199;-0.333332825;0.0335685617;-0.315967039;0.0318188084;1.06503187;1.05301073;-0.299248041;0.0450876673;1.05496269;-0.2;0.0201417898;10;-0.333333;0;1.06533316;1;1
24.075485;1.05495888;-0.33333273;0.033561783;-0.315967946;0.0318125296;1.06502782;1.05300894;-0.29924848;0.0450813365;1.05495961;-0.2;0.020137834;10;-0.333333;0;1.06533323;1;1
24.078485;1.05495883;-0.333332719;0.0335600716;-0.315967941;0.0318109659;1.06502583;1.05300804;-0.299248705;0.0450782062;1.05495956;-0.2;0.020136835;10;-0.333333;0;1.06533324;1;1
24.079485;1.05495781;-0.333332721;0.0335583936;-0.31596824;0.0318094268;1.06502583;1.05300808;-0.299248688;0.0450766228;1.05495854;-0.2;0.0201358329;10;-0.333333;0;1.06533324;1;1
24.082485;1.05495674;-0.33333274;0.0335567094;-0.315968548;0.0318079239;1.06502386;1.05300717;-0.299248934;0.0450750858;1.05495748;-0.2;0.0201348201;10;-0.333333;0;1.06533324;1;1
24.085485;1.05495667;-0.333332778;0.0335533811;-0.315968566;0.0318048323;1.06502289;1.05300625;-0.299249203;0.0450719721;1.05495743;-0.2;0.0201327974;10;-0.333333;0;1.06533321;1;1
24.088485;1.05495561;-0.333332832;0.0335500662;-0.315968883;0.0318017893;1.06502095;1.0530043;-0.299249785;0.0450689078;1.0549564;-0.2;0.0201307673;10;-0.333333;0;1.06533316;1;1
24.089485;1.05495459;-0.333332852;0.0335500732;-0.315969187;0.0318018512;1.06501997;1.05300432;-0.299249794;0.0450689147;1.0549554;-0.2;0.0201307562;10;-0.333333;0;1.06533314;1;1
24.092485;1.05495455;-0.333332918;0.0335467582;-0.315969193;0.0317987884;1.06501904;1.05300335;-0.299250115;0.0450658173;1.05495538;-0.2;0.0201287193;10;-0.333333;0;1.06533305;1;1
24.093485;1.05495354;-0.33333294;0.0335450958;-0.315969492;0.0317972697;1.06501807;1.05300336;-0.299250129;0.0450658265;1.05495438;-0.2;0.0201277065;10;-0.333333;0;1.06533301;1;1
24.095485;1.05495352;-0.333332984;0.0335434338;-0.31596949;0.0317957472;1.06501713;1.05300237;-0.299250439;0.0450627224;1.05495436;-0.2;0.0201266809;10;-0.333333;0;1.06533293;1;1
24.096485;1.05495251;-0.333333006;0.0335434338;-0.315969788;0.0317958033;1.06501616;1.05300237;-0.299250451;0.0450627318;1.05495336;-0.2;0.0201266678;10;-0.333333;0;1.06533289;1;1
24.099485;1.0549525;-0.333333071;0.0335400904;-0.315969784;0.0317927082;1.06501526;1.05300138;-0.299250761;0.0450596362;1.05495334;-0.2;0.0201246222;10;-0.333333;0;1.06533278;1;1
24.103485;1.05495049;-0.333333154;0.0335367238;-0.315970381;0.0317896576;1.06501338;1.05299938;-0.299251349;0.0450565839;1.05495131;-0.2;0.0201225401;10;-0.333333;0;1.06533266;1;1
24.106485;1.05495049;-0.333333214;0.0335333533;-0.315970378;0.0317865064;1.06501148;1.05299937;-0.299251358;0.0450550128;1.05495129;-0.2;0.0201204627;10;-0.333333;0;1.06533259;1;1
24.108485;1.05494949;-0.333333253;0.0335316561;-0.315970675;0.0317849533;1.06501053;1.05299837;-0.299251646;0.0450518967;1.05495027;-0.2;0.0201194035;10;-0.333333;0;1.06533255;1;1
24.110485;1.05494948;-0.333333291;0.0335299535;-0.315970673;0.0317833662;1.06500958;1.05299736;-0.299251932;0.0450503654;1.05495027;-0.2;0.0201183386;10;-0.333333;0;1.06533252;1;1
24.114485;1.05494749;-0.333333363;0.033526538;-0.315971275;0.0317802496;1.06500764;1.05299634;-0.29925222;0.0450472739;1.05494826;-0.2;0.0201161993;10;-0.333333;0;1.06533246;1;1
24.120485;1.05494653;-0.333333459;0.0335214328;-0.31597161;0.0317755282;1.0650037;1.05299432;-0.299252809;0.0450427092;1.05494726;-0.2;0.0201130073;10;-0.333333;0;1.06533239;1;1
