time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.121485;1.05494654;-0.333333474;0.0335214216;-0.315971622;0.0317755292;1.06500371;1.05299431;-0.299252815;0.0450427305;1.05494725;-0.2;0.0201129805;10;-0.333333;0;1.06533238;1;1
24.122485;1.05494555;-0.333333487;0.0335197464;-0.315971934;0.0317739816;1.06500271;1.05299331;-0.299253106;0.0450412123;1.05494625;-0.2;0.0201119558;10;-0.333333;0;1.06533237;1;1
24.125485;1.05494559;-0.333333523;0.0335180725;-0.315971984;0.0317724136;1.06500173;1.05299229;-0.299253413;0.0450397369;1.05494621;-0.2;0.0201108946;10;-0.333333;0;1.06533233;1;1
24.126485;1.0549446;-0.333333534;0.03351641;-0.315972302;0.0317708689;1.06500073;1.05299228;-0.299253421;0.0450381748;1.0549452;-0.2;0.0201098781;10;-0.333333;0;1.06533232;1;1
24.128485;1.05494463;-0.333333556;0.033514759;-0.31597234;0.0317692984;1.06499972;1.05299226;-0.299253437;0.0450366321;1.05494516;-0.2;0.0201088487;10;-0.333333;0;1.0653323;1;1
24.129485;1.05494465;-0.333333566;0.0335147693;-0.315972359;0.0317693026;1.06499972;1.05299124;-0.299253729;0.0450366946;1.05494515;-0.2;0.020108835;10;-0.333333;0;1.06533228;1;1
24.133485;1.0549427;-0.333333612;0.0335114867;-0.31597303;0.0317662203;1.06499768;1.05299017;-0.299254049;0.0450336518;1.05494308;-0.2;0.0201067863;10;-0.333333;0;1.06533221;1;1
24.138485;1.05494175;-0.333333657;0.0335065677;-0.315973404;0.0317615459;1.06499463;1.05298806;-0.299254674;0.0450291058;1.05494198;-0.2;0.020103753;10;-0.333333;0;1.06533212;1;1
24.140485;1.05494177;-0.333333668;0.0335049348;-0.315973429;0.0317599844;1.06499361;1.05298801;-0.299254697;0.0450275779;1.05494193;-0.2;0.0201027485;10;-0.333333;0;1.06533209;1;1
24.141485;1.05494078;-0.333333671;0.033504951;-0.31597374;0.0317600238;1.0649936;1.05298799;-0.299254709;0.0450276071;1.05494091;-0.2;0.0201027478;10;-0.333333;0;1.06533208;1;1
24.148485;1.05493984;-0.33333365;0.033498364;-0.315974125;0.0317538005;1.06498956;1.0529849;-0.299255602;0.0450216333;1.05493973;-0.2;0.020098763;10;-0.333333;0;1.065332;1;1
24.149485;1.05493885;-0.333333642;0.0334983686;-0.315974437;0.0317538385;1.06498956;1.05298489;-0.299255601;0.0450216663;1.05493871;-0.2;0.0200987662;10;-0.333333;0;1.065332;1;1
24.151485;1.05493887;-0.333333624;0.0334967074;-0.315974457;0.0317522713;1.06498856;1.05298487;-0.299255592;0.0450201457;1.05493867;-0.2;0.0200977727;10;-0.333333;0;1.065332;1;1
24.152485;1.05493888;-0.333333614;0.0334950417;-0.315974465;0.0317506964;1.06498757;1.05298387;-0.299255869;0.0450186339;1.05493866;-0.2;0.0200967759;10;-0.333333;0;1.065332;1;1
24.153485;1.05493789;-0.333333604;0.0334950417;-0.31597477;0.0317507312;1.06498757;1.05298386;-0.299255861;0.0450186599;1.05493764;-0.2;0.0200967792;10;-0.333333;0;1.06533201;1;1
24.155485;1.05493791;-0.333333585;0.0334933721;-0.315974775;0.0317491609;1.06498658;1.05298285;-0.299256126;0.0450171633;1.05493761;-0.2;0.0200957859;10;-0.333333;0;1.06533203;1;1
24.156485;1.05493792;-0.333333576;0.0334917027;-0.315974775;0.0317475861;1.06498559;1.05298285;-0.299256114;0.0450155974;1.0549376;-0.2;0.0200947898;10;-0.333333;0;1.06533204;1;1
24.157485;1.05493693;-0.333333569;0.0334916989;-0.315975072;0.0317476216;1.0649856;1.05298284;-0.299256102;0.0450156109;1.0549366;-0.2;0.0200947946;10;-0.333333;0;1.06533205;1;1
24.160485;1.05493696;-0.333333557;0.0334900145;-0.315975053;0.0317460568;1.06498363;1.05298183;-0.299256343;0.0450125094;1.0549366;-0.2;0.0200938167;10;-0.333333;0;1.06533211;1;1
24.161485;1.05493597;-0.333333557;0.0334883399;-0.315975343;0.0317445108;1.06498364;1.05298182;-0.299256328;0.0450125108;1.0549356;-0.2;0.0200928273;10;-0.333333;0;1.06533213;1;1
24.162485;1.05493598;-0.333333559;0.0334883315;-0.315975334;0.0317445139;1.06498364;1.05298082;-0.299256599;0.0450125523;1.05493561;-0.2;0.0200928395;10;-0.333333;0;1.06533215;1;1
24.164485;1.054936;-0.33333357;0.0334866481;-0.315975314;0.0317429369;1.06498265;1.05298081;-0.299256577;0.0450109604;1.05493564;-0.2;0.0200918681;10;-0.333333;0;1.06533221;1;1
24.165485;1.05493601;-0.33333358;0.0334849736;-0.315975305;0.0317413565;1.06498165;1.05298081;-0.299258152;0.0450093701;1.05493566;-0.2;0.0200908838;10;-0.333333;0;1.06533224;1;1
24.166485;1.05493501;-0.333333591;0.0334849668;-0.315975596;0.0317413845;1.06498164;1.05297981;-0.29925843;0.045009404;1.05493468;-0.2;0.0200909;10;-0.333333;0;1.06533227;1;1
24.172485;1.054934;-0.333333673;0.0334799534;-0.315975855;0.0317366335;1.06497862;1.05297879;-0.299258726;0.0450046299;1.05493388;-0.2;0.0200880049;10;-0.333333;0;1.06533245;1;1
24.173485;1.054934;-0.333333686;0.033478289;-0.315975852;0.0317350439;1.06497761;1.05297778;-0.299259018;0.045003078;1.05493391;-0.2;0.0200870238;10;-0.333333;0;1.06533248;1;1
24.174485;1.054933;-0.333333698;0.0334782922;-0.315976152;0.031735064;1.06497761;1.05297778;-0.299259029;0.0450030667;1.05493295;-0.2;0.0200870428;10;-0.333333;0;1.0653325;1;1
24.176485;1.05493299;-0.333333718;0.0334766332;-0.315976154;0.0317334638;1.06497661;1.05297678;-0.299259343;0.0450015055;1.05493302;-0.2;0.0200860807;10;-0.333333;0;1.06533256;1;1
24.177485;1.05493299;-0.333333725;0.033476637;-0.315976156;0.031733454;1.06497661;1.05297678;-0.299259361;0.0450014959;1.05493305;-0.2;0.020086099;10;-0.333333;0;1.06533258;1;1
24.178485;1.05493199;-0.333333729;0.0334749736;-0.315976457;0.0317318946;1.06497561;1.05297679;-0.299259382;0.0449999042;1.05493208;-0.2;0.0200851167;10;-0.333333;0;1.0653326;1;1
24.182485;1.054932;-0.333333715;0.033471648;-0.315976454;0.0317286989;1.0649736;1.0529758;-0.299259781;0.0449967542;1.0549322;-0.2;0.0200831774;10;-0.333333;0;1.0653327;1;1
24.183485;1.05493101;-0.333333704;0.0334716487;-0.315976749;0.0317287206;1.0649736;1.05297581;-0.299259816;0.0449967492;1.05493123;-0.2;0.0200831893;10;-0.333333;0;1.06533272;1;1
24.186485;1.05493103;-0.333333658;0.0334699795;-0.315976725;0.0317271176;1.0649716;1.05297482;-0.299260205;0.0449951962;1.05493129;-0.2;0.0200822199;10;-0.333333;0;1.06533279;1;1
24.187485;1.05493004;-0.33333364;0.0334683099;-0.315977013;0.0317255608;1.0649716;1.05297382;-0.299260523;0.0449936518;1.05493031;-0.2;0.020081229;10;-0.333333;0;1.06533281;1;1
24.190485;1.05493007;-0.333333586;0.0334666277;-0.315976977;0.0317239596;1.06497059;1.05297383;-0.299260608;0.0449920537;1.05493036;-0.2;0.0200802511;10;-0.333333;0;1.06533288;1;1
24.191485;1.05492908;-0.333333568;0.0334649536;-0.315977264;0.031722402;1.06496959;1.05297283;-0.299260915;0.0449905072;1.05492937;-0.2;0.0200792558;10;-0.333333;0;1.0653329;1;1
24.194485;1.05492914;-0.333333512;0.0334632618;-0.315977228;0.0317207947;1.0649686;1.05297282;-0.299260969;0.0449888975;1.05492939;-0.2;0.0200782607;10;-0.333333;0;1.06533296;1;1
24.195485;1.05492916;-0.333333494;0.0334632536;-0.315977218;0.0317207837;1.0649676;1.05297182;-0.299261267;0.0449889281;1.05492939;-0.2;0.0200782595;10;-0.333333;0;1.06533297;1;1
24.196485;1.05492818;-0.333333476;0.0334615794;-0.315977508;0.0317192218;1.0649676;1.05297181;-0.299261279;0.0449873315;1.05492839;-0.2;0.0200772573;10;-0.333333;0;1.06533299;1;1
24.198485;1.05492823;-0.333333442;0.0334598998;-0.315977491;0.031717614;1.0649666;1.0529708;-0.299261583;0.0449857586;1.05492838;-0.2;0.0200762498;10;-0.333333;0;1.06533302;1;1
24.199485;1.05492826;-0.333333426;0.0334598945;-0.315977485;0.0317175981;1.0649666;1.05297079;-0.29926159;0.0449857397;1.05492838;-0.2;0.0200762448;10;-0.333333;0;1.06533303;1;1
24.200485;1.05492728;-0.33333341;0.0334598899;-0.315977778;0.031717611;1.06496559;1.05297078;-0.299261597;0.0449841363;1.05492737;-0.2;0.0200762395;10;-0.333333;0;1.06533305;1;1
24.204485;1.05492736;-0.333333343;0.0334565521;-0.315977759;0.0317143726;1.06496457;1.05296974;-0.299261903;0.0449824999;1.05492733;-0.2;0.0200742162;10;-0.333333;0;1.06533308;1;1
24.205485;1.05492638;-0.333333327;0.0334548886;-0.315978054;0.031712801;1.06496356;1.05296972;-0.299261908;0.04498089;1.05492632;-0.2;0.0200732101;10;-0.333333;0;1.06533308;1;1
24.208485;1.05492642;-0.333333282;0.0334532432;-0.315978034;0.0317111534;1.06496253;1.0529687;-0.299262203;0.044979267;1.0549263;-0.2;0.020072192;10;-0.333333;0;1.06533309;1;1
24.209485;1.05492544;-0.333333268;0.033453254;-0.315978325;0.0317111612;1.06496152;1.05296869;-0.299262207;0.0449792408;1.05492529;-0.2;0.0200721851;10;-0.333333;0;1.06533309;1;1
24.223485;1.05492338;-0.333333098;0.0334434572;-0.315978912;0.0317015648;1.06495636;1.05296466;-0.29926339;0.0449696435;1.05492318;-0.2;0.0200660057;10;-0.333333;0;1.06533299;1;1
24.224485;1.05492236;-0.333333089;0.033443467;-0.315979218;0.0317015923;1.06495534;1.05296466;-0.299263385;0.0449680455;1.05492216;-0.2;0.0200659969;10;-0.333333;0;1.06533298;1;1
24.227485;1.0549223;-0.333333071;0.0334401548;-0.315979243;0.0316984285;1.0649543;1.05296366;-0.299263641;0.0449664629;1.0549221;-0.2;0.020063977;10;-0.333333;0;1.06533293;1;1
24.228485;1.05492128;-0.333333068;0.0334401593;-0.315979551;0.0316984572;1.06495329;1.05296367;-0.299263627;0.04496645;1.05492107;-0.2;0.020063972;10;-0.333333;0;1.06533293;1;1
24.229485;1.05492125;-0.333333066;0.0334401626;-0.315979561;0.0316984556;1.06495327;1.05296367;-0.299263611;0.0449648551;1.05492105;-0.2;0.0200639677;10;-0.333333;0;1.06533292;1;1
24.232485;1.0549212;-0.333333066;0.0334368347;-0.315979595;0.0316952888;1.06495221;1.05296268;-0.299263838;0.044963286;1.05492099;-0.2;0.0200619561;10;-0.333333;0;1.06533291;1;1
24.233485;1.05492018;-0.333333068;0.0334368351;-0.315979907;0.0316953164;1.06495119;1.05296268;-0.299263815;0.0449632794;1.05491997;-0.2;0.0200619515;10;-0.333333;0;1.06533292;1;1
24.234485;1.05492016;-0.33333307;0.0334368347;-0.315979921;0.031695314;1.06495117;1.05296169;-0.299264075;0.0449617347;1.05491995;-0.2;0.0200619461;10;-0.333333;0;1.06533292;1;1
24.237485;1.05492012;-0.333333079;0.0334334969;-0.315979962;0.0316921487;1.06495012;1.05296169;-0.299263995;0.0449601532;1.0549199;-0.2;0.0200599248;10;-0.333333;0;1.06533295;1;1
24.238485;1.05491911;-0.333333084;0.033433495;-0.315980275;0.0316921782;1.0649491;1.05296069;-0.29926425;0.0449602021;1.05491889;-0.2;0.0200599167;10;-0.333333;0;1.06533295;1;1
24.242485;1.05491907;-0.333333099;0.033431826;-0.315980323;0.0316906126;1.06494806;1.05296068;-0.299264122;0.0449570887;1.05491887;-0.2;0.0200588848;10;-0.333333;0;1.06533298;1;1
24.243485;1.05491807;-0.333333102;0.033430161;-0.315980632;0.0316890715;1.06494805;1.05295967;-0.29926437;0.0449571502;1.05491787;-0.2;0.0200578772;10;-0.333333;0;1.06533299;1;1
24.247485;1.05491804;-0.33333311;0.0334285142;-0.315980654;0.031687546;1.06494603;1.05295865;-0.299264504;0.0449541114;1.05491788;-0.2;0.0200568468;10;-0.333333;0;1.065333;1;1
24.248485;1.05491703;-0.33333311;0.0334268549;-0.315980956;0.0316860131;1.06494603;1.05295865;-0.299264468;0.0449541332;1.05491688;-0.2;0.0200558378;10;-0.333333;0;1.06533301;1;1
24.250485;1.05491702;-0.333333107;0.0334252037;-0.315980962;0.0316844692;1.06494504;1.05295864;-0.299264401;0.0449525942;1.05491689;-0.2;0.0200548158;10;-0.333333;0;1.06533301;1;1
24.252485;1.05491702;-0.333333103;0.0334252185;-0.315980967;0.0316845076;1.06494405;1.05295764;-0.299264629;0.0449526812;1.05491689;-0.2;0.0200547876;10;-0.333333;0;1.06533301;1;1
24.253485;1.05491601;-0.3333331;0.0334235582;-0.31598127;0.0316829777;1.06494406;1.05295765;-0.299264603;0.044951121;1.05491589;-0.2;0.0200537712;10;-0.333333;0;1.065333;1;1
24.255485;1.05491601;-0.333333096;0.0334235674;-0.315981276;0.0316830194;1.06494308;1.05295665;-0.299264843;0.0449496286;1.05491588;-0.2;0.0200537346;10;-0.333333;0;1.065333;1;1
24.258485;1.05491599;-0.333333091;0.0334219044;-0.315981281;0.0316815071;1.06494211;1.05295666;-0.299264791;0.0449481287;1.05491586;-0.2;0.0200526736;10;-0.333333;0;1.06533298;1;1
24.259485;1.05491499;-0.333333091;0.0334202368;-0.31598158;0.0316799809;1.06494112;1.05295667;-0.299264776;0.0449481598;1.05491485;-0.2;0.0200516529;10;-0.333333;0;1.06533297;1;1
24.263485;1.05491497;-0.333333108;0.0334185662;-0.315981574;0.0316784918;1.06494017;1.05295567;-0.299265003;0.0449451742;1.05491481;-0.2;0.0200505755;10;-0.333333;0;1.06533291;1;1
24.264485;1.05491397;-0.333333117;0.0334169;-0.315981871;0.0316769619;1.06494018;1.05295467;-0.299265272;0.0449452529;1.0549138;-0.2;0.0200495585;10;-0.333333;0;1.06533289;1;1
24.267485;1.05491396;-0.333333161;0.0334152411;-0.31598186;0.0316754313;1.06493821;1.05295465;-0.299265231;0.044943774;1.05491375;-0.2;0.020048516;10;-0.333333;0;1.06533285;1;1
24.268485;1.05491396;-0.33333318;0.0334152465;-0.315981855;0.0316754439;1.06493822;1.05295465;-0.299265217;0.0449438052;1.05491373;-0.2;0.0200485054;10;-0.333333;0;1.06533284;1;1
24.269485;1.05491296;-0.3333332;0.0334152535;-0.315982148;0.0316754849;1.06493822;1.05295364;-0.299265488;0.0449422938;1.05491271;-0.2;0.0200484969;10;-0.333333;0;1.06533283;1;1
24.273485;1.05491295;-0.33333329;0.0334119597;-0.315982114;0.0316723591;1.06493624;1.05295262;-0.299265716;0.0449408382;1.05491263;-0.2;0.0200464848;10;-0.333333;0;1.06533281;1;1
24.274485;1.05491294;-0.333333313;0.0334119716;-0.315982102;0.0316723657;1.06493623;1.05295262;-0.299265701;0.0449408517;1.05491261;-0.2;0.0200464866;10;-0.333333;0;1.06533282;1;1
24.275485;1.05491194;-0.333333335;0.0334103171;-0.315982389;0.0316708215;1.06493623;1.05295262;-0.299265685;0.0449392792;1.05491158;-0.2;0.0200454897;10;-0.333333;0;1.06533282;1;1
24.279485;1.05491192;-0.333333418;0.0334086964;-0.315982328;0.0316692543;1.0649342;1.05295161;-0.299265909;0.0449377519;1.05491148;-0.2;0.0200445104;10;-0.333333;0;1.06533289;1;1
24.280485;1.05491092;-0.333333437;0.0334087057;-0.315982612;0.0316692847;1.06493419;1.05295161;-0.299265896;0.0449361669;1.05491045;-0.2;0.0200445171;10;-0.333333;0;1.06533291;1;1
24.282485;1.0549109;-0.33333347;0.0334070539;-0.315982577;0.0316677032;1.06493317;1.05295161;-0.299265873;0.0449361593;1.0549104;-0.2;0.0200435323;10;-0.333333;0;1.06533296;1;1
24.287485;1.05490988;-0.333333537;0.033403746;-0.315982796;0.0316645644;1.06493112;1.05294962;-0.299266411;0.0449330533;1.05490929;-0.2;0.0200415798;10;-0.333333;0;1.0653331;1;1
24.291485;1.05490987;-0.333333583;0.0334021096;-0.315982757;0.0316629752;1.06493006;1.05294963;-0.299266428;0.0449314438;1.05490924;-0.2;0.0200406189;10;-0.333333;0;1.0653332;1;1
24.292485;1.05490887;-0.333333592;0.0334021204;-0.315983053;0.0316630035;1.06493004;1.05294864;-0.299266722;0.0449298943;1.05490824;-0.2;0.0200406299;10;-0.333333;0;1.06533322;1;1
24.296485;1.0549089;-0.333333613;0.0333988438;-0.315983053;0.031659847;1.06492798;1.05294868;-0.299266773;0.0449282513;1.05490824;-0.2;0.0200386888;10;-0.333333;0;1.06533328;1;1
24.297485;1.0549079;-0.333333613;0.0333988605;-0.315983356;0.0316598823;1.06492796;1.05294768;-0.299267072;0.0449282724;1.05490725;-0.2;0.0200387078;10;-0.333333;0;1.06533329;1;1
24.302485;1.05490796;-0.333333556;0.0333956149;-0.315983388;0.0316567722;1.06492589;1.05294672;-0.29926743;0.0449250084;1.0549073;-0.2;0.020036822;10;-0.333333;0;1.06533329;1;1
24.303485;1.05490698;-0.333333533;0.0333956314;-0.315983696;0.0316568138;1.06492588;1.05294673;-0.299267443;0.044924976;1.05490632;-0.2;0.0200368478;10;-0.333333;0;1.06533329;1;1
24.306485;1.05490701;-0.33333345;0.0333940072;-0.315983722;0.0316552655;1.06492485;1.05294676;-0.299267475;0.0449232924;1.05490636;-0.2;0.0200359312;10;-0.333333;0;1.06533327;1;1
24.307485;1.05490702;-0.333333419;0.0333940185;-0.31598373;0.0316552745;1.06492485;1.05294577;-0.299267766;0.044921718;1.05490638;-0.2;0.0200359613;10;-0.333333;0;1.06533327;1;1
24.308485;1.05490703;-0.333333386;0.0333923617;-0.315983739;0.0316537026;1.06492384;1.05294578;-0.299267772;0.0449216835;1.0549064;-0.2;0.0200349923;10;-0.333333;0;1.06533326;1;1
24.309485;1.05490604;-0.333333351;0.0333923698;-0.315984046;0.0316537397;1.06492384;1.05294579;-0.299267776;0.0449216491;1.05490542;-0.2;0.020035024;10;-0.333333;0;1.06533326;1;1
24.311485;1.05490605;-0.33333328;0.0333907131;-0.315984059;0.0316521703;1.06492283;1.05294581;-0.299267781;0.0449199992;1.05490546;-0.2;0.0200340884;10;-0.333333;0;1.06533325;1;1
24.314485;1.05490606;-0.333333173;0.0333890452;-0.315984072;0.0316505941;1.06492183;1.05294484;-0.299268064;0.0449183706;1.05490551;-0.2;0.0200331826;10;-0.333333;0;1.06533324;1;1
24.315485;1.05490505;-0.333333139;0.0333890411;-0.315984373;0.0316506218;1.06492184;1.05294484;-0.299268063;0.0449183459;1.05490453;-0.2;0.0200332126;10;-0.333333;0;1.06533324;1;1
24.316485;1.05490505;-0.333333105;0.0333890355;-0.315984373;0.0316506179;1.06492185;1.05294485;-0.29926806;0.044916741;1.05490455;-0.2;0.0200332417;10;-0.333333;0;1.06533325;1;1
24.317485;1.05490505;-0.333333073;0.0333873623;-0.315984372;0.0316490327;1.06492086;1.05294385;-0.299268342;0.0449167641;1.05490457;-0.2;0.0200322699;10;-0.333333;0;1.06533325;1;1
24.320485;1.05490502;-0.333332985;0.0333856737;-0.315984354;0.0316474339;1.06491991;1.05294383;-0.299268328;0.0449151345;1.05490462;-0.2;0.0200313482;10;-0.333333;0;1.06533328;1;1
24.321485;1.05490401;-0.333332958;0.033385667;-0.315984643;0.0316474577;1.06491993;1.05294383;-0.299268321;0.044915122;1.05490364;-0.2;0.0200313717;10;-0.333333;0;1.06533329;1;1
24.322485;1.054904;-0.333332933;0.033385661;-0.315984631;0.0316474521;1.06491995;1.05294382;-0.299268312;0.0449151106;1.05490366;-0.2;0.0200313935;10;-0.333333;0;1.0653333;1;1
24.323485;1.05490398;-0.333332911;0.0333856559;-0.315984618;0.0316474477;1.06491897;1.05294281;-0.299268585;0.0449135604;1.05490368;-0.2;0.0200314137;10;-0.333333;0;1.06533331;1;1
24.327485;1.05490394;-0.33333285;0.0333823125;-0.315984559;0.0316442815;1.06491806;1.05294276;-0.29926852;0.0449119531;1.05490375;-0.2;0.0200294785;10;-0.333333;0;1.06533336;1;1
24.328485;1.05490293;-0.333332843;0.0333823127;-0.315984844;0.0316443112;1.06491809;1.05294175;-0.299268784;0.044911994;1.05490276;-0.2;0.0200294903;10;-0.333333;0;1.06533338;1;1
24.332485;1.05490291;-0.333332855;0.0333806492;-0.315984783;0.0316427229;1.06491717;1.05294172;-0.299268696;0.0449104221;1.05490281;-0.2;0.0200285144;10;-0.333333;0;1.06533343;1;1
24.333485;1.0549029;-0.333332866;0.033380648;-0.31598477;0.0316427167;1.06491619;1.05294072;-0.299268959;0.0449088893;1.05490282;-0.2;0.0200285154;10;-0.333333;0;1.06533344;1;1
24.334485;1.0549019;-0.333332878;0.0333789787;-0.315985056;0.0316411581;1.0649162;1.05294072;-0.299268938;0.0449088985;1.05490183;-0.2;0.020027515;10;-0.333333;0;1.06533344;1;1
24.336485;1.0549019;-0.333332907;0.0333789692;-0.315985033;0.0316411344;1.06491522;1.05294072;-0.299268899;0.0449073375;1.05490184;-0.2;0.0200275099;10;-0.333333;0;1.06533345;1;1
24.338485;1.0549019;-0.33333294;0.0333772886;-0.31598501;0.0316395237;1.06491523;1.05294073;-0.299268865;0.0449073632;1.05490184;-0.2;0.0200264985;10;-0.333333;0;1.06533346;1;1
24.340485;1.0549019;-0.333332974;0.0333756061;-0.315984982;0.0316379086;1.06491423;1.05293973;-0.299269122;0.0449058521;1.05490184;-0.2;0.0200254791;10;-0.333333;0;1.06533345;1;1
24.341485;1.05490089;-0.333332989;0.0333755983;-0.315985267;0.0316379203;1.06491423;1.05293974;-0.29926911;0.0449058672;1.05490083;-0.2;0.020025466;10;-0.333333;0;1.06533345;1;1
24.344485;1.05490087;-0.33333303;0.0333739115;-0.315985214;0.0316362892;1.0649132;1.05293873;-0.299269368;0.044904369;1.05490079;-0.2;0.0200244125;10;-0.333333;0;1.06533343;1;1
24.346485;1.05490084;-0.333333048;0.0333739022;-0.315985177;0.0316362612;1.06491318;1.05293872;-0.299269356;0.0449028051;1.05490076;-0.2;0.0200243658;10;-0.333333;0;1.06533342;1;1
24.347485;1.05489983;-0.333333055;0.033372233;-0.315985457;0.0316346993;1.06491217;1.05293871;-0.299269351;0.04490281;1.05489974;-0.2;0.0200233401;10;-0.333333;0;1.06533341;1;1
24.353485;1.05489972;-0.333333081;0.0333705872;-0.315985342;0.03163306;1.06491007;1.05293763;-0.299269622;0.0448996362;1.05489961;-0.2;0.020022171;10;-0.333333;0;1.06533336;1;1
24.354485;1.0548987;-0.333333087;0.0333689273;-0.315985624;0.0316314999;1.06491006;1.05293762;-0.299269622;0.0448996165;1.05489859;-0.2;0.0200211416;10;-0.333333;0;1.06533335;1;1
24.360485;1.05489859;-0.333333155;0.0333672844;-0.315985527;0.0316298506;1.06490896;1.05293649;-0.299269912;0.0448979243;1.05489847;-0.2;0.0200199617;10;-0.333333;0;1.06533327;1;1
24.361485;1.05489758;-0.333333173;0.0333672843;-0.315985812;0.0316298694;1.06490794;1.05293647;-0.299269915;0.0448963128;1.05489745;-0.2;0.0200199336;10;-0.333333;0;1.06533326;1;1
24.367485;1.05489751;-0.333333309;0.0333639204;-0.315985744;0.0316266505;1.06490686;1.05293538;-0.299270249;0.0448946129;1.05489737;-0.2;0.0200178125;10;-0.333333;0;1.06533317;1;1
24.368485;1.0548965;-0.333333334;0.0333639092;-0.315986035;0.0316266716;1.06490585;1.05293437;-0.299270547;0.044893051;1.05489636;-0.2;0.020017801;10;-0.333333;0;1.06533315;1;1
24.375485;1.05489647;-0.333333498;0.0333604534;-0.315985997;0.031623444;1.06490384;1.05293335;-0.299270909;0.0448898394;1.05489641;-0.2;0.0200157599;10;-0.333333;0;1.06533307;1;1
24.376485;1.05489547;-0.333333518;0.0333604305;-0.315986293;0.0316234641;1.06490384;1.05293336;-0.299270914;0.0448898379;1.05489543;-0.2;0.0200157598;10;-0.333333;0;1.06533306;1;1
24.379485;1.05489547;-0.333333573;0.0333586874;-0.315986285;0.0316218589;1.06490287;1.0529334;-0.299270923;0.044888268;1.05489551;-0.2;0.02001477;10;-0.333333;0;1.06533306;1;1
24.380485;1.05489547;-0.333333588;0.0333569936;-0.315986284;0.0316202731;1.06490289;1.05293242;-0.299271208;0.0448883203;1.05489554;-0.2;0.0200137766;10;-0.333333;0;1.06533306;1;1
24.382485;1.05489547;-0.333333613;0.0333569385;-0.315986286;0.0316202674;1.06490292;1.05293247;-0.299271209;0.0448883453;1.0548956;-0.2;0.0200137931;10;-0.333333;0;1.06533307;1;1
24.383485;1.05489447;-0.333333623;0.0333569113;-0.315986587;0.0316202977;1.06490194;1.05293249;-0.29927121;0.0448867773;1.05489463;-0.2;0.0200138026;10;-0.333333;0;1.06533308;1;1
24.386485;1.05489449;-0.333333639;0.0333551699;-0.315986598;0.0316187319;1.06490203;1.05293257;-0.299271213;0.0448868283;1.05489473;-0.2;0.0200128341;10;-0.333333;0;1.0653331;1;1
24.387485;1.0548945;-0.33333364;0.033355148;-0.315986603;0.0316187405;1.06490106;1.05293159;-0.299271498;0.0448853059;1.05489476;-0.2;0.0200128452;10;-0.333333;0;1.06533311;1;1
24.390485;1.05489454;-0.333333627;0.0333534243;-0.315986623;0.031617195;1.06490117;1.05293166;-0.299271502;0.0448853571;1.05489486;-0.2;0.0200118739;10;-0.333333;0;1.06533314;1;1
24.391485;1.05489356;-0.333333617;0.0333534072;-0.31598693;0.0316172393;1.06490021;1.05293167;-0.299271504;0.0448837898;1.05489389;-0.2;0.0200118807;10;-0.333333;0;1.06533315;1;1
24.392485;1.05489358;-0.333333603;0.033351724;-0.315986939;0.0316156753;1.06490025;1.05293169;-0.299271506;0.0448838045;1.05489392;-0.2;0.0200108861;10;-0.333333;0;1.06533316;1;1
24.393485;1.0548936;-0.333333586;0.0333517078;-0.315986947;0.0316156927;1.06490029;1.0529307;-0.299271794;0.0448838608;1.05489395;-0.2;0.0200108903;10;-0.333333;0;1.06533316;1;1
24.398485;1.05489374;-0.333333447;0.0333499685;-0.315986998;0.0316142198;1.0648995;1.05293076;-0.29927182;0.0448823297;1.05489406;-0.2;0.0200099011;10;-0.333333;0;1.06533317;1;1
24.399485;1.05489276;-0.33333341;0.0333499555;-0.315987309;0.0316142729;1.06489853;1.05293078;-0.299271829;0.0448807532;1.05489308;-0.2;0.0200099024;10;-0.333333;0;1.06533316;1;1
24.406485;1.05489294;-0.333333113;0.0333465292;-0.315987379;0.0316112628;1.06489775;1.05292986;-0.299272257;0.0448792345;1.05489313;-0.2;0.0200079193;10;-0.333333;0;1.06533314;1;1
24.407485;1.05489197;-0.333333073;0.0333465123;-0.315987686;0.0316113104;1.06489677;1.05292887;-0.299272571;0.0448792789;1.05489214;-0.2;0.0200079231;10;-0.333333;0;1.06533314;1;1
24.411485;1.05489207;-0.333332932;0.0333447638;-0.315987719;0.0316097863;1.06489581;1.05292889;-0.299272703;0.044877705;1.05489213;-0.2;0.0200069469;10;-0.333333;0;1.06533313;1;1
24.414485;1.05489215;-0.333332851;0.0333430274;-0.315987749;0.031608231;1.0648958;1.05292789;-0.299273073;0.0448761719;1.05489212;-0.2;0.0200059768;10;-0.333333;0;1.06533314;1;1
24.415485;1.05489117;-0.333332828;0.0333430039;-0.315988061;0.0316082647;1.06489579;1.05292789;-0.299273096;0.0448761748;1.05489112;-0.2;0.0200059889;10;-0.333333;0;1.06533314;1;1
24.420485;1.05489128;-0.333332753;0.0333412269;-0.31598814;0.0316066649;1.06489366;1.05292788;-0.299273173;0.0448746165;1.05489115;-0.2;0.0200050687;10;-0.333333;0;1.06533316;1;1
24.421485;1.05489129;-0.333332745;0.0333412074;-0.315988158;0.0316066555;1.06489363;1.05292688;-0.299273466;0.0448730838;1.05489116;-0.2;0.0200050885;10;-0.333333;0;1.06533316;1;1
24.423485;1.05489132;-0.333332736;0.0333395047;-0.315988193;0.0316050553;1.06489356;1.05292688;-0.299273478;0.0448731016;1.05489119;-0.2;0.0200041304;10;-0.333333;0;1.06533318;1;1
24.424485;1.05489033;-0.333332733;0.0333394881;-0.315988509;0.0316050753;1.06489252;1.05292688;-0.299273481;0.0448731118;1.0548902;-0.2;0.0200041519;10;-0.333333;0;1.06533319;1;1
24.428485;1.05489036;-0.333332729;0.0333377616;-0.315988564;0.0316034617;1.06489239;1.05292686;-0.299273483;0.0448715721;1.05489029;-0.2;0.0200032359;10;-0.333333;0;1.06533322;1;1
24.429485;1.05489036;-0.333332728;0.0333377481;-0.315988575;0.0316034556;1.06489136;1.05292586;-0.299273766;0.0448716248;1.05489031;-0.2;0.0200032558;10;-0.333333;0;1.06533323;1;1
24.432485;1.05489038;-0.333332725;0.0333360456;-0.3159886;0.0316018642;1.06489128;1.05292584;-0.29927376;0.0448700673;1.05489038;-0.2;0.0200023106;10;-0.333333;0;1.06533324;1;1
24.433485;1.05488938;-0.333332724;0.0333360356;-0.315988904;0.0316018923;1.06489026;1.05292583;-0.299273758;0.0448700734;1.05488939;-0.2;0.0200023263;10;-0.333333;0;1.06533324;1;1
24.435485;1.05488939;-0.333332723;0.033336019;-0.315988913;0.0316018912;1.06489022;1.05292582;-0.299273752;0.0448684989;1.05488943;-0.2;0.0200023516;10;-0.333333;0;1.06533324;1;1
24.436485;1.0548894;-0.333332725;0.0333343458;-0.315988917;0.0316003123;1.0648902;1.05292482;-0.299274033;0.0448685442;1.05488944;-0.2;0.0200013609;10;-0.333333;0;1.06533324;1;1
24.441485;1.05488942;-0.333332745;0.0333326665;-0.315988937;0.0315987541;1.06488911;1.05292486;-0.299274035;0.0448669692;1.05488948;-0.2;0.0200003776;10;-0.333333;0;1.06533319;1;1
24.442485;1.05488843;-0.333332751;0.033332669;-0.315989242;0.0315987919;1.06488909;1.05292487;-0.299274039;0.0448669712;1.05488848;-0.2;0.020000377;10;-0.333333;0;1.06533317;1;1
24.443485;1.05488843;-0.333332756;0.0333326734;-0.315989247;0.0315988008;1.06488808;1.05292489;-0.299274044;0.0448669738;1.05488848;-0.2;0.0200003759;10;-0.333333;0;1.06533315;1;1
24.444485;1.05488844;-0.33333276;0.0333326799;-0.315989253;0.0315988109;1.06488807;1.05292391;-0.299274335;0.0448654369;1.05488848;-0.2;0.0200003743;10;-0.333333;0;1.06533313;1;1
24.451485;1.05488843;-0.333332799;0.0333294314;-0.315989289;0.0315957447;1.06488708;1.05292405;-0.299274451;0.0448638977;1.05488843;-0.2;0.0199983464;10;-0.333333;0;1.06533302;1;1
24.452485;1.05488742;-0.33333281;0.0333294469;-0.315989592;0.0315957907;1.06488709;1.05292307;-0.299274762;0.0448639497;1.05488741;-0.2;0.0199983385;10;-0.333333;0;1.06533301;1;1
24.459485;1.05488729;-0.333332956;0.0333278791;-0.315989589;0.0315943315;1.06488519;1.05292319;-0.299274971;0.0448608692;1.05488723;-0.2;0.0199972556;10;-0.333333;0;1.06533298;1;1
24.460485;1.05488726;-0.333332987;0.0333278876;-0.315989584;0.0315943476;1.06488521;1.05292321;-0.299274998;0.044860882;1.05488719;-0.2;0.0199972394;10;-0.333333;0;1.06533298;1;1
24.461485;1.05488723;-0.33333302;0.033326228;-0.315989577;0.031592783;1.06488522;1.05292222;-0.299275308;0.0448609367;1.05488716;-0.2;0.0199962224;10;-0.333333;0;1.06533298;1;1
24.462485;1.05488621;-0.333333054;0.0333262335;-0.315989867;0.0315928272;1.06488524;1.05292223;-0.299275332;0.0448609481;1.05488612;-0.2;0.0199962048;10;-0.333333;0;1.06533299;1;1
24.468485;1.05488607;-0.333333258;0.0333245757;-0.315989781;0.0315913112;1.06488334;1.05292231;-0.299275418;0.0448594207;1.05488589;-0.2;0.0199950992;10;-0.333333;0;1.06533306;1;1
24.469485;1.05488605;-0.333333289;0.0333245737;-0.315989764;0.0315913188;1.06488336;1.05292133;-0.299275708;0.0448594698;1.05488585;-0.2;0.0199950823;10;-0.333333;0;1.06533307;1;1
24.471485;1.05488601;-0.333333347;0.0333245692;-0.315989731;0.0315913333;1.06488339;1.05292136;-0.299275713;0.0448578962;1.05488578;-0.2;0.0199950485;10;-0.333333;0;1.0653331;1;1
24.472485;1.05488499;-0.333333374;0.0333229005;-0.315990016;0.0315897906;1.0648834;1.05292138;-0.299275713;0.0448578993;1.05488475;-0.2;0.0199940311;10;-0.333333;0;1.06533312;1;1
24.477485;1.05488489;-0.333333494;0.0333229042;-0.315989948;0.031589828;1.06488245;1.05292145;-0.299275693;0.0448563324;1.05488458;-0.2;0.0199939399;10;-0.333333;0;1.0653332;1;1
24.478485;1.05488487;-0.333333516;0.0333212426;-0.315989937;0.0315882549;1.06488246;1.05292047;-0.29927597;0.04485638;1.05488454;-0.2;0.0199929219;10;-0.333333;0;1.06533321;1;1
24.482485;1.05488483;-0.333333601;0.0333212834;-0.315989903;0.0315882804;1.06488149;1.05292054;-0.299275946;0.0448548232;1.0548844;-0.2;0.019992853;10;-0.333333;0;1.06533327;1;1
24.483485;1.05488382;-0.333333623;0.0333196323;-0.315990196;0.0315867365;1.0648815;1.05292055;-0.299275941;0.0448548299;1.05488336;-0.2;0.0199918366;10;-0.333333;0;1.06533329;1;1
24.487485;1.05488383;-0.333333711;0.0333197074;-0.315990178;0.0315867607;1.06488053;1.05292062;-0.299275918;0.0448532681;1.05488324;-0.2;0.0199917796;10;-0.333333;0;1.06533332;1;1
24.488485;1.05488384;-0.333333733;0.0333197273;-0.315990176;0.0315867657;1.06488053;1.05291963;-0.299276194;0.0448533142;1.05488322;-0.2;0.0199917686;10;-0.333333;0;1.06533332;1;1
24.494485;1.0548839;-0.333333864;0.033318171;-0.315990187;0.0315851876;1.06487946;1.05291966;-0.299276141;0.0448517127;1.05488315;-0.2;0.0199907533;10;-0.333333;0;1.06533332;1;1
24.495485;1.05488291;-0.333333883;0.0333165203;-0.315990493;0.031583632;1.06487944;1.05291966;-0.299276131;0.0448516979;1.05488215;-0.2;0.0199897593;10;-0.333333;0;1.06533332;1;1
24.496485;1.05488293;-0.333333899;0.0333165352;-0.315990502;0.0315836246;1.06487841;1.05291965;-0.299276118;0.0448516788;1.05488216;-0.2;0.0199897669;10;-0.333333;0;1.06533332;1;1
24.497485;1.05488294;-0.333333913;0.0333165488;-0.315990512;0.0315836157;1.06487837;1.05291964;-0.299276104;0.0448516553;1.05488218;-0.2;0.0199897755;10;-0.333333;0;1.06533332;1;1
24.498485;1.05488295;-0.333333925;0.033316561;-0.315990523;0.0315836056;1.06487833;1.05291862;-0.299276374;0.0448516703;1.0548822;-0.2;0.0199897849;10;-0.333333;0;1.06533332;1;1
24.506485;1.05488304;-0.333333939;0.0333149436;-0.31599064;0.0315819234;1.06487696;1.05291839;-0.2992762;0.0448481907;1.05488244;-0.2;0.0199888369;10;-0.333333;0;1.06533339;1;1
24.507485;1.05488204;-0.33333393;0.0333149453;-0.315990954;0.0315819386;1.06487691;1.05291835;-0.299276172;0.0448481474;1.05488147;-0.2;0.0199888386;10;-0.333333;0;1.0653334;1;1
24.508485;1.05488205;-0.333333917;0.0333132803;-0.315990968;0.0315803433;1.06487687;1.05291732;-0.299276428;0.0448481472;1.0548815;-0.2;0.0199878395;10;-0.333333;0;1.06533342;1;1
24.518485;1.05488209;-0.333333668;0.033311623;-0.315991091;0.0315785812;1.06487458;1.05291709;-0.299276172;0.044844664;1.05488173;-0.2;0.0199867995;10;-0.333333;0;1.0653335;1;1
24.519485;1.05488209;-0.333333641;0.0333116174;-0.315991104;0.0315785624;1.06487456;1.05291607;-0.299276433;0.0448446909;1.05488174;-0.2;0.0199867933;10;-0.333333;0;1.0653335;1;1
24.520485;1.05488109;-0.333333615;0.03331161;-0.315991416;0.0315785743;1.06487453;1.05291605;-0.299276411;0.0448446784;1.05488075;-0.2;0.019986787;10;-0.333333;0;1.0653335;1;1
24.525485;1.05488107;-0.33333352;0.0333098797;-0.315991472;0.0315769167;1.06487343;1.05291599;-0.299276305;0.0448430728;1.05488079;-0.2;0.0199857559;10;-0.333333;0;1.06533346;1;1
24.529485;1.05488105;-0.333333483;0.0333081342;-0.315991506;0.0315752873;1.06487238;1.05291594;-0.29927623;0.0448430914;1.0548808;-0.2;0.0199847299;10;-0.333333;0;1.06533339;1;1
24.530485;1.05488105;-0.333333477;0.0333081123;-0.315991515;0.0315752775;1.06487238;1.05291493;-0.299276498;0.0448431424;1.0548808;-0.2;0.019984724;10;-0.333333;0;1.06533337;1;1
24.533485;1.05488104;-0.333333464;0.0333080472;-0.315991541;0.0315752585;1.06487237;1.0529149;-0.299276459;0.0448415876;1.05488079;-0.2;0.0199847133;10;-0.333333;0;1.0653333;1;1
24.534485;1.05488004;-0.333333463;0.0333080267;-0.315991849;0.031575287;1.06487238;1.05291489;-0.299276449;0.0448415973;1.05487979;-0.2;0.0199847127;10;-0.333333;0;1.06533327;1;1
24.542485;1.05488005;-0.333333506;0.0333062453;-0.31599192;0.0315738052;1.06487149;1.05291488;-0.299276444;0.0448401096;1.05487976;-0.2;0.0199837411;10;-0.333333;0;1.06533309;1;1
24.543485;1.05488006;-0.333333518;0.0333045706;-0.315991928;0.0315722483;1.06487151;1.05291389;-0.299276736;0.0448401688;1.05487975;-0.2;0.0199827467;10;-0.333333;0;1.06533307;1;1
24.547485;1.05488008;-0.33333357;0.0333045543;-0.315991966;0.0315723533;1.06487057;1.05291392;-0.299276777;0.0448402453;1.05487975;-0.2;0.0199827725;10;-0.333333;0;1.065333;1;1
24.548485;1.05487908;-0.333333584;0.0333045544;-0.315992276;0.0315724117;1.06487059;1.05291393;-0.299276789;0.0448386834;1.05487875;-0.2;0.0199827802;10;-0.333333;0;1.06533299;1;1
24.555485;1.05487916;-0.333333688;0.0333029407;-0.315992313;0.0315710008;1.06486963;1.05291408;-0.299276871;0.0448388333;1.05487882;-0.2;0.0199818526;10;-0.333333;0;1.06533295;1;1
24.556485;1.05487917;-0.333333702;0.0333029544;-0.31599231;0.0315710151;1.06486964;1.05291311;-0.299277166;0.0448373136;1.05487883;-0.2;0.0199818641;10;-0.333333;0;1.06533296;1;1
24.560485;1.05487922;-0.333333742;0.0333013478;-0.315992282;0.0315694626;1.06486865;1.05291327;-0.299277212;0.0448373861;1.05487889;-0.2;0.0199809075;10;-0.333333;0;1.065333;1;1
24.564485;1.05487927;-0.333333754;0.0333014119;-0.315992236;0.0315694428;1.06486864;1.05291344;-0.299277261;0.0448374412;1.05487894;-0.2;0.0199809485;10;-0.333333;0;1.06533306;1;1
24.565485;1.05487828;-0.333333754;0.0333014282;-0.315992521;0.0315694602;1.06486864;1.05291348;-0.299277273;0.0448358701;1.05487795;-0.2;0.0199809575;10;-0.333333;0;1.06533307;1;1
24.569485;1.05487835;-0.333333746;0.0332998254;-0.315992444;0.0315678024;1.06486762;1.05291361;-0.299277312;0.04483591;1.05487798;-0.2;0.0199799883;10;-0.333333;0;1.06533315;1;1
24.570485;1.05487836;-0.333333744;0.0332998407;-0.315992421;0.0315677772;1.06486762;1.05291264;-0.299277603;0.0448359608;1.05487798;-0.2;0.0199799957;10;-0.333333;0;1.06533316;1;1
24.585485;1.0548775;-0.333333745;0.0332982228;-0.315992355;0.0315658401;1.06486671;1.05291266;-0.299277617;0.0448329234;1.05487692;-0.2;0.0199791639;10;-0.333333;0;1.06533331;1;1
24.586485;1.05487751;-0.333333749;0.0332982191;-0.315992338;0.0315658229;1.06486673;1.05291164;-0.299277892;0.0448329737;1.05487692;-0.2;0.0199791772;10;-0.333333;0;1.06533331;1;1
24.603485;1.05487775;-0.33333387;0.0332949255;-0.315992397;0.0315627062;1.06486499;1.0529114;-0.299277633;0.0448314284;1.05487695;-0.2;0.0199775502;10;-0.333333;0;1.06533298;1;1
24.604485;1.05487676;-0.333333864;0.033294932;-0.315992711;0.0315627518;1.06486501;1.05291039;-0.299277908;0.0448314685;1.05487595;-0.2;0.0199775823;10;-0.333333;0;1.06533295;1;1
24.612485;1.05487681;-0.33333375;0.0332932404;-0.315992771;0.0315612623;1.06486408;1.05291035;-0.299277899;0.0448298847;1.05487595;-0.2;0.0199768058;10;-0.333333;0;1.06533272;1;1
24.613485;1.05487681;-0.33333373;0.0332932259;-0.315992775;0.0315612701;1.06486408;1.05291035;-0.299279483;0.0448298842;1.05487595;-0.2;0.0199768263;10;-0.333333;0;1.06533269;1;1
24.617485;1.05487679;-0.333333642;0.0332931437;-0.315992779;0.0315613002;1.06486407;1.05291038;-0.299279484;0.0448282876;1.05487594;-0.2;0.0199768933;10;-0.333333;0;1.06533255;1;1
24.622485;1.05487673;-0.333333525;0.0332930004;-0.315992756;0.0315613367;1.06486304;1.05291044;-0.299279478;0.0448282585;1.0548759;-0.2;0.0199769436;10;-0.333333;0;1.06533235;1;1
24.623485;1.05487672;-0.333333501;0.033291304;-0.315992749;0.0315597657;1.06486303;1.05291046;-0.299279479;0.0448282527;1.05487589;-0.2;0.0199759483;10;-0.333333;0;1.06533232;1;1
24.627485;1.05487664;-0.3333334;0.0332911991;-0.315992715;0.0315598092;1.064863;1.05290954;-0.299279789;0.0448282718;1.05487586;-0.2;0.0199759562;10;-0.333333;0;1.06533217;1;1
24.628485;1.05487562;-0.333333376;0.0332911786;-0.315993004;0.0315598512;1.06486299;1.05290955;-0.299279801;0.0448282661;1.05487485;-0.2;0.0199759568;10;-0.333333;0;1.06533214;1;1
24.648485;1.05487541;-0.333333153;0.0332894184;-0.315992959;0.0315584348;1.06486209;1.05290954;-0.299280361;0.0448252033;1.05487472;-0.2;0.0199749831;10;-0.333333;0;1.06533215;1;1
24.649485;1.05487541;-0.333333146;0.0332894166;-0.315992959;0.0315584357;1.0648621;1.05290853;-0.299280679;0.0448252571;1.05487473;-0.2;0.0199749772;10;-0.333333;0;1.06533217;1;1
24.660485;1.05487552;-0.333333102;0.0332877986;-0.315993023;0.031556831;1.06486118;1.05290831;-0.29928093;0.0448254205;1.05487483;-0.2;0.0199737707;10;-0.333333;0;1.06533247;1;1
24.661485;1.05487454;-0.333333102;0.0332878024;-0.315993334;0.0315568578;1.06486118;1.05290829;-0.299280935;0.0448254336;1.05487384;-0.2;0.019973746;10;-0.333333;0;1.0653325;1;1
24.683485;1.05487481;-0.333333207;0.0332861554;-0.315993301;0.0315550533;1.06486015;1.05290837;-0.299280552;0.0448238821;1.05487388;-0.2;0.0199723096;10;-0.333333;0;1.06533299;1;1
24.684485;1.05487481;-0.333333212;0.0332861695;-0.315993296;0.0315550436;1.06486015;1.05290738;-0.299280801;0.0448239216;1.05487387;-0.2;0.0199723031;10;-0.333333;0;1.06533301;1;1
24.691485;1.05487483;-0.333333197;0.0332862775;-0.315993281;0.0315549988;1.06486011;1.0529075;-0.29928059;0.0448223302;1.05487384;-0.2;0.019972288;10;-0.333333;0;1.06533314;1;1
24.703485;1.05487473;-0.333332989;0.0332864004;-0.315993422;0.0315550257;1.06485914;1.05290755;-0.299280636;0.0448224045;1.05487395;-0.2;0.0199724545;10;-0.333333;0;1.06533348;1;1
24.709485;1.05487473;-0.333332899;0.0332848192;-0.315993507;0.0315534862;1.06485922;1.05290749;-0.299280723;0.0448224338;1.05487402;-0.2;0.0199715804;10;-0.333333;0;1.06533368;1;1
24.721485;1.05487484;-0.333332846;0.0332848866;-0.315993434;0.0315536217;1.06485935;1.05290737;-0.299280835;0.0448225098;1.0548741;-0.2;0.01997161;10;-0.333333;0;1.06533386;1;1
24.722485;1.05487384;-0.333332853;0.0332848828;-0.315993716;0.0315536666;1.06485935;1.05290736;-0.299280843;0.0448225122;1.0548731;-0.2;0.0199715951;10;-0.333333;0;1.06533386;1;1
24.790485;1.0548735;-0.333332521;0.0332866265;-0.31599288;0.0315553929;1.06485982;1.05290726;-0.299280673;0.0448224566;1.05487384;-0.2;0.0199716982;10;-0.333333;0;1.06533273;1;1
24.802485;1.05487322;-0.333332712;0.0332871071;-0.315993043;0.0315552539;1.06486055;1.05290722;-0.29928065;0.0448223196;1.05487367;-0.2;0.0199716765;10;-0.333333;0;1.06533274;1;1
24.810485;1.0548732;-0.333332803;0.033287341;-0.315993112;0.0315551204;1.06486046;1.05290709;-0.299280631;0.0448237375;1.05487364;-0.2;0.0199716987;10;-0.333333;0;1.06533287;1;1
24.811485;1.05487321;-0.333332804;0.0332873655;-0.315993115;0.0315551042;1.06486045;1.05290807;-0.299280343;0.0448236823;1.05487364;-0.2;0.0199717071;10;-0.333333;0;1.06533289;1;1
24.818485;1.0548733;-0.333332756;0.0332875123;-0.315993177;0.0315550306;1.06486045;1.05290796;-0.299280317;0.0448236645;1.05487359;-0.2;0.0199717941;10;-0.333333;0;1.06533308;1;1
24.835485;1.05487362;-0.33333256;0.033289238;-0.315993358;0.0315566618;1.06486156;1.05290805;-0.299280256;0.0448253829;1.05487352;-0.2;0.0199732128;10;-0.333333;0;1.06533338;1;1
24.836485;1.05487464;-0.333332568;0.0332892247;-0.315993057;0.0315566383;1.06486155;1.05290806;-0.299280263;0.0448253912;1.05487452;-0.2;0.0199732415;10;-0.333333;0;1.06533339;1;1
24.848485;1.05487478;-0.333332709;0.033290714;-0.315993006;0.0315582937;1.06486229;1.05290819;-0.299280427;0.0448253824;1.0548745;-0.2;0.0199744659;10;-0.333333;0;1.06533347;1;1
24.849485;1.05487479;-0.333332722;0.0332907009;-0.315993004;0.0315583015;1.06486226;1.0529092;-0.299280161;0.0448253297;1.0548745;-0.2;0.0199744739;10;-0.333333;0;1.06533347;1;1
24.871485;1.05487475;-0.333333336;0.033291977;-0.315993086;0.0315597044;1.06486277;1.05290924;-0.299280525;0.0448282022;1.05487511;-0.2;0.01997568;10;-0.333333;0;1.0653335;1;1
24.872485;1.05487575;-0.333333372;0.0332919661;-0.315992802;0.0315596458;1.06486277;1.05290924;-0.299280523;0.0448281909;1.05487614;-0.2;0.0199756881;10;-0.333333;0;1.06533351;1;1
24.898485;1.05487584;-0.333333757;0.0332950903;-0.315992734;0.0315624068;1.06486477;1.05291032;-0.299279652;0.0448295053;1.05487639;-0.2;0.0199776624;10;-0.333333;0;1.06533318;1;1
24.900485;1.05487583;-0.333333743;0.033295114;-0.315992684;0.0315623864;1.06486475;1.05291031;-0.29927965;0.044831062;1.05487635;-0.2;0.0199776396;10;-0.333333;0;1.06533318;1;1
24.901485;1.05487682;-0.333333732;0.0332951273;-0.315992361;0.0315623455;1.06486474;1.0529113;-0.299279371;0.0448310051;1.05487733;-0.2;0.0199776261;10;-0.333333;0;1.06533318;1;1
24.906485;1.05487679;-0.333333645;0.0332968637;-0.315992256;0.0315638743;1.06486469;1.05291121;-0.299279433;0.0448309214;1.05487719;-0.2;0.0199785379;10;-0.333333;0;1.0653332;1;1
24.918485;1.05487692;-0.333333322;0.033297003;-0.315992172;0.0315639408;1.06486563;1.05291084;-0.299279693;0.0448322144;1.05487692;-0.2;0.0199782963;10;-0.333333;0;1.06533323;1;1
24.920485;1.05487698;-0.333333274;0.033298681;-0.315992183;0.0315655684;1.06486665;1.05291078;-0.299279729;0.0448321586;1.05487691;-0.2;0.0199792534;10;-0.333333;0;1.06533322;1;1
24.921485;1.05487701;-0.333333252;0.0332986852;-0.315992193;0.0315655948;1.06486667;1.05291175;-0.29927946;0.0448320894;1.0548769;-0.2;0.0199792302;10;-0.333333;0;1.06533321;1;1
24.924485;1.0548771;-0.333333197;0.03329869;-0.315992237;0.0315656784;1.06486674;1.05291169;-0.299279487;0.0448336007;1.05487691;-0.2;0.0199791555;10;-0.333333;0;1.06533318;1;1
24.925485;1.05487813;-0.333333183;0.0332986879;-0.315991957;0.0315656762;1.06486678;1.05291168;-0.299279491;0.0448335807;1.05487792;-0.2;0.0199791292;10;-0.333333;0;1.06533317;1;1
24.939485;1.05487841;-0.33333322;0.0333001564;-0.315992343;0.0315673928;1.06486825;1.05291154;-0.299279452;0.0448351958;1.0548781;-0.2;0.0199798131;10;-0.333333;0;1.06533289;1;1
24.940485;1.05487841;-0.333333232;0.0333001375;-0.315992373;0.031567377;1.06486827;1.05291253;-0.299279169;0.0448351727;1.05487811;-0.2;0.0199798086;10;-0.333333;0;1.06533287;1;1
24.946485;1.05487835;-0.333333262;0.0333017276;-0.315992566;0.0315688492;1.06486931;1.05291251;-0.299279188;0.044835316;1.0548782;-0.2;0.0199808518;10;-0.333333;0;1.06533279;1;1
24.947485;1.05487934;-0.33333326;0.0333017226;-0.315992296;0.0315688028;1.06486931;1.05291251;-0.299279195;0.0448369283;1.05487921;-0.2;0.0199808663;10;-0.333333;0;1.06533278;1;1
24.957485;1.05487913;-0.333333152;0.0333034285;-0.315992424;0.0315702768;1.06487024;1.05291255;-0.299279331;0.0448388567;1.05487941;-0.2;0.0199820307;10;-0.333333;0;1.06533284;1;1
24.958485;1.05487911;-0.333333137;0.0333034351;-0.31599242;0.0315702748;1.06487024;1.05291355;-0.299279061;0.0448388477;1.05487943;-0.2;0.0199820446;10;-0.333333;0;1.06533286;1;1
24.966485;1.05487905;-0.333332993;0.0333051342;-0.315992316;0.0315719205;1.06487122;1.05291362;-0.299279136;0.0448390413;1.05487959;-0.2;0.019983104;10;-0.333333;0;1.06533301;1;1
24.967485;1.05488005;-0.333332973;0.0333051318;-0.315991999;0.0315719098;1.06487122;1.05291363;-0.29927914;0.0448406351;1.05488061;-0.2;0.019983105;10;-0.333333;0;1.06533303;1;1
24.984485;1.05488011;-0.333332909;0.0333080895;-0.315991833;0.0315754967;1.06487303;1.0529148;-0.299278834;0.0448420682;1.0548806;-0.2;0.0199850658;10;-0.333333;0;1.06533302;1;1
24.985485;1.05488112;-0.333332921;0.0333080656;-0.315991529;0.0315754903;1.064873;1.05291481;-0.299278833;0.0448420524;1.05488157;-0.2;0.0199850601;10;-0.333333;0;1.06533301;1;1
25.002485;1.05488112;-0.333333119;0.0333113541;-0.315991483;0.0315788771;1.0648747;1.05291595;-0.299278598;0.0448449956;1.05488086;-0.2;0.0199869033;10;-0.333333;0;1.06533294;1;1
25.003485;1.05488213;-0.33333312;0.0333113746;-0.315991183;0.0315788553;1.06487469;1.05291596;-0.299278603;0.0448450041;1.05488183;-0.2;0.019986896;10;-0.333333;0;1.06533294;1;1
25.004485;1.05488213;-0.333333121;0.0333113962;-0.315991182;0.0315788625;1.06487469;1.05291697;-0.299278325;0.0448465555;1.05488181;-0.2;0.0199868894;10;-0.333333;0;1.06533294;1;1
25.016485;1.05488221;-0.333333031;0.0333133058;-0.315991126;0.0315803779;1.06487575;1.05291696;-0.299278325;0.0448483881;1.0548817;-0.2;0.0199878522;10;-0.333333;0;1.06533284;1;1
25.021485;1.05488326;-0.333332951;0.0333150613;-0.315990741;0.0315818327;1.06487678;1.05291788;-0.299277984;0.0448485111;1.05488276;-0.2;0.0199888357;10;-0.333333;0;1.06533275;1;1
25.031485;1.0548832;-0.333332813;0.0333168377;-0.315990515;0.0315833269;1.06487776;1.05291767;-0.299277759;0.044851905;1.05488293;-0.2;0.0199897613;10;-0.333333;0;1.06533257;1;1
25.032485;1.05488318;-0.333332807;0.0333168452;-0.315990494;0.0315833284;1.06487775;1.05291865;-0.299277442;0.0448518668;1.05488294;-0.2;0.019989757;10;-0.333333;0;1.06533255;1;1
25.034485;1.05488313;-0.3333328;0.033316859;-0.315990454;0.0315833362;1.06487872;1.05291861;-0.299277375;0.0448518641;1.05488297;-0.2;0.0199897526;10;-0.333333;0;1.06533253;1;1
25.035485;1.05488311;-0.333332798;0.033318532;-0.315990434;0.0315849227;1.0648787;1.0529186;-0.29927734;0.0448518576;1.05488299;-0.2;0.0199907526;10;-0.333333;0;1.06533251;1;1
25.036485;1.05488408;-0.333332798;0.033318538;-0.315990116;0.0315849006;1.06487868;1.05291858;-0.299277305;0.0448518482;1.054884;-0.2;0.0199907541;10;-0.333333;0;1.0653325;1;1
25.044485;1.05488379;-0.333332842;0.0333202246;-0.315990041;0.0315865548;1.06487956;1.05291856;-0.299277077;0.0448532758;1.05488405;-0.2;0.0199917917;10;-0.333333;0;1.06533247;1;1
25.045485;1.05488375;-0.333332853;0.0333202228;-0.315990045;0.0315865579;1.06487956;1.05291957;-0.299276777;0.0448532013;1.05488405;-0.2;0.0199917964;10;-0.333333;0;1.06533247;1;1
25.050485;1.05488355;-0.333332931;0.0333218596;-0.315990115;0.0315881108;1.06488058;1.05291967;-0.299276741;0.0448545716;1.05488401;-0.2;0.0199928182;10;-0.333333;0;1.06533249;1;1
25.051485;1.05488451;-0.333332948;0.0333218497;-0.315989836;0.0315880678;1.06488059;1.0529197;-0.299276741;0.0448545225;1.05488499;-0.2;0.0199928227;10;-0.333333;0;1.0653325;1;1
25.056485;1.05488438;-0.333333039;0.0333217907;-0.315989947;0.0315879938;1.06488167;1.05291983;-0.299276756;0.044855865;1.05488492;-0.2;0.0199928485;10;-0.333333;0;1.06533254;1;1
25.057485;1.05488436;-0.333333057;0.033321777;-0.315989969;0.0315879828;1.06488169;1.05292086;-0.299276477;0.0448557802;1.0548849;-0.2;0.0199928556;10;-0.333333;0;1.06533255;1;1
25.065485;1.05488431;-0.333333204;0.0333233431;-0.315990134;0.0315895752;1.06488292;1.05292107;-0.299276569;0.044857152;1.05488483;-0.2;0.0199939668;10;-0.333333;0;1.06533265;1;1
25.066485;1.05488531;-0.333333222;0.033325002;-0.315989853;0.0315911355;1.06488295;1.05292108;-0.299276587;0.0448571401;1.05488583;-0.2;0.0199949869;10;-0.333333;0;1.06533266;1;1
25.069485;1.05488533;-0.333333276;0.0333249892;-0.315989908;0.0315911714;1.06488303;1.05292113;-0.299276649;0.0448586999;1.05488584;-0.2;0.0199950498;10;-0.333333;0;1.06533272;1;1
25.070485;1.05488534;-0.333333294;0.0333249879;-0.315989927;0.0315911846;1.06488305;1.05292214;-0.299276386;0.0448586525;1.05488585;-0.2;0.0199950707;10;-0.333333;0;1.06533273;1;1
25.079485;1.05488547;-0.333333455;0.0333266715;-0.315990145;0.0315928706;1.06488509;1.05292216;-0.299276541;0.0448602494;1.05488593;-0.2;0.0199962227;10;-0.333333;0;1.0653329;1;1
25.080485;1.05488649;-0.333333471;0.0333283408;-0.315989874;0.0315944274;1.06488508;1.05292215;-0.299276551;0.0448602614;1.05488694;-0.2;0.0199972357;10;-0.333333;0;1.06533292;1;1
25.081485;1.05488652;-0.333333486;0.0333283431;-0.315989902;0.0315944327;1.06488507;1.05292314;-0.299276276;0.0448602333;1.05488695;-0.2;0.0199972485;10;-0.333333;0;1.06533293;1;1
25.092485;1.05488679;-0.333333549;0.0333300094;-0.31599011;0.0315960101;1.06488694;1.05292298;-0.29927639;0.0448636927;1.05488711;-0.2;0.0199983852;10;-0.333333;0;1.06533303;1;1
25.093485;1.05488681;-0.333333538;0.0333300062;-0.315990124;0.0315960076;1.06488693;1.05292396;-0.299276117;0.0448636832;1.05488713;-0.2;0.0199983934;10;-0.333333;0;1.06533303;1;1
