time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.094485;1.05488782;-0.333333523;0.0333300022;-0.315989837;0.0315959751;1.06488692;1.05292395;-0.299276128;0.0448637164;1.05488814;-0.2;0.0199984002;10;-0.333333;0;1.06533303;1;1
25.106485;1.05488791;-0.333333222;0.0333333392;-0.315989865;0.0315990808;1.06488885;1.05292485;-0.299275906;0.0448672642;1.05488813;-0.2;0.0200003935;10;-0.333333;0;1.06533312;1;1
25.107485;1.05488891;-0.333333197;0.033333353;-0.315989554;0.0315990408;1.06488885;1.05292485;-0.299275903;0.0448672972;1.05488912;-0.2;0.0200003885;10;-0.333333;0;1.06533314;1;1
25.119485;1.05488901;-0.333332965;0.0333370227;-0.315989306;0.0316019694;1.06488989;1.05292585;-0.299275579;0.0448706522;1.05488899;-0.2;0.0200022752;10;-0.333333;0;1.06533328;1;1
25.120485;1.05489003;-0.333332955;0.033337064;-0.315988978;0.0316019146;1.06489089;1.05292585;-0.299275573;0.0448706627;1.05488998;-0.2;0.0200022602;10;-0.333333;0;1.06533328;1;1
25.126485;1.05489008;-0.333332941;0.0333390053;-0.315988793;0.031603359;1.06489187;1.05292582;-0.299275508;0.0448723018;1.05488998;-0.2;0.0200031757;10;-0.333333;0;1.06533327;1;1
25.127485;1.05489009;-0.333332947;0.0333390514;-0.315988763;0.0316033406;1.06489186;1.05292682;-0.299275207;0.044872267;1.05488998;-0.2;0.0200031644;10;-0.333333;0;1.06533327;1;1
25.132485;1.0548901;-0.333333013;0.0333409184;-0.315988624;0.0316048572;1.06489183;1.05292679;-0.299275116;0.0448738858;1.05488997;-0.2;0.0200041209;10;-0.333333;0;1.06533325;1;1
25.133485;1.0548911;-0.333333033;0.0333409503;-0.315988299;0.0316048223;1.06489282;1.05292678;-0.299275096;0.0448738921;1.05489097;-0.2;0.020004115;10;-0.333333;0;1.06533325;1;1
25.136485;1.0548911;-0.333333099;0.033342691;-0.315988233;0.0316064061;1.06489279;1.05292676;-0.299275035;0.0448739075;1.05489095;-0.2;0.0200051038;10;-0.333333;0;1.06533326;1;1
25.137485;1.0548911;-0.333333122;0.0333427078;-0.315988215;0.0316064138;1.06489277;1.05292775;-0.299274731;0.0448738682;1.05489094;-0.2;0.0200051024;10;-0.333333;0;1.06533326;1;1
25.145485;1.05489112;-0.333333316;0.0333443654;-0.315988155;0.031608131;1.06489464;1.05292775;-0.299274626;0.0448769883;1.05489091;-0.2;0.0200061616;10;-0.333333;0;1.0653333;1;1
25.146485;1.05489213;-0.333333341;0.0333443483;-0.315987855;0.0316081231;1.06489463;1.05292775;-0.299274622;0.0448769696;1.05489192;-0.2;0.0200061797;10;-0.333333;0;1.06533331;1;1
25.147485;1.05489213;-0.333333367;0.0333443285;-0.315987855;0.0316081456;1.06489461;1.05292776;-0.29927462;0.0448769477;1.05489192;-0.2;0.0200061996;10;-0.333333;0;1.0653333;1;1
25.148485;1.05489214;-0.333333392;0.0333459728;-0.315987856;0.0316097485;1.06489459;1.05292876;-0.299272753;0.0448768803;1.05489193;-0.2;0.0200072207;10;-0.333333;0;1.0653333;1;1
25.154485;1.05489223;-0.333333504;0.0333457999;-0.315987892;0.0316098936;1.06489549;1.05292875;-0.299272795;0.0448782825;1.05489201;-0.2;0.0200073548;10;-0.333333;0;1.06533327;1;1
25.157485;1.05489229;-0.333333527;0.0333473677;-0.315987921;0.0316115411;1.06489545;1.05292872;-0.299272832;0.0448797754;1.05489209;-0.2;0.0200084082;10;-0.333333;0;1.06533323;1;1
25.158485;1.05489331;-0.33333353;0.0333473337;-0.315987632;0.0316115313;1.06489644;1.05292971;-0.299272562;0.0448797042;1.05489312;-0.2;0.0200084215;10;-0.333333;0;1.06533322;1;1
25.167485;1.05489353;-0.333333506;0.0333503422;-0.315987751;0.0316148206;1.06489732;1.05292959;-0.299272649;0.044881067;1.05489335;-0.2;0.0200104338;10;-0.333333;0;1.06533307;1;1
25.168485;1.05489356;-0.333333498;0.0333503066;-0.315987767;0.0316148304;1.06489731;1.05293058;-0.299272368;0.0448810069;1.05489336;-0.2;0.0200104252;10;-0.333333;0;1.06533305;1;1
25.169485;1.05489359;-0.333333491;0.0333502715;-0.315987783;0.0316148394;1.06489729;1.05293058;-0.29927237;0.0448825743;1.05489338;-0.2;0.0200104148;10;-0.333333;0;1.06533303;1;1
25.170485;1.05489462;-0.333333484;0.0333502374;-0.315987502;0.0316148176;1.06489828;1.05293057;-0.299272371;0.044882561;1.05489439;-0.2;0.0200104025;10;-0.333333;0;1.06533301;1;1
25.177485;1.05489475;-0.333333447;0.0333517021;-0.315987648;0.0316164192;1.06489922;1.05293054;-0.299272402;0.0448841026;1.05489443;-0.2;0.0200112774;10;-0.333333;0;1.06533291;1;1
25.178485;1.05489475;-0.333333443;0.033351682;-0.31598767;0.031616416;1.06489921;1.05293154;-0.299272127;0.0448840591;1.05489442;-0.2;0.020011256;10;-0.333333;0;1.0653329;1;1
25.181485;1.05489475;-0.333333431;0.0333533053;-0.315987731;0.0316179773;1.0648992;1.05293154;-0.29927216;0.0448840613;1.05489441;-0.2;0.0200121878;10;-0.333333;0;1.06533289;1;1
25.182485;1.05489574;-0.333333428;0.0333532962;-0.315987448;0.0316179391;1.0649002;1.05293154;-0.299272171;0.0448856462;1.05489541;-0.2;0.0200121639;10;-0.333333;0;1.06533289;1;1
25.187485;1.05489564;-0.333333425;0.0333549517;-0.315987516;0.031619481;1.06490022;1.05293156;-0.299272222;0.0448856691;1.05489536;-0.2;0.02001305;10;-0.333333;0;1.06533286;1;1
25.188485;1.05489561;-0.333333427;0.0333549549;-0.315987526;0.0316194767;1.06490123;1.05293257;-0.299271949;0.0448872171;1.05489535;-0.2;0.0200130318;10;-0.333333;0;1.06533285;1;1
25.193485;1.05489548;-0.333333446;0.0333566595;-0.315987567;0.031621062;1.06490128;1.0529326;-0.299272006;0.0448872663;1.05489531;-0.2;0.0200139737;10;-0.333333;0;1.06533279;1;1
25.194485;1.05489646;-0.333333451;0.0333566709;-0.315987276;0.0316210376;1.06490228;1.05293261;-0.299272017;0.04488886;1.0548963;-0.2;0.0200139666;10;-0.333333;0;1.06533277;1;1
25.197485;1.05489641;-0.333333463;0.0333567066;-0.315987301;0.031621059;1.0649023;1.05293261;-0.299272044;0.0448888926;1.05489629;-0.2;0.020013948;10;-0.333333;0;1.06533273;1;1
25.198485;1.0548964;-0.333333466;0.0333583841;-0.315987309;0.0316226472;1.0649023;1.05293361;-0.299271767;0.0448888597;1.05489629;-0.2;0.0200149415;10;-0.333333;0;1.06533271;1;1
25.204485;1.05489635;-0.333333469;0.0333600984;-0.315987334;0.0316242797;1.0649033;1.05293359;-0.299271796;0.0448904636;1.0548963;-0.2;0.0200158894;10;-0.333333;0;1.06533262;1;1
25.205485;1.05489735;-0.333333466;0.0333601038;-0.315987035;0.0316242561;1.0649033;1.05293358;-0.299271799;0.044892042;1.0548973;-0.2;0.0200158775;10;-0.333333;0;1.06533261;1;1
25.207485;1.05489734;-0.333333458;0.0333601127;-0.315987035;0.0316242628;1.06490429;1.05293356;-0.299271803;0.0448920256;1.05489732;-0.2;0.0200158507;10;-0.333333;0;1.06533259;1;1
25.208485;1.05489733;-0.333333454;0.0333601161;-0.315987034;0.0316242626;1.06490429;1.05293456;-0.299271521;0.044891971;1.05489733;-0.2;0.020015836;10;-0.333333;0;1.06533258;1;1
25.216485;1.05489729;-0.333333428;0.0333634662;-0.315986981;0.0316273349;1.06490531;1.05293451;-0.299271525;0.0448933844;1.05489746;-0.2;0.0200176984;10;-0.333333;0;1.06533255;1;1
25.217485;1.05489829;-0.333333427;0.0333634698;-0.315986677;0.0316272882;1.06490631;1.05293551;-0.299271241;0.0448948991;1.05489848;-0.2;0.0200176836;10;-0.333333;0;1.06533254;1;1
25.226485;1.05489822;-0.333333381;0.0333651655;-0.315986685;0.0316287321;1.06490741;1.05293556;-0.299271252;0.0448963114;1.05489865;-0.2;0.020018673;10;-0.333333;0;1.06533254;1;1
25.227485;1.05489821;-0.333333376;0.0333668318;-0.315986688;0.031630298;1.06490743;1.05293657;-0.299270964;0.0448962626;1.05489866;-0.2;0.020019684;10;-0.333333;0;1.06533254;1;1
25.228485;1.0548992;-0.33333337;0.0333668312;-0.315986389;0.0316302538;1.06490744;1.05293658;-0.299270959;0.0448962599;1.05489967;-0.2;0.020019696;10;-0.333333;0;1.06533255;1;1
25.235485;1.0548992;-0.333333304;0.0333685109;-0.315986395;0.0316317318;1.06490955;1.05293671;-0.299270888;0.0448994768;1.05489969;-0.2;0.0200208006;10;-0.333333;0;1.06533257;1;1
25.236485;1.05489921;-0.333333289;0.0333685143;-0.315986397;0.0316317162;1.06490957;1.05293774;-0.299270592;0.0448994469;1.05489968;-0.2;0.0200208204;10;-0.333333;0;1.06533257;1;1
25.238485;1.05489922;-0.333333254;0.0333701857;-0.315986401;0.0316332634;1.0649096;1.05293779;-0.299270571;0.0448994747;1.05489965;-0.2;0.020021868;10;-0.333333;0;1.06533257;1;1
25.239485;1.05490023;-0.333333234;0.0333701865;-0.315986102;0.0316332163;1.06490961;1.05293782;-0.299270563;0.0448994895;1.05490063;-0.2;0.0200218966;10;-0.333333;0;1.06533256;1;1
25.244485;1.05490028;-0.333333102;0.0333718317;-0.315986094;0.0316347096;1.06491068;1.05293796;-0.299270564;0.0449011497;1.05490051;-0.2;0.0200230824;10;-0.333333;0;1.06533252;1;1
25.245485;1.05490029;-0.33333307;0.03337182;-0.31598609;0.0316346933;1.06491069;1.05293899;-0.299270288;0.0449011223;1.05490049;-0.2;0.0200231257;10;-0.333333;0;1.06533251;1;1
25.249485;1.05490034;-0.333332928;0.0333717513;-0.315986074;0.0316346335;1.06491171;1.0529391;-0.299270346;0.0449027671;1.0549004;-0.2;0.0200233051;10;-0.333333;0;1.06533247;1;1
25.250485;1.05490136;-0.33333289;0.0333733969;-0.315985771;0.0316361699;1.06491171;1.05293913;-0.299270364;0.0449027831;1.05490138;-0.2;0.0200243492;10;-0.333333;0;1.06533246;1;1
25.254485;1.05490142;-0.333332739;0.0333733056;-0.315985762;0.0316361257;1.06491272;1.05293923;-0.299270444;0.0449044257;1.05490133;-0.2;0.0200245084;10;-0.333333;0;1.06533243;1;1
25.255485;1.05490143;-0.333332701;0.0333749484;-0.315985761;0.031637698;1.06491272;1.05294025;-0.299270181;0.0449043954;1.05490133;-0.2;0.0200255422;10;-0.333333;0;1.06533241;1;1
25.260485;1.05490148;-0.33333252;0.0333748219;-0.315985779;0.0316376798;1.0649137;1.05294034;-0.299270268;0.0449060111;1.05490134;-0.2;0.0200256724;10;-0.333333;0;1.06533232;1;1
25.261485;1.05490248;-0.333332486;0.0333764632;-0.315985485;0.0316392293;1.0649137;1.05294035;-0.299270281;0.0449060097;1.05490234;-0.2;0.0200266913;10;-0.333333;0;1.0653323;1;1
25.263485;1.05490249;-0.333332424;0.0333764156;-0.315985497;0.0316392306;1.06491468;1.05294038;-0.299270302;0.0449075806;1.05490234;-0.2;0.0200267227;10;-0.333333;0;1.06533225;1;1
25.264485;1.05490249;-0.333332395;0.0333763944;-0.315985503;0.0316392318;1.06491467;1.05294139;-0.299270024;0.0449075275;1.05490233;-0.2;0.0200267355;10;-0.333333;0;1.06533223;1;1
25.267485;1.05490249;-0.333332324;0.0333780136;-0.315985518;0.0316408147;1.06491464;1.05294143;-0.299270036;0.0449074807;1.05490231;-0.2;0.0200277645;10;-0.333333;0;1.06533217;1;1
25.270485;1.05490249;-0.333332275;0.0333779906;-0.315985531;0.0316408186;1.0649156;1.05294146;-0.299270036;0.044908999;1.05490226;-0.2;0.0200277825;10;-0.333333;0;1.06533213;1;1
25.271485;1.05490348;-0.333332263;0.0333779877;-0.315985237;0.0316407913;1.06491558;1.05294147;-0.299270034;0.0449089754;1.05490324;-0.2;0.0200277863;10;-0.333333;0;1.06533212;1;1
25.281485;1.05490343;-0.333332198;0.033381378;-0.315985285;0.0316440342;1.06491743;1.05294238;-0.299269756;0.0449118685;1.05490299;-0.2;0.0200297696;10;-0.333333;0;1.06533216;1;1
25.282485;1.05490442;-0.333332194;0.0333813856;-0.315984989;0.0316440183;1.06491742;1.05294335;-0.29926948;0.0449118041;1.05490397;-0.2;0.0200297643;10;-0.333333;0;1.06533217;1;1
25.289485;1.05490433;-0.333332185;0.0333847534;-0.315985048;0.0316472547;1.06491935;1.0529431;-0.299269576;0.0449132611;1.05490389;-0.2;0.0200317222;10;-0.333333;0;1.06533229;1;1
25.290485;1.05490431;-0.333332189;0.0333847563;-0.315985063;0.0316472583;1.06491935;1.05294405;-0.299269307;0.0449147894;1.05490388;-0.2;0.0200317144;10;-0.333333;0;1.0653323;1;1
25.291485;1.05490429;-0.333332194;0.0333847582;-0.315985079;0.0316472594;1.06491935;1.05294401;-0.299269322;0.0449147795;1.05490388;-0.2;0.0200317055;10;-0.333333;0;1.06533232;1;1
25.292485;1.05490527;-0.333332201;0.0333847588;-0.315984797;0.0316472281;1.06491935;1.05294396;-0.299269337;0.0449147714;1.05490488;-0.2;0.0200316952;10;-0.333333;0;1.06533233;1;1
25.302485;1.05490506;-0.333332346;0.0333879818;-0.31598492;0.0316502881;1.06492143;1.05294461;-0.299269196;0.04491786;1.05490497;-0.2;0.0200335074;10;-0.333333;0;1.06533244;1;1
25.303485;1.05490604;-0.333332362;0.0333879656;-0.31598462;0.0316502462;1.06492144;1.05294459;-0.299269205;0.0449178553;1.05490597;-0.2;0.020033484;10;-0.333333;0;1.06533245;1;1
25.312485;1.05490589;-0.333332511;0.0333912473;-0.315984477;0.031653335;1.06492347;1.05294554;-0.299268967;0.0449209098;1.05490599;-0.2;0.0200352448;10;-0.333333;0;1.06533246;1;1
25.313485;1.05490688;-0.333332526;0.0333912559;-0.315984148;0.0316533011;1.06492347;1.05294554;-0.299268971;0.0449209002;1.05490699;-0.2;0.0200352144;10;-0.333333;0;1.06533245;1;1
25.316485;1.05490684;-0.333332567;0.0333929616;-0.315984051;0.0316548737;1.06492445;1.05294554;-0.299268978;0.0449224533;1.05490698;-0.2;0.0200361236;10;-0.333333;0;1.06533245;1;1
25.317485;1.05490682;-0.333332579;0.0333929778;-0.315984018;0.031654873;1.06492444;1.05294654;-0.299268695;0.044922401;1.05490698;-0.2;0.0200360946;10;-0.333333;0;1.06533244;1;1
25.322485;1.05490679;-0.333332623;0.0333947411;-0.315983859;0.0316564581;1.06492538;1.05294655;-0.299268675;0.0449239546;1.05490695;-0.2;0.0200369656;10;-0.333333;0;1.06533241;1;1
25.323485;1.05490778;-0.333332628;0.0333947609;-0.31598353;0.0316564291;1.06492536;1.05294655;-0.299268665;0.0449239547;1.05490794;-0.2;0.0200369431;10;-0.333333;0;1.0653324;1;1
25.324485;1.05490778;-0.333332633;0.0333947797;-0.315983503;0.0316564293;1.06492535;1.05294656;-0.299268653;0.0449239575;1.05490794;-0.2;0.0200369221;10;-0.333333;0;1.06533239;1;1
25.325485;1.05490778;-0.333332638;0.0333947968;-0.315983478;0.0316564282;1.06492534;1.05294756;-0.299268354;0.0449239206;1.05490794;-0.2;0.0200369029;10;-0.333333;0;1.06533239;1;1
25.332485;1.05490775;-0.333332685;0.0333981894;-0.315983378;0.0316595319;1.06492731;1.05294759;-0.299268213;0.0449272106;1.05490795;-0.2;0.0200388371;10;-0.333333;0;1.06533239;1;1
25.333485;1.05490875;-0.333332696;0.0333981903;-0.315983073;0.0316594897;1.06492731;1.05294759;-0.299268195;0.0449272377;1.05490896;-0.2;0.0200388401;10;-0.333333;0;1.0653324;1;1
25.334485;1.05490875;-0.333332708;0.0333981902;-0.315983069;0.0316594775;1.06492731;1.05294859;-0.299267895;0.0449272239;1.05490897;-0.2;0.0200388469;10;-0.333333;0;1.06533241;1;1
25.341485;1.05490874;-0.333332818;0.033401516;-0.315983087;0.0316625738;1.06492936;1.05294861;-0.299267867;0.0449290283;1.05490905;-0.2;0.0200409896;10;-0.333333;0;1.06533258;1;1
25.342485;1.05490874;-0.333332837;0.033401513;-0.315983097;0.0316625702;1.06492937;1.05294962;-0.299267589;0.0449305994;1.05490906;-0.2;0.0200410193;10;-0.333333;0;1.06533261;1;1
25.343485;1.05490974;-0.333332857;0.033401509;-0.31598281;0.031662538;1.06492938;1.05294963;-0.299267599;0.0449306295;1.05491007;-0.2;0.0200410503;10;-0.333333;0;1.06533265;1;1
25.347485;1.05490972;-0.333332938;0.0334031512;-0.315982883;0.0316641257;1.06493043;1.05294967;-0.299267671;0.0449307426;1.0549101;-0.2;0.0200421774;10;-0.333333;0;1.06533282;1;1
25.350485;1.05490971;-0.333332999;0.0334031272;-0.315982957;0.0316641554;1.06493047;1.05294971;-0.299267745;0.0449324044;1.05491011;-0.2;0.0200422618;10;-0.333333;0;1.06533294;1;1
25.351485;1.05490972;-0.333333019;0.0334031175;-0.315982984;0.0316641702;1.06493148;1.05295073;-0.299267485;0.044932387;1.05491012;-0.2;0.0200422846;10;-0.333333;0;1.06533297;1;1
25.352485;1.05490972;-0.333333039;0.033404773;-0.315983012;0.0316657671;1.06493149;1.05295074;-0.299267508;0.0449324119;1.05491012;-0.2;0.0200433036;10;-0.333333;0;1.06533301;1;1
25.353485;1.05491073;-0.333333057;0.0334047604;-0.315982741;0.0316657561;1.0649315;1.05295076;-0.299267529;0.044934019;1.05491112;-0.2;0.0200433183;10;-0.333333;0;1.06533305;1;1
25.358485;1.05491084;-0.333333142;0.0334063437;-0.315982884;0.031667449;1.06493253;1.05295084;-0.299267603;0.044935718;1.05491112;-0.2;0.0200443164;10;-0.333333;0;1.06533321;1;1
25.359485;1.05491087;-0.333333159;0.0334063254;-0.31598291;0.031667473;1.06493254;1.05295185;-0.299267326;0.0449356982;1.05491112;-0.2;0.0200443012;10;-0.333333;0;1.06533324;1;1
25.362485;1.05491097;-0.333333212;0.0334079412;-0.315982975;0.0316691255;1.06493354;1.05295188;-0.299267335;0.044935765;1.05491112;-0.2;0.0200452297;10;-0.333333;0;1.06533332;1;1
25.363485;1.054912;-0.333333232;0.0334079265;-0.315982694;0.031669119;1.06493355;1.05295189;-0.299267334;0.0449373684;1.05491212;-0.2;0.0200451985;10;-0.333333;0;1.06533335;1;1
25.366485;1.05491211;-0.333333294;0.0334078906;-0.31598274;0.0316691855;1.06493456;1.05295191;-0.29926732;0.04493742;1.05491212;-0.2;0.0200450872;10;-0.333333;0;1.06533341;1;1
25.367485;1.05491215;-0.333333316;0.0334095483;-0.315982751;0.0316707864;1.06493457;1.05295291;-0.299267027;0.0449373908;1.05491211;-0.2;0.020046045;10;-0.333333;0;1.06533343;1;1
25.372485;1.0549123;-0.333333409;0.033411204;-0.315982785;0.0316724682;1.06493564;1.05295291;-0.299266954;0.0449390081;1.0549121;-0.2;0.020046808;10;-0.333333;0;1.06533345;1;1
25.373485;1.05491332;-0.333333422;0.0334112099;-0.315982488;0.0316724575;1.06493566;1.05295291;-0.299266935;0.0449405906;1.05491309;-0.2;0.0200467581;10;-0.333333;0;1.06533345;1;1
25.375485;1.05491336;-0.333333444;0.0334112295;-0.315982489;0.0316724956;1.06493571;1.05295289;-0.299266894;0.044940583;1.05491307;-0.2;0.0200466597;10;-0.333333;0;1.06533343;1;1
25.376485;1.05491338;-0.333333451;0.033411243;-0.315982488;0.0316725148;1.06493673;1.05295388;-0.299266588;0.0449405335;1.05491306;-0.2;0.0200466115;10;-0.333333;0;1.06533341;1;1
25.382485;1.05491345;-0.333333462;0.033414686;-0.315982451;0.0316758052;1.06493792;1.05295378;-0.299266444;0.0449420417;1.054913;-0.2;0.0200483455;10;-0.333333;0;1.06533328;1;1
25.383485;1.05491446;-0.333333459;0.033414705;-0.315982139;0.0316758015;1.06493796;1.05295376;-0.299266419;0.0449436082;1.054914;-0.2;0.020048307;10;-0.333333;0;1.06533325;1;1
25.384485;1.05491447;-0.333333455;0.033414723;-0.315982125;0.0316758294;1.06493799;1.05295474;-0.299266111;0.0449435488;1.05491399;-0.2;0.0200482705;10;-0.333333;0;1.06533322;1;1
25.391485;1.05491451;-0.333333414;0.0334164694;-0.315981969;0.031677621;1.06494018;1.05295463;-0.299265982;0.0449450115;1.05491394;-0.2;0.020049072;10;-0.333333;0;1.06533304;1;1
25.392485;1.05491451;-0.333333404;0.0334181412;-0.315981944;0.0316792282;1.0649402;1.05295562;-0.299265687;0.044944953;1.05491393;-0.2;0.0200500523;10;-0.333333;0;1.06533302;1;1
25.393485;1.05491552;-0.333333392;0.0334181455;-0.315981619;0.0316792234;1.06494021;1.05295562;-0.299265677;0.044946521;1.05491492;-0.2;0.0200500351;10;-0.333333;0;1.065333;1;1
25.399485;1.05491555;-0.333333284;0.0334198333;-0.315981508;0.0316808976;1.06494124;1.05295565;-0.299265623;0.044948031;1.05491483;-0.2;0.0200509862;10;-0.333333;0;1.06533292;1;1
25.400485;1.05491555;-0.333333257;0.0334198368;-0.315981497;0.0316809043;1.06494124;1.05295666;-0.299265328;0.0449479779;1.05491481;-0.2;0.0200509866;10;-0.333333;0;1.06533291;1;1
25.407485;1.05491655;-0.333333021;0.033423201;-0.315981194;0.0316840247;1.06494317;1.05295679;-0.299265248;0.0449494668;1.0549157;-0.2;0.0200530758;10;-0.333333;0;1.06533291;1;1
25.408485;1.05491655;-0.333332986;0.0334232052;-0.315981203;0.0316840167;1.06494316;1.05295781;-0.299264954;0.0449509874;1.05491569;-0.2;0.0200531018;10;-0.333333;0;1.06533291;1;1
25.411485;1.05491655;-0.333332893;0.0334232169;-0.315981236;0.0316839859;1.06494412;1.05295788;-0.299264925;0.0449509163;1.05491569;-0.2;0.020053195;10;-0.333333;0;1.0653329;1;1
25.412485;1.05491755;-0.333332867;0.033424888;-0.315980949;0.0316855243;1.0649441;1.05295791;-0.299264915;0.0449508888;1.05491669;-0.2;0.0200542302;10;-0.333333;0;1.0653329;1;1
25.416485;1.05491757;-0.333332785;0.0334249085;-0.315980996;0.0316854801;1.06494501;1.05295799;-0.299264883;0.0449523534;1.05491671;-0.2;0.0200543884;10;-0.333333;0;1.06533289;1;1
25.417485;1.05491757;-0.333332769;0.0334265807;-0.315981007;0.0316870504;1.06494499;1.052959;-0.299264592;0.0449522816;1.05491672;-0.2;0.0200554326;10;-0.333333;0;1.06533288;1;1
25.421485;1.05491757;-0.333332719;0.0334266055;-0.315981037;0.0316870231;1.06494588;1.05295903;-0.299264583;0.0449537659;1.05491675;-0.2;0.0200556328;10;-0.333333;0;1.06533285;1;1
25.422485;1.05491857;-0.333332709;0.033428279;-0.315980743;0.0316885697;1.06494586;1.05295903;-0.299264584;0.0449537476;1.05491775;-0.2;0.0200566888;10;-0.333333;0;1.06533284;1;1
25.424485;1.05491856;-0.333332691;0.0334282935;-0.315980749;0.0316885673;1.06494581;1.05295903;-0.299264587;0.0449553039;1.05491776;-0.2;0.0200568064;10;-0.333333;0;1.06533283;1;1
25.425485;1.05491855;-0.333332683;0.0334283008;-0.315980749;0.0316885682;1.06494579;1.05296003;-0.299264305;0.0449552535;1.05491777;-0.2;0.0200568672;10;-0.333333;0;1.06533283;1;1
25.430485;1.05491848;-0.33333265;0.0334299975;-0.315980724;0.0316901722;1.0649467;1.05296001;-0.29926431;0.0449568511;1.05491778;-0.2;0.0200581708;10;-0.333333;0;1.06533282;1;1
25.431485;1.05491946;-0.333332645;0.0334300014;-0.315980415;0.0316901492;1.06494768;1.05296001;-0.29926431;0.0449568618;1.05491878;-0.2;0.0200582279;10;-0.333333;0;1.06533282;1;1
25.432485;1.05491944;-0.33333264;0.0334316712;-0.315980404;0.031691736;1.06494766;1.05296001;-0.299264309;0.044956874;1.05491878;-0.2;0.0200592827;10;-0.333333;0;1.06533282;1;1
25.433485;1.05491942;-0.333332635;0.0334316734;-0.315980392;0.0316917424;1.06494764;1.05296101;-0.299264023;0.0449584275;1.05491878;-0.2;0.0200593345;10;-0.333333;0;1.06533283;1;1
25.440485;1.05491927;-0.333332619;0.0334333422;-0.315980293;0.0316933408;1.0649495;1.05296097;-0.299264006;0.0449601122;1.05491873;-0.2;0.0200605839;10;-0.333333;0;1.06533292;1;1
25.441485;1.05492025;-0.333332619;0.0334333432;-0.31597998;0.0316933101;1.06494948;1.05296196;-0.299263721;0.0449600829;1.05491972;-0.2;0.0200606039;10;-0.333333;0;1.06533293;1;1
25.448485;1.05492007;-0.333332655;0.0334366925;-0.315979908;0.0316964462;1.06495038;1.0529619;-0.299263744;0.0449633285;1.05491961;-0.2;0.0200626737;10;-0.333333;0;1.06533304;1;1
25.449485;1.05492005;-0.333332667;0.033436695;-0.315979904;0.03169644;1.06495037;1.0529629;-0.299263464;0.0449632948;1.05491959;-0.2;0.0200626769;10;-0.333333;0;1.06533305;1;1
25.450485;1.05492102;-0.333332682;0.0334366972;-0.315979602;0.0316964028;1.06495136;1.05296289;-0.299263469;0.0449633038;1.05492058;-0.2;0.020062679;10;-0.333333;0;1.06533307;1;1
25.456485;1.05492085;-0.333332794;0.0334383682;-0.315979647;0.0316979151;1.06495235;1.05296288;-0.299263489;0.0449649417;1.05492048;-0.2;0.0200636826;10;-0.333333;0;1.06533321;1;1
25.457485;1.05492082;-0.333332813;0.0334400352;-0.315979662;0.0316994794;1.06495235;1.05296387;-0.299263204;0.0449664914;1.05492047;-0.2;0.0200646838;10;-0.333333;0;1.06533324;1;1
25.464485;1.05492166;-0.333332946;0.0334417167;-0.315979473;0.0317008747;1.06495443;1.0529639;-0.299263166;0.0449681435;1.05492141;-0.2;0.02006569;10;-0.333333;0;1.06533351;1;1
25.465485;1.05492165;-0.333332961;0.0334417204;-0.31597949;0.0317008463;1.06495445;1.05296491;-0.299262871;0.0449681107;1.05492141;-0.2;0.0200656882;10;-0.333333;0;1.06533356;1;1
25.468485;1.05492161;-0.333333;0.0334433973;-0.315979543;0.0317023364;1.06495453;1.05296495;-0.299262836;0.0449697195;1.05492142;-0.2;0.0200666771;10;-0.333333;0;1.06533368;1;1
25.469485;1.05492261;-0.33333301;0.0334433991;-0.315979261;0.0317022758;1.06495556;1.05296496;-0.299262823;0.0449697259;1.05492242;-0.2;0.0200666716;10;-0.333333;0;1.06533372;1;1
25.471485;1.0549226;-0.33333303;0.0334450648;-0.315979297;0.0317037957;1.06495562;1.052965;-0.299262796;0.0449697343;1.05492245;-0.2;0.0200676583;10;-0.333333;0;1.0653338;1;1
25.472485;1.0549226;-0.333333039;0.0334450621;-0.315979314;0.0317037673;1.06495564;1.05296602;-0.299262498;0.0449712765;1.05492246;-0.2;0.0200676508;10;-0.333333;0;1.06533383;1;1
25.478485;1.05492263;-0.33333307;0.0334466992;-0.315979404;0.0317052363;1.06495678;1.05296615;-0.299262415;0.0449728689;1.05492258;-0.2;0.0200686053;10;-0.333333;0;1.06533398;1;1
25.479485;1.05492363;-0.333333071;0.033446693;-0.315979118;0.0317052007;1.06495779;1.05296617;-0.299262401;0.0449728725;1.0549236;-0.2;0.020068599;10;-0.333333;0;1.06533399;1;1
25.480485;1.05492364;-0.333333072;0.0334466865;-0.315979131;0.0317051985;1.0649578;1.05296719;-0.299262104;0.0449728341;1.05492362;-0.2;0.020068593;10;-0.333333;0;1.065334;1;1
25.487485;1.05492368;-0.33333308;0.0334499821;-0.315979235;0.0317084085;1.06495881;1.05296732;-0.299262007;0.0449760358;1.05492378;-0.2;0.0200705277;10;-0.333333;0;1.06533402;1;1
25.488485;1.05492469;-0.333333085;0.0334499795;-0.315978953;0.0317083916;1.06495981;1.05296833;-0.299261707;0.0449759988;1.0549248;-0.2;0.02007051;10;-0.333333;0;1.06533402;1;1
25.495485;1.05492471;-0.333333149;0.0334516486;-0.315979061;0.0317100932;1.06496073;1.05296842;-0.299261595;0.0449776115;1.0549249;-0.2;0.0200713108;10;-0.333333;0;1.06533399;1;1
25.496485;1.05492472;-0.333333163;0.0334533169;-0.315979071;0.031711692;1.06496072;1.05296943;-0.299261296;0.0449791519;1.0549249;-0.2;0.020072274;10;-0.333333;0;1.06533399;1;1
25.497485;1.05492573;-0.333333179;0.0334533188;-0.315978781;0.0317116802;1.0649607;1.05296943;-0.299261283;0.0449791512;1.05492591;-0.2;0.0200722362;10;-0.333333;0;1.06533398;1;1
25.503485;1.05492579;-0.333333288;0.0334550024;-0.315978788;0.0317133327;1.06496261;1.05296942;-0.29926124;0.0449807012;1.05492594;-0.2;0.0200730202;10;-0.333333;0;1.06533388;1;1
25.504485;1.0549258;-0.333333307;0.0334550073;-0.315978783;0.0317133375;1.0649626;1.05297041;-0.299260958;0.0449806479;1.05492594;-0.2;0.0200729885;10;-0.333333;0;1.06533386;1;1
25.505485;1.05492581;-0.333333325;0.0334566799;-0.315978776;0.0317149202;1.06496259;1.0529704;-0.299260962;0.0449806356;1.05492595;-0.2;0.0200739583;10;-0.333333;0;1.06533384;1;1
25.506485;1.05492582;-0.333333343;0.0334566866;-0.315978768;0.0317149213;1.06496258;1.05297039;-0.299260969;0.0449822045;1.05492596;-0.2;0.0200739295;10;-0.333333;0;1.06533382;1;1
25.507485;1.05492683;-0.333333359;0.033456694;-0.315978459;0.0317148909;1.06496356;1.05297038;-0.299260978;0.0449821888;1.05492697;-0.2;0.0200739024;10;-0.333333;0;1.0653338;1;1
25.511485;1.05492684;-0.333333416;0.0334583944;-0.315978416;0.0317164595;1.06496354;1.05297034;-0.299261042;0.0449836908;1.05492701;-0.2;0.0200748169;10;-0.333333;0;1.06533372;1;1
25.512485;1.05492684;-0.333333428;0.0334584033;-0.315978403;0.0317164545;1.06496453;1.05297133;-0.299260781;0.0449836244;1.05492702;-0.2;0.0200748033;10;-0.333333;0;1.0653337;1;1
25.515485;1.05492684;-0.333333455;0.0334600948;-0.315978364;0.0317180125;1.06496452;1.05297129;-0.299260867;0.0449851336;1.05492705;-0.2;0.0200757848;10;-0.333333;0;1.06533367;1;1
25.516485;1.05492783;-0.333333461;0.033460102;-0.31597805;0.0317179724;1.06496552;1.05297127;-0.299260902;0.0449851096;1.05492806;-0.2;0.020075786;10;-0.333333;0;1.06533367;1;1
25.519485;1.05492781;-0.333333468;0.0334601217;-0.315978006;0.0317179356;1.06496552;1.05297122;-0.299261022;0.0449850465;1.05492809;-0.2;0.0200758097;10;-0.333333;0;1.06533368;1;1
25.520485;1.0549278;-0.333333468;0.0334617952;-0.315977991;0.0317195017;1.06496552;1.0529722;-0.29926078;0.0449865693;1.0549281;-0.2;0.0200768233;10;-0.333333;0;1.06533368;1;1
25.524485;1.05492775;-0.333333457;0.0334634951;-0.315977927;0.0317210263;1.06496654;1.05297212;-0.299260944;0.0449865166;1.05492814;-0.2;0.0200779002;10;-0.333333;0;1.06533374;1;1
25.525485;1.05492873;-0.333333456;0.0334635045;-0.315977609;0.0317209834;1.06496655;1.05297209;-0.29926098;0.0449880898;1.05492915;-0.2;0.0200779243;10;-0.333333;0;1.06533376;1;1
25.526485;1.05492872;-0.333333455;0.033463514;-0.315977591;0.0317209713;1.06496756;1.05297207;-0.299261013;0.0449880814;1.05492916;-0.2;0.0200779501;10;-0.333333;0;1.06533377;1;1
25.527485;1.0549287;-0.333333454;0.0334635235;-0.315977572;0.03172096;1.06496757;1.05297304;-0.299260758;0.0449880318;1.05492916;-0.2;0.0200779773;10;-0.333333;0;1.06533379;1;1
25.533485;1.05492861;-0.333333453;0.0334652376;-0.315977445;0.0317224897;1.06496867;1.05297285;-0.299260872;0.0449896076;1.05492922;-0.2;0.0200791522;10;-0.333333;0;1.06533383;1;1
25.534485;1.0549296;-0.33333345;0.03346691;-0.315977121;0.0317240345;1.0649687;1.05297282;-0.29926088;0.0449911925;1.05493023;-0.2;0.0200801803;10;-0.333333;0;1.06533383;1;1
25.542485;1.05492955;-0.333333373;0.0334686128;-0.315976901;0.0317255762;1.06497084;1.05297361;-0.299260551;0.0449927138;1.05493027;-0.2;0.0200813392;10;-0.333333;0;1.06533376;1;1
25.543485;1.05493055;-0.33333336;0.0334702841;-0.315976575;0.0317271178;1.06497086;1.05297459;-0.299260249;0.0449926631;1.05493126;-0.2;0.020082351;10;-0.333333;0;1.06533374;1;1
25.550485;1.05493049;-0.33333329;0.0334719839;-0.315976392;0.0317286018;1.06497288;1.0529745;-0.299260109;0.0449957637;1.05493113;-0.2;0.0200834266;10;-0.333333;0;1.06533359;1;1
25.551485;1.05493048;-0.333333288;0.0334719876;-0.315976365;0.0317285833;1.06497287;1.0529755;-0.299259809;0.044995711;1.0549311;-0.2;0.0200834366;10;-0.333333;0;1.06533357;1;1
25.552485;1.05493047;-0.333333288;0.0334719904;-0.315976337;0.0317285636;1.06497287;1.0529755;-0.299259794;0.044995701;1.05493107;-0.2;0.0200834458;10;-0.333333;0;1.06533354;1;1
25.553485;1.05493147;-0.333333291;0.0334736587;-0.31597601;0.0317300927;1.06497286;1.05297551;-0.299259782;0.0449972738;1.05493204;-0.2;0.0200844542;10;-0.333333;0;1.06533351;1;1
25.557485;1.05493144;-0.33333331;0.0334736491;-0.315975909;0.031730008;1.06497385;1.05297556;-0.29925975;0.0449972392;1.0549319;-0.2;0.0200844813;10;-0.333333;0;1.06533341;1;1
25.558485;1.05493144;-0.333333317;0.0334753091;-0.315975888;0.031731569;1.06497384;1.05297658;-0.299259462;0.044998773;1.05493186;-0.2;0.0200854874;10;-0.333333;0;1.06533338;1;1
25.570485;1.05493262;-0.333333453;0.0334785526;-0.3159755;0.0317346123;1.06497687;1.05297794;-0.299259211;0.0450019043;1.05493249;-0.2;0.0200875736;10;-0.333333;0;1.0653332;1;1
25.571485;1.05493364;-0.333333473;0.0334785478;-0.315975195;0.0317345869;1.06497688;1.05297797;-0.299259211;0.0450019084;1.05493348;-0.2;0.0200875848;10;-0.333333;0;1.0653332;1;1
25.581485;1.05493483;-0.333333772;0.0334835004;-0.315974793;0.0317393589;1.06497896;1.05297925;-0.29925891;0.0450050919;1.05493447;-0.2;0.0200907334;10;-0.333333;0;1.06533318;1;1
25.582485;1.05493485;-0.333333806;0.0334834915;-0.315974784;0.031739365;1.06497997;1.05298027;-0.299258627;0.0450066394;1.05493447;-0.2;0.020090747;10;-0.333333;0;1.06533318;1;1
25.588485;1.05493493;-0.333333993;0.0334850932;-0.31597475;0.0317409709;1.06498106;1.05298036;-0.299258657;0.0450082613;1.05493455;-0.2;0.0200918054;10;-0.333333;0;1.06533318;1;1
25.589485;1.05493593;-0.333334019;0.0334850818;-0.315974448;0.0317409455;1.06498107;1.05298137;-0.299258383;0.0450082249;1.05493557;-0.2;0.0200918096;10;-0.333333;0;1.06533318;1;1
25.598485;1.05493597;-0.33333411;0.0334883385;-0.315974441;0.0317442228;1.06498312;1.05298235;-0.299258264;0.0450113979;1.05493582;-0.2;0.020093765;10;-0.333333;0;1.06533323;1;1
25.599485;1.05493697;-0.333334098;0.0334883319;-0.315974138;0.0317442147;1.06498311;1.05298234;-0.299258292;0.0450114008;1.05493686;-0.2;0.0200937524;10;-0.333333;0;1.06533323;1;1
25.604485;1.05493699;-0.333333989;0.0334899651;-0.315974103;0.0317459194;1.06498403;1.05298225;-0.299258457;0.0450129844;1.05493701;-0.2;0.0200946684;10;-0.333333;0;1.06533327;1;1
25.605485;1.05493699;-0.333333961;0.0334916249;-0.315974092;0.0317475246;1.06498501;1.05298323;-0.299258207;0.0450145227;1.05493704;-0.2;0.0200956482;10;-0.333333;0;1.06533327;1;1
25.607485;1.054937;-0.333333904;0.0334916108;-0.315974067;0.0317475742;1.06498496;1.05298319;-0.299258278;0.0450145176;1.0549371;-0.2;0.0200956054;10;-0.333333;0;1.06533328;1;1
25.608485;1.054938;-0.333333875;0.0334916035;-0.315973753;0.0317475681;1.06498494;1.05298317;-0.299258312;0.0450145146;1.05493812;-0.2;0.0200955832;10;-0.333333;0;1.06533329;1;1
25.611485;1.05493801;-0.333333788;0.0334932462;-0.315973708;0.0317492139;1.06498585;1.05298313;-0.299258406;0.0450160862;1.0549382;-0.2;0.0200965142;10;-0.333333;0;1.0653333;1;1
25.612485;1.05493801;-0.33333376;0.0334932373;-0.315973693;0.0317492334;1.06498583;1.05298413;-0.29925815;0.0450160392;1.05493823;-0.2;0.0200964903;10;-0.333333;0;1.0653333;1;1
25.616485;1.054938;-0.333333658;0.0334948614;-0.31597362;0.0317508792;1.06498674;1.05298411;-0.299258237;0.0450176082;1.05493832;-0.2;0.0200973895;10;-0.333333;0;1.0653333;1;1
25.617485;1.054939;-0.333333636;0.0334948494;-0.315973301;0.031750864;1.06498672;1.05298411;-0.299258251;0.0450176073;1.05493934;-0.2;0.0200973644;10;-0.333333;0;1.06533331;1;1
25.625485;1.05493886;-0.333333513;0.0334980844;-0.315973156;0.0317541435;1.06498863;1.05298514;-0.299257939;0.0450207693;1.05493947;-0.2;0.0200992212;10;-0.333333;0;1.06533333;1;1
25.626485;1.05493983;-0.333333505;0.0334980721;-0.315972845;0.0317541253;1.06498863;1.05298514;-0.299257922;0.0450207715;1.05494047;-0.2;0.0200992137;10;-0.333333;0;1.06533334;1;1
25.627485;1.05493979;-0.333333497;0.0334980596;-0.315972836;0.0317541355;1.06498862;1.05298515;-0.299257904;0.0450207714;1.05494048;-0.2;0.0200992085;10;-0.333333;0;1.06533334;1;1
25.628485;1.05493976;-0.333333491;0.0334980467;-0.315972829;0.031754144;1.06498962;1.05298616;-0.299257601;0.0450207262;1.05494048;-0.2;0.0200992053;10;-0.333333;0;1.06533335;1;1
25.634485;1.05493956;-0.33333345;0.0335012976;-0.315972835;0.0317573207;1.06499063;1.05298627;-0.299257492;0.045023837;1.05494044;-0.2;0.0201012163;10;-0.333333;0;1.06533341;1;1
25.635485;1.05494053;-0.333333441;0.033501285;-0.315972541;0.0317572877;1.06499064;1.0529863;-0.299257474;0.045023822;1.05494143;-0.2;0.0201012213;10;-0.333333;0;1.06533342;1;1
25.636485;1.05494051;-0.333333432;0.0335012735;-0.315972547;0.0317572832;1.06499065;1.05298732;-0.299257173;0.0450237629;1.05494141;-0.2;0.0201012266;10;-0.333333;0;1.06533344;1;1
25.642485;1.05494041;-0.33333337;0.0335028964;-0.315972578;0.0317588135;1.06499271;1.05298743;-0.299257063;0.0450252305;1.05494125;-0.2;0.0201022579;10;-0.333333;0;1.06533355;1;1
25.643485;1.05494041;-0.333333359;0.0335045607;-0.315972582;0.0317603838;1.06499272;1.05298844;-0.299256757;0.0450267489;1.05494123;-0.2;0.0201032629;10;-0.333333;0;1.06533357;1;1
25.644485;1.05494141;-0.333333349;0.0335045598;-0.315972285;0.0317603447;1.06499274;1.05298845;-0.299256735;0.0450267263;1.0549422;-0.2;0.0201032684;10;-0.333333;0;1.06533359;1;1
25.652485;1.05494141;-0.333333309;0.033507935;-0.315972286;0.0317634669;1.06499483;1.05298944;-0.299256298;0.0450296699;1.05494203;-0.2;0.0201053571;10;-0.333333;0;1.06533373;1;1
25.653485;1.05494241;-0.33333331;0.0335079437;-0.315971986;0.0317634357;1.06499484;1.05298942;-0.299256286;0.0450296526;1.05494301;-0.2;0.0201053751;10;-0.333333;0;1.06533375;1;1
25.658485;1.0549424;-0.333333326;0.0335096545;-0.315971993;0.0317650202;1.0649959;1.05298933;-0.299256246;0.0450311828;1.05494296;-0.2;0.0201064667;10;-0.333333;0;1.06533381;1;1
25.659485;1.05494239;-0.33333333;0.0335096625;-0.315971999;0.0317650201;1.06499591;1.0529903;-0.299255956;0.0450311368;1.05494296;-0.2;0.0201064827;10;-0.333333;0;1.06533381;1;1
25.661485;1.05494239;-0.333333342;0.0335096785;-0.315972021;0.0317650143;1.06499692;1.05299025;-0.299255945;0.0450327206;1.05494295;-0.2;0.0201065103;10;-0.333333;0;1.06533383;1;1
25.662485;1.05494339;-0.33333335;0.0335113533;-0.315971736;0.0317665577;1.06499693;1.05299023;-0.29925594;0.0450327245;1.05494395;-0.2;0.0201075221;10;-0.333333;0;1.06533383;1;1
25.665485;1.05494337;-0.333333391;0.0335113779;-0.315971798;0.0317665271;1.06499793;1.05299014;-0.299255925;0.0450327469;1.05494395;-0.2;0.0201075514;10;-0.333333;0;1.06533383;1;1
25.666485;1.05494336;-0.333333411;0.0335130532;-0.315971824;0.0317680941;1.06499792;1.05299112;-0.299255635;0.0450342974;1.05494395;-0.2;0.0201085602;10;-0.333333;0;1.06533383;1;1
25.670485;1.05494333;-0.333333525;0.033513095;-0.31597195;0.0317680346;1.06499887;1.05299102;-0.299255611;0.0450343491;1.05494396;-0.2;0.0201085932;10;-0.333333;0;1.06533377;1;1
25.671485;1.05494433;-0.33333356;0.0335147731;-0.315971688;0.0317695686;1.06499885;1.052991;-0.299255604;0.0450359466;1.05494496;-0.2;0.0201095996;10;-0.333333;0;1.06533375;1;1
25.680485;1.05494426;-0.333333858;0.0335182074;-0.31597206;0.0317726204;1.0650007;1.0529919;-0.299255317;0.0450392066;1.0549449;-0.2;0.0201116169;10;-0.333333;0;1.06533345;1;1
25.681485;1.05494525;-0.333333882;0.0335182166;-0.315971799;0.0317725825;1.0650007;1.0529919;-0.299255327;0.0450392225;1.05494589;-0.2;0.0201116152;10;-0.333333;0;1.06533341;1;1
25.682485;1.05494524;-0.333333903;0.0335182247;-0.315971836;0.0317725759;1.06500069;1.0529929;-0.299255054;0.045039196;1.05494587;-0.2;0.0201116121;10;-0.333333;0;1.06533338;1;1
25.688485;1.0549452;-0.333333968;0.0335199183;-0.315972023;0.0317741444;1.06500171;1.05299292;-0.299255164;0.0450408852;1.05494572;-0.2;0.0201125509;10;-0.333333;0;1.06533324;1;1
25.689485;1.0549452;-0.333333968;0.0335199208;-0.315972047;0.0317741477;1.06500272;1.05299393;-0.299254899;0.045040863;1.0549457;-0.2;0.0201125321;10;-0.333333;0;1.06533323;1;1
25.690485;1.0549462;-0.333333967;0.0335215898;-0.31597177;0.0317757024;1.06500273;1.05299394;-0.299254917;0.0450424678;1.05494667;-0.2;0.0201135106;10;-0.333333;0;1.06533321;1;1
25.698485;1.05494626;-0.333333899;0.0335232561;-0.315971886;0.0317773802;1.06500489;1.052995;-0.299254675;0.0450442283;1.05494655;-0.2;0.0201142729;10;-0.333333;0;1.0653331;1;1
25.699485;1.05494727;-0.333333886;0.0335249227;-0.315971595;0.0317789451;1.06500492;1.05299502;-0.299254667;0.0450458425;1.05494754;-0.2;0.0201152436;10;-0.333333;0;1.06533308;1;1
25.704485;1.05494735;-0.333333826;0.0335265969;-0.315971633;0.031780589;1.06500606;1.05299509;-0.299254603;0.0450475776;1.05494757;-0.2;0.0201161266;10;-0.333333;0;1.065333;1;1
25.705485;1.05494737;-0.333333817;0.0335265987;-0.31597164;0.0317805993;1.06500609;1.0529961;-0.299254304;0.045047564;1.05494757;-0.2;0.0201161093;10;-0.333333;0;1.06533298;1;1
25.711485;1.05494848;-0.333333785;0.0335282543;-0.315971394;0.0317822056;1.06500721;1.05299622;-0.299254218;0.0450493227;1.05494863;-0.2;0.020117033;10;-0.333333;0;1.06533287;1;1
25.712485;1.0549485;-0.33333378;0.0335282482;-0.315971402;0.0317822155;1.06500822;1.05299724;-0.299253921;0.0450493084;1.05494864;-0.2;0.0201170235;10;-0.333333;0;1.06533285;1;1
25.716485;1.05494857;-0.333333752;0.0335298835;-0.315971421;0.0317838402;1.06500926;1.05299732;-0.299253883;0.0450509946;1.05494866;-0.2;0.020117989;10;-0.333333;0;1.0653328;1;1
25.717485;1.05494958;-0.333333743;0.0335298752;-0.315971122;0.0317838218;1.06500927;1.05299734;-0.299253878;0.0450510165;1.05494966;-0.2;0.0201179806;10;-0.333333;0;1.0653328;1;1
25.719485;1.05494962;-0.33333372;0.0335315271;-0.31597112;0.0317854255;1.06500928;1.05299738;-0.299253872;0.0450526366;1.05494965;-0.2;0.0201189641;10;-0.333333;0;1.06533279;1;1
25.720485;1.05494963;-0.333333707;0.0335315214;-0.315971119;0.0317854375;1.06500928;1.05299839;-0.299253588;0.0450526091;1.05494965;-0.2;0.0201189562;10;-0.333333;0;1.06533279;1;1
25.725485;1.05494971;-0.333333625;0.0335331797;-0.315971103;0.0317870775;1.06501025;1.05299847;-0.299253593;0.0450542287;1.05494962;-0.2;0.0201199255;10;-0.333333;0;1.06533284;1;1
25.726485;1.05495072;-0.333333606;0.0335331802;-0.315970799;0.0317870588;1.06501123;1.05299848;-0.299253594;0.0450542261;1.05495061;-0.2;0.020119922;10;-0.333333;0;1.06533285;1;1
25.727485;1.05495074;-0.333333587;0.0335331807;-0.315970792;0.0317870696;1.06501122;1.0529985;-0.299253596;0.045055803;1.05495061;-0.2;0.0201199196;10;-0.333333;0;1.06533287;1;1
25.728485;1.05495075;-0.333333568;0.0335348475;-0.315970784;0.0317886595;1.0650112;1.05299951;-0.299253313;0.0450557514;1.0549506;-0.2;0.0201209183;10;-0.333333;0;1.06533289;1;1
25.734485;1.05495079;-0.333333486;0.0335364971;-0.315970705;0.0317902693;1.06501206;1.05299956;-0.299253322;0.0450572383;1.05495058;-0.2;0.0201219336;10;-0.333333;0;1.065333;1;1
25.735485;1.0549518;-0.33333348;0.0335364923;-0.315970388;0.0317902373;1.06501303;1.05300056;-0.299253039;0.0450571748;1.05495158;-0.2;0.0201219398;10;-0.333333;0;1.06533302;1;1
25.744485;1.05495191;-0.33333347;0.0335397859;-0.315970278;0.0317932782;1.06501475;1.05300157;-0.299252744;0.0450601071;1.05495154;-0.2;0.0201240516;10;-0.333333;0;1.06533321;1;1
25.745485;1.05495293;-0.333333468;0.033539783;-0.315969976;0.0317932284;1.06501472;1.05300156;-0.299252739;0.0450600878;1.05495254;-0.2;0.0201240675;10;-0.333333;0;1.06533323;1;1
25.753485;1.05495311;-0.333333429;0.0335431323;-0.315970009;0.0317962487;1.06501561;1.05300252;-0.299252411;0.0450630817;1.05495258;-0.2;0.0201262106;10;-0.333333;0;1.0653334;1;1
25.754485;1.05495413;-0.333333425;0.0335431378;-0.315969713;0.0317962024;1.06501661;1.05300251;-0.299252409;0.0450630705;1.0549536;-0.2;0.0201262324;10;-0.333333;0;1.06533343;1;1
25.758485;1.05495417;-0.333333421;0.0335448307;-0.315969716;0.0317977182;1.06501763;1.05300248;-0.299252406;0.0450646243;1.05495367;-0.2;0.0201273286;10;-0.333333;0;1.06533354;1;1
25.759485;1.05495418;-0.333333424;0.0335448391;-0.315969713;0.0317977042;1.06501764;1.05300348;-0.299252123;0.0450645787;1.05495369;-0.2;0.0201273544;10;-0.333333;0;1.06533357;1;1
25.762485;1.05495418;-0.333333442;0.0335465381;-0.315969696;0.0317992517;1.06501767;1.05300346;-0.299252127;0.0450661639;1.05495375;-0.2;0.0201284338;10;-0.333333;0;1.06533366;1;1
25.763485;1.05495518;-0.333333451;0.033546551;-0.31596939;0.0317992137;1.06501868;1.05300345;-0.29925213;0.0450661679;1.05495477;-0.2;0.02012846;10;-0.333333;0;1.06533369;1;1
25.765485;1.05495517;-0.333333471;0.0335465779;-0.315969375;0.0317992003;1.06501871;1.05300344;-0.299252137;0.0450677616;1.05495481;-0.2;0.0201285089;10;-0.333333;0;1.06533375;1;1
25.766485;1.05495516;-0.333333482;0.0335482574;-0.315969368;0.031800774;1.06501871;1.05300444;-0.299251857;0.045067725;1.05495483;-0.2;0.0201295309;10;-0.333333;0;1.06533377;1;1
25.771485;1.05495511;-0.333333555;0.0335499669;-0.31596934;0.0318023227;1.06501973;1.05300443;-0.299251888;0.0450693329;1.0549549;-0.2;0.020130606;10;-0.333333;0;1.06533385;1;1
25.772485;1.0549561;-0.333333572;0.0335499698;-0.315969038;0.0318022859;1.06502073;1.05300443;-0.299251895;0.045069336;1.05495591;-0.2;0.0201306125;10;-0.333333;0;1.06533386;1;1
25.780485;1.05495605;-0.333333689;0.0335532672;-0.315969075;0.0318053751;1.06502166;1.05300545;-0.299251636;0.0450724797;1.05495592;-0.2;0.020132558;10;-0.333333;0;1.06533379;1;1
25.781485;1.05495705;-0.333333698;0.0335532557;-0.315968786;0.0318053345;1.06502165;1.05300545;-0.29925163;0.0450724827;1.05495692;-0.2;0.0201325394;10;-0.333333;0;1.06533376;1;1
25.789485;1.0549571;-0.333333704;0.0335564767;-0.31596887;0.0318084161;1.06502366;1.05300645;-0.299251252;0.0450756373;1.05495683;-0.2;0.020134289;10;-0.333333;0;1.06533347;1;1
25.790485;1.05495711;-0.3333337;0.0335564636;-0.31596888;0.0318084071;1.06502367;1.05300745;-0.299250955;0.045075601;1.05495681;-0.2;0.0201342481;10;-0.333333;0;1.06533342;1;1
25.791485;1.05495812;-0.333333695;0.0335564509;-0.315968589;0.0318083673;1.06502469;1.05300745;-0.299250942;0.0450756079;1.0549578;-0.2;0.0201342064;10;-0.333333;0;1.06533338;1;1
25.797485;1.05495821;-0.333333661;0.0335580388;-0.315968592;0.0318098708;1.06502582;1.05300741;-0.299250877;0.0450772277;1.05495767;-0.2;0.0201349695;10;-0.333333;0;1.06533312;1;1
25.798485;1.05495822;-0.333333655;0.0335580252;-0.315968586;0.0318098567;1.06502585;1.0530084;-0.299250587;0.0450787723;1.05495766;-0.2;0.0201349369;10;-0.333333;0;1.06533309;1;1
25.804485;1.05495925;-0.333333625;0.0335613006;-0.315968241;0.0318129247;1.06502705;1.05300834;-0.299250574;0.0450803707;1.05495859;-0.2;0.020136806;10;-0.333333;0;1.06533287;1;1
25.805485;1.05495925;-0.333333622;0.0335612973;-0.315968236;0.0318129207;1.06502808;1.05300933;-0.299250292;0.0450803296;1.05495859;-0.2;0.0201367939;10;-0.333333;0;1.06533284;1;1
25.808485;1.05495926;-0.333333616;0.0335629614;-0.315968231;0.0318145002;1.06502819;1.0530093;-0.299250307;0.0450819199;1.05495858;-0.2;0.0201377679;10;-0.333333;0;1.06533276;1;1
25.809485;1.05496026;-0.333333615;0.0335629616;-0.315967932;0.0318144739;1.06502822;1.0530093;-0.299250314;0.0450819242;1.05495959;-0.2;0.0201377615;10;-0.333333;0;1.06533274;1;1
25.817485;1.05496034;-0.333333611;0.0335646054;-0.315967959;0.0318161462;1.06503043;1.05301027;-0.299250115;0.0450851177;1.05495954;-0.2;0.0201387333;10;-0.333333;0;1.06533263;1;1
25.818485;1.05496135;-0.33333361;0.0335662625;-0.315967665;0.0318177112;1.06503044;1.05301026;-0.299250127;0.0450851259;1.05496053;-0.2;0.0201397311;10;-0.333333;0;1.06533263;1;1
25.827485;1.05496143;-0.33333358;0.0335677799;-0.315967698;0.031819421;1.06503253;1.05301118;-0.299249966;0.0450882632;1.05496039;-0.2;0.0201407115;10;-0.333333;0;1.06533271;1;1
25.828485;1.05496243;-0.333333575;0.0335694252;-0.315967398;0.0318209831;1.06503254;1.05301116;-0.299249982;0.0450882624;1.05496138;-0.2;0.0201417076;10;-0.333333;0;1.06533273;1;1
25.829485;1.05496243;-0.333333571;0.033569404;-0.315967396;0.0318209949;1.06503354;1.05301214;-0.299249715;0.0450882192;1.05496137;-0.2;0.0201417028;10;-0.333333;0;1.06533275;1;1
25.836485;1.05496239;-0.333333565;0.0335709802;-0.315967342;0.0318226551;1.06503449;1.05301197;-0.299249821;0.0450898282;1.05496138;-0.2;0.0201426496;10;-0.333333;0;1.06533289;1;1
25.837485;1.05496338;-0.333333571;0.0335726457;-0.315967031;0.0318242177;1.06503448;1.05301294;-0.299249548;0.0450913753;1.05496239;-0.2;0.0201436425;10;-0.333333;0;1.0653329;1;1
25.844485;1.05496331;-0.333333639;0.0335744119;-0.315966952;0.0318259041;1.06503637;1.05301278;-0.29924958;0.0450930159;1.05496245;-0.2;0.0201446261;10;-0.333333;0;1.06533293;1;1
25.845485;1.0549633;-0.333333647;0.033574442;-0.315966941;0.0318259215;1.06503635;1.05301377;-0.299249291;0.0450929802;1.05496245;-0.2;0.0201446276;10;-0.333333;0;1.06533292;1;1
25.846485;1.05496429;-0.333333653;0.0335744748;-0.315966633;0.0318259087;1.06503634;1.05301375;-0.299249283;0.0450945696;1.05496346;-0.2;0.0201446297;10;-0.333333;0;1.06533291;1;1
25.851485;1.05496421;-0.333333665;0.0335763295;-0.315966597;0.0318275615;1.06503727;1.05301372;-0.299249211;0.0450961803;1.05496345;-0.2;0.0201456521;10;-0.333333;0;1.0653328;1;1
25.852485;1.05496419;-0.333333664;0.033578037;-0.315966591;0.0318291512;1.06503725;1.05301472;-0.299248907;0.0450961417;1.05496344;-0.2;0.0201466591;10;-0.333333;0;1.06533277;1;1
25.855485;1.05496412;-0.333333657;0.0335781628;-0.315966574;0.0318291686;1.06503819;1.05301472;-0.29924885;0.0450961526;1.0549634;-0.2;0.0201466851;10;-0.333333;0;1.06533267;1;1
25.856485;1.0549651;-0.333333653;0.0335782051;-0.315966268;0.03182914;1.06503817;1.05301472;-0.299248833;0.0450977388;1.05496438;-0.2;0.0201466951;10;-0.333333;0;1.06533264;1;1
25.864485;1.05496483;-0.333333588;0.0335818557;-0.315966209;0.0318322539;1.06503991;1.05301576;-0.299248486;0.0450993215;1.05496418;-0.2;0.0201487952;10;-0.333333;0;1.06533237;1;1
25.865485;1.0549658;-0.333333577;0.0335818919;-0.315965901;0.0318322119;1.06503987;1.05301578;-0.29924849;0.0450993295;1.05496516;-0.2;0.0201488138;10;-0.333333;0;1.06533234;1;1
25.867485;1.05496573;-0.333333557;0.0335836294;-0.315965884;0.0318337665;1.0650408;1.05301582;-0.299248507;0.0451009307;1.05496512;-0.2;0.0201498567;10;-0.333333;0;1.06533228;1;1
25.868485;1.0549657;-0.333333547;0.0335836645;-0.315965875;0.0318337534;1.06504077;1.05301685;-0.299248234;0.0451008984;1.0549651;-0.2;0.0201498803;10;-0.333333;0;1.06533226;1;1
25.874485;1.05496555;-0.333333505;0.033585535;-0.315965825;0.0318352611;1.06504162;1.05301705;-0.299248305;0.0451025557;1.05496504;-0.2;0.0201510299;10;-0.333333;0;1.06533212;1;1
25.875485;1.05496654;-0.333333501;0.033585567;-0.315965517;0.0318352215;1.0650416;1.05301709;-0.299248315;0.0451041499;1.05496604;-0.2;0.0201510522;10;-0.333333;0;1.0653321;1;1
25.891485;1.05496767;-0.333333256;0.0335923907;-0.315965246;0.0318413604;1.06504563;1.05301955;-0.299247632;0.0451088054;1.05496722;-0.2;0.020155249;10;-0.333333;0;1.06533218;1;1
25.892485;1.05496768;-0.333333232;0.0335923783;-0.315965265;0.0318413556;1.06504563;1.05302057;-0.29924732;0.0451087569;1.05496724;-0.2;0.0201552542;10;-0.333333;0;1.06533221;1;1
25.893485;1.0549687;-0.333333208;0.0335923638;-0.315964985;0.031841322;1.06504564;1.05302059;-0.299247292;0.0451087512;1.05496825;-0.2;0.0201552582;10;-0.333333;0;1.06533223;1;1
25.902485;1.05496886;-0.333333085;0.033595453;-0.315965195;0.0318444827;1.06504764;1.05302171;-0.299246743;0.0451118266;1.05496839;-0.2;0.0201572781;10;-0.333333;0;1.06533244;1;1
