time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.903485;1.05496988;-0.333333082;0.0335954152;-0.315964911;0.0318444542;1.06504764;1.05302172;-0.299246718;0.0451118236;1.05496941;-0.2;0.020157282;10;-0.333333;0;1.06533247;1;1
25.905485;1.0549699;-0.33333308;0.0335953348;-0.315964931;0.0318444561;1.06504863;1.05302173;-0.299246675;0.0451134019;1.05496944;-0.2;0.0201572899;10;-0.333333;0;1.06533252;1;1
25.907485;1.05496992;-0.333333083;0.0335969155;-0.315964937;0.0318460357;1.06504863;1.05302173;-0.299246641;0.0451133993;1.05496947;-0.2;0.0201582964;10;-0.333333;0;1.06533258;1;1
25.908485;1.05496992;-0.333333088;0.033596871;-0.315964936;0.0318460349;1.06504862;1.05302273;-0.299246344;0.0451133562;1.05496948;-0.2;0.0201582987;10;-0.333333;0;1.06533261;1;1
25.911485;1.05496992;-0.333333112;0.0335983991;-0.315964926;0.0318476083;1.06504962;1.05302272;-0.299246315;0.0451149425;1.05496952;-0.2;0.0201593021;10;-0.333333;0;1.06533269;1;1
25.912485;1.05497092;-0.333333125;0.0335983518;-0.315964623;0.0318475751;1.06504961;1.05302271;-0.299246308;0.0451149451;1.05497053;-0.2;0.0201593022;10;-0.333333;0;1.06533271;1;1
25.914485;1.0549709;-0.333333156;0.0335982574;-0.315964617;0.0318475679;1.0650496;1.0530227;-0.299246298;0.0451165349;1.05497054;-0.2;0.0201593001;10;-0.333333;0;1.06533275;1;1
25.915485;1.0549709;-0.333333174;0.0335998775;-0.315964616;0.0318491437;1.0650506;1.05302269;-0.299246295;0.0451165387;1.05497055;-0.2;0.0201602976;10;-0.333333;0;1.06533277;1;1
25.916485;1.05497088;-0.333333195;0.0335998314;-0.315964616;0.0318491394;1.06505059;1.05302368;-0.299246009;0.045116499;1.05497055;-0.2;0.0201602938;10;-0.333333;0;1.06533278;1;1
25.923485;1.05497176;-0.333333358;0.0336011857;-0.315964334;0.0318506545;1.0650515;1.05302363;-0.299246012;0.0451180699;1.05497155;-0.2;0.0201612364;10;-0.333333;0;1.06533282;1;1
25.924485;1.05497173;-0.333333381;0.0336011454;-0.315964337;0.0318506492;1.06505148;1.05302462;-0.299245731;0.0451196015;1.05497155;-0.2;0.0201612278;10;-0.333333;0;1.06533282;1;1
25.931485;1.05497156;-0.33333354;0.0336042843;-0.315964324;0.0318537719;1.0650534;1.05302454;-0.299245735;0.045121091;1.0549716;-0.2;0.0201632007;10;-0.333333;0;1.06533273;1;1
25.932485;1.05497254;-0.33333356;0.0336042705;-0.315964016;0.0318537367;1.06505339;1.05302553;-0.299245449;0.045121032;1.05497261;-0.2;0.0201632024;10;-0.333333;0;1.06533271;1;1
25.940485;1.05497246;-0.333333617;0.0336075916;-0.315963921;0.0318568582;1.06505536;1.05302544;-0.299245429;0.0451240733;1.0549728;-0.2;0.0201652355;10;-0.333333;0;1.06533264;1;1
25.941485;1.05497346;-0.333333609;0.0336075983;-0.315963608;0.0318568234;1.06505536;1.05302643;-0.299245142;0.0451240169;1.05497384;-0.2;0.0201652399;10;-0.333333;0;1.06533264;1;1
25.950485;1.05497359;-0.333333445;0.0336111306;-0.315963508;0.0318599397;1.06505746;1.05302735;-0.299244812;0.0451270363;1.05497413;-0.2;0.0201672909;10;-0.333333;0;1.06533273;1;1
25.951485;1.05497461;-0.333333424;0.033611169;-0.315963201;0.0318599089;1.06505747;1.05302733;-0.299244805;0.0451270303;1.05497515;-0.2;0.020167297;10;-0.333333;0;1.06533274;1;1
25.956485;1.05497479;-0.333333323;0.0336130306;-0.315963175;0.0318615235;1.06505854;1.05302727;-0.299244782;0.0451286035;1.05497528;-0.2;0.0201683215;10;-0.333333;0;1.06533281;1;1
25.957485;1.05497483;-0.333333305;0.0336130655;-0.315963172;0.0318615387;1.06505856;1.05302826;-0.299244497;0.0451285603;1.0549753;-0.2;0.0201683241;10;-0.333333;0;1.06533282;1;1
25.960485;1.05497496;-0.333333256;0.0336148217;-0.315963166;0.0318631744;1.06505961;1.05302825;-0.2992445;0.0451301422;1.05497537;-0.2;0.0201693263;10;-0.333333;0;1.06533285;1;1
25.961485;1.05497601;-0.333333242;0.0336148465;-0.315962867;0.0318631642;1.06505963;1.05302824;-0.299244503;0.045130142;1.05497639;-0.2;0.0201693258;10;-0.333333;0;1.06533286;1;1
25.964485;1.05497615;-0.333333211;0.0336149079;-0.315962868;0.0318632224;1.0650607;1.05302824;-0.299244514;0.0451317228;1.05497644;-0.2;0.0201693236;10;-0.333333;0;1.06533289;1;1
25.965485;1.0549762;-0.333333205;0.033616592;-0.31596287;0.0318648199;1.06506073;1.05302924;-0.299244234;0.0451316784;1.05497646;-0.2;0.0201703231;10;-0.333333;0;1.06533289;1;1
25.969485;1.05497639;-0.333333201;0.0336166587;-0.315962887;0.0318648813;1.06506183;1.05302922;-0.299244254;0.0451332494;1.0549765;-0.2;0.0201703261;10;-0.333333;0;1.06533293;1;1
25.970485;1.05497743;-0.333333206;0.033618342;-0.315962594;0.0318664443;1.06506185;1.05302921;-0.299244259;0.0451332452;1.05497751;-0.2;0.0201713281;10;-0.333333;0;1.06533294;1;1
25.972485;1.05497751;-0.333333223;0.0336183752;-0.315962613;0.0318664688;1.06506189;1.05302919;-0.299244269;0.0451332364;1.05497751;-0.2;0.0201713334;10;-0.333333;0;1.06533295;1;1
25.973485;1.05497754;-0.333333235;0.0336183913;-0.315962624;0.0318664796;1.06506191;1.05303017;-0.29924399;0.0451331893;1.05497751;-0.2;0.0201713364;10;-0.333333;0;1.06533296;1;1
25.979485;1.05497765;-0.333333357;0.0336201391;-0.315962707;0.0318680952;1.06506399;1.05303008;-0.29924402;0.0451363478;1.05497743;-0.2;0.0201723442;10;-0.333333;0;1.06533301;1;1
25.980485;1.05497864;-0.333333382;0.03362015;-0.315962424;0.0318680653;1.065064;1.05303006;-0.299244024;0.0451363502;1.05497841;-0.2;0.0201723431;10;-0.333333;0;1.06533302;1;1
25.981485;1.05497864;-0.333333407;0.0336218274;-0.315962441;0.0318696436;1.065064;1.05303005;-0.299244028;0.0451363534;1.05497838;-0.2;0.0201733414;10;-0.333333;0;1.06533303;1;1
25.982485;1.05497863;-0.333333432;0.0336218381;-0.315962457;0.0318696404;1.065064;1.05303104;-0.299243746;0.0451363143;1.05497835;-0.2;0.0201733391;10;-0.333333;0;1.06533304;1;1
25.988485;1.05497848;-0.333333546;0.033623574;-0.315962559;0.0318711748;1.06506497;1.05303102;-0.299243732;0.0451379348;1.05497811;-0.2;0.0201743107;10;-0.333333;0;1.06533309;1;1
25.989485;1.05497845;-0.333333556;0.0336235865;-0.315962575;0.0318711661;1.06506596;1.05303102;-0.299242141;0.0451395263;1.05497806;-0.2;0.0201743016;10;-0.333333;0;1.0653331;1;1
25.990485;1.05497941;-0.333333563;0.0336235992;-0.315962291;0.0318711276;1.06506594;1.05303203;-0.299241847;0.0451394925;1.05497901;-0.2;0.0201742904;10;-0.333333;0;1.06533311;1;1
25.997485;1.05497909;-0.333333511;0.0336270343;-0.315962359;0.0318742305;1.06506677;1.0530321;-0.299241772;0.0451411271;1.05497862;-0.2;0.0201761727;10;-0.333333;0;1.06533317;1;1
25.998485;1.05497904;-0.333333492;0.0336270526;-0.31596236;0.0318742187;1.06506674;1.05303311;-0.299241478;0.0451410886;1.05497857;-0.2;0.0201761533;10;-0.333333;0;1.06533317;1;1
25.999485;1.054979;-0.333333471;0.0336270718;-0.315962358;0.0318742055;1.06506771;1.05303312;-0.299241471;0.0451410919;1.05497851;-0.2;0.0201761344;10;-0.333333;0;1.06533318;1;1
26.000485;1.05497995;-0.333333448;0.0336270914;-0.315962055;0.0318741609;1.06506767;1.05303313;-0.299241464;0.0451426767;1.05497946;-0.2;0.0201761164;10;-0.333333;0;1.06533319;1;1
26.006485;1.05497973;-0.333333303;0.0336305313;-0.315961989;0.0318772424;1.06506848;1.05303317;-0.29924146;0.0451442284;1.05497923;-0.2;0.0201780467;10;-0.333333;0;1.06533319;1;1
26.007485;1.0549797;-0.333333278;0.0336305459;-0.315961973;0.0318772344;1.06506844;1.05303417;-0.299241184;0.0451441722;1.05497921;-0.2;0.0201780438;10;-0.333333;0;1.06533318;1;1
26.009485;1.05497965;-0.333333226;0.0336305727;-0.315961939;0.031877224;1.06506938;1.05303418;-0.299241207;0.0451441387;1.05497918;-0.2;0.0201780456;10;-0.333333;0;1.06533316;1;1
26.010485;1.05498063;-0.3333332;0.0336305852;-0.315961621;0.0318771911;1.06506934;1.05303418;-0.299241224;0.0451457015;1.05498017;-0.2;0.0201780502;10;-0.333333;0;1.06533315;1;1
26.019485;1.05498055;-0.333333057;0.0336340013;-0.315961422;0.0318803858;1.06507114;1.05303519;-0.29924117;0.0451470324;1.05498038;-0.2;0.0201801908;10;-0.333333;0;1.06533306;1;1
26.020485;1.05498154;-0.333333051;0.033634004;-0.315961097;0.0318803609;1.06507113;1.05303519;-0.2992412;0.0451485949;1.05498143;-0.2;0.0201802145;10;-0.333333;0;1.06533305;1;1
26.022485;1.05498153;-0.333333042;0.0336356685;-0.315961044;0.0318819469;1.06507112;1.05303521;-0.299241258;0.0451485562;1.05498152;-0.2;0.0201812623;10;-0.333333;0;1.06533304;1;1
26.023485;1.05498153;-0.333333037;0.033635663;-0.315961019;0.0318819472;1.06507112;1.05303621;-0.299241003;0.0451484949;1.05498156;-0.2;0.0201812859;10;-0.333333;0;1.06533303;1;1
26.029485;1.05498154;-0.333333004;0.0336372205;-0.315960895;0.0318834975;1.06507216;1.05303627;-0.299241132;0.045149983;1.05498184;-0.2;0.0201824102;10;-0.333333;0;1.06533301;1;1
26.030485;1.05498254;-0.333333;0.0336371912;-0.315960581;0.0318834594;1.06507317;1.05303628;-0.299241146;0.0451515534;1.05498289;-0.2;0.0201824272;10;-0.333333;0;1.06533301;1;1
26.031485;1.05498255;-0.333332997;0.0336371604;-0.315960568;0.0318834517;1.06507318;1.05303628;-0.299241156;0.0451515425;1.05498293;-0.2;0.0201824429;10;-0.333333;0;1.065333;1;1
26.032485;1.05498255;-0.333332996;0.0336387952;-0.315960557;0.0318850241;1.0650732;1.05303729;-0.299240881;0.0451514901;1.05498297;-0.2;0.0201834574;10;-0.333333;0;1.065333;1;1
26.039485;1.05498256;-0.333333023;0.0336402407;-0.3159605;0.0318865704;1.06507432;1.0530373;-0.299240884;0.0451530376;1.05498323;-0.2;0.0201845265;10;-0.333333;0;1.06533304;1;1
26.040485;1.05498356;-0.333333031;0.0336402125;-0.315960191;0.0318865419;1.06507534;1.0530383;-0.299240593;0.0451529936;1.05498426;-0.2;0.0201845312;10;-0.333333;0;1.06533305;1;1
26.048485;1.05498348;-0.333333095;0.0336433991;-0.315960058;0.0318897827;1.06507651;1.05303821;-0.299240486;0.0451561783;1.05498443;-0.2;0.0201865201;10;-0.333333;0;1.06533318;1;1
26.049485;1.05498346;-0.333333103;0.0336433888;-0.315960035;0.0318897973;1.06507653;1.05303919;-0.299240184;0.0451561413;1.05498444;-0.2;0.0201865144;10;-0.333333;0;1.0653332;1;1
26.050485;1.05498445;-0.33333311;0.0336433786;-0.315959713;0.0318897814;1.06507755;1.05303917;-0.299240169;0.0451561482;1.05498545;-0.2;0.020186509;10;-0.333333;0;1.06533322;1;1
26.056485;1.05498436;-0.333333137;0.0336449771;-0.315959592;0.0318914296;1.06507863;1.05303904;-0.299240106;0.0451593687;1.05498542;-0.2;0.0201874956;10;-0.333333;0;1.06533332;1;1
26.057485;1.05498434;-0.333333138;0.0336449642;-0.315959579;0.0318914362;1.06507863;1.05304001;-0.299239817;0.0451593378;1.05498541;-0.2;0.0201874988;10;-0.333333;0;1.06533334;1;1
26.059485;1.05498432;-0.333333139;0.033646603;-0.315959563;0.031893024;1.06507864;1.05303997;-0.299239812;0.0451593639;1.05498538;-0.2;0.0201885122;10;-0.333333;0;1.06533336;1;1
26.060485;1.05498532;-0.333333138;0.0336465879;-0.315959261;0.0318929961;1.06507963;1.05303994;-0.299239811;0.0451593775;1.05498637;-0.2;0.0201885224;10;-0.333333;0;1.06533337;1;1
26.065485;1.05498532;-0.333333126;0.0336481724;-0.3159593;0.0318945928;1.06507962;1.05303981;-0.299239813;0.0451610326;1.05498628;-0.2;0.0201895886;10;-0.333333;0;1.06533339;1;1
26.066485;1.05498533;-0.333333123;0.0336481558;-0.315959315;0.0318946;1.06508062;1.05304078;-0.299239531;0.0451610046;1.05498626;-0.2;0.0201896012;10;-0.333333;0;1.06533339;1;1
26.069485;1.05498536;-0.333333118;0.0336497749;-0.315959369;0.0318962097;1.06508062;1.0530407;-0.299239537;0.0451626288;1.05498621;-0.2;0.0201906321;10;-0.333333;0;1.06533339;1;1
26.070485;1.05498637;-0.333333119;0.0336497602;-0.315959089;0.0318961915;1.06508062;1.05304068;-0.29923954;0.0451626413;1.05498719;-0.2;0.0201906394;10;-0.333333;0;1.06533339;1;1
26.074485;1.05498644;-0.333333144;0.0336513776;-0.315959173;0.0318978242;1.06508161;1.05304058;-0.29923956;0.0451642679;1.05498715;-0.2;0.0201916492;10;-0.333333;0;1.06533337;1;1
26.075485;1.05498647;-0.333333156;0.0336513678;-0.315959196;0.031897837;1.06508161;1.05304156;-0.299239285;0.0451642349;1.05498714;-0.2;0.0201916463;10;-0.333333;0;1.06533337;1;1
26.080485;1.05498663;-0.333333247;0.0336529933;-0.315959333;0.0318994566;1.06508262;1.05304151;-0.299239356;0.0451658652;1.05498714;-0.2;0.0201926083;10;-0.333333;0;1.06533332;1;1
26.081485;1.05498767;-0.333333268;0.0336529872;-0.315959066;0.0318994283;1.06508363;1.05304151;-0.299239376;0.0451658743;1.05498815;-0.2;0.0201925971;10;-0.333333;0;1.06533331;1;1
26.082485;1.05498771;-0.333333288;0.0336529824;-0.3159591;0.0318994284;1.06508364;1.05304151;-0.299239398;0.045165883;1.05498815;-0.2;0.0201925848;10;-0.333333;0;1.0653333;1;1
26.083485;1.05498775;-0.333333306;0.0336529791;-0.315959135;0.031899427;1.06508365;1.05304251;-0.299239139;0.0451674313;1.05498816;-0.2;0.0201925713;10;-0.333333;0;1.06533329;1;1
26.090485;1.05498796;-0.333333354;0.0336563297;-0.315959359;0.0319025686;1.06508479;1.0530426;-0.299239357;0.0451690534;1.05498819;-0.2;0.0201944477;10;-0.333333;0;1.06533322;1;1
26.091485;1.05498898;-0.333333353;0.0336563356;-0.315959085;0.0319025385;1.06508482;1.05304262;-0.299239389;0.0451690557;1.0549892;-0.2;0.0201944283;10;-0.333333;0;1.0653332;1;1
26.092485;1.05498901;-0.333333351;0.0336563413;-0.315959108;0.0319025396;1.06508585;1.05304364;-0.299239137;0.0451690145;1.0549892;-0.2;0.0201944093;10;-0.333333;0;1.06533318;1;1
26.100485;1.05498915;-0.333333341;0.0336580205;-0.315959231;0.0319041358;1.06508711;1.05304386;-0.299239317;0.0451722066;1.05498922;-0.2;0.0201953073;10;-0.333333;0;1.06533302;1;1
26.101485;1.05499016;-0.333333341;0.0336596829;-0.315958939;0.0319056883;1.06508713;1.05304489;-0.299239042;0.0451721699;1.05499022;-0.2;0.0201963021;10;-0.333333;0;1.06533299;1;1
26.108485;1.05499026;-0.333333327;0.0336613355;-0.315958965;0.0319072757;1.06508931;1.05304509;-0.299239079;0.0451738188;1.05499023;-0.2;0.0201972875;10;-0.333333;0;1.06533281;1;1
26.109485;1.05499027;-0.333333321;0.033661339;-0.315958967;0.031907274;1.06508933;1.05304612;-0.2992388;0.0451753731;1.05499023;-0.2;0.0201972871;10;-0.333333;0;1.06533279;1;1
26.111485;1.0549903;-0.333333306;0.0336630154;-0.315958972;0.0319088499;1.06508938;1.05304616;-0.29923881;0.0451754039;1.05499022;-0.2;0.0201982884;10;-0.333333;0;1.06533275;1;1
26.112485;1.05499131;-0.333333297;0.0336630208;-0.315958676;0.0319088181;1.0650894;1.05304619;-0.299238816;0.0451754193;1.05499121;-0.2;0.0201982906;10;-0.333333;0;1.06533273;1;1
26.117485;1.05499136;-0.333333241;0.0336647104;-0.315958711;0.031910398;1.0650905;1.05304628;-0.299238837;0.0451770661;1.05499115;-0.2;0.0201993258;10;-0.333333;0;1.06533264;1;1
26.118485;1.05499137;-0.333333228;0.0336647134;-0.315958723;0.0319103989;1.06509152;1.05304729;-0.299238553;0.0451770327;1.05499114;-0.2;0.0201993374;10;-0.333333;0;1.06533263;1;1
26.121485;1.05499139;-0.333333185;0.0336647195;-0.315958767;0.0319103996;1.06509156;1.05304731;-0.299238549;0.0451786404;1.05499109;-0.2;0.0201993796;10;-0.333333;0;1.06533259;1;1
26.122485;1.05499239;-0.33333317;0.0336663882;-0.315958484;0.0319119478;1.06509157;1.05304731;-0.299238547;0.0451786482;1.05499207;-0.2;0.0202003956;10;-0.333333;0;1.06533258;1;1
26.126485;1.05499239;-0.333333104;0.0336664047;-0.31595855;0.0319119269;1.06509258;1.05304732;-0.299238536;0.0451802577;1.05499201;-0.2;0.020200456;10;-0.333333;0;1.06533252;1;1
26.127485;1.05499239;-0.333333088;0.0336664121;-0.315958565;0.0319119177;1.06509259;1.05304833;-0.299238249;0.0451802199;1.054992;-0.2;0.0202004672;10;-0.333333;0;1.06533251;1;1
26.132485;1.05499232;-0.333333008;0.0336681407;-0.31595862;0.0319134494;1.06509358;1.05304835;-0.299238229;0.0451818202;1.05499193;-0.2;0.02020148;10;-0.333333;0;1.06533247;1;1
26.133485;1.0549933;-0.333332993;0.0336698236;-0.315958329;0.031914993;1.06509358;1.05304836;-0.299238223;0.0451818236;1.05499292;-0.2;0.0202024731;10;-0.333333;0;1.06533247;1;1
26.135485;1.05499326;-0.333332962;0.0336698592;-0.315958339;0.0319149888;1.06509458;1.05304837;-0.29923821;0.0451818322;1.0549929;-0.2;0.0202024506;10;-0.333333;0;1.06533246;1;1
26.136485;1.05499323;-0.333332947;0.0336698783;-0.315958342;0.0319149906;1.06509458;1.05304937;-0.299237919;0.0451817948;1.05499289;-0.2;0.0202024352;10;-0.333333;0;1.06533246;1;1
26.142485;1.0549931;-0.333332841;0.0336716613;-0.31595834;0.0319166158;1.06509554;1.0530494;-0.29923789;0.0451850018;1.05499286;-0.2;0.0202032846;10;-0.333333;0;1.06533248;1;1
26.143485;1.05499408;-0.333332819;0.0336716778;-0.315958036;0.031916595;1.06509553;1.0530494;-0.29923789;0.0451850083;1.05499386;-0.2;0.0202032504;10;-0.333333;0;1.06533248;1;1
26.144485;1.05499406;-0.333332796;0.0336733593;-0.315958031;0.0319181839;1.06509551;1.0530494;-0.299237891;0.0451850142;1.05499385;-0.2;0.0202042142;10;-0.333333;0;1.06533249;1;1
26.145485;1.05499405;-0.333332772;0.0336733725;-0.315958025;0.0319181923;1.06509649;1.0530504;-0.299237609;0.0451849764;1.05499385;-0.2;0.0202041766;10;-0.333333;0;1.0653325;1;1
26.153485;1.054994;-0.333332581;0.0336751087;-0.315957983;0.0319198078;1.0650973;1.05305037;-0.299237634;0.0451881551;1.05499377;-0.2;0.0202048823;10;-0.333333;0;1.06533259;1;1
26.154485;1.05499501;-0.333332556;0.0336751184;-0.315957682;0.0319197763;1.06509728;1.05305137;-0.29923735;0.04518811;1.05499475;-0.2;0.0202048517;10;-0.333333;0;1.0653326;1;1
26.162485;1.05499507;-0.333332321;0.0336785594;-0.315957688;0.0319228871;1.06509916;1.05305131;-0.299237351;0.0451896589;1.0549947;-0.2;0.0202067045;10;-0.333333;0;1.0653327;1;1
26.163485;1.05499507;-0.33333229;0.0336785781;-0.315957687;0.0319228779;1.06509916;1.0530523;-0.299237065;0.0451896101;1.05499469;-0.2;0.0202066995;10;-0.333333;0;1.06533272;1;1
26.164485;1.05499507;-0.333332258;0.0336785983;-0.315957685;0.0319228687;1.06509915;1.05305229;-0.299237062;0.0451911867;1.05499469;-0.2;0.0202066973;10;-0.333333;0;1.06533273;1;1
26.165485;1.05499607;-0.333332227;0.0336786201;-0.315957381;0.0319228298;1.06509915;1.05305228;-0.299237057;0.0451911803;1.05499568;-0.2;0.0202066974;10;-0.333333;0;1.06533275;1;1
26.171485;1.05499607;-0.333332068;0.0336804515;-0.315957323;0.0319243966;1.06510017;1.05305223;-0.299237013;0.0451927183;1.05499568;-0.2;0.0202077366;10;-0.333333;0;1.06533284;1;1
26.172485;1.05499607;-0.333332048;0.0336821508;-0.315957308;0.0319259827;1.06510118;1.05305322;-0.299236719;0.0451926658;1.05499568;-0.2;0.0202087466;10;-0.333333;0;1.06533285;1;1
26.180485;1.05499707;-0.333331992;0.0336840711;-0.315956859;0.0319276171;1.06510222;1.05305321;-0.299236676;0.0451941516;1.05499677;-0.2;0.0202097936;10;-0.333333;0;1.06533294;1;1
26.181485;1.05499708;-0.333332;0.0336840957;-0.31595684;0.0319276269;1.06510222;1.05305421;-0.299236392;0.0451956787;1.05499677;-0.2;0.0202097899;10;-0.333333;0;1.06533295;1;1
26.186485;1.05499711;-0.333332086;0.0336858426;-0.315956769;0.0319292451;1.06510319;1.05305421;-0.299236408;0.0451956204;1.05499679;-0.2;0.020210738;10;-0.333333;0;1.06533296;1;1
26.187485;1.05499811;-0.33333211;0.0336858514;-0.315956463;0.03192922;1.06510319;1.0530542;-0.299236412;0.045197192;1.05499779;-0.2;0.0202107235;10;-0.333333;0;1.06533296;1;1
26.190485;1.05499813;-0.333332189;0.033687534;-0.315956463;0.0319308095;1.06510417;1.05305417;-0.299236429;0.045197159;1.05499778;-0.2;0.0202116807;10;-0.333333;0;1.06533295;1;1
26.191485;1.05499813;-0.333332218;0.0336875362;-0.315956468;0.0319308115;1.06510416;1.05305516;-0.299236151;0.0451971056;1.05499777;-0.2;0.0202116686;10;-0.333333;0;1.06533294;1;1
26.194485;1.05499814;-0.333332306;0.0336891987;-0.315956497;0.0319323955;1.06510415;1.05305511;-0.299236164;0.0451986607;1.05499775;-0.2;0.0202126465;10;-0.333333;0;1.06533292;1;1
26.197485;1.05499815;-0.333332389;0.0336891731;-0.315956537;0.0319323969;1.06510514;1.05305508;-0.299236172;0.0451986402;1.05499772;-0.2;0.0202126519;10;-0.333333;0;1.06533291;1;1
26.198485;1.05499916;-0.333332414;0.0336891592;-0.315956253;0.0319323665;1.06510514;1.05305507;-0.299236174;0.045200218;1.05499871;-0.2;0.0202126598;10;-0.333333;0;1.06533291;1;1
26.199485;1.05499916;-0.333332437;0.0336891427;-0.315956269;0.0319323657;1.06510514;1.05305506;-0.299236176;0.045200214;1.0549987;-0.2;0.0202126701;10;-0.333333;0;1.0653329;1;1
26.200485;1.05499917;-0.333332458;0.0336907902;-0.315956286;0.0319339442;1.06510614;1.05305605;-0.299235894;0.0452001681;1.05499869;-0.2;0.0202136822;10;-0.333333;0;1.0653329;1;1
26.208485;1.05499926;-0.333332567;0.033692234;-0.315956454;0.0319354617;1.06510717;1.05305601;-0.299235909;0.045201756;1.05499857;-0.2;0.0202147669;10;-0.333333;0;1.06533288;1;1
26.209485;1.05500027;-0.333332575;0.0336922035;-0.315956183;0.0319354154;1.06510717;1.053057;-0.299235625;0.0452032999;1.05499955;-0.2;0.0202147719;10;-0.333333;0;1.06533287;1;1
26.218485;1.05500036;-0.333332659;0.033695327;-0.315956447;0.0319384094;1.06510919;1.05305699;-0.29923564;0.0452049261;1.05499948;-0.2;0.0202167882;10;-0.333333;0;1.06533279;1;1
26.219485;1.05500036;-0.333332668;0.0336953081;-0.31595647;0.0319383917;1.06510919;1.05305799;-0.299235359;0.0452048852;1.05499948;-0.2;0.0202167905;10;-0.333333;0;1.06533279;1;1
26.220485;1.05500135;-0.333332676;0.0336952882;-0.315956193;0.0319383448;1.0651092;1.05305798;-0.299235363;0.045204886;1.05500048;-0.2;0.0202167932;10;-0.333333;0;1.0653328;1;1
26.227485;1.05500131;-0.333332702;0.0336967902;-0.315956304;0.0319398593;1.06511021;1.05305797;-0.299235395;0.0452080456;1.0550005;-0.2;0.0202178284;10;-0.333333;0;1.06533289;1;1
26.228485;1.05500131;-0.333332701;0.0336967661;-0.315956313;0.0319398596;1.06511021;1.05305897;-0.299235112;0.0452080031;1.0550005;-0.2;0.0202178364;10;-0.333333;0;1.06533291;1;1
26.230485;1.0550013;-0.333332696;0.0336983858;-0.315956323;0.0319414476;1.06511121;1.05305897;-0.299235106;0.0452080067;1.05500051;-0.2;0.0202188531;10;-0.333333;0;1.06533295;1;1
26.231485;1.0550023;-0.333332693;0.0336983631;-0.315956023;0.0319414249;1.06511121;1.05305897;-0.2992351;0.0452080096;1.05500151;-0.2;0.0202188611;10;-0.333333;0;1.06533298;1;1
26.237485;1.05500229;-0.333332697;0.0336999099;-0.315955956;0.0319430869;1.06511221;1.05305899;-0.299235013;0.0452096168;1.05500156;-0.2;0.0202198895;10;-0.333333;0;1.06533307;1;1
26.238485;1.05500229;-0.333332704;0.0336998937;-0.315955936;0.0319431043;1.06511221;1.05306;-0.299234709;0.0452111596;1.05500158;-0.2;0.0202198907;10;-0.333333;0;1.06533307;1;1
26.241485;1.05500231;-0.333332734;0.0337015157;-0.315955871;0.0319447384;1.06511322;1.05306002;-0.299234646;0.0452111606;1.05500165;-0.2;0.0202208875;10;-0.333333;0;1.06533308;1;1
26.242485;1.05500332;-0.333332746;0.033701502;-0.315955549;0.031944726;1.06511323;1.05306003;-0.299234624;0.0452111572;1.05500268;-0.2;0.0202208835;10;-0.333333;0;1.06533308;1;1
26.246485;1.05500338;-0.333332797;0.0337014538;-0.315955466;0.0319447887;1.06511427;1.05306007;-0.299234526;0.0452127049;1.05500281;-0.2;0.0202208546;10;-0.333333;0;1.06533308;1;1
26.247485;1.0550034;-0.33333281;0.0337031097;-0.315955447;0.0319463802;1.06511428;1.05306108;-0.299234217;0.0452126478;1.05500285;-0.2;0.0202218456;10;-0.333333;0;1.06533309;1;1
26.253485;1.05500349;-0.333332882;0.0337047149;-0.315955357;0.0319479889;1.06511537;1.05306112;-0.299234062;0.0452141117;1.05500307;-0.2;0.0202227963;10;-0.333333;0;1.06533309;1;1
26.254485;1.0550045;-0.333332894;0.0337047054;-0.315955046;0.0319479575;1.06511538;1.05306113;-0.299234039;0.0452140883;1.0550041;-0.2;0.0202227892;10;-0.333333;0;1.06533309;1;1
26.256485;1.05500452;-0.333332917;0.0337046881;-0.315955026;0.031947951;1.0651154;1.05306113;-0.299233999;0.0452156244;1.05500416;-0.2;0.0202227748;10;-0.333333;0;1.06533308;1;1
26.257485;1.05500452;-0.333332929;0.0337046806;-0.315955017;0.0319479454;1.06511542;1.05306214;-0.299233699;0.045215559;1.0550042;-0.2;0.0202227672;10;-0.333333;0;1.06533307;1;1
26.264485;1.05500446;-0.33333302;0.0337080036;-0.315954954;0.0319510363;1.06511745;1.05306214;-0.299233671;0.0452170116;1.05500441;-0.2;0.0202247047;10;-0.333333;0;1.065333;1;1
26.265485;1.05500544;-0.333333033;0.0337080082;-0.315954644;0.0319509974;1.06511745;1.05306214;-0.299233677;0.045216999;1.05500544;-0.2;0.0202246955;10;-0.333333;0;1.06533299;1;1
26.266485;1.05500542;-0.333333047;0.0337080133;-0.315954632;0.0319509906;1.06511745;1.05306214;-0.299233684;0.0452169886;1.05500547;-0.2;0.0202246866;10;-0.333333;0;1.06533298;1;1
26.267485;1.05500539;-0.33333306;0.0337080185;-0.31595462;0.0319509857;1.06511744;1.05306314;-0.299233408;0.0452169374;1.05500549;-0.2;0.0202246783;10;-0.333333;0;1.06533296;1;1
26.276485;1.05500513;-0.333333171;0.0337113679;-0.315954436;0.0319541576;1.06511923;1.05306414;-0.299233236;0.0452200777;1.05500561;-0.2;0.0202266737;10;-0.333333;0;1.06533283;1;1
26.277485;1.0550061;-0.333333182;0.0337113641;-0.315954108;0.0319541294;1.0651192;1.05306414;-0.299233249;0.045220086;1.05500661;-0.2;0.0202266803;10;-0.333333;0;1.06533282;1;1
26.285485;1.05500593;-0.333333211;0.0337130272;-0.315953855;0.0319556816;1.06511995;1.05306407;-0.299233335;0.0452217663;1.0550065;-0.2;0.0202277585;10;-0.333333;0;1.06533273;1;1
26.286485;1.05500593;-0.333333203;0.0337130342;-0.315953822;0.0319556719;1.06511993;1.05306506;-0.299233058;0.0452233213;1.05500648;-0.2;0.0202277746;10;-0.333333;0;1.06533272;1;1
26.288485;1.05500592;-0.33333318;0.0337147225;-0.315953758;0.031957228;1.06512088;1.05306501;-0.299233072;0.0452233523;1.05500644;-0.2;0.0202288125;10;-0.333333;0;1.0653327;1;1
26.289485;1.05500692;-0.333333167;0.0337147376;-0.315953429;0.0319571844;1.06512086;1.05306498;-0.299233079;0.0452233685;1.05500743;-0.2;0.0202288339;10;-0.333333;0;1.06533269;1;1
26.295485;1.05500696;-0.333333083;0.0337165423;-0.315953293;0.0319586943;1.0651218;1.05306481;-0.299233115;0.0452250573;1.05500735;-0.2;0.0202299777;10;-0.333333;0;1.06533267;1;1
26.296485;1.05500697;-0.333333071;0.0337165683;-0.315953277;0.0319586892;1.0651218;1.05306579;-0.299232836;0.0452250327;1.05500734;-0.2;0.0202300015;10;-0.333333;0;1.06533267;1;1
26.299485;1.05500701;-0.33333304;0.0337166432;-0.315953239;0.0319586897;1.06512281;1.0530657;-0.299232846;0.0452266699;1.05500731;-0.2;0.0202300682;10;-0.333333;0;1.06533267;1;1
26.300485;1.05500802;-0.333333031;0.0337166667;-0.315952928;0.0319586641;1.06512282;1.05306568;-0.299232848;0.0452266877;1.0550083;-0.2;0.0202300884;10;-0.333333;0;1.06533267;1;1
26.305485;1.05500805;-0.333333;0.0337184401;-0.315952902;0.0319602906;1.06512386;1.05306556;-0.299232838;0.0452283552;1.05500824;-0.2;0.0202311737;10;-0.333333;0;1.0653327;1;1
26.306485;1.05500805;-0.333332998;0.0337184597;-0.315952904;0.0319603046;1.06512387;1.05306654;-0.299232548;0.045228327;1.05500823;-0.2;0.0202311896;10;-0.333333;0;1.06533271;1;1
26.311485;1.05500802;-0.333333016;0.0337202237;-0.315952963;0.0319619894;1.06512489;1.05306643;-0.299232492;0.04522997;1.05500816;-0.2;0.020232286;10;-0.333333;0;1.06533277;1;1
26.312485;1.05500901;-0.333333024;0.0337202445;-0.315952684;0.0319619886;1.06512489;1.05306641;-0.299232477;0.04522998;1.05500914;-0.2;0.0202323104;10;-0.333333;0;1.06533279;1;1
26.315485;1.05500897;-0.333333055;0.033721977;-0.315952748;0.0319636707;1.0651249;1.05306634;-0.299232426;0.0452300068;1.05500911;-0.2;0.0202333933;10;-0.333333;0;1.06533283;1;1
26.316485;1.05500896;-0.333333065;0.0337219993;-0.315952769;0.0319637084;1.0651249;1.05306731;-0.299232125;0.0452315548;1.0550091;-0.2;0.0202334236;10;-0.333333;0;1.06533284;1;1
26.323485;1.05500889;-0.33333311;0.0337238194;-0.315952903;0.0319655537;1.06512692;1.05306717;-0.299232005;0.0452331932;1.05500907;-0.2;0.0202346423;10;-0.333333;0;1.0653329;1;1
26.324485;1.05500988;-0.333333115;0.0337238398;-0.315952619;0.0319655569;1.06512692;1.05306716;-0.299231985;0.0452331982;1.05501007;-0.2;0.0202346722;10;-0.333333;0;1.06533291;1;1
26.325485;1.05500988;-0.33333312;0.0337255257;-0.315952635;0.0319671677;1.06512692;1.05306714;-0.299231964;0.0452332017;1.05501007;-0.2;0.0202357012;10;-0.333333;0;1.06533291;1;1
26.326485;1.05500987;-0.333333126;0.0337255437;-0.31595265;0.0319671962;1.06512693;1.05306813;-0.299231658;0.0452331603;1.05501007;-0.2;0.0202357294;10;-0.333333;0;1.06533291;1;1
26.335485;1.0550099;-0.333333244;0.0337273205;-0.315952762;0.0319688981;1.06512795;1.05306814;-0.299231429;0.0452362683;1.05501007;-0.2;0.0202369169;10;-0.333333;0;1.06533282;1;1
26.336485;1.05501091;-0.333333263;0.0337273288;-0.315952469;0.031968869;1.06512896;1.05306815;-0.299231406;0.0452362588;1.05501106;-0.2;0.0202369257;10;-0.333333;0;1.06533281;1;1
26.337485;1.05501092;-0.333333283;0.0337273365;-0.315952472;0.0319688687;1.06512896;1.05306916;-0.2992311;0.0452362065;1.05501106;-0.2;0.0202369314;10;-0.333333;0;1.0653328;1;1
26.346485;1.05501098;-0.333333424;0.0337306749;-0.315952437;0.0319719752;1.06513003;1.05306927;-0.299231024;0.0452376868;1.05501096;-0.2;0.0202388479;10;-0.333333;0;1.06533268;1;1
26.347485;1.05501098;-0.333333432;0.0337306619;-0.315952428;0.0319719667;1.06513004;1.05307028;-0.299230745;0.0452376255;1.05501094;-0.2;0.020238826;10;-0.333333;0;1.06533267;1;1
26.348485;1.05501097;-0.333333438;0.0337306457;-0.315952418;0.0319719577;1.06513105;1.05307029;-0.299230753;0.0452391878;1.05501092;-0.2;0.0202388022;10;-0.333333;0;1.06533266;1;1
26.349485;1.05501197;-0.333333441;0.0337306267;-0.315952108;0.0319719181;1.06513106;1.05307031;-0.299230762;0.0452391659;1.0550119;-0.2;0.0202387767;10;-0.333333;0;1.06533266;1;1
26.354485;1.05501194;-0.333333432;0.0337321731;-0.315952048;0.031973444;1.0651321;1.05307038;-0.299230821;0.0452406247;1.05501178;-0.2;0.0202396341;10;-0.333333;0;1.06533265;1;1
26.356485;1.05501192;-0.33333342;0.0337321183;-0.315952019;0.0319734179;1.06513211;1.05307041;-0.299230845;0.0452405744;1.05501173;-0.2;0.0202395754;10;-0.333333;0;1.06533265;1;1
26.357485;1.05501191;-0.333333413;0.0337337565;-0.315952005;0.0319749828;1.06513212;1.05307142;-0.299230573;0.045240507;1.0550117;-0.2;0.020240547;10;-0.333333;0;1.06533265;1;1
26.360485;1.05501188;-0.333333394;0.0337336677;-0.315951967;0.0319749305;1.06513212;1.05307146;-0.299230601;0.0452420195;1.05501163;-0.2;0.0202404671;10;-0.333333;0;1.06533265;1;1
26.363485;1.05501286;-0.333333378;0.033735236;-0.315951641;0.0319764152;1.0651331;1.05307148;-0.299230619;0.045241952;1.05501256;-0.2;0.020241394;10;-0.333333;0;1.06533264;1;1
26.367485;1.05501287;-0.333333368;0.0337350851;-0.315951626;0.0319763093;1.06513406;1.05307148;-0.299230628;0.0452434497;1.05501248;-0.2;0.0202413025;10;-0.333333;0;1.06533263;1;1
26.368485;1.05501289;-0.333333369;0.0337350448;-0.315951627;0.0319762807;1.06513405;1.05307247;-0.299230344;0.0452433872;1.05501246;-0.2;0.0202412809;10;-0.333333;0;1.06533262;1;1
26.373485;1.055013;-0.333333384;0.0337365092;-0.315951678;0.0319777264;1.06513499;1.05307244;-0.299230337;0.0452448932;1.05501237;-0.2;0.0202421915;10;-0.333333;0;1.06533259;1;1
26.374485;1.05501403;-0.333333387;0.033736471;-0.315951398;0.0319776735;1.06513498;1.05307243;-0.299230336;0.0452448827;1.05501335;-0.2;0.0202421789;10;-0.333333;0;1.06533258;1;1
26.377485;1.05501413;-0.333333389;0.0337380327;-0.315951473;0.0319791919;1.06513496;1.05307243;-0.299230333;0.0452448628;1.0550133;-0.2;0.0202431551;10;-0.333333;0;1.06533258;1;1
26.378485;1.05501416;-0.333333388;0.0337380013;-0.315951503;0.0319791723;1.06513496;1.05307343;-0.299230049;0.0452448178;1.05501328;-0.2;0.0202431524;10;-0.333333;0;1.06533258;1;1
26.385485;1.05501437;-0.333333366;0.0337394864;-0.315951733;0.0319806041;1.065136;1.05307348;-0.299230047;0.0452464558;1.05501318;-0.2;0.0202442007;10;-0.333333;0;1.06533259;1;1
26.386485;1.05501539;-0.333333362;0.0337394663;-0.315951467;0.0319805516;1.06513701;1.0530735;-0.299230045;0.0452480558;1.05501417;-0.2;0.0202442143;10;-0.333333;0;1.0653326;1;1
26.398485;1.05501555;-0.333333329;0.033742692;-0.315951771;0.0319835335;1.06513814;1.05307481;-0.299229778;0.0452498856;1.05501399;-0.2;0.0202462652;10;-0.333333;0;1.06533262;1;1
26.399485;1.05501656;-0.333333328;0.033742688;-0.315951489;0.0319834923;1.06513915;1.05307483;-0.299229783;0.0452514919;1.05501497;-0.2;0.0202462582;10;-0.333333;0;1.06533262;1;1
26.410485;1.05501667;-0.333333313;0.0337460176;-0.31595164;0.0319865854;1.06514029;1.05307582;-0.299229472;0.0452532591;1.05501478;-0.2;0.0202481217;10;-0.333333;0;1.06533261;1;1
26.411485;1.05501667;-0.333333315;0.0337460198;-0.315951649;0.0319865834;1.06514031;1.05307681;-0.299229178;0.0452532333;1.05501477;-0.2;0.0202481058;10;-0.333333;0;1.06533261;1;1
26.412485;1.05501767;-0.333333318;0.0337460227;-0.315951357;0.0319865508;1.06514132;1.0530768;-0.299229167;0.0452548318;1.05501576;-0.2;0.02024809;10;-0.333333;0;1.06533261;1;1
26.424485;1.05501759;-0.333333457;0.0337494406;-0.315951463;0.0319896633;1.06514236;1.05307772;-0.299228695;0.0452564002;1.05501577;-0.2;0.020249959;10;-0.333333;0;1.06533275;1;1
26.425485;1.05501858;-0.333333477;0.0337494511;-0.315951179;0.0319896265;1.06514335;1.05307773;-0.299228681;0.0452563864;1.05501678;-0.2;0.0202499533;10;-0.333333;0;1.06533277;1;1
26.432485;1.05501847;-0.333333649;0.0337511929;-0.315951281;0.0319911171;1.06514431;1.05307778;-0.299228622;0.04525783;1.05501698;-0.2;0.0202508922;10;-0.333333;0;1.06533293;1;1
26.433485;1.05501845;-0.333333679;0.0337512041;-0.315951293;0.0319910999;1.0651443;1.05307879;-0.299228335;0.0452593487;1.05501702;-0.2;0.0202508804;10;-0.333333;0;1.06533296;1;1
26.437485;1.05501835;-0.333333801;0.0337529224;-0.315951334;0.031992617;1.06514428;1.05307882;-0.299228337;0.0452592753;1.0550172;-0.2;0.0202518252;10;-0.333333;0;1.06533305;1;1
26.438485;1.05501933;-0.33333383;0.0337529372;-0.315951042;0.0319925739;1.06514428;1.05307883;-0.299228341;0.0452592603;1.05501825;-0.2;0.0202518094;10;-0.333333;0;1.06533307;1;1
26.443485;1.05501923;-0.33333394;0.0337546833;-0.315951063;0.0319941199;1.06514525;1.05307883;-0.299228389;0.0452607896;1.05501854;-0.2;0.0202527192;10;-0.333333;0;1.06533317;1;1
26.444485;1.05501921;-0.333333954;0.0337546985;-0.315951063;0.03199412;1.06514523;1.05307982;-0.299228119;0.0452607403;1.0550186;-0.2;0.0202527006;10;-0.333333;0;1.06533318;1;1
26.450485;1.05501911;-0.333334005;0.0337564342;-0.31595103;0.0319957391;1.06514609;1.05307979;-0.299228223;0.0452623157;1.05501901;-0.2;0.0202536052;10;-0.333333;0;1.06533325;1;1
26.451485;1.05502009;-0.333334008;0.0337564417;-0.31595072;0.0319957173;1.06514606;1.05307979;-0.299228242;0.0452623177;1.05502008;-0.2;0.0202535938;10;-0.333333;0;1.06533326;1;1
26.454485;1.05502005;-0.333334009;0.0337564594;-0.315950672;0.0319957416;1.06514695;1.0530798;-0.299228292;0.0452639068;1.05502028;-0.2;0.0202535704;10;-0.333333;0;1.06533329;1;1
26.455485;1.05502004;-0.333334005;0.0337564641;-0.315950651;0.0319957502;1.06514692;1.0530808;-0.299228022;0.0452638657;1.05502035;-0.2;0.0202535661;10;-0.333333;0;1.0653333;1;1
26.464485;1.05501994;-0.333333885;0.0337598271;-0.31595038;0.0319990397;1.06514772;1.05308087;-0.299228123;0.0452654308;1.05502075;-0.2;0.0202555541;10;-0.333333;0;1.06533344;1;1
26.465485;1.05502093;-0.333333864;0.0337598283;-0.315950042;0.0319990308;1.06514771;1.05308088;-0.299228133;0.0452654222;1.05502177;-0.2;0.0202555518;10;-0.333333;0;1.06533346;1;1
26.466485;1.05502092;-0.333333843;0.0337598283;-0.315950001;0.0319990539;1.0651487;1.05308188;-0.299227858;0.0452653693;1.05502179;-0.2;0.0202555488;10;-0.333333;0;1.06533348;1;1
26.477485;1.05502093;-0.333333651;0.0337614596;-0.315949484;0.0320010049;1.06514981;1.0530819;-0.29922793;0.0452684446;1.0550217;-0.2;0.0202564954;10;-0.333333;0;1.06533348;1;1
26.478485;1.05502194;-0.333333634;0.0337631193;-0.315949144;0.0320025958;1.06514983;1.0530829;-0.299227652;0.045268396;1.05502268;-0.2;0.0202574911;10;-0.333333;0;1.06533347;1;1
26.489485;1.05502205;-0.333333526;0.0337646005;-0.315948896;0.0320045243;1.06515206;1.0530829;-0.299227667;0.0452714659;1.0550226;-0.2;0.0202584925;10;-0.333333;0;1.06533325;1;1
26.490485;1.05502206;-0.333333522;0.0337645744;-0.315948895;0.0320045333;1.06515208;1.05308391;-0.299227375;0.0452714131;1.05502261;-0.2;0.0202584945;10;-0.333333;0;1.06533323;1;1
26.491485;1.05502207;-0.333333519;0.0337645478;-0.315948897;0.0320045385;1.0651521;1.05308391;-0.299227367;0.045271404;1.05502263;-0.2;0.0202584964;10;-0.333333;0;1.06533321;1;1
26.492485;1.05502307;-0.333333515;0.0337661876;-0.315948602;0.0320060895;1.06515212;1.05308392;-0.299227357;0.0452713961;1.05502365;-0.2;0.0202594984;10;-0.333333;0;1.06533319;1;1
26.500485;1.05502305;-0.333333488;0.0337676414;-0.315948694;0.032007597;1.06515324;1.0530839;-0.299227255;0.0452729786;1.05502386;-0.2;0.0202605314;10;-0.333333;0;1.06533306;1;1
26.501485;1.05502304;-0.333333485;0.033767616;-0.315948709;0.0320075832;1.06515425;1.05308489;-0.299226961;0.0452729444;1.05502388;-0.2;0.020260538;10;-0.333333;0;1.06533305;1;1
26.505485;1.05502298;-0.333333478;0.0337675187;-0.315948767;0.0320075216;1.06515427;1.05308483;-0.299226945;0.0452745745;1.05502393;-0.2;0.0202605639;10;-0.333333;0;1.06533303;1;1
26.506485;1.05502396;-0.333333478;0.0337674974;-0.315948483;0.0320074725;1.06515428;1.05308482;-0.299226949;0.0452745883;1.05502493;-0.2;0.0202605691;10;-0.333333;0;1.06533302;1;1
26.508485;1.05502393;-0.333333481;0.0337691287;-0.315948511;0.0320090096;1.06515529;1.05308478;-0.299226963;0.0452746169;1.05502493;-0.2;0.0202615779;10;-0.333333;0;1.06533301;1;1
26.514485;1.05502379;-0.333333482;0.033770767;-0.315948573;0.0320104479;1.06515532;1.0530857;-0.299226766;0.0452762344;1.05502484;-0.2;0.0202626124;10;-0.333333;0;1.06533297;1;1
26.517485;1.05502372;-0.333333471;0.0337707902;-0.315948605;0.0320103826;1.06515633;1.05308568;-0.299226817;0.045277854;1.05502476;-0.2;0.0202626344;10;-0.333333;0;1.06533293;1;1
26.520485;1.05502366;-0.333333446;0.0337708298;-0.315948653;0.0320103159;1.06515633;1.05308568;-0.299226855;0.0452778984;1.05502467;-0.2;0.0202626467;10;-0.333333;0;1.06533289;1;1
26.521485;1.05502464;-0.333333436;0.0337708461;-0.315948372;0.0320102626;1.06515633;1.05308568;-0.299226863;0.0452779144;1.05502564;-0.2;0.0202626467;10;-0.333333;0;1.06533288;1;1
26.524485;1.05502458;-0.333333406;0.0337725699;-0.315948439;0.0320117744;1.0651573;1.05308569;-0.29922687;0.0452779654;1.05502554;-0.2;0.0202636288;10;-0.333333;0;1.06533284;1;1
26.525485;1.05502457;-0.333333397;0.0337725912;-0.315948462;0.0320117531;1.06515728;1.0530867;-0.299226583;0.0452795233;1.05502551;-0.2;0.0202636162;10;-0.333333;0;1.06533283;1;1
26.534485;1.05502448;-0.333333413;0.0337744534;-0.315948653;0.0320132068;1.06515809;1.05308675;-0.299226475;0.0452812538;1.0550253;-0.2;0.0202644158;10;-0.333333;0;1.06533272;1;1
26.535485;1.05502548;-0.333333422;0.0337744738;-0.315948368;0.0320131697;1.06515807;1.05308677;-0.299226461;0.0452812628;1.05502628;-0.2;0.0202643955;10;-0.333333;0;1.06533271;1;1
26.536485;1.05502547;-0.333333431;0.0337744941;-0.315948381;0.0320131633;1.06515805;1.05308678;-0.299226448;0.0452812694;1.05502626;-0.2;0.0202643779;10;-0.333333;0;1.0653327;1;1
26.537485;1.05502547;-0.33333344;0.0337761813;-0.315948392;0.0320147368;1.06515803;1.05308779;-0.299226153;0.0452812308;1.05502624;-0.2;0.0202653638;10;-0.333333;0;1.06533269;1;1
26.548485;1.05502543;-0.333333461;0.0337781259;-0.315948531;0.032016216;1.06515981;1.05308796;-0.299226169;0.0452843286;1.05502596;-0.2;0.0202664496;10;-0.333333;0;1.06533267;1;1
26.549485;1.05502642;-0.333333458;0.033778153;-0.315948253;0.0320161729;1.06515979;1.05308797;-0.299226178;0.0452843185;1.05502693;-0.2;0.0202664739;10;-0.333333;0;1.06533267;1;1
26.550485;1.05502642;-0.333333455;0.0337781792;-0.315948276;0.0320161593;1.06515978;1.05308899;-0.299225905;0.045284266;1.05502691;-0.2;0.0202665001;10;-0.333333;0;1.06533267;1;1
26.561485;1.05502634;-0.333333391;0.0337816859;-0.315948489;0.0320191275;1.06516179;1.05308916;-0.299225986;0.0452857883;1.05502662;-0.2;0.0202688747;10;-0.333333;0;1.0653327;1;1
26.562485;1.05502634;-0.333333385;0.0337816892;-0.315948492;0.0320191088;1.06516181;1.05309017;-0.299225707;0.0452873237;1.05502659;-0.2;0.0202689106;10;-0.333333;0;1.06533271;1;1
26.563485;1.05502634;-0.33333338;0.0337816917;-0.315948491;0.0320190909;1.06516182;1.05309018;-0.299225712;0.0452873194;1.05502657;-0.2;0.0202689459;10;-0.333333;0;1.06533272;1;1
26.564485;1.05502734;-0.333333374;0.0337816938;-0.315948189;0.0320190437;1.06516183;1.05309019;-0.299225718;0.045287315;1.05502756;-0.2;0.0202689805;10;-0.333333;0;1.06533273;1;1
26.574485;1.05502747;-0.333333274;0.0337834025;-0.315948046;0.0320205944;1.06516296;1.05309021;-0.299225761;0.0452888966;1.05502752;-0.2;0.0202702386;10;-0.333333;0;1.06533282;1;1
26.575485;1.05502748;-0.333333257;0.0337850758;-0.31594803;0.0320221876;1.06516397;1.0530912;-0.299225478;0.0452888581;1.05502752;-0.2;0.0202712497;10;-0.333333;0;1.06533283;1;1
26.578485;1.05502753;-0.333333204;0.0337850918;-0.315947983;0.032022241;1.06516401;1.05309117;-0.299225483;0.0452904505;1.05502755;-0.2;0.0202712598;10;-0.333333;0;1.06533288;1;1
26.579485;1.05502854;-0.333333186;0.0337850954;-0.315947669;0.0320222329;1.06516402;1.05309116;-0.299225484;0.0452904511;1.05502856;-0.2;0.0202712553;10;-0.333333;0;1.0653329;1;1
26.587485;1.05502864;-0.333333075;0.0337867612;-0.315947592;0.0320240815;1.06516513;1.05309101;-0.299225482;0.0452919565;1.05502858;-0.2;0.0202721159;10;-0.333333;0;1.06533303;1;1
26.588485;1.05502864;-0.333333068;0.0337867572;-0.315947586;0.0320241245;1.06516514;1.05309199;-0.299225195;0.0452918919;1.05502858;-0.2;0.0202720937;10;-0.333333;0;1.06533304;1;1
26.594485;1.05502864;-0.333333061;0.0337883877;-0.315947561;0.0320259737;1.06516614;1.05309187;-0.299225166;0.0452933292;1.05502855;-0.2;0.0202730067;10;-0.333333;0;1.06533309;1;1
26.595485;1.05502963;-0.333333067;0.0337883812;-0.31594726;0.0320259874;1.06516613;1.05309186;-0.299225161;0.0452933073;1.05502954;-0.2;0.0202730023;10;-0.333333;0;1.06533309;1;1
26.599485;1.0550296;-0.333333109;0.033790026;-0.315947257;0.0320277363;1.06516712;1.05309181;-0.299225144;0.0452932422;1.05502953;-0.2;0.0202740019;10;-0.333333;0;1.06533313;1;1
26.600485;1.05502959;-0.333333122;0.0337900222;-0.315947258;0.0320277771;1.06516712;1.0530928;-0.299224858;0.045293189;1.05502953;-0.2;0.0202740035;10;-0.333333;0;1.06533314;1;1
26.609485;1.05502954;-0.333333208;0.0337916646;-0.315947271;0.0320296731;1.06516811;1.05309275;-0.299224888;0.0452963443;1.05502952;-0.2;0.0202749863;10;-0.333333;0;1.06533326;1;1
26.610485;1.05503055;-0.333333215;0.0337916614;-0.315946976;0.0320296675;1.06516811;1.05309275;-0.299224894;0.0452963466;1.05503052;-0.2;0.02027498;10;-0.333333;0;1.06533327;1;1
26.625485;1.05503079;-0.333333172;0.0337949962;-0.315947132;0.0320327625;1.06517007;1.05309383;-0.299224584;0.045297868;1.05503051;-0.2;0.0202770098;10;-0.333333;0;1.06533337;1;1
26.626485;1.05503181;-0.33333316;0.0337949906;-0.315946837;0.032032705;1.06517007;1.05309384;-0.299224574;0.0452994569;1.05503152;-0.2;0.0202770297;10;-0.333333;0;1.06533337;1;1
26.627485;1.05503184;-0.333333148;0.0337949836;-0.31594684;0.0320326761;1.06517006;1.05309485;-0.299224279;0.0452994212;1.05503152;-0.2;0.0202770521;10;-0.333333;0;1.06533337;1;1
26.639485;1.05503221;-0.333332946;0.0337981844;-0.315946724;0.0320354223;1.06517198;1.05309489;-0.299224101;0.045301109;1.05503144;-0.2;0.020279409;10;-0.333333;0;1.06533339;1;1
26.640485;1.05503225;-0.333332922;0.0337981743;-0.315946703;0.0320353896;1.06517197;1.05309589;-0.299223803;0.0453010694;1.05503143;-0.2;0.0202794336;10;-0.333333;0;1.06533338;1;1
26.641485;1.05503228;-0.333332896;0.0337981651;-0.315946682;0.0320353585;1.06517196;1.05309588;-0.299223792;0.0453010714;1.05503142;-0.2;0.0202794551;10;-0.333333;0;1.06533338;1;1
26.642485;1.05503331;-0.333332869;0.0337981567;-0.31594636;0.0320352988;1.06517194;1.05309587;-0.299223784;0.0453026548;1.05503241;-0.2;0.0202794731;10;-0.333333;0;1.06533337;1;1
26.647485;1.05503348;-0.333332727;0.0337997977;-0.315946244;0.0320367608;1.06517289;1.05309583;-0.299223773;0.0453026464;1.05503238;-0.2;0.0202804976;10;-0.333333;0;1.06533331;1;1
26.657485;1.05503373;-0.333332493;0.0338014672;-0.315946055;0.0320382981;1.06517376;1.05309679;-0.299223581;0.0453041863;1.05503242;-0.2;0.0202812833;10;-0.333333;0;1.06533309;1;1
26.658485;1.05503474;-0.333332477;0.033801467;-0.315945742;0.0320382732;1.06517375;1.05309679;-0.299223597;0.0453041925;1.05503343;-0.2;0.0202812564;10;-0.333333;0;1.06533307;1;1
26.663485;1.05503473;-0.333332448;0.033801462;-0.315945707;0.0320382997;1.06517471;1.05309677;-0.29922368;0.0453058152;1.05503348;-0.2;0.0202811346;10;-0.333333;0;1.06533295;1;1
26.664485;1.05503472;-0.333332452;0.0338031277;-0.315945708;0.032039883;1.06517471;1.05309677;-0.299223693;0.0453058246;1.0550335;-0.2;0.020282113;10;-0.333333;0;1.06533293;1;1
26.667485;1.05503466;-0.333332482;0.0338031278;-0.315945724;0.0320398868;1.0651747;1.05309676;-0.299223719;0.0453074402;1.05503355;-0.2;0.0202820513;10;-0.333333;0;1.06533287;1;1
26.668485;1.05503464;-0.333332496;0.0338031289;-0.315945734;0.0320398852;1.0651747;1.05309775;-0.299223437;0.0453074093;1.05503356;-0.2;0.020282031;10;-0.333333;0;1.06533285;1;1
26.691485;1.05503505;-0.333332772;0.0338083264;-0.315945463;0.0320441996;1.06517782;1.0530985;-0.29922313;0.0453104947;1.05503496;-0.2;0.0202845402;10;-0.333333;0;1.0653325;1;1
26.692485;1.05503604;-0.333332785;0.033808339;-0.315945164;0.032044144;1.06517782;1.0530985;-0.299223144;0.0453104908;1.05503597;-0.2;0.0202845265;10;-0.333333;0;1.06533249;1;1
26.695485;1.05503601;-0.333332814;0.0338083794;-0.315945178;0.0320440647;1.06517782;1.05309852;-0.299223187;0.0453120726;1.05503599;-0.2;0.0202844865;10;-0.333333;0;1.06533244;1;1
26.696485;1.055036;-0.333332819;0.0338083934;-0.315945186;0.0320440374;1.06517782;1.05309953;-0.299222916;0.0453120331;1.05503599;-0.2;0.0202844742;10;-0.333333;0;1.06533243;1;1
26.710485;1.05503698;-0.333332852;0.0338117292;-0.315945104;0.0320468564;1.06517981;1.05309983;-0.299223049;0.0453137235;1.055037;-0.2;0.0202864557;10;-0.333333;0;1.06533256;1;1
26.711485;1.05503698;-0.333332869;0.0338117116;-0.315945117;0.0320468431;1.06517981;1.05310084;-0.299222766;0.0453152669;1.055037;-0.2;0.0202864593;10;-0.333333;0;1.06533258;1;1
26.725485;1.05503708;-0.333333148;0.0338131533;-0.31594529;0.0320483913;1.06518173;1.05310101;-0.299222664;0.0453167517;1.05503697;-0.2;0.0202874566;10;-0.333333;0;1.06533263;1;1
26.726485;1.0550381;-0.333333163;0.0338148082;-0.315945007;0.0320499525;1.06518173;1.05310202;-0.299222365;0.0453166962;1.05503798;-0.2;0.0202884559;10;-0.333333;0;1.06533262;1;1
26.740485;1.05503824;-0.333333364;0.0338163484;-0.31594501;0.0320518448;1.06518286;1.0531025;-0.299222147;0.0453196796;1.05503819;-0.2;0.0202894681;10;-0.333333;0;1.06533237;1;1
26.741485;1.05503825;-0.333333375;0.0338163429;-0.315944991;0.032051878;1.06518287;1.05310353;-0.299221857;0.0453196313;1.0550382;-0.2;0.0202894684;10;-0.333333;0;1.06533236;1;1
26.743485;1.05503828;-0.333333392;0.0338163347;-0.31594495;0.0320519478;1.06518387;1.05310359;-0.299221851;0.045319628;1.05503823;-0.2;0.0202894715;10;-0.333333;0;1.06533234;1;1
26.744485;1.05503929;-0.333333399;0.0338163319;-0.315944629;0.032051953;1.06518388;1.05310362;-0.29922185;0.0453196296;1.05503924;-0.2;0.0202894752;10;-0.333333;0;1.06533234;1;1
26.755485;1.05503935;-0.333333415;0.0338196552;-0.315944386;0.0320554733;1.06518476;1.05310376;-0.299221834;0.0453213382;1.05503933;-0.2;0.0202916661;10;-0.333333;0;1.06533255;1;1
26.756485;1.05503935;-0.333333409;0.0338196539;-0.31594437;0.0320555052;1.06518474;1.05310476;-0.29922155;0.0453213091;1.05503934;-0.2;0.020291694;10;-0.333333;0;1.06533258;1;1
26.762485;1.05503935;-0.333333305;0.0338196352;-0.315944299;0.0320556836;1.06518567;1.05310472;-0.29922157;0.045322951;1.05503938;-0.2;0.0202918792;10;-0.333333;0;1.06533277;1;1
26.763485;1.05504035;-0.333333276;0.0338196322;-0.31594399;0.0320556794;1.06518566;1.05310471;-0.299221578;0.0453229554;1.05504039;-0.2;0.0202919106;10;-0.333333;0;1.0653328;1;1
26.771485;1.05504031;-0.33333295;0.0338213262;-0.315943864;0.0320574077;1.06518659;1.05310467;-0.299221682;0.0453244916;1.0550404;-0.2;0.020293101;10;-0.333333;0;1.06533305;1;1
26.772485;1.05504029;-0.333332903;0.0338213377;-0.315943835;0.0320574191;1.06518659;1.05310567;-0.299221411;0.0453244327;1.05504039;-0.2;0.0202931118;10;-0.333333;0;1.06533307;1;1
26.780485;1.05504012;-0.3333326;0.0338231439;-0.315943562;0.0320590355;1.06518753;1.05310568;-0.299221549;0.0453258547;1.0550403;-0.2;0.0202940876;10;-0.333333;0;1.06533328;1;1
26.781485;1.0550411;-0.333332578;0.0338231657;-0.315943233;0.0320590044;1.06518752;1.05310568;-0.299221569;0.0453258342;1.05504129;-0.2;0.0202940739;10;-0.333333;0;1.0653333;1;1
