time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.787485;1.05504096;-0.333332537;0.0338249485;-0.315943121;0.0320605547;1.06518753;1.05310573;-0.299221668;0.0453273064;1.0550412;-0.2;0.0202949886;10;-0.333333;0;1.06533343;1;1
26.788485;1.05504094;-0.333332543;0.0338249613;-0.315943115;0.0320605455;1.06518753;1.05310674;-0.299221392;0.0453272481;1.05504118;-0.2;0.0202949777;10;-0.333333;0;1.06533344;1;1
26.799485;1.05504074;-0.333332636;0.0338265596;-0.315943267;0.0320620128;1.06518961;1.05310685;-0.299221325;0.0453287232;1.05504106;-0.2;0.0202959337;10;-0.333333;0;1.06533346;1;1
26.800485;1.05504172;-0.333332642;0.0338265422;-0.31594299;0.0320619709;1.06518962;1.05310686;-0.29922131;0.0453287235;1.05504205;-0.2;0.0202959333;10;-0.333333;0;1.06533345;1;1
26.803485;1.05504166;-0.333332664;0.0338281604;-0.315943062;0.0320635182;1.06518963;1.05310686;-0.299221264;0.0453287421;1.05504202;-0.2;0.0202969311;10;-0.333333;0;1.06533342;1;1
26.804485;1.05504164;-0.333332671;0.0338281464;-0.315943087;0.0320635089;1.06518963;1.05310786;-0.299220965;0.0453287104;1.05504202;-0.2;0.0202969301;10;-0.333333;0;1.06533342;1;1
26.819485;1.05504142;-0.333332791;0.0338296831;-0.315943598;0.0320649761;1.06519153;1.05310759;-0.299220783;0.0453321104;1.05504192;-0.2;0.020297956;10;-0.333333;0;1.06533333;1;1
26.820485;1.05504242;-0.3333328;0.0338296726;-0.315943332;0.0320649284;1.06519152;1.05310856;-0.29922049;0.0453320799;1.05504291;-0.2;0.0202979562;10;-0.333333;0;1.06533333;1;1
26.823485;1.05504243;-0.333332827;0.033831302;-0.315943424;0.0320664458;1.06519151;1.05310845;-0.29922047;0.0453321122;1.05504286;-0.2;0.0202989462;10;-0.333333;0;1.06533331;1;1
26.826485;1.05504244;-0.333332851;0.033831259;-0.315943502;0.0320663785;1.06519151;1.05310835;-0.29922046;0.0453337213;1.05504281;-0.2;0.0202989212;10;-0.333333;0;1.0653333;1;1
26.836485;1.0550425;-0.33333287;0.0338328064;-0.315943663;0.0320677867;1.06519264;1.05310811;-0.29922046;0.045333804;1.05504266;-0.2;0.020299798;10;-0.333333;0;1.06533325;1;1
26.837485;1.05504251;-0.333332868;0.0338328011;-0.31594367;0.0320677727;1.06519266;1.05310909;-0.299220177;0.0453353547;1.05504265;-0.2;0.0202997846;10;-0.333333;0;1.06533325;1;1
26.839485;1.05504253;-0.33333286;0.033832794;-0.31594368;0.0320677471;1.06519371;1.05310907;-0.29922018;0.0453353799;1.05504263;-0.2;0.020299757;10;-0.333333;0;1.06533324;1;1
26.840485;1.05504355;-0.333332855;0.0338327921;-0.315943383;0.0320677051;1.06519374;1.05310906;-0.299220181;0.0453353944;1.05504362;-0.2;0.0202997429;10;-0.333333;0;1.06533323;1;1
26.854485;1.05504388;-0.333332815;0.0338345379;-0.315943344;0.0320692312;1.06519514;1.05310903;-0.299220097;0.0453372995;1.05504354;-0.2;0.0203005939;10;-0.333333;0;1.06533309;1;1
26.855485;1.05504391;-0.333332824;0.0338362128;-0.315943341;0.032070819;1.06519516;1.05311003;-0.299219802;0.0453372871;1.05504354;-0.2;0.0203015897;10;-0.333333;0;1.06533309;1;1
26.860485;1.05504402;-0.333332904;0.0338362403;-0.315943322;0.0320708765;1.06519622;1.05311005;-0.29921975;0.0453390304;1.05504358;-0.2;0.0203015962;10;-0.333333;0;1.06533307;1;1
26.861485;1.05504504;-0.333332926;0.0338362434;-0.315943018;0.032070859;1.06519622;1.05311005;-0.299219741;0.0453390622;1.05504459;-0.2;0.0203016044;10;-0.333333;0;1.06533307;1;1
26.871485;1.05504511;-0.333333205;0.0338379643;-0.315942911;0.032072527;1.06519719;1.05311005;-0.299219685;0.0453409185;1.05504471;-0.2;0.0203028138;10;-0.333333;0;1.06533314;1;1
26.872485;1.05504511;-0.333333231;0.033837974;-0.31594289;0.0320725316;1.06519718;1.05311105;-0.299219398;0.0453408972;1.05504473;-0.2;0.0203028414;10;-0.333333;0;1.06533315;1;1
26.881485;1.05504514;-0.333333402;0.0338396946;-0.315942649;0.032074163;1.0651971;1.05311099;-0.299219386;0.0453426177;1.05504482;-0.2;0.0203040588;10;-0.333333;0;1.06533315;1;1
26.882485;1.05504615;-0.333333415;0.0338396935;-0.315942321;0.0320741421;1.06519808;1.05311098;-0.299219388;0.0453426279;1.05504582;-0.2;0.0203040799;10;-0.333333;0;1.06533314;1;1
26.889485;1.0550462;-0.333333482;0.0338413432;-0.315942145;0.0320758221;1.06519798;1.05311097;-0.29921939;0.0453426988;1.05504578;-0.2;0.0203051882;10;-0.333333;0;1.06533306;1;1
26.890485;1.05504621;-0.333333489;0.0338413428;-0.315942127;0.0320758409;1.06519796;1.05311198;-0.299219104;0.045342664;1.05504577;-0.2;0.0203051924;10;-0.333333;0;1.06533305;1;1
26.903485;1.05504633;-0.33333364;0.0338431058;-0.31594196;0.0320776328;1.06519884;1.0531121;-0.299218947;0.0453458953;1.05504569;-0.2;0.0203059675;10;-0.333333;0;1.06533278;1;1
26.904485;1.05504734;-0.33333365;0.0338431216;-0.315941641;0.0320776088;1.06519984;1.05311211;-0.29921893;0.0453458978;1.05504671;-0.2;0.0203059393;10;-0.333333;0;1.06533276;1;1
26.908485;1.0550474;-0.33333368;0.0338431903;-0.315941555;0.0320776131;1.06519986;1.05311216;-0.299218871;0.0453459088;1.05504678;-0.2;0.0203058417;10;-0.333333;0;1.0653327;1;1
26.909485;1.05504741;-0.333333685;0.0338432081;-0.315941533;0.0320776083;1.06519987;1.05311318;-0.299218575;0.0453458698;1.05504681;-0.2;0.0203058234;10;-0.333333;0;1.06533268;1;1
26.925485;1.05504746;-0.333333661;0.0338468297;-0.315941369;0.032080526;1.06520083;1.05311351;-0.299218606;0.0453489139;1.05504729;-0.2;0.0203078015;10;-0.333333;0;1.06533265;1;1
26.926485;1.05504845;-0.333333657;0.0338468438;-0.315941067;0.0320804802;1.06520081;1.05311352;-0.299218618;0.0453488937;1.05504831;-0.2;0.0203078099;10;-0.333333;0;1.06533266;1;1
26.927485;1.05504844;-0.333333653;0.0338468564;-0.315941065;0.0320804651;1.06520179;1.05311353;-0.29921863;0.0453488726;1.05504833;-0.2;0.020307819;10;-0.333333;0;1.06533266;1;1
26.928485;1.05504843;-0.333333648;0.0338468676;-0.315941064;0.0320804508;1.06520176;1.05311455;-0.29921836;0.0453488079;1.05504835;-0.2;0.0203078288;10;-0.333333;0;1.06533267;1;1
26.946485;1.05504821;-0.333333274;0.0338501939;-0.315940998;0.0320835313;1.06520252;1.05311468;-0.299218692;0.04534997;1.05504824;-0.2;0.0203099508;10;-0.333333;0;1.06533298;1;1
26.947485;1.0550482;-0.333333244;0.0338501794;-0.315940991;0.0320835412;1.06520252;1.05311569;-0.299218419;0.0453499116;1.05504821;-0.2;0.0203099492;10;-0.333333;0;1.065333;1;1
26.948485;1.05504819;-0.333333216;0.0338501629;-0.315940984;0.032083553;1.06520252;1.0531157;-0.299218429;0.0453498976;1.05504817;-0.2;0.0203099479;10;-0.333333;0;1.06533302;1;1
26.949485;1.05504918;-0.333333188;0.0338501449;-0.315940678;0.0320835362;1.06520253;1.0531157;-0.299218438;0.0453514677;1.05504913;-0.2;0.0203099472;10;-0.333333;0;1.06533304;1;1
26.966485;1.05504904;-0.333332864;0.0338514879;-0.315940639;0.0320854183;1.06520454;1.05311558;-0.299218622;0.0453529599;1.05504866;-0.2;0.0203110499;10;-0.333333;0;1.0653332;1;1
26.967485;1.05504904;-0.333332849;0.0338514743;-0.315940629;0.0320854288;1.06520453;1.05311656;-0.299218353;0.0453529089;1.05504866;-0.2;0.0203110565;10;-0.333333;0;1.0653332;1;1
26.970485;1.05504902;-0.333332818;0.0338530983;-0.315940592;0.0320870278;1.06520452;1.05311652;-0.299218395;0.0453528709;1.05504868;-0.2;0.0203120744;10;-0.333333;0;1.06533321;1;1
26.972485;1.055049;-0.333332812;0.0338530684;-0.315940566;0.0320870298;1.06520452;1.05311649;-0.299218423;0.0453528365;1.0550487;-0.2;0.0203120829;10;-0.333333;0;1.06533323;1;1
26.973485;1.05504999;-0.333332813;0.0338530534;-0.315940253;0.0320869972;1.06520452;1.05311647;-0.299218436;0.0453544006;1.05504972;-0.2;0.0203120854;10;-0.333333;0;1.06533324;1;1
26.987485;1.05504981;-0.33333301;0.0338544948;-0.315940055;0.032088427;1.06520691;1.05311645;-0.299218576;0.0453557471;1.05505003;-0.2;0.0203129713;10;-0.333333;0;1.06533355;1;1
27.008485;1.0550507;-0.33333361;0.0338561369;-0.315939951;0.0320898735;1.06520802;1.05311725;-0.299218156;0.0453572651;1.05505093;-0.2;0.0203138737;10;-0.333333;0;1.06533343;1;1
27.009485;1.0550507;-0.333333628;0.033857815;-0.315939972;0.0320914564;1.06520801;1.05311824;-0.299217861;0.045357232;1.0550509;-0.2;0.0203148753;10;-0.333333;0;1.0653334;1;1
27.022485;1.05505079;-0.333333755;0.0338595999;-0.315940195;0.0320931592;1.06520897;1.05311805;-0.299217775;0.0453591187;1.05505073;-0.2;0.0203159581;10;-0.333333;0;1.06533307;1;1
27.023485;1.05505181;-0.333333759;0.0338595998;-0.315939913;0.0320931415;1.06520897;1.05311804;-0.299217771;0.0453591449;1.05505174;-0.2;0.0203159675;10;-0.333333;0;1.06533306;1;1
27.030485;1.05505187;-0.333333753;0.0338595501;-0.315940074;0.0320932538;1.06521001;1.05311803;-0.299217772;0.0453608747;1.05505183;-0.2;0.0203160376;10;-0.333333;0;1.06533298;1;1
27.031485;1.05505188;-0.333333745;0.0338595382;-0.315940102;0.0320932735;1.06521001;1.05311903;-0.299217492;0.045360845;1.05505186;-0.2;0.0203160488;10;-0.333333;0;1.06533297;1;1
27.053485;1.05505291;-0.333333596;0.0338630678;-0.315940297;0.0320965382;1.06521181;1.05311929;-0.299217667;0.0453643288;1.0550535;-0.2;0.0203182939;10;-0.333333;0;1.06533278;1;1
27.054485;1.05505291;-0.333333607;0.0338631032;-0.315940291;0.0320965325;1.0652118;1.05312029;-0.299217396;0.0453643019;1.0550535;-0.2;0.0203182896;10;-0.333333;0;1.06533277;1;1
27.076485;1.05505281;-0.333333785;0.0338652775;-0.315940307;0.0320980781;1.06521278;1.05312021;-0.299217523;0.0453658136;1.05505323;-0.2;0.0203191974;10;-0.333333;0;1.06533273;1;1
27.077485;1.05505281;-0.33333379;0.0338652909;-0.315940311;0.032098084;1.06521277;1.05312118;-0.299217236;0.0453657561;1.05505321;-0.2;0.0203191927;10;-0.333333;0;1.06533274;1;1
27.078485;1.0550538;-0.333333795;0.033865304;-0.315940015;0.0320980598;1.06521276;1.05312115;-0.299217235;0.0453657415;1.0550542;-0.2;0.0203191884;10;-0.333333;0;1.06533275;1;1
27.101485;1.05505359;-0.333333914;0.033868639;-0.315939934;0.0321012646;1.06521482;1.05312098;-0.29921721;0.0453688045;1.05505413;-0.2;0.0203213916;10;-0.333333;0;1.06533273;1;1
27.102485;1.05505359;-0.333333912;0.0338686143;-0.315939929;0.0321012552;1.06521484;1.05312201;-0.299216935;0.0453687634;1.05505414;-0.2;0.0203214114;10;-0.333333;0;1.06533272;1;1
27.106485;1.05505359;-0.3333339;0.033868507;-0.315939913;0.0321012093;1.06521493;1.05312213;-0.299216964;0.045368756;1.05505417;-0.2;0.0203214904;10;-0.333333;0;1.06533266;1;1
27.107485;1.05505459;-0.333333896;0.0338684795;-0.315939608;0.0321011683;1.06521496;1.05312216;-0.299216967;0.0453687489;1.05505518;-0.2;0.020321509;10;-0.333333;0;1.06533265;1;1
27.121485;1.05505445;-0.333333867;0.0338698668;-0.315939419;0.032102793;1.06521619;1.05312254;-0.299216787;0.0453700624;1.05505525;-0.2;0.0203227173;10;-0.333333;0;1.06533248;1;1
27.122485;1.05505443;-0.333333864;0.0338698583;-0.315939401;0.0321028009;1.06521619;1.05312255;-0.299215181;0.0453700442;1.05505526;-0.2;0.0203227259;10;-0.333333;0;1.06533247;1;1
27.124485;1.05505439;-0.333333859;0.0338715138;-0.315939362;0.0321043928;1.0652162;1.05312256;-0.299215137;0.0453700127;1.05505528;-0.2;0.0203237388;10;-0.333333;0;1.06533247;1;1
27.126485;1.05505435;-0.333333854;0.0338715117;-0.315939321;0.0321043988;1.06521619;1.05312257;-0.299215099;0.0453699868;1.05505531;-0.2;0.0203237456;10;-0.333333;0;1.06533247;1;1
27.127485;1.05505433;-0.333333851;0.0338715144;-0.315939302;0.0321043988;1.06521719;1.05312357;-0.299214799;0.0453699324;1.05505533;-0.2;0.020323747;10;-0.333333;0;1.06533248;1;1
27.144485;1.0550553;-0.333333754;0.0338734693;-0.31593884;0.0321056728;1.0652178;1.05312354;-0.299214978;0.045373073;1.05505626;-0.2;0.0203245201;10;-0.333333;0;1.06533254;1;1
27.159485;1.0550556;-0.333333727;0.0338754107;-0.31593884;0.0321071809;1.06521856;1.05312431;-0.299214749;0.045373193;1.05505613;-0.2;0.020324914;10;-0.333333;0;1.06533248;1;1
27.169485;1.05505585;-0.333333646;0.0338754816;-0.315938964;0.0321073477;1.06521862;1.05312415;-0.299214522;0.0453746961;1.05505606;-0.2;0.0203246887;10;-0.333333;0;1.06533269;1;1
27.170485;1.05505688;-0.333333633;0.0338754852;-0.315938684;0.0321073336;1.06521864;1.05312414;-0.299214489;0.0453746764;1.05505706;-0.2;0.0203246847;10;-0.333333;0;1.06533271;1;1
27.202485;1.05505692;-0.333333015;0.0338791128;-0.315938629;0.0321105839;1.06522046;1.05312493;-0.299213684;0.0453775948;1.05505674;-0.2;0.0203267735;10;-0.333333;0;1.06533378;1;1
27.203485;1.05505791;-0.333332995;0.0338791137;-0.315938338;0.0321105513;1.06522044;1.05312491;-0.299213687;0.0453776015;1.05505772;-0.2;0.0203267537;10;-0.333333;0;1.06533381;1;1
27.209485;1.05505785;-0.333332899;0.0338807671;-0.315938404;0.0321121326;1.06522034;1.0531248;-0.299213719;0.0453776209;1.05505763;-0.2;0.0203276496;10;-0.333333;0;1.06533398;1;1
27.210485;1.05505785;-0.33333289;0.0338807639;-0.315938416;0.0321121354;1.06522033;1.05312579;-0.299213444;0.0453775807;1.05505762;-0.2;0.0203276385;10;-0.333333;0;1.065334;1;1
27.238485;1.05505806;-0.333333197;0.0338818982;-0.315938359;0.0321140937;1.06522249;1.05312574;-0.299213882;0.0453809361;1.05505773;-0.2;0.0203291076;10;-0.333333;0;1.06533384;1;1
27.239485;1.05505907;-0.333333202;0.0338818522;-0.315938041;0.0321140728;1.0652225;1.05312575;-0.299213895;0.045380938;1.05505873;-0.2;0.0203291143;10;-0.333333;0;1.06533381;1;1
27.240485;1.05505909;-0.333333205;0.0338818057;-0.315938023;0.0321140809;1.06522251;1.05312576;-0.299213907;0.0453809388;1.05505873;-0.2;0.0203291199;10;-0.333333;0;1.06533378;1;1
27.241485;1.05505911;-0.333333207;0.0338817593;-0.315938005;0.0321140876;1.06522251;1.05312676;-0.299213634;0.0453808957;1.05505874;-0.2;0.0203291244;10;-0.333333;0;1.06533374;1;1
27.272485;1.05505932;-0.333332509;0.0338849393;-0.315938062;0.0321166883;1.06522411;1.05312659;-0.299213572;0.0453839784;1.055059;-0.2;0.0203311389;10;-0.333333;0;1.06533309;1;1
27.273485;1.05505931;-0.333332482;0.0338849761;-0.315938063;0.0321166821;1.06522411;1.05312758;-0.299213286;0.0453839258;1.05505902;-0.2;0.0203311358;10;-0.333333;0;1.06533308;1;1
27.277485;1.05505929;-0.3333324;0.0338851395;-0.315938062;0.0321166727;1.06522411;1.05312755;-0.299213269;0.0453838873;1.0550591;-0.2;0.0203311153;10;-0.333333;0;1.06533306;1;1
27.278485;1.05506029;-0.333332386;0.0338851815;-0.315937763;0.032116644;1.06522411;1.05312755;-0.299213264;0.0453838777;1.05506012;-0.2;0.0203311084;10;-0.333333;0;1.06533305;1;1
27.287485;1.05506023;-0.333332344;0.0338871503;-0.315937817;0.0321183124;1.06522417;1.05312756;-0.299213253;0.04538383;1.05506027;-0.2;0.0203320164;10;-0.333333;0;1.06533296;1;1
27.307485;1.05505982;-0.333332764;0.0338871585;-0.315937799;0.0321184792;1.06522527;1.05312761;-0.29921328;0.0453853042;1.05506061;-0.2;0.0203316339;10;-0.333333;0;1.06533272;1;1
27.308485;1.0550598;-0.333332786;0.0338871471;-0.315937796;0.0321184887;1.06522527;1.05312863;-0.299212999;0.0453852473;1.0550606;-0.2;0.0203316177;10;-0.333333;0;1.06533271;1;1
27.309485;1.05505977;-0.333332808;0.0338888031;-0.315937793;0.0321200803;1.06522627;1.05312865;-0.299213002;0.045385233;1.05506058;-0.2;0.0203326019;10;-0.333333;0;1.0653327;1;1
27.312485;1.05505971;-0.333332869;0.0338887786;-0.315937785;0.0321201308;1.06522628;1.05312872;-0.299213013;0.045386773;1.05506051;-0.2;0.0203325595;10;-0.333333;0;1.06533269;1;1
27.318485;1.05505959;-0.333332987;0.0338887591;-0.315937759;0.0321202812;1.0652263;1.05312887;-0.299213037;0.0453867005;1.05506033;-0.2;0.020332519;10;-0.333333;0;1.06533273;1;1
27.319485;1.05506057;-0.333333006;0.0338887576;-0.315937453;0.032120278;1.06522631;1.05312889;-0.299213041;0.0453866904;1.05506129;-0.2;0.0203325211;10;-0.333333;0;1.06533274;1;1
27.343485;1.05506074;-0.333333145;0.0338904518;-0.315937264;0.0321220336;1.06522755;1.05312885;-0.299213176;0.0453882979;1.05506059;-0.2;0.0203340821;10;-0.333333;0;1.06533308;1;1
27.344485;1.05506077;-0.333333144;0.0338904484;-0.315937256;0.0321220285;1.06522755;1.05312985;-0.299212914;0.0453882656;1.05506058;-0.2;0.0203341008;10;-0.333333;0;1.06533309;1;1
27.383485;1.05506216;-0.333333196;0.0338934198;-0.315936724;0.0321244047;1.06522998;1.05312993;-0.299213407;0.0453912582;1.05506195;-0.2;0.0203363584;10;-0.333333;0;1.06533268;1;1
27.384485;1.05506216;-0.3333332;0.0338934168;-0.315936739;0.0321243886;1.06523001;1.05313094;-0.299213117;0.0453912001;1.05506196;-0.2;0.0203363761;10;-0.333333;0;1.06533268;1;1
27.413485;1.0550621;-0.333333135;0.0338949253;-0.315937611;0.0321261833;1.06523121;1.05313081;-0.299213073;0.0453928359;1.05506224;-0.2;0.020337158;10;-0.333333;0;1.06533327;1;1
27.414485;1.0550631;-0.333333135;0.033894916;-0.315937335;0.0321261797;1.06523122;1.05313079;-0.299213091;0.0453928366;1.05506325;-0.2;0.0203371414;10;-0.333333;0;1.06533331;1;1
27.427485;1.0550629;-0.333333162;0.0338948963;-0.315937376;0.0321262663;1.06523134;1.05313068;-0.299213227;0.0453927613;1.05506319;-0.2;0.0203369146;10;-0.333333;0;1.06533352;1;1
27.428485;1.05506288;-0.333333164;0.0338949097;-0.315937356;0.0321262518;1.06523134;1.05313168;-0.299212937;0.0453927017;1.05506318;-0.2;0.020336891;10;-0.333333;0;1.06533351;1;1
27.461485;1.05506287;-0.33333336;0.0338985782;-0.315936267;0.0321288222;1.06523307;1.0531324;-0.299212599;0.045394184;1.0550628;-0.2;0.0203390295;10;-0.333333;0;1.06533351;1;1
27.466485;1.05506287;-0.333333413;0.03389849;-0.31593619;0.0321288041;1.06523294;1.05313254;-0.299212628;0.0453959612;1.05506279;-0.2;0.0203391338;10;-0.333333;0;1.06533345;1;1
27.488485;1.05506382;-0.333333776;0.033898353;-0.315936031;0.0321287717;1.06523344;1.05313379;-0.299212887;0.0453965298;1.05506393;-0.2;0.0203394649;10;-0.333333;0;1.06533292;1;1
27.528978;1.05506393;-0.333333444;0.0339013393;-0.31593612;0.0321319155;1.06523464;1.05313355;-0.299212088;0.0453980091;1.05506396;-0.2;0.020341188;10;-0.333333;0;1.06533257;1;1
27.529978;1.05506395;-0.333333433;0.0339013351;-0.315936144;0.0321319031;1.06523467;1.05313454;-0.299211796;0.0453979159;1.05506396;-0.2;0.0203411686;10;-0.333333;0;1.06533254;1;1
27.532978;1.05506399;-0.333333412;0.0339013382;-0.315936229;0.0321318635;1.06523474;1.05313449;-0.299211778;0.0453993537;1.05506397;-0.2;0.0203411206;10;-0.333333;0;1.06533246;1;1
27.533978;1.055065;-0.333333407;0.033901343;-0.315935962;0.0321318186;1.06523477;1.05313448;-0.299211773;0.045399309;1.05506498;-0.2;0.0203411085;10;-0.333333;0;1.06533243;1;1
27.586978;1.05506524;-0.333332962;0.0339036596;-0.315936675;0.0321332057;1.06523624;1.05313454;-0.299211273;0.0454010363;1.05506509;-0.2;0.020341788;10;-0.333333;0;1.06533274;1;1
27.587978;1.05506523;-0.333332972;0.0339036668;-0.315936688;0.0321332275;1.06523625;1.05313554;-0.299210978;0.0454010017;1.05506509;-0.2;0.0203417651;10;-0.333333;0;1.06533278;1;1
27.601978;1.05506521;-0.333333105;0.0339053046;-0.315936842;0.0321348949;1.06523745;1.05313536;-0.299210989;0.0454027386;1.05506504;-0.2;0.0203426546;10;-0.333333;0;1.0653331;1;1
27.602978;1.05506621;-0.333333113;0.0339053034;-0.315936541;0.0321348552;1.06523746;1.05313534;-0.299210999;0.0454027475;1.05506603;-0.2;0.0203426555;10;-0.333333;0;1.06533311;1;1
27.644978;1.05506604;-0.333333428;0.0339068596;-0.315936345;0.0321365273;1.0652376;1.05313511;-0.299211659;0.045404118;1.05506585;-0.2;0.0203444135;10;-0.333333;0;1.06533366;1;1
27.645978;1.05506604;-0.333333417;0.0339068613;-0.315936357;0.0321365422;1.06523757;1.05313611;-0.299211397;0.0454040699;1.05506584;-0.2;0.020344412;10;-0.333333;0;1.06533366;1;1
27.670978;1.05506592;-0.333333291;0.0339083907;-0.315936397;0.0321387758;1.06523865;1.05313631;-0.299211504;0.0454038863;1.05506574;-0.2;0.0203453116;10;-0.333333;0;1.06533309;1;1
27.671978;1.05506694;-0.333333286;0.0339083803;-0.315936083;0.0321387644;1.06523869;1.05313631;-0.299211494;0.0454038639;1.05506675;-0.2;0.0203453136;10;-0.333333;0;1.06533308;1;1
27.704978;1.0550673;-0.333332871;0.0339082745;-0.315935752;0.0321388636;1.06524056;1.05313617;-0.299211283;0.0454054709;1.05506674;-0.2;0.0203457226;10;-0.333333;0;1.0653331;1;1
27.705978;1.05506731;-0.333332893;0.033909931;-0.315935766;0.0321404435;1.06524056;1.05313717;-0.299210993;0.0454054522;1.05506674;-0.2;0.0203467078;10;-0.333333;0;1.06533311;1;1
27.743978;1.05506741;-0.333333273;0.0339112082;-0.315936367;0.0321414582;1.06524115;1.05313687;-0.299211058;0.0454069915;1.05506701;-0.2;0.0203476463;10;-0.333333;0;1.06533306;1;1
27.744978;1.05506839;-0.333333279;0.033911213;-0.315936063;0.0321413932;1.06524115;1.05313685;-0.299211058;0.0454069819;1.05506803;-0.2;0.0203476606;10;-0.333333;0;1.06533306;1;1
27.767978;1.05506783;-0.333333418;0.0339116497;-0.315936009;0.0321408648;1.06524077;1.0531368;-0.299210704;0.0454086422;1.05506796;-0.2;0.0203475905;10;-0.333333;0;1.06533263;1;1
27.768978;1.05506782;-0.333333425;0.0339116794;-0.315936001;0.0321408711;1.06524075;1.05313781;-0.299210416;0.0454086186;1.05506795;-0.2;0.0203475553;10;-0.333333;0;1.06533262;1;1
27.822978;1.05506822;-0.333332627;0.0339134572;-0.315935147;0.0321436116;1.0652427;1.0531374;-0.299210399;0.0454102939;1.0550673;-0.2;0.0203485218;10;-0.333333;0;1.06533302;1;1
27.823978;1.05506922;-0.333332614;0.0339134579;-0.315934853;0.0321435967;1.06524269;1.05313742;-0.299210388;0.0454103085;1.0550683;-0.2;0.0203485072;10;-0.333333;0;1.06533301;1;1
27.834978;1.05506929;-0.333332578;0.0339152911;-0.315934897;0.0321452821;1.06524269;1.05313769;-0.299210349;0.0454120262;1.05506836;-0.2;0.0203492895;10;-0.333333;0;1.06533292;1;1
27.835978;1.0550693;-0.333332589;0.033915315;-0.315934904;0.0321452842;1.06524269;1.05313872;-0.29921007;0.0454119919;1.05506836;-0.2;0.0203492745;10;-0.333333;0;1.06533293;1;1
27.986978;1.05507039;-0.333333479;0.0339196648;-0.315934641;0.0321492959;1.06524597;1.05314025;-0.299209941;0.0454159689;1.05507033;-0.2;0.0203518813;10;-0.333333;0;1.06533276;1;1
27.987978;1.05507037;-0.333333497;0.0339196707;-0.315934616;0.0321492812;1.06524597;1.05314125;-0.299209664;0.0454159428;1.05507034;-0.2;0.0203518815;10;-0.333333;0;1.06533276;1;1
28.002978;1.05506997;-0.333333899;0.033919661;-0.315934134;0.0321491053;1.06524702;1.05314155;-0.299209594;0.0454160108;1.05507038;-0.2;0.02035179;10;-0.333333;0;1.06533291;1;1
28.003978;1.05507095;-0.333333926;0.0339196478;-0.315933812;0.0321490714;1.06524701;1.05314157;-0.299209591;0.0454160102;1.05507137;-0.2;0.0203517785;10;-0.333333;0;1.06533291;1;1
28.066978;1.05507105;-0.333333624;0.0339231652;-0.315934386;0.0321531706;1.06524855;1.05314141;-0.299210151;0.0454187132;1.0550709;-0.2;0.0203548106;10;-0.333333;0;1.06533224;1;1
28.071978;1.05507099;-0.333333671;0.0339231395;-0.315934462;0.0321531938;1.06524854;1.05314145;-0.299210086;0.045420221;1.05507088;-0.2;0.0203548876;10;-0.333333;0;1.06533229;1;1
28.074978;1.05507095;-0.333333677;0.0339231213;-0.3159345;0.0321531785;1.06524852;1.05314146;-0.299210042;0.0454201609;1.05507088;-0.2;0.0203549036;10;-0.333333;0;1.0653323;1;1
28.075978;1.05507093;-0.333333677;0.0339231156;-0.315934511;0.0321531697;1.06524852;1.05314246;-0.299209741;0.0454200982;1.05507088;-0.2;0.0203549033;10;-0.333333;0;1.06533229;1;1
28.103978;1.05507083;-0.333333762;0.0339230133;-0.315934649;0.03215293;1.06524924;1.05314207;-0.299209054;0.0454197443;1.05507128;-0.2;0.0203541151;10;-0.333333;0;1.06533249;1;1
28.173978;1.05507181;-0.33333343;0.0339246426;-0.3159343;0.0321542693;1.06524966;1.053142;-0.299209045;0.045421046;1.05507324;-0.2;0.02035511;10;-0.333333;0;1.06533368;1;1
28.174978;1.05507182;-0.333333449;0.0339246164;-0.315934303;0.0321542574;1.06524965;1.05314303;-0.299208769;0.0454209851;1.05507324;-0.2;0.0203551055;10;-0.333333;0;1.06533367;1;1
28.236978;1.05507164;-0.333333071;0.0339265589;-0.315934446;0.03215518;1.06525092;1.05314345;-0.299209719;0.0454227269;1.0550718;-0.2;0.0203564399;10;-0.333333;0;1.06533316;1;1
28.237978;1.05507264;-0.333333066;0.0339265694;-0.315934148;0.0321551477;1.06525092;1.05314347;-0.299209713;0.0454227418;1.05507278;-0.2;0.0203564366;10;-0.333333;0;1.06533317;1;1
28.289978;1.05507267;-0.333333592;0.0339275661;-0.315934416;0.032157284;1.06525131;1.05314269;-0.299209054;0.0454242402;1.05507302;-0.2;0.0203570267;10;-0.333333;0;1.06533319;1;1
28.290978;1.05507272;-0.333333584;0.033927572;-0.315934418;0.0321572745;1.06525132;1.05314368;-0.299208771;0.0454241973;1.05507301;-0.2;0.0203570331;10;-0.333333;0;1.0653332;1;1
28.393978;1.05507297;-0.333334114;0.0339301235;-0.315934009;0.0321586431;1.06525318;1.05314315;-0.29920938;0.0454264986;1.05507352;-0.2;0.0203588991;10;-0.333333;0;1.06533306;1;1
28.394978;1.05507397;-0.333334101;0.0339301276;-0.315933728;0.0321586071;1.06525319;1.05314314;-0.299209357;0.045426526;1.05507452;-0.2;0.0203588949;10;-0.333333;0;1.06533308;1;1
28.431978;1.05507349;-0.333333789;0.0339321358;-0.315934068;0.0321604506;1.06525336;1.05314383;-0.299208702;0.0454266316;1.0550742;-0.2;0.0203589978;10;-0.333333;0;1.06533286;1;1
28.432978;1.05507349;-0.333333767;0.0339321265;-0.315934074;0.0321604428;1.06525335;1.05314485;-0.299208412;0.0454265683;1.05507419;-0.2;0.0203589969;10;-0.333333;0;1.06533284;1;1
28.608978;1.05507443;-0.33333313;0.0339326154;-0.315934092;0.0321621116;1.06525557;1.05314482;-0.299208578;0.0454290507;1.0550742;-0.2;0.0203597381;10;-0.333333;0;1.06533299;1;1
28.609978;1.05507546;-0.333333159;0.0339326166;-0.315933804;0.0321620785;1.06525555;1.0531448;-0.299208611;0.0454290765;1.0550752;-0.2;0.0203597242;10;-0.333333;0;1.06533302;1;1
28.622978;1.05507569;-0.333333452;0.0339327596;-0.315933998;0.0321621411;1.06525527;1.05314462;-0.299208911;0.0454295075;1.05507539;-0.2;0.0203596307;10;-0.333333;0;1.06533321;1;1
28.623978;1.0550757;-0.333333472;0.0339327682;-0.315934014;0.0321621583;1.06525526;1.05314561;-0.299208634;0.0454294913;1.05507541;-0.2;0.0203596314;10;-0.333333;0;1.06533322;1;1
28.672978;1.05507447;-0.333333309;0.0339346996;-0.315933315;0.0321637429;1.06525482;1.05314579;-0.299208032;0.0454291604;1.0550747;-0.2;0.020360722;10;-0.333333;0;1.06533288;1;1
28.683978;1.05507452;-0.333333327;0.033934919;-0.315933303;0.0321634937;1.06525478;1.0531458;-0.299208083;0.0454304974;1.05507417;-0.2;0.0203608096;10;-0.333333;0;1.06533302;1;1
28.765978;1.05507488;-0.333332909;0.0339348258;-0.315933403;0.032163569;1.06525588;1.05314685;-0.299208334;0.0454302803;1.05507446;-0.2;0.0203614259;10;-0.333333;0;1.06533356;1;1
28.988978;1.05507606;-0.333333164;0.033936662;-0.315933484;0.0321651551;1.06525676;1.05314551;-0.299208276;0.0454318698;1.05507483;-0.2;0.0203625552;10;-0.333333;0;1.06533313;1;1
28.989978;1.05507607;-0.333333189;0.0339366625;-0.315933491;0.0321651244;1.06525674;1.05314651;-0.299207964;0.0454318344;1.05507483;-0.2;0.0203625825;10;-0.333333;0;1.06533314;1;1
29.137978;1.05507482;-0.333333063;0.0339367474;-0.31593331;0.03216461;1.06525741;1.0531471;-0.299207267;0.0454321857;1.0550751;-0.2;0.020362158;10;-0.333333;0;1.06533275;1;1
29.138978;1.05507584;-0.333333061;0.0339367547;-0.315932995;0.0321645918;1.06525741;1.05314711;-0.299207281;0.0454321867;1.0550761;-0.2;0.0203621631;10;-0.333333;0;1.06533274;1;1
29.274978;1.05507605;-0.333332885;0.0339364968;-0.315933622;0.0321648306;1.06525685;1.0531473;-0.299208091;0.0454320995;1.05507653;-0.2;0.0203620005;10;-0.333333;0;1.06533244;1;1
29.275978;1.05507505;-0.333332876;0.0339364884;-0.315933923;0.0321648509;1.06525683;1.0531473;-0.299208096;0.0454320954;1.05507556;-0.2;0.020361992;10;-0.333333;0;1.06533243;1;1
29.547978;1.05507536;-0.333333132;0.0339362065;-0.315933418;0.0321653425;1.06525591;1.05314619;-0.299208798;0.0454322444;1.05507432;-0.2;0.0203622474;10;-0.333333;0;1.06533248;1;1
29.573978;1.05507503;-0.333332902;0.0339364191;-0.315933095;0.0321650816;1.0652562;1.05314586;-0.299208759;0.0454305571;1.0550745;-0.2;0.0203622084;10;-0.333333;0;1.06533281;1;1
29.725978;1.05507458;-0.333333125;0.0339346863;-0.315933121;0.0321632738;1.06525583;1.05314649;-0.299207344;0.045430354;1.05507415;-0.2;0.0203612417;10;-0.333333;0;1.06533297;1;1
29.937978;1.05507531;-0.333333114;0.0339331518;-0.315933522;0.0321613807;1.0652556;1.05314623;-0.299208189;0.0454293626;1.05507529;-0.2;0.0203602253;10;-0.333333;0;1.06533312;1;1
29.938978;1.05507532;-0.333333104;0.0339331612;-0.315933543;0.0321613828;1.06525562;1.05314523;-0.299208477;0.0454293973;1.05507527;-0.2;0.0203602124;10;-0.333333;0;1.06533312;1;1
29.959978;1.05507545;-0.333332967;0.0339332869;-0.315933781;0.032161475;1.06525592;1.0531452;-0.299208486;0.0454293315;1.05507472;-0.2;0.020359819;10;-0.333333;0;1.06533329;1;1
29.960978;1.05507444;-0.333332974;0.0339332924;-0.315934069;0.0321615182;1.06525592;1.0531452;-0.299208494;0.0454293373;1.0550737;-0.2;0.0203598058;10;-0.333333;0;1.0653333;1;1
30.268978;1.055074;-0.333333333;0.0339316667;-0.315933606;0.0321604614;1.065253;1.053145;-0.299208561;0.0454258435;1.055074;-0.2;0.020359;10;-0.333333;0;1.065333;1;1
30.343978;1.055074;-0.333333333;0.03393;-0.315933606;0.0321588817;1.065253;1.053144;-0.299208845;0.0454258867;1.055074;-0.2;0.020358;10;-0.333333;0;1.065333;1;1
30.562978;1.055073;-0.333333333;0.0339283333;-0.315933905;0.0321573326;1.065251;1.053144;-0.299208845;0.0454243041;1.055073;-0.2;0.020357;10;-0.333333;0;1.065333;1;1
30.685978;1.055073;-0.333333333;0.0339266667;-0.315933905;0.0321557529;1.065251;1.053143;-0.299209129;0.0454227647;1.055073;-0.2;0.020356;10;-0.333333;0;1.065333;1;1
30.844978;1.055072;-0.333333333;0.033925;-0.315934205;0.0321542037;1.06525;1.053143;-0.299209129;0.0454211821;1.055072;-0.2;0.020355;10;-0.333333;0;1.065333;1;1
30.845978;1.055072;-0.333333333;0.033925;-0.315934205;0.0321542037;1.06525;1.053142;-0.299209413;0.0454212252;1.055072;-0.2;0.020355;10;-0.333333;0;1.065333;1;1
31.018978;1.055072;-0.333333333;0.0339233333;-0.315934205;0.032152624;1.065249;1.053142;-0.299209413;0.0454196427;1.055072;-0.2;0.020354;10;-0.333333;0;1.065333;1;1
31.126978;1.055071;-0.333333333;0.0339233333;-0.315934504;0.0321526545;1.065248;1.053142;-0.299209413;0.0454196427;1.055071;-0.2;0.020354;10;-0.333333;0;1.065333;1;1
31.359978;1.055071;-0.333333333;0.03392;-0.315934504;0.0321494952;1.065247;1.053141;-0.299209697;0.0454165207;1.055071;-0.2;0.020352;10;-0.333333;0;1.065333;1;1
31.360978;1.05507;-0.333333333;0.03392;-0.315934804;0.0321495256;1.065247;1.053141;-0.299209697;0.0454165207;1.05507;-0.2;0.020352;10;-0.333333;0;1.065333;1;1
31.417978;1.05507;-0.333333333;0.03392;-0.315934804;0.0321495256;1.065246;1.053141;-0.299209697;0.0454165207;1.05507;-0.2;0.020352;10;-0.333333;0;1.065333;1;1
31.573978;1.05507;-0.333333333;0.0339183333;-0.315934804;0.0321479459;1.065245;1.05314;-0.299209982;0.0454149812;1.05507;-0.2;0.020351;10;-0.333333;0;1.065333;1;1
32.063978;1.055069;-0.333333333;0.033915;-0.315935103;0.0321448171;1.065243;1.053139;-0.299210266;0.0454118592;1.055069;-0.2;0.020349;10;-0.333333;0;1.065333;1;1
32.128978;1.055069;-0.333333333;0.0339133333;-0.315935103;0.0321432374;1.065243;1.053138;-0.29921055;0.0454103198;1.055069;-0.2;0.020348;10;-0.333333;0;1.065333;1;1
32.579978;1.055068;-0.333333333;0.0339116667;-0.315935403;0.0321416882;1.065241;1.053137;-0.299210834;0.0454071977;1.055068;-0.2;0.020347;10;-0.333333;0;1.065333;1;1
32.612978;1.055067;-0.333333333;0.03391;-0.315935702;0.032140139;1.065241;1.053137;-0.299210834;0.0454071977;1.055067;-0.2;0.020346;10;-0.333333;0;1.065333;1;1
32.903978;1.055067;-0.333333333;0.03391;-0.315935702;0.032140139;1.06524;1.053137;-0.299210834;0.0454056152;1.055067;-0.2;0.020346;10;-0.333333;0;1.065333;1;1
32.971978;1.055067;-0.333333333;0.0339083333;-0.315935702;0.0321385593;1.065239;1.053136;-0.299211118;0.0454056583;1.055067;-0.2;0.020345;10;-0.333333;0;1.065333;1;1
33.207978;1.055067;-0.333333333;0.0339083333;-0.315935702;0.0321385593;1.065239;1.053136;-0.299211118;0.0454040757;1.055067;-0.2;0.020345;10;-0.333333;0;1.065333;1;1
33.497978;1.055066;-0.333333333;0.0339066667;-0.315936001;0.0321370101;1.065238;1.053136;-0.299211118;0.0454040757;1.055066;-0.2;0.020344;10;-0.333333;0;1.065333;1;1
34.134978;1.055066;-0.333333333;0.033905;-0.315936001;0.0321354304;1.065237;1.053135;-0.299211402;0.0454025362;1.055066;-0.2;0.020343;10;-0.333333;0;1.065333;1;1
34.135978;1.055065;-0.333333333;0.033905;-0.315936301;0.0321354608;1.065237;1.053135;-0.299211402;0.0454025362;1.055065;-0.2;0.020343;10;-0.333333;0;1.065333;1;1
34.450978;1.055065;-0.333333333;0.0339033333;-0.315936301;0.0321338812;1.065236;1.053135;-0.299211402;0.0454009537;1.055065;-0.2;0.020342;10;-0.333333;0;1.065333;1;1
35.108978;1.055065;-0.333333333;0.0339033333;-0.315936301;0.0321338812;1.065236;1.053134;-0.299211686;0.0453994142;1.055065;-0.2;0.020342;10;-0.333333;0;1.065333;1;1
35.349978;1.055065;-0.333333333;0.0339016667;-0.315936301;0.0321323015;1.065236;1.053134;-0.299211686;0.0453994142;1.055065;-0.2;0.020341;10;-0.333333;0;1.065333;1;1
35.695978;1.055065;-0.333333333;0.0339016667;-0.315936301;0.0321323015;1.065235;1.053134;-0.299211686;0.0453994142;1.055065;-0.2;0.020341;10;-0.333333;0;1.065333;1;1
100.000000;1.055065;-0.333333333;0.0339033333;-0.315936301;0.0321338812;1.065236;1.053134;-0.299211686;0.0453994142;1.055065;-0.2;0.020342;10;-0.333333;0;1.065333;1;1
