time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044e+00;-6.667e-01;-0.000e+00;-6.383e-01;0.000e+00;1.044e+00;1.036e+00;-6.216e-01;3.049e-02;1.044e+00;-4.000e-01;0.000e+00;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.999996;1.044e+00;-6.667e-01;2.091e-07;-6.383e-01;1.118e-07;1.044e+00;1.036e+00;-6.216e-01;3.049e-02;1.044e+00;-4.000e-01;2.498e-08;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.999997;1.044e+00;-6.667e-01;2.091e-07;-6.383e-01;1.118e-07;1.044e+00;1.036e+00;-6.216e-01;3.049e-02;1.044e+00;-4.000e-01;2.498e-08;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.000000;1.044e+00;-6.667e-01;2.091e-07;-6.383e-01;1.118e-07;1.044e+00;1.036e+00;-6.216e-01;3.049e-02;1.044e+00;-4.000e-01;2.491e-08;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.002020;1.044e+00;-6.667e-01;1.847e-06;-6.383e-01;1.713e-06;1.044e+00;1.036e+00;-6.216e-01;3.049e-02;1.044e+00;-4.000e-01;9.779e-07;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.003020;1.044e+00;-6.667e-01;5.165e-06;-6.383e-01;4.909e-06;1.044e+00;1.036e+00;-6.216e-01;3.049e-02;1.044e+00;-4.000e-01;2.950e-06;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.004020;1.044e+00;-6.667e-01;8.482e-06;-6.383e-01;8.105e-06;1.044e+00;1.036e+00;-6.216e-01;3.050e-02;1.044e+00;-4.000e-01;4.920e-06;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.005020;1.044e+00;-6.667e-01;1.180e-05;-6.383e-01;1.130e-05;1.044e+00;1.036e+00;-6.216e-01;3.050e-02;1.044e+00;-4.000e-01;6.888e-06;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.006020;1.044e+00;-6.667e-01;1.678e-05;-6.383e-01;1.610e-05;1.044e+00;1.036e+00;-6.216e-01;3.050e-02;1.044e+00;-4.000e-01;9.853e-06;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.007020;1.044e+00;-6.667e-01;2.176e-05;-6.383e-01;2.088e-05;1.044e+00;1.036e+00;-6.216e-01;3.051e-02;1.044e+00;-4.000e-01;1.282e-05;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.008020;1.044e+00;-6.667e-01;2.674e-05;-6.383e-01;2.567e-05;1.044e+00;1.036e+00;-6.216e-01;3.051e-02;1.044e+00;-4.000e-01;1.578e-05;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.010020;1.044e+00;-6.667e-01;4.003e-05;-6.383e-01;3.845e-05;1.044e+00;1.036e+00;-6.216e-01;3.053e-02;1.044e+00;-4.000e-01;2.370e-05;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.011020;1.044e+00;-6.667e-01;4.667e-05;-6.383e-01;4.483e-05;1.044e+00;1.036e+00;-6.216e-01;3.053e-02;1.044e+00;-4.000e-01;2.766e-05;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.013020;1.044e+00;-6.667e-01;6.163e-05;-6.383e-01;5.919e-05;1.044e+00;1.036e+00;-6.216e-01;3.055e-02;1.044e+00;-4.000e-01;3.659e-05;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.014020;1.044e+00;-6.667e-01;6.993e-05;-6.383e-01;6.717e-05;1.044e+00;1.036e+00;-6.216e-01;3.055e-02;1.044e+00;-4.000e-01;4.155e-05;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.016020;1.044e+00;-6.667e-01;8.655e-05;-6.383e-01;8.313e-05;1.044e+00;1.036e+00;-6.216e-01;3.057e-02;1.044e+00;-4.000e-01;5.149e-05;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.017020;1.044e+00;-6.667e-01;9.486e-05;-6.383e-01;9.110e-05;1.045e+00;1.036e+00;-6.216e-01;3.058e-02;1.044e+00;-4.000e-01;5.647e-05;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.020020;1.044e+00;-6.667e-01;1.231e-04;-6.383e-01;1.183e-04;1.045e+00;1.036e+00;-6.216e-01;3.061e-02;1.044e+00;-4.000e-01;7.343e-05;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.021020;1.044e+00;-6.667e-01;1.315e-04;-6.383e-01;1.263e-04;1.045e+00;1.036e+00;-6.216e-01;3.061e-02;1.044e+00;-4.000e-01;7.842e-05;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.025020;1.044e+00;-6.667e-01;1.698e-04;-6.383e-01;1.630e-04;1.045e+00;1.036e+00;-6.216e-01;3.065e-02;1.044e+00;-4.000e-01;1.014e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.026020;1.045e+00;-6.667e-01;1.798e-04;-6.383e-01;1.725e-04;1.045e+00;1.036e+00;-6.216e-01;3.066e-02;1.045e+00;-4.000e-01;1.074e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.032020;1.045e+00;-6.667e-01;2.399e-04;-6.383e-01;2.300e-04;1.045e+00;1.036e+00;-6.216e-01;3.072e-02;1.045e+00;-4.000e-01;1.435e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.043020;1.045e+00;-6.667e-01;3.554e-04;-6.383e-01;3.402e-04;1.045e+00;1.036e+00;-6.216e-01;3.083e-02;1.045e+00;-4.000e-01;2.129e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.055020;1.045e+00;-6.667e-01;4.858e-04;-6.383e-01;4.646e-04;1.045e+00;1.036e+00;-6.216e-01;3.095e-02;1.045e+00;-4.000e-01;2.912e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.063020;1.045e+00;-6.667e-01;5.757e-04;-6.383e-01;5.507e-04;1.045e+00;1.036e+00;-6.216e-01;3.103e-02;1.045e+00;-4.000e-01;3.455e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.064020;1.045e+00;-6.667e-01;5.874e-04;-6.383e-01;5.619e-04;1.045e+00;1.036e+00;-6.216e-01;3.105e-02;1.045e+00;-4.000e-01;3.525e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.065020;1.045e+00;-6.667e-01;5.974e-04;-6.383e-01;5.715e-04;1.045e+00;1.036e+00;-6.216e-01;3.106e-02;1.045e+00;-4.000e-01;3.585e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.066020;1.045e+00;-6.667e-01;6.090e-04;-6.382e-01;5.826e-04;1.045e+00;1.036e+00;-6.216e-01;3.107e-02;1.045e+00;-4.000e-01;3.655e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.069020;1.045e+00;-6.667e-01;6.439e-04;-6.382e-01;6.161e-04;1.045e+00;1.036e+00;-6.216e-01;3.110e-02;1.045e+00;-4.000e-01;3.865e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.070020;1.045e+00;-6.667e-01;6.539e-04;-6.382e-01;6.257e-04;1.045e+00;1.037e+00;-6.216e-01;3.111e-02;1.045e+00;-4.000e-01;3.925e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.072020;1.045e+00;-6.667e-01;6.772e-04;-6.382e-01;6.480e-04;1.045e+00;1.037e+00;-6.216e-01;3.113e-02;1.045e+00;-4.000e-01;4.065e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.073020;1.045e+00;-6.667e-01;6.888e-04;-6.382e-01;6.592e-04;1.045e+00;1.037e+00;-6.215e-01;3.114e-02;1.045e+00;-4.000e-01;4.135e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.076020;1.045e+00;-6.667e-01;7.238e-04;-6.382e-01;6.927e-04;1.045e+00;1.037e+00;-6.215e-01;3.117e-02;1.045e+00;-4.000e-01;4.345e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.077020;1.045e+00;-6.667e-01;7.354e-04;-6.382e-01;7.039e-04;1.045e+00;1.037e+00;-6.215e-01;3.119e-02;1.045e+00;-4.000e-01;4.415e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.085020;1.045e+00;-6.667e-01;8.286e-04;-6.382e-01;7.932e-04;1.045e+00;1.037e+00;-6.215e-01;3.127e-02;1.045e+00;-4.000e-01;4.974e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.086020;1.045e+00;-6.667e-01;8.403e-04;-6.382e-01;8.043e-04;1.045e+00;1.037e+00;-6.215e-01;3.129e-02;1.045e+00;-4.000e-01;5.044e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.088020;1.045e+00;-6.667e-01;8.635e-04;-6.382e-01;8.267e-04;1.045e+00;1.037e+00;-6.215e-01;3.131e-02;1.045e+00;-4.000e-01;5.183e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.092020;1.045e+00;-6.667e-01;9.119e-04;-6.382e-01;8.729e-04;1.045e+00;1.037e+00;-6.215e-01;3.135e-02;1.045e+00;-4.000e-01;5.473e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.093020;1.045e+00;-6.667e-01;9.234e-04;-6.382e-01;8.841e-04;1.045e+00;1.037e+00;-6.215e-01;3.137e-02;1.045e+00;-4.000e-01;5.543e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.094020;1.045e+00;-6.668e-01;9.351e-04;-6.382e-01;8.953e-04;1.045e+00;1.037e+00;-6.215e-01;3.138e-02;1.045e+00;-4.001e-01;5.613e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.098020;1.045e+00;-6.668e-01;9.834e-04;-6.382e-01;9.415e-04;1.045e+00;1.037e+00;-6.215e-01;3.142e-02;1.045e+00;-4.001e-01;5.903e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.100020;1.045e+00;-6.668e-01;1.008e-03;-6.382e-01;9.654e-04;1.045e+00;1.037e+00;-6.215e-01;3.144e-02;1.045e+00;-4.001e-01;6.053e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.101020;1.045e+00;-6.668e-01;1.020e-03;-6.382e-01;9.766e-04;1.045e+00;1.037e+00;-6.215e-01;3.146e-02;1.045e+00;-4.001e-01;6.124e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.106020;1.045e+00;-6.668e-01;1.082e-03;-6.382e-01;1.035e-03;1.045e+00;1.037e+00;-6.215e-01;3.151e-02;1.045e+00;-4.001e-01;6.494e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.107020;1.045e+00;-6.668e-01;1.093e-03;-6.382e-01;1.046e-03;1.045e+00;1.037e+00;-6.215e-01;3.153e-02;1.045e+00;-4.001e-01;6.564e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.110020;1.045e+00;-6.668e-01;1.130e-03;-6.382e-01;1.082e-03;1.045e+00;1.037e+00;-6.215e-01;3.156e-02;1.045e+00;-4.001e-01;6.785e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.111020;1.045e+00;-6.668e-01;1.143e-03;-6.382e-01;1.094e-03;1.045e+00;1.037e+00;-6.215e-01;3.157e-02;1.045e+00;-4.001e-01;6.865e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.112020;1.045e+00;-6.668e-01;1.155e-03;-6.382e-01;1.105e-03;1.045e+00;1.037e+00;-6.214e-01;3.158e-02;1.045e+00;-4.001e-01;6.935e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.113020;1.045e+00;-6.668e-01;1.168e-03;-6.382e-01;1.118e-03;1.045e+00;1.037e+00;-6.214e-01;3.160e-02;1.045e+00;-4.001e-01;7.015e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.114020;1.045e+00;-6.668e-01;1.180e-03;-6.381e-01;1.129e-03;1.045e+00;1.037e+00;-6.214e-01;3.161e-02;1.045e+00;-4.001e-01;7.085e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.118020;1.045e+00;-6.668e-01;1.230e-03;-6.381e-01;1.177e-03;1.045e+00;1.037e+00;-6.214e-01;3.165e-02;1.045e+00;-4.001e-01;7.385e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.119020;1.045e+00;-6.668e-01;1.243e-03;-6.381e-01;1.190e-03;1.045e+00;1.037e+00;-6.214e-01;3.167e-02;1.045e+00;-4.001e-01;7.465e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.124020;1.045e+00;-6.668e-01;1.305e-03;-6.381e-01;1.249e-03;1.045e+00;1.037e+00;-6.214e-01;3.172e-02;1.045e+00;-4.001e-01;7.835e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.125020;1.045e+00;-6.668e-01;1.318e-03;-6.381e-01;1.262e-03;1.045e+00;1.037e+00;-6.214e-01;3.174e-02;1.045e+00;-4.001e-01;7.915e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.126020;1.045e+00;-6.668e-01;1.330e-03;-6.381e-01;1.273e-03;1.045e+00;1.037e+00;-6.214e-01;3.175e-02;1.045e+00;-4.001e-01;7.985e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.129020;1.045e+00;-6.668e-01;1.368e-03;-6.381e-01;1.310e-03;1.045e+00;1.037e+00;-6.214e-01;3.178e-02;1.045e+00;-4.001e-01;8.215e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.130020;1.045e+00;-6.668e-01;1.382e-03;-6.381e-01;1.322e-03;1.045e+00;1.037e+00;-6.214e-01;3.180e-02;1.045e+00;-4.001e-01;8.295e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.131020;1.045e+00;-6.668e-01;1.393e-03;-6.381e-01;1.333e-03;1.045e+00;1.037e+00;-6.214e-01;3.181e-02;1.045e+00;-4.001e-01;8.364e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.134020;1.045e+00;-6.668e-01;1.432e-03;-6.381e-01;1.370e-03;1.045e+00;1.037e+00;-6.214e-01;3.184e-02;1.045e+00;-4.001e-01;8.594e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.135020;1.045e+00;-6.668e-01;1.445e-03;-6.381e-01;1.383e-03;1.045e+00;1.037e+00;-6.214e-01;3.186e-02;1.045e+00;-4.001e-01;8.674e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.139020;1.045e+00;-6.668e-01;1.497e-03;-6.381e-01;1.432e-03;1.045e+00;1.037e+00;-6.214e-01;3.190e-02;1.045e+00;-4.001e-01;8.983e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.140020;1.045e+00;-6.668e-01;1.510e-03;-6.381e-01;1.445e-03;1.045e+00;1.037e+00;-6.214e-01;3.192e-02;1.045e+00;-4.001e-01;9.063e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.143020;1.045e+00;-6.668e-01;1.548e-03;-6.381e-01;1.482e-03;1.045e+00;1.037e+00;-6.214e-01;3.195e-02;1.045e+00;-4.001e-01;9.292e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.144020;1.045e+00;-6.668e-01;1.560e-03;-6.381e-01;1.493e-03;1.045e+00;1.037e+00;-6.214e-01;3.197e-02;1.045e+00;-4.001e-01;9.362e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.147020;1.045e+00;-6.668e-01;1.600e-03;-6.381e-01;1.531e-03;1.045e+00;1.037e+00;-6.214e-01;3.200e-02;1.045e+00;-4.001e-01;9.601e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.148020;1.045e+00;-6.668e-01;1.613e-03;-6.381e-01;1.544e-03;1.045e+00;1.037e+00;-6.213e-01;3.201e-02;1.045e+00;-4.001e-01;9.681e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.149020;1.045e+00;-6.668e-01;1.625e-03;-6.381e-01;1.555e-03;1.045e+00;1.037e+00;-6.213e-01;3.203e-02;1.045e+00;-4.001e-01;9.751e-04;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.153020;1.045e+00;-6.668e-01;1.678e-03;-6.381e-01;1.606e-03;1.045e+00;1.037e+00;-6.213e-01;3.207e-02;1.045e+00;-4.001e-01;1.007e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.154020;1.045e+00;-6.668e-01;1.690e-03;-6.381e-01;1.617e-03;1.045e+00;1.037e+00;-6.213e-01;3.209e-02;1.045e+00;-4.001e-01;1.014e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.155020;1.045e+00;-6.668e-01;1.703e-03;-6.380e-01;1.630e-03;1.046e+00;1.037e+00;-6.213e-01;3.210e-02;1.045e+00;-4.001e-01;1.022e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.157020;1.045e+00;-6.668e-01;1.730e-03;-6.380e-01;1.655e-03;1.046e+00;1.037e+00;-6.213e-01;3.212e-02;1.045e+00;-4.001e-01;1.038e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.158020;1.045e+00;-6.668e-01;1.743e-03;-6.380e-01;1.668e-03;1.046e+00;1.037e+00;-6.213e-01;3.214e-02;1.045e+00;-4.001e-01;1.046e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.159020;1.045e+00;-6.668e-01;1.757e-03;-6.380e-01;1.681e-03;1.046e+00;1.037e+00;-6.213e-01;3.215e-02;1.045e+00;-4.001e-01;1.054e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.160020;1.045e+00;-6.668e-01;1.768e-03;-6.380e-01;1.692e-03;1.046e+00;1.037e+00;-6.213e-01;3.216e-02;1.045e+00;-4.001e-01;1.061e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.161020;1.045e+00;-6.668e-01;1.782e-03;-6.380e-01;1.705e-03;1.046e+00;1.037e+00;-6.213e-01;3.217e-02;1.045e+00;-4.001e-01;1.069e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.162020;1.045e+00;-6.668e-01;1.795e-03;-6.380e-01;1.718e-03;1.046e+00;1.037e+00;-6.213e-01;3.219e-02;1.045e+00;-4.001e-01;1.077e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.165020;1.045e+00;-6.668e-01;1.835e-03;-6.380e-01;1.756e-03;1.046e+00;1.037e+00;-6.213e-01;3.222e-02;1.045e+00;-4.001e-01;1.101e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.166020;1.045e+00;-6.668e-01;1.848e-03;-6.380e-01;1.769e-03;1.046e+00;1.037e+00;-6.213e-01;3.224e-02;1.045e+00;-4.001e-01;1.109e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.169020;1.045e+00;-6.668e-01;1.888e-03;-6.380e-01;1.807e-03;1.046e+00;1.037e+00;-6.213e-01;3.227e-02;1.045e+00;-4.001e-01;1.133e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.170020;1.045e+00;-6.668e-01;1.902e-03;-6.380e-01;1.820e-03;1.046e+00;1.037e+00;-6.213e-01;3.229e-02;1.045e+00;-4.001e-01;1.141e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.173020;1.045e+00;-6.668e-01;1.940e-03;-6.380e-01;1.856e-03;1.046e+00;1.037e+00;-6.213e-01;3.232e-02;1.045e+00;-4.001e-01;1.164e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.174020;1.045e+00;-6.668e-01;1.953e-03;-6.380e-01;1.869e-03;1.046e+00;1.037e+00;-6.213e-01;3.234e-02;1.045e+00;-4.001e-01;1.172e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.177020;1.045e+00;-6.668e-01;1.993e-03;-6.380e-01;1.907e-03;1.046e+00;1.037e+00;-6.213e-01;3.237e-02;1.045e+00;-4.001e-01;1.196e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.178020;1.045e+00;-6.668e-01;2.007e-03;-6.380e-01;1.920e-03;1.046e+00;1.037e+00;-6.213e-01;3.239e-02;1.045e+00;-4.001e-01;1.204e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.180020;1.045e+00;-6.668e-01;2.033e-03;-6.380e-01;1.946e-03;1.046e+00;1.037e+00;-6.213e-01;3.241e-02;1.045e+00;-4.001e-01;1.220e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.181020;1.045e+00;-6.668e-01;2.047e-03;-6.380e-01;1.958e-03;1.046e+00;1.037e+00;-6.212e-01;3.242e-02;1.045e+00;-4.001e-01;1.228e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.182020;1.045e+00;-6.668e-01;2.060e-03;-6.380e-01;1.971e-03;1.046e+00;1.037e+00;-6.212e-01;3.244e-02;1.045e+00;-4.001e-01;1.236e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.185020;1.045e+00;-6.668e-01;2.100e-03;-6.380e-01;2.009e-03;1.046e+00;1.037e+00;-6.212e-01;3.247e-02;1.045e+00;-4.001e-01;1.260e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.186020;1.045e+00;-6.668e-01;2.113e-03;-6.380e-01;2.022e-03;1.046e+00;1.037e+00;-6.212e-01;3.249e-02;1.045e+00;-4.001e-01;1.268e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.187020;1.045e+00;-6.668e-01;2.127e-03;-6.380e-01;2.035e-03;1.046e+00;1.037e+00;-6.212e-01;3.250e-02;1.045e+00;-4.001e-01;1.276e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.188020;1.045e+00;-6.668e-01;2.142e-03;-6.380e-01;2.049e-03;1.046e+00;1.037e+00;-6.212e-01;3.251e-02;1.045e+00;-4.001e-01;1.285e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.189020;1.045e+00;-6.668e-01;2.155e-03;-6.380e-01;2.062e-03;1.046e+00;1.037e+00;-6.212e-01;3.252e-02;1.045e+00;-4.001e-01;1.293e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.190020;1.045e+00;-6.668e-01;2.168e-03;-6.380e-01;2.075e-03;1.046e+00;1.037e+00;-6.212e-01;3.254e-02;1.045e+00;-4.001e-01;1.301e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.192020;1.045e+00;-6.668e-01;2.195e-03;-6.380e-01;2.100e-03;1.046e+00;1.037e+00;-6.212e-01;3.256e-02;1.045e+00;-4.001e-01;1.317e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.193020;1.045e+00;-6.668e-01;2.208e-03;-6.379e-01;2.113e-03;1.046e+00;1.037e+00;-6.212e-01;3.257e-02;1.045e+00;-4.001e-01;1.325e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.194020;1.045e+00;-6.668e-01;2.222e-03;-6.379e-01;2.126e-03;1.046e+00;1.037e+00;-6.212e-01;3.259e-02;1.045e+00;-4.001e-01;1.333e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.196020;1.045e+00;-6.668e-01;2.248e-03;-6.379e-01;2.151e-03;1.046e+00;1.037e+00;-6.212e-01;3.261e-02;1.045e+00;-4.001e-01;1.349e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.197020;1.045e+00;-6.668e-01;2.262e-03;-6.379e-01;2.164e-03;1.046e+00;1.037e+00;-6.212e-01;3.263e-02;1.045e+00;-4.001e-01;1.357e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.199020;1.045e+00;-6.668e-01;2.288e-03;-6.379e-01;2.189e-03;1.046e+00;1.037e+00;-6.212e-01;3.265e-02;1.045e+00;-4.001e-01;1.373e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.200020;1.045e+00;-6.668e-01;2.303e-03;-6.379e-01;2.204e-03;1.046e+00;1.037e+00;-6.212e-01;3.266e-02;1.045e+00;-4.001e-01;1.382e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.201020;1.045e+00;-6.668e-01;2.317e-03;-6.379e-01;2.216e-03;1.046e+00;1.037e+00;-6.212e-01;3.268e-02;1.045e+00;-4.001e-01;1.390e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.204020;1.045e+00;-6.668e-01;2.357e-03;-6.379e-01;2.255e-03;1.046e+00;1.037e+00;-6.212e-01;3.271e-02;1.045e+00;-4.001e-01;1.414e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.205020;1.045e+00;-6.668e-01;2.370e-03;-6.379e-01;2.267e-03;1.046e+00;1.037e+00;-6.212e-01;3.273e-02;1.045e+00;-4.001e-01;1.422e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.207020;1.045e+00;-6.668e-01;2.398e-03;-6.379e-01;2.295e-03;1.046e+00;1.037e+00;-6.212e-01;3.275e-02;1.045e+00;-4.001e-01;1.439e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.208020;1.045e+00;-6.668e-01;2.412e-03;-6.379e-01;2.307e-03;1.046e+00;1.037e+00;-6.212e-01;3.277e-02;1.045e+00;-4.001e-01;1.447e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.211020;1.045e+00;-6.668e-01;2.452e-03;-6.379e-01;2.346e-03;1.046e+00;1.037e+00;-6.212e-01;3.280e-02;1.045e+00;-4.001e-01;1.471e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.212020;1.045e+00;-6.668e-01;2.465e-03;-6.379e-01;2.358e-03;1.046e+00;1.037e+00;-6.211e-01;3.282e-02;1.045e+00;-4.001e-01;1.479e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.213020;1.045e+00;-6.668e-01;2.480e-03;-6.379e-01;2.373e-03;1.046e+00;1.037e+00;-6.211e-01;3.283e-02;1.045e+00;-4.001e-01;1.488e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.214020;1.045e+00;-6.668e-01;2.493e-03;-6.379e-01;2.385e-03;1.046e+00;1.037e+00;-6.211e-01;3.284e-02;1.045e+00;-4.001e-01;1.496e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.215020;1.045e+00;-6.668e-01;2.507e-03;-6.379e-01;2.398e-03;1.046e+00;1.037e+00;-6.211e-01;3.286e-02;1.045e+00;-4.001e-01;1.504e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.217020;1.045e+00;-6.668e-01;2.533e-03;-6.379e-01;2.424e-03;1.046e+00;1.037e+00;-6.211e-01;3.288e-02;1.045e+00;-4.001e-01;1.520e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.218020;1.045e+00;-6.668e-01;2.548e-03;-6.379e-01;2.438e-03;1.046e+00;1.037e+00;-6.211e-01;3.289e-02;1.045e+00;-4.001e-01;1.529e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.219020;1.045e+00;-6.668e-01;2.562e-03;-6.379e-01;2.451e-03;1.046e+00;1.037e+00;-6.211e-01;3.291e-02;1.045e+00;-4.001e-01;1.537e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.221020;1.045e+00;-6.668e-01;2.588e-03;-6.379e-01;2.476e-03;1.046e+00;1.037e+00;-6.211e-01;3.293e-02;1.045e+00;-4.001e-01;1.553e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.222020;1.045e+00;-6.668e-01;2.602e-03;-6.379e-01;2.489e-03;1.046e+00;1.037e+00;-6.211e-01;3.295e-02;1.045e+00;-4.001e-01;1.561e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.225020;1.045e+00;-6.668e-01;2.643e-03;-6.379e-01;2.529e-03;1.046e+00;1.037e+00;-6.211e-01;3.298e-02;1.045e+00;-4.001e-01;1.586e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.226020;1.045e+00;-6.668e-01;2.657e-03;-6.379e-01;2.542e-03;1.046e+00;1.037e+00;-6.211e-01;3.300e-02;1.045e+00;-4.001e-01;1.594e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.228020;1.045e+00;-6.668e-01;2.685e-03;-6.379e-01;2.569e-03;1.046e+00;1.037e+00;-6.211e-01;3.302e-02;1.045e+00;-4.001e-01;1.611e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.229020;1.045e+00;-6.668e-01;2.698e-03;-6.379e-01;2.581e-03;1.046e+00;1.037e+00;-6.211e-01;3.304e-02;1.045e+00;-4.001e-01;1.619e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.230020;1.045e+00;-6.668e-01;2.712e-03;-6.378e-01;2.594e-03;1.046e+00;1.037e+00;-6.211e-01;3.305e-02;1.045e+00;-4.001e-01;1.627e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.232020;1.045e+00;-6.668e-01;2.740e-03;-6.378e-01;2.621e-03;1.046e+00;1.037e+00;-6.211e-01;3.307e-02;1.045e+00;-4.001e-01;1.644e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.233020;1.045e+00;-6.668e-01;2.753e-03;-6.378e-01;2.634e-03;1.046e+00;1.037e+00;-6.211e-01;3.309e-02;1.045e+00;-4.001e-01;1.652e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.235020;1.045e+00;-6.668e-01;2.782e-03;-6.378e-01;2.661e-03;1.046e+00;1.037e+00;-6.211e-01;3.311e-02;1.045e+00;-4.001e-01;1.669e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.236020;1.045e+00;-6.668e-01;2.795e-03;-6.378e-01;2.674e-03;1.046e+00;1.037e+00;-6.211e-01;3.313e-02;1.045e+00;-4.001e-01;1.677e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.238020;1.045e+00;-6.668e-01;2.822e-03;-6.378e-01;2.699e-03;1.046e+00;1.037e+00;-6.211e-01;3.315e-02;1.045e+00;-4.001e-01;1.693e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.239020;1.045e+00;-6.668e-01;2.837e-03;-6.378e-01;2.714e-03;1.046e+00;1.037e+00;-6.211e-01;3.317e-02;1.045e+00;-4.001e-01;1.702e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.242020;1.045e+00;-6.668e-01;2.878e-03;-6.378e-01;2.753e-03;1.046e+00;1.037e+00;-6.211e-01;3.320e-02;1.045e+00;-4.001e-01;1.727e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.243020;1.045e+00;-6.668e-01;2.892e-03;-6.378e-01;2.766e-03;1.046e+00;1.037e+00;-6.210e-01;3.322e-02;1.045e+00;-4.001e-01;1.735e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.245020;1.045e+00;-6.668e-01;2.920e-03;-6.378e-01;2.793e-03;1.046e+00;1.037e+00;-6.210e-01;3.324e-02;1.045e+00;-4.001e-01;1.752e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.246020;1.045e+00;-6.668e-01;2.933e-03;-6.378e-01;2.806e-03;1.046e+00;1.037e+00;-6.210e-01;3.326e-02;1.045e+00;-4.001e-01;1.760e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.248020;1.045e+00;-6.668e-01;2.960e-03;-6.378e-01;2.831e-03;1.046e+00;1.037e+00;-6.210e-01;3.328e-02;1.045e+00;-4.001e-01;1.776e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.249020;1.045e+00;-6.668e-01;2.975e-03;-6.378e-01;2.846e-03;1.046e+00;1.037e+00;-6.210e-01;3.330e-02;1.045e+00;-4.001e-01;1.785e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.252020;1.045e+00;-6.668e-01;3.017e-03;-6.378e-01;2.886e-03;1.046e+00;1.037e+00;-6.210e-01;3.333e-02;1.045e+00;-4.001e-01;1.810e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.253020;1.045e+00;-6.668e-01;3.030e-03;-6.378e-01;2.898e-03;1.046e+00;1.037e+00;-6.210e-01;3.335e-02;1.045e+00;-4.001e-01;1.818e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.254020;1.045e+00;-6.668e-01;3.043e-03;-6.378e-01;2.911e-03;1.046e+00;1.037e+00;-6.210e-01;3.336e-02;1.045e+00;-4.001e-01;1.826e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.255020;1.045e+00;-6.668e-01;3.058e-03;-6.378e-01;2.925e-03;1.046e+00;1.037e+00;-6.210e-01;3.337e-02;1.045e+00;-4.001e-01;1.835e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.256020;1.045e+00;-6.668e-01;3.072e-03;-6.378e-01;2.938e-03;1.046e+00;1.037e+00;-6.210e-01;3.339e-02;1.045e+00;-4.001e-01;1.843e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.257020;1.045e+00;-6.668e-01;3.085e-03;-6.378e-01;2.951e-03;1.046e+00;1.037e+00;-6.210e-01;3.340e-02;1.045e+00;-4.001e-01;1.851e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.258020;1.045e+00;-6.668e-01;3.100e-03;-6.378e-01;2.965e-03;1.046e+00;1.037e+00;-6.210e-01;3.341e-02;1.045e+00;-4.001e-01;1.860e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.259020;1.045e+00;-6.668e-01;3.113e-03;-6.378e-01;2.978e-03;1.046e+00;1.037e+00;-6.210e-01;3.343e-02;1.045e+00;-4.001e-01;1.868e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.261020;1.045e+00;-6.668e-01;3.142e-03;-6.378e-01;3.005e-03;1.046e+00;1.037e+00;-6.210e-01;3.345e-02;1.045e+00;-4.001e-01;1.885e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.262020;1.045e+00;-6.668e-01;3.155e-03;-6.378e-01;3.018e-03;1.046e+00;1.037e+00;-6.210e-01;3.347e-02;1.045e+00;-4.001e-01;1.893e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.264020;1.045e+00;-6.668e-01;3.183e-03;-6.378e-01;3.045e-03;1.046e+00;1.037e+00;-6.210e-01;3.349e-02;1.045e+00;-4.001e-01;1.910e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.265020;1.045e+00;-6.668e-01;3.197e-03;-6.377e-01;3.058e-03;1.046e+00;1.037e+00;-6.210e-01;3.351e-02;1.045e+00;-4.001e-01;1.918e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.267020;1.045e+00;-6.668e-01;3.225e-03;-6.377e-01;3.085e-03;1.046e+00;1.037e+00;-6.210e-01;3.353e-02;1.045e+00;-4.001e-01;1.935e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.268020;1.045e+00;-6.668e-01;3.238e-03;-6.377e-01;3.097e-03;1.046e+00;1.038e+00;-6.210e-01;3.355e-02;1.045e+00;-4.001e-01;1.943e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.269020;1.045e+00;-6.668e-01;3.253e-03;-6.377e-01;3.112e-03;1.046e+00;1.038e+00;-6.210e-01;3.356e-02;1.045e+00;-4.001e-01;1.952e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.270020;1.046e+00;-6.668e-01;3.267e-03;-6.377e-01;3.124e-03;1.046e+00;1.038e+00;-6.210e-01;3.357e-02;1.046e+00;-4.001e-01;1.960e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.271020;1.046e+00;-6.668e-01;3.282e-03;-6.377e-01;3.139e-03;1.046e+00;1.038e+00;-6.210e-01;3.358e-02;1.046e+00;-4.001e-01;1.969e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.272020;1.046e+00;-6.668e-01;3.295e-03;-6.377e-01;3.152e-03;1.047e+00;1.038e+00;-6.210e-01;3.360e-02;1.046e+00;-4.001e-01;1.977e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.273020;1.046e+00;-6.668e-01;3.308e-03;-6.377e-01;3.164e-03;1.047e+00;1.038e+00;-6.209e-01;3.361e-02;1.046e+00;-4.001e-01;1.985e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.274020;1.046e+00;-6.668e-01;3.323e-03;-6.377e-01;3.179e-03;1.047e+00;1.038e+00;-6.209e-01;3.362e-02;1.046e+00;-4.001e-01;1.994e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.275020;1.046e+00;-6.668e-01;3.337e-03;-6.377e-01;3.191e-03;1.047e+00;1.038e+00;-6.209e-01;3.364e-02;1.046e+00;-4.001e-01;2.002e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.277020;1.046e+00;-6.668e-01;3.365e-03;-6.377e-01;3.218e-03;1.047e+00;1.038e+00;-6.209e-01;3.366e-02;1.046e+00;-4.001e-01;2.019e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.278020;1.046e+00;-6.668e-01;3.378e-03;-6.377e-01;3.231e-03;1.047e+00;1.038e+00;-6.209e-01;3.368e-02;1.046e+00;-4.001e-01;2.027e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.280020;1.046e+00;-6.668e-01;3.407e-03;-6.377e-01;3.258e-03;1.047e+00;1.038e+00;-6.209e-01;3.370e-02;1.046e+00;-4.001e-01;2.044e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.281020;1.046e+00;-6.668e-01;3.422e-03;-6.377e-01;3.273e-03;1.047e+00;1.038e+00;-6.209e-01;3.372e-02;1.046e+00;-4.001e-01;2.053e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.284020;1.046e+00;-6.668e-01;3.463e-03;-6.377e-01;3.312e-03;1.047e+00;1.038e+00;-6.209e-01;3.375e-02;1.046e+00;-4.001e-01;2.078e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.285020;1.046e+00;-6.668e-01;3.477e-03;-6.377e-01;3.325e-03;1.047e+00;1.038e+00;-6.209e-01;3.377e-02;1.046e+00;-4.001e-01;2.086e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.287020;1.046e+00;-6.668e-01;3.505e-03;-6.377e-01;3.352e-03;1.047e+00;1.038e+00;-6.209e-01;3.379e-02;1.046e+00;-4.001e-01;2.103e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.288020;1.046e+00;-6.668e-01;3.520e-03;-6.377e-01;3.367e-03;1.047e+00;1.038e+00;-6.209e-01;3.381e-02;1.046e+00;-4.001e-01;2.112e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.290020;1.046e+00;-6.668e-01;3.548e-03;-6.377e-01;3.394e-03;1.047e+00;1.038e+00;-6.209e-01;3.383e-02;1.046e+00;-4.001e-01;2.129e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.291020;1.046e+00;-6.668e-01;3.562e-03;-6.377e-01;3.406e-03;1.047e+00;1.038e+00;-6.209e-01;3.385e-02;1.046e+00;-4.001e-01;2.137e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.292020;1.046e+00;-6.668e-01;3.575e-03;-6.377e-01;3.419e-03;1.047e+00;1.038e+00;-6.209e-01;3.386e-02;1.046e+00;-4.001e-01;2.145e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.293020;1.046e+00;-6.668e-01;3.590e-03;-6.377e-01;3.433e-03;1.047e+00;1.038e+00;-6.209e-01;3.387e-02;1.046e+00;-4.001e-01;2.154e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.294020;1.046e+00;-6.668e-01;3.603e-03;-6.377e-01;3.446e-03;1.047e+00;1.038e+00;-6.209e-01;3.389e-02;1.046e+00;-4.001e-01;2.162e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.296020;1.046e+00;-6.668e-01;3.632e-03;-6.377e-01;3.473e-03;1.047e+00;1.038e+00;-6.209e-01;3.391e-02;1.046e+00;-4.001e-01;2.179e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.297020;1.046e+00;-6.668e-01;3.647e-03;-6.377e-01;3.488e-03;1.047e+00;1.038e+00;-6.209e-01;3.393e-02;1.046e+00;-4.001e-01;2.188e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.298020;1.046e+00;-6.668e-01;3.660e-03;-6.377e-01;3.500e-03;1.047e+00;1.038e+00;-6.209e-01;3.394e-02;1.046e+00;-4.001e-01;2.196e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.299020;1.046e+00;-6.668e-01;3.676e-03;-6.376e-01;3.515e-03;1.047e+00;1.038e+00;-6.209e-01;3.395e-02;1.046e+00;-4.001e-01;2.205e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.300020;1.046e+00;-6.668e-01;3.689e-03;-6.376e-01;3.527e-03;1.047e+00;1.038e+00;-6.209e-01;3.397e-02;1.046e+00;-4.001e-01;2.213e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.301020;1.046e+00;-6.668e-01;3.703e-03;-6.376e-01;3.540e-03;1.047e+00;1.038e+00;-6.209e-01;3.398e-02;1.046e+00;-4.001e-01;2.221e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.302020;1.046e+00;-6.668e-01;3.718e-03;-6.376e-01;3.554e-03;1.047e+00;1.038e+00;-6.209e-01;3.399e-02;1.046e+00;-4.001e-01;2.230e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.303020;1.046e+00;-6.668e-01;3.731e-03;-6.376e-01;3.567e-03;1.047e+00;1.038e+00;-6.208e-01;3.401e-02;1.046e+00;-4.001e-01;2.238e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.305020;1.046e+00;-6.668e-01;3.759e-03;-6.376e-01;3.594e-03;1.047e+00;1.038e+00;-6.208e-01;3.403e-02;1.046e+00;-4.001e-01;2.255e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.306020;1.046e+00;-6.668e-01;3.774e-03;-6.376e-01;3.609e-03;1.047e+00;1.038e+00;-6.208e-01;3.405e-02;1.046e+00;-4.001e-01;2.264e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.308020;1.046e+00;-6.668e-01;3.803e-03;-6.376e-01;3.636e-03;1.047e+00;1.038e+00;-6.208e-01;3.407e-02;1.046e+00;-4.001e-01;2.281e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.309020;1.046e+00;-6.668e-01;3.816e-03;-6.376e-01;3.648e-03;1.047e+00;1.038e+00;-6.208e-01;3.409e-02;1.046e+00;-4.001e-01;2.289e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.311020;1.046e+00;-6.668e-01;3.844e-03;-6.376e-01;3.675e-03;1.047e+00;1.038e+00;-6.208e-01;3.411e-02;1.046e+00;-4.001e-01;2.306e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.312020;1.046e+00;-6.668e-01;3.859e-03;-6.376e-01;3.690e-03;1.047e+00;1.038e+00;-6.208e-01;3.413e-02;1.046e+00;-4.001e-01;2.315e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.313020;1.046e+00;-6.667e-01;3.873e-03;-6.376e-01;3.702e-03;1.047e+00;1.038e+00;-6.208e-01;3.414e-02;1.046e+00;-4.000e-01;2.323e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.314020;1.046e+00;-6.667e-01;3.888e-03;-6.376e-01;3.717e-03;1.047e+00;1.038e+00;-6.208e-01;3.415e-02;1.046e+00;-4.000e-01;2.332e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.315020;1.046e+00;-6.667e-01;3.901e-03;-6.376e-01;3.730e-03;1.047e+00;1.038e+00;-6.208e-01;3.417e-02;1.046e+00;-4.000e-01;2.340e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.317020;1.046e+00;-6.667e-01;3.929e-03;-6.376e-01;3.757e-03;1.047e+00;1.038e+00;-6.208e-01;3.419e-02;1.046e+00;-4.000e-01;2.357e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.318020;1.046e+00;-6.667e-01;3.944e-03;-6.376e-01;3.771e-03;1.047e+00;1.038e+00;-6.208e-01;3.421e-02;1.046e+00;-4.000e-01;2.366e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.320020;1.046e+00;-6.667e-01;3.973e-03;-6.376e-01;3.798e-03;1.047e+00;1.038e+00;-6.208e-01;3.423e-02;1.046e+00;-4.000e-01;2.383e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.321020;1.046e+00;-6.667e-01;3.986e-03;-6.376e-01;3.811e-03;1.047e+00;1.038e+00;-6.208e-01;3.425e-02;1.046e+00;-4.000e-01;2.391e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.323020;1.046e+00;-6.667e-01;4.014e-03;-6.376e-01;3.838e-03;1.047e+00;1.038e+00;-6.208e-01;3.427e-02;1.046e+00;-4.000e-01;2.408e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.324020;1.046e+00;-6.667e-01;4.029e-03;-6.376e-01;3.852e-03;1.047e+00;1.038e+00;-6.208e-01;3.429e-02;1.046e+00;-4.000e-01;2.417e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.326020;1.046e+00;-6.667e-01;4.058e-03;-6.376e-01;3.879e-03;1.047e+00;1.038e+00;-6.208e-01;3.431e-02;1.046e+00;-4.000e-01;2.434e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.327020;1.046e+00;-6.667e-01;4.071e-03;-6.376e-01;3.892e-03;1.047e+00;1.038e+00;-6.208e-01;3.433e-02;1.046e+00;-4.000e-01;2.442e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.329020;1.046e+00;-6.667e-01;4.099e-03;-6.376e-01;3.919e-03;1.047e+00;1.038e+00;-6.208e-01;3.435e-02;1.046e+00;-4.000e-01;2.459e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.330020;1.046e+00;-6.667e-01;4.114e-03;-6.376e-01;3.933e-03;1.047e+00;1.038e+00;-6.208e-01;3.437e-02;1.046e+00;-4.000e-01;2.468e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.331020;1.046e+00;-6.667e-01;4.128e-03;-6.376e-01;3.946e-03;1.047e+00;1.038e+00;-6.208e-01;3.438e-02;1.046e+00;-4.000e-01;2.476e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.332020;1.046e+00;-6.667e-01;4.143e-03;-6.376e-01;3.960e-03;1.047e+00;1.038e+00;-6.207e-01;3.439e-02;1.046e+00;-4.000e-01;2.485e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.333020;1.046e+00;-6.667e-01;4.155e-03;-6.376e-01;3.973e-03;1.047e+00;1.038e+00;-6.207e-01;3.441e-02;1.046e+00;-4.000e-01;2.493e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.334020;1.046e+00;-6.667e-01;4.170e-03;-6.375e-01;3.987e-03;1.047e+00;1.038e+00;-6.207e-01;3.442e-02;1.046e+00;-4.000e-01;2.502e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.335020;1.046e+00;-6.667e-01;4.183e-03;-6.375e-01;4.000e-03;1.047e+00;1.038e+00;-6.207e-01;3.443e-02;1.046e+00;-4.000e-01;2.510e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.336020;1.046e+00;-6.667e-01;4.198e-03;-6.375e-01;4.014e-03;1.047e+00;1.038e+00;-6.207e-01;3.445e-02;1.046e+00;-4.000e-01;2.519e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.338020;1.046e+00;-6.667e-01;4.227e-03;-6.375e-01;4.041e-03;1.047e+00;1.038e+00;-6.207e-01;3.447e-02;1.046e+00;-4.000e-01;2.536e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.339020;1.046e+00;-6.667e-01;4.240e-03;-6.375e-01;4.054e-03;1.047e+00;1.038e+00;-6.207e-01;3.449e-02;1.046e+00;-4.000e-01;2.544e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.341020;1.046e+00;-6.667e-01;4.268e-03;-6.375e-01;4.081e-03;1.047e+00;1.038e+00;-6.207e-01;3.451e-02;1.046e+00;-4.000e-01;2.561e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.342020;1.046e+00;-6.667e-01;4.283e-03;-6.375e-01;4.096e-03;1.047e+00;1.038e+00;-6.207e-01;3.453e-02;1.046e+00;-4.000e-01;2.570e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.343020;1.046e+00;-6.667e-01;4.297e-03;-6.375e-01;4.108e-03;1.047e+00;1.038e+00;-6.207e-01;3.454e-02;1.046e+00;-4.000e-01;2.578e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.344020;1.046e+00;-6.667e-01;4.312e-03;-6.375e-01;4.123e-03;1.047e+00;1.038e+00;-6.207e-01;3.455e-02;1.046e+00;-4.000e-01;2.587e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.345020;1.046e+00;-6.667e-01;4.327e-03;-6.375e-01;4.137e-03;1.047e+00;1.038e+00;-6.207e-01;3.457e-02;1.046e+00;-4.000e-01;2.596e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.347020;1.046e+00;-6.667e-01;4.355e-03;-6.375e-01;4.164e-03;1.047e+00;1.038e+00;-6.207e-01;3.459e-02;1.046e+00;-4.000e-01;2.613e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.348020;1.046e+00;-6.667e-01;4.368e-03;-6.375e-01;4.177e-03;1.047e+00;1.038e+00;-6.207e-01;3.461e-02;1.046e+00;-4.000e-01;2.621e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.350020;1.046e+00;-6.667e-01;4.397e-03;-6.375e-01;4.204e-03;1.047e+00;1.038e+00;-6.207e-01;3.463e-02;1.046e+00;-4.000e-01;2.638e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.351020;1.046e+00;-6.667e-01;4.412e-03;-6.375e-01;4.218e-03;1.047e+00;1.038e+00;-6.207e-01;3.465e-02;1.046e+00;-4.000e-01;2.647e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.353020;1.046e+00;-6.667e-01;4.440e-03;-6.375e-01;4.245e-03;1.047e+00;1.038e+00;-6.207e-01;3.467e-02;1.046e+00;-4.000e-01;2.664e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.354020;1.046e+00;-6.667e-01;4.453e-03;-6.375e-01;4.258e-03;1.047e+00;1.038e+00;-6.207e-01;3.469e-02;1.046e+00;-4.000e-01;2.672e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.356020;1.046e+00;-6.667e-01;4.483e-03;-6.375e-01;4.287e-03;1.047e+00;1.038e+00;-6.207e-01;3.471e-02;1.046e+00;-4.000e-01;2.690e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.357020;1.046e+00;-6.667e-01;4.497e-03;-6.375e-01;4.299e-03;1.047e+00;1.038e+00;-6.207e-01;3.473e-02;1.046e+00;-4.000e-01;2.698e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.359020;1.046e+00;-6.667e-01;4.525e-03;-6.375e-01;4.326e-03;1.047e+00;1.038e+00;-6.207e-01;3.475e-02;1.046e+00;-4.000e-01;2.715e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.360020;1.046e+00;-6.667e-01;4.540e-03;-6.375e-01;4.341e-03;1.047e+00;1.038e+00;-6.207e-01;3.477e-02;1.046e+00;-4.000e-01;2.724e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.361020;1.046e+00;-6.667e-01;4.553e-03;-6.375e-01;4.353e-03;1.047e+00;1.038e+00;-6.206e-01;3.478e-02;1.046e+00;-4.000e-01;2.732e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.362020;1.046e+00;-6.667e-01;4.568e-03;-6.375e-01;4.368e-03;1.047e+00;1.038e+00;-6.206e-01;3.479e-02;1.046e+00;-4.000e-01;2.741e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.363020;1.046e+00;-6.667e-01;4.582e-03;-6.375e-01;4.380e-03;1.047e+00;1.038e+00;-6.206e-01;3.481e-02;1.046e+00;-4.000e-01;2.749e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.365020;1.046e+00;-6.667e-01;4.612e-03;-6.375e-01;4.409e-03;1.047e+00;1.038e+00;-6.206e-01;3.483e-02;1.046e+00;-4.000e-01;2.767e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.366020;1.046e+00;-6.667e-01;4.625e-03;-6.375e-01;4.422e-03;1.047e+00;1.038e+00;-6.206e-01;3.485e-02;1.046e+00;-4.000e-01;2.775e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.367020;1.046e+00;-6.667e-01;4.640e-03;-6.374e-01;4.436e-03;1.047e+00;1.038e+00;-6.206e-01;3.486e-02;1.046e+00;-4.000e-01;2.784e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.368020;1.046e+00;-6.667e-01;4.653e-03;-6.374e-01;4.449e-03;1.047e+00;1.038e+00;-6.206e-01;3.487e-02;1.046e+00;-4.000e-01;2.792e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.369020;1.046e+00;-6.667e-01;4.668e-03;-6.374e-01;4.463e-03;1.047e+00;1.038e+00;-6.206e-01;3.489e-02;1.046e+00;-4.000e-01;2.801e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.371020;1.046e+00;-6.667e-01;4.697e-03;-6.374e-01;4.490e-03;1.047e+00;1.038e+00;-6.206e-01;3.491e-02;1.046e+00;-4.000e-01;2.818e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.372020;1.046e+00;-6.667e-01;4.712e-03;-6.374e-01;4.505e-03;1.047e+00;1.038e+00;-6.206e-01;3.493e-02;1.046e+00;-4.000e-01;2.827e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.374020;1.046e+00;-6.667e-01;4.740e-03;-6.374e-01;4.532e-03;1.047e+00;1.038e+00;-6.206e-01;3.495e-02;1.046e+00;-4.000e-01;2.844e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.375020;1.046e+00;-6.667e-01;4.752e-03;-6.374e-01;4.544e-03;1.047e+00;1.038e+00;-6.206e-01;3.497e-02;1.046e+00;-4.000e-01;2.852e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.376020;1.046e+00;-6.667e-01;4.767e-03;-6.374e-01;4.559e-03;1.047e+00;1.038e+00;-6.206e-01;3.498e-02;1.046e+00;-4.000e-01;2.861e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.377020;1.046e+00;-6.667e-01;4.781e-03;-6.374e-01;4.571e-03;1.047e+00;1.038e+00;-6.206e-01;3.500e-02;1.046e+00;-4.000e-01;2.869e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.380020;1.046e+00;-6.667e-01;4.824e-03;-6.374e-01;4.613e-03;1.047e+00;1.038e+00;-6.206e-01;3.503e-02;1.046e+00;-4.000e-01;2.895e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.381020;1.046e+00;-6.667e-01;4.839e-03;-6.374e-01;4.627e-03;1.047e+00;1.038e+00;-6.206e-01;3.505e-02;1.046e+00;-4.000e-01;2.904e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.382020;1.046e+00;-6.667e-01;4.852e-03;-6.374e-01;4.640e-03;1.047e+00;1.038e+00;-6.206e-01;3.506e-02;1.046e+00;-4.000e-01;2.912e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.383020;1.046e+00;-6.667e-01;4.867e-03;-6.374e-01;4.654e-03;1.047e+00;1.038e+00;-6.206e-01;3.508e-02;1.046e+00;-4.000e-01;2.921e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.384020;1.046e+00;-6.667e-01;4.881e-03;-6.374e-01;4.667e-03;1.047e+00;1.038e+00;-6.206e-01;3.509e-02;1.046e+00;-4.000e-01;2.929e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.385020;1.046e+00;-6.667e-01;4.896e-03;-6.374e-01;4.681e-03;1.048e+00;1.038e+00;-6.206e-01;3.510e-02;1.046e+00;-4.000e-01;2.938e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.386020;1.046e+00;-6.667e-01;4.911e-03;-6.374e-01;4.695e-03;1.048e+00;1.038e+00;-6.206e-01;3.512e-02;1.046e+00;-4.000e-01;2.947e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.388020;1.046e+00;-6.667e-01;4.939e-03;-6.374e-01;4.723e-03;1.048e+00;1.038e+00;-6.206e-01;3.514e-02;1.046e+00;-4.000e-01;2.964e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.389020;1.046e+00;-6.667e-01;4.952e-03;-6.374e-01;4.735e-03;1.048e+00;1.038e+00;-6.206e-01;3.516e-02;1.046e+00;-4.000e-01;2.972e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.390020;1.046e+00;-6.667e-01;4.967e-03;-6.374e-01;4.750e-03;1.048e+00;1.038e+00;-6.205e-01;3.517e-02;1.046e+00;-4.000e-01;2.981e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.391020;1.046e+00;-6.667e-01;4.982e-03;-6.374e-01;4.764e-03;1.048e+00;1.038e+00;-6.205e-01;3.518e-02;1.046e+00;-4.000e-01;2.990e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.392020;1.046e+00;-6.667e-01;4.996e-03;-6.374e-01;4.777e-03;1.048e+00;1.038e+00;-6.205e-01;3.520e-02;1.046e+00;-4.000e-01;2.998e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.394020;1.046e+00;-6.667e-01;5.024e-03;-6.374e-01;4.804e-03;1.048e+00;1.038e+00;-6.205e-01;3.522e-02;1.046e+00;-4.000e-01;3.015e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.395020;1.046e+00;-6.667e-01;5.039e-03;-6.374e-01;4.818e-03;1.048e+00;1.038e+00;-6.205e-01;3.524e-02;1.046e+00;-4.000e-01;3.024e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.396020;1.046e+00;-6.667e-01;5.052e-03;-6.374e-01;4.831e-03;1.048e+00;1.038e+00;-6.205e-01;3.525e-02;1.046e+00;-4.000e-01;3.032e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.397020;1.046e+00;-6.667e-01;5.067e-03;-6.374e-01;4.845e-03;1.048e+00;1.038e+00;-6.205e-01;3.526e-02;1.046e+00;-4.000e-01;3.040e-03;1.000e+01;-6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
