time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;0.333333333;0;0.319149072;0;1.044444;1.050146;0.334904226;0.0143519726;1.044444;0.2;0;10;0.333333;0;1.044444;1;1
19.999996;1.04444391;0.333333243;5.38061014e-07;0.319149523;-7.52720147e-07;1.0444444;1.05014561;0.33490419;0.014351476;1.04444344;0.2;-1.43773456e-07;10;0.333333;0;1.0444439;1;1
19.999997;1.04444391;0.333333243;5.38061014e-07;0.319149523;-7.52720147e-07;1.0444444;1.05014561;0.33490419;0.014351476;1.04444344;0.2;-1.43773456e-07;10;0.333333;0;1.0653329;1;1
20.000000;1.04444391;0.333333243;5.38071669e-07;0.319149523;-7.5255558e-07;1.0444444;1.05014561;0.33490419;0.014351476;1.04444344;0.2;-1.43888813e-07;10;0.333333;0;1.0653329;1;1
20.001020;1.0444459;0.333333248;5.53813024e-06;0.319148893;4.07742566e-06;1.04444843;1.05014764;0.334903533;0.0143561917;1.04444546;0.2;2.82896038e-06;10;0.333333;0;1.06533288;1;1
20.001532;1.04444789;0.333334917;1.22036449e-05;0.319149867;1.04820625e-05;1.04445244;1.05014966;0.334904473;0.0143625039;1.04444747;0.200001;6.81663889e-06;10;0.333333;0;1.06533288;1;1
20.002532;1.04445388;0.333336588;3.22002922e-05;0.319149609;2.96732725e-05;1.04446447;1.05015769;0.334903491;0.0143814221;1.04445349;0.200002;1.87941783e-05;10;0.333333;0;1.06533286;0.999999;0.999999
20.003432;1.04446187;0.333339923;5.71956022e-05;0.319150337;5.36472785e-05;1.04447949;1.05016672;0.334903779;0.0144050895;1.0444615;0.200004;3.37767103e-05;10;0.333333;0;1.06533285;0.999999;0.999999
20.004332;1.04447187;0.333343256;8.88561422e-05;0.319150453;8.40037317e-05;1.0444985;1.05017775;0.33490343;0.0144350773;1.04447152;0.200006;5.27620979e-05;10;0.333333;0;1.06533284;0.999999;0.999999
20.005232;1.04448286;0.333348255;0.000125515318;0.319151859;0.000119146675;1.04452152;1.05019179;0.334903712;0.0144697842;1.04448254;0.200009;7.47505836e-05;10;0.333333;0;1.06533282;0.999998;0.999998
20.006132;1.04449586;0.333353253;0.000167173137;0.319152655;0.000159075641;1.04454653;1.05020682;0.334903674;0.0145092375;1.04449555;0.200012;9.97423648e-05;10;0.333333;0;1.06533281;0.999998;0.999998
20.007032;1.04451086;0.333358249;0.000212162855;0.319152842;0.000202194441;1.04457454;1.05022385;0.334903;0.014551836;1.04451057;0.200015;0.000126737576;10;0.333333;0;1.0653328;0.999998;0.999998
20.007932;1.04452586;0.333363244;0.000262150819;0.319153028;0.000250098545;1.04460555;1.05024288;0.334903275;0.0145991664;1.04452559;0.200018;0.000156736573;10;0.333333;0;1.06533279;0.999997;0.999997
20.008832;1.04454287;0.333369905;0.000315470207;0.319154202;0.000301191325;1.04463756;1.05026191;0.334903551;0.0146496689;1.04454261;0.200022;0.000188739185;10;0.333333;0;1.06533278;0.999997;0.999997
20.009732;1.04456087;0.333374898;0.00037212087;0.319153474;0.000355472422;1.04467256;1.05028293;0.33490319;0.0147049019;1.04456063;0.200025;0.000222745227;10;0.333333;0;1.06533277;0.999997;0.999997
20.010632;1.04457888;0.333381559;0.000432102585;0.319154343;0.000412941569;1.04470956;1.05030495;0.334902512;0.0147601183;1.04457866;0.200029;0.000258754638;10;0.333333;0;1.06533276;0.999997;0.999997
20.011532;1.04459888;0.333388218;0.000493748512;0.319154602;0.000472001829;1.04474656;1.05032797;0.334901515;0.0148200782;1.04459868;0.200033;0.000295767337;10;0.333333;0;1.06533275;0.999996;0.999996
20.012432;1.04461889;0.333394878;0.00055705856;0.319154862;0.000532653485;1.04478655;1.05035199;0.334900202;0.0148800209;1.0446187;0.200037;0.000333783228;10;0.333333;0;1.06533274;0.999996;0.999996
20.013332;1.0446389;0.333403204;0.000623699373;0.319156719;0.000596491663;1.04482655;1.05037601;0.33489889;0.014943134;1.04463872;0.200042;0.00037380219;10;0.333333;0;1.06533274;0.999996;0.999996
20.014232;1.04465992;0.333409866;0.000690337665;0.319156677;0.000660324552;1.04486854;1.05040102;0.334898848;0.0150062301;1.04465973;0.200046;0.000413824061;10;0.333333;0;1.06533273;0.999995;0.999995
20.015132;1.04468193;0.333416528;0.00076030688;0.31915633;0.000727342613;1.04491053;1.05042703;0.334896903;0.0150724827;1.04468175;0.20005;0.000455848608;10;0.333333;0;1.06533273;0.999995;0.999995
20.016032;1.04470394;0.33342319;0.000830273917;0.319155986;0.00079435543;1.04495352;1.05045304;0.334896546;0.015138733;1.04470377;0.200054;0.000497875507;10;0.333333;0;1.06533272;0.999995;0.999995
20.016932;1.04472596;0.333429855;0.000901905732;0.319155642;0.000862958006;1.04499751;1.05047904;0.334894605;0.0152065679;1.04472578;0.200058;0.000540904445;10;0.333333;0;1.06533272;0.999995;0.999995
20.017832;1.04474898;0.333436521;0.000973536338;0.319154993;0.0009315541;1.0450415;1.05050605;0.334892349;0.015275973;1.04474879;0.200062;0.000583934736;10;0.333333;0;1.06533272;0.999994;0.999994
20.018732;1.04477199;0.333443188;0.00104683297;0.319154346;0.00100173983;1.04508648;1.05053305;0.334890094;0.0153453762;1.0447718;0.200066;0.000627965784;10;0.333333;0;1.06533272;0.999994;0.999994
20.019732;1.04479801;0.333451524;0.00112845861;0.319154379;0.00107989427;1.04513646;1.05056405;0.334888153;0.0154226505;1.04479782;0.200071;0.000677000597;10;0.333333;0;1.06533273;0.999994;0.999994
20.020732;1.04482403;0.333458193;0.00121008444;0.319152819;0.00115804193;1.04518744;1.05059405;0.334886534;0.0155015238;1.04482383;0.200075;0.000726035181;10;0.333333;0;1.06533273;0.999993;0.999993
20.023732;1.0449021;0.333478216;0.00145996614;0.319148138;0.00139723396;1.04534037;1.05068703;0.334875971;0.0157380873;1.04490185;0.200087;0.000876132653;10;0.333333;0;1.06533277;0.999993;0.999993
20.024732;1.04492812;0.333484895;0.00154492837;0.319146579;0.00147854893;1.04539235;1.05071802;0.334874037;0.015816938;1.04492785;0.200091;0.000927162022;10;0.333333;0;1.06533278;0.999992;0.999992
20.025732;1.04495514;0.33348991;0.00162822449;0.319143119;0.00155826231;1.04544332;1.05074902;0.334868932;0.015897373;1.04495485;0.200094;0.000977189535;10;0.333333;0;1.0653328;0.999992;0.999992
20.026732;1.04498116;0.333496595;0.00171152102;0.319141559;0.00163797207;1.0454943;1.05078002;0.334865411;0.0159762196;1.04498085;0.200098;0.00102721503;10;0.333333;0;1.06533282;0.999992;0.999992
20.027732;1.04500718;0.333501614;0.00179481794;0.319138403;0.00171767687;1.04554627;1.05081102;0.334861889;0.01605665;1.04500685;0.200101;0.00107723829;10;0.333333;0;1.06533284;0.999992;0.999992
20.028732;1.0450332;0.3335083;0.00187811539;0.319136842;0.00179737682;1.04559724;1.05084202;0.33485678;0.0161354918;1.04503285;0.200105;0.00112725903;10;0.333333;0;1.06533286;0.999991;0.999991
20.029732;1.04506022;0.333513321;0.00196141354;0.319133381;0.00187707023;1.04564822;1.05087303;0.334853253;0.0162143311;1.04505985;0.200108;0.00117727692;10;0.333333;0;1.06533289;0.999991;0.999991
20.030732;1.04508624;0.333518342;0.0020447124;0.319130225;0.00195676065;1.04569919;1.05090304;0.334848458;0.0162931838;1.04508585;0.200111;0.00122729174;10;0.333333;0;1.06533292;0.999991;0.999991
20.031732;1.04511225;0.333521696;0.00212801201;0.319125474;0.00203644633;1.04575017;1.05093405;0.334843343;0.016372019;1.04511184;0.200113;0.00127730339;10;0.333333;0;1.06533295;0.999991;0.999991
20.032732;1.04513827;0.333526714;0.00221131245;0.319122318;0.00211612729;1.04580114;1.05096507;0.334838225;0.0164492665;1.04513784;0.200116;0.00132731183;10;0.333333;0;1.06533297;0.99999;0.99999
20.033732;1.04516428;0.333530064;0.00229294709;0.319117569;0.00219420895;1.04585212;1.05099509;0.334831839;0.0165281137;1.04516384;0.200118;0.00137631706;10;0.333333;0;1.065333;0.99999;0.99999
20.034732;1.04518929;0.333535078;0.00237458268;0.319114718;0.00227228836;1.04590209;1.05102611;0.334826719;0.0166053572;1.04518884;0.200121;0.00142531909;10;0.333333;0;1.06533303;0.99999;0.99999
20.035732;1.0452153;0.333538422;0.00245621925;0.31910997;0.00235036144;1.04595207;1.05105613;0.33482033;0.016682614;1.04521484;0.200123;0.00147431809;10;0.333333;0;1.06533306;0.99999;0.99999
20.036732;1.04524131;0.333541765;0.00253785684;0.319105222;0.00242843056;1.04600205;1.05108615;0.334815526;0.0167598681;1.04524084;0.200125;0.00152331448;10;0.333333;0;1.06533309;0.999989;0.999989
20.037732;1.04526631;0.333545104;0.00261782894;0.319100781;0.00250490401;1.04605203;1.05111618;0.334809134;0.0168371187;1.04526584;0.200127;0.00157130889;10;0.333333;0;1.06533311;0.999989;0.999989
20.038732;1.04529132;0.333548441;0.0026994691;0.319096339;0.00258296897;1.04610102;1.0511462;0.334802742;0.0169127798;1.04529084;0.200129;0.00162030187;10;0.333333;0;1.06533314;0.999989;0.999989
20.039732;1.04531732;0.333550111;0.00277944437;0.319089997;0.00265943413;1.04615;1.05117623;0.334796347;0.0169884362;1.04531684;0.20013;0.00166829374;10;0.333333;0;1.06533316;0.999989;0.999989
20.040732;1.04534233;0.333553446;0.0028594218;0.319085557;0.00273589897;1.04619998;1.05120526;0.334788684;0.0170641036;1.04534184;0.200132;0.00171628463;10;0.333333;0;1.06533317;0.999989;0.999989
20.041732;1.04536733;0.333555115;0.00293773504;0.319079522;0.0028107664;1.04624797;1.05123529;0.334782286;0.017139749;1.04536683;0.200133;0.00176327455;10;0.333333;0;1.06533319;0.999989;0.999989
20.042732;1.04539233;0.333558449;0.00301771765;0.319075083;0.00288722467;1.04629695;1.05126432;0.334776206;0.0172138187;1.04539183;0.200135;0.00181126353;10;0.333333;0;1.0653332;0.999988;0.999988
20.044732;1.04544134;0.333561785;0.00317435805;0.319063323;0.0030369433;1.04639292;1.05132237;0.334760876;0.0173619375;1.04544081;0.200137;0.00190523884;10;0.333333;0;1.06533321;0.999988;0.999988
20.045732;1.04546534;0.333563453;0.00325101574;0.319057598;0.00311020327;1.0464409;1.0513514;0.334753212;0.0174359857;1.0454648;0.200138;0.00195122517;10;0.333333;0;1.06533322;0.999988;0.999988
20.046732;1.04549035;0.333565123;0.0033293427;0.31905157;0.0031850498;1.04648889;1.05138042;0.334747135;0.0175084409;1.0454898;0.200139;0.00199821056;10;0.333333;0;1.06533322;0.999988;0.999988
20.047732;1.04551435;0.333565126;0.00340600552;0.319044253;0.0032583006;1.04653588;1.05140845;0.334739792;0.0175809049;1.04551379;0.200139;0.00204419503;10;0.333333;0;1.06533322;0.999988;0.999988
20.048732;1.04553836;0.333566797;0.00348267067;0.319038533;0.00333154706;1.04658287;1.05143747;0.334730548;0.0176533442;1.04553778;0.20014;0.00209017871;10;0.333333;0;1.06533322;0.999988;0.999988
20.049732;1.04556236;0.333568467;0.00355767109;0.319032813;0.00340319536;1.04662986;1.05146549;0.334723208;0.0177257926;1.04556178;0.200141;0.00213516173;10;0.333333;0;1.06533321;0.999987;0.999987
20.050732;1.04558637;0.333568472;0.0036343396;0.319025501;0.00347643389;1.04667685;1.05149351;0.33471587;0.0177982333;1.04558577;0.200141;0.00218114419;10;0.333333;0;1.06533321;0.999987;0.999987
20.051732;1.04561038;0.333570143;0.00370934231;0.319019786;0.00354807482;1.04672284;1.05152152;0.334706948;0.017869082;1.04560977;0.200142;0.00222612603;10;0.333333;0;1.0653332;0.999987;0.999987
20.052732;1.04563438;0.333570147;0.0037843455;0.319012476;0.00361971239;1.04676884;1.05154954;0.334699613;0.0179399241;1.04563377;0.200142;0.00227110713;10;0.333333;0;1.06533319;0.999987;0.999987
20.053732;1.04565739;0.333570151;0.00385934884;0.319005472;0.00369135035;1.04681484;1.05157754;0.334690693;0.0180107605;1.04565676;0.200142;0.00231608732;10;0.333333;0;1.06533318;0.999987;0.999987
20.054732;1.04568141;0.333570154;0.00393435208;0.318998165;0.00376298196;1.04686084;1.05160455;0.334683678;0.0180800237;1.04568076;0.200142;0.00236106656;10;0.333333;0;1.06533317;0.999987;0.999987
20.055732;1.04570442;0.333570158;0.00400768831;0.318991161;0.00383302088;1.04690584;1.05163255;0.334674761;0.0181508497;1.04570377;0.200142;0.00240504498;10;0.333333;0;1.06533316;0.999987;0.999987
20.058732;1.04577346;0.333570168;0.00422769467;0.31897014;0.00404312597;1.04704185;1.05171355;0.334648974;0.0183570149;1.04577277;0.200142;0.00253697849;10;0.333333;0;1.06533312;0.999987;0.999987
20.059732;1.04579648;0.333570171;0.00429936313;0.318963129;0.00411156342;1.04708585;1.05174054;0.334640379;0.0184262572;1.04579578;0.200142;0.00257995697;10;0.333333;0;1.06533311;0.999987;0.999987
20.060732;1.04581949;0.333570174;0.00437103175;0.318956114;0.00417999866;1.04713086;1.05176754;0.334631785;0.0184939113;1.04581879;0.200142;0.00262293624;10;0.333333;0;1.06533309;0.999987;0.999987
20.061732;1.04584251;0.33356851;0.00444270086;0.318947504;0.00424843135;1.04717486;1.05179353;0.334623511;0.0185615798;1.04584179;0.200141;0.00266591641;10;0.333333;0;1.06533308;0.999987;0.999987
20.062732;1.04586453;0.333568512;0.00451437094;0.318940788;0.00431686527;1.04721887;1.05182052;0.334614918;0.0186292278;1.0458638;0.200141;0.00270889753;10;0.333333;0;1.06533306;0.999987;0.999987
20.063732;1.04588755;0.333568513;0.00458604248;0.318933765;0.00438529195;1.04726288;1.0518465;0.334606646;0.0186953064;1.04588681;0.200141;0.00275187964;10;0.333333;0;1.06533305;0.999986;0.999986
20.064732;1.04590956;0.333566848;0.00465604919;0.318925451;0.00445212609;1.04730589;1.05187349;0.334596472;0.0187629495;1.04590882;0.20014;0.00279386276;10;0.333333;0;1.06533304;0.999986;0.999986
20.065732;1.04593158;0.333566847;0.00472772456;0.318918727;0.00452055065;1.04734989;1.05189947;0.334588203;0.0188290239;1.04593083;0.20014;0.00283684687;10;0.333333;0;1.06533303;0.999986;0.999986
20.066732;1.0459536;0.333565177;0.0047977353;0.318910407;0.00458737881;1.0473929;1.05192545;0.334579934;0.0188950965;1.04595284;0.200139;0.00287883191;10;0.333333;0;1.06533302;0.999986;0.999986
20.067732;1.04597561;0.333563506;0.00486608133;0.318902085;0.00465261097;1.04743591;1.05195143;0.334570083;0.0189611676;1.04597485;0.200138;0.00291981794;10;0.333333;0;1.06533302;0.999986;0.999986
20.068732;1.04599763;0.3335635;0.00493609592;0.318895353;0.0047194342;1.04747792;1.05197641;0.334562136;0.0190272553;1.04599686;0.200138;0.00296180508;10;0.333333;0;1.06533301;0.999986;0.999986
20.069732;1.04601964;0.333561826;0.00500444569;0.318887026;0.00478466183;1.04752092;1.05200238;0.334552287;0.0190917392;1.04601886;0.200137;0.00300279339;10;0.333333;0;1.06533301;0.999986;0.999986
20.070732;1.04604165;0.333560149;0.00507446383;0.318878697;0.00485148059;1.04756293;1.05202735;0.33454434;0.01915624;1.04604087;0.200136;0.00304478277;10;0.333333;0;1.06533301;0.999986;0.999986
20.071732;1.04606366;0.333558472;0.00514281669;0.318870367;0.00491670374;1.04760493;1.05205333;0.334534491;0.0192207211;1.04606288;0.200135;0.00308577296;10;0.333333;0;1.06533301;0.999986;0.999986
20.072732;1.04608467;0.333558459;0.00521117058;0.318863932;0.00498192934;1.04764693;1.0520783;0.334526544;0.0192852191;1.04608389;0.200135;0.00312676361;10;0.333333;0;1.06533302;0.999986;0.999986
20.073732;1.04610568;0.33355678;0.00527785849;0.318855905;0.0050455596;1.04768894;1.05210327;0.334517012;0.0193497159;1.04610491;0.200134;0.00316675434;10;0.333333;0;1.06533302;0.999986;0.999986
20.074732;1.04612768;0.333555099;0.00534621354;0.318847571;0.00511077609;1.04773094;1.05212824;0.33450748;0.0194126275;1.04612692;0.200133;0.00320774475;10;0.333333;0;1.06533303;0.999986;0.999986
20.075732;1.04614869;0.333553417;0.0054129021;0.318839543;0.00517440203;1.04777194;1.05215321;0.334497946;0.0194755378;1.04614794;0.200132;0.00324773448;10;0.333333;0;1.06533303;0.999986;0.999986
20.076732;1.04616969;0.333551736;0.00547959054;0.318831515;0.0052380256;1.04781294;1.05217818;0.334489996;0.0195384465;1.04616896;0.200131;0.00328772318;10;0.333333;0;1.06533304;0.999986;0.999986
20.077732;1.0461907;0.333550053;0.00554627858;0.318823486;0.00530164666;1.04785394;1.05220315;0.334480461;0.0196013533;1.04618998;0.20013;0.0033277105;10;0.333333;0;1.06533305;0.999986;0.999986
20.078732;1.0462117;0.333548369;0.00561296602;0.318815457;0.00536526518;1.04789493;1.05222712;0.334471244;0.0196642762;1.046211;0.200129;0.00336769612;10;0.333333;0;1.06533305;0.999986;0.999986
20.079732;1.04623269;0.333546686;0.00567798618;0.31880743;0.00542728814;1.04793593;1.0522521;0.334461708;0.0197271772;1.04623202;0.200128;0.00340667985;10;0.333333;0;1.06533306;0.999986;0.999986
20.080732;1.04625369;0.333545;0.00574467242;0.318799405;0.00549090164;1.04797592;1.05227608;0.334452488;0.019788509;1.04625304;0.200127;0.0034466617;10;0.333333;0;1.06533307;0.999986;0.999986
20.081732;1.04627369;0.333543314;0.0058096915;0.318791687;0.00555292498;1.04801592;1.05230106;0.334442952;0.0198498177;1.04627307;0.200126;0.00348564178;10;0.333333;0;1.06533307;0.999986;0.999986
20.083732;1.04631467;0.333539936;0.00593972847;0.318775957;0.0056769588;1.0480959;1.05234902;0.334424512;0.0199724586;1.04631412;0.200124;0.00356359785;10;0.333333;0;1.06533309;0.999986;0.999986
20.084732;1.04633566;0.333538245;0.00600474642;0.318767946;0.00573896893;1.04813588;1.05237301;0.334415291;0.020033772;1.04633515;0.200123;0.00360257454;10;0.333333;0;1.06533311;0.999986;0.999986
20.085732;1.04635566;0.333534886;0.00606809728;0.318758653;0.0057993889;1.04817587;1.05239599;0.334406389;0.0200935168;1.04635518;0.200121;0.00364055069;10;0.333333;0;1.06533312;0.999986;0.999986
20.087732;1.04639565;0.3335315;0.00619646393;0.318743264;0.00592181327;1.04825383;1.05244397;0.334387951;0.0202129581;1.04639523;0.200119;0.00371750176;10;0.333333;0;1.06533315;0.999986;0.999986
20.088732;1.04641664;0.333529808;0.00625981294;0.318735274;0.00598221929;1.04829281;1.05246697;0.334379051;0.0202726941;1.04641625;0.200118;0.00375547673;10;0.333333;0;1.06533316;0.999986;0.999986
20.089732;1.04643564;0.333528116;0.00632149482;0.318727897;0.00604104168;1.04833178;1.05249096;0.334369835;0.0203324089;1.04643528;0.200117;0.00379245146;10;0.333333;0;1.06533318;0.999986;0.999986
20.090732;1.04645564;0.333524761;0.00638484318;0.318718628;0.00610144897;1.04837075;1.05251395;0.334360939;0.0203921413;1.0464553;0.200115;0.00383042619;10;0.333333;0;1.0653332;0.999986;0.999986
20.091732;1.04647564;0.333523073;0.00644819154;0.318710956;0.00616185423;1.04840872;1.05253694;0.334352044;0.0204502888;1.04647533;0.200114;0.00386840122;10;0.333333;0;1.06533321;0.999986;0.999986
20.092732;1.04649565;0.333521389;0.00650987335;0.318703287;0.00622066486;1.04844769;1.05255994;0.334343152;0.0205100182;1.04649535;0.200113;0.00390537687;10;0.333333;0;1.06533323;0.999986;0.999986
20.093732;1.04651465;0.333519706;0.00657155524;0.318695927;0.00627947957;1.04848565;1.05258293;0.33433426;0.0205681628;1.04651437;0.200112;0.00394235339;10;0.333333;0;1.06533325;0.999986;0.999986
20.094732;1.04653466;0.333516359;0.00663323713;0.318686673;0.00633828637;1.04852361;1.05260592;0.33432537;0.0206263065;1.04653439;0.20011;0.00397933098;10;0.333333;0;1.06533327;0.999987;0.999987
20.095732;1.04655367;0.33351468;0.0066949189;0.318679319;0.00639709708;1.04856157;1.05262892;0.33431648;0.0206844493;1.04655341;0.200109;0.00401630986;10;0.333333;0;1.06533329;0.999987;0.999987
20.096732;1.04657368;0.333513003;0.00675660042;0.318671663;0.00645589919;1.04859853;1.05265191;0.334306008;0.0207410087;1.04657343;0.200108;0.00405329035;10;0.333333;0;1.0653333;0.999987;0.999987
20.097732;1.04659269;0.333509662;0.00681661486;0.318662721;0.00651311214;1.04863649;1.0526739;0.334297437;0.0207991712;1.04659245;0.200106;0.00408927277;10;0.333333;0;1.06533332;0.999987;0.999987
20.098732;1.0466117;0.333507988;0.00687829545;0.318655374;0.00657191446;1.04867345;1.0526969;0.334288549;0.0208557308;1.04661147;0.200105;0.00412625748;10;0.333333;0;1.06533334;0.999987;0.999987
20.099732;1.04663071;0.333506316;0.00693830871;0.318648028;0.00662912094;1.04871141;1.05271889;0.334279978;0.0209123104;1.04663048;0.200104;0.0041622448;10;0.333333;0;1.06533336;0.999987;0.999987
20.100732;1.04664972;0.333502976;0.00699832102;0.318639091;0.00668632382;1.04874837;1.05274189;0.33427109;0.0209688701;1.04664949;0.200102;0.00419823511;10;0.333333;0;1.06533337;0.999987;0.999987
20.101732;1.04666873;0.333501304;0.00705833195;0.318631748;0.00674352301;1.04878434;1.05276388;0.334260937;0.0210254498;1.04666851;0.200101;0.00423422878;10;0.333333;0;1.06533339;0.999987;0.999987
20.102732;1.04668774;0.333499631;0.00711667438;0.318624405;0.00679912618;1.0488213;1.05278588;0.334252367;0.021082029;1.04668752;0.2001;0.00426922615;10;0.333333;0;1.0653334;0.999987;0.999987
20.103732;1.04670674;0.333496291;0.00717668128;0.31861547;0.00685631805;1.04885827;1.05280787;0.334243799;0.0211370245;1.04670652;0.200098;0.0043052275;10;0.333333;0;1.06533342;0.999987;0.999987
20.104732;1.04672475;0.333494616;0.00723668575;0.318608433;0.00691351292;1.04889425;1.05282987;0.334235231;0.021193602;1.04672453;0.200097;0.00434123309;10;0.333333;0;1.06533343;0.999987;0.999987
20.105732;1.04674375;0.333491274;0.00729502096;0.318599498;0.00696910548;1.04893022;1.05285186;0.334225082;0.0212485948;1.04674354;0.200095;0.00437624308;10;0.333333;0;1.06533345;0.999987;0.999987
20.106732;1.04676275;0.333489597;0.00735335345;0.318592155;0.00702469466;1.0489672;1.05287285;0.334216835;0.021303606;1.04676255;0.200094;0.00441125744;10;0.333333;0;1.06533346;0.999987;0.999987
20.107732;1.04678075;0.33348792;0.00741168319;0.318585116;0.0070802874;1.04900319;1.05289485;0.334208271;0.0213585947;1.04678055;0.200093;0.00444627593;10;0.333333;0;1.06533347;0.999987;0.999987
20.108732;1.04679876;0.333484577;0.00747001024;0.318576486;0.00713587735;1.04903817;1.05291684;0.334199709;0.0214135808;1.04679856;0.200091;0.00448129812;10;0.333333;0;1.06533348;0.999987;0.999987
20.109732;1.04681776;0.333482899;0.00752833481;0.318569143;0.00719145804;1.04907416;1.05293783;0.334189882;0.0214685841;1.04681756;0.20009;0.00451632351;10;0.333333;0;1.06533349;0.999987;0.999987
20.110732;1.04683576;0.333479554;0.00758499049;0.318560513;0.00724545157;1.04911016;1.05295882;0.33418164;0.0215220018;1.04683557;0.200088;0.00455035166;10;0.333333;0;1.0653335;0.999987;0.999987
20.111732;1.04685377;0.333477876;0.00764331081;0.318553474;0.00730103591;1.04914515;1.05298082;0.334173082;0.021576979;1.04685357;0.200087;0.00458538219;10;0.333333;0;1.0653335;0.999987;0.999987
20.112732;1.04687177;0.333476199;0.00769996268;0.318546436;0.00735502732;1.04918015;1.05300181;0.334164843;0.021630391;1.04687158;0.200086;0.00461941477;10;0.333333;0;1.06533351;0.999987;0.999987
20.113732;1.04688977;0.333472853;0.00775661295;0.318537806;0.00740901806;1.04921515;1.0530228;0.334155021;0.0216838005;1.04688958;0.200084;0.00465344909;10;0.333333;0;1.06533352;0.999987;0.999987
20.114732;1.04690777;0.333471176;0.0078132618;0.318530768;0.007463008;1.04925016;1.05304379;0.334146784;0.0217372076;1.04690759;0.200083;0.00468748484;10;0.333333;0;1.06533352;0.999987;0.999987
20.115732;1.04692577;0.33346783;0.00786990944;0.318522139;0.00751699699;1.04928516;1.05306478;0.334138548;0.0217906124;1.0469256;0.200081;0.00472152169;10;0.333333;0;1.06533353;0.999987;0.999987
20.116732;1.04694376;0.333466152;0.00792655603;0.318515102;0.00757098488;1.04932017;1.05308578;0.334130312;0.0218424319;1.0469436;0.20008;0.00475555924;10;0.333333;0;1.06533353;0.999987;0.999987
20.117732;1.04696076;0.333464473;0.00798153501;0.31850837;0.00762338698;1.04935418;1.05310677;0.334120493;0.0218958315;1.04696061;0.200079;0.00478859708;10;0.333333;0;1.06533353;0.999987;0.999987
20.118732;1.04697875;0.333461128;0.00803817981;0.318499742;0.00767737253;1.0493892;1.05312677;0.334112574;0.0219476663;1.04697862;0.200077;0.00482263481;10;0.333333;0;1.06533352;0.999987;0.999987
20.119732;1.04699674;0.333459448;0.00809315723;0.318492704;0.00772976487;1.04942321;1.05314777;0.334104338;0.0220010598;1.04699662;0.200076;0.0048556719;10;0.333333;0;1.06533352;0.999987;0.999987
20.120732;1.04701372;0.333456102;0.00814813412;0.318484378;0.00778216323;1.04945723;1.05316877;0.3340961;0.0220528674;1.04701363;0.200074;0.00488870774;10;0.333333;0;1.06533351;0.999987;0.999987
20.121732;1.04703171;0.333454422;0.00820311072;0.318477339;0.00783455275;1.04949125;1.05318877;0.334086596;0.0221046927;1.04703164;0.200073;0.0049217417;10;0.333333;0;1.0653335;0.999988;0.999988
20.122732;1.04704869;0.333452743;0.0082580873;0.318470602;0.0078869484;1.04952527;1.05320877;0.334078673;0.0221565147;1.04704864;0.200072;0.0049547733;10;0.333333;0;1.06533349;0.999988;0.999988
20.123732;1.04706567;0.333449397;0.0083130641;0.318462271;0.00793934276;1.0495583;1.05322977;0.33407043;0.0222083125;1.04706564;0.20007;0.00498780225;10;0.333333;0;1.06533348;0.999988;0.999988
20.124732;1.04708364;0.333447716;0.00836804129;0.318455224;0.00799172816;1.04959232;1.05324978;0.334062504;0.0222585462;1.04708365;0.200069;0.00502082849;10;0.333333;0;1.06533346;0.999988;0.999988
20.125732;1.04710061;0.333444369;0.00842135241;0.318446888;0.00804252795;1.04962535;1.05326979;0.334052995;0.0223103596;1.04710065;0.200067;0.00505285199;10;0.333333;0;1.06533345;0.999988;0.999988
20.126732;1.04711758;0.333442687;0.00847633095;0.318440139;0.00809491767;1.04965937;1.0532898;0.334045067;0.0223605881;1.04711765;0.200066;0.00508587268;10;0.333333;0;1.06533343;0.999988;0.999988
20.127732;1.04713455;0.333441005;0.00852964384;0.318433388;0.00814571357;1.0496924;1.0533098;0.334037138;0.0224108138;1.04713465;0.200065;0.00511789053;10;0.333333;0;1.06533341;0.999988;0.999988
20.128732;1.04715152;0.333437654;0.00858295804;0.318425041;0.00819650703;1.04972543;1.05332981;0.334029208;0.0224626188;1.04715165;0.200063;0.00514990554;10;0.333333;0;1.06533339;0.999988;0.999988
20.129732;1.04716848;0.333435972;0.00863627384;0.318418282;0.00824729787;1.04975845;1.05334982;0.334019694;0.0225128385;1.04716865;0.200062;0.00518191786;10;0.333333;0;1.06533337;0.999988;0.999988
20.130732;1.04718545;0.333434288;0.00868959139;0.31841152;0.00829808594;1.04979148;1.05336883;0.33401208;0.0225630764;1.04718564;0.200061;0.00521392777;10;0.333333;0;1.06533334;0.999988;0.999988
20.131732;1.04720142;0.333430938;0.0087429108;0.318403467;0.00834887916;1.0498235;1.05338884;0.334004148;0.0226117073;1.04720164;0.200059;0.00524593557;10;0.333333;0;1.06533332;0.999988;0.999988
20.132732;1.04721838;0.333429256;0.00879623217;0.3183967;0.0083996616;1.04985652;1.05340885;0.333996217;0.0226619168;1.04721862;0.200058;0.0052779415;10;0.333333;0;1.06533329;0.999988;0.999988
20.133732;1.04723535;0.333427574;0.00884955554;0.318389929;0.00845044123;1.04988855;1.05342786;0.333987019;0.0227121439;1.04723561;0.200057;0.00530994578;10;0.333333;0;1.06533326;0.999988;0.999988
20.134732;1.04725133;0.333424228;0.00890121438;0.318381868;0.00849963478;1.04992157;1.05344787;0.333979088;0.0227607633;1.0472516;0.200055;0.00534094871;10;0.333333;0;1.06533324;0.999988;0.999988
20.136732;1.04728428;0.333420874;0.00900620542;0.318368621;0.00859959798;1.0499856;1.05348589;0.333963857;0.0228596153;1.04728456;0.200053;0.00540395216;10;0.333333;0;1.06533318;0.999988;0.999988
20.137732;1.04730126;0.333417532;0.00905787102;0.318360252;0.00864877668;1.05001762;1.05350589;0.333955924;0.0229082224;1.04730154;0.200051;0.00543495336;10;0.333333;0;1.06533315;0.999988;0.999988
20.138732;1.04731725;0.333415861;0.00910953892;0.318353777;0.00869796227;1.05004963;1.0535249;0.33394831;0.0229568475;1.04731751;0.20005;0.0054659545;10;0.333333;0;1.06533312;0.999988;0.999988
20.139732;1.04733324;0.33341419;0.00916120917;0.318347302;0.00874714712;1.05008164;1.0535439;0.333939113;0.0230054688;1.04733348;0.200049;0.00549695568;10;0.333333;0;1.0653331;0.999988;0.999988
20.140732;1.04734923;0.333410855;0.00921121529;0.318339235;0.00879474056;1.05011265;1.0535629;0.333931501;0.0230525046;1.04734946;0.200047;0.00552695693;10;0.333333;0;1.06533307;0.999988;0.999988
20.141732;1.04736622;0.333409187;0.00926289081;0.318332456;0.00884391748;1.05014466;1.0535819;0.33392389;0.0231011189;1.04736643;0.200046;0.0055579583;10;0.333333;0;1.06533305;0.999988;0.999988
20.142732;1.04738222;0.333407521;0.00931456931;0.318325982;0.00889310399;1.05017567;1.0536009;0.333916279;0.0231481478;1.04738239;0.200045;0.00558895985;10;0.333333;0;1.06533302;0.999989;0.999989
20.143732;1.04739822;0.333405858;0.00936458431;0.318319509;0.0089407009;1.05020668;1.0536199;0.333908672;0.0231967553;1.04739836;0.200044;0.00561896153;10;0.333333;0;1.065333;0.999989;0.999989
20.144732;1.04741422;0.333402527;0.00941460257;0.318311445;0.0089882997;1.05023769;1.05363789;0.333901383;0.0232437999;1.04741433;0.200042;0.00564896313;10;0.333333;0;1.06533299;0.999989;0.999989
20.145732;1.04743022;0.333400867;0.00946629066;0.318304974;0.00903749154;1.0502697;1.05365688;0.333892196;0.0232908197;1.0474303;0.200041;0.00567996431;10;0.333333;0;1.06533297;0.999989;0.999989
20.146732;1.04744623;0.333399206;0.00951631502;0.318298504;0.00908509383;1.05029971;1.05367587;0.333884595;0.0233394186;1.04744628;0.20004;0.00570996488;10;0.333333;0;1.06533295;0.999989;0.999989
20.147732;1.04746123;0.333397546;0.00956634198;0.318292337;0.00913270629;1.05033072;1.05369387;0.333877311;0.0233864552;1.04746125;0.200039;0.00573996486;10;0.333333;0;1.06533294;0.999989;0.999989
20.148732;1.04747724;0.333394221;0.00961637123;0.318284276;0.00918031125;1.05036173;1.05371285;0.333869714;0.0234318851;1.04747723;0.200037;0.00576996431;10;0.333333;0;1.06533293;0.999989;0.999989
20.149732;1.04749325;0.333392562;0.00966640247;0.318277807;0.00922791705;1.05039274;1.05373084;0.333862434;0.0234789163;1.04749321;0.200036;0.00579996328;10;0.333333;0;1.06533291;0.999989;0.999989
20.151732;1.04752427;0.333389245;0.00976480327;0.318265173;0.00932154777;1.05045376;1.05376782;0.333847565;0.0235729473;1.04752417;0.200034;0.00585895971;10;0.333333;0;1.0653329;0.999989;0.999989
20.152732;1.04754028;0.33338592;0.0098148389;0.318257113;0.00936915435;1.05048377;1.0537858;0.333840291;0.0236183879;1.04754016;0.200032;0.00588895718;10;0.333333;0;1.06533289;0.999989;0.999989
20.154732;1.0475713;0.333382601;0.00991157894;0.318244479;0.00946119354;1.05054379;1.05382178;0.333825752;0.0237108428;1.04757113;0.20003;0.00594695104;10;0.333333;0;1.06533289;0.999989;0.999989
20.156732;1.04760132;0.333379283;0.0100099859;0.318232148;0.00955483016;1.05060381;1.05385775;0.33381122;0.0238017076;1.04760111;0.200028;0.00600594429;10;0.333333;0;1.0653329;0.999989;0.999989
20.157732;1.04761733;0.333377623;0.010058355;0.318225678;0.00960084253;1.05063381;1.05387574;0.333803957;0.0238471376;1.04761711;0.200027;0.00603494098;10;0.333333;0;1.06533291;0.999989;0.999989
20.158732;1.04763234;0.333375963;0.010106723;0.318219511;0.00964686307;1.05066382;1.05389372;0.333796697;0.0238925665;1.0476321;0.200026;0.00606393788;10;0.333333;0;1.06533293;0.999989;0.999989
20.159732;1.04764734;0.333372635;0.0101534229;0.318211753;0.00969129182;1.05069283;1.05391171;0.333789436;0.0239379947;1.04764709;0.200024;0.006091935;10;0.333333;0;1.06533294;0.999989;0.999989
20.160732;1.04766235;0.333370976;0.0102017881;0.318205585;0.00973731063;1.05072284;1.05392971;0.333782176;0.0239834227;1.04766208;0.200023;0.00612093227;10;0.333333;0;1.06533296;0.999989;0.999989
20.162732;1.04769237;0.333367654;0.0102968473;0.318193251;0.00982775523;1.05078087;1.0539647;0.333767972;0.0240727215;1.04769207;0.200021;0.00617792667;10;0.333333;0;1.06533301;0.999989;0.999989
20.163732;1.04770737;0.333365995;0.0103452079;0.318187085;0.009873772;1.05081088;1.0539827;0.333760711;0.0241165705;1.04770706;0.20002;0.00620692358;10;0.333333;0;1.06533303;0.99999;0.99999
20.164732;1.04772237;0.333364336;0.0103919005;0.318180921;0.00991819742;1.0508399;1.05399971;0.333753765;0.0241620252;1.04772205;0.200019;0.0062349202;10;0.333333;0;1.06533306;0.99999;0.99999
20.165732;1.04773738;0.333362677;0.0104402585;0.318174758;0.00996421298;1.05086892;1.05401771;0.333746502;0.0242058777;1.04773704;0.200018;0.00626391644;10;0.333333;0;1.06533309;0.99999;0.99999
20.167732;1.04776738;0.333359364;0.0105336378;0.318162439;0.0100530602;1.05092695;1.05405173;0.333732608;0.024293635;1.04776703;0.200016;0.00631990732;10;0.333333;0;1.06533314;0.99999;0.99999
20.168732;1.04778137;0.333357711;0.010580326;0.318156587;0.0100974915;1.05095496;1.05406974;0.333725344;0.0243374935;1.04778103;0.200015;0.0063479014;10;0.333333;0;1.06533317;0.99999;0.99999
20.170732;1.04781137;0.333354412;0.0106736992;0.318144281;0.0101863294;1.051013;1.05410377;0.333711449;0.0244252619;1.04781102;0.200013;0.00640388472;10;0.333333;0;1.06533322;0.99999;0.99999
20.171732;1.04782536;0.333352766;0.0107203837;0.318138436;0.0102307542;1.05104101;1.05412078;0.333706082;0.0244691485;1.04782502;0.200012;0.0064318734;10;0.333333;0;1.06533325;0.99999;0.99999
20.173732;1.04785435;0.33334948;0.0108120793;0.31812645;0.0103179946;1.05109804;1.05415482;0.333692182;0.024555344;1.04785402;0.20001;0.00648684528;10;0.333333;0;1.0653333;0.99999;0.99999
20.176732;1.04789832;0.333344567;0.0109487668;0.318108341;0.0104480325;1.05118208;1.05420588;0.333671318;0.0246838475;1.04789803;0.200007;0.00656879592;10;0.333333;0;1.06533337;0.99999;0.99999
20.177732;1.04791231;0.333342932;0.0109937675;0.318102514;0.0104908492;1.05121009;1.0542229;0.333665941;0.0247277348;1.04791203;0.200006;0.0065957795;10;0.333333;0;1.06533339;0.99999;0.99999
20.178732;1.0479263;0.3333413;0.0110404322;0.318096688;0.0105352534;1.05123809;1.05423993;0.33365898;0.0247700404;1.04792603;0.200005;0.00662376376;10;0.333333;0;1.06533341;0.99999;0.99999
20.179732;1.04794129;0.333339666;0.0110854278;0.318090563;0.0105780544;1.0512661;1.05425595;0.333652334;0.0248123687;1.04794104;0.200004;0.00665074894;10;0.333333;0;1.06533343;0.99999;0.99999
20.180732;1.04795527;0.3333397;0.0111304212;0.318086332;0.0106208629;1.0512941;1.05427298;0.33364537;0.0248546728;1.04795504;0.200004;0.0066777352;10;0.333333;0;1.06533346;0.99999;0.99999
20.181732;1.04796926;0.333338066;0.011175413;0.318080513;0.0106636691;1.0513211;1.05429001;0.333639985;0.024896976;1.04796905;0.200003;0.00670472266;10;0.333333;0;1.06533347;0.99999;0.99999
20.182732;1.04798325;0.333336432;0.0112204035;0.318074693;0.010706473;1.0513491;1.05430603;0.333633335;0.0249393017;1.04798305;0.200002;0.00673171146;10;0.333333;0;1.06533349;0.99999;0.99999
20.183732;1.04799724;0.333334796;0.0112653929;0.318068875;0.0107492749;1.0513771;1.05432306;0.333626367;0.0249800217;1.04799706;0.200001;0.00675870176;10;0.333333;0;1.06533351;0.99999;0.99999
20.184732;1.04801123;0.333333157;0.0113087148;0.318063054;0.0107904841;1.05140409;1.05433909;0.333619717;0.0250223446;1.04801106;0.2;0.00678469372;10;0.333333;0;1.06533353;0.999991;0.999991
20.185732;1.04802522;0.333331518;0.0113537023;0.318057234;0.0108332816;1.05143109;1.05435612;0.333614332;0.025064642;1.04802507;0.199999;0.00681168747;10;0.333333;0;1.06533354;0.999991;0.999991
20.186732;1.04803921;0.333331542;0.0113986888;0.318053002;0.0108760771;1.05145908;1.05437216;0.333607682;0.0251053806;1.04803908;0.199999;0.00683868309;10;0.333333;0;1.06533356;0.999991;0.999991
20.187732;1.0480532;0.333329896;0.0114420078;0.318047179;0.0109172807;1.05148607;1.05438919;0.333600718;0.0251476742;1.04805308;0.199998;0.00686468053;10;0.333333;0;1.06533357;0.999991;0.999991
20.188732;1.0480672;0.333328247;0.0114869925;0.318041353;0.010960073;1.05151306;1.05440522;0.333595653;0.0251884087;1.04806708;0.199997;0.00689167947;10;0.333333;0;1.06533358;0.999991;0.999991
20.190732;1.04809519;0.333324944;0.0115736269;0.318029694;0.0110424741;1.05156703;1.05443728;0.333582362;0.0252714501;1.04809509;0.199995;0.00694367934;10;0.333333;0;1.06533359;0.999991;0.999991
20.191732;1.04810919;0.333324956;0.0116169434;0.31802545;0.0110836734;1.05159402;1.0544543;0.333576982;0.025312151;1.04810909;0.199995;0.00696967906;10;0.333333;0;1.06533359;0.999991;0.999991
20.192732;1.04812219;0.3333233;0.011661926;0.318019917;0.0111264727;1.051621;1.05447032;0.333570339;0.0253528718;1.0481221;0.199994;0.00699667823;10;0.333333;0;1.06533359;0.999991;0.999991
20.193732;1.04813619;0.333321645;0.0117052414;0.318014077;0.0111676703;1.05164699;1.05448634;0.333563695;0.0253951689;1.0481361;0.199993;0.00702267693;10;0.333333;0;1.06533358;0.999991;0.999991
20.194732;1.04815019;0.333321655;0.0117485564;0.318009827;0.0112088666;1.05167398;1.05450236;0.333558632;0.0254358811;1.0481501;0.199993;0.00704867542;10;0.333333;0;1.06533358;0.999991;0.999991
20.195732;1.0481632;0.333319999;0.0117918715;0.318004287;0.0112500721;1.05170097;1.05451837;0.333551988;0.0254750086;1.0481631;0.199992;0.00707467404;10;0.333333;0;1.06533357;0.999991;0.999991
20.196732;1.0481772;0.333318342;0.0118351866;0.317998443;0.0112912652;1.05172696;1.05453438;0.333546922;0.0255157126;1.0481771;0.199991;0.00710067312;10;0.333333;0;1.06533355;0.999991;0.999991
20.197732;1.0481902;0.333316687;0.0118768355;0.317992901;0.0113308771;1.05175395;1.05455039;0.333540276;0.0255564129;1.04819011;0.19999;0.00712567302;10;0.333333;0;1.06533354;0.999991;0.999991
20.198732;1.0482042;0.333316698;0.0119201515;0.317988645;0.0113720668;1.05177995;1.0545664;0.333535209;0.0255971096;1.04820411;0.19999;0.00715167404;10;0.333333;0;1.06533353;0.999991;0.999991
20.199732;1.0482172;0.333315041;0.0119634676;0.317983102;0.0114132663;1.05180595;1.0545814;0.333528878;0.0256378271;1.04821711;0.199989;0.00717767632;10;0.333333;0;1.06533351;0.999991;0.999991
20.200732;1.0482312;0.333313385;0.0120051172;0.317977254;0.0114528643;1.05183295;1.0545974;0.33352223;0.0256769364;1.04823111;0.199988;0.00720267986;10;0.333333;0;1.0653335;0.999991;0.999991
20.201732;1.0482442;0.333313396;0.0120484332;0.3179733;0.0114940629;1.05185895;1.0546134;0.333517163;0.0257176223;1.04824411;0.199988;0.00722868455;10;0.333333;0;1.06533348;0.999991;0.999991
20.202732;1.0482582;0.333311741;0.0120900823;0.317967452;0.0115336603;1.05188495;1.05462939;0.333510515;0.025756724;1.04825811;0.199987;0.00725369035;10;0.333333;0;1.06533347;0.999991;0.999991
20.203732;1.04827119;0.333311752;0.0121333979;0.317963497;0.0115748586;1.05191095;1.05464439;0.333505764;0.0257974266;1.04827111;0.199987;0.00727969727;10;0.333333;0;1.06533345;0.999991;0.999991
20.204732;1.04828419;0.333310096;0.012175047;0.317957952;0.0116144667;1.05193696;1.05466038;0.333499118;0.0258365209;1.04828411;0.199986;0.00730470537;10;0.333333;0;1.06533344;0.999991;0.999991
20.205732;1.04829818;0.33330844;0.0122166965;0.317952103;0.0116540638;1.05196296;1.05467637;0.333494052;0.0258756119;1.04829811;0.199985;0.00732971463;10;0.333333;0;1.06533343;0.999991;0.999991
20.206732;1.04831117;0.33330845;0.0122600133;0.317948147;0.0116952619;1.05198896;1.05469136;0.333487723;0.0259163048;1.04831111;0.199985;0.0073557249;10;0.333333;0;1.06533342;0.999991;0.999991
20.207732;1.04832416;0.333306795;0.0123016646;0.317942601;0.0117348704;1.05201396;1.05470735;0.333482659;0.0259553903;1.04832411;0.199984;0.00738073589;10;0.333333;0;1.0653334;0.999992;0.999992
20.208732;1.04833715;0.333306806;0.0123433169;0.317938646;0.0117744791;1.05203996;1.05472234;0.333477913;0.0259944983;1.04833711;0.199984;0.00740574737;10;0.333333;0;1.06533339;0.999992;0.999992
20.209732;1.04835013;0.333305151;0.0123849707;0.3179331;0.0118140877;1.05206596;1.05473733;0.333471588;0.0260336049;1.04835011;0.199983;0.00743075917;10;0.333333;0;1.06533338;0.999992;0.999992
20.210732;1.04836312;0.333305163;0.0124266261;0.317929144;0.0118536966;1.05209096;1.05475332;0.333466528;0.0260726855;1.04836311;0.199983;0.00745577118;10;0.333333;0;1.06533337;0.999992;0.999992
20.211732;1.04837712;0.333303508;0.0124682831;0.317923293;0.0118932938;1.05211695;1.05476831;0.333460205;0.0261117901;1.04837712;0.199982;0.00748078328;10;0.333333;0;1.06533336;0.999992;0.999992
20.212732;1.04839011;0.333303521;0.012509942;0.317919336;0.0119329019;1.05214195;1.0547843;0.333455148;0.0261508693;1.04839012;0.199982;0.00750579538;10;0.333333;0;1.06533335;0.999992;0.999992
20.213732;1.0484031;0.333301868;0.0125516028;0.317913788;0.0119725094;1.05216794;1.05479929;0.333448826;0.0261883927;1.04840313;0.199981;0.00753080748;10;0.333333;0;1.06533334;0.999992;0.999992
20.214732;1.0484161;0.33330188;0.0125915984;0.317909829;0.0120105264;1.05219294;1.05481428;0.333444084;0.0262274958;1.04841614;0.199981;0.00755481959;10;0.333333;0;1.06533333;0.999992;0.999992
20.215732;1.0484291;0.333300224;0.0126332617;0.317904281;0.0120501325;1.05221894;1.05482927;0.333439342;0.0262665985;1.04842915;0.19998;0.00757983166;10;0.333333;0;1.06533332;0.999992;0.999992
20.216732;1.04844109;0.333300234;0.0126749256;0.317900624;0.0120897493;1.05224393;1.05484426;0.333433017;0.0263057008;1.04844116;0.19998;0.00760484355;10;0.333333;0;1.06533331;0.999992;0.999992
20.217732;1.04845409;0.333298576;0.0127149229;0.317895074;0.0121277642;1.05226893;1.05486024;0.333427954;0.0263431976;1.04845417;0.199979;0.00762885507;10;0.333333;0;1.06533331;0.999992;0.999992
20.218732;1.04846709;0.333298583;0.0127565871;0.317891114;0.0121673681;1.05229393;1.05487523;0.333423204;0.0263822988;1.04846718;0.199979;0.00765386601;10;0.333333;0;1.06533331;0.999992;0.999992
20.219732;1.04848009;0.333296922;0.012796585;0.317885564;0.0122053815;1.05231893;1.05489022;0.333416873;0.0264198195;1.0484802;0.199978;0.00767787625;10;0.333333;0;1.0653333;0.999992;0.999992
20.220732;1.04849309;0.333296927;0.0128382501;0.317881606;0.0122449836;1.05234393;1.05490521;0.333412119;0.0264589195;1.04849321;0.199978;0.00770288575;10;0.333333;0;1.0653333;0.999992;0.999992
20.221732;1.04850608;0.333295262;0.0128782495;0.317876058;0.0122829948;1.05236894;1.05492019;0.333407365;0.0264964391;1.04850622;0.199977;0.00772689465;10;0.333333;0;1.0653333;0.999992;0.999992
20.222732;1.04851808;0.333295264;0.0129182497;0.317872404;0.0123210162;1.05239394;1.05493518;0.333401028;0.0265339581;1.04851823;0.199977;0.00775090314;10;0.333333;0;1.06533331;0.999992;0.999992
20.223732;1.04853108;0.333293596;0.0129599171;0.317866859;0.0123606134;1.05241895;1.05495017;0.333396269;0.0265730563;1.04853124;0.199976;0.00777591144;10;0.333333;0;1.06533331;0.999992;0.999992
20.224732;1.04854407;0.333293595;0.0129999181;0.317862904;0.0123986186;1.05244396;1.05496515;0.333391511;0.0266105741;1.04854425;0.199976;0.00779991974;10;0.333333;0;1.06533332;0.999992;0.999992
20.225732;1.04855607;0.333293592;0.0130399192;0.317859255;0.012436633;1.05246797;1.05497914;0.333385487;0.0266481171;1.04855626;0.199976;0.00782392817;10;0.333333;0;1.06533333;0.999992;0.999992
20.226732;1.04856906;0.333291922;0.0130799203;0.317853714;0.0124746329;1.05249299;1.05499412;0.333380726;0.0266856348;1.04856926;0.199975;0.00784793672;10;0.333333;0;1.06533334;0.999992;0.999992
20.227732;1.04858205;0.333291917;0.0131199216;0.317849766;0.0125126301;1.052518;1.05500911;0.333375965;0.0267231526;1.04858227;0.199975;0.00787194523;10;0.333333;0;1.06533335;0.999992;0.999992
20.228732;1.04859404;0.333291911;0.0131599232;0.317846122;0.0125506367;1.05254202;1.05502409;0.333371203;0.0267606709;1.04859427;0.199975;0.00789595355;10;0.333333;0;1.06533335;0.999992;0.999992
20.229732;1.04860702;0.333290238;0.0131999255;0.317840588;0.012588629;1.05256703;1.05503907;0.333364864;0.0267981896;1.04860727;0.199974;0.00791996165;10;0.333333;0;1.06533336;0.999992;0.999992
20.231732;1.04863198;0.333290224;0.0132799325;0.31783301;0.012664619;1.05261607;1.05506804;0.333355662;0.0268732535;1.04863226;0.199974;0.00796797809;10;0.333333;0;1.06533338;0.999992;0.999992
20.232732;1.04864396;0.333288549;0.0133182708;0.317827786;0.0127010274;1.05264008;1.05508302;0.333350905;0.0269091934;1.04864426;0.199973;0.00799098706;10;0.333333;0;1.06533338;0.999992;0.999992
20.233732;1.04865693;0.33328854;0.0133582771;0.31782385;0.0127390108;1.0526641;1.05509699;0.333346467;0.0269467383;1.04865725;0.199973;0.00801499687;10;0.333333;0;1.06533338;0.999992;0.999992
20.234732;1.04866891;0.333288531;0.0133982848;0.31782022;0.012777004;1.05268811;1.05511197;0.333340137;0.026984257;1.04866925;0.199973;0.0080390076;10;0.333333;0;1.06533338;0.999992;0.999992
20.235732;1.04868088;0.333286855;0.0134382938;0.317815002;0.0128149951;1.05271312;1.05512595;0.333335704;0.0270218003;1.04868124;0.199972;0.00806301915;10;0.333333;0;1.06533338;0.999992;0.999992
20.236732;1.04869384;0.333286844;0.0134766373;0.317811073;0.0128513825;1.05273713;1.05514093;0.333330957;0.027057737;1.04869423;0.199972;0.00808603125;10;0.333333;0;1.06533338;0.999993;0.999993
20.237732;1.04870581;0.333286832;0.013516648;0.317807447;0.0128893698;1.05276114;1.0551549;0.33332653;0.027095277;1.04870622;0.199972;0.0081100435;10;0.333333;0;1.06533337;0.999993;0.999993
20.238732;1.04871778;0.333285152;0.0135549922;0.317802233;0.0129257662;1.05278515;1.05516988;0.333321791;0.0271312098;1.0487182;0.199971;0.00813305544;10;0.333333;0;1.06533336;0.999993;0.999993
20.239732;1.04873075;0.333285138;0.0135950028;0.317798306;0.0129637379;1.05280915;1.05518386;0.333315791;0.0271687457;1.04873119;0.199971;0.00815706664;10;0.333333;0;1.06533335;0.999993;0.999993
20.241732;1.0487547;0.333285108;0.0136716884;0.317791056;0.0130365234;1.05285716;1.05521282;0.333306644;0.0272406271;1.04875516;0.199971;0.00820308494;10;0.333333;0;1.06533333;0.999993;0.999993
20.242732;1.04876667;0.333283426;0.0137116967;0.317785842;0.0130745036;1.05288116;1.0552268;0.333302234;0.0272781577;1.04876714;0.19997;0.00822709126;10;0.333333;0;1.06533332;0.999993;0.999993
20.243732;1.04877965;0.333283411;0.0137500376;0.317781913;0.0131108811;1.05290416;1.05524178;0.333297511;0.0273140819;1.04878012;0.19997;0.00825009531;10;0.333333;0;1.0653333;0.999993;0.999993
20.246732;1.0488156;0.33328337;0.0138650586;0.317771033;0.0132200453;1.05297615;1.05528374;0.333284301;0.0274235073;1.04881606;0.19997;0.00831909287;10;0.333333;0;1.06533327;0.999993;0.999993
20.247732;1.04882759;0.333281692;0.0139033988;0.317765816;0.0132564305;1.05299914;1.05529873;0.333278005;0.0274594289;1.04882805;0.199969;0.00834208746;10;0.333333;0;1.06533326;0.999993;0.999993
20.251732;1.04887556;0.333281653;0.0140567595;0.317751311;0.0134019573;1.05309309;1.0553547;0.333260398;0.027603218;1.04887597;0.199969;0.00843404906;10;0.333333;0;1.06533323;0.999993;0.999993
20.252732;1.04888755;0.333279976;0.0140950988;0.317746096;0.0134383374;1.05311707;1.0553687;0.333255995;0.0276375871;1.04888795;0.199968;0.00845703694;10;0.333333;0;1.06533323;0.999993;0.999993
20.254732;1.04891154;0.333279957;0.0141717746;0.317738845;0.0135110975;1.05316304;1.05539671;0.333247188;0.0277094864;1.04891192;0.199968;0.00850301195;10;0.333333;0;1.06533323;0.999993;0.999993
20.255732;1.04892354;0.333279946;0.0142084439;0.317735219;0.0135458883;1.05318603;1.05541072;0.333242782;0.0277454374;1.04892391;0.199968;0.00852499939;10;0.333333;0;1.06533323;0.999993;0.999993
20.256732;1.04893554;0.333279935;0.0142467784;0.317731592;0.0135822676;1.05321002;1.05542473;0.333238376;0.0277813893;1.04893589;0.199968;0.00854798679;10;0.333333;0;1.06533324;0.999993;0.999993
20.257732;1.04894654;0.333279923;0.0142851109;0.317728266;0.0136186596;1.053233;1.05543874;0.333233968;0.0278157628;1.04894688;0.199968;0.00857097402;10;0.333333;0;1.06533325;0.999993;0.999993
20.258732;1.04895854;0.333279909;0.0143217749;0.317724636;0.0136534496;1.053256;1.05545276;0.33322956;0.0278517158;1.04895886;0.199968;0.00859296098;10;0.333333;0;1.06533326;0.999993;0.999993
20.259732;1.04897055;0.333278226;0.0143601034;0.317719414;0.0136898281;1.05327899;1.05546677;0.333225151;0.0278860899;1.04897085;0.199967;0.00861594764;10;0.333333;0;1.06533327;0.999993;0.999993
20.260732;1.04898255;0.333278207;0.0143967634;0.317715781;0.0137246173;1.05330198;1.0554808;0.33322074;0.0279220426;1.04898284;0.199967;0.00863793412;10;0.333333;0;1.06533327;0.999993;0.999993
20.261732;1.04899455;0.333278186;0.0144350882;0.317712145;0.0137609947;1.05332498;1.05549382;0.333216645;0.0279564421;1.04899483;0.199967;0.00866092058;10;0.333333;0;1.06533328;0.999993;0.999993
20.263732;1.04901756;0.333278136;0.0145100666;0.31770517;0.0138321713;1.05337097;1.05552188;0.333207819;0.0280267641;1.0490178;0.199967;0.00870589363;10;0.333333;0;1.0653333;0.999993;0.999993
20.265732;1.04904056;0.333278075;0.0145833734;0.31769819;0.0139017549;1.05341698;1.05554995;0.333198988;0.0280970798;1.04904079;0.199967;0.00874986621;10;0.333333;0;1.06533331;0.999993;0.999993
20.267732;1.04906456;0.333278004;0.0146583438;0.317690902;0.0139729083;1.05346198;1.05557703;0.333190469;0.0281674149;1.04906478;0.199967;0.00879483804;10;0.333333;0;1.06533333;0.999993;0.999993
20.268732;1.04907557;0.333277966;0.0146949952;0.31768756;0.0140077017;1.05348498;1.05559107;0.33318605;0.0282017771;1.04907577;0.199967;0.00881682374;10;0.333333;0;1.06533333;0.999993;0.999993
20.270732;1.04909957;0.333277886;0.0147682975;0.31768027;0.014077258;1.05352998;1.05561814;0.333177523;0.0282705242;1.04909977;0.199967;0.00886079507;10;0.333333;0;1.06533335;0.999993;0.999993
