time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.271732;1.04911057;0.33327618;0.0148066152;0.31767534;0.0141136362;1.05355299;1.05563118;0.333173417;0.0283049095;1.04911076;0.199966;0.00888378122;10;0.333333;0;1.06533336;0.999993;0.999993
20.274732;1.04914559;0.33327606;0.0149165691;0.31766472;0.0142179698;1.05361999;1.05567227;0.333160467;0.0284080082;1.04914576;0.199966;0.00894974659;10;0.333333;0;1.06533339;0.999993;0.999993
20.275732;1.04915659;0.333276022;0.0149532205;0.317661384;0.0142527542;1.05364299;1.0556853;0.33315636;0.0284423921;1.04915676;0.199966;0.00897173869;10;0.333333;0;1.0653334;0.999994;0.999994
20.276732;1.0491686;0.333275985;0.0149882054;0.317657749;0.0142859354;1.05366499;1.05569933;0.333151939;0.0284767496;1.04916876;0.199966;0.00899273309;10;0.333333;0;1.06533341;0.999994;0.999994
20.277732;1.04917961;0.333275949;0.015024857;0.317654418;0.0143207178;1.053688;1.05571235;0.333147833;0.0285111353;1.04917975;0.199966;0.00901472995;10;0.333333;0;1.06533342;0.999994;0.999994
20.278732;1.04919062;0.333275915;0.0150615085;0.317651089;0.0143554995;1.05371;1.05572638;0.333144991;0.0285454952;1.04919075;0.199966;0.00903672936;10;0.333333;0;1.06533344;0.999994;0.999994
20.280732;1.04921365;0.333275852;0.0151348101;0.317644135;0.0144250478;1.053755;1.05575342;0.333136465;0.028614247;1.04921374;0.199966;0.00908073605;10;0.333333;0;1.06533346;0.999994;0.999994
20.281732;1.04922567;0.333275824;0.015169793;0.317640508;0.0144582266;1.05377701;1.05576644;0.333132361;0.02864706;1.04922573;0.199966;0.00910174346;10;0.333333;0;1.06533347;0.999994;0.999994
20.283732;1.04924771;0.333275772;0.0152430886;0.317633862;0.0145277896;1.05382101;1.05579348;0.333123839;0.0287158194;1.04924771;0.199966;0.00914576662;10;0.333333;0;1.06533348;0.999994;0.999994
20.284732;1.04925873;0.333275749;0.0152780681;0.317630538;0.0145609834;1.05384301;1.05580649;0.333119736;0.0287502135;1.0492587;0.199966;0.00916678214;10;0.333333;0;1.06533349;0.999994;0.999994
20.286732;1.04928177;0.333275711;0.0153513576;0.317623585;0.0146305355;1.05388701;1.05583252;0.333111536;0.0288174243;1.04928168;0.199966;0.00921081987;10;0.333333;0;1.06533349;0.999994;0.999994
20.287732;1.0492928;0.333275696;0.0153863346;0.317620258;0.014663731;1.053909;1.05584653;0.3331087;0.0288502138;1.04929267;0.199966;0.00923184159;10;0.333333;0;1.06533348;0.999994;0.999994
20.288732;1.04930482;0.333275684;0.0154229777;0.317616627;0.0146985019;1.05393099;1.05585955;0.333104602;0.0288846094;1.04930466;0.199966;0.00925386493;10;0.333333;0;1.06533347;0.999994;0.999994
20.293732;1.04935991;0.333275685;0.0156011873;0.317599963;0.0148676851;1.05404095;1.0559246;0.333084122;0.0290518575;1.04935965;0.199966;0.00936099398;10;0.333333;0;1.06533337;0.999994;0.999994
20.294732;1.04937193;0.333275698;0.0156361607;0.317596322;0.0149008779;1.05406195;1.05593861;0.333079712;0.0290846489;1.04937165;0.199966;0.00938201881;10;0.333333;0;1.06533334;0.999994;0.999994
20.295732;1.04938294;0.333277383;0.0156711334;0.317594571;0.0149340864;1.05408394;1.05595162;0.333077195;0.0291190461;1.04938265;0.199967;0.00940304242;10;0.333333;0;1.06533331;0.999994;0.999994
20.297732;1.04940497;0.333277432;0.0157427448;0.317587889;0.0150020954;1.05412793;1.05597763;0.333069003;0.0291846841;1.04940466;0.199967;0.00944608523;10;0.333333;0;1.06533324;0.999994;0.999994
20.299732;1.04942699;0.333277496;0.0158126934;0.317581202;0.0150685187;1.05417092;1.05600364;0.333060808;0.0292503229;1.04942668;0.199967;0.00948812163;10;0.333333;0;1.06533318;0.999994;0.999994
20.300732;1.049438;0.333277532;0.0158476715;0.317577856;0.0151017305;1.05419191;1.05601665;0.333056711;0.0292831424;1.04943769;0.199967;0.00950913763;10;0.333333;0;1.06533315;0.999994;0.999994
20.301732;1.04944902;0.333277569;0.0158826533;0.317574511;0.0151349421;1.0542139;1.05602966;0.333054193;0.0293175401;1.0494487;0.199967;0.00953015266;10;0.333333;0;1.06533312;0.999994;0.999994
20.302732;1.04946003;0.333277608;0.0159176396;0.317571163;0.0151681529;1.05423489;1.05604266;0.333050096;0.0293503594;1.04945971;0.199967;0.00955116728;10;0.333333;0;1.0653331;0.999994;0.999994
20.305732;1.04949305;0.333277728;0.0160226281;0.317561116;0.0152677805;1.05429986;1.05608069;0.333038117;0.0294488408;1.04949275;0.199967;0.0096142135;10;0.333333;0;1.06533304;0.999994;0.999994
20.306732;1.04950406;0.333277769;0.0160576343;0.317557768;0.0153009878;1.05432085;1.0560937;0.333034018;0.0294816552;1.04950376;0.199967;0.00963523052;10;0.333333;0;1.06533303;0.999994;0.999994
20.307732;1.04951506;0.333277809;0.0160926452;0.317554418;0.0153341941;1.05434184;1.05610671;0.333031497;0.0295144664;1.04951478;0.199967;0.00965624824;10;0.333333;0;1.06533302;0.999994;0.999994
20.308732;1.04952506;0.333277849;0.0161276603;0.317551374;0.015367414;1.05436383;1.05611972;0.333027398;0.0295456957;1.04952479;0.199967;0.00967726625;10;0.333333;0;1.06533301;0.999994;0.999994
20.309732;1.04953606;0.333277889;0.0161610127;0.317548028;0.01539903;1.05438482;1.05613173;0.333023614;0.0295785268;1.04953581;0.199967;0.00969728399;10;0.333333;0;1.06533301;0.999994;0.999994
20.310732;1.04954706;0.333279595;0.0161960349;0.31754627;0.0154322329;1.05440581;1.05614474;0.333019514;0.0296113248;1.04954682;0.199968;0.0097183009;10;0.333333;0;1.06533301;0.999994;0.999994
20.311732;1.04955806;0.333279634;0.0162310598;0.317542927;0.0154654345;1.0544278;1.05615775;0.333015415;0.0296441175;1.04955784;0.199968;0.00973931649;10;0.333333;0;1.06533301;0.999994;0.999994
20.312732;1.04956906;0.333279672;0.016266087;0.317539584;0.0154986351;1.05444879;1.05617076;0.333011317;0.0296769044;1.04956885;0.199968;0.00976033053;10;0.333333;0;1.06533301;0.999994;0.999994
20.313732;1.04958006;0.333279709;0.0162994493;0.317536243;0.0155302468;1.05446978;1.05618277;0.333009113;0.029708136;1.04957987;0.199968;0.00978034295;10;0.333333;0;1.06533302;0.999994;0.999994
20.314732;1.04959005;0.333279744;0.0163344798;0.317533206;0.0155634603;1.05449077;1.05619579;0.333005015;0.0297409122;1.04958988;0.199968;0.00980135369;10;0.333333;0;1.06533302;0.999994;0.999994
20.316732;1.04961205;0.33327981;0.0164028776;0.317526529;0.0156282661;1.05453275;1.05622081;0.332997138;0.0298064794;1.04961189;0.199968;0.00984236982;10;0.333333;0;1.06533304;0.999994;0.999994
20.317732;1.04962305;0.33327984;0.0164379116;0.317523192;0.0156614607;1.05455374;1.05623382;0.332993042;0.0298376651;1.0496229;0.199968;0.00986337517;10;0.333333;0;1.06533306;0.999994;0.999994
20.318732;1.04963405;0.333279868;0.0164729465;0.317519855;0.0156946535;1.05457472;1.05624683;0.332990523;0.0298704255;1.0496339;0.199968;0.0098843787;10;0.333333;0;1.06533307;0.999994;0.999994
20.319732;1.04964405;0.333279894;0.0165063154;0.317516821;0.0157262717;1.05459571;1.05625884;0.332986742;0.0299016334;1.04964391;0.199968;0.00990438047;10;0.333333;0;1.06533309;0.999994;0.999994
20.320732;1.04965505;0.333279919;0.0165413511;0.317513486;0.0157594611;1.05461669;1.05627185;0.332982645;0.0299343882;1.04965491;0.199968;0.0099253805;10;0.333333;0;1.06533311;0.999994;0.999994
20.321732;1.04966605;0.333281608;0.0165747199;0.317511738;0.0157910611;1.05463768;1.05628385;0.332978862;0.0299655912;1.04966591;0.199969;0.00994537882;10;0.333333;0;1.06533313;0.999994;0.999994
20.322732;1.04967605;0.333281629;0.0166097547;0.317508706;0.0158242626;1.05465866;1.05629685;0.332974764;0.0299983412;1.04967592;0.199969;0.00996637539;10;0.333333;0;1.06533315;0.999994;0.999994
20.323732;1.04968705;0.333281647;0.016643122;0.317505371;0.01585586;1.05467965;1.05630986;0.332972242;0.0300295111;1.04968692;0.199969;0.00998637033;10;0.333333;0;1.06533318;0.999994;0.999994
20.324732;1.04969805;0.333281662;0.0166764885;0.317502037;0.0158874562;1.05470063;1.05632185;0.332968457;0.030062285;1.04969793;0.199969;0.0100063638;10;0.333333;0;1.0653332;0.999994;0.999994
20.325732;1.04970805;0.333281676;0.0167115206;0.317499005;0.0159206542;1.05472162;1.05633485;0.332964356;0.0300934504;1.04970794;0.199969;0.010027356;10;0.333333;0;1.06533322;0.999994;0.999994
20.327732;1.04972907;0.333281695;0.0167782481;0.317492641;0.0159838554;1.05476261;1.05635984;0.332956469;0.0301573822;1.04972895;0.199969;0.0100673376;10;0.333333;0;1.06533326;0.999994;0.999994
20.328732;1.04974008;0.333281701;0.0168132767;0.317489309;0.0160170343;1.0547836;1.05637182;0.33295426;0.0301885713;1.04973995;0.199969;0.010088328;10;0.333333;0;1.06533327;0.999994;0.999994
20.329732;1.04975109;0.333281705;0.0168466374;0.317485979;0.0160486247;1.0548046;1.05638381;0.332950474;0.0302213369;1.04975096;0.199969;0.0101083186;10;0.333333;0;1.06533329;0.999994;0.999994
20.330732;1.0497611;0.333281707;0.0168799965;0.317482951;0.0160802298;1.05482461;1.05639679;0.332946372;0.030252495;1.04976096;0.199969;0.01012831;10;0.333333;0;1.0653333;0.999994;0.999994
20.331732;1.04977211;0.333283372;0.016913354;0.317481212;0.0161118195;1.05484561;1.05640878;0.332942588;0.030283681;1.04977197;0.19997;0.0101483023;10;0.333333;0;1.0653333;0.999994;0.999994
20.332732;1.04978212;0.333283368;0.0169483768;0.31747819;0.0161450122;1.05486662;1.05642176;0.332938491;0.0303148376;1.04978198;0.19997;0.0101692956;10;0.333333;0;1.06533331;0.999994;0.999994
20.333732;1.04979314;0.333283362;0.0169817316;0.317474867;0.0161766019;1.05488664;1.05643373;0.332936289;0.0303460227;1.04979298;0.19997;0.0101892899;10;0.333333;0;1.06533331;0.999994;0.999994
20.334732;1.04980315;0.333283354;0.0170150852;0.317471849;0.0162082072;1.05490765;1.05644571;0.332932512;0.0303787854;1.04980299;0.19997;0.0102092851;10;0.333333;0;1.06533331;0.999994;0.999994
20.337732;1.04983519;0.333283319;0.0171151446;0.3174622;0.0163029944;1.05496871;1.05648264;0.332920884;0.0304723142;1.04983502;0.19997;0.0102692768;10;0.333333;0;1.06533328;0.999994;0.999994
20.338732;1.0498452;0.333283305;0.0171484985;0.317459188;0.0163346012;1.05498974;1.05649561;0.33291838;0.0305034719;1.04984503;0.19997;0.0102892761;10;0.333333;0;1.06533327;0.999994;0.999994
20.339732;1.04985621;0.33328329;0.0171818532;0.317455873;0.0163661926;1.05500976;1.05650759;0.332914615;0.0305346587;1.04985604;0.19997;0.0103092765;10;0.333333;0;1.06533326;0.999994;0.999994
20.340732;1.04986622;0.333284941;0.0172152083;0.317454449;0.0163977997;1.05503079;1.05651956;0.332910851;0.0305658455;1.04986605;0.199971;0.0103292778;10;0.333333;0;1.06533324;0.999994;0.999994
20.341732;1.04987623;0.333284925;0.017248564;0.317451436;0.0164294068;1.05505082;1.05653154;0.332907088;0.0305970322;1.04987606;0.199971;0.01034928;10;0.333333;0;1.06533323;0.999994;0.999994
20.342732;1.04988724;0.333284907;0.0172819206;0.317448121;0.0164609977;1.05507085;1.05654452;0.332903009;0.0306281897;1.04988707;0.199971;0.010369283;10;0.333333;0;1.06533321;0.999994;0.999994
20.343732;1.04989725;0.333284888;0.0173152779;0.317445108;0.0164926033;1.05509188;1.0565565;0.332900825;0.0306593754;1.04989707;0.199971;0.0103892869;10;0.333333;0;1.06533319;0.999994;0.999994
20.344732;1.04990826;0.333284869;0.0173486361;0.317441791;0.0165241913;1.0551119;1.05656848;0.332897062;0.0306905605;1.04990808;0.199971;0.0104092916;10;0.333333;0;1.06533317;0.999994;0.999994
20.346732;1.04992828;0.333284829;0.0174153547;0.317435761;0.0165873903;1.05515295;1.05659245;0.332889535;0.0307529275;1.04992808;0.199971;0.0104493028;10;0.333333;0;1.06533314;0.999994;0.999994
20.347732;1.04993929;0.333284808;0.0174470481;0.317432442;0.0166173813;1.05517298;1.05660544;0.332885456;0.0307825027;1.04993908;0.199971;0.010468309;10;0.333333;0;1.06533312;0.999994;0.999994
20.348732;1.0499493;0.333284787;0.0174804084;0.317429425;0.0166489716;1.055193;1.05661743;0.332883266;0.030813683;1.04994908;0.199971;0.0104883152;10;0.333333;0;1.0653331;0.999994;0.999994
20.349732;1.04995931;0.333286434;0.0175137683;0.317427994;0.0166805578;1.05521302;1.05662942;0.3328795;0.0308448619;1.04995908;0.199972;0.0105083216;10;0.333333;0;1.06533308;0.999994;0.999994
20.350732;1.04997032;0.333286415;0.0175471275;0.317424673;0.0167121239;1.05523304;1.05664141;0.332875732;0.0308760396;1.04997007;0.199972;0.010528328;10;0.333333;0;1.06533306;0.999994;0.999994
20.351732;1.04998033;0.333286397;0.0175788187;0.317421655;0.0167421144;1.05525305;1.05665341;0.332871963;0.0309056391;1.04998007;0.199972;0.0105473343;10;0.333333;0;1.06533304;0.999994;0.999994
20.352732;1.04999033;0.33328638;0.0176121755;0.317418637;0.016773688;1.05527406;1.05666541;0.33286977;0.0309368151;1.04999006;0.199972;0.0105673406;10;0.333333;0;1.06533302;0.999994;0.999994
20.353732;1.05000034;0.333286365;0.0176455308;0.317415619;0.0168052576;1.05529408;1.05667741;0.332865999;0.0309679906;1.05000005;0.199972;0.0105873469;10;0.333333;0;1.065333;0.999994;0.999994
20.354732;1.05001134;0.333286352;0.0176772183;0.3174123;0.0168352198;1.05531409;1.05668941;0.332862227;0.0309991658;1.05001105;0.199972;0.0106063532;10;0.333333;0;1.06533298;0.999994;0.999994
20.355732;1.05002134;0.333286339;0.0177105712;0.317409285;0.0168667813;1.05533409;1.05670141;0.332858454;0.0310287637;1.05002104;0.199972;0.0106263597;10;0.333333;0;1.06533296;0.999994;0.999994
20.356732;1.05003134;0.333286328;0.0177422558;0.317406271;0.0168967521;1.0553541;1.05671342;0.33285468;0.0310599388;1.05003103;0.199972;0.0106453662;10;0.333333;0;1.06533294;0.999995;0.999995
20.357732;1.05004134;0.333286317;0.0177756051;0.317403258;0.0169283068;1.05537411;1.05672542;0.332852481;0.0310895365;1.05004102;0.199972;0.0106653728;10;0.333333;0;1.06533293;0.999995;0.999995
20.358732;1.05005135;0.333287972;0.0178072855;0.317401836;0.0169582717;1.05539412;1.05673743;0.332848705;0.0311207114;1.05005102;0.199973;0.010684379;10;0.333333;0;1.06533291;0.999995;0.999995
20.359732;1.05006235;0.333287962;0.0178406296;0.317398525;0.0169898054;1.05541413;1.05674943;0.332844928;0.0311503092;1.05006201;0.199973;0.0107043846;10;0.333333;0;1.06533289;0.999995;0.999995
20.361732;1.05008235;0.333287943;0.0179056413;0.317392513;0.0170513139;1.05545314;1.05677344;0.332837372;0.0312126593;1.05008201;0.199973;0.0107433928;10;0.333333;0;1.06533286;0.999995;0.999995
20.362732;1.05009236;0.333287934;0.0179373083;0.31738951;0.0170812742;1.05547314;1.05678545;0.33283517;0.0312422575;1.05009201;0.199973;0.0107623953;10;0.333333;0;1.06533284;0.999995;0.999995
20.365732;1.05012238;0.333287911;0.0180356177;0.317380504;0.0171743346;1.05553316;1.05682146;0.332823835;0.0313326298;1.05012202;0.199973;0.0108213983;10;0.333333;0;1.0653328;0.999995;0.999995
20.366732;1.05013239;0.333287903;0.0180672686;0.3173775;0.0172042998;1.05555216;1.05683246;0.332820371;0.0313638354;1.05013203;0.199973;0.0108403979;10;0.333333;0;1.06533279;0.999995;0.999995
20.367732;1.0501424;0.333289561;0.0180989161;0.317376083;0.0172342666;1.05557217;1.05684446;0.332818169;0.0313934349;1.05014204;0.199974;0.010859397;10;0.333333;0;1.06533278;0.999995;0.999995
20.368732;1.05015341;0.333289552;0.0181322275;0.317372776;0.0172658056;1.05559217;1.05685646;0.33281439;0.0314230351;1.05015305;0.199974;0.0108793956;10;0.333333;0;1.06533277;0.999995;0.999995
20.371732;1.05018346;0.333289525;0.0182271497;0.317363747;0.0173557174;1.05565118;1.05689245;0.332803056;0.0315134196;1.05018309;0.199974;0.0109363879;10;0.333333;0;1.06533273;0.999995;0.999995
20.372732;1.05019348;0.333289515;0.0182587878;0.317360733;0.0173856892;1.05567019;1.05690345;0.33280117;0.0315430546;1.05019311;0.199974;0.0109553832;10;0.333333;0;1.06533272;0.999995;0.999995
20.373732;1.05020349;0.333289506;0.0182920923;0.317357718;0.0174172486;1.05569019;1.05691544;0.332797394;0.0315742379;1.05020312;0.199974;0.0109753767;10;0.333333;0;1.06533271;0.999995;0.999995
20.374732;1.05021351;0.333289498;0.0183237299;0.317354702;0.0174472216;1.0557102;1.05692743;0.332793618;0.0316038456;1.05021314;0.199974;0.0109943681;10;0.333333;0;1.0653327;0.999995;0.999995
20.375732;1.05022353;0.33328949;0.018355368;0.317351684;0.0174771952;1.0557292;1.05693942;0.332789843;0.0316334545;1.05022316;0.199974;0.0110133572;10;0.333333;0;1.06533269;0.999995;0.999995
20.376732;1.05023355;0.333289484;0.0183870069;0.317348664;0.01750717;1.0557492;1.05695042;0.332786382;0.0316630948;1.05023317;0.199974;0.0110323436;10;0.333333;0;1.06533268;0.999995;0.999995
20.377732;1.05024357;0.333291147;0.0184186467;0.317347231;0.0175371457;1.05576821;1.0569624;0.332782608;0.031692707;1.05024319;0.199975;0.0110513272;10;0.333333;0;1.06533268;0.999995;0.999995
20.378732;1.05025258;0.333291144;0.0184502881;0.31734451;0.0175671391;1.05578821;1.05697439;0.33278041;0.0317223211;1.05025221;0.199975;0.0110703078;10;0.333333;0;1.06533267;0.999995;0.999995
20.380732;1.05027262;0.333291142;0.0185135763;0.317338463;0.0176270941;1.05582621;1.05699737;0.332773174;0.0317831619;1.05027224;0.199975;0.0111082604;10;0.333333;0;1.06533267;0.999995;0.999995
20.382732;1.05029264;0.333291146;0.0185768739;0.31733241;0.0176870486;1.05586521;1.05702034;0.332765937;0.0318424327;1.05029227;0.199975;0.0111462027;10;0.333333;0;1.06533268;0.999995;0.999995
20.383732;1.05030265;0.333291149;0.0186085263;0.317329384;0.0177170249;1.05588521;1.05703233;0.332763736;0.0318720552;1.05030228;0.199975;0.0111651707;10;0.333333;0;1.06533269;0.999995;0.999995
20.384732;1.05031266;0.333291152;0.0186401812;0.317326357;0.0177470008;1.0559042;1.05704431;0.332759958;0.0319016789;1.05031229;0.199975;0.0111841368;10;0.333333;0;1.0653327;0.999995;0.999995
20.386732;1.05033267;0.333291157;0.0187034979;0.317320301;0.017806952;1.0559432;1.05706729;0.332752712;0.031959383;1.05033231;0.199975;0.0112220638;10;0.333333;0;1.06533272;0.999995;0.999995
20.387732;1.05034167;0.333291158;0.0187351595;0.317317576;0.0178369447;1.0559622;1.05707827;0.332749245;0.0319890395;1.05034131;0.199975;0.0112410248;10;0.333333;0;1.06533274;0.999995;0.999995
20.388732;1.05035167;0.333292824;0.0187668228;0.317316135;0.0178669207;1.05598119;1.05709026;0.332745462;0.0320186665;1.05035132;0.199976;0.0112599844;10;0.333333;0;1.06533275;0.999995;0.999995
20.389732;1.05036167;0.333292823;0.0187984873;0.317313108;0.0178968967;1.05600019;1.05710125;0.332743569;0.0320483241;1.05036132;0.199976;0.0112789429;10;0.333333;0;1.06533277;0.999995;0.999995
20.390732;1.05037167;0.333292821;0.018828486;0.317310082;0.0179252862;1.05602018;1.05711323;0.332739783;0.0320779517;1.05037132;0.199976;0.0112969008;10;0.333333;0;1.06533279;0.999995;0.999995
20.391732;1.05038166;0.333292818;0.018860152;0.317307056;0.0179552624;1.05603918;1.05712522;0.332735996;0.0321075793;1.05038132;0.199976;0.0113158585;10;0.333333;0;1.0653328;0.999995;0.999995
20.392732;1.05039065;0.333292813;0.0188918183;0.317304334;0.0179852557;1.05605818;1.0571362;0.332732522;0.0321372366;1.05039032;0.199976;0.0113348167;10;0.333333;0;1.06533282;0.999995;0.999995
20.393732;1.05040064;0.333292807;0.0189234848;0.317301312;0.0180152313;1.05607717;1.05714819;0.332728733;0.0321652858;1.05040031;0.199976;0.0113537757;10;0.333333;0;1.06533283;0.999995;0.999995
20.394732;1.05041063;0.3332928;0.0189534848;0.317298291;0.0180436195;1.05609617;1.05715917;0.332726833;0.0321949404;1.05041031;0.199976;0.0113717359;10;0.333333;0;1.06533284;0.999995;0.999995
20.399732;1.05045954;0.333292741;0.0191101475;0.317283516;0.0181919053;1.05619117;1.05721605;0.332708815;0.0323399638;1.05045931;0.199976;0.0114655553;10;0.333333;0;1.06533286;0.999995;0.999995
20.400732;1.05046852;0.333292724;0.0191401445;0.317280806;0.0182203024;1.05621017;1.05722802;0.332705023;0.0323695724;1.05046831;0.199976;0.0114835228;10;0.333333;0;1.06533285;0.999995;0.999995
20.401732;1.05047849;0.333294374;0.0191718073;0.317279381;0.0182502669;1.05622917;1.05723899;0.33270312;0.0323992085;1.05047831;0.199977;0.0115024914;10;0.333333;0;1.06533285;0.999995;0.999995
20.405732;1.05051738;0.333294308;0.0192951139;0.317267635;0.0183669429;1.0563052;1.05728388;0.332688895;0.0325145391;1.05051732;0.199977;0.0115763701;10;0.333333;0;1.06533283;0.999995;0.999995
20.406732;1.05052635;0.333294295;0.0193251041;0.317264922;0.018395325;1.05632421;1.05729585;0.332685102;0.0325425536;1.05052632;0.199977;0.0115943406;10;0.333333;0;1.06533282;0.999995;0.999995
20.407732;1.05053632;0.333294283;0.0193567598;0.317261904;0.0184252734;1.05634323;1.05730683;0.332683201;0.0325721733;1.05053632;0.199977;0.0116133114;10;0.333333;0;1.06533281;0.999995;0.999995
20.408732;1.05054529;0.333294274;0.0193867477;0.317259186;0.0184536508;1.05636224;1.05731781;0.332679724;0.0326002149;1.05054531;0.199977;0.0116312827;10;0.333333;0;1.0653328;0.999995;0.999995
20.409732;1.05055526;0.333294267;0.0194184011;0.317256163;0.0184835952;1.05638025;1.0573298;0.332675932;0.0326298005;1.05055531;0.199977;0.0116502542;10;0.333333;0;1.06533279;0.999995;0.999995
20.410732;1.05056523;0.333294262;0.0194483872;0.317253137;0.018511952;1.05639926;1.05734078;0.332672456;0.0326578391;1.05056531;0.199977;0.0116682261;10;0.333333;0;1.06533278;0.999995;0.999995
20.411732;1.05057419;0.33329426;0.0194783728;0.31725041;0.0185403253;1.05641828;1.05735178;0.33266898;0.0326874525;1.0505743;0.199977;0.0116861985;10;0.333333;0;1.06533277;0.999995;0.999995
20.413732;1.05059313;0.333294262;0.0195400097;0.317244645;0.0185986385;1.0564553;1.05737477;0.332661715;0.0327434923;1.05059328;0.199977;0.0117231452;10;0.333333;0;1.06533275;0.999995;0.999995
20.414732;1.0506031;0.333294265;0.0195699949;0.317241607;0.0186269921;1.05647431;1.05738577;0.332659816;0.0327731026;1.05060327;0.199977;0.0117411195;10;0.333333;0;1.06533274;0.999995;0.999995
20.415732;1.05061207;0.333294269;0.0196016471;0.31723887;0.0186569497;1.05649332;1.05739677;0.33265634;0.0328011363;1.05061226;0.199977;0.0117600944;10;0.333333;0;1.06533273;0.999995;0.999995
20.416732;1.05062204;0.333294273;0.0196316331;0.317235828;0.0186853032;1.05651133;1.05740777;0.332652863;0.0328291701;1.05062225;0.199977;0.0117780696;10;0.333333;0;1.06533272;0.999995;0.999995
20.417732;1.05063101;0.333295945;0.0196616196;0.317234674;0.018713675;1.05653033;1.05741878;0.332649384;0.0328587805;1.05063123;0.199978;0.0117960449;10;0.333333;0;1.06533271;0.999995;0.999995
20.418732;1.05064098;0.333295949;0.0196916065;0.317231631;0.0187420296;1.05654834;1.05742978;0.332645905;0.0328868157;1.05064121;0.199978;0.0118140202;10;0.333333;0;1.0653327;0.999995;0.999995
20.419732;1.05064996;0.333295952;0.0197215939;0.317228891;0.0187704028;1.05656735;1.05744179;0.332642111;0.0329148213;1.0506502;0.199978;0.0118319957;10;0.333333;0;1.06533269;0.999995;0.999995
20.420732;1.05065993;0.333295955;0.019753248;0.31722585;0.0188003448;1.05658635;1.05745279;0.332638631;0.0329428597;1.05066018;0.199978;0.0118509715;10;0.333333;0;1.06533267;0.999995;0.999995
20.421732;1.05066891;0.333295957;0.0197832358;0.317223113;0.0188287187;1.05660436;1.0574638;0.332636728;0.0329708999;1.05066916;0.199978;0.011868948;10;0.333333;0;1.06533266;0.999995;0.999995
20.422732;1.05067889;0.333295959;0.0198132238;0.317220076;0.0188570748;1.05662337;1.05747481;0.33263325;0.0330005182;1.05067913;0.199978;0.0118869254;10;0.333333;0;1.06533264;0.999995;0.999995
20.427732;1.0507258;0.333295957;0.0199631706;0.317205833;0.0189989133;1.05671541;1.05752984;0.332615887;0.0331407458;1.05072603;0.199978;0.0119768331;10;0.333333;0;1.06533256;0.999995;0.999995
20.428732;1.05073479;0.333295956;0.0199931613;0.317203112;0.0190272902;1.05673342;1.05754085;0.332613997;0.0331687909;1.05073501;0.199978;0.01199482;10;0.333333;0;1.06533254;0.999995;0.999995
20.429732;1.05074478;0.333295955;0.0200231527;0.317200092;0.0190556499;1.05675242;1.05755186;0.332610532;0.0331968343;1.05074499;0.199978;0.0120128093;10;0.333333;0;1.06533252;0.999995;0.999995
20.431732;1.05076276;0.333295957;0.0200831383;0.317194657;0.0191124083;1.05678844;1.05757387;0.332603609;0.0332529139;1.05076296;0.199978;0.0120487961;10;0.333333;0;1.06533247;0.999995;0.999995
20.434732;1.05079074;0.333295972;0.0201731245;0.31718621;0.0191975352;1.05684344;1.05760688;0.332593242;0.0333370085;1.05079094;0.199978;0.0121027984;10;0.333333;0;1.06533238;0.999995;0.999995
20.435732;1.05080073;0.33329598;0.0202031217;0.317183194;0.0192259007;1.05686244;1.05761789;0.332589792;0.0333650326;1.05080093;0.199978;0.0121208049;10;0.333333;0;1.06533234;0.999995;0.999995
20.436732;1.05080973;0.333295991;0.0202331196;0.317180483;0.0192542852;1.05688043;1.05762889;0.332586344;0.0333930529;1.05080993;0.199978;0.012138814;10;0.333333;0;1.06533231;0.999995;0.999995
20.437732;1.05081873;0.333296004;0.0202631182;0.317177771;0.0192826705;1.05689843;1.0576399;0.332584473;0.0334210698;1.05081894;0.199978;0.0121568258;10;0.333333;0;1.06533228;0.999995;0.999995
20.438732;1.05082773;0.333296017;0.0202914507;0.317175059;0.0193094701;1.05691642;1.05765091;0.332581029;0.0334490835;1.05082794;0.199978;0.0121738399;10;0.333333;0;1.06533225;0.999995;0.999995
20.442732;1.05086572;0.33329608;0.0204114518;0.317163612;0.0194229788;1.0569894;1.05769494;0.332567256;0.0335595379;1.05086599;0.199978;0.0122459172;10;0.333333;0;1.06533215;0.999995;0.999995
20.443732;1.05087472;0.333296097;0.020439786;0.317160901;0.0194497787;1.05700739;1.05770595;0.332563811;0.0335875394;1.050875;0.199978;0.0122629418;10;0.333333;0;1.06533213;0.999995;0.999995
20.444732;1.05088372;0.333296115;0.0204697865;0.31715819;0.019478164;1.05702539;1.05771596;0.332560679;0.0336139947;1.05088402;0.199978;0.0122809686;10;0.333333;0;1.06533212;0.999995;0.999995
20.445732;1.05089272;0.333297799;0.0204997868;0.317157063;0.0195065491;1.05704338;1.05772697;0.332557231;0.0336419914;1.05089304;0.199979;0.0122989978;10;0.333333;0;1.06533212;0.999995;0.999995
20.446732;1.05090173;0.333297817;0.0205281203;0.317154352;0.0195333482;1.05706137;1.05773798;0.332555356;0.0336699856;1.05090207;0.199979;0.0123160291;10;0.333333;0;1.06533211;0.999995;0.999995
20.447732;1.05091173;0.333297836;0.0205581203;0.317151338;0.0195617148;1.05707937;1.057749;0.332551905;0.0336964014;1.05091209;0.199979;0.0123340623;10;0.333333;0;1.06533212;0.999995;0.999995
20.448732;1.05092073;0.333297854;0.0205881205;0.317148626;0.0195901003;1.05709736;1.05776001;0.33254845;0.03372439;1.05092112;0.199979;0.0123520972;10;0.333333;0;1.06533212;0.999995;0.999995
20.450732;1.05093873;0.33329789;0.0206464546;0.317143202;0.0196452867;1.05713335;1.05778102;0.33254185;0.0337788155;1.05093917;0.199979;0.0123871714;10;0.333333;0;1.06533215;0.999995;0.999995
20.453732;1.05096572;0.333297942;0.0207331222;0.317135067;0.0197272745;1.05718734;1.05781304;0.332531776;0.033861209;1.05096625;0.199979;0.0124392894;10;0.333333;0;1.0653322;0.999995;0.999995
20.454732;1.05097571;0.33329796;0.0207631216;0.317132053;0.0197556415;1.05720534;1.05782405;0.332528311;0.0338891847;1.05097628;0.199979;0.0124573293;10;0.333333;0;1.06533222;0.999995;0.999995
20.455732;1.05098471;0.333297977;0.0207914532;0.317129342;0.0197824407;1.05722233;1.05783505;0.332524844;0.0339155836;1.0509853;0.199979;0.0124743688;10;0.333333;0;1.06533225;0.999995;0.999995
20.456732;1.0509937;0.333297995;0.0208214499;0.317126631;0.0198108248;1.05724033;1.05784605;0.332522951;0.0339435569;1.05099432;0.199979;0.0124924075;10;0.333333;0;1.06533228;0.999995;0.999995
20.457732;1.0510027;0.333298013;0.0208497784;0.317123918;0.0198376221;1.05725832;1.05785605;0.332519795;0.0339699857;1.05100333;0.199979;0.012509445;10;0.333333;0;1.06533231;0.999995;0.999995
20.463732;1.05105663;0.333298134;0.0210247361;0.31710762;0.0200031463;1.05736432;1.05792007;0.332499584;0.034133137;1.05105737;0.199979;0.0126146254;10;0.333333;0;1.06533253;0.999995;0.999995
20.466732;1.05108358;0.333298203;0.0211097195;0.317099455;0.0200835243;1.05741732;1.05795208;0.33248947;0.0342139095;1.05108435;0.199979;0.0126656837;10;0.333333;0;1.06533266;0.999995;0.999995
20.467732;1.05109256;0.333298227;0.0211397149;0.317096731;0.0201119026;1.05743532;1.05796208;0.332487882;0.034240328;1.05109335;0.199979;0.0126836988;10;0.333333;0;1.0653327;0.999995;0.999995
20.468732;1.05110155;0.333298252;0.0211680443;0.317094006;0.0201386955;1.05745333;1.05797309;0.332484405;0.0342667135;1.05110234;0.199979;0.012700712;10;0.333333;0;1.06533274;0.999995;0.999995
20.469732;1.05111053;0.333298276;0.0211963746;0.317091282;0.0201654891;1.05747033;1.05798409;0.332480928;0.0342930985;1.05111133;0.199979;0.0127177233;10;0.333333;0;1.06533278;0.999995;0.999995
20.470732;1.05111952;0.3332983;0.0212247057;0.317088557;0.0201922838;1.05748833;1.05799409;0.332477764;0.034321091;1.05112032;0.199979;0.0127347328;10;0.333333;0;1.06533281;0.999995;0.999995
20.471732;1.05112851;0.333298323;0.0212547043;0.317085833;0.0202206657;1.05750533;1.05800509;0.332474285;0.0343474761;1.05112931;0.199979;0.0127527405;10;0.333333;0;1.06533284;0.999995;0.999995
20.477732;1.05118248;0.333298428;0.021424726;0.31706949;0.0203814893;1.05761033;1.05806712;0.332454678;0.0345075057;1.05118323;0.199979;0.0128547381;10;0.333333;0;1.06533295;0.999995;0.999995
20.478732;1.05119049;0.333298439;0.021453068;0.317067069;0.0204083192;1.05762833;1.05807813;0.332451202;0.0345338961;1.05119122;0.199979;0.0128717304;10;0.333333;0;1.06533295;0.999995;0.999995
20.479732;1.05119949;0.333298449;0.0214814109;0.317064347;0.0204351307;1.05764532;1.05808813;0.332448041;0.0345603201;1.05120021;0.199979;0.0128887216;10;0.333333;0;1.06533294;0.999995;0.999995
20.480732;1.0512085;0.333298456;0.0215097539;0.317061624;0.020461943;1.05766232;1.05809914;0.332446142;0.0345867123;1.05120919;0.199979;0.0129057122;10;0.333333;0;1.06533294;0.999995;0.999995
20.482732;1.05122652;0.333298466;0.0215664395;0.317056178;0.0205155683;1.05769731;1.05812015;0.332439508;0.0346395324;1.05122716;0.199979;0.0129396937;10;0.333333;0;1.06533292;0.999995;0.999995
20.483732;1.05123553;0.333298469;0.0215947814;0.317053455;0.0205423807;1.05771431;1.05813015;0.332436349;0.0346659609;1.05123615;0.199979;0.0129566858;10;0.333333;0;1.0653329;0.999995;0.999995
20.484732;1.05124354;0.333298469;0.0216231227;0.317051031;0.0205692121;1.05773231;1.05814015;0.332433191;0.034692391;1.05124413;0.199979;0.0129736797;10;0.333333;0;1.06533289;0.999995;0.999995
20.488732;1.05127961;0.333298459;0.0217364847;0.317040121;0.0206764468;1.05780129;1.05818215;0.332419937;0.0347980651;1.05128006;0.199979;0.0130416782;10;0.333333;0;1.06533285;0.999995;0.999995
20.489732;1.05128762;0.333298453;0.0217648248;0.317037692;0.0207032703;1.05781829;1.05819215;0.33241678;0.0348229293;1.05128804;0.199979;0.0130586845;10;0.333333;0;1.06533284;0.999995;0.999995
20.490732;1.05129664;0.33329678;0.0217914985;0.317033376;0.0207284865;1.05783529;1.05820214;0.332413623;0.0348493698;1.05129702;0.199978;0.0130746935;10;0.333333;0;1.06533284;0.999995;0.999995
20.491732;1.05130565;0.333296772;0.021819839;0.317030645;0.0207552857;1.05785229;1.05821314;0.332410153;0.0348757784;1.05130601;0.199978;0.0130917052;10;0.333333;0;1.06533283;0.999995;0.999995
20.492732;1.05131467;0.333296763;0.0218481796;0.317027915;0.0207820829;1.05786928;1.05822313;0.332406997;0.0349022209;1.05131499;0.199978;0.0131087196;10;0.333333;0;1.06533283;0.999995;0.999995
20.493732;1.05132268;0.333296752;0.0218765205;0.317025486;0.0208088982;1.05788627;1.05823312;0.332403841;0.034928664;1.05132298;0.199978;0.0131257369;10;0.333333;0;1.06533283;0.999995;0.999995
20.494732;1.05133169;0.333296741;0.0219048614;0.317022758;0.020835692;1.05790326;1.05824311;0.332400687;0.0349551074;1.05133196;0.199978;0.013142757;10;0.333333;0;1.06533284;0.999995;0.999995
20.495732;1.0513407;0.333296729;0.0219315359;0.317020031;0.0208608989;1.05792025;1.0582541;0.332398796;0.0349799426;1.05134095;0.199978;0.0131587802;10;0.333333;0;1.06533284;0.999995;0.999995
20.496732;1.05134971;0.333296716;0.0219598773;0.317017307;0.0208876896;1.05793824;1.0582641;0.332395647;0.0350063852;1.05134994;0.199978;0.0131758063;10;0.333333;0;1.06533284;0.999995;0.999995
20.497732;1.05135772;0.333296704;0.0219882191;0.317014885;0.0209144987;1.05795522;1.05827409;0.332392501;0.0350328267;1.05135792;0.199978;0.0131928351;10;0.333333;0;1.06533284;0.999995;0.999995
20.499732;1.05137572;0.333296679;0.0220432383;0.317009446;0.0209664872;1.05798918;1.05829407;0.33238622;0.0350841317;1.0513759;0.199978;0.0132258998;10;0.333333;0;1.06533285;0.999995;0.999995
20.500732;1.05138372;0.333296669;0.0220715825;0.317007032;0.0209932917;1.05800616;1.05830507;0.332382771;0.0351105365;1.05138389;0.199978;0.0132429348;10;0.333333;0;1.06533285;0.999995;0.999995
20.501732;1.05139272;0.33329666;0.0220982606;0.317004318;0.0210184892;1.05802313;1.05831506;0.332379639;0.0351369734;1.05139289;0.199978;0.0132589707;10;0.333333;0;1.06533285;0.999995;0.999995
20.502732;1.05140172;0.333296653;0.0221266063;0.317001607;0.0210452701;1.0580391;1.05832506;0.33237651;0.0351618347;1.05140188;0.199978;0.0132760071;10;0.333333;0;1.06533285;0.999995;0.999995
20.505732;1.05142671;0.333296645;0.0222099805;0.316994085;0.0211240555;1.05809;1.05835506;0.33236714;0.0352395687;1.05142687;0.199978;0.0133261155;10;0.333333;0;1.06533285;0.999995;0.999995
20.506732;1.0514357;0.333296646;0.0222366617;0.316991381;0.0211492429;1.05810697;1.05836506;0.33236402;0.0352660061;1.05143587;0.199978;0.0133421507;10;0.333333;0;1.06533285;0.999995;0.999995
20.507732;1.0514447;0.333296649;0.0222650096;0.316988677;0.0211760136;1.05812393;1.05837606;0.332360589;0.0352908361;1.05144487;0.199978;0.013359185;10;0.333333;0;1.06533285;0.999995;0.999995
20.509732;1.05146168;0.333296662;0.0223200374;0.316983574;0.0212279856;1.05815786;1.05839606;0.332354356;0.0353421402;1.05146186;0.199978;0.0133922506;10;0.333333;0;1.06533284;0.999995;0.999995
20.512732;1.05148666;0.333296701;0.0224017394;0.316976077;0.0213051542;1.05820776;1.05842605;0.332345008;0.035418318;1.05148685;0.199978;0.0134413368;10;0.333333;0;1.06533282;0.999995;0.999995
20.513732;1.05149566;0.333296718;0.0224284155;0.316973377;0.0213303335;1.05822473;1.05843604;0.332343467;0.0354447628;1.05149585;0.199978;0.0134573609;10;0.333333;0;1.06533281;0.999995;0.999995
20.514732;1.05150366;0.333296737;0.0224567571;0.316970978;0.0213571172;1.05824071;1.05844603;0.332340351;0.0354696344;1.05150384;0.199978;0.0134743823;10;0.333333;0;1.06533279;0.999995;0.999995
20.516732;1.05152165;0.333296779;0.0225101033;0.316965578;0.0214074711;1.05827466;1.05846601;0.332334119;0.0355209572;1.05152183;0.199978;0.0135064169;10;0.333333;0;1.06533278;0.999995;0.999995
20.518732;1.05153765;0.333296826;0.022565112;0.316960782;0.0214594462;1.05830763;1.05848598;0.332327888;0.0355722873;1.05153782;0.199978;0.0135394392;10;0.333333;0;1.06533276;0.999995;0.999995
20.519732;1.05154666;0.333296851;0.0225917817;0.316958082;0.0214846194;1.05832462;1.05849596;0.332324773;0.0355971678;1.05154682;0.199978;0.0135554452;10;0.333333;0;1.06533276;0.999995;0.999995
20.520732;1.05155466;0.333296878;0.0226201173;0.316955683;0.021511397;1.05834062;1.05850595;0.33232166;0.0356220499;1.05155482;0.199978;0.0135724475;10;0.333333;0;1.06533276;0.999995;0.999995
20.521732;1.05156367;0.333296906;0.0226467857;0.316952983;0.0215365683;1.05835762;1.05851593;0.332318547;0.0356485076;1.05156381;0.199978;0.0135884462;10;0.333333;0;1.06533276;0.999995;0.999995
20.525732;1.05159774;0.333297027;0.0227551249;0.316942782;0.0216388698;1.05842365;1.05855588;0.332306103;0.0357496166;1.0515978;0.199978;0.0136534132;10;0.333333;0;1.06533281;0.999995;0.999995
20.526732;1.05160576;0.333297058;0.0227817934;0.316940382;0.0216640576;1.05843967;1.05856487;0.332303307;0.0357745319;1.0516058;0.199978;0.0136693997;10;0.333333;0;1.06533283;0.999995;0.999995
20.527732;1.05161378;0.333295422;0.0228084618;0.316936396;0.0216892449;1.05845669;1.05857486;0.332300197;0.0357994115;1.0516138;0.199977;0.0136853845;10;0.333333;0;1.06533285;0.999995;0.999995
20.528732;1.0516228;0.333295452;0.0228351301;0.316933694;0.0217144114;1.05847271;1.05858485;0.332297088;0.0358242888;1.0516228;0.199977;0.0137013679;10;0.333333;0;1.06533288;0.999995;0.999995
20.530732;1.05163985;0.333295509;0.0228884664;0.316928594;0.0217647645;1.05850576;1.05860483;0.332290866;0.0358756091;1.05163981;0.199977;0.0137333318;10;0.333333;0;1.06533294;0.999995;0.999995
20.531732;1.05164788;0.333295536;0.0229151348;0.316926195;0.0217899515;1.05852278;1.05861483;0.332287753;0.0359004776;1.05164781;0.199977;0.0137493132;10;0.333333;0;1.06533297;0.999995;0.999995
20.532732;1.0516559;0.33329556;0.0229418039;0.316923797;0.0218151388;1.05853881;1.05862482;0.332284637;0.035925343;1.05165582;0.199977;0.0137652947;10;0.333333;0;1.06533301;0.999995;0.999995
20.533732;1.05166492;0.333295582;0.0229684738;0.316921099;0.0218403061;1.05855484;1.05863381;0.332281833;0.0359502394;1.05166482;0.199977;0.0137812769;10;0.333333;0;1.06533305;0.999995;0.999995
20.534732;1.05167294;0.333295602;0.0229968115;0.316918702;0.02186708;1.05857186;1.05864381;0.332280286;0.0359750988;1.05167282;0.199977;0.0137982601;10;0.333333;0;1.06533308;0.999995;0.999995
20.535732;1.05168096;0.333295619;0.0230234836;0.316916305;0.0218922702;1.05858789;1.05865381;0.332277161;0.0359999553;1.05168083;0.199977;0.0138142444;10;0.333333;0;1.06533312;0.999995;0.999995
20.536732;1.05168998;0.333295634;0.0230484904;0.316913607;0.0219158557;1.05860392;1.05866381;0.332274035;0.036024809;1.05168983;0.199977;0.0138292301;10;0.333333;0;1.06533315;0.999995;0.999995
20.537732;1.051698;0.333295644;0.0230751654;0.316911209;0.0219410475;1.05862095;1.05867281;0.332271218;0.036049694;1.05169783;0.199977;0.013845217;10;0.333333;0;1.06533318;0.999995;0.999995
20.538732;1.05170601;0.333295652;0.0231018422;0.31690881;0.0219662398;1.05863697;1.05868282;0.332268084;0.0360745426;1.05170583;0.199977;0.0138612052;10;0.333333;0;1.06533321;0.999995;0.999995
20.539732;1.05171503;0.333295655;0.023128521;0.316906109;0.0219914114;1.058653;1.05869283;0.33226495;0.0360993888;1.05171483;0.199977;0.0138771945;10;0.333333;0;1.06533324;0.999995;0.999995
20.544732;1.0517561;0.333295612;0.0232619494;0.316893789;0.0221173393;1.05873413;1.05874189;0.33224957;0.0362220513;1.05175585;0.199977;0.0139571564;10;0.333333;0;1.06533333;0.999995;0.999995
20.545732;1.05176411;0.333295592;0.0232886411;0.316891384;0.0221425237;1.05875015;1.0587509;0.332246744;0.0362469216;1.05176386;0.199977;0.0139731519;10;0.333333;0;1.06533335;0.999995;0.999995
20.547732;1.05178013;0.333295544;0.0233403625;0.316886572;0.0221913011;1.0587832;1.05876993;0.332240779;0.0362966247;1.05177986;0.199977;0.0140041471;10;0.333333;0;1.06533336;0.999995;0.999995
20.548732;1.05178914;0.333295518;0.0233670587;0.316883865;0.0222164573;1.05879923;1.05877995;0.332237639;0.0363214579;1.05178886;0.199977;0.0140201469;10;0.333333;0;1.06533336;0.999995;0.999995
20.549732;1.05179715;0.333295491;0.0233937561;0.316881458;0.0222416321;1.05881525;1.05878996;0.3322345;0.0363447165;1.05179686;0.199977;0.014036148;10;0.333333;0;1.06533336;0.999995;0.999995
20.552732;1.05182115;0.333295413;0.0234721898;0.316874234;0.0223155575;1.05886333;1.05881899;0.332225402;0.0364192494;1.05182083;0.199977;0.0140831595;10;0.333333;0;1.06533334;0.999995;0.999995
20.553732;1.05183014;0.33329539;0.0234972249;0.316871524;0.0223391179;1.05887936;1.05882799;0.33222258;0.0364425437;1.05182982;0.199977;0.0140981655;10;0.333333;0;1.06533333;0.999995;0.999995
20.555732;1.05184613;0.333295352;0.0235506286;0.316866704;0.0223894469;1.05891141;1.05884701;0.332216627;0.0364922493;1.05184579;0.199977;0.0141301793;10;0.333333;0;1.0653333;0.999995;0.999995
20.556732;1.05185412;0.333293671;0.0235756631;0.316862708;0.0224130263;1.05892743;1.05885701;0.332213494;0.0365155129;1.05185377;0.199976;0.0141451864;10;0.333333;0;1.06533328;0.999995;0.999995
20.557732;1.05186212;0.333293659;0.0236023631;0.316860296;0.0224381907;1.05894346;1.05886602;0.332210677;0.0365403866;1.05186175;0.199976;0.0141611933;10;0.333333;0;1.06533326;0.999995;0.999995
20.558732;1.05187011;0.33329365;0.0236290616;0.316857883;0.0224633559;1.05895847;1.05887603;0.332209119;0.0365652272;1.05186972;0.199976;0.0141771998;10;0.333333;0;1.06533324;0.999995;0.999995
20.559732;1.0518781;0.333293644;0.0236540915;0.31685547;0.0224869378;1.05897449;1.05888503;0.332206303;0.0365885295;1.0518777;0.199976;0.0141922055;10;0.333333;0;1.06533322;0.999995;0.999995
20.563732;1.05191106;0.333293638;0.0237575251;0.316845513;0.0225844269;1.05903851;1.05892306;0.332194408;0.0366863987;1.05191061;0.199976;0.0142542166;10;0.333333;0;1.06533312;0.999995;0.999995
20.565732;1.05192705;0.333293643;0.0238092322;0.316840687;0.0226331901;1.05906949;1.05894207;0.33218846;0.0367345449;1.05192656;0.199976;0.0142852153;10;0.333333;0;1.06533306;0.999995;0.999995
20.566732;1.05193505;0.333293648;0.0238359174;0.316838275;0.0226583656;1.05908547;1.05895208;0.332185329;0.0367578125;1.05193454;0.199976;0.0143012144;10;0.333333;0;1.06533303;0.999995;0.999995
20.568732;1.05195105;0.33329366;0.0238859512;0.316833457;0.0227055507;1.05911643;1.05897109;0.332179379;0.0368059536;1.05195051;0.199976;0.0143312152;10;0.333333;0;1.06533297;0.999995;0.999995
20.569732;1.05195905;0.333293667;0.0239126334;0.316831051;0.0227307287;1.05913241;1.0589801;0.332176561;0.0368292526;1.0519585;0.199976;0.0143472178;10;0.333333;0;1.06533294;0.999995;0.999995
20.570732;1.05196706;0.333293676;0.0239376479;0.316828644;0.0227543225;1.05914838;1.05898911;0.332173743;0.036854124;1.05196649;0.199976;0.0143622225;10;0.333333;0;1.06533291;0.999995;0.999995
20.572732;1.05198308;0.333293695;0.0239893411;0.316823838;0.0228030937;1.05917931;1.05900813;0.332167793;0.0369006792;1.05198247;0.199976;0.0143932399;10;0.333333;0;1.06533286;0.999995;0.999995
20.573732;1.0519911;0.333293706;0.0240143531;0.316821435;0.022826686;1.05919528;1.05901813;0.332164661;0.0369255111;1.05199047;0.199976;0.0144082534;10;0.333333;0;1.06533284;0.999996;0.999996
20.576732;1.05201516;0.333293737;0.0240910489;0.316814237;0.0228990403;1.05924216;1.05904615;0.332155884;0.0369969237;1.05201449;0.199976;0.0144543122;10;0.333333;0;1.06533278;0.999996;0.999996
20.578732;1.0520302;0.333293754;0.0241427279;0.316809742;0.0229478198;1.05927309;1.05906416;0.332150231;0.0370435026;1.05202951;0.199976;0.0144853631;10;0.333333;0;1.06533275;0.999996;0.999996
20.582732;1.05206227;0.333293769;0.0242427385;0.316800151;0.023042148;1.05933495;1.05910116;0.332138585;0.0371381889;1.05206157;0.199976;0.0145454747;10;0.333333;0;1.06533272;0.999996;0.999996
20.583732;1.05207028;0.333292103;0.0242677387;0.316796168;0.0230657254;1.05934992;1.05911116;0.332135434;0.037161438;1.05206958;0.199975;0.0145605015;10;0.333333;0;1.06533271;0.999996;0.999996
20.584732;1.05207829;0.333292101;0.0242944048;0.316793768;0.0230908849;1.05936589;1.05912015;0.33213417;0.0371862947;1.0520776;0.199975;0.0145765268;10;0.333333;0;1.06533271;0.999996;0.999996
20.585732;1.0520863;0.333292097;0.0243194034;0.316791366;0.0231144581;1.05938086;1.05912915;0.33213133;0.0372095772;1.05208562;0.199975;0.0145915503;10;0.333333;0;1.0653327;0.999996;0.999996
20.586732;1.05209331;0.333292091;0.0243444008;0.316789264;0.023138051;1.05939583;1.05913815;0.332128492;0.0372328592;1.05209263;0.199975;0.0146065717;10;0.333333;0;1.0653327;0.999996;0.999996
20.587732;1.05210131;0.333292083;0.0243693965;0.31678686;0.0231616198;1.0594118;1.05914815;0.33212534;0.0372561059;1.05210065;0.199975;0.0146215908;10;0.333333;0;1.0653327;0.999996;0.999996
20.590732;1.0521253;0.333292049;0.0244443681;0.316779639;0.0232323142;1.05945772;1.05917516;0.332116832;0.0373259495;1.05212471;0.199975;0.0146666336;10;0.333333;0;1.06533272;0.999996;0.999996
20.591732;1.05213229;0.333292036;0.0244693522;0.316777532;0.0232558986;1.0594727;1.05918416;0.332113997;0.0373492297;1.05213173;0.199975;0.0146816424;10;0.333333;0;1.06533272;0.999996;0.999996
20.592732;1.05214028;0.333292023;0.0244943328;0.316775123;0.0232794605;1.05948767;1.05919416;0.33211085;0.037372474;1.05213974;0.199975;0.0146966485;10;0.333333;0;1.06533273;0.999996;0.999996
20.593732;1.05214827;0.33329201;0.0245193099;0.316772714;0.0233030223;1.05950365;1.05920316;0.332108016;0.0373957529;1.05214776;0.199975;0.0147116519;10;0.333333;0;1.06533275;0.999996;0.999996
20.598732;1.05218715;0.333291946;0.0246441571;0.316760962;0.0234208602;1.05957956;1.05924818;0.332093851;0.0375121402;1.05218686;0.199975;0.0147866355;10;0.333333;0;1.06533282;0.999996;0.999996
20.599732;1.05219511;0.333291932;0.0246674561;0.316758551;0.023442841;1.05959454;1.05925718;0.332091021;0.037535416;1.05219487;0.199975;0.0148006279;10;0.333333;0;1.06533283;0.999996;0.999996
20.600732;1.05220208;0.333291918;0.0246924216;0.316756441;0.0234664289;1.05960953;1.05926618;0.33208819;0.0375586912;1.05220189;0.199975;0.0148156195;10;0.333333;0;1.06533285;0.999996;0.999996
20.601732;1.05221005;0.333291904;0.0247173872;0.31675403;0.0234899951;1.05962453;1.05927518;0.332085362;0.0375819658;1.0522099;0.199975;0.0148306107;10;0.333333;0;1.06533286;0.999996;0.999996
20.602732;1.05221801;0.333291888;0.0247423533;0.316751621;0.0235135623;1.05963952;1.05928517;0.332082219;0.0376036304;1.05221792;0.199975;0.0148456014;10;0.333333;0;1.06533288;0.999996;0.999996
20.603732;1.05222498;0.333291872;0.0247673197;0.316749513;0.0235371534;1.05965452;1.05929416;0.332079391;0.0376269029;1.05222493;0.199975;0.014860592;10;0.333333;0;1.06533289;0.999996;0.999996
20.605732;1.05224092;0.333291837;0.0248155866;0.316744696;0.0235827125;1.05968452;1.05931214;0.332073734;0.037673445;1.05224095;0.199975;0.0148895743;10;0.333333;0;1.06533292;0.999996;0.999996
20.608732;1.05226382;0.333291781;0.024888818;0.31673778;0.0236518825;1.05972953;1.05933909;0.332065253;0.0377416785;1.05226397;0.199975;0.0149335526;10;0.333333;0;1.06533297;0.999996;0.999996
20.609732;1.0522708;0.333291762;0.0249137827;0.316735676;0.0236754872;1.05974453;1.05934807;0.332064001;0.0377649463;1.05227098;0.199975;0.0149485466;10;0.333333;0;1.06533298;0.999996;0.999996
20.611732;1.05228675;0.333291722;0.0249620441;0.316730865;0.0237210755;1.05977456;1.05936502;0.332058665;0.0378099447;1.05228699;0.199975;0.0149775363;10;0.333333;0;1.06533302;0.999996;0.999996
20.612732;1.05229374;0.333291701;0.0249870081;0.31672876;0.0237446876;1.05978957;1.059374;0.332055842;0.0378332133;1.05229399;0.199975;0.0149925326;10;0.333333;0;1.06533303;0.999996;0.999996
20.613732;1.05230172;0.333290013;0.0250119723;0.31672477;0.0237682793;1.05980459;1.05938298;0.332053019;0.0378564827;1.05230199;0.199974;0.0150075304;10;0.333333;0;1.06533304;0.999996;0.999996
20.616732;1.0523237;0.333289949;0.0250835375;0.316718153;0.0238359414;1.05984965;1.05940991;0.332044555;0.0379231491;1.05232398;0.199974;0.0150505321;10;0.333333;0;1.06533308;0.999996;0.999996
20.617732;1.0523317;0.333289927;0.0251085069;0.316715746;0.0238595388;1.05986467;1.05941889;0.332041736;0.0379464213;1.05233198;0.199974;0.0150655346;10;0.333333;0;1.06533309;0.999996;0.999996
20.618732;1.0523397;0.333289904;0.0251318118;0.316713341;0.0238815534;1.0598787;1.05942788;0.332038917;0.0379696941;1.05233997;0.199974;0.0150795378;10;0.333333;0;1.0653331;0.999996;0.999996
20.620732;1.0523547;0.333289856;0.0251800942;0.316708829;0.0239271902;1.05990875;1.05944585;0.332033282;0.0380146673;1.05235496;0.199974;0.0151085441;10;0.333333;0;1.06533311;0.999996;0.999996
20.621732;1.05236171;0.33328983;0.0252050723;0.316706726;0.0239508119;1.05992377;1.05945383;0.332030781;0.0380364033;1.05236196;0.199974;0.0151235462;10;0.333333;0;1.06533312;0.999996;0.999996
20.625732;1.05239174;0.333289718;0.0253016742;0.31669772;0.024042078;1.05998287;1.0594898;0.332019531;0.0381263485;1.05239194;0.199974;0.0151815409;10;0.333333;0;1.06533312;0.999996;0.999996
20.628732;1.05241476;0.333289625;0.0253733096;0.316690836;0.0241097046;1.06002694;1.05951578;0.332011412;0.0381930537;1.05241493;0.199974;0.0152245195;10;0.333333;0;1.06533311;0.999996;0.999996
20.630732;1.05242877;0.333289563;0.0254216252;0.316686658;0.0241553362;1.06005599;1.05953378;0.332005792;0.0382380214;1.05242892;0.199974;0.0152534974;10;0.333333;0;1.06533309;0.999996;0.999996
20.631732;1.05243677;0.333289532;0.0254449489;0.31668427;0.0241773344;1.06007001;1.05954178;0.332003297;0.0382597538;1.05243692;0.199974;0.0152674845;10;0.333333;0;1.06533308;0.999996;0.999996
20.632732;1.05244378;0.333289502;0.0254682718;0.316682186;0.0241993541;1.06008504;1.05955077;0.332002062;0.0382830228;1.05244392;0.199974;0.0152814708;10;0.333333;0;1.06533307;0.999996;0.999996
