time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.635732;1.05246679;0.333289418;0.0255399016;0.316675337;0.0242669462;1.06012811;1.05957676;0.331993958;0.0383481458;1.0524669;0.199974;0.0153244255;10;0.333333;0;1.06533304;0.999996;0.999996
20.639732;1.0524958;0.333289338;0.0256348409;0.316666727;0.0243565817;1.06018619;1.05961174;0.331983047;0.0384365388;1.05249587;0.199974;0.0153813549;10;0.333333;0;1.065333;0.999996;0.999996
20.640732;1.0525028;0.333289328;0.0256581562;0.316664651;0.0243786017;1.06020121;1.05961973;0.331980553;0.0384598442;1.05250287;0.199974;0.0153953354;10;0.333333;0;1.06533299;0.999996;0.999996
20.642732;1.05251781;0.333289321;0.0257047821;0.316660198;0.0244226195;1.06023023;1.05963772;0.331974936;0.0385032361;1.05251785;0.199974;0.0154232959;10;0.333333;0;1.06533297;0.999996;0.999996
20.645732;1.05253981;0.333289339;0.0257747111;0.31665366;0.0244886599;1.06027324;1.0596627;0.33196713;0.0385683905;1.05253982;0.199974;0.0154652385;10;0.333333;0;1.06533294;0.999996;0.999996
20.646732;1.05254681;0.333289351;0.0257980194;0.316651579;0.0245106823;1.06028724;1.0596717;0.331964316;0.0385900815;1.05254681;0.199974;0.0154792203;10;0.333333;0;1.06533293;0.999996;0.999996
20.647732;1.05255481;0.333289364;0.0258213275;0.316649194;0.0245326823;1.06030123;1.0596807;0.331961502;0.0386117711;1.0525548;0.199974;0.0154932026;10;0.333333;0;1.06533292;0.999996;0.999996
20.650732;1.05257581;0.333289401;0.025891253;0.316642927;0.0245987572;1.06034422;1.05970569;0.331953674;0.0386769061;1.05257577;0.199974;0.0155351522;10;0.333333;0;1.06533289;0.999996;0.999996
20.651732;1.05258381;0.333289411;0.0259145623;0.316640531;0.0246207599;1.06035821;1.05971469;0.331950853;0.038698592;1.05258376;0.199974;0.0155491366;10;0.333333;0;1.06533288;0.999996;0.999996
20.652732;1.0525908;0.333287754;0.025937872;0.316636848;0.0246427862;1.0603722;1.0597227;0.331948344;0.0387203141;1.05259076;0.199973;0.0155631219;10;0.333333;0;1.06533288;0.999996;0.999996
20.653732;1.0525978;0.333287762;0.0259611823;0.316634745;0.0246648126;1.0603872;1.0597317;0.331945522;0.0387419994;1.05259775;0.199973;0.0155771085;10;0.333333;0;1.06533287;0.999996;0.999996
20.654732;1.05260479;0.333287769;0.0259844931;0.316632638;0.0246868389;1.06040119;1.0597397;0.331944584;0.0387637213;1.05260474;0.199973;0.0155910967;10;0.333333;0;1.06533286;0.999996;0.999996
20.655732;1.05261278;0.333287775;0.0260078043;0.316630226;0.0247088417;1.06041518;1.05974871;0.33194176;0.0387854069;1.05261273;0.199973;0.015605087;10;0.333333;0;1.06533285;0.999996;0.999996
20.658732;1.05263375;0.333287787;0.0260777401;0.316623876;0.0247749168;1.06045715;1.05977373;0.331933908;0.0388505389;1.05263372;0.199973;0.0156470705;10;0.333333;0;1.06533283;0.999996;0.999996
20.659732;1.05264074;0.333287789;0.0260993858;0.316621754;0.0247953568;1.06047113;1.05978274;0.331931081;0.0388722263;1.05264072;0.199973;0.015660069;10;0.333333;0;1.06533283;0.999996;0.999996
20.660732;1.05264772;0.333287791;0.0261226983;0.316619629;0.0248173793;1.06048612;1.05979075;0.331928569;0.038893951;1.05264772;0.199973;0.0156740693;10;0.333333;0;1.06533282;0.999996;0.999996
20.661732;1.05265571;0.333287791;0.0261460115;0.316617203;0.0248393775;1.06050011;1.05979875;0.331926057;0.0389141039;1.05265572;0.199973;0.0156880716;10;0.333333;0;1.06533282;0.999996;0.999996
20.664732;1.05267667;0.333287785;0.0262142898;0.316610817;0.0249038549;1.06054209;1.05982477;0.331917908;0.0389792122;1.05267674;0.199973;0.0157290893;10;0.333333;0;1.06533281;0.999996;0.999996
20.667732;1.05269763;0.33328777;0.0262825821;0.316604418;0.0249683219;1.06058408;1.05984978;0.331910099;0.0390427929;1.05269777;0.199973;0.0157701214;10;0.333333;0;1.06533282;0.999996;0.999996
20.668732;1.05270562;0.333287765;0.0263059055;0.316601982;0.024990312;1.06059708;1.05985778;0.331907606;0.039064525;1.05270579;0.199973;0.0157841346;10;0.333333;0;1.06533282;0.999996;0.999996
20.673732;1.05274058;0.333287751;0.0264192244;0.316591287;0.0250971828;1.0606671;1.05989979;0.331894561;0.0391699749;1.05274089;0.199973;0.0158522063;10;0.333333;0;1.06533286;0.999996;0.999996
20.674732;1.05274757;0.333287751;0.0264425634;0.316589145;0.0251191841;1.0606811;1.0599078;0.331893659;0.0391917089;1.05274791;0.199973;0.0158662205;10;0.333333;0;1.06533288;0.999996;0.999996
20.675732;1.05275456;0.33328775;0.0264642386;0.316587003;0.0251396002;1.06069511;1.0599158;0.331891185;0.0392118702;1.05275493;0.199973;0.0158792346;10;0.333333;0;1.06533289;0.999996;0.999996
20.680732;1.05278953;0.33328774;0.0265776438;0.316576285;0.0252463928;1.06076314;1.05995682;0.331878505;0.0393173522;1.05279002;0.199973;0.0159472978;10;0.333333;0;1.06533295;0.999996;0.999996
20.681732;1.05279653;0.333287736;0.0265993286;0.316574141;0.0252667916;1.06077714;1.05996583;0.331875716;0.0393374749;1.05279703;0.199973;0.0159603082;10;0.333333;0;1.06533297;0.999996;0.999996
20.682732;1.05280352;0.333287732;0.0266226809;0.316571997;0.0252887704;1.06079114;1.05997383;0.331873238;0.0393592069;1.05280404;0.199973;0.0159743179;10;0.333333;0;1.06533298;0.999996;0.999996
20.684732;1.0528175;0.333287724;0.026666055;0.316567708;0.025329553;1.06081814;1.05998983;0.331868276;0.0394010989;1.05281805;0.199973;0.0160003353;10;0.333333;0;1.065333;0.999996;0.999996
20.688732;1.05284548;0.333287718;0.0267561472;0.316559134;0.0254142588;1.06087213;1.06002284;0.331858006;0.0394832722;1.05284604;0.199973;0.0160543621;10;0.333333;0;1.06533301;0.999996;0.999996
20.689732;1.05285148;0.333287721;0.0267778388;0.316557293;0.0254346649;1.06088612;1.06003085;0.33185551;0.0395034302;1.05285203;0.199973;0.0160673665;10;0.333333;0;1.06533301;0.999996;0.999996
20.690732;1.05285848;0.333287726;0.0267995309;0.316555155;0.0254550466;1.06090011;1.06003885;0.33185301;0.0395251597;1.05285902;0.199973;0.0160803698;10;0.333333;0;1.06533301;0.999996;0.999996
20.692732;1.05287248;0.333287742;0.0268445817;0.316550885;0.0254973944;1.06092709;1.06005487;0.331848004;0.0395654723;1.052873;0.199973;0.0161073727;10;0.333333;0;1.06533302;0.999996;0.999996
20.693732;1.05287948;0.333287752;0.0268662733;0.316548754;0.0255177786;1.06094008;1.06006288;0.331847072;0.0395872003;1.05287999;0.199973;0.016120372;10;0.333333;0;1.06533302;0.999996;0.999996
20.695732;1.05289349;0.333287775;0.0269113218;0.316544502;0.0255601364;1.06096706;1.0600789;0.331842062;0.0396275114;1.05289397;0.199973;0.0161473662;10;0.333333;0;1.06533302;0.999996;0.999996
20.696732;1.05290049;0.333287789;0.0269330119;0.31654238;0.0255805274;1.06098005;1.06008692;0.331839555;0.0396476667;1.05290096;0.199973;0.0161603613;10;0.333333;0;1.06533302;0.999996;0.999996
20.697732;1.0529065;0.333287804;0.0269547015;0.316540561;0.0256009456;1.06099404;1.06009593;0.331836736;0.0396693565;1.05290695;0.199973;0.016173355;10;0.333333;0;1.06533302;0.999996;0.999996
20.699732;1.05292052;0.333287842;0.0269980783;0.316536327;0.0256417409;1.06102102;1.06011196;0.331831719;0.0397096658;1.05292093;0.199973;0.0161993371;10;0.333333;0;1.06533302;0.999996;0.999996
20.701732;1.05293454;0.333287888;0.027041451;0.316532096;0.0256825444;1.06104702;1.060128;0.331826697;0.039749975;1.05293493;0.199973;0.0162253121;10;0.333333;0;1.06533301;0.999996;0.999996
20.702732;1.05294055;0.333287914;0.0270648018;0.316530281;0.0257045557;1.06106102;1.06013602;0.331824184;0.0397701297;1.05294093;0.199973;0.0162392971;10;0.333333;0;1.065333;0.999996;0.999996
20.706732;1.05296858;0.333288026;0.027151518;0.316521817;0.0257861715;1.06111403;1.0601671;0.331814438;0.0398523586;1.05296899;0.199973;0.0162912209;10;0.333333;0;1.06533297;0.999996;0.999996
20.707732;1.05297458;0.333288055;0.0271731918;0.31652;0.0258065981;1.06112704;1.06017512;0.331811922;0.039872514;1.05297502;0.199973;0.0163041988;10;0.333333;0;1.06533296;0.999996;0.999996
20.709732;1.05298857;0.333288113;0.0272165355;0.316515758;0.0258473988;1.06115406;1.06019116;0.331806891;0.0399128278;1.05298907;0.199973;0.0163301537;10;0.333333;0;1.06533295;0.999996;0.999996
20.710732;1.05299557;0.33328814;0.0272382062;0.316513635;0.0258677971;1.06116707;1.06019918;0.331804378;0.0399329869;1.0529961;0.199973;0.0163431313;10;0.333333;0;1.06533295;0.999996;0.999996
20.711732;1.05300156;0.333288167;0.0272598766;0.316511812;0.0258882184;1.06118008;1.0602072;0.331801863;0.0399531474;1.05300214;0.199973;0.0163561096;10;0.333333;0;1.06533295;0.999996;0.999996
20.712732;1.05300855;0.333288192;0.027281547;0.316509688;0.0259086132;1.06119309;1.06021522;0.33180092;0.0399733093;1.05300917;0.199973;0.016369089;10;0.333333;0;1.06533295;0.999996;0.999996
20.714732;1.05302153;0.333288238;0.0273232219;0.316505741;0.0259478387;1.0612191;1.06023126;0.331795892;0.0400136373;1.05302222;0.199973;0.0163940525;10;0.333333;0;1.06533297;0.999996;0.999996
20.715732;1.05302851;0.333288259;0.0273448938;0.316503617;0.0259682269;1.06123311;1.06023827;0.331793691;0.0400322685;1.05302925;0.199973;0.0164070372;10;0.333333;0;1.06533298;0.999996;0.999996
20.720732;1.05306144;0.333288349;0.0274516082;0.316493612;0.0260685935;1.06129813;1.0602783;0.331781125;0.0401330926;1.05306235;0.199973;0.0164709932;10;0.333333;0;1.06533304;0.999996;0.999996
20.721732;1.05306842;0.333288364;0.0274732882;0.316491496;0.0260889661;1.06131113;1.0602853;0.331778927;0.0401532908;1.05306937;0.199973;0.0164839904;10;0.333333;0;1.06533305;0.999996;0.999996
20.722732;1.05307541;0.333288378;0.0274949693;0.316489381;0.0261093372;1.06132412;1.0602933;0.331776417;0.0401718768;1.05307638;0.199973;0.016496989;10;0.333333;0;1.06533306;0.999996;0.999996
20.723732;1.0530814;0.333288391;0.0275166511;0.316487571;0.0261297323;1.06133712;1.06030129;0.331773907;0.0401920318;1.05308238;0.199973;0.0165099891;10;0.333333;0;1.06533308;0.999996;0.999996
20.725732;1.05309438;0.333288409;0.0275583486;0.316483657;0.0261689151;1.06136311;1.06031626;0.331769203;0.0402323714;1.05309538;0.199973;0.0165349933;10;0.333333;0;1.0653331;0.999996;0.999996
20.726732;1.05310138;0.333288415;0.0275800304;0.316481555;0.0261892867;1.0613761;1.06032424;0.331766697;0.0402509466;1.05310238;0.199973;0.0165479977;10;0.333333;0;1.06533311;0.999996;0.999996
20.727732;1.05310737;0.333286752;0.027600045;0.316478173;0.0262081019;1.0613891;1.06033222;0.331764191;0.0402710915;1.05310837;0.199972;0.016560004;10;0.333333;0;1.06533313;0.999996;0.999996
20.728732;1.05311437;0.333286753;0.0276217255;0.316476075;0.0262284768;1.06140209;1.0603402;0.331761685;0.0402912344;1.05311536;0.199972;0.0165730123;10;0.333333;0;1.06533314;0.999996;0.999996
20.729732;1.05312136;0.333286752;0.0276434052;0.316473982;0.0262488537;1.06141408;1.06034718;0.331761066;0.0403098419;1.05312235;0.199972;0.0165860229;10;0.333333;0;1.06533315;0.999996;0.999996
20.731732;1.05313436;0.333286744;0.0276850962;0.316470104;0.0262880567;1.06144007;1.06036313;0.331756059;0.0403501198;1.05313531;0.199972;0.0166110506;10;0.333333;0;1.06533317;0.999996;0.999996
20.737732;1.05317335;0.333286696;0.0278101726;0.316458543;0.0264057181;1.06151704;1.06040903;0.331741697;0.0404662877;1.05317417;0.199972;0.0166861798;10;0.333333;0;1.0653332;0.999996;0.999996
20.740732;1.05319234;0.333286678;0.0278735558;0.316452937;0.0264653802;1.06155503;1.060431;0.331734854;0.040525172;1.05319309;0.199972;0.0167242596;10;0.333333;0;1.06533319;0.999996;0.999996
20.741732;1.05319934;0.333286674;0.0278935752;0.316450868;0.0264841997;1.06156803;1.06043899;0.33173237;0.0405437223;1.05320006;0.199972;0.016736286;10;0.333333;0;1.06533318;0.999996;0.999996
20.742732;1.05320534;0.333286673;0.0279135959;0.316449099;0.0265030464;1.06158003;1.06044698;0.331729886;0.0405638423;1.05320603;0.199972;0.0167483117;10;0.333333;0;1.06533317;0.999996;0.999996
20.743732;1.05321135;0.333286674;0.0279352844;0.316447329;0.0265234774;1.06159303;1.06045398;0.331727717;0.0405824274;1.05321201;0.199972;0.0167613362;10;0.333333;0;1.06533316;0.999996;0.999996
20.746732;1.05323138;0.333286694;0.0279970208;0.316441407;0.02658156;1.06163103;1.06047697;0.331720598;0.0406396745;1.05323193;0.199972;0.0167983988;10;0.333333;0;1.06533313;0.999996;0.999996
20.747732;1.05323739;0.333286707;0.0280170439;0.316439629;0.0266004103;1.06164303;1.06048396;0.331720007;0.0406598308;1.05323791;0.199972;0.0168104157;10;0.333333;0;1.06533312;0.999996;0.999996
20.748732;1.05324341;0.333286723;0.028038733;0.31643785;0.0266208422;1.06165603;1.06049196;0.331717532;0.0406783777;1.05324389;0.199972;0.0168234306;10;0.333333;0;1.0653331;0.999996;0.999996
20.751732;1.05326349;0.333286782;0.0280987953;0.316431902;0.0266773324;1.06169303;1.06051395;0.331710736;0.0407356712;1.05326382;0.199972;0.0168594658;10;0.333333;0;1.06533307;0.999996;0.999996
20.753732;1.05327555;0.333286823;0.028140498;0.316428336;0.0267165999;1.06171803;1.06052894;0.3317061;0.0407728104;1.05327578;0.199972;0.0168844833;10;0.333333;0;1.06533304;0.999996;0.999996
20.756732;1.05329465;0.333286874;0.0282022068;0.316422692;0.0267746743;1.06175605;1.06055191;0.331698983;0.0408300779;1.05329472;0.199972;0.0169215043;10;0.333333;0;1.06533299;0.999996;0.999996
20.757732;1.05330167;0.333286888;0.0282222172;0.316420611;0.026793487;1.06176805;1.0605589;0.331696816;0.0408486695;1.0533017;0.199972;0.01693351;10;0.333333;0;1.06533297;0.999996;0.999996
20.758732;1.0533077;0.333286901;0.0282422254;0.316418831;0.0268123256;1.06178005;1.06056589;0.331694647;0.0408688321;1.05330768;0.199972;0.0169455149;10;0.333333;0;1.06533296;0.999997;0.999997
20.760732;1.05331975;0.333286924;0.0282822348;0.316415275;0.0268500047;1.06180506;1.06058087;0.331689991;0.0409059707;1.05331964;0.199972;0.0169695217;10;0.333333;0;1.06533292;0.999997;0.999997
20.761732;1.05332677;0.333286934;0.0283022357;0.316413197;0.0268688199;1.06181706;1.06058886;0.331687503;0.0409245172;1.05332663;0.199972;0.0169815236;10;0.333333;0;1.0653329;0.999997;0.999997
20.763732;1.05333882;0.333286953;0.0283422302;0.316409644;0.0269065037;1.06184206;1.06060284;0.331683147;0.0409616793;1.05333859;0.199972;0.0170055242;10;0.333333;0;1.06533286;0.999997;0.999997
20.764732;1.05334584;0.333286963;0.0283622238;0.316407568;0.0269253216;1.06185405;1.06061083;0.331682224;0.0409802176;1.05334558;0.199972;0.017017523;10;0.333333;0;1.06533284;0.999997;0.999997
20.765732;1.05335186;0.333286974;0.0283838817;0.316405791;0.0269457484;1.06186705;1.06061783;0.33168004;0.0409987917;1.05335156;0.199972;0.0170305209;10;0.333333;0;1.06533282;0.999997;0.999997
20.767732;1.0533639;0.333286998;0.0284238581;0.316402236;0.026983441;1.06189105;1.06063283;0.331675351;0.041037465;1.05336353;0.199972;0.017054514;10;0.333333;0;1.06533279;0.999997;0.999997
20.768732;1.05336993;0.333287012;0.0284438435;0.316400455;0.027002289;1.06190305;1.06063983;0.331673159;0.041056032;1.05336952;0.199972;0.0170665094;10;0.333333;0;1.06533277;0.999997;0.999997
20.769732;1.05337695;0.333287028;0.0284638271;0.316398374;0.027021112;1.06191505;1.06064684;0.331670967;0.0410745971;1.05337651;0.199972;0.0170785039;10;0.333333;0;1.06533275;0.999997;0.999997
20.770732;1.05338297;0.333287047;0.0284821426;0.316396591;0.0270383791;1.06192804;1.06065485;0.331668458;0.0410931221;1.05338249;0.199972;0.0170894974;10;0.333333;0;1.06533274;0.999997;0.999997
20.773732;1.05340102;0.333287116;0.0285420809;0.316391229;0.0270949281;1.06196404;1.0606759;0.331661857;0.0411472393;1.05340047;0.199972;0.0171254723;10;0.333333;0;1.06533271;0.999997;0.999997
20.774732;1.05340804;0.33328714;0.0285620577;0.316389139;0.0271137524;1.06197604;1.06068392;0.331659341;0.0411657644;1.05340746;0.199972;0.0171374623;10;0.333333;0;1.0653327;0.999997;0.999997
20.777732;1.05342609;0.333287206;0.0286219811;0.316383757;0.0271703032;1.06201206;1.06070501;0.331652719;0.041221463;1.05342544;0.199972;0.0171734291;10;0.333333;0;1.06533268;0.999997;0.999997
20.778732;1.05343211;0.333287224;0.0286419542;0.31638196;0.0271891541;1.06202406;1.06071305;0.331650196;0.0412399926;1.05343143;0.199972;0.0171854172;10;0.333333;0;1.06533267;0.999997;0.999997
20.779732;1.05343812;0.33328724;0.0286602605;0.316380161;0.0272064236;1.06203607;1.06072008;0.331647986;0.0412585621;1.05343743;0.199972;0.0171964052;10;0.333333;0;1.06533266;0.999997;0.999997
20.780732;1.05344414;0.333287254;0.0286802341;0.31637836;0.0272252757;1.06204807;1.06072712;0.331647346;0.0412771328;1.05344342;0.199972;0.0172083931;10;0.333333;0;1.06533265;0.999997;0.999997
20.781732;1.05345116;0.333287266;0.0287002085;0.316376257;0.0272441025;1.06206008;1.06073416;0.331645134;0.0412941335;1.05345042;0.199972;0.0172203808;10;0.333333;0;1.06533264;0.999997;0.999997
20.783732;1.05346319;0.333287285;0.0287384945;0.316372653;0.0272802266;1.06208409;1.06074824;0.331640709;0.0413312803;1.05346241;0.199972;0.0172433551;10;0.333333;0;1.06533262;0.999997;0.999997
20.784732;1.05346921;0.333287293;0.0287584731;0.31637085;0.0272990795;1.0620961;1.06075628;0.331638184;0.0413498159;1.05346841;0.199972;0.0172553416;10;0.333333;0;1.0653326;0.999997;0.999997
20.786732;1.05348125;0.333287305;0.0287984356;0.316367243;0.0273367823;1.06212011;1.06077035;0.331633758;0.0413853968;1.05348041;0.199972;0.0172793142;10;0.333333;0;1.06533258;0.999997;0.999997
20.791732;1.05351134;0.333287323;0.0288950456;0.316358229;0.0274278379;1.06218013;1.06080552;0.331622694;0.0414767218;1.05351042;0.199972;0.0173372558;10;0.333333;0;1.06533252;0.999997;0.999997
20.794732;1.05352939;0.333287326;0.0289533685;0.316352819;0.0274827571;1.06221516;1.06082758;0.331615751;0.0415292815;1.05352843;0.199972;0.0173722395;10;0.333333;0;1.06533251;0.999997;0.999997
20.796732;1.05354142;0.333287325;0.0289917016;0.31634921;0.0275188325;1.06223817;1.06084161;0.331611338;0.0415664417;1.05354045;0.199972;0.0173952401;10;0.333333;0;1.06533251;0.999997;0.999997
20.797732;1.05354744;0.333287324;0.0290100365;0.316347404;0.0275360771;1.06225018;1.06084861;0.331610703;0.0415834506;1.05354646;0.199972;0.0174062438;10;0.333333;0;1.06533252;0.999997;0.999997
20.802732;1.05357752;0.333287304;0.029106726;0.316338382;0.0276270286;1.0623092;1.06088358;0.331599681;0.0416732061;1.05357651;0.199972;0.0174642923;10;0.333333;0;1.06533258;0.999997;0.999997
20.804732;1.05358954;0.333287284;0.0291434096;0.316334783;0.0276615034;1.0623322;1.06089755;0.331595274;0.0417087926;1.05358852;0.199972;0.0174863226;10;0.333333;0;1.06533261;0.999997;0.999997
20.805732;1.05359555;0.333287272;0.0291634198;0.316332986;0.0276803212;1.0623432;1.06090352;0.331593381;0.0417258393;1.05359452;0.199972;0.0174983392;10;0.333333;0;1.06533263;0.999997;0.999997
20.806732;1.05360055;0.333287257;0.0291817646;0.31633149;0.0276975823;1.0623552;1.0609105;0.331591176;0.0417428466;1.05359953;0.199972;0.0175093564;10;0.333333;0;1.06533266;0.999997;0.999997
20.807732;1.05360655;0.33328724;0.0292001101;0.316329695;0.0277148162;1.0623672;1.06091748;0.331588971;0.0417614246;1.05360553;0.199972;0.0175203739;10;0.333333;0;1.06533268;0.999997;0.999997
20.813732;1.05364152;0.333287128;0.0293135292;0.316319239;0.0278213939;1.06243621;1.06095931;0.331575768;0.0418665942;1.0536405;0.199972;0.0175884788;10;0.333333;0;1.06533281;0.999997;0.999997
20.814732;1.0536475;0.333287108;0.0293335456;0.316317445;0.0278402065;1.06244722;1.06096529;0.331575459;0.0418836372;1.05364649;0.199972;0.0176004954;10;0.333333;0;1.06533283;0.999997;0.999997
20.818732;1.05367143;0.333287028;0.0294069442;0.316310258;0.0279091328;1.06249325;1.06099318;0.331566709;0.0419532293;1.05367046;0.199972;0.0176445604;10;0.333333;0;1.06533293;0.999997;0.999997
20.819732;1.05367641;0.333287008;0.0294269587;0.316308758;0.0279279726;1.06250426;1.06100016;0.331564526;0.0419702362;1.05367545;0.199972;0.0176565764;10;0.333333;0;1.06533295;0.999997;0.999997
20.820732;1.05368238;0.333286988;0.0294453052;0.316306958;0.027945204;1.06251526;1.06100613;0.331562657;0.041987283;1.05368143;0.199972;0.0176675919;10;0.333333;0;1.06533296;0.999997;0.999997
20.822732;1.05369433;0.333286948;0.0294819939;0.316303354;0.0279796659;1.06253828;1.06102009;0.331558296;0.0420228681;1.05369341;0.199972;0.0176896202;10;0.333333;0;1.06533299;0.999997;0.999997
20.823732;1.05369931;0.333286928;0.029500336;0.31630185;0.0279969232;1.06254929;1.06102707;0.331556115;0.0420398744;1.05369839;0.199972;0.0177006329;10;0.333333;0;1.065333;0.999997;0.999997
20.826732;1.05371722;0.333286861;0.0295553552;0.316296425;0.0280486163;1.06258331;1.061047;0.331549893;0.042090927;1.05371635;0.199972;0.0177336665;10;0.333333;0;1.06533301;0.999997;0.999997
20.830732;1.05373909;0.333286772;0.0296286939;0.316289775;0.0281175942;1.06262835;1.06107393;0.331541497;0.042158971;1.05373829;0.199972;0.0177777026;10;0.333333;0;1.065333;0.999997;0.999997
20.831732;1.05374506;0.333286752;0.0296470238;0.316287962;0.0281348253;1.06263936;1.06107992;0.331541204;0.0421760104;1.05374427;0.199972;0.0177887087;10;0.333333;0;1.06533299;0.999997;0.999997
20.833732;1.053756;0.333286715;0.0296836766;0.316284638;0.0281693134;1.06266137;1.06109389;0.331536852;0.0422100093;1.05375524;0.199972;0.0178107167;10;0.333333;0;1.06533299;0.999997;0.999997
20.834732;1.05376197;0.333286699;0.0297019995;0.316282828;0.0281865432;1.06267337;1.06109988;0.331534988;0.0422270483;1.05376122;0.199972;0.0178217189;10;0.333333;0;1.06533298;0.999997;0.999997
20.835732;1.05376795;0.333286684;0.0297203199;0.31628102;0.028203772;1.06268438;1.06110686;0.331532812;0.0422440476;1.0537672;0.199972;0.0178327201;10;0.333333;0;1.06533298;0.999997;0.999997
20.836732;1.05377293;0.33328667;0.0297386382;0.316279513;0.0282210267;1.06269538;1.06111385;0.331530636;0.0422610465;1.05377218;0.199972;0.0178437202;10;0.333333;0;1.06533298;0.999997;0.999997
20.837732;1.05377891;0.333288324;0.0297569549;0.316279289;0.0282382531;1.06270637;1.06111983;0.331528771;0.042278085;1.05377816;0.199973;0.0178547193;10;0.333333;0;1.06533298;0.999997;0.999997
20.838732;1.0537849;0.333288315;0.0297752702;0.316277483;0.0282554781;1.06271737;1.06112681;0.331526595;0.0422950829;1.05378415;0.199973;0.0178657172;10;0.333333;0;1.06533298;0.999997;0.999997
20.840732;1.05379588;0.3332883;0.0298102319;0.316274173;0.0282883675;1.06273936;1.06113978;0.331522554;0.0423291156;1.05379512;0.199973;0.0178867095;10;0.333333;0;1.06533299;0.999997;0.999997
20.841732;1.05380087;0.333288296;0.0298285452;0.31627267;0.0283056138;1.06275035;1.06114676;0.331520378;0.0423445394;1.05380012;0.199973;0.0178977037;10;0.333333;0;1.06533299;0.999997;0.999997
20.843732;1.05381287;0.333288289;0.0298651715;0.316269062;0.0283400484;1.06277233;1.06115972;0.331516339;0.0423785631;1.05381211;0.199973;0.0179196887;10;0.333333;0;1.065333;0.999997;0.999997
20.846732;1.05382889;0.333288285;0.0299184482;0.316264255;0.0283901657;1.0628053;1.06117967;0.331510126;0.0424279994;1.05382811;0.199973;0.0179516591;10;0.333333;0;1.06533301;0.999997;0.999997
20.847732;1.0538349;0.333288285;0.0299367648;0.316262455;0.0284073802;1.06281629;1.06118565;0.331509835;0.0424450275;1.05383412;0.199973;0.0179626478;10;0.333333;0;1.06533302;0.999997;0.999997
20.848732;1.05383991;0.333288286;0.0299534157;0.316260955;0.0284230407;1.06282728;1.06119263;0.331507662;0.0424620154;1.05383913;0.199973;0.0179726359;10;0.333333;0;1.06533302;0.999997;0.999997
20.850732;1.05385193;0.333288292;0.0299900544;0.316257358;0.0284574732;1.06284826;1.0612056;0.331503628;0.0424944614;1.05385114;0.199973;0.0179946118;10;0.333333;0;1.06533303;0.999997;0.999997
20.854732;1.053874;0.333288313;0.0300600086;0.316250773;0.0285232406;1.06289221;1.06123155;0.331495552;0.0425609293;1.0538732;0.199973;0.0180365656;10;0.333333;0;1.06533302;0.999997;0.999997
20.855732;1.05387902;0.333288318;0.0300783317;0.316249279;0.0285404889;1.06290221;1.06123754;0.331493687;0.0425779613;1.05387822;0.199973;0.0180475552;10;0.333333;0;1.06533302;0.999997;0.999997
20.856732;1.05388404;0.333288324;0.0300949882;0.316247783;0.0285561565;1.0629132;1.06124353;0.33149182;0.0425934244;1.05388324;0.199973;0.0180575457;10;0.333333;0;1.06533301;0.999997;0.999997
20.858732;1.05389508;0.333288333;0.0301316338;0.316244492;0.0285906303;1.06293519;1.06125651;0.33148777;0.0426258872;1.05389429;0.199973;0.01807953;10;0.333333;0;1.065333;0.999997;0.999997
20.862732;1.05391718;0.333288349;0.0302015837;0.316237901;0.0286564288;1.06297719;1.06128247;0.331479651;0.0426908348;1.05391641;0.199973;0.0181215136;10;0.333333;0;1.06533298;0.999997;0.999997
20.863732;1.05392321;0.333288352;0.030218236;0.316236099;0.0286720778;1.06298819;1.06128846;0.331477773;0.0427078797;1.05392245;0.199973;0.018131513;10;0.333333;0;1.06533297;0.999997;0.999997
20.864732;1.05392823;0.333288355;0.0302348878;0.316234594;0.028687756;1.0629992;1.06129546;0.331477151;0.0427233145;1.05392748;0.199973;0.0181415135;10;0.333333;0;1.06533297;0.999997;0.999997
20.865732;1.05393326;0.333288357;0.030253206;0.316233088;0.0287050175;1.0630092;1.06130145;0.331475268;0.0427403599;1.05393251;0.199973;0.0181525147;10;0.333333;0;1.06533296;0.999997;0.999997
20.867732;1.05394431;0.33328836;0.0302881763;0.316229769;0.0287379388;1.06303123;1.06131444;0.331471185;0.0427728387;1.05394358;0.199973;0.0181735174;10;0.333333;0;1.06533296;0.999997;0.999997
20.868732;1.05395034;0.333288361;0.0303048293;0.316227957;0.0287535983;1.06304124;1.06132044;0.331469295;0.042788312;1.05394961;0.199973;0.0181835185;10;0.333333;0;1.06533295;0.999997;0.999997
20.869732;1.05395536;0.333288362;0.0303214837;0.316226445;0.0287692871;1.06305226;1.06132644;0.331467404;0.0428053549;1.05395465;0.199973;0.0181935191;10;0.333333;0;1.06533295;0.999997;0.999997
20.870732;1.05396038;0.333288363;0.0303398062;0.316224932;0.0287865591;1.06306227;1.06133344;0.331465199;0.0428207862;1.05395968;0.199973;0.0182045187;10;0.333333;0;1.06533295;0.999997;0.999997
20.872732;1.05397142;0.333288365;0.0303747892;0.316221608;0.0288194993;1.06308331;1.06134545;0.331461406;0.0428532968;1.05397073;0.199973;0.0182255138;10;0.333333;0;1.06533296;0.999997;0.999997
20.873732;1.05397644;0.333288367;0.0303914497;0.316220097;0.0288351943;1.06309433;1.06135146;0.331459508;0.0428687657;1.05397576;0.199973;0.0182355085;10;0.333333;0;1.06533296;0.999997;0.999997
20.874732;1.05398246;0.33328837;0.0304081116;0.316218287;0.0288508631;1.06310436;1.06135846;0.331457296;0.0428841933;1.05398179;0.199973;0.018245501;10;0.333333;0;1.06533296;0.999997;0.999997
20.877732;1.0539985;0.333288387;0.0304597749;0.316213461;0.0288995111;1.06313643;1.0613775;0.331451286;0.0429321244;1.05399786;0.199973;0.0182764663;10;0.333333;0;1.06533297;0.999997;0.999997
20.879732;1.05400852;0.333288402;0.0304931156;0.316210447;0.0289309109;1.06315647;1.06138953;0.331447493;0.0429646271;1.0540079;0.199973;0.0182964358;10;0.333333;0;1.06533297;0.999997;0.999997
20.880732;1.05401452;0.33328841;0.0305114554;0.316208641;0.028948165;1.0631675;1.06139556;0.331445598;0.0429800923;1.05401392;0.199973;0.0183074196;10;0.333333;0;1.06533298;0.999997;0.999997
20.881732;1.05401953;0.333288418;0.0305281297;0.316207135;0.0289638651;1.06317752;1.06140158;0.331445277;0.0429955563;1.05401894;0.199973;0.0183174034;10;0.333333;0;1.06533298;0.999997;0.999997
20.882732;1.05402453;0.333288427;0.0305448053;0.316205628;0.0289795646;1.06318855;1.0614086;0.331443074;0.0430109783;1.05402395;0.199973;0.0183273876;10;0.333333;0;1.06533299;0.999997;0.999997
20.883732;1.05402953;0.333288435;0.0305614816;0.316204121;0.0289952631;1.06319857;1.06141463;0.331441187;0.0430280095;1.05402897;0.199973;0.0183373725;10;0.333333;0;1.06533299;0.999997;0.999997
20.887732;1.05405053;0.333288467;0.0306298572;0.316197775;0.0290595916;1.06323965;1.06143873;0.331433662;0.0430898339;1.05405;0.199973;0.0183783203;10;0.333333;0;1.06533301;0.999997;0.999997
20.888732;1.05405653;0.333288474;0.0306465355;0.31619596;0.0290752508;1.06324967;1.06144576;0.331431473;0.0431052442;1.054056;0.199973;0.0183883095;10;0.333333;0;1.06533302;0.999997;0.999997
20.893732;1.05408154;0.33328849;0.0307299367;0.316188366;0.0291536267;1.06330069;1.06147588;0.331422098;0.0431840392;1.05408094;0.199973;0.0184382664;10;0.333333;0;1.06533304;0.999997;0.999997
20.894732;1.05408754;0.333288489;0.030746618;0.316186544;0.0291692633;1.06331169;1.06148191;0.331420224;0.0431994794;1.05408693;0.199973;0.0184482599;10;0.333333;0;1.06533304;0.999997;0.999997
20.898732;1.05410753;0.33328847;0.0308133368;0.316180456;0.0292318985;1.06335167;1.06150602;0.331412723;0.0432612341;1.05410682;0.199973;0.0184882403;10;0.333333;0;1.06533304;0.999997;0.999997
20.899732;1.05411252;0.333288463;0.030828346;0.316178934;0.0292459725;1.06336166;1.06151204;0.331412414;0.0432766721;1.05411179;0.199973;0.0184972368;10;0.333333;0;1.06533304;0.999997;0.999997
20.900732;1.05411851;0.333288455;0.03084502;0.316177115;0.0292615991;1.06337165;1.06151807;0.331410536;0.0432905401;1.05411776;0.199973;0.0185072337;10;0.333333;0;1.06533304;0.999997;0.999997
20.911732;1.05417336;0.333288321;0.0310250224;0.316160521;0.0294306656;1.06348158;1.06158425;0.331389798;0.0434587778;1.05417253;0.199973;0.0186152608;10;0.333333;0;1.06533297;0.999997;0.999997
20.913732;1.05418332;0.333288292;0.0310583443;0.316157518;0.0294619968;1.06350156;1.06159625;0.331386016;0.0434880806;1.05418251;0.199973;0.0186352765;10;0.333333;0;1.06533295;0.999997;0.999997
20.914732;1.05418829;0.333288277;0.0310733372;0.316156016;0.029476085;1.06351155;1.06160225;0.331384124;0.0435035175;1.05418751;0.199973;0.0186442842;10;0.333333;0;1.06533294;0.999997;0.999997
20.915732;1.05419327;0.333288262;0.0310899959;0.316154512;0.0294917564;1.06352055;1.06160825;0.331382232;0.0435173851;1.0541925;0.199973;0.0186542911;10;0.333333;0;1.06533293;0.999997;0.999997
20.916732;1.05419825;0.333288246;0.0311066537;0.316153007;0.02950743;1.06353054;1.06161425;0.331381909;0.0435328231;1.0541975;0.199973;0.0186642971;10;0.333333;0;1.06533292;0.999997;0.999997
20.917732;1.05420323;0.333288229;0.0311216438;0.316151499;0.0295215243;1.06354053;1.06161924;0.331380327;0.0435483027;1.0542025;0.199973;0.0186733019;10;0.333333;0;1.06533292;0.999997;0.999997
20.922732;1.0542281;0.33328814;0.0312015812;0.316143944;0.0295967562;1.06358945;1.06164919;0.33137086;0.0436223611;1.05422751;0.199973;0.0187213112;10;0.333333;0;1.06533288;0.999997;0.999997
20.923732;1.05423307;0.333288121;0.0312182336;0.316142431;0.0296124367;1.06359942;1.06165418;0.331369281;0.0436378432;1.05423251;0.199973;0.0187313113;10;0.333333;0;1.06533287;0.999997;0.999997
20.926732;1.05424798;0.33328806;0.0312648559;0.316137888;0.0296563141;1.06362836;1.06167213;0.331363609;0.0436810316;1.05424752;0.199973;0.0187593114;10;0.333333;0;1.06533284;0.999997;0.999997
20.929732;1.05426289;0.333288003;0.0313131425;0.316133348;0.0297017683;1.06365631;1.06168906;0.331358266;0.0437258425;1.05426253;0.199973;0.018788312;10;0.333333;0;1.06533283;0.999997;0.999997
20.930732;1.05426686;0.333287986;0.0313281277;0.316132136;0.0297158935;1.06366629;1.06169504;0.331356386;0.0437397225;1.05426653;0.199973;0.0187973119;10;0.333333;0;1.06533283;0.999997;0.999997
20.931732;1.05427184;0.33328797;0.0313447806;0.316130624;0.0297315713;1.06367629;1.06170101;0.331354508;0.0437551741;1.05427153;0.199973;0.0188073115;10;0.333333;0;1.06533283;0.999997;0.999997
20.933732;1.05428179;0.33328794;0.0313747574;0.316127604;0.0297597637;1.06369529;1.06171196;0.331351078;0.0437829847;1.05428154;0.199973;0.0188253078;10;0.333333;0;1.06533283;0.999997;0.999997
20.934732;1.05428677;0.333287927;0.0313914152;0.316126096;0.0297754397;1.06370429;1.06171794;0.331350784;0.0437984417;1.05428655;0.199973;0.0188353036;10;0.333333;0;1.06533283;0.999997;0.999997
20.935732;1.05429175;0.333287914;0.0314064085;0.316124591;0.0297895335;1.0637143;1.06172291;0.331349236;0.0438123717;1.05429156;0.199973;0.0188442972;10;0.333333;0;1.06533284;0.999997;0.999997
20.942732;1.05432567;0.33328785;0.0315147627;0.316114404;0.0298913448;1.06378039;1.06176275;0.331336945;0.0439144088;1.05432566;0.199973;0.0189091843;10;0.333333;0;1.06533288;0.999997;0.999997
20.943732;1.05432967;0.333287845;0.0315297734;0.316113215;0.0299054599;1.0637904;1.06176873;0.331335109;0.0439283029;1.05432968;0.199973;0.0189181622;10;0.333333;0;1.06533289;0.999997;0.999997
20.949732;1.05435866;0.333287851;0.0316232039;0.316104631;0.029993182;1.06384645;1.06180163;0.331325036;0.0440133712;1.05435874;0.199973;0.0189740514;10;0.333333;0;1.06533291;0.999997;0.999997
20.950732;1.05436367;0.333287858;0.0316382252;0.316103156;0.0300072747;1.06385545;1.06180762;0.3313232;0.04402727;1.05436375;0.199973;0.0189830381;10;0.333333;0;1.06533291;0.999997;0.999997
20.951732;1.05436768;0.333287866;0.0316532478;0.316101981;0.0300213975;1.06386445;1.06181261;0.331321674;0.0440412106;1.05436775;0.199973;0.0189920266;10;0.333333;0;1.06533291;0.999997;0.999997
20.952732;1.05437269;0.333287875;0.0316682718;0.316100506;0.0300354935;1.06387345;1.0618186;0.331321404;0.0440566797;1.05437276;0.199973;0.0190010173;10;0.333333;0;1.06533292;0.999997;0.999997
20.953732;1.05437771;0.333287884;0.0316832973;0.316099031;0.0300495911;1.06388345;1.0618236;0.331319875;0.0440706204;1.05437776;0.199973;0.0190100102;10;0.333333;0;1.06533292;0.999997;0.999997
20.954732;1.05438173;0.333287894;0.0316983246;0.316097856;0.0300637183;1.06389245;1.0618296;0.331318033;0.044084519;1.05438176;0.199973;0.0190190053;10;0.333333;0;1.06533293;0.999997;0.999997
20.957732;1.05439582;0.333287923;0.031743417;0.316093731;0.0301060478;1.06392042;1.06184562;0.331313117;0.0441262933;1.05439575;0.199973;0.0190460014;10;0.333333;0;1.06533295;0.999997;0.999997
20.965732;1.05443412;0.333288002;0.0318637163;0.316082542;0.0302189018;1.06399326;1.06188981;0.331299498;0.0442375878;1.05443372;0.199973;0.0191180239;10;0.333333;0;1.06533307;0.999997;0.999997
20.966732;1.05443815;0.333288012;0.0318787538;0.316081366;0.030233026;1.06400223;1.06189584;0.33129763;0.0442514719;1.05443771;0.199973;0.0191270264;10;0.333333;0;1.06533309;0.999997;0.999997
20.968732;1.05444721;0.333288032;0.0319088256;0.31607871;0.0302612405;1.06402018;1.06190591;0.331294512;0.0442793155;1.0544467;0.199973;0.0191450303;10;0.333333;0;1.06533312;0.999997;0.999997
20.969732;1.05445224;0.333288042;0.0319238595;0.31607723;0.0302753305;1.06402916;1.06191195;0.331292638;0.0442931911;1.05445169;0.199973;0.0191540319;10;0.333333;0;1.06533313;0.999997;0.999997
20.970732;1.05445726;0.333288052;0.0319372254;0.316075746;0.0302878384;1.06403813;1.06191698;0.331292643;0.0443071052;1.05445669;0.199973;0.0191620332;10;0.333333;0;1.06533315;0.999997;0.999997
20.971732;1.05446128;0.333288063;0.0319522564;0.31607456;0.0303019543;1.06404711;1.06192201;0.331291079;0.0443194463;1.05446068;0.199973;0.0191710345;10;0.333333;0;1.06533316;0.999997;0.999997
20.972732;1.0544663;0.333288074;0.031967286;0.316073071;0.0303160401;1.06405608;1.06192804;0.331289202;0.0443333119;1.05446568;0.199973;0.0191800356;10;0.333333;0;1.06533317;0.999997;0.999997
20.973732;1.05447032;0.333288085;0.031982314;0.316071879;0.0303301534;1.06406505;1.06193307;0.331287634;0.0443472163;1.05446968;0.199973;0.0191890365;10;0.333333;0;1.06533317;0.999998;0.999998
20.974732;1.05447533;0.333288097;0.0319973403;0.316070385;0.0303442362;1.06407402;1.0619391;0.331285754;0.0443610762;1.05447467;0.199973;0.0191980372;10;0.333333;0;1.06533318;0.999998;0.999998
20.975732;1.05447934;0.333289778;0.0320106981;0.316070768;0.0303567654;1.06408299;1.06194412;0.331284184;0.0443749753;1.05447867;0.199974;0.0192060376;10;0.333333;0;1.06533318;0.999998;0.999998
20.977732;1.05448836;0.333289807;0.0320407411;0.316068063;0.0303849494;1.06409993;1.06195516;0.33128073;0.0444011547;1.05448766;0.199974;0.0192240371;10;0.333333;0;1.06533319;0.999998;0.999998
20.980732;1.05450236;0.333289857;0.032084122;0.316063847;0.0304256122;1.06412684;1.0619702;0.331276005;0.0444412514;1.05450165;0.199974;0.019250033;10;0.333333;0;1.06533317;0.999998;0.999998
20.984732;1.05452034;0.33328993;0.032142488;0.316058421;0.0304803386;1.06416173;1.06199222;0.331269081;0.04449512;1.05451963;0.199974;0.0192850174;10;0.333333;0;1.06533311;0.999998;0.999998
20.987732;1.0545333;0.333289984;0.0321858278;0.316054506;0.030520977;1.06418766;1.06200721;0.331264363;0.0445351815;1.05453262;0.199974;0.0193109943;10;0.333333;0;1.06533306;0.999998;0.999998
20.988732;1.05453828;0.333290002;0.0321991606;0.316053002;0.0305334471;1.06419664;1.06201221;0.331264362;0.0445490594;1.05453761;0.199974;0.0193189844;10;0.333333;0;1.06533304;0.999998;0.999998
20.990732;1.05454623;0.333290035;0.0322274889;0.316050597;0.0305600227;1.06421461;1.06202319;0.33126091;0.0445752088;1.0545456;0.199974;0.0193359622;10;0.333333;0;1.06533301;0.999998;0.999998
20.993732;1.05456014;0.333290082;0.0322708033;0.316046388;0.0306006136;1.06424057;1.06203817;0.331256199;0.0446152995;1.05455958;0.199974;0.0193619277;10;0.333333;0;1.06533296;0.999998;0.999998
20.994732;1.05456411;0.333290095;0.0322841274;0.316045183;0.0306131091;1.06424857;1.06204417;0.331254316;0.0446275813;1.05456357;0.199974;0.0193699172;10;0.333333;0;1.06533295;0.999998;0.999998
20.995732;1.05456808;0.333290107;0.0322991171;0.316043978;0.030627185;1.06425756;1.06204916;0.331252745;0.0446414781;1.05456756;0.199974;0.0193789074;10;0.333333;0;1.06533294;0.999998;0.999998
20.998732;1.05458198;0.333290134;0.0323407505;0.316039761;0.0306661936;1.06428356;1.06206415;0.33124803;0.044680052;1.05458156;0.199974;0.0194038838;10;0.333333;0;1.06533293;0.999998;0.999998
20.999732;1.05458595;0.33329014;0.0323557396;0.316038556;0.0306802694;1.06429156;1.06206914;0.33124646;0.0446923944;1.05458556;0.199974;0.0194128781;10;0.333333;0;1.06533293;0.999998;0.999998
21.000732;1.05458992;0.333290145;0.0323690621;0.316037351;0.030692765;1.06430056;1.06207413;0.331244889;0.0447063095;1.05458957;0.199974;0.0194208736;10;0.333333;0;1.06533293;0.999998;0.999998
21.001732;1.0545949;0.333290149;0.0323823847;0.316035848;0.0307052318;1.06430856;1.06208013;0.331243005;0.0447186168;1.05459458;0.199974;0.0194288703;10;0.333333;0;1.06533294;0.999998;0.999998
21.006732;1.05461578;0.333290166;0.0324523204;0.316029544;0.0307708556;1.06435159;1.0621051;0.331235149;0.0447835441;1.05461565;0.199974;0.019470864;10;0.333333;0;1.06533295;0.999998;0.999998
21.007732;1.05462076;0.333290169;0.0324656358;0.316028044;0.0307833293;1.0643596;1.06211009;0.331235149;0.0447974776;1.05462067;0.199974;0.0194788625;10;0.333333;0;1.06533296;0.999998;0.999998
21.010732;1.05463273;0.333290177;0.0325072375;0.316024449;0.0308224313;1.06438563;1.06212509;0.331230445;0.0448345788;1.05463274;0.199974;0.0195038502;10;0.333333;0;1.06533296;0.999998;0.999998
21.014732;1.05464969;0.333290194;0.0325621404;0.316019367;0.0308740399;1.06441868;1.0621451;0.331224182;0.044885624;1.05464984;0.199974;0.0195368095;10;0.333333;0;1.06533295;0.999998;0.999998
21.015732;1.05465468;0.3332902;0.0325754506;0.316017873;0.0308865284;1.0644267;1.06215011;0.331222618;0.044899562;1.05465487;0.199974;0.0195447967;10;0.333333;0;1.06533295;0.999998;0.999998
21.016732;1.05465867;0.333290206;0.0325904283;0.316016682;0.0309006274;1.06443572;1.06215511;0.331221056;0.0449119302;1.05465889;0.199974;0.0195537837;10;0.333333;0;1.06533294;0.999998;0.999998
21.019732;1.05467063;0.333290226;0.0326303676;0.316013113;0.0309381868;1.06446077;1.06217011;0.331216374;0.0449490287;1.05467094;0.199974;0.0195777471;10;0.333333;0;1.06533292;0.999998;0.999998
21.020732;1.05467561;0.333290233;0.0326436832;0.316011626;0.030950678;1.06446879;1.06217511;0.331214816;0.0449629619;1.05467595;0.199974;0.0195857366;10;0.333333;0;1.06533292;0.999998;0.999998
21.024732;1.05469153;0.33329026;0.0326986285;0.316006883;0.0310023453;1.06450187;1.06219507;0.331208591;0.0450124142;1.054692;0.199974;0.0196187129;10;0.333333;0;1.06533289;0.999998;0.999998
21.025732;1.05469651;0.333290267;0.032711953;0.316005398;0.0310148389;1.06450989;1.06219906;0.331208918;0.0450248197;1.054697;0.199974;0.0196267125;10;0.333333;0;1.06533288;0.999998;0.999998
21.030732;1.05471639;0.333290305;0.0327786129;0.315999457;0.031077453;1.06455101;1.06222397;0.331201168;0.0450866208;1.05471701;0.199974;0.0196667527;10;0.333333;0;1.06533286;0.999998;0.999998
21.031732;1.05472036;0.333290314;0.0327919526;0.315998266;0.0310899748;1.06455903;1.06222895;0.331199624;0.0450989749;1.054721;0.199974;0.0196747691;10;0.333333;0;1.06533286;0.999998;0.999998
21.032732;1.05472534;0.333290323;0.0328052945;0.315996775;0.0311024668;1.06456706;1.06223293;0.331198392;0.0451113693;1.054726;0.199974;0.0196827876;10;0.333333;0;1.06533287;0.999998;0.999998
21.037732;1.05474526;0.33329038;0.0328703642;0.315990809;0.031163492;1.0646072;1.06225783;0.331190697;0.0451731038;1.05474597;0.199974;0.0197218909;10;0.333333;0;1.06533291;0.999998;0.999998
21.038732;1.05474925;0.333290393;0.032883716;0.315989615;0.0311760132;1.06461522;1.06226182;0.331189471;0.0451854878;1.05474997;0.199974;0.0197299106;10;0.333333;0;1.06533292;0.999998;0.999998
21.040732;1.05475724;0.333290417;0.032910422;0.315987223;0.0312010562;1.06463127;1.06227179;0.331186392;0.0452101633;1.05475796;0.199974;0.0197459468;10;0.333333;0;1.06533295;0.999998;0.999998
21.041732;1.05476124;0.333290429;0.0329221088;0.315986027;0.0312119978;1.06463929;1.06227679;0.33118485;0.0452209272;1.05476195;0.199974;0.0197529629;10;0.333333;0;1.06533297;0.999998;0.999998
21.043732;1.05476923;0.333290448;0.0329488147;0.315983631;0.0312370416;1.06465532;1.06228578;0.331182071;0.0452456239;1.05476995;0.199974;0.0197689902;10;0.333333;0;1.06533301;0.999998;0.999998
21.044732;1.05477324;0.333290455;0.0329621666;0.315982433;0.031249563;1.06466334;1.06229078;0.331182091;0.0452579451;1.05477395;0.199974;0.0197770012;10;0.333333;0;1.06533303;0.999998;0.999998
21.045732;1.05477724;0.333290461;0.0329755173;0.315981234;0.031262084;1.06467135;1.06229579;0.331180539;0.0452702623;1.05477796;0.199974;0.0197850107;10;0.333333;0;1.06533305;0.999998;0.999998
21.046732;1.05478124;0.333290464;0.0329872003;0.315980032;0.0312730244;1.06467936;1.06229979;0.331179297;0.0452810497;1.05478196;0.199974;0.0197920186;10;0.333333;0;1.06533308;0.999998;0.999998
21.049732;1.05479327;0.333290463;0.0330272427;0.315976421;0.0313105841;1.06470239;1.06231382;0.331174938;0.045318015;1.05479398;0.199974;0.0198160341;10;0.333333;0;1.06533316;0.999998;0.999998
21.056732;1.05482136;0.333290394;0.0331156452;0.315967955;0.0313934975;1.0647574;1.06234694;0.331164604;0.0454010814;1.05482206;0.199974;0.0198690553;10;0.333333;0;1.06533335;0.999998;0.999998
21.057732;1.05482537;0.333290379;0.0331289857;0.315966745;0.0314060264;1.0647644;1.06235196;0.331163037;0.0454118157;1.05482607;0.199974;0.0198770591;10;0.333333;0;1.06533337;0.999998;0.999998
21.060732;1.05483743;0.333290336;0.0331673387;0.315963118;0.0314420502;1.06478837;1.06236503;0.331158955;0.0454472444;1.05483809;0.199974;0.0199000702;10;0.333333;0;1.06533342;0.999998;0.999998
21.061732;1.05484145;0.333290324;0.0331790116;0.315961909;0.0314530093;1.06479536;1.06237005;0.331157389;0.0454595488;1.05484209;0.199974;0.019907073;10;0.333333;0;1.06533344;0.999998;0.999998
21.062732;1.05484547;0.33329198;0.0331923514;0.315962283;0.03146555;1.06480335;1.06237508;0.331155821;0.045470284;1.05484609;0.199975;0.0199150751;10;0.333333;0;1.06533345;0.999998;0.999998
21.063732;1.05484849;0.33329197;0.0332040246;0.315961378;0.0314765415;1.06481133;1.0623791;0.331156134;0.0454826305;1.05484909;0.199975;0.0199220764;10;0.333333;0;1.06533346;0.999998;0.999998
21.068732;1.0548686;0.333291929;0.0332673876;0.315955362;0.0315360789;1.06484922;1.06240221;0.331148921;0.0455395244;1.05486904;0.199975;0.0199600771;10;0.333333;0;1.06533347;0.999998;0.999998
21.069732;1.05487262;0.333291921;0.0332790578;0.315954162;0.0315470321;1.06485619;1.06240623;0.331147664;0.0455518717;1.05487302;0.199975;0.0199670763;10;0.333333;0;1.06533346;0.999998;0.999998
21.070732;1.05487564;0.333291913;0.0332907265;0.315953262;0.0315580129;1.06486416;1.06241124;0.331146096;0.0455626088;1.054876;0.199975;0.0199740752;10;0.333333;0;1.06533346;0.999998;0.999998
21.071732;1.05487966;0.333291905;0.0333040598;0.315952064;0.0315705413;1.06487112;1.06241526;0.331144839;0.0455749592;1.05487998;0.199975;0.0199820739;10;0.333333;0;1.06533345;0.999998;0.999998
21.073732;1.05488769;0.333291885;0.0333290522;0.31594967;0.0315940127;1.06488606;1.06242427;0.331142016;0.0455964859;1.05488793;0.199975;0.0199970716;10;0.333333;0;1.06533343;0.999998;0.999998
21.075732;1.05489572;0.333291861;0.0333523652;0.315947282;0.0316158975;1.06490099;1.06243328;0.331139195;0.0456195909;1.05489588;0.199975;0.0200110716;10;0.333333;0;1.06533341;0.999998;0.999998
21.076732;1.05489873;0.333291847;0.033365683;0.31594639;0.0316284476;1.06490895;1.06243828;0.331137629;0.04563191;1.05489885;0.199975;0.0200190728;10;0.333333;0;1.06533341;0.999998;0.999998
21.079732;1.05491076;0.333291795;0.0334022838;0.315942818;0.0316628395;1.06493085;1.06245128;0.331133563;0.045665828;1.05491077;0.199975;0.0200410806;10;0.333333;0;1.06533338;0.999998;0.999998
21.080732;1.05491377;0.333291776;0.0334139231;0.315941928;0.0316738053;1.06493782;1.06245628;0.331132001;0.0456765852;1.05491375;0.199975;0.0200480839;10;0.333333;0;1.06533337;0.999998;0.999998
21.082732;1.0549218;0.333291735;0.0334388628;0.31593955;0.0316972562;1.06495277;1.06246528;0.331129188;0.0456981457;1.0549217;0.199975;0.0200630911;10;0.333333;0;1.06533336;0.999998;0.999998
21.083732;1.05492581;0.333291715;0.0334504972;0.315938361;0.031708192;1.06496075;1.06246928;0.331129504;0.0457105177;1.05492568;0.199975;0.0200700951;10;0.333333;0;1.06533335;0.999998;0.999998
21.084732;1.05492882;0.333291696;0.0334621306;0.315937473;0.0317191588;1.06496773;1.06247327;0.331128252;0.0457213222;1.05492865;0.199975;0.0200770993;10;0.333333;0;1.06533334;0.999998;0.999998
21.086732;1.05493684;0.33329166;0.0334853956;0.315935098;0.0317410343;1.06498269;1.06248227;0.33112543;0.0457444608;1.05493662;0.199975;0.0200911088;10;0.333333;0;1.06533332;0.999998;0.999998
21.087732;1.05494085;0.333291643;0.0334986946;0.315933909;0.031753553;1.06498968;1.06248627;0.331124172;0.0457552695;1.0549406;0.199975;0.0200991141;10;0.333333;0;1.06533332;0.999998;0.999998
21.088732;1.05494385;0.333291628;0.0335103275;0.31593302;0.0317645225;1.06499667;1.06249127;0.331122601;0.0457660368;1.05494359;0.199975;0.0201061196;10;0.333333;0;1.06533331;0.999998;0.999998
21.093732;1.05496284;0.333291559;0.0335701709;0.315927357;0.0318208332;1.06503366;1.06251326;0.33111567;0.0458215985;1.05496256;0.199975;0.0201421506;10;0.333333;0;1.06533329;0.999998;0.999998
21.094732;1.05496584;0.333291543;0.0335818097;0.315926461;0.0318318045;1.06504066;1.06251725;0.331114409;0.0458324208;1.05496556;0.199975;0.0201491586;10;0.333333;0;1.06533329;0.999998;0.999998
21.096732;1.05497382;0.333291508;0.0336050927;0.31592407;0.0318536889;1.06505466;1.06252524;0.33111189;0.0458540717;1.05497357;0.199975;0.0201631784;10;0.333333;0;1.06533329;0.999998;0.999998
21.097732;1.05497681;0.33329149;0.0336167369;0.315923173;0.0318646626;1.06506166;1.06253024;0.331110321;0.0458648564;1.05497658;0.199975;0.0201701903;10;0.333333;0;1.06533329;0.999998;0.999998
21.098732;1.0549808;0.333291471;0.0336283825;0.315921977;0.0318756074;1.06506967;1.06253423;0.331109064;0.0458756855;1.05498059;0.199975;0.0201772034;10;0.333333;0;1.0653333;0.999998;0.999998
21.099732;1.05498479;0.333291452;0.0336400295;0.315920781;0.0318865538;1.06507667;1.06253823;0.33110781;0.0458865154;1.05498461;0.199975;0.0201842174;10;0.333333;0;1.0653333;0.999998;0.999998
21.100732;1.05498778;0.333291434;0.0336516776;0.315919886;0.0318975318;1.06508368;1.06254322;0.331106246;0.0458973024;1.05498762;0.199975;0.0201912323;10;0.333333;0;1.06533331;0.999998;0.999998
21.102732;1.05499576;0.333291399;0.0336749758;0.315917497;0.0319194315;1.06509769;1.06255121;0.331103745;0.0459189632;1.05499566;0.199975;0.0202052628;10;0.333333;0;1.06533332;0.999998;0.999998
21.103732;1.05499875;0.333291383;0.0336866255;0.315916601;0.0319304133;1.06510469;1.0625552;0.331104066;0.0459297934;1.05499868;0.199975;0.020212278;10;0.333333;0;1.06533332;0.999998;0.999998
21.105732;1.05500574;0.333291356;0.033709925;0.315914511;0.0319523505;1.0651187;1.06256418;0.331101265;0.0459514094;1.05500572;0.199975;0.0202263073;10;0.333333;0;1.06533332;0.999998;0.999998
21.107732;1.05501373;0.333291336;0.033733224;0.31591212;0.0319742624;1.06513271;1.06257216;0.331098781;0.0459730672;1.05501377;0.199975;0.0202403346;10;0.333333;0;1.06533332;0.999998;0.999998
