time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.108732;1.05501673;0.333291329;0.0337448733;0.315911221;0.0319852505;1.06514071;1.06257615;0.331097542;0.0459838958;1.05501679;0.199975;0.0202473473;10;0.333333;0;1.06533331;0.999998;0.999998
21.109732;1.05502073;0.333291325;0.0337565226;0.315910023;0.0319962091;1.06514771;1.06258114;0.331095993;0.0459946807;1.05502081;0.199975;0.0202543596;10;0.333333;0;1.06533331;0.999998;0.999998
21.112732;1.05503075;0.333291327;0.0337898066;0.315907025;0.0320275702;1.06516871;1.06259311;0.331092287;0.0460271612;1.05503088;0.199975;0.0202743943;10;0.333333;0;1.06533328;0.999998;0.999998
21.114732;1.05503778;0.33329134;0.0338131113;0.315904925;0.0320495234;1.0651817;1.06260109;0.331089822;0.046048808;1.05503793;0.199975;0.0202884165;10;0.333333;0;1.06533325;0.999998;0.999998
21.115732;1.0550418;0.33329135;0.0338247653;0.315903725;0.0320604851;1.0651887;1.06260608;0.331088278;0.0460580167;1.05504195;0.199975;0.0202954272;10;0.333333;0;1.06533323;0.999998;0.999998
21.116732;1.05504582;0.333291362;0.0338364204;0.315902527;0.0320714467;1.06519569;1.06261007;0.331087046;0.0460688351;1.05504597;0.199975;0.0203024377;10;0.333333;0;1.06533321;0.999998;0.999998
21.120732;1.05505993;0.333291422;0.0338813867;0.315898333;0.0321137728;1.06522366;1.06262604;0.331082114;0.0461120913;1.05506005;0.199975;0.0203294762;10;0.333333;0;1.06533313;0.999998;0.999998
21.122732;1.05506599;0.333291454;0.0339030437;0.315896535;0.0321341758;1.06523764;1.06263402;0.331079644;0.046132146;1.05506609;0.199975;0.0203424937;10;0.333333;0;1.06533308;0.999998;0.999998
21.123732;1.05507002;0.333291469;0.0339147066;0.315895337;0.0321451364;1.06524362;1.06263902;0.331079664;0.0461429141;1.05507011;0.199975;0.0203495013;10;0.333333;0;1.06533306;0.999998;0.999998
21.124732;1.05507305;0.333291484;0.0339263697;0.315894439;0.0321561272;1.06525061;1.06264301;0.331078427;0.0461537256;1.05507313;0.199975;0.0203565076;10;0.333333;0;1.06533304;0.999998;0.999998
21.129732;1.05509116;0.333291543;0.0339813412;0.315889048;0.032207805;1.06528454;1.06266302;0.331072239;0.0462046474;1.05509121;0.199975;0.02038952;10;0.333333;0;1.06533291;0.999998;0.999998
21.131732;1.05509719;0.333291562;0.0340029884;0.31588725;0.0322281785;1.06529851;1.06267104;0.331069759;0.0462247027;1.05509724;0.199975;0.020402514;10;0.333333;0;1.06533286;0.999998;0.999998
21.132732;1.05510119;0.333291571;0.0340146441;0.315886052;0.0322391204;1.0653045;1.06267505;0.331068518;0.0462355144;1.05510125;0.199975;0.0204095082;10;0.333333;0;1.06533283;0.999998;0.999998
21.133732;1.0551042;0.333293245;0.0340246324;0.31588673;0.0322485108;1.06531148;1.06267906;0.331067277;0.0462447574;1.05510426;0.199976;0.0204155007;10;0.333333;0;1.06533281;0.999998;0.999998
21.135732;1.05511121;0.333293261;0.0340462739;0.315884627;0.0322688336;1.06532446;1.06268709;0.331064789;0.0462663783;1.05511128;0.199976;0.0204284814;10;0.333333;0;1.06533277;0.999998;0.999998
21.139732;1.05512523;0.333293288;0.0340912176;0.31588042;0.0323110356;1.06535145;1.06270317;0.331059799;0.0463064741;1.05512529;0.199976;0.0204554315;10;0.333333;0;1.0653327;0.999998;0.999998
21.141732;1.05513124;0.333293299;0.0341128549;0.315878614;0.0323313678;1.06536446;1.06271121;0.331057302;0.0463265186;1.05513128;0.199976;0.0204684027;10;0.333333;0;1.06533269;0.999998;0.999998
21.142732;1.05513524;0.333293302;0.03412284;0.31587741;0.0323407119;1.06537147;1.06271523;0.331056054;0.0463357566;1.05513528;0.199976;0.0204743876;10;0.333333;0;1.06533268;0.999998;0.999998
21.143732;1.05513825;0.333293305;0.0341344916;0.315876507;0.0323516655;1.06537748;1.06271925;0.331056373;0.0463465632;1.05513827;0.199976;0.0204813723;10;0.333333;0;1.06533268;0.999998;0.999998
21.144732;1.05514126;0.333293307;0.0341444765;0.315875604;0.0323610391;1.06538449;1.06272227;0.331055438;0.0463558459;1.05514126;0.199976;0.0204873568;10;0.333333;0;1.06533268;0.999998;0.999998
21.147732;1.0551513;0.333293306;0.0341760995;0.315872599;0.0323907083;1.06540353;1.06273434;0.331051698;0.0463867057;1.05515122;0.199976;0.020506311;10;0.333333;0;1.06533268;0.999998;0.999998
21.148732;1.05515531;0.333293305;0.0341877528;0.315871401;0.0324016306;1.06541054;1.06273836;0.331050452;0.0463959489;1.0551552;0.199976;0.0205132964;10;0.333333;0;1.06533269;0.999998;0.999998
21.151732;1.05516436;0.333293303;0.0342193844;0.315868712;0.0324313295;1.06542958;1.06275042;0.331046719;0.0464252522;1.05516415;0.199976;0.0205322564;10;0.333333;0;1.06533271;0.999998;0.999998
21.152732;1.05516837;0.333293304;0.034229374;0.315867518;0.0324406713;1.06543659;1.06275444;0.331045476;0.0464360663;1.05516813;0.199976;0.0205382442;10;0.333333;0;1.06533272;0.999998;0.999998
21.153732;1.05517138;0.333293306;0.0342393638;0.315866624;0.0324500437;1.0654426;1.06275746;0.331044544;0.046445356;1.05517112;0.199976;0.020544232;10;0.333333;0;1.06533273;0.999998;0.999998
21.155732;1.05517841;0.333293317;0.0342610104;0.31586454;0.0324703369;1.06545561;1.06276551;0.331042059;0.046465416;1.05517809;0.199976;0.0205572063;10;0.333333;0;1.06533276;0.999998;0.999998
21.157732;1.05518443;0.333293336;0.0342826566;0.315862756;0.032490662;1.06546863;1.06277354;0.331039575;0.0464839077;1.05518407;0.199976;0.0205701768;10;0.333333;0;1.06533279;0.999998;0.999998
21.158732;1.05518744;0.333293349;0.0342926468;0.315861864;0.032500036;1.06547465;1.06277656;0.331038646;0.0464947658;1.05518706;0.199976;0.0205761603;10;0.333333;0;1.06533281;0.999998;0.999998
21.159732;1.05519045;0.333293363;0.034302638;0.315860971;0.0325094112;1.06548166;1.06278057;0.331037406;0.0465040125;1.05519006;0.199976;0.0205821425;10;0.333333;0;1.06533283;0.999998;0.999998
21.160732;1.05519446;0.333293379;0.0343126306;0.315859779;0.0325187573;1.06548767;1.06278458;0.331036165;0.0465132599;1.05519406;0.199976;0.0205881235;10;0.333333;0;1.06533286;0.999998;0.999998
21.162732;1.05520048;0.333293412;0.034334289;0.315857992;0.0325390963;1.06550069;1.0627926;0.331033686;0.0465333249;1.05520006;0.199976;0.0206010833;10;0.333333;0;1.06533291;0.999998;0.999998
21.163743;1.05520349;0.333293429;0.0343442893;0.315857098;0.0325484788;1.0655067;1.06279561;0.331034327;0.046542618;1.05520307;0.199976;0.0206070624;10;0.333333;0;1.06533294;0.999998;0.999998
21.166703;1.05521352;0.33329348;0.0343743112;0.315854114;0.0325766032;1.06552573;1.06280762;0.331030614;0.0465703637;1.05521309;0.199976;0.020625001;10;0.333333;0;1.06533302;0.999998;0.999998
21.167703;1.05521654;0.333293497;0.0343859922;0.315853218;0.0325875691;1.06553173;1.06281062;0.33102969;0.0465796553;1.05521611;0.199976;0.0206319814;10;0.333333;0;1.06533305;0.999998;0.999998
21.169703;1.05522256;0.333293531;0.0344060302;0.315851425;0.0326063433;1.06554375;1.06281861;0.331027222;0.0465997168;1.05522214;0.199976;0.0206439456;10;0.333333;0;1.0653331;0.999998;0.999998
21.170703;1.05522657;0.333293548;0.0344160532;0.315850228;0.0326157002;1.06555075;1.06282261;0.33102599;0.0466089623;1.05522615;0.199976;0.0206499297;10;0.333333;0;1.06533312;0.999998;0.999998
21.174703;1.05523861;0.333293615;0.0344578342;0.315846627;0.03265484;1.06557578;1.06283655;0.331021688;0.0466475857;1.05523823;0.199976;0.0206748818;10;0.333333;0;1.0653332;0.999998;0.999998
21.175703;1.05524162;0.333293631;0.0344678673;0.315845724;0.0326642326;1.06558179;1.06284053;0.331020457;0.0466568232;1.05524125;0.199976;0.0206808742;10;0.333333;0;1.06533322;0.999998;0.999998
21.176703;1.05524563;0.333293647;0.0344779014;0.31584452;0.0326735949;1.0655878;1.0628445;0.331019227;0.0466660587;1.05524526;0.199976;0.0206868684;10;0.333333;0;1.06533323;0.999998;0.999998
21.177703;1.05524863;0.333293661;0.0344879362;0.315843613;0.0326829887;1.06559381;1.06284848;0.331017995;0.0466752924;1.05524828;0.199976;0.0206928639;10;0.333333;0;1.06533325;0.999998;0.999998
21.180703;1.05525764;0.333293699;0.0345197055;0.315840888;0.0327127489;1.06561285;1.0628594;0.331014607;0.0467045916;1.05525731;0.199976;0.0207118571;10;0.333333;0;1.06533329;0.999998;0.999998
21.181703;1.05526165;0.333293709;0.0345297374;0.315839679;0.0327221106;1.06561887;1.06286337;0.331014939;0.0467138156;1.05526131;0.199976;0.0207178561;10;0.333333;0;1.06533331;0.999998;0.999998
21.182703;1.05526465;0.333293717;0.0345397674;0.315838769;0.0327315027;1.06562589;1.06286634;0.331014014;0.0467230809;1.05526431;0.199976;0.0207238551;10;0.333333;0;1.06533332;0.999998;0.999998
21.183703;1.05526766;0.333293724;0.0345497951;0.31583786;0.0327408942;1.0656319;1.06287031;0.331012775;0.0467322998;1.05526731;0.199976;0.020729854;10;0.333333;0;1.06533334;0.999998;0.999998
21.184703;1.05527066;0.333295399;0.0345598197;0.315838531;0.0327502852;1.06563792;1.06287429;0.331011535;0.0467430842;1.0552703;0.199977;0.0207358525;10;0.333333;0;1.06533335;0.999998;0.999998
21.186703;1.05527666;0.333295414;0.0345815254;0.315836714;0.0327706451;1.06565096;1.06288125;0.331009364;0.0467615548;1.05527628;0.199977;0.0207488477;10;0.333333;0;1.06533337;0.999998;0.999998
21.187703;1.05528067;0.333295424;0.0345915393;0.315835508;0.0327800028;1.06565698;1.06288523;0.331008121;0.0467707656;1.05528027;0.199977;0.0207548443;10;0.333333;0;1.06533338;0.999998;0.999998
21.190703;1.05528967;0.333295459;0.034621559;0.315832786;0.0328081598;1.06567602;1.06289619;0.331004698;0.0468000056;1.05528922;0.199977;0.0207728301;10;0.333333;0;1.0653334;0.999998;0.999998
21.191703;1.05529267;0.333295473;0.0346332257;0.315831877;0.0328191211;1.06568204;1.06290018;0.331003452;0.0468092144;1.0552922;0.199977;0.0207798244;10;0.333333;0;1.06533341;0.999998;0.999998
21.192703;1.05529667;0.333295487;0.0346432232;0.315830669;0.0328284701;1.06568904;1.06290418;0.331002206;0.0468184233;1.05529619;0.199977;0.0207858185;10;0.333333;0;1.06533341;0.999998;0.999998
21.193870;1.05529967;0.333295503;0.0346548844;0.315829757;0.0328394265;1.06569605;1.06290817;0.331000958;0.0468307641;1.05529917;0.199977;0.0207928117;10;0.333333;0;1.06533341;0.999998;0.999998
21.194254;1.05530167;0.333295508;0.0346582153;0.315829154;0.0328425205;1.06569805;1.06291016;0.331000335;0.0468338031;1.05530116;0.199977;0.0207948097;10;0.333333;0;1.0653334;0.999998;0.999998
21.195766;1.05530567;0.333295527;0.0346748702;0.315827939;0.0328581772;1.06570806;1.06291615;0.331000032;0.0468476159;1.05530513;0.199977;0.0208048024;10;0.333333;0;1.06533339;0.999998;0.999998
21.196766;1.05530967;0.333295537;0.0346848605;0.315826729;0.0328675189;1.06571406;1.06291914;0.330999095;0.0468584368;1.05530912;0.199977;0.0208107985;10;0.333333;0;1.06533338;0.999998;0.999998
21.199766;1.05531868;0.333295557;0.0347164903;0.315824002;0.0328972095;1.06573304;1.06293111;0.33099535;0.046886065;1.05531807;0.199977;0.0208297919;10;0.333333;0;1.06533333;0.999998;0.999998
21.200766;1.05532268;0.33329556;0.0347264765;0.315822795;0.0329065462;1.06573904;1.06293409;0.33099441;0.046896887;1.05532206;0.199977;0.0208357911;10;0.333333;0;1.0653333;0.999998;0.999998
21.203766;1.05533168;0.333295555;0.0347564335;0.315820071;0.0329346435;1.06575803;1.06294606;0.330990656;0.0469245164;1.05533101;0.199977;0.0208537913;10;0.333333;0;1.06533321;0.999998;0.999998
21.204766;1.05533468;0.333297217;0.0347680856;0.315820743;0.0329455866;1.06576502;1.06294904;0.330989714;0.0469337703;1.05533399;0.199978;0.0208607915;10;0.333333;0;1.06533318;0.999998;0.999998
21.205766;1.05533767;0.333297212;0.0347780711;0.315819836;0.0329549496;1.06577102;1.06295303;0.330988463;0.0469429804;1.05533698;0.199978;0.0208667913;10;0.333333;0;1.06533314;0.999998;0.999998
21.206766;1.05534167;0.333297206;0.0347880568;0.31581863;0.0329642808;1.06577701;1.06295702;0.330988779;0.0469537593;1.05534096;0.199978;0.0208727903;10;0.333333;0;1.0653331;0.999998;0.999998
21.207766;1.05534466;0.333297199;0.0347980428;0.315817725;0.0329736428;1.06578301;1.062961;0.330987529;0.0469629714;1.05534394;0.199978;0.0208787883;10;0.333333;0;1.06533306;0.999998;0.999998
21.211766;1.05535662;0.333297165;0.0348379943;0.315814111;0.0330110891;1.06580801;1.06297493;0.330983165;0.0469999189;1.05535586;0.199978;0.0209027637;10;0.333333;0;1.06533291;0.999998;0.999998
21.212766;1.05536061;0.333297153;0.0348496525;0.315812909;0.0330219984;1.065814;1.06297891;0.33098192;0.0470091343;1.05535984;0.199978;0.0209097533;10;0.333333;0;1.06533288;0.999998;0.999998
21.214766;1.05536659;0.333297124;0.0348696423;0.315811105;0.0330407231;1.065827;1.06298587;0.330979745;0.0470291751;1.0553658;0.199978;0.0209217292;10;0.333333;0;1.06533283;0.999998;0.999998
21.219766;1.05538155;0.33329702;0.0349196526;0.315806594;0.0330875601;1.06585702;1.06300476;0.330973837;0.0470752741;1.05538072;0.199978;0.0209516667;10;0.333333;0;1.06533277;0.999998;0.999998
21.220766;1.05538455;0.333296996;0.0349296584;0.315805695;0.033096933;1.06586303;1.06300774;0.330972899;0.0470845266;1.0553837;0.199978;0.020957655;10;0.333333;0;1.06533277;0.999998;0.999998
21.221766;1.05538754;0.333296971;0.0349396647;0.315804796;0.0331063073;1.06586904;1.06301171;0.330973218;0.0470937343;1.05538669;0.199978;0.0209636435;10;0.333333;0;1.06533277;0.999998;0.999998
21.222766;1.05539054;0.333296947;0.0349480047;0.3158039;0.0331141036;1.06587506;1.06301569;0.330971967;0.0471029415;1.05538968;0.199978;0.0209686324;10;0.333333;0;1.06533277;0.999998;0.999998
21.229766;1.05541252;0.333296812;0.0350180542;0.31579736;0.0331797039;1.06591714;1.06304057;0.330964108;0.0471659488;1.05541163;0.199978;0.0210105707;10;0.333333;0;1.06533286;0.999998;0.999998
21.233766;1.05542451;0.33329677;0.0350564056;0.315793808;0.0332156222;1.06594117;1.0630545;0.330959699;0.047201288;1.05542362;0.199978;0.0210335537;10;0.333333;0;1.06533293;0.999998;0.999998
21.236766;1.05543349;0.333296744;0.0350847423;0.315791143;0.0332421655;1.06595819;1.06306445;0.330956552;0.0472274258;1.05543262;0.199978;0.0210505602;10;0.333333;0;1.06533301;0.999998;0.999998
21.237766;1.05543648;0.333298401;0.035094741;0.315791833;0.0332515409;1.0659642;1.06306843;0.330955296;0.047236634;1.05543563;0.199979;0.0210565679;10;0.333333;0;1.06533303;0.999998;0.999998
21.238766;1.05543847;0.333298393;0.0351047389;0.315791242;0.0332609491;1.0659702;1.06307142;0.330954351;0.0472458885;1.05543763;0.199979;0.0210625783;10;0.333333;0;1.06533306;0.999998;0.999998
21.239766;1.05544146;0.333298386;0.0351130694;0.315790349;0.0332687479;1.06597621;1.0630744;0.330953407;0.047255145;1.05544063;0.199979;0.0210675913;10;0.333333;0;1.06533308;0.999998;0.999998
21.240766;1.05544445;0.33329838;0.0351230664;0.315789456;0.0332781272;1.06598121;1.06307839;0.330953719;0.0472627916;1.05544363;0.199979;0.0210736068;10;0.333333;0;1.06533311;0.999998;0.999998
21.241766;1.05544743;0.333298377;0.0351330636;0.315788559;0.033287508;1.06598721;1.06308138;0.330952776;0.047272053;1.05544664;0.199979;0.0210796244;10;0.333333;0;1.06533313;0.999998;0.999998
21.243766;1.0554534;0.333298378;0.0351513939;0.31578676;0.0333046933;1.06599922;1.06308836;0.330950582;0.047288972;1.05545264;0.199979;0.0210906659;10;0.333333;0;1.06533317;0.999998;0.999998
21.249766;1.05547027;0.333298443;0.0352064181;0.315781604;0.0333562838;1.06603323;1.06310934;0.330944039;0.047341363;1.0554696;0.199979;0.0211238224;10;0.333333;0;1.06533327;0.999998;0.999998
21.254766;1.05548518;0.333298524;0.0352531501;0.315777038;0.0334000377;1.06606125;1.06312537;0.330939111;0.0473846196;1.05548457;0.199979;0.0211519371;10;0.333333;0;1.06533331;0.999998;0.999998
21.255766;1.05548817;0.333298538;0.0352614998;0.315776125;0.0334078408;1.06606626;1.06312938;0.330937883;0.0473922951;1.05548757;0.199979;0.0211569528;10;0.333333;0;1.06533332;0.999998;0.999998
21.256766;1.05549016;0.333298551;0.0352715161;0.315775513;0.0334172543;1.06607226;1.06313239;0.330936969;0.047401582;1.05548957;0.199979;0.0211629657;10;0.333333;0;1.06533332;0.999998;0.999998
21.258766;1.05549614;0.333298577;0.0352898803;0.315773692;0.0334344372;1.06608328;1.06313941;0.330934834;0.0474185409;1.05549557;0.199979;0.021173983;10;0.333333;0;1.06533333;0.999998;0.999998
21.260766;1.05550212;0.333298604;0.0353082401;0.315771872;0.0334516177;1.0660943;1.06314544;0.330933015;0.0474355429;1.05550159;0.199979;0.0211849903;10;0.333333;0;1.06533333;0.999998;0.999998
21.261766;1.05550412;0.333298618;0.0353165848;0.315771262;0.0334594497;1.06609932;1.06314845;0.330932107;0.0474432604;1.05550359;0.199979;0.0211899905;10;0.333333;0;1.06533333;0.999998;0.999998
21.262766;1.05550711;0.333298633;0.0353249282;0.315770353;0.0334672498;1.06610533;1.06315247;0.330930889;0.047450934;1.0555066;0.199979;0.0211949884;10;0.333333;0;1.06533333;0.999998;0.999998
21.264766;1.05551311;0.333298664;0.0353432782;0.315768539;0.0334844291;1.06611636;1.06315852;0.330929076;0.0474679425;1.05551262;0.199979;0.0212059767;10;0.333333;0;1.06533333;0.999998;0.999998
21.265766;1.0555151;0.333298679;0.0353516184;0.315767933;0.0334922611;1.06612137;1.06316154;0.330929738;0.0474756658;1.05551464;0.199979;0.0212109668;10;0.333333;0;1.06533332;0.999998;0.999998
21.266766;1.0555181;0.333298693;0.0353616244;0.315767028;0.0335016405;1.06612739;1.06316557;0.330928523;0.0474849142;1.05551765;0.199979;0.0212169543;10;0.333333;0;1.06533332;0.999998;0.999998
21.267766;1.0555211;0.333298708;0.0353699632;0.315766126;0.0335094407;1.0661324;1.0631686;0.330927619;0.0474926418;1.05552066;0.199979;0.0212219396;10;0.333333;0;1.06533331;0.999998;0.999998
21.268766;1.0555241;0.333298721;0.0353783017;0.315765225;0.033517241;1.06613741;1.06317162;0.330926716;0.0475003717;1.05552368;0.199979;0.021226923;10;0.333333;0;1.0653333;0.999999;0.999999
21.269766;1.0555261;0.333298734;0.0353883068;0.315764622;0.0335266521;1.06614342;1.06317465;0.330925814;0.0475096717;1.05552569;0.199979;0.021232905;10;0.333333;0;1.06533329;0.999999;0.999999
21.270766;1.0555291;0.333298746;0.0353966451;0.315763723;0.0335344527;1.06614842;1.06317868;0.3309246;0.0475173616;1.05552871;0.199979;0.0212378861;10;0.333333;0;1.06533328;0.999999;0.999999
21.272766;1.0555351;0.333298766;0.0354149873;0.315761927;0.0335516342;1.06615942;1.06318472;0.330922791;0.0475344044;1.05553473;0.199979;0.0212488488;10;0.333333;0;1.06533325;0.999999;0.999999
21.273766;1.0555371;0.333298773;0.0354233245;0.31576133;0.0335594683;1.06616442;1.06318775;0.330921883;0.0475421439;1.05553675;0.199979;0.0212538317;10;0.333333;0;1.06533323;0.999999;0.999999
21.274766;1.0555401;0.333298779;0.0354316614;0.315760434;0.0335672713;1.06616941;1.06319076;0.330920972;0.0475498841;1.05553976;0.199979;0.0212588162;10;0.333333;0;1.06533321;0.999999;0.999999
21.275766;1.0555431;0.333298781;0.0354399977;0.315759539;0.033575075;1.06617541;1.06319478;0.330919746;0.0475575795;1.05554277;0.199979;0.0212638028;10;0.333333;0;1.0653332;0.999999;0.999999
21.276766;1.0555451;0.33329878;0.0354483338;0.315758942;0.0335829109;1.06618039;1.0631978;0.330918827;0.0475668867;1.05554478;0.199979;0.0212687915;10;0.333333;0;1.06533317;0.999999;0.999999
21.278766;1.0555511;0.333298767;0.0354666719;0.315757153;0.0336000989;1.06619136;1.06320382;0.330916977;0.0475823622;1.05555081;0.199979;0.0212797753;10;0.333333;0;1.06533313;0.999999;0.999999
21.282766;1.05556108;0.333298697;0.0355000108;0.315754169;0.0336313857;1.06621128;1.06321583;0.330913223;0.0476148562;1.05556085;0.199979;0.0212997573;10;0.333333;0;1.06533302;0.999999;0.999999
21.283766;1.05556407;0.333298671;0.0355083436;0.315753274;0.0336391923;1.06621726;1.06321983;0.330911964;0.0476225366;1.05556386;0.199979;0.021304753;10;0.333333;0;1.06533299;0.999999;0.999999
21.284766;1.05556706;0.333298642;0.0355183417;0.315752377;0.033648578;1.06622223;1.06322283;0.330911012;0.0476302591;1.05556687;0.199979;0.0213107484;10;0.333333;0;1.06533296;0.999999;0.999999
21.287766;1.05557399;0.333298542;0.0355433267;0.315750284;0.033672062;1.06623716;1.06323182;0.330908141;0.04765341;1.05557389;0.199979;0.0213257337;10;0.333333;0;1.06533287;0.999999;0.999999
21.289766;1.05557993;0.333298471;0.0355599751;0.315748487;0.033687675;1.0662481;1.06323783;0.330906216;0.047668833;1.0555799;0.199979;0.0213357227;10;0.333333;0;1.06533282;0.999999;0.999999
21.292766;1.05558682;0.333298366;0.0355849352;0.315746383;0.0337111555;1.06626302;1.06324685;0.330903322;0.047691956;1.05558691;0.199979;0.0213507061;10;0.333333;0;1.06533274;0.999999;0.999999
21.294766;1.05559275;0.333298302;0.0356015681;0.31574458;0.0337267623;1.06627297;1.06325287;0.33090139;0.0477073675;1.05559292;0.199979;0.0213606979;10;0.333333;0;1.06533269;0.999999;0.999999
21.295766;1.05559471;0.333298272;0.035609883;0.315743979;0.0337345955;1.06627795;1.06325588;0.330900425;0.0477150732;1.05559493;0.199979;0.0213656956;10;0.333333;0;1.06533267;0.999999;0.999999
21.296766;1.05559768;0.333298244;0.0356181973;0.315743079;0.0337423949;1.06628292;1.0632589;0.330901027;0.0477227794;1.05559794;0.199979;0.0213706948;10;0.333333;0;1.06533265;0.999999;0.999999
21.304766;1.05561752;0.33329811;0.0356830433;0.315737083;0.0338032783;1.06632277;1.06328302;0.330893381;0.0477844495;1.05561799;0.199979;0.0214097333;10;0.333333;0;1.06533254;0.999999;0.999999
21.306766;1.0556225;0.333298106;0.0356996769;0.315735586;0.0338188828;1.06633276;1.06328905;0.33089149;0.047798295;1.05562301;0.199979;0.021419747;10;0.333333;0;1.06533252;0.999999;0.999999
21.307766;1.05562449;0.333298108;0.0357063295;0.315734987;0.0338251208;1.06633775;1.06329206;0.330890547;0.0478059995;1.05562502;0.199979;0.0214237535;10;0.333333;0;1.06533252;0.999999;0.999999
21.309766;1.05562948;0.333298119;0.0357229745;0.315733489;0.0338407185;1.06634675;1.06329809;0.330888665;0.0478214056;1.05563004;0.199979;0.0214337675;10;0.333333;0;1.0653325;0.999999;0.999999
21.310766;1.05563247;0.333298128;0.0357313012;0.315732592;0.0338484993;1.06635175;1.0633001;0.330888038;0.0478291528;1.05563305;0.199979;0.0214387757;10;0.333333;0;1.0653325;0.999999;0.999999
21.314766;1.05564244;0.333298181;0.0357629725;0.315729605;0.0338780977;1.06637077;1.06331213;0.330884297;0.0478583964;1.05564309;0.199979;0.0214578265;10;0.333333;0;1.06533247;0.999999;0.999999
21.316766;1.05564643;0.333298212;0.0357779927;0.315728414;0.0338921381;1.06638079;1.06331813;0.33088243;0.0478722371;1.0556471;0.199979;0.021466869;10;0.333333;0;1.06533246;0.999999;0.999999
21.317766;1.05564942;0.333298227;0.0357863398;0.315727519;0.0338999174;1.06638579;1.06332113;0.330881496;0.0478799415;1.05565011;0.199979;0.0214718958;10;0.333333;0;1.06533246;0.999999;0.999999
21.318766;1.05565142;0.333298242;0.0357946888;0.315726925;0.0339077312;1.0663908;1.06332313;0.330880872;0.0478861234;1.05565211;0.199979;0.0214769262;10;0.333333;0;1.06533245;0.999999;0.999999
21.323766;1.05566344;0.333298298;0.0358331194;0.315723363;0.0339436234;1.0664138;1.06333712;0.330876509;0.047923112;1.05566412;0.199979;0.021500117;10;0.333333;0;1.06533246;0.999999;0.999999
21.324766;1.05566645;0.333298305;0.0358398056;0.315722475;0.033949844;1.0664188;1.06334012;0.330875575;0.0479292448;1.05566712;0.199979;0.0215041597;10;0.333333;0;1.06533247;0.999999;0.999999
21.326766;1.05567048;0.333298316;0.0358565069;0.3157213;0.0339655151;1.06642779;1.0633461;0.330873712;0.0479446433;1.05567111;0.199979;0.021514247;10;0.333333;0;1.06533248;0.999999;0.999999
21.327766;1.0556735;0.33329832;0.0358631875;0.315720415;0.0339717434;1.06643279;1.0633491;0.330872782;0.0479507743;1.0556741;0.199979;0.0215182908;10;0.333333;0;1.06533249;0.999999;0.999999
21.328766;1.05567552;0.333298324;0.0358715322;0.31571983;0.0339795847;1.06643679;1.06335109;0.330872166;0.0479585169;1.05567609;0.199979;0.0215233343;10;0.333333;0;1.0653325;0.999999;0.999999
21.329766;1.05567754;0.333298328;0.0358782073;0.315719246;0.0339858492;1.06644179;1.06335408;0.330872806;0.0479646462;1.05567808;0.199979;0.0215273772;10;0.333333;0;1.06533251;0.999999;0.999999
21.330766;1.05568056;0.333298332;0.0358865463;0.315718364;0.0339936616;1.06644678;1.06335707;0.33087188;0.0479723422;1.05568106;0.199979;0.021532419;10;0.333333;0;1.06533252;0.999999;0.999999
21.332766;1.0556846;0.333298339;0.0359015495;0.315717199;0.0340077762;1.06645578;1.06336205;0.330870345;0.0479862102;1.05568503;0.199979;0.0215414981;10;0.333333;0;1.06533255;0.999999;0.999999
21.335766;1.05569166;0.333298353;0.0359232024;0.315715151;0.0340281377;1.06646877;1.063371;0.330867584;0.0480061599;1.05569198;0.199979;0.0215545999;10;0.333333;0;1.06533258;0.999999;0.999999
21.338766;1.05569871;0.333298376;0.035946505;0.315713098;0.0340500939;1.06648276;1.06337895;0.330865138;0.0480277235;1.05569894;0.199979;0.0215686759;10;0.333333;0;1.06533262;0.999999;0.999999
21.339766;1.05570173;0.333298386;0.0359531583;0.315712213;0.0340563414;1.06648776;1.06338093;0.33086453;0.0480338977;1.05570193;0.199979;0.0215726959;10;0.333333;0;1.06533264;0.999999;0.999999
21.341766;1.05570575;0.333298407;0.0359681285;0.315711038;0.0340704801;1.06649676;1.0633869;0.330862693;0.0480477264;1.05570593;0.199979;0.0215817291;10;0.333333;0;1.06533267;0.999999;0.999999
21.342766;1.05570776;0.333298418;0.0359747788;0.31571045;0.034076759;1.06650076;1.06338889;0.330862085;0.048055472;1.05570794;0.199979;0.0215857424;10;0.333333;0;1.06533269;0.999999;0.999999
21.343766;1.05571077;0.33329843;0.0359830949;0.315709561;0.0340845825;1.06650476;1.06339188;0.330861167;0.0480616071;1.05571095;0.199979;0.0215907537;10;0.333333;0;1.06533271;0.999999;0.999999
21.346766;1.0557168;0.333298465;0.0360047062;0.315707797;0.0341049755;1.06651877;1.06339984;0.330858724;0.048081639;1.05571699;0.199979;0.0216037757;10;0.333333;0;1.06533276;0.999999;0.999999
21.347766;1.0557198;0.333298475;0.0360113538;0.315706911;0.0341112069;1.06652277;1.06340283;0.330857806;0.0480877832;1.05572001;0.199979;0.0216077796;10;0.333333;0;1.06533277;0.999999;0.999999
21.350766;1.05572581;0.333298501;0.0360329652;0.315705155;0.0341315492;1.06653577;1.0634108;0.330855367;0.0481078412;1.05572608;0.199979;0.021620785;10;0.333333;0;1.06533282;0.999999;0.999999
21.351766;1.05572881;0.333298507;0.0360396156;0.315704271;0.0341377625;1.06654077;1.06341279;0.330854762;0.0481156062;1.05572911;0.199979;0.0216247857;10;0.333333;0;1.06533284;0.999999;0.999999
21.352766;1.05573081;0.333298513;0.0360479341;0.315703686;0.034145583;1.06654476;1.06341579;0.330853846;0.0481217602;1.05573113;0.199979;0.0216297863;10;0.333333;0;1.06533285;0.999999;0.999999
21.355766;1.05573681;0.333298526;0.0360678993;0.315701926;0.0341642939;1.06655777;1.06342277;0.33085172;0.0481418858;1.05573722;0.199979;0.0216417852;10;0.333333;0;1.06533289;0.999999;0.999999
21.356766;1.05573981;0.33329853;0.0360762245;0.315701036;0.0341720749;1.06656177;1.06342576;0.330850804;0.0481480424;1.05574025;0.199979;0.0216467829;10;0.333333;0;1.0653329;0.999999;0.999999
21.357766;1.05574181;0.333298534;0.0360828848;0.315700441;0.0341783094;1.06656677;1.06342876;0.330849887;0.0481541988;1.05574228;0.199979;0.0216507791;10;0.333333;0;1.06533291;0.999999;0.999999
21.359766;1.05574581;0.333298542;0.0360962106;0.315699241;0.034190778;1.06657478;1.06343376;0.330848366;0.048168122;1.05574633;0.199979;0.0216587667;10;0.333333;0;1.06533292;0.999999;0.999999
21.360766;1.05574781;0.333298546;0.0361028754;0.315698635;0.0341970122;1.06657879;1.06343576;0.330849328;0.0481743212;1.05574836;0.199979;0.0216627578;10;0.333333;0;1.06533293;0.999999;0.999999
21.361766;1.05574981;0.333298549;0.0361112079;0.315698027;0.0342048248;1.06658379;1.06343876;0.330848411;0.0481804736;1.05575039;0.199979;0.0216677473;10;0.333333;0;1.06533294;0.999999;0.999999
21.362766;1.05575281;0.333300219;0.0361178741;0.315698696;0.0342110262;1.0665878;1.06344077;0.330847806;0.0481866697;1.05575341;0.19998;0.0216717349;10;0.333333;0;1.06533294;0.999999;0.999999
21.363766;1.05575481;0.33330022;0.0361245406;0.315698084;0.0342172599;1.06659181;1.06344378;0.330846891;0.048194386;1.05575544;0.19998;0.0216757208;10;0.333333;0;1.06533294;0.999999;0.999999
21.367766;1.05576283;0.333300214;0.036152872;0.315695634;0.0342437761;1.06660887;1.06345383;0.330843844;0.0482190511;1.05576353;0.19998;0.0216926475;10;0.333333;0;1.06533292;0.999999;0.999999
21.369766;1.05576683;0.333300203;0.0361662031;0.315694412;0.0342562492;1.06661691;1.06345886;0.330842314;0.0482313724;1.05576757;0.19998;0.0217006027;10;0.333333;0;1.06533289;0.999999;0.999999
21.370766;1.05576984;0.333300194;0.0361728677;0.315693504;0.0342624547;1.06662092;1.06346088;0.330841703;0.0482391216;1.05577059;0.19998;0.021704579;10;0.333333;0;1.06533287;0.999999;0.999999
21.371766;1.05577184;0.333300184;0.0361795318;0.315692897;0.0342686936;1.06662594;1.06346391;0.330840779;0.0482452578;1.0557726;0.19998;0.0217085546;10;0.333333;0;1.06533286;0.999999;0.999999
21.377766;1.05578385;0.333300095;0.0362194978;0.315689302;0.0343061527;1.06665002;1.06347906;0.33083611;0.0482822186;1.05578469;0.19998;0.0217323899;10;0.333333;0;1.06533276;0.999999;0.999999
21.379766;1.05578785;0.333300059;0.0362328108;0.315688121;0.0343186525;1.06665803;1.06348312;0.330834843;0.0482945922;1.05578872;0.19998;0.0217403226;10;0.333333;0;1.06533273;0.999999;0.999999
21.386766;1.05580185;0.333299929;0.0362793897;0.31568402;0.0343624573;1.06668601;1.06350023;0.330829422;0.0483377885;1.05580281;0.19998;0.0217680566;10;0.333333;0;1.06533265;0.999999;0.999999
21.387766;1.05580484;0.333299907;0.0362860463;0.315683136;0.0343686848;1.06669;1.06350224;0.330828779;0.0483439805;1.05580582;0.19998;0.0217720205;10;0.333333;0;1.06533264;0.999999;0.999999
21.388766;1.05580684;0.333299882;0.0362910372;0.315682552;0.0343733666;1.06669398;1.06350524;0.330827824;0.0483485598;1.05580782;0.19998;0.0217749858;10;0.333333;0;1.06533263;0.999999;0.999999
21.389766;1.05580885;0.333299856;0.0362976956;0.315681968;0.0343796272;1.06669797;1.06350724;0.330828747;0.0483547513;1.05580982;0.19998;0.0217789526;10;0.333333;0;1.06533261;0.999999;0.999999
21.390766;1.05581085;0.333299829;0.0363043548;0.315681384;0.0343858878;1.06670195;1.06351024;0.330827794;0.0483608973;1.05581182;0.19998;0.0217829208;10;0.333333;0;1.0653326;0.999999;0.999999
21.391766;1.05581185;0.3332998;0.0363110146;0.315681101;0.0343921809;1.06670594;1.06351224;0.330827151;0.0483670886;1.05581282;0.19998;0.0217868905;10;0.333333;0;1.06533259;0.999999;0.999999
21.393766;1.05581587;0.333299738;0.0363243355;0.315679938;0.0344047004;1.06671391;1.06351723;0.330825556;0.0483794258;1.0558168;0.19998;0.0217948337;10;0.333333;0;1.06533257;0.999999;0.999999
21.395766;1.0558199;0.333299674;0.0363359923;0.31567878;0.0344156379;1.06672189;1.06352122;0.330824272;0.0483902427;1.05582078;0.19998;0.0218017838;10;0.333333;0;1.06533254;0.999999;0.999999
21.396766;1.05582192;0.333299643;0.0363426551;0.315678204;0.0344218942;1.06672488;1.06352321;0.330823631;0.0483964354;1.05582277;0.19998;0.0218057622;10;0.333333;0;1.06533252;0.999999;0.999999
21.399766;1.05582798;0.333299554;0.0363626486;0.315676483;0.0344406539;1.06673686;1.06353019;0.330821401;0.0484149692;1.05582872;0.19998;0.0218177101;10;0.333333;0;1.06533247;0.999999;0.999999
21.400766;1.05583001;0.333299528;0.0363676479;0.315675911;0.0344453259;1.06674086;1.06353318;0.330820453;0.0484195493;1.0558307;0.19998;0.0218206963;10;0.333333;0;1.06533246;0.999999;0.999999
21.407766;1.0558442;0.333299432;0.0364110195;0.315671916;0.0344858967;1.06676682;1.06354811;0.330815749;0.0484612635;1.05584455;0.19998;0.0218466105;10;0.333333;0;1.06533239;0.999999;0.999999
21.408766;1.05584522;0.333299433;0.0364176997;0.315671639;0.0344921736;1.06677081;1.0635511;0.330814821;0.048465837;1.05584552;0.19998;0.021850598;10;0.333333;0;1.06533239;0.999999;0.999999
21.409766;1.05584724;0.333299438;0.0364243819;0.315671061;0.0344984172;1.0667748;1.06355308;0.330814207;0.048472023;1.0558475;0.19998;0.0218545859;10;0.333333;0;1.06533239;0.999999;0.999999
21.412766;1.05585328;0.333299471;0.0364427696;0.315669311;0.0345155641;1.06678576;1.06356004;0.330812064;0.0484889707;1.05585342;0.19998;0.0218655511;10;0.333333;0;1.06533243;0.999999;0.999999
21.413766;1.05585529;0.333299487;0.0364477892;0.315668722;0.0345202254;1.06678874;1.06356202;0.330811456;0.048495159;1.05585539;0.19998;0.0218685396;10;0.333333;0;1.06533244;0.999999;0.999999
21.415766;1.0558593;0.333299521;0.0364594962;0.315667536;0.0345311228;1.0667967;1.06356599;0.330810241;0.048505971;1.05585932;0.19998;0.0218755165;10;0.333333;0;1.06533249;0.999999;0.999999
21.416766;1.0558603;0.333299537;0.0364661835;0.315667239;0.0345373918;1.06679969;1.06356797;0.330809634;0.048510594;1.05586029;0.19998;0.0218795054;10;0.333333;0;1.06533252;0.999999;0.999999
21.417766;1.0558623;0.333299552;0.0364728704;0.315666641;0.0345436271;1.06680367;1.06356995;0.330810592;0.0485167841;1.05586226;0.19998;0.0218834949;10;0.333333;0;1.06533255;0.999999;0.999999
21.418766;1.05586429;0.333299566;0.0364778903;0.315666041;0.0345482833;1.06680765;1.06357293;0.330809672;0.0485229283;1.05586422;0.19998;0.021886485;10;0.333333;0;1.06533257;0.999999;0.999999
21.421766;1.05587027;0.333299594;0.0364962782;0.315664229;0.0345654062;1.0668186;1.06357888;0.330807841;0.0485383608;1.05587011;0.19998;0.0218974607;10;0.333333;0;1.06533266;0.999999;0.999999
21.422766;1.05587126;0.333299599;0.0365012944;0.31566392;0.034570094;1.06682159;1.06358086;0.330807229;0.0485445479;1.05587107;0.19998;0.0219004546;10;0.333333;0;1.06533269;0.999999;0.999999
21.423766;1.05587324;0.333299602;0.0365079761;0.31566331;0.0345763275;1.06682558;1.06358284;0.330806616;0.0485491666;1.05587303;0.19998;0.0219044496;10;0.333333;0;1.06533271;0.999999;0.999999
21.424766;1.05587522;0.333299602;0.0365129897;0.315662698;0.0345809825;1.06682857;1.06358582;0.330805692;0.0485553053;1.05587498;0.19998;0.0219074457;10;0.333333;0;1.06533274;0.999999;0.999999
21.427766;1.05588115;0.333299594;0.036531352;0.315660856;0.0345981054;1.06683957;1.06359177;0.330803847;0.0485707182;1.05588085;0.19998;0.0219184397;10;0.333333;0;1.0653328;0.999999;0.999999
21.428766;1.05588212;0.333299588;0.0365363567;0.315660539;0.0346027938;1.06684258;1.06359376;0.330803229;0.0485768993;1.0558818;0.19998;0.0219214388;10;0.333333;0;1.06533283;0.999999;0.999999
21.429766;1.0558841;0.333301248;0.0365430256;0.3156615;0.0346090283;1.06684659;1.06359574;0.330802609;0.0485815126;1.05588375;0.199981;0.0219254381;10;0.333333;0;1.06533285;0.999999;0.999999
21.431766;1.05588804;0.333301232;0.0365546899;0.315660267;0.0346199204;1.06685361;1.06359972;0.330801363;0.0485923037;1.05588765;0.199981;0.021932436;10;0.333333;0;1.06533289;0.999999;0.999999
21.432766;1.05588901;0.333301221;0.0365596856;0.31565995;0.0346246112;1.06685763;1.06360171;0.330800737;0.0485984806;1.05588861;0.199981;0.021935434;10;0.333333;0;1.06533291;0.999999;0.999999
21.434766;1.05589295;0.333301195;0.0365713392;0.315658722;0.0346355072;1.06686366;1.0636057;0.330799477;0.0486092626;1.05589251;0.199981;0.0219424276;10;0.333333;0;1.06533294;0.999999;0.999999
21.435766;1.05589492;0.333301179;0.0365763309;0.315658108;0.0346401666;1.06686767;1.06360869;0.330798532;0.0486138223;1.05589447;0.199981;0.0219454233;10;0.333333;0;1.06533296;0.999999;0.999999
21.436766;1.05589588;0.333301161;0.0365829884;0.315657794;0.0346464374;1.06687069;1.0636107;0.330797896;0.0486184267;1.05589542;0.199981;0.0219494186;10;0.333333;0;1.06533297;0.999999;0.999999
21.438766;1.05589982;0.333301123;0.0365946359;0.315656569;0.0346573353;1.06687772;1.06361471;0.330796615;0.0486292004;1.05589933;0.199981;0.0219564083;10;0.333333;0;1.06533299;0.999999;0.999999
21.439766;1.05590179;0.333301103;0.0365996261;0.315655957;0.0346619953;1.06688174;1.06361672;0.330795972;0.0486353709;1.05590129;0.199981;0.0219594033;10;0.333333;0;1.065333;0.999999;0.999999
21.440766;1.05590276;0.333301083;0.0366046165;0.315655644;0.0346666885;1.06688476;1.06361873;0.330795328;0.048639975;1.05590224;0.199981;0.0219623987;10;0.333333;0;1.06533301;0.999999;0.999999
21.443766;1.05590869;0.33330103;0.0366212569;0.315653818;0.0346822512;1.06689481;1.06362477;0.330793392;0.0486553598;1.05590811;0.199981;0.0219723878;10;0.333333;0;1.06533302;0.999999;0.999999
21.444766;1.05590967;0.333301015;0.036627916;0.315653511;0.0346885251;1.06689884;1.06362678;0.330792747;0.0486599678;1.05590907;0.199981;0.0219763847;10;0.333333;0;1.06533302;0.999999;0.999999
21.445766;1.05591166;0.333301003;0.0366329093;0.315652907;0.0346931881;1.06690186;1.06362879;0.330793671;0.0486661438;1.05591103;0.199981;0.0219793815;10;0.333333;0;1.06533302;0.999999;0.999999
21.448766;1.05591661;0.33330098;0.0366495594;0.315651407;0.0347087915;1.06691194;1.06363484;0.330791755;0.0486815425;1.05591593;0.199981;0.0219893717;10;0.333333;0;1.06533301;0.999999;0.999999
21.450766;1.05591959;0.333300974;0.0366595485;0.315650517;0.0347181568;1.06691899;1.06363887;0.330790493;0.0486907644;1.05591889;0.199981;0.0219953653;10;0.333333;0;1.06533302;0.999999;0.999999
21.452766;1.05592357;0.333300976;0.0366712025;0.315649335;0.0347290728;1.06692505;1.0636429;0.330789247;0.0487015501;1.05592286;0.199981;0.0220023584;10;0.333333;0;1.06533302;0.999999;0.999999
21.456766;1.05592953;0.333300995;0.0366928413;0.315647584;0.0347494086;1.06693816;1.06365096;0.330786799;0.0487199714;1.05592884;0.199981;0.0220153434;10;0.333333;0;1.06533305;0.999999;0.999999
21.457766;1.05593152;0.333301002;0.0366978352;0.315646999;0.0347540852;1.06694119;1.06365197;0.330786505;0.0487261853;1.05593084;0.199981;0.0220183403;10;0.333333;0;1.06533306;0.999999;0.999999
21.461766;1.05593849;0.333301035;0.0367178187;0.315644971;0.034772837;1.06695428;1.06366003;0.330784099;0.0487445733;1.05593787;0.199981;0.0220303351;10;0.333333;0;1.06533308;0.999999;0.999999
21.464766;1.05594246;0.333301059;0.036734486;0.315643832;0.0347885316;1.06696432;1.06366607;0.330782299;0.0487599101;1.05594192;0.199981;0.022040341;10;0.333333;0;1.06533308;0.999999;0.999999
21.466766;1.05594645;0.333301075;0.0367444939;0.315642673;0.034797903;1.06697034;1.0636701;0.330781094;0.0487690821;1.05594596;0.199981;0.0220463501;10;0.333333;0;1.06533308;0.999999;0.999999
21.467766;1.05594745;0.333301083;0.0367495;0.315642391;0.034802623;1.06697335;1.06367112;0.330780802;0.048773714;1.05594698;0.199981;0.0220493563;10;0.333333;0;1.06533308;0.999999;0.999999
21.469766;1.05595045;0.333301099;0.0367595154;0.315641527;0.0348120318;1.06697936;1.06367515;0.330779592;0.0487828907;1.05595003;0.199981;0.0220553728;10;0.333333;0;1.06533307;0.999999;0.999999
21.470766;1.05595245;0.333301108;0.0367645244;0.315640942;0.0348167201;1.06698336;1.06367716;0.330778987;0.0487874829;1.05595206;0.199981;0.022058383;10;0.333333;0;1.06533307;0.999999;0.999999
21.471766;1.05595445;0.333301118;0.0367695341;0.315640356;0.0348214079;1.06698636;1.06367917;0.330778381;0.0487920781;1.05595409;0.199981;0.0220613942;10;0.333333;0;1.06533306;0.999999;0.999999
21.472766;1.05595545;0.33330113;0.0367745446;0.315640068;0.0348261279;1.06698936;1.06368118;0.330779341;0.0487982432;1.05595512;0.199981;0.0220644063;10;0.333333;0;1.06533306;0.999999;0.999999
21.474766;1.05595847;0.33330116;0.0367845679;0.315639186;0.0348355301;1.06699536;1.06368419;0.330778439;0.0488074935;1.05595818;0.199981;0.0220704316;10;0.333333;0;1.06533306;0.999999;0.999999
21.475766;1.05596048;0.333301177;0.0367912473;0.315638593;0.0348417895;1.06699835;1.06368619;0.330777833;0.048812099;1.05596021;0.199981;0.0220744444;10;0.333333;0;1.06533306;0.999999;0.999999
21.479766;1.05596655;0.333301262;0.0368096405;0.315636808;0.0348589703;1.06701031;1.06369421;0.330775413;0.0488305344;1.05596632;0.199981;0.0220854921;10;0.333333;0;1.06533308;0.999999;0.999999
21.480766;1.05596757;0.333302951;0.0368146576;0.315638088;0.0348636688;1.0670133;1.06369521;0.330775119;0.0488351899;1.05596735;0.199982;0.0220885021;10;0.333333;0;1.06533309;0.999999;0.999999
21.482766;1.05597162;0.333302996;0.0368246944;0.315636891;0.0348729925;1.06701928;1.06369921;0.33077391;0.0488444062;1.0559714;0.199982;0.0220945188;10;0.333333;0;1.0653331;0.999999;0.999999
21.484766;1.05597467;0.333303039;0.0368347334;0.31563599;0.0348823422;1.06702525;1.0637022;0.330773009;0.048852094;1.05597444;0.199982;0.0221005303;10;0.333333;0;1.06533312;0.999999;0.999999
21.488766;1.05598077;0.333303105;0.0368548061;0.315634178;0.0349010285;1.06703719;1.06371019;0.330770569;0.0488704775;1.05598052;0.199982;0.0221125401;10;0.333333;0;1.06533314;0.999999;0.999999
21.490766;1.05598281;0.333303127;0.0368648348;0.315633565;0.0349104;1.06704315;1.06371319;0.330769655;0.0488796971;1.05598256;0.199982;0.0221185391;10;0.333333;0;1.06533315;0.999999;0.999999
21.492766;1.05598584;0.333303142;0.036873191;0.315632651;0.0349181598;1.06704911;1.06371618;0.330768738;0.0488889066;1.0559856;0.199982;0.0221235335;10;0.333333;0;1.06533315;0.999999;0.999999
21.493766;1.05598786;0.333303146;0.0368782003;0.315632044;0.0349228131;1.06705208;1.06371817;0.330768124;0.048891919;1.05598763;0.199982;0.0221265288;10;0.333333;0;1.06533315;0.999999;0.999999
21.495766;1.05599088;0.333303149;0.0368882139;0.315631129;0.0349321565;1.06705704;1.06372216;0.330766896;0.0489010743;1.05599067;0.199982;0.0221325154;10;0.333333;0;1.06533315;0.999999;0.999999
21.498766;1.0559949;0.333303137;0.0369015502;0.315629901;0.0349446232;1.06706598;1.06372712;0.330765357;0.0489148539;1.05599474;0.199982;0.022140489;10;0.333333;0;1.06533315;0.999999;0.999999
21.499766;1.0559969;0.333303129;0.0369065463;0.315629292;0.0349492866;1.06706896;1.0637281;0.33076505;0.0489179137;1.05599676;0.199982;0.0221434793;10;0.333333;0;1.06533315;0.999999;0.999999
21.500766;1.0559979;0.333303121;0.0369115405;0.315628984;0.0349539849;1.06707094;1.06373008;0.330765998;0.0489224965;1.05599778;0.199982;0.0221464693;10;0.333333;0;1.06533315;0.999999;0.999999
21.501766;1.05599891;0.333303112;0.0369165329;0.315628676;0.034958685;1.06707393;1.06373206;0.330765378;0.0489270817;1.0559988;0.199982;0.0221494594;10;0.333333;0;1.06533315;0.999999;0.999999
21.502766;1.0560009;0.333303102;0.0369198571;0.31562807;0.0349617751;1.06707691;1.06373404;0.330764757;0.0489316689;1.05600083;0.199982;0.0221514498;10;0.333333;0;1.06533315;0.999999;0.999999
21.505766;1.0560049;0.333303069;0.0369348229;0.315626855;0.0349758526;1.06708487;1.06373896;0.330763195;0.0489439221;1.05600488;0.199982;0.0221604246;10;0.333333;0;1.06533315;0.999999;0.999999
21.507766;1.05600789;0.333303044;0.0369431312;0.315625946;0.0349836501;1.06709084;1.0637419;0.330762248;0.04895316;1.05600792;0.199982;0.0221654122;10;0.333333;0;1.06533315;0.999999;0.999999
21.508766;1.05600888;0.333303031;0.0369481193;0.315625642;0.0349883544;1.06709383;1.06374287;0.33076193;0.0489562377;1.05600894;0.199982;0.0221684072;10;0.333333;0;1.06533315;0.999999;0.999999
21.509766;1.05601088;0.333303017;0.0369531086;0.315625037;0.0349930252;1.06709681;1.06374484;0.330761298;0.0489608376;1.05601095;0.199982;0.022171403;10;0.333333;0;1.06533315;0.999999;0.999999
21.511766;1.05601386;0.333302988;0.0369614254;0.315624123;0.0350008196;1.06710178;1.06374778;0.330760342;0.0489685202;1.05601399;0.199982;0.0221763966;10;0.333333;0;1.06533315;0.999999;0.999999
21.513766;1.05601586;0.333302954;0.036969749;0.315623505;0.0350086449;1.06710676;1.06375173;0.330759073;0.0489777263;1.05601602;0.199982;0.0221813911;10;0.333333;0;1.06533315;0.999999;0.999999
21.516766;1.05601984;0.333302894;0.0369830813;0.31562228;0.0350211379;1.06711472;1.06375568;0.330757794;0.0489900631;1.05602008;0.199982;0.0221893819;10;0.333333;0;1.06533315;0.999999;0.999999
21.517766;1.05602184;0.333302873;0.0369880851;0.315621673;0.0350258071;1.0671177;1.06375767;0.330757161;0.0489930999;1.05602209;0.199982;0.0221923789;10;0.333333;0;1.06533316;0.999999;0.999999
21.522766;1.05602782;0.333302766;0.037009807;0.315619836;0.0350461465;1.06713064;1.06376563;0.33075463;0.0490130664;1.05602816;0.199982;0.0222053777;10;0.333333;0;1.06533317;0.999999;0.999999
21.523766;1.05602982;0.333302748;0.0370131587;0.315619229;0.0350492448;1.06713363;1.06376663;0.330754312;0.0490177124;1.05603018;0.199982;0.0222073818;10;0.333333;0;1.06533317;0.999999;0.999999
21.524766;1.05603082;0.333302733;0.0370181792;0.315618921;0.0350539558;1.06713662;1.06376863;0.330753682;0.0490223121;1.05603119;0.199982;0.0222103871;10;0.333333;0;1.06533317;0.999999;0.999999
21.525766;1.05603182;0.33330272;0.0370232021;0.315618613;0.0350586682;1.06713862;1.06377063;0.330753052;0.049025345;1.0560322;0.199982;0.0222133934;10;0.333333;0;1.06533317;0.999999;0.999999
21.526766;1.05603382;0.333302709;0.0370265608;0.315618008;0.0350617703;1.06714161;1.06377164;0.330752732;0.0490299908;1.05603421;0.199982;0.0222154005;10;0.333333;0;1.06533317;0.999999;0.999999
21.527766;1.05603483;0.333302701;0.0370315887;0.315617701;0.0350664857;1.06714361;1.06377365;0.330752101;0.0490330238;1.05603522;0.199982;0.0222184084;10;0.333333;0;1.06533318;0.999999;0.999999
21.528766;1.05603584;0.333304361;0.0370349523;0.315618974;0.0350696247;1.0671466;1.06377466;0.33075178;0.0490376696;1.05603623;0.199983;0.0222204169;10;0.333333;0;1.06533318;0.999999;0.999999
21.529766;1.05603784;0.333304357;0.0370399849;0.31561837;0.0350743103;1.0671496;1.06377667;0.330752712;0.0490407027;1.05603824;0.199983;0.0222234261;10;0.333333;0;1.06533318;0.999999;0.999999
21.530766;1.05603885;0.333304354;0.0370433527;0.315618066;0.0350774526;1.0671516;1.06377768;0.330752387;0.0490453489;1.05603924;0.199983;0.0222254358;10;0.333333;0;1.06533318;0.999999;0.999999
21.532766;1.05604187;0.333304354;0.0370517596;0.315617163;0.0350852863;1.06715661;1.0637807;0.330751419;0.0490530296;1.05604226;0.199983;0.0222304576;10;0.333333;0;1.06533319;0.999999;0.999999
21.542766;1.05605399;0.333304422;0.0370938161;0.315613654;0.0351246105;1.06718179;1.06379581;0.330746496;0.0490915181;1.05605429;0.199983;0.0222555685;10;0.333333;0;1.06533323;0.999999;0.999999
21.543766;1.056055;0.333304436;0.03709718;0.31561337;0.0351277575;1.06718382;1.06379781;0.330745844;0.04909457;1.05605529;0.199983;0.0222575761;10;0.333333;0;1.06533324;0.999999;0.999999
21.544766;1.05605701;0.333304451;0.0371022068;0.315612787;0.0351324478;1.06718685;1.06379882;0.330745504;0.0490976696;1.0560573;0.199983;0.0222605832;10;0.333333;0;1.06533325;0.999999;0.999999
21.545766;1.05605801;0.333304468;0.0371055628;0.315612503;0.0351355914;1.06718888;1.06380082;0.330744852;0.049102291;1.0560583;0.199983;0.0222625896;10;0.333333;0;1.06533326;0.999999;0.999999
21.547766;1.05606002;0.333304501;0.0371139281;0.315611934;0.0351434531;1.06719393;1.06380282;0.33074417;0.0491100628;1.05606032;0.199983;0.0222675986;10;0.333333;0;1.06533329;0.999999;0.999999
21.548766;1.05606202;0.333304517;0.0371172703;0.31561135;0.03514656;1.06719696;1.06380482;0.330743519;0.0491131199;1.05606233;0.199983;0.0222696004;10;0.333333;0;1.06533331;0.999999;0.999999
21.552766;1.05606602;0.333304577;0.0371322549;0.315610186;0.0351606903;1.06720605;1.06381081;0.330741544;0.0491270032;1.05606639;0.199983;0.0222785871;10;0.333333;0;1.06533338;0.999999;0.999999
21.555766;1.05607002;0.33330462;0.0371438616;0.315608989;0.0351716409;1.06721309;1.06381481;0.330740228;0.049137815;1.05607047;0.199983;0.0222855605;10;0.333333;0;1.06533343;0.999999;0.999999
21.557766;1.05607202;0.333304652;0.0371521408;0.315608375;0.0351794819;1.06721811;1.0638168;0.330739561;0.049145567;1.05607252;0.199983;0.0222905385;10;0.333333;0;1.06533346;0.999999;0.999999
21.558766;1.05607302;0.33330467;0.0371554449;0.315608064;0.0351826106;1.06722012;1.06381879;0.330740484;0.049148611;1.05607355;0.199983;0.0222925271;10;0.333333;0;1.06533348;0.999999;0.999999
21.559766;1.05607503;0.33330469;0.0371587484;0.315607453;0.035185704;1.06722213;1.06381979;0.330740152;0.0491516996;1.05607557;0.199983;0.0222945158;10;0.333333;0;1.06533349;0.999999;0.999999
21.560766;1.05607603;0.333304711;0.0371637187;0.315607138;0.0351904072;1.06722514;1.06382179;0.330739508;0.0491563075;1.0560766;0.199983;0.0222975049;10;0.333333;0;1.06533351;0.999999;0.999999
21.564766;1.05608003;0.333304807;0.0371786076;0.315605869;0.0352044655;1.06723417;1.06382676;0.330737864;0.0491701699;1.05608068;0.199983;0.0223064724;10;0.333333;0;1.06533355;0.999999;0.999999
21.565766;1.05608203;0.333304833;0.0371819161;0.315605254;0.0352075464;1.06723617;1.06382775;0.33073753;0.0491732556;1.05608269;0.199983;0.0223084685;10;0.333333;0;1.06533356;0.999999;0.999999
21.568766;1.05608502;0.333304908;0.0371918503;0.315604305;0.0352168769;1.06724319;1.06383173;0.330736222;0.0491840382;1.0560857;0.199983;0.0223144716;10;0.333333;0;1.06533358;0.999999;0.999999
