time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.572766;1.05608897;0.333304995;0.0372067886;0.315603038;0.0352308843;1.06725224;1.06383769;0.330734288;0.0491963098;1.05608967;0.199983;0.0223235115;10;0.333333;0;1.06533362;0.999999;0.999999
21.573766;1.05609095;0.333305012;0.0372101119;0.315602421;0.0352339597;1.06725425;1.06383868;0.330733965;0.0491994026;1.05609165;0.199983;0.0223255262;10;0.333333;0;1.06533363;0.999999;0.999999
21.575766;1.05609292;0.333305039;0.0372184327;0.315601786;0.035241759;1.06725827;1.06384166;0.330733017;0.0492071083;1.05609359;0.199983;0.0223305584;10;0.333333;0;1.06533365;0.999999;0.999999
21.576766;1.0560939;0.333306716;0.0372217638;0.315603047;0.0352448715;1.06726028;1.06384265;0.330732702;0.0492102;1.05609456;0.199984;0.0223325746;10;0.333333;0;1.06533366;0.999999;0.999999
21.578766;1.05609586;0.333306731;0.0372284331;0.315602414;0.0352510994;1.0672643;1.06384463;0.33073208;0.0492163798;1.05609649;0.199984;0.0223366057;10;0.333333;0;1.06533367;0.999999;0.999999
21.579766;1.05609684;0.333306735;0.0372317713;0.315602098;0.035254214;1.0672673;1.06384662;0.330731462;0.0492194214;1.05609745;0.199984;0.0223386204;10;0.333333;0;1.06533367;0.999999;0.999999
21.583766;1.05610077;0.333306734;0.0372451443;0.315600845;0.0352666691;1.06727531;1.0638516;0.330729944;0.04923328;1.0561013;0.199984;0.0223466717;10;0.333333;0;1.06533366;0.999999;0.999999
21.584766;1.05610175;0.333306732;0.0372484915;0.315600534;0.0352697819;1.06727731;1.0638526;0.330729648;0.0492363631;1.05610227;0.199984;0.0223486823;10;0.333333;0;1.06533365;0.999999;0.999999
21.585766;1.05610374;0.33330673;0.0372518401;0.315599925;0.0352728612;1.0672793;1.0638536;0.330729355;0.0492394468;1.05610424;0.199984;0.0223506919;10;0.333333;0;1.06533364;0.999999;0.999999
21.586766;1.05610473;0.33330673;0.0372568563;0.315599616;0.0352775518;1.0672813;1.0638546;0.330729064;0.0492425319;1.05610521;0.199984;0.0223537005;10;0.333333;0;1.06533363;0.999999;0.999999
21.587766;1.05610572;0.333306729;0.0372602066;0.31559931;0.0352806645;1.06728329;1.0638566;0.330728465;0.0492455723;1.05610619;0.199984;0.0223557082;10;0.333333;0;1.06533362;0.999999;0.999999
21.589766;1.05610771;0.33330673;0.0372669074;0.315598701;0.035286891;1.06728828;1.06385859;0.330727896;0.0492517517;1.05610815;0.199984;0.0223597218;10;0.333333;0;1.06533359;0.999999;0.999999
21.590766;1.05610871;0.333306731;0.0372702566;0.315598401;0.0352900052;1.06729028;1.06385959;0.330729179;0.0492548446;1.05610914;0.199984;0.0223617286;10;0.333333;0;1.06533358;0.999999;0.999999
21.591766;1.05610971;0.333306731;0.0372736041;0.315598102;0.0352931203;1.06729227;1.06386159;0.330728588;0.0492578932;1.05611012;0.199984;0.0223637357;10;0.333333;0;1.06533356;0.999999;0.999999
21.592766;1.05611072;0.333306731;0.0372769495;0.315597805;0.0352962367;1.06729426;1.06386259;0.330728308;0.0492609903;1.05611111;0.199984;0.0223657437;10;0.333333;0;1.06533355;0.999999;0.999999
21.595766;1.05611375;0.333306729;0.0372869687;0.315596926;0.0353055965;1.06730024;1.06386558;0.330727477;0.0492702925;1.05611409;0.199984;0.0223717724;10;0.333333;0;1.06533351;0.999999;0.999999
21.596766;1.05611476;0.333306728;0.0372903022;0.315596635;0.0353087199;1.06730223;1.06386758;0.330726891;0.0492733496;1.05611508;0.199984;0.0223737823;10;0.333333;0;1.06533349;0.999999;0.999999
21.600766;1.05611883;0.333306726;0.0373019418;0.315595481;0.0353196472;1.0673102;1.06387154;0.33072579;0.0492857692;1.05611908;0.199984;0.0223808074;10;0.333333;0;1.06533343;0.999999;0.999999
21.604766;1.0561229;0.333306731;0.0373152227;0.315594329;0.0353321611;1.06731717;1.06387651;0.330724356;0.0492965709;1.0561231;0.199984;0.0223887959;10;0.333333;0;1.06533336;0.999999;0.999999
21.605766;1.05612391;0.333306734;0.0373185415;0.31559404;0.0353352898;1.06731916;1.0638775;0.330724072;0.0492996713;1.0561241;0.199984;0.0223907876;10;0.333333;0;1.06533335;1;1
21.607766;1.05612593;0.33330674;0.0373251786;0.315593462;0.0353415473;1.06732315;1.06387949;0.330723495;0.0493058675;1.05612611;0.199984;0.0223947648;10;0.333333;0;1.06533331;1;1
21.608766;1.05612694;0.333306744;0.0373268303;0.315593173;0.035343098;1.06732514;1.06388149;0.330722892;0.0493089172;1.05612711;0.199984;0.0223957504;10;0.333333;0;1.06533329;1;1
21.612766;1.05613096;0.333306778;0.0373401044;0.315592026;0.0353556135;1.06733209;1.06388548;0.330721706;0.0493197211;1.05613108;0.199984;0.0224036785;10;0.333333;0;1.06533324;1;1
21.613766;1.05613097;0.333306791;0.037343424;0.31559204;0.0353587756;1.06733407;1.06388649;0.330721404;0.0493228104;1.05613107;0.199984;0.022405659;10;0.333333;0;1.06533323;1;1
21.616766;1.05613396;0.333306847;0.0373517208;0.315591191;0.0353665851;1.06734002;1.06388951;0.330720489;0.0493320717;1.05613404;0.199984;0.0224106041;10;0.333333;0;1.06533321;1;1
21.617766;1.05613496;0.33330687;0.0373550442;0.31559091;0.0353697165;1.067342;1.06389051;0.330720182;0.0493335903;1.05613503;0.199984;0.0224125882;10;0.333333;0;1.06533321;1;1
21.618766;1.05613595;0.333306895;0.0373583692;0.315590629;0.0353728498;1.06734297;1.06389252;0.330719564;0.0493366284;1.05613602;0.199984;0.0224145741;10;0.333333;0;1.06533321;1;1
21.619766;1.05613694;0.333306922;0.0373616963;0.315590349;0.0353759853;1.06734495;1.06389354;0.330719257;0.0493397125;1.05613701;0.199984;0.0224165617;10;0.333333;0;1.06533321;1;1
21.622766;1.05613991;0.333307008;0.037370026;0.315589512;0.0353838264;1.06735088;1.06389658;0.330718333;0.0493473979;1.05613996;0.199984;0.0224215314;10;0.333333;0;1.06533323;1;1
21.623766;1.0561409;0.333307036;0.0373733641;0.315589233;0.0353869695;1.06735185;1.06389759;0.330719593;0.0493504822;1.05614095;0.199984;0.0224235222;10;0.333333;0;1.06533324;1;1
21.624766;1.05614189;0.333307064;0.0373750387;0.315588953;0.0353885354;1.06735383;1.06389861;0.330719286;0.0493535667;1.05614193;0.199984;0.0224245127;10;0.333333;0;1.06533325;1;1
21.625766;1.05614188;0.33330709;0.037378383;0.315588972;0.0353917132;1.0673558;1.06389963;0.330718979;0.0493566511;1.05614192;0.199984;0.0224265026;10;0.333333;0;1.06533326;1;1
21.626766;1.05614286;0.333308781;0.0373817305;0.31559027;0.0353948572;1.06735778;1.06390065;0.330718673;0.0493581688;1.0561429;0.199985;0.022428492;10;0.333333;0;1.06533327;1;1
21.632766;1.05614876;0.333308886;0.0373985383;0.315588571;0.0354105323;1.06736771;1.06390674;0.330716865;0.0493751085;1.05614881;0.199985;0.0224384286;10;0.333333;0;1.06533331;1;1
21.633766;1.05614874;0.333308895;0.0374019015;0.315588581;0.0354136968;1.06736971;1.06390775;0.330716567;0.049376626;1.05614879;0.199985;0.0224404205;10;0.333333;0;1.06533331;1;1
21.639766;1.05615464;0.333308902;0.037418737;0.315586808;0.0354292734;1.06737972;1.06391377;0.330714788;0.0493919818;1.0561547;0.199985;0.0224503918;10;0.333333;0;1.06533331;1;1
21.640766;1.05615462;0.333308896;0.0374204255;0.315586806;0.0354308421;1.06738172;1.06391477;0.330714492;0.0493950615;1.05615469;0.199985;0.022451388;10;0.333333;0;1.06533331;1;1
21.645766;1.05615957;0.333308829;0.0374338077;0.315585294;0.0354432032;1.06738974;1.06391975;0.330713012;0.0494073281;1.05615966;0.199985;0.0224593634;10;0.333333;0;1.06533325;1;1
21.646766;1.05615956;0.333308808;0.0374371378;0.315585294;0.0354463303;1.06739074;1.06392075;0.330712714;0.049408841;1.05615966;0.199985;0.022461358;10;0.333333;0;1.06533323;1;1
21.648766;1.05616153;0.333308759;0.0374421211;0.3155847;0.0354509311;1.06739375;1.06392274;0.330712115;0.0494149983;1.05616167;0.199985;0.0224643478;10;0.333333;0;1.06533319;1;1
21.650766;1.05616351;0.333308704;0.0374470942;0.315584111;0.0354555239;1.06739775;1.06392473;0.330711511;0.049419586;1.0561637;0.199985;0.022467339;10;0.333333;0;1.06533315;1;1
21.655766;1.05616747;0.333308564;0.0374603238;0.315582947;0.035467829;1.06740478;1.06392971;0.330709998;0.049430249;1.05616781;0.199985;0.0224753333;10;0.333333;0;1.06533305;1;1
21.656766;1.05616746;0.333308538;0.0374619641;0.315582954;0.0354693752;1.06740679;1.0639297;0.330710007;0.0494333654;1.05616784;0.199985;0.022476336;10;0.333333;0;1.06533303;1;1
21.657766;1.05616846;0.333308512;0.0374652697;0.315582663;0.0354724678;1.0674078;1.0639307;0.330709706;0.0494348684;1.05616886;0.199985;0.0224783397;10;0.333333;0;1.06533301;1;1
21.658766;1.05616946;0.333308487;0.0374669075;0.315582371;0.0354739846;1.06740981;1.06393169;0.330710972;0.0494379373;1.05616989;0.199985;0.0224793447;10;0.333333;0;1.06533299;1;1
21.660766;1.05617045;0.333308439;0.0374718471;0.315582089;0.0354786359;1.06741283;1.06393367;0.330710372;0.0494425058;1.05617095;0.199985;0.0224823594;10;0.333333;0;1.06533295;1;1
21.663766;1.05617346;0.333308375;0.0374800872;0.315581208;0.0354863709;1.06741688;1.06393665;0.330709481;0.0494485683;1.05617403;0.199985;0.0224873959;10;0.333333;0;1.06533288;1;1
21.664766;1.05617347;0.333308356;0.0374817233;0.31558121;0.035487937;1.0674189;1.06393764;0.330709186;0.0494516323;1.05617405;0.199985;0.0224884119;10;0.333333;0;1.06533285;1;1
21.665766;1.05617448;0.333308338;0.0374833601;0.315580913;0.0354894728;1.06741992;1.06393764;0.330709203;0.0494531756;1.05617507;0.199985;0.0224894294;10;0.333333;0;1.06533283;1;1
21.666766;1.05617549;0.333308321;0.0374866651;0.315580616;0.0354925892;1.06742194;1.06393863;0.33070891;0.0494562383;1.05617609;0.199985;0.022491448;10;0.333333;0;1.0653328;1;1
21.667766;1.0561765;0.333308304;0.0374883052;0.315580317;0.0354941299;1.06742296;1.06393962;0.330708617;0.0494577337;1.0561771;0.199985;0.0224924674;10;0.333333;0;1.06533278;1;1
21.670766;1.05617856;0.333308258;0.0374965752;0.31557972;0.0355019496;1.06742802;1.06394261;0.330707735;0.0494637816;1.05617913;0.199985;0.0224975263;10;0.333333;0;1.06533272;1;1
21.671766;1.05617858;0.333308244;0.037498227;0.31557972;0.0355035284;1.06742904;1.06394361;0.330707438;0.0494668413;1.05617913;0.199985;0.0224985455;10;0.333333;0;1.0653327;1;1
21.672766;1.0561796;0.33330823;0.0374998823;0.315579422;0.0355050746;1.06743005;1.06394361;0.330707451;0.0494683815;1.05618013;0.199985;0.0224995644;10;0.333333;0;1.06533269;1;1
21.674766;1.05618164;0.333308207;0.0375048687;0.315578822;0.0355097486;1.06743309;1.06394562;0.33070685;0.049472937;1.05618212;0.199985;0.0225026009;10;0.333333;0;1.06533267;1;1
21.675766;1.05618166;0.333308198;0.0375065327;0.31557882;0.0355113321;1.06743511;1.06394662;0.330706547;0.0494744322;1.05618211;0.199985;0.0225036186;10;0.333333;0;1.06533267;1;1
21.676766;1.05618268;0.333308191;0.0375098655;0.315578517;0.0355144615;1.06743612;1.06394762;0.330706241;0.0494774939;1.05618311;0.199985;0.0225056359;10;0.333333;0;1.06533267;1;1
21.677766;1.0561837;0.333309853;0.0375115336;0.31557979;0.0355160145;1.06743713;1.06394863;0.330705935;0.0494789892;1.05618409;0.199986;0.0225066529;10;0.333333;0;1.06533266;1;1
21.678766;1.05618372;0.33330985;0.0375132031;0.315579784;0.0355176028;1.06743914;1.06394863;0.330705936;0.0494805311;1.05618408;0.199986;0.0225076696;10;0.333333;0;1.06533266;1;1
21.682766;1.05618678;0.333309862;0.0375232198;0.315578861;0.0355270238;1.06744419;1.06395266;0.330704675;0.0494896494;1.05618701;0.199986;0.0225137308;10;0.333333;0;1.06533265;1;1
21.683766;1.05618779;0.33330987;0.0375248894;0.315578556;0.0355285837;1.0674452;1.06395267;0.330704666;0.0494911939;1.05618799;0.199986;0.0225147446;10;0.333333;0;1.06533265;1;1
21.684766;1.0561878;0.333309879;0.0375265578;0.315578552;0.0355301777;1.06744721;1.06395368;0.330704344;0.0494926929;1.05618797;0.199986;0.022515758;10;0.333333;0;1.06533265;1;1
21.687766;1.05618981;0.333309914;0.0375332227;0.315577948;0.0355364766;1.06745126;1.0639567;0.330703373;0.0494987659;1.0561899;0.199986;0.0225197963;10;0.333333;0;1.06533266;1;1
21.688766;1.05619081;0.333309928;0.0375365544;0.315577649;0.0355396194;1.06745228;1.0639567;0.330703359;0.0495003186;1.05619088;0.199986;0.0225218096;10;0.333333;0;1.06533267;1;1
21.692766;1.0561938;0.333309996;0.0375448812;0.315576763;0.0355474975;1.06745737;1.06395973;0.330702367;0.0495095455;1.05619382;0.199986;0.0225268791;10;0.333333;0;1.06533273;1;1
21.694766;1.05619478;0.333310035;0.0375482126;0.315576478;0.0355506649;1.06746042;1.06396174;0.330701716;0.0495125807;1.05619479;0.199986;0.022528928;10;0.333333;0;1.06533278;1;1
21.695766;1.05619578;0.333310056;0.0375498796;0.315576188;0.0355522304;1.06746144;1.06396274;0.330701389;0.0495141007;1.05619578;0.199986;0.0225299562;10;0.333333;0;1.0653328;1;1
21.696766;1.05619577;0.333310078;0.0375532144;0.315576199;0.0355554064;1.06746247;1.06396275;0.330702939;0.0495156687;1.05619577;0.199986;0.0225319868;10;0.333333;0;1.06533282;1;1
21.698766;1.05619776;0.333310122;0.0375565547;0.315575628;0.0355585317;1.06746451;1.06396476;0.330702286;0.0495202834;1.05619776;0.199986;0.022534052;10;0.333333;0;1.06533286;1;1
21.699766;1.05619775;0.333310144;0.0375582265;0.315575644;0.0355601268;1.06746652;1.06396577;0.330701959;0.0495218102;1.05619775;0.199986;0.022535085;10;0.333333;0;1.06533289;1;1
21.701766;1.05619875;0.333310187;0.0375632397;0.315575382;0.0355648608;1.06746855;1.06396679;0.330701616;0.0495249147;1.05619874;0.199986;0.022538148;10;0.333333;0;1.06533293;1;1
21.703766;1.05620076;0.333310228;0.0375665894;0.315574823;0.0355679832;1.06747055;1.06396781;0.330701275;0.0495295902;1.05620074;0.199986;0.0225402037;10;0.333333;0;1.06533298;1;1
21.706766;1.05620178;0.333310283;0.037571618;0.315574583;0.0355727311;1.06747454;1.06397083;0.330700301;0.0495341866;1.05620174;0.199986;0.0225432702;10;0.333333;0;1.06533304;1;1
21.708766;1.05620381;0.333310314;0.0375766369;0.315574019;0.0355774227;1.06747651;1.06397182;0.330699961;0.0495388622;1.05620375;0.199986;0.0225463019;10;0.333333;0;1.06533308;1;1
21.713766;1.05620589;0.333310371;0.0375850069;0.31557346;0.0355852687;1.06748244;1.06397477;0.330698947;0.0495465966;1.05620579;0.199986;0.0225513203;10;0.333333;0;1.06533317;1;1
21.715766;1.05620792;0.333310388;0.0375883537;0.315572862;0.0355883574;1.06748442;1.06397673;0.330698287;0.0495496482;1.05620782;0.199986;0.0225532993;10;0.333333;0;1.0653332;1;1
21.716766;1.05620793;0.333310396;0.0375900278;0.315572858;0.0355899351;1.0674854;1.06397671;0.330698267;0.0495527865;1.05620783;0.199986;0.0225542833;10;0.333333;0;1.06533321;1;1
21.717766;1.05620894;0.333310403;0.0375933694;0.315572554;0.0355930575;1.06748639;1.06397768;0.330697935;0.0495543115;1.05620884;0.199986;0.022556264;10;0.333333;0;1.06533323;1;1
21.718766;1.05620895;0.33331041;0.0375950455;0.315572547;0.0355946358;1.06748837;1.06397866;0.330697602;0.0495558361;1.05620886;0.199986;0.0225572417;10;0.333333;0;1.06533324;1;1
21.721766;1.05621096;0.333310427;0.0376000818;0.315571924;0.0355993018;1.06749132;1.06398059;0.33069691;0.0495604551;1.05621089;0.199986;0.0225601596;10;0.333333;0;1.06533327;1;1
21.726766;1.05621296;0.333310458;0.0376084946;0.315571293;0.0356071009;1.06749622;1.06398349;0.330695858;0.0495681659;1.05621291;0.199986;0.0225649995;10;0.333333;0;1.06533327;1;1
21.728766;1.05621496;0.333310472;0.0376118612;0.315570688;0.0356101654;1.06749816;1.06398447;0.330695508;0.0495712563;1.05621491;0.199986;0.0225669379;10;0.333333;0;1.06533325;1;1
21.729766;1.05621496;0.333310479;0.0376135442;0.315570685;0.0356117275;1.06749914;1.06398446;0.33069549;0.0495728235;1.05621491;0.199986;0.0225679081;10;0.333333;0;1.06533325;1;1
21.730766;1.05621596;0.333312152;0.0376152273;0.315571963;0.0356132536;1.06750011;1.06398545;0.330695161;0.0495743437;1.0562159;0.199987;0.0225688788;10;0.333333;0;1.06533324;1;1
21.731766;1.05621596;0.333312158;0.0376169104;0.315571963;0.0356148111;1.06750108;1.06398645;0.330694834;0.0495758639;1.0562159;0.199987;0.0225698499;10;0.333333;0;1.06533322;1;1
21.735766;1.05621799;0.333312173;0.0376236404;0.315571376;0.0356209551;1.06750497;1.06398846;0.330694159;0.0495820368;1.05621789;0.199987;0.0225737397;10;0.333333;0;1.06533316;1;1
21.736766;1.05621899;0.333312174;0.0376253225;0.315571082;0.0356224705;1.06750594;1.06398946;0.330695403;0.049583556;1.05621889;0.199987;0.0225747145;10;0.333333;0;1.06533314;1;1
21.737766;1.056219;0.333312175;0.0376270046;0.315571089;0.0356240183;1.06750691;1.06398947;0.330695392;0.0495851217;1.05621888;0.199987;0.0225756905;10;0.333333;0;1.06533312;1;1
21.738766;1.05622001;0.333312176;0.0376286869;0.315570797;0.0356255313;1.06750789;1.06399047;0.330695071;0.0495866405;1.05621988;0.199987;0.0225766681;10;0.333333;0;1.0653331;1;1
21.740766;1.05622004;0.333312175;0.0376320525;0.315570814;0.0356286225;1.06750985;1.06399149;0.330694741;0.0495897243;1.05621986;0.199987;0.0225786285;10;0.333333;0;1.06533305;1;1
21.741766;1.05622105;0.333312174;0.037632069;0.315570524;0.0356285561;1.06751083;1.0639915;0.330694732;0.0495912893;1.05622086;0.199987;0.0225786118;10;0.333333;0;1.06533303;1;1
21.742766;1.05622106;0.333312173;0.0376337524;0.315570534;0.0356301019;1.06751181;1.06399251;0.330694414;0.0495928075;1.05622085;0.199987;0.0225795972;10;0.333333;0;1.065333;1;1
21.743766;1.05622207;0.333312171;0.037635436;0.315570245;0.0356316149;1.06751279;1.06399353;0.330694095;0.0495927593;1.05622184;0.199987;0.0225805848;10;0.333333;0;1.06533298;1;1
21.749766;1.05622515;0.333312151;0.0376455309;0.315569392;0.0356408399;1.06751772;1.06399665;0.330693125;0.0496020068;1.0562248;0.199987;0.0225865463;10;0.333333;0;1.06533281;1;1
21.751766;1.05622517;0.333312147;0.037647223;0.315569401;0.0356423913;1.06751971;1.0639977;0.330692799;0.0496035251;1.05622479;0.199987;0.0225875448;10;0.333333;0;1.06533276;1;1
21.756766;1.0562282;0.33331214;0.0376539256;0.315568514;0.0356485679;1.06752367;1.06399977;0.330692142;0.0496112735;1.05622775;0.199987;0.0225915768;10;0.333333;0;1.06533266;1;1
21.758766;1.05622819;0.333312136;0.0376572572;0.315568512;0.0356517154;1.06752566;1.06400077;0.330691821;0.0496128018;1.05622773;0.199987;0.0225936051;10;0.333333;0;1.06533263;1;1
21.762766;1.05623017;0.333312123;0.0376622274;0.315567901;0.0356563618;1.06752864;1.06400276;0.33069119;0.0496190002;1.05622968;0.199987;0.0225966721;10;0.333333;0;1.06533255;1;1
21.763766;1.05623116;0.333312118;0.0376638828;0.315567597;0.0356579012;1.06752964;1.06400375;0.330690881;0.0496189629;1.05623066;0.199987;0.0225976876;10;0.333333;0;1.06533253;1;1
21.767766;1.0562321;0.333312096;0.0376688335;0.315567266;0.0356625928;1.06753264;1.06400573;0.330690272;0.0496236219;1.05623162;0.199987;0.0226007322;10;0.333333;0;1.06533244;1;1
21.768766;1.05623209;0.333312091;0.0376704883;0.315567258;0.0356641719;1.06753264;1.06400572;0.330690277;0.0496252063;1.05623162;0.199987;0.0226017389;10;0.333333;0;1.06533241;1;1
21.769766;1.05623307;0.333312086;0.0376721434;0.315566951;0.0356657186;1.06753365;1.06400572;0.330690283;0.0496267927;1.05623262;0.199987;0.0226027444;10;0.333333;0;1.06533239;1;1
21.771766;1.05623404;0.333312074;0.0376737881;0.315566634;0.0356672703;1.06753567;1.06400671;0.330689987;0.0496283569;1.05623361;0.199987;0.022603751;10;0.333333;0;1.06533234;1;1
21.773766;1.05623401;0.333312061;0.0376771012;0.315566615;0.0356704357;1.0675367;1.06400771;0.330689695;0.0496314914;1.05623362;0.199987;0.022605751;10;0.333333;0;1.06533229;1;1
21.775766;1.05623498;0.333312045;0.037678749;0.315566297;0.0356719897;1.06753875;1.06400872;0.330689408;0.0496330611;1.05623462;0.199987;0.0226067438;10;0.333333;0;1.06533224;1;1
21.776766;1.05623496;0.333312037;0.0376804064;0.315566286;0.0356735727;1.06753877;1.06400973;0.330689108;0.049634606;1.05623462;0.199987;0.022607738;10;0.333333;0;1.06533222;1;1
21.778766;1.05623594;0.333312022;0.0376820533;0.315565961;0.0356751294;1.06754084;1.06400974;0.330689129;0.0496362221;1.05623562;0.199987;0.0226087235;10;0.333333;0;1.06533217;1;1
21.779766;1.05623692;0.333312015;0.0376837091;0.315565648;0.035676682;1.06754087;1.06401075;0.330688828;0.0496377661;1.05623662;0.199987;0.0226097157;10;0.333333;0;1.06533215;1;1
21.780766;1.05623691;0.333312009;0.0376836976;0.315565632;0.0356766921;1.06754191;1.06401076;0.330690403;0.049639356;1.05623662;0.199987;0.0226097082;10;0.333333;0;1.06533213;1;1
21.782766;1.05623789;0.333312003;0.0376870066;0.3155653;0.0356798398;1.067543;1.06401178;0.330690107;0.04964092;1.05623763;0.199987;0.022611695;10;0.333333;0;1.06533208;1;1
21.783766;1.05623788;0.333312002;0.0376869943;0.315565282;0.0356798556;1.06754404;1.06401179;0.330690113;0.0496425066;1.05623763;0.199987;0.0226116896;10;0.333333;0;1.06533206;1;1
21.784766;1.05623787;0.333313668;0.0376886487;0.315566842;0.0356814515;1.06754509;1.0640128;0.330689807;0.0496424788;1.05623762;0.199988;0.0226126852;10;0.333333;0;1.06533204;1;1
21.786766;1.05623887;0.333313675;0.0376902916;0.315566504;0.0356830379;1.06754619;1.0640138;0.330689503;0.0496455978;1.05623862;0.199988;0.0226136784;10;0.333333;0;1.065332;1;1
21.787766;1.05623887;0.33331368;0.0376919469;0.315566483;0.0356846398;1.06754724;1.06401381;0.330689506;0.0496456115;1.05623862;0.199988;0.0226146759;10;0.333333;0;1.06533198;1;1
21.788766;1.05623987;0.333313686;0.0376936025;0.315566162;0.0356862095;1.06754729;1.06401381;0.330689508;0.0496471897;1.05623962;0.199988;0.0226156741;10;0.333333;0;1.06533197;1;1
21.791766;1.05623987;0.333313705;0.0376952382;0.315566098;0.0356878725;1.06754944;1.0640148;0.330689202;0.0496502996;1.0562396;0.199988;0.0226166735;10;0.333333;0;1.06533196;1;1
21.792766;1.05624088;0.333313712;0.0376968955;0.31556578;0.0356894471;1.06755049;1.0640158;0.330688893;0.0496502576;1.05624059;0.199988;0.0226176757;10;0.333333;0;1.06533196;1;1
21.794766;1.05624088;0.333313725;0.0376985463;0.315565745;0.0356910883;1.06755158;1.06401679;0.330688586;0.0496533502;1.05624058;0.199988;0.0226186848;10;0.333333;0;1.06533197;1;1
21.795766;1.05624189;0.33331373;0.037700207;0.315565431;0.035692665;1.06755262;1.06401678;0.330688588;0.0496533527;1.05624157;0.199988;0.0226196917;10;0.333333;0;1.06533198;1;1
21.797766;1.05624189;0.333313734;0.0377018663;0.315565404;0.0356943103;1.0675537;1.06401777;0.330688283;0.0496548776;1.05624155;0.199988;0.0226207089;10;0.333333;0;1.06533201;1;1
21.798766;1.05624289;0.333313734;0.0377035313;0.315565094;0.0356958893;1.06755374;1.06401776;0.330688286;0.0496564471;1.05624254;0.199988;0.0226217185;10;0.333333;0;1.06533202;1;1
21.801766;1.05624288;0.333313727;0.0377051999;0.315565069;0.0356975745;1.06755582;1.06401874;0.330687988;0.0496595474;1.05624251;0.199988;0.0226227477;10;0.333333;0;1.06533207;1;1
21.804766;1.05624387;0.333313718;0.037708544;0.31556476;0.0357008034;1.06755787;1.06401974;0.330687693;0.0496610873;1.05624349;0.199988;0.0226247746;10;0.333333;0;1.06533213;1;1
21.805766;1.05624487;0.333313717;0.0377085496;0.315564462;0.0357008047;1.06755788;1.06401974;0.330687698;0.049662661;1.05624448;0.199988;0.0226247832;10;0.333333;0;1.06533215;1;1
21.806766;1.05624487;0.333313718;0.0377102227;0.315564465;0.0357024174;1.06755889;1.06402074;0.330687394;0.0496626217;1.05624448;0.199988;0.0226257917;10;0.333333;0;1.06533217;1;1
21.808766;1.05624487;0.333313726;0.0377119037;0.315564475;0.0357040644;1.06755989;1.06402075;0.330687406;0.0496642004;1.05624447;0.199988;0.0226268079;10;0.333333;0;1.06533222;1;1
21.809766;1.05624587;0.333313732;0.0377119108;0.315564184;0.035704065;1.06755989;1.06402076;0.330687412;0.0496657709;1.05624547;0.199988;0.0226268158;10;0.333333;0;1.06533225;1;1
21.812766;1.05624589;0.333313766;0.0377152609;0.315564207;0.0357073215;1.06756188;1.06402178;0.330687125;0.0496672925;1.05624546;0.199988;0.0226288398;10;0.333333;0;1.06533234;1;1
21.816766;1.05624694;0.333313837;0.0377185981;0.31556394;0.0357105629;1.06756385;1.06402381;0.330686552;0.0496703135;1.05624646;0.199988;0.0226308751;10;0.333333;0;1.06533247;1;1
21.817766;1.05624795;0.333313857;0.037718597;0.315563651;0.0357105552;1.06756384;1.06402381;0.330686569;0.0496718737;1.05624746;0.199988;0.0226308842;10;0.333333;0;1.06533251;1;1
21.820766;1.05624799;0.333313921;0.0377219269;0.315563677;0.0357137783;1.0675658;1.06402483;0.330686317;0.0496733756;1.05624747;0.199988;0.0226329099;10;0.333333;0;1.06533261;1;1
21.821766;1.05624801;0.333313942;0.0377219262;0.315563685;0.0357137961;1.06756579;1.06402483;0.330686338;0.0496733699;1.05624748;0.199988;0.0226329167;10;0.333333;0;1.06533264;1;1
21.822766;1.05624902;0.333313961;0.0377219258;0.315563394;0.0357137773;1.06756577;1.06402483;0.330686359;0.0496749305;1.05624849;0.199988;0.0226329219;10;0.333333;0;1.06533268;1;1
21.823766;1.05624903;0.333313978;0.0377235919;0.3155634;0.0357153673;1.06756675;1.06402483;0.330686379;0.0496749244;1.0562485;0.199988;0.0226339251;10;0.333333;0;1.06533271;1;1
21.824766;1.05624904;0.333313994;0.0377235908;0.315563405;0.0357153764;1.06756673;1.06402582;0.330686087;0.0496764377;1.05624851;0.199988;0.022633926;10;0.333333;0;1.06533274;1;1
21.825766;1.05624905;0.333314007;0.0377252553;0.315563409;0.0357169605;1.06756771;1.06402582;0.330686104;0.0496764311;1.05624852;0.199988;0.0226349244;10;0.333333;0;1.06533277;1;1
21.826766;1.05625006;0.333314018;0.0377252518;0.315563111;0.0357169303;1.06756768;1.06402581;0.330686118;0.0496779908;1.05624954;0.199988;0.0226349201;10;0.333333;0;1.0653328;1;1
21.827766;1.05625007;0.333314027;0.0377269136;0.31556311;0.0357185093;1.06756866;1.06402581;0.330687695;0.049677984;1.05624955;0.199988;0.0226359132;10;0.333333;0;1.06533283;1;1
21.830766;1.05625009;0.333314037;0.0377285577;0.315563098;0.0357200779;1.06756958;1.06402679;0.330687404;0.0496794838;1.05624961;0.199988;0.0226368801;10;0.333333;0;1.0653329;1;1
21.831766;1.0562511;0.333314035;0.0377285476;0.315562792;0.0357200374;1.06756956;1.06402679;0.330687404;0.0496794779;1.05625063;0.199988;0.0226368665;10;0.333333;0;1.06533292;1;1
21.832766;1.0562511;0.33331403;0.0377285361;0.315562784;0.035720029;1.06756953;1.06402778;0.330687092;0.0496809925;1.05625065;0.199988;0.0226368526;10;0.333333;0;1.06533295;1;1
21.836766;1.05625112;0.333313984;0.0377318062;0.315562752;0.0357231314;1.06757143;1.06402775;0.330687063;0.0496825508;1.05625072;0.199988;0.0226388021;10;0.333333;0;1.06533303;1;1
21.837766;1.05625212;0.333313966;0.037731786;0.315562446;0.0357230796;1.06757141;1.06402874;0.330686741;0.0496840714;1.05625174;0.199988;0.0226387915;10;0.333333;0;1.06533306;1;1
21.838766;1.05625212;0.333313946;0.0377334306;0.315562437;0.035724638;1.06757238;1.06402874;0.330686728;0.0496840729;1.05625175;0.199988;0.0226397815;10;0.333333;0;1.06533308;1;1
21.839766;1.05625213;0.333315591;0.0377334068;0.315564005;0.0357246169;1.06757236;1.06402873;0.330686714;0.0496840748;1.05625177;0.199989;0.0226397719;10;0.333333;0;1.0653331;1;1
21.841766;1.05625213;0.333315544;0.0377350215;0.315563983;0.0357261484;1.06757333;1.06402871;0.330686683;0.0496856453;1.0562518;0.199989;0.0226407537;10;0.333333;0;1.06533315;1;1
21.842766;1.05625314;0.333315519;0.0377349934;0.315563672;0.0357260893;1.06757331;1.06402971;0.330686356;0.0496856008;1.05625281;0.199989;0.0226407454;10;0.333333;0;1.06533317;1;1
21.846766;1.05625316;0.333315407;0.0377365415;0.315563619;0.0357275557;1.06757429;1.06402967;0.330686296;0.0496887418;1.05625285;0.199989;0.0226417247;10;0.333333;0;1.06533326;1;1
21.847766;1.05625317;0.333315377;0.0377365125;0.315563605;0.0357275272;1.06757429;1.06403066;0.330685973;0.0496886965;1.05625286;0.199989;0.022641724;10;0.333333;0;1.06533328;1;1
21.848766;1.05625318;0.333315346;0.0377381508;0.315563592;0.0357290772;1.06757529;1.06403065;0.330685963;0.0496886977;1.05625287;0.199989;0.0226427254;10;0.333333;0;1.06533329;1;1
21.849766;1.05625419;0.333315315;0.0377381231;0.315563279;0.0357290166;1.0675753;1.06403064;0.330685955;0.0496886985;1.05625388;0.199989;0.0226427287;10;0.333333;0;1.06533331;1;1
21.851766;1.05625421;0.333315251;0.0377380698;0.315563252;0.0357289676;1.06757632;1.06403062;0.33068594;0.049690265;1.0562539;0.199989;0.0226427401;10;0.333333;0;1.06533334;1;1
21.852766;1.05625422;0.333315219;0.0377397109;0.315563237;0.0357305233;1.06757633;1.06403061;0.330685932;0.0496902636;1.0562539;0.199989;0.0226437476;10;0.333333;0;1.06533335;1;1
21.853766;1.05625423;0.333315188;0.0377396864;0.315563222;0.0357305024;1.06757634;1.06403161;0.330685613;0.0496902139;1.05625391;0.199989;0.0226437559;10;0.333333;0;1.06533337;1;1
21.855766;1.05625424;0.333315127;0.037741308;0.315563189;0.035732041;1.06757737;1.06403159;0.330685593;0.0496917682;1.05625393;0.199989;0.0226447746;10;0.333333;0;1.06533339;1;1
21.856766;1.05625525;0.333315099;0.0377412877;0.315562872;0.0357319884;1.06757739;1.06403158;0.330685582;0.0496917585;1.05625494;0.199989;0.0226447847;10;0.333333;0;1.0653334;1;1
21.859766;1.05625526;0.333315024;0.0377412369;0.315562815;0.0357319347;1.06757844;1.06403155;0.330685544;0.0496932803;1.05625497;0.199989;0.0226448167;10;0.333333;0;1.06533343;1;1
21.860766;1.05625527;0.333315003;0.0377428896;0.315562797;0.0357334956;1.06757846;1.06403254;0.330685222;0.0496932138;1.05625498;0.199989;0.022645828;10;0.333333;0;1.06533344;1;1
21.864766;1.05625529;0.333314953;0.0377445149;0.315562729;0.035735012;1.06757952;1.0640325;0.330685179;0.0496946845;1.05625502;0.199989;0.0226468793;10;0.333333;0;1.06533344;1;1
21.865766;1.05625629;0.333314948;0.037744509;0.315562416;0.0357349654;1.06757953;1.06403249;0.330685171;0.0496946588;1.05625603;0.199989;0.0226468944;10;0.333333;0;1.06533344;1;1
21.867766;1.0562563;0.333314948;0.0377445041;0.315562389;0.0357349445;1.06757956;1.06403248;0.330685157;0.0496961754;1.05625605;0.199989;0.0226469278;10;0.333333;0;1.06533342;1;1
21.868766;1.05625631;0.333314952;0.0377445057;0.315562377;0.0357349369;1.06757957;1.06403247;0.33068515;0.0496961521;1.05625606;0.199989;0.0226469458;10;0.333333;0;1.06533341;1;1
21.869766;1.05625631;0.333314957;0.0377445102;0.315562365;0.0357349314;1.06758058;1.06403347;0.330684832;0.0496960837;1.05625607;0.199989;0.0226469646;10;0.333333;0;1.06533339;1;1
21.875766;1.05625633;0.333315018;0.0377462662;0.315562299;0.0357365074;1.06758162;1.06403348;0.330684778;0.0496975725;1.05625614;0.199989;0.0226480745;10;0.333333;0;1.06533328;1;1
21.877766;1.05625633;0.333315054;0.0377479813;0.315562277;0.0357380913;1.06758163;1.06403351;0.330684755;0.0496975695;1.05625616;0.199989;0.0226491034;10;0.333333;0;1.06533323;1;1
21.878766;1.05625733;0.333315074;0.0377480075;0.315561968;0.0357380613;1.06758164;1.06403352;0.330686308;0.049697572;1.05625717;0.199989;0.0226491149;10;0.333333;0;1.0653332;1;1
21.879766;1.05625733;0.333315096;0.0377480346;0.315561957;0.0357380653;1.06758165;1.06403354;0.330686294;0.0496975772;1.05625719;0.199989;0.0226491243;10;0.333333;0;1.06533318;1;1
21.880766;1.05625734;0.333315117;0.0377480623;0.315561946;0.0357380692;1.06758165;1.06403456;0.330685968;0.0496991045;1.0562572;0.199989;0.0226491317;10;0.333333;0;1.06533315;1;1
21.885766;1.05625732;0.333315223;0.0377498673;0.315561912;0.0357396559;1.0675827;1.06403468;0.330685882;0.0496991702;1.05625728;0.199989;0.0226501428;10;0.333333;0;1.06533303;1;1
21.892766;1.05625727;0.333315346;0.0377500131;0.315561961;0.0357396349;1.06758274;1.06403484;0.330685714;0.0497008754;1.05625734;0.199989;0.0226501276;10;0.333333;0;1.06533288;1;1
21.894766;1.05625725;0.333315373;0.0377500375;0.315561992;0.0357396248;1.06758274;1.06403488;0.330685652;0.0497009182;1.05625734;0.199989;0.0226501261;10;0.333333;0;1.06533285;1;1
21.895766;1.05625724;0.333317052;0.0377500461;0.315563589;0.0357396198;1.06758274;1.0640349;0.330685619;0.04970094;1.05625733;0.19999;0.0226501259;10;0.333333;0;1.06533284;1;1
21.902766;1.0562572;0.333317073;0.0377500395;0.315563768;0.0357395827;1.06758366;1.06403501;0.330685337;0.0497010816;1.0562572;0.19999;0.0226501254;10;0.333333;0;1.06533282;1;1
21.921766;1.05625711;0.33331695;0.0377500315;0.3155644;0.0357392482;1.06758255;1.06403501;0.330684895;0.0496995628;1.0562568;0.19999;0.0226501469;10;0.333333;0;1.06533294;1;1
21.926766;1.05625712;0.333316906;0.0377483725;0.315564443;0.0357375544;1.06758155;1.064035;0.330684915;0.0496995328;1.05625676;0.19999;0.022649202;10;0.333333;0;1.065333;1;1
21.927766;1.05625712;0.333316896;0.0377483687;0.315564443;0.0357375326;1.06758154;1.064034;0.330685236;0.0496980066;1.05625676;0.19999;0.022649217;10;0.333333;0;1.06533301;1;1
21.928766;1.05625712;0.333316887;0.0377483629;0.315564442;0.0357375113;1.06758153;1.064034;0.330685247;0.0496980001;1.05625675;0.19999;0.0226492338;10;0.333333;0;1.06533302;1;1
21.929766;1.05625613;0.333316877;0.0377483552;0.315564736;0.0357375244;1.06758152;1.064034;0.33068526;0.0496979938;1.05625575;0.19999;0.0226492525;10;0.333333;0;1.06533304;1;1
21.934766;1.05625614;0.333316823;0.0377466319;0.315564691;0.0357358617;1.0675804;1.06403399;0.330685363;0.0496979759;1.05625575;0.19999;0.0226483741;10;0.333333;0;1.06533308;1;1
21.935766;1.05625614;0.333316809;0.0377466189;0.315564678;0.0357358516;1.06758037;1.06403399;0.330685391;0.049696411;1.05625576;0.19999;0.022648403;10;0.333333;0;1.06533309;1;1
21.936766;1.05625614;0.333316792;0.0377466054;0.315564664;0.0357358445;1.06758034;1.06403399;0.330686987;0.0496964146;1.05625576;0.19999;0.022648433;10;0.333333;0;1.0653331;1;1
21.939766;1.05625614;0.333316735;0.037744894;0.315564622;0.0357342641;1.06757924;1.06403299;0.330687401;0.0496964869;1.05625576;0.19999;0.0226475293;10;0.333333;0;1.06533313;1;1
21.941766;1.05625615;0.333316693;0.0377448583;0.315564594;0.0357342773;1.06757916;1.06403298;0.330687476;0.0496949483;1.05625576;0.19999;0.0226475951;10;0.333333;0;1.06533315;1;1
21.942766;1.05625515;0.333316672;0.037744838;0.315564879;0.0357343216;1.06757912;1.06403299;0.330687513;0.0496949648;1.05625476;0.19999;0.0226476272;10;0.333333;0;1.06533317;1;1
21.943766;1.05625515;0.333316651;0.0377448158;0.315564865;0.0357343345;1.06757907;1.06403299;0.330687549;0.0496949828;1.05625476;0.19999;0.0226476584;10;0.333333;0;1.06533318;1;1
21.947766;1.05625517;0.333316571;0.0377430426;0.315564808;0.0357328259;1.06757788;1.06403302;0.330687681;0.0496935025;1.05625475;0.19999;0.0226467712;10;0.333333;0;1.06533323;1;1
21.948766;1.05625518;0.333316553;0.0377430126;0.315564794;0.035732846;1.06757783;1.06403203;0.330688022;0.049693573;1.05625474;0.19999;0.0226467965;10;0.333333;0;1.06533325;1;1
21.950766;1.05625519;0.333316517;0.0377412833;0.315564766;0.0357313095;1.06757673;1.06403206;0.330688075;0.0496936203;1.05625474;0.19999;0.0226458431;10;0.333333;0;1.06533329;1;1
21.951766;1.0562542;0.333316499;0.0377412509;0.315565052;0.0357313645;1.06757668;1.06403208;0.330688098;0.0496920764;1.05625374;0.19999;0.0226458643;10;0.333333;0;1.0653333;1;1
21.952766;1.0562542;0.333316481;0.0377412176;0.315565038;0.0357313862;1.06757664;1.0640321;0.33068812;0.0496920976;1.05625374;0.19999;0.0226458843;10;0.333333;0;1.06533332;1;1
21.953766;1.0562542;0.33331813;0.0377395168;0.315566603;0.0357298306;1.0675756;1.06403211;0.330688139;0.0496921172;1.05625374;0.199991;0.0226449028;10;0.333333;0;1.06533333;1;1
21.954766;1.05625421;0.333318114;0.0377394816;0.31556659;0.0357298533;1.06757556;1.06403213;0.330688156;0.0496921354;1.05625375;0.199991;0.02264492;10;0.333333;0;1.06533335;1;1
21.955766;1.05625421;0.333318098;0.0377394456;0.315566578;0.0357298763;1.06757552;1.06403114;0.330688481;0.0496906324;1.05625376;0.199991;0.0226449358;10;0.333333;0;1.06533336;1;1
21.958766;1.05625419;0.333318061;0.0377376675;0.315566544;0.0357283669;1.06757443;1.06403117;0.330688508;0.0496906726;1.05625379;0.199991;0.0226439748;10;0.333333;0;1.0653334;1;1
21.959766;1.05625319;0.333318052;0.0377376303;0.315566833;0.0357284225;1.06757441;1.06403118;0.330688512;0.049689116;1.0562528;0.199991;0.0226439844;10;0.333333;0;1.06533341;1;1
21.960766;1.05625318;0.333318046;0.0377375935;0.315566824;0.0357284435;1.06757439;1.06403118;0.330688513;0.0496891239;1.05625281;0.199991;0.0226439918;10;0.333333;0;1.06533342;1;1
21.961766;1.05625316;0.333318041;0.0377358908;0.315566815;0.0357268857;1.06757337;1.06403018;0.330688823;0.0496891764;1.05625283;0.199991;0.0226429967;10;0.333333;0;1.06533343;1;1
21.964766;1.05625312;0.333318043;0.037735789;0.315566786;0.0357269388;1.06757334;1.06403016;0.330688806;0.0496876161;1.05625288;0.199991;0.0226429968;10;0.333333;0;1.06533345;1;1
21.965766;1.0562531;0.333318049;0.0377340914;0.315566775;0.0357253761;1.06757234;1.06403015;0.330688797;0.0496876144;1.0562529;0.199991;0.022641993;10;0.333333;0;1.06533346;1;1
21.966766;1.05625209;0.333318057;0.0377340625;0.315567063;0.0357254241;1.06757233;1.06403013;0.330688787;0.0496876112;1.05625191;0.199991;0.022641988;10;0.333333;0;1.06533347;1;1
21.972766;1.05625198;0.333318152;0.0377306072;0.315566993;0.0357223263;1.06757034;1.06402902;0.330689019;0.0496844875;1.05625202;0.199991;0.0226399597;10;0.333333;0;1.06533348;1;1
21.973766;1.05625097;0.333318172;0.0377305955;0.315567278;0.0357223655;1.06757034;1.064028;0.330689315;0.0496829593;1.05625103;0.199991;0.0226399574;10;0.333333;0;1.06533348;1;1
21.974766;1.05625096;0.333318193;0.0377305859;0.315567263;0.0357223703;1.06756934;1.06402798;0.330689299;0.0496829499;1.05625105;0.199991;0.0226399559;10;0.333333;0;1.06533347;1;1
21.977766;1.05625092;0.333318259;0.0377289034;0.315567219;0.0357208042;1.06756833;1.06402793;0.330689252;0.0496813473;1.05625109;0.199991;0.0226389562;10;0.333333;0;1.06533345;1;1
21.978766;1.05624991;0.333318284;0.0377272354;0.315567503;0.0357192631;1.06756833;1.06402692;0.330689548;0.0496813785;1.0562501;0.199991;0.0226379571;10;0.333333;0;1.06533344;1;1
21.982766;1.05624987;0.333318395;0.037725575;0.315567451;0.0357176884;1.06756731;1.06402588;0.330689811;0.0496782161;1.05625015;0.199991;0.0226369522;10;0.333333;0;1.06533336;1;1
21.983766;1.05624986;0.333318423;0.0377239099;0.31556744;0.0357161084;1.0675663;1.06402587;0.330689804;0.0496781945;1.05625015;0.199991;0.0226359474;10;0.333333;0;1.06533334;1;1
21.984766;1.05624886;0.33331845;0.0377239105;0.315567729;0.0357161389;1.0675663;1.06402587;0.330689801;0.0496781722;1.05624916;0.199991;0.022635941;10;0.333333;0;1.06533332;1;1
21.986766;1.05624885;0.3333185;0.0377222404;0.315567715;0.0357145506;1.06756528;1.06402587;0.330689803;0.0496765586;1.05624917;0.199991;0.0226349228;10;0.333333;0;1.06533327;1;1
21.987766;1.05624885;0.333318522;0.0377222361;0.315567712;0.0357145437;1.06756528;1.06402488;0.33069012;0.0496750137;1.05624916;0.199991;0.0226349102;10;0.333333;0;1.06533324;1;1
21.988766;1.05624885;0.33331854;0.03772223;0.315567711;0.0357145357;1.06756427;1.06402488;0.330690128;0.0496749874;1.05624916;0.199991;0.0226348949;10;0.333333;0;1.06533322;1;1
21.989766;1.05624786;0.333318555;0.0377205559;0.315568012;0.0357129828;1.06756426;1.06402489;0.33069014;0.04967496;1.05624816;0.199991;0.0226338766;10;0.333333;0;1.06533319;1;1
21.993766;1.05624789;0.333318575;0.0377188526;0.31556805;0.035711362;1.06756224;1.06402392;0.33069052;0.0496717561;1.05624812;0.199991;0.0226327737;10;0.333333;0;1.06533308;1;1
21.994766;1.05624691;0.33331857;0.0377171786;0.315568364;0.0357098054;1.06756223;1.06402394;0.330690542;0.0496717253;1.05624711;0.199991;0.022631742;10;0.333333;0;1.06533306;1;1
21.995766;1.05624692;0.333318561;0.0377171734;0.315568379;0.035709792;1.06756223;1.06402295;0.330690876;0.0496701743;1.0562471;0.199991;0.0226317089;10;0.333333;0;1.06533303;1;1
21.998766;1.05624698;0.333318514;0.0377155089;0.315568431;0.0357081669;1.06756021;1.06402298;0.330690949;0.0496685093;1.05624707;0.199991;0.0226306056;10;0.333333;0;1.06533295;1;1
21.999766;1.056246;0.333318493;0.0377138494;0.315568748;0.0357066043;1.0675602;1.06402199;0.330691286;0.049668521;1.05624606;0.199991;0.0226295705;10;0.333333;0;1.06533292;1;1
22.000766;1.05624603;0.333318471;0.0377138596;0.315568766;0.0357065849;1.06755919;1.064022;0.330691313;0.0496669192;1.05624605;0.199991;0.0226295351;10;0.333333;0;1.0653329;1;1
22.001766;1.05624605;0.333318448;0.0377122057;0.315568783;0.035704987;1.06755919;1.064022;0.330692908;0.0496668835;1.05624604;0.199991;0.0226284993;10;0.333333;0;1.06533288;1;1
22.002766;1.05624608;0.333318423;0.0377122206;0.3155688;0.0357049668;1.06755919;1.06402201;0.330692938;0.049665282;1.05624602;0.199991;0.0226284632;10;0.333333;0;1.06533285;1;1
22.003766;1.0562451;0.333318398;0.0377105706;0.315569116;0.035703403;1.06755818;1.06402101;0.33069328;0.0496652944;1.05624501;0.199991;0.0226274268;10;0.333333;0;1.06533283;1;1
22.006766;1.05624518;0.333318321;0.0377089574;0.315569161;0.0357017721;1.06755717;1.06402102;0.330693378;0.0496620696;1.05624496;0.199991;0.02262632;10;0.333333;0;1.06533279;1;1
22.007766;1.0562442;0.333318295;0.0377089749;0.315569472;0.0357017911;1.06755617;1.06402002;0.330693724;0.04966209;1.05624394;0.199991;0.0226262864;10;0.333333;0;1.06533278;1;1
22.008766;1.05624423;0.333318271;0.0377073251;0.315569484;0.0357002002;1.06755616;1.06402003;0.330693759;0.0496620664;1.05624392;0.199991;0.0226252542;10;0.333333;0;1.06533277;1;1
22.013766;1.05624334;0.333318182;0.0377040719;0.31556983;0.0356970448;1.06755313;1.06401804;0.330694569;0.049657383;1.05624279;0.199991;0.0226231271;10;0.333333;0;1.06533279;1;1
22.014766;1.05624336;0.33331984;0.0377024223;0.315571415;0.0356954668;1.06755312;1.06401805;0.330694607;0.0496573744;1.05624276;0.199992;0.0226221098;10;0.333333;0;1.0653328;1;1
22.015766;1.05624238;0.333319834;0.0377024404;0.315571721;0.035695503;1.06755212;1.06401805;0.330694645;0.0496558009;1.05624173;0.199992;0.0226220955;10;0.333333;0;1.06533282;1;1
22.016766;1.05624239;0.333319831;0.0377007928;0.315571727;0.0356939298;1.06755211;1.06401806;0.330694682;0.0496557947;1.05624171;0.199992;0.0226210841;10;0.333333;0;1.06533283;1;1
22.026766;1.05624042;0.333319855;0.0376926469;0.31557231;0.0356862673;1.06754717;1.06401421;0.330696188;0.0496465411;1.05623951;0.199992;0.0226160524;10;0.333333;0;1.06533308;1;1
22.027766;1.05623941;0.33331986;0.0376909942;0.3155726;0.035684747;1.06754618;1.06401423;0.330696201;0.0496465398;1.0562385;0.199992;0.0226150506;10;0.333333;0;1.06533311;1;1
22.033766;1.05623837;0.333319887;0.0376860408;0.315572837;0.035680198;1.06754327;1.06401229;0.330696834;0.0496419811;1.05623748;0.199992;0.0226120269;10;0.333333;0;1.06533328;1;1
22.040766;1.05623534;0.333319895;0.0376793784;0.315573684;0.0356741252;1.06753932;1.0640103;0.33069741;0.0496359841;1.05623459;0.199992;0.0226079418;10;0.333333;0;1.06533338;1;1
22.041766;1.05623534;0.333319895;0.0376793797;0.31557368;0.0356741369;1.06753833;1.0640093;0.330697713;0.0496344965;1.05623461;0.199992;0.0226079252;10;0.333333;0;1.06533339;1;1
22.043766;1.05623533;0.333319894;0.037676052;0.315573674;0.0356709968;1.06753733;1.0640093;0.330697696;0.0496329961;1.05623467;0.199992;0.0226058919;10;0.333333;0;1.06533338;1;1
22.044766;1.05623433;0.333319893;0.0376760563;0.315573971;0.0356710349;1.06753633;1.0640083;0.330697997;0.0496315096;1.0562337;0.199992;0.0226058756;10;0.333333;0;1.06533337;1;1
22.046766;1.05623433;0.333319887;0.0376744014;0.315573965;0.0356694596;1.06753534;1.0640073;0.330698286;0.0496300551;1.05623375;0.199992;0.0226048455;10;0.333333;0;1.06533334;1;1
22.050766;1.05623233;0.333319866;0.037669435;0.315574543;0.0356647824;1.06753235;1.06400625;0.330698549;0.049625519;1.05623187;0.199992;0.022601803;10;0.333333;0;1.06533326;1;1
22.051766;1.05623233;0.333319858;0.0376677777;0.315574538;0.0356631988;1.06753235;1.06400623;0.330698538;0.0496255431;1.05623189;0.199992;0.0226007965;10;0.333333;0;1.06533323;1;1
22.053766;1.05623133;0.333319838;0.0376661286;0.315574826;0.0356616397;1.06753035;1.06400519;0.330698828;0.0496240658;1.05623094;0.199992;0.0225997875;10;0.333333;0;1.06533318;1;1
22.054766;1.05623132;0.333319826;0.037666136;0.315574822;0.0356616305;1.06753036;1.06400417;0.330699129;0.0496225652;1.05623097;0.199992;0.0225997843;10;0.333333;0;1.06533315;1;1
22.056766;1.05623031;0.333319801;0.0376628132;0.315575117;0.035658487;1.06752836;1.06400411;0.330699109;0.0496210338;1.05623002;0.199992;0.0225977792;10;0.333333;0;1.0653331;1;1
22.059766;1.05622929;0.333319761;0.0376594854;0.315575421;0.0356553273;1.06752636;1.06400202;0.330699703;0.0496180373;1.05622909;0.199992;0.0225957765;10;0.333333;0;1.06533303;1;1
22.061766;1.05622927;0.333319734;0.0376578185;0.315575429;0.0356537241;1.06752536;1.06400196;0.330699685;0.0496149268;1.05622912;0.199992;0.0225947814;10;0.333333;0;1.06533298;1;1
22.062766;1.05622826;0.33331972;0.037656152;0.315575733;0.0356521681;1.06752436;1.06400093;0.330699988;0.0496149829;1.05622814;0.199992;0.0225937869;10;0.333333;0;1.06533297;1;1
22.064766;1.05622824;0.333319692;0.0376544876;0.315575741;0.0356505684;1.06752336;1.06399986;0.330700281;0.049611913;1.05622817;0.199992;0.0225928046;10;0.333333;0;1.06533293;1;1
22.066766;1.05622722;0.333319665;0.0376528287;0.315576043;0.0356490029;1.06752235;1.0639998;0.330700262;0.04961036;1.0562272;0.199992;0.0225918311;10;0.333333;0;1.06533291;1;1
22.067766;1.05622721;0.333319653;0.0376511686;0.315576043;0.0356474137;1.06752135;1.06399877;0.330700561;0.0496088457;1.05622721;0.199992;0.0225908471;10;0.333333;0;1.0653329;1;1
22.069766;1.05622619;0.333319631;0.037649521;0.315576336;0.0356458448;1.06752036;1.06399772;0.330700846;0.0496073344;1.05622623;0.199992;0.022589882;10;0.333333;0;1.06533289;1;1
22.070766;1.05622518;0.333319623;0.0376478667;0.31557663;0.0356442868;1.06751936;1.0639977;0.330700831;0.049605771;1.05622524;0.199992;0.0225888999;10;0.333333;0;1.06533288;1;1
22.071766;1.05622517;0.333319616;0.037646214;0.315576623;0.0356426942;1.06751837;1.06399769;0.330700815;0.049604207;1.05622524;0.199992;0.0225879175;10;0.333333;0;1.06533288;1;1
22.075766;1.05622415;0.333319604;0.0376412779;0.315576887;0.0356379324;1.06751541;1.06399569;0.330701365;0.0496011683;1.05622423;0.199992;0.0225849739;10;0.333333;0;1.06533286;1;1
22.076766;1.05622315;0.333319604;0.0376412941;0.315577177;0.035637952;1.06751542;1.0639947;0.330701659;0.0495996462;1.05622322;0.199992;0.0225849822;10;0.333333;0;1.06533286;1;1
22.077766;1.05622315;0.333321272;0.0376396431;0.315578746;0.0356363611;1.06751443;1.06399472;0.330701644;0.0495980765;1.05622321;0.199993;0.0225839874;10;0.333333;0;1.06533286;1;1
22.078766;1.05622315;0.333321273;0.0376379911;0.315578738;0.0356347717;1.06751345;1.06399374;0.330703508;0.0495965529;1.0562232;0.199993;0.0225829895;10;0.333333;0;1.06533285;1;1
22.080766;1.05622216;0.333321279;0.0376363511;0.31557902;0.0356332091;1.06751248;1.06399378;0.33070349;0.0495949777;1.05622216;0.199993;0.0225819853;10;0.333333;0;1.06533285;1;1
22.081766;1.05622117;0.333321283;0.0376346964;0.315579312;0.0356316573;1.0675115;1.06399281;0.330703796;0.0495934533;1.05622115;0.199993;0.0225809798;10;0.333333;0;1.06533285;1;1
22.082766;1.05622118;0.333321288;0.0376330411;0.315579305;0.0356300723;1.06751052;1.06399284;0.330703795;0.0495934489;1.05622113;0.199993;0.0225799729;10;0.333333;0;1.06533285;1;1
22.083766;1.0562212;0.333321294;0.0376313853;0.315579297;0.0356284872;1.06750954;1.06399187;0.330704107;0.0495919251;1.05622111;0.199993;0.0225789649;10;0.333333;0;1.06533285;1;1
22.086766;1.05621924;0.333321317;0.0376280841;0.315579871;0.0356253746;1.06750758;1.06399096;0.330704438;0.0495888321;1.05621905;0.199993;0.02257694;10;0.333333;0;1.06533286;1;1
22.087766;1.05621925;0.333321326;0.0376264287;0.315579864;0.035623787;1.0675066;1.06399;0.33070476;0.0495873123;1.05621904;0.199993;0.0225759322;10;0.333333;0;1.06533287;1;1
22.088766;1.05621926;0.333321334;0.0376264403;0.315579857;0.0356237766;1.06750661;1.06399003;0.330704774;0.0495857472;1.05621903;0.199993;0.0225759246;10;0.333333;0;1.06533287;1;1
22.089766;1.05621828;0.333321343;0.0376247854;0.315580149;0.0356222215;1.06750562;1.06399006;0.33070479;0.0495841832;1.05621802;0.199993;0.022574917;10;0.333333;0;1.06533287;1;1
22.091766;1.0562183;0.33332136;0.0376214763;0.315580144;0.0356190424;1.06750365;1.06398913;0.330705138;0.0495826717;1.056218;0.199993;0.0225729006;10;0.333333;0;1.06533287;1;1
22.094766;1.05621631;0.333321382;0.0376181793;0.315580751;0.0356159173;1.06750167;1.06398724;0.330705828;0.0495780844;1.05621599;0.199993;0.0225708719;10;0.333333;0;1.06533285;1;1
22.096766;1.05621631;0.333321394;0.0376165368;0.315580766;0.0356143167;1.06749968;1.06398631;0.330706187;0.0495765784;1.056216;0.199993;0.0225698516;10;0.333333;0;1.06533283;1;1
22.101766;1.05621326;0.333321425;0.0376099272;0.31558171;0.0356080703;1.0674957;1.06398448;0.330706917;0.0495704385;1.056213;0.199993;0.0225658067;10;0.333333;0;1.06533278;1;1
22.106766;1.05621117;0.333321465;0.0376016414;0.315582328;0.0356002287;1.06749173;1.06398163;0.330707916;0.0495643585;1.05621099;0.199993;0.0225608102;10;0.333333;0;1.06533275;1;1
