time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.108766;1.05621113;0.333321475;0.0375999915;0.315582323;0.0355986395;1.06748974;1.06398068;0.33070824;0.0495612979;1.05621098;0.199993;0.0225598357;10;0.333333;0;1.06533273;1;1
22.115766;1.05620701;0.333321445;0.0375900349;0.315583471;0.0355892571;1.06748384;1.06397781;0.330709178;0.049552163;1.05620687;0.199993;0.0225540314;10;0.333333;0;1.06533267;1;1
22.117766;1.05620699;0.333321422;0.0375867062;0.315583457;0.0355860855;1.06748289;1.06397684;0.330709486;0.0495506849;1.05620684;0.199993;0.0225521029;10;0.333333;0;1.06533266;1;1
22.124766;1.056203;0.33332137;0.0375766656;0.315584623;0.0355766788;1.06747709;1.06397287;0.330710722;0.0495416299;1.05620289;0.199993;0.0225463317;10;0.333333;0;1.06533265;1;1
22.126766;1.05620303;0.333321367;0.037573306;0.315584637;0.0355734984;1.06747514;1.06397186;0.33071103;0.049538582;1.05620294;0.199993;0.0225443848;10;0.333333;0;1.06533265;1;1
22.127766;1.05620204;0.333321367;0.0375732923;0.315584948;0.0355735195;1.06747416;1.06397185;0.330711027;0.0495370329;1.05620197;0.199993;0.0225444087;10;0.333333;0;1.06533265;1;1
22.129766;1.05620107;0.333321368;0.0375699333;0.31558528;0.0355703715;1.06747221;1.06396982;0.330711639;0.049534023;1.05620104;0.199993;0.0225424509;10;0.333333;0;1.06533266;1;1
22.134766;1.05619914;0.333321352;0.0375615614;0.315585989;0.0355624881;1.0674683;1.0639677;0.330712221;0.0495278907;1.05619922;0.199993;0.0225375211;10;0.333333;0;1.06533269;1;1
22.137766;1.05619719;0.333321318;0.037558222;0.315586652;0.0355593702;1.06746533;1.06396561;0.330712821;0.0495232789;1.05619731;0.199993;0.0225355298;10;0.333333;0;1.0653327;1;1
22.139766;1.05619722;0.333321283;0.0375548883;0.315586686;0.0355561972;1.06746334;1.06396454;0.330713121;0.0495201796;1.05619735;0.199993;0.0225335193;10;0.333333;0;1.06533271;1;1
22.143766;1.05619528;0.333321186;0.0375482273;0.315587321;0.0355499285;1.06745934;1.06396237;0.330713737;0.0495139707;1.0561954;0.199993;0.0225294607;10;0.333333;0;1.06533273;1;1
22.144766;1.05619429;0.333322824;0.0375465628;0.315589198;0.0355483805;1.06745833;1.06396133;0.330714049;0.0495124411;1.05619441;0.199994;0.0225284397;10;0.333333;0;1.06533274;1;1
22.145766;1.0561943;0.333322796;0.037544898;0.315589196;0.0355467997;1.06745733;1.06396128;0.330714053;0.0495108647;1.0561944;0.199994;0.022527417;10;0.333333;0;1.06533274;1;1
22.147766;1.05619332;0.333322736;0.0375415677;0.315589481;0.0355436733;1.06745531;1.0639592;0.330714687;0.0495093704;1.05619339;0.199994;0.0225253664;10;0.333333;0;1.06533276;1;1
22.151766;1.05619134;0.333322623;0.0375365694;0.315590021;0.0355389949;1.06745128;1.06395706;0.330715353;0.049503145;1.05619132;0.199994;0.022522246;10;0.333333;0;1.06533282;1;1
22.152766;1.05619034;0.333322599;0.0375349021;0.3155903;0.0355374449;1.06745027;1.06395703;0.330715368;0.0495015626;1.0561903;0.199994;0.0225212128;10;0.333333;0;1.06533284;1;1
22.153766;1.05619034;0.333322578;0.0375332343;0.315590279;0.0355358603;1.06745026;1.063956;0.330715694;0.0495000257;1.05619028;0.199994;0.0225201788;10;0.333333;0;1.06533286;1;1
22.154766;1.05618933;0.333322561;0.0375315664;0.315590554;0.0355343089;1.06744925;1.06395497;0.330716019;0.0494984884;1.05618926;0.199994;0.0225191443;10;0.333333;0;1.06533287;1;1
22.157766;1.05618829;0.333322531;0.0375265612;0.31559078;0.0355295889;1.06744622;1.0639539;0.330716382;0.0494937834;1.05618819;0.199994;0.0225160406;10;0.333333;0;1.06533292;1;1
22.159766;1.05618726;0.333322531;0.0375232252;0.315591032;0.0355264598;1.0674442;1.06395187;0.330717043;0.0494907115;1.05618714;0.199994;0.022513974;10;0.333333;0;1.06533296;1;1
22.162766;1.0561852;0.333322559;0.0375182251;0.31559157;0.0355217997;1.06744118;1.06395084;0.330717416;0.049486017;1.05618506;0.199994;0.0225108807;10;0.333333;0;1.065333;1;1
22.164766;1.05618416;0.333322594;0.0375148949;0.315591836;0.0355186947;1.06743917;1.06394882;0.330718076;0.0494829524;1.05618399;0.199994;0.0225088243;10;0.333333;0;1.06533302;1;1
22.172766;1.05618002;0.333322801;0.037501612;0.315592976;0.035506385;1.06743018;1.06394482;0.330719427;0.0494705265;1.0561797;0.199994;0.0225007077;10;0.333333;0;1.06533306;1;1
22.173766;1.05618001;0.333322831;0.0374999507;0.315592977;0.0355048383;1.06742918;1.06394383;0.330719746;0.0494689976;1.05617966;0.199994;0.0224997056;10;0.333333;0;1.06533307;1;1
22.175766;1.05617799;0.333322896;0.0374966242;0.315593579;0.0355018141;1.0674272;1.06394284;0.33072007;0.0494658908;1.05617759;0.199994;0.0224977063;10;0.333333;0;1.06533306;1;1
22.176766;1.05617798;0.33332293;0.0374949588;0.315593581;0.0355002691;1.06742621;1.06394185;0.330721951;0.049464359;1.05617756;0.199994;0.0224967086;10;0.333333;0;1.06533306;1;1
22.177766;1.05617697;0.333322966;0.0374932921;0.315593883;0.0354987581;1.06742522;1.06394086;0.330722265;0.049462826;1.05617653;0.199994;0.0224957117;10;0.333333;0;1.06533306;1;1
22.180766;1.05617594;0.333323081;0.0374882845;0.315594188;0.035494159;1.06742225;1.06393991;0.330722577;0.0494581297;1.05617546;0.199994;0.0224927236;10;0.333333;0;1.06533304;1;1
22.184766;1.05617393;0.333323246;0.0374799275;0.315594784;0.0354864746;1.0674183;1.06393698;0.33072349;0.0494519553;1.05617338;0.199994;0.0224877332;10;0.333333;0;1.06533302;1;1
22.186766;1.05617294;0.333323332;0.0374765773;0.31559508;0.0354834238;1.06741632;1.06393603;0.330723783;0.0494472913;1.05617236;0.199994;0.0224857347;10;0.333333;0;1.06533303;1;1
22.188766;1.05617095;0.333323416;0.0374732238;0.315595672;0.0354804058;1.06741434;1.06393406;0.330724383;0.0494442499;1.05617035;0.199994;0.0224837379;10;0.333333;0;1.06533303;1;1
22.191766;1.05616996;0.333323535;0.0374681896;0.315595955;0.0354758051;1.06741036;1.06393311;0.330724655;0.0494396097;1.05616935;0.199994;0.0224807509;10;0.333333;0;1.06533306;1;1
22.195766;1.056168;0.33332367;0.0374614813;0.315596519;0.0354696689;1.06740637;1.06393015;0.330725535;0.0494335111;1.05616738;0.199994;0.0224767944;10;0.333333;0;1.06533312;1;1
22.197766;1.05616602;0.333323725;0.0374581339;0.315597101;0.0354666181;1.06740436;1.06392916;0.330725821;0.0494304337;1.0561654;0.199994;0.022474829;10;0.333333;0;1.06533315;1;1
22.198766;1.05616603;0.333323749;0.0374564617;0.315597094;0.0354650543;1.06740336;1.06392816;0.330726119;0.0494289162;1.05616541;0.199994;0.022473849;10;0.333333;0;1.06533316;1;1
22.200766;1.05616505;0.333323794;0.0374514522;0.315597384;0.0354603738;1.06740135;1.06392716;0.330726405;0.0494242654;1.05616444;0.199994;0.0224708942;10;0.333333;0;1.06533319;1;1
22.204766;1.05616309;0.333323859;0.0374447682;0.315597975;0.0354541439;1.06739631;1.06392414;0.330727293;0.0494181378;1.05616249;0.199994;0.0224670047;10;0.333333;0;1.0653332;1;1
22.206766;1.0561611;0.333323877;0.0374414243;0.315598577;0.0354510585;1.06739428;1.06392311;0.330727585;0.0494150497;1.05616052;0.199994;0.0224650717;10;0.333333;0;1.06533319;1;1
22.208766;1.05616011;0.333323881;0.0374380768;0.315598884;0.0354479423;1.06739224;1.06392107;0.33072819;0.0494120085;1.05615955;0.199994;0.0224631482;10;0.333333;0;1.06533318;1;1
22.211766;1.05615912;0.333323864;0.0374313839;0.315599204;0.035441683;1.06738816;1.06391902;0.330728792;0.0494058339;1.05615859;0.199994;0.0224592798;10;0.333333;0;1.06533314;1;1
22.214766;1.05615712;0.333323818;0.0374263615;0.315599836;0.0354370453;1.06738507;1.06391696;0.330729403;0.0494012257;1.05615662;0.199994;0.0224564239;10;0.333333;0;1.06533309;1;1
22.215766;1.05615612;0.333325464;0.0374246896;0.315601728;0.0354355112;1.06738403;1.06391694;0.330729402;0.0493996586;1.05615564;0.199995;0.022455473;10;0.333333;0;1.06533308;1;1
22.216766;1.05615611;0.333325442;0.0374230191;0.315601744;0.0354339433;1.06738199;1.06391592;0.330729713;0.0493981382;1.05615565;0.199995;0.0224545221;10;0.333333;0;1.06533307;1;1
22.218766;1.05615411;0.33332539;0.0374180156;0.315602378;0.0354292946;1.0673799;1.06391489;0.330730029;0.0493934849;1.05615366;0.199995;0.0224516181;10;0.333333;0;1.06533305;1;1
22.221766;1.05615308;0.333325301;0.0374130185;0.315602733;0.0354246114;1.06737678;1.06391184;0.330730972;0.0493889285;1.05615269;0.199995;0.0224487465;10;0.333333;0;1.06533301;1;1
22.223766;1.05615206;0.333325238;0.0374096908;0.31560307;0.0354214901;1.06737371;1.06391082;0.330731289;0.0493858482;1.0561517;0.199995;0.022446814;10;0.333333;0;1.06533299;1;1
22.225766;1.05615004;0.333325177;0.037404698;0.315603704;0.0354168149;1.06737164;1.0639098;0.330731602;0.0493812051;1.05614971;0.199995;0.0224438633;10;0.333333;0;1.06533297;1;1
22.228766;1.056149;0.333325099;0.0373997085;0.315604054;0.0354120849;1.06736858;1.06390778;0.330732213;0.0493766164;1.05614873;0.199995;0.0224409052;10;0.333333;0;1.06533294;1;1
22.230766;1.05614698;0.333325059;0.0373963798;0.315604682;0.0354089679;1.06736555;1.06390577;0.330732818;0.049373584;1.05614674;0.199995;0.022438914;10;0.333333;0;1.06533292;1;1
22.231766;1.05614697;0.333325042;0.0373930477;0.315604695;0.0354057963;1.06736454;1.06390477;0.330733119;0.0493704985;1.05614675;0.199995;0.0224369127;10;0.333333;0;1.06533291;1;1
22.233766;1.05614596;0.333325016;0.0373897155;0.315605014;0.035402642;1.06736253;1.06390377;0.330733406;0.0493674083;1.05614577;0.199995;0.0224348994;10;0.333333;0;1.06533289;1;1
22.235766;1.05614396;0.333324998;0.0373863829;0.315605625;0.0353995234;1.06735953;1.06390277;0.330733696;0.0493643109;1.05614379;0.199995;0.0224328736;10;0.333333;0;1.06533286;1;1
22.238766;1.05614297;0.333324989;0.0373797195;0.315605922;0.0353932096;1.06735654;1.06390078;0.33073429;0.0493581109;1.05614283;0.199995;0.0224288215;10;0.333333;0;1.0653328;1;1
22.243766;1.05613901;0.333325011;0.0373697322;0.315607058;0.0353838399;1.06735059;1.0638968;0.330735487;0.0493488332;1.0561389;0.199995;0.0224227258;10;0.333333;0;1.06533268;1;1
22.245766;1.05613804;0.333325029;0.0373664086;0.315607319;0.0353807071;1.06734761;1.06389481;0.330736086;0.0493457635;1.05613793;0.199995;0.0224206873;10;0.333333;0;1.06533263;1;1
22.248766;1.05613608;0.333325055;0.0373597655;0.315607852;0.035374443;1.06734465;1.06389284;0.330736662;0.0493395524;1.05613599;0.199995;0.022416637;10;0.333333;0;1.06533256;1;1
22.249766;1.05613609;0.333325064;0.0373581095;0.31560783;0.0353728565;1.06734266;1.06389285;0.330736642;0.0493379771;1.05613601;0.199995;0.0224156231;10;0.333333;0;1.06533254;1;1
22.251766;1.05613511;0.333325083;0.0373548022;0.315608088;0.0353697132;1.06734069;1.06389087;0.330737215;0.0493349259;1.05613504;0.199995;0.0224135987;10;0.333333;0;1.06533251;1;1
22.252766;1.05613413;0.333325094;0.0373531505;0.315608368;0.0353681562;1.06733971;1.06388989;0.330737497;0.0493318371;1.05613406;0.199995;0.0224125877;10;0.333333;0;1.0653325;1;1
22.256766;1.05613117;0.333325139;0.037344885;0.315609216;0.0353603026;1.06733477;1.06388694;0.330738292;0.0493241572;1.05613113;0.199995;0.022407549;10;0.333333;0;1.06533247;1;1
22.257766;1.05613117;0.33332515;0.0373415686;0.31560921;0.0353571263;1.06733279;1.06388696;0.330738254;0.0493225994;1.05613114;0.199995;0.0224055416;10;0.333333;0;1.06533246;1;1
22.259766;1.05613018;0.333325172;0.0373382661;0.315609502;0.0353539587;1.06733083;1.06388498;0.3307388;0.0493195827;1.05613016;0.199995;0.0224035303;10;0.333333;0;1.06533246;1;1
22.261766;1.05612817;0.333325193;0.0373349579;0.315610098;0.0353508206;1.06732888;1.063884;0.330739038;0.0493149596;1.05612817;0.199995;0.0224015234;10;0.333333;0;1.06533246;1;1
22.264766;1.05612615;0.33332523;0.0373283165;0.3156107;0.0353445001;1.06732494;1.063881;0.330739876;0.0493104506;1.05612617;0.199995;0.0223975187;10;0.333333;0;1.06533246;1;1
22.265766;1.05612615;0.333325242;0.0373266556;0.315610703;0.0353428977;1.06732296;1.063881;0.330739849;0.0493073348;1.05612617;0.199995;0.0223965173;10;0.333333;0;1.06533247;1;1
22.270766;1.05612212;0.333325304;0.0373150051;0.315611923;0.0353318808;1.06731706;1.06387694;0.330741012;0.0492982031;1.05612218;0.199995;0.0223894891;10;0.333333;0;1.06533249;1;1
22.272766;1.05612112;0.333325324;0.0373116789;0.315612233;0.0353287272;1.06731509;1.0638749;0.330741622;0.0492951926;1.05612117;0.199995;0.0223874659;10;0.333333;0;1.06533249;1;1
22.273766;1.05612111;0.333325332;0.0373100166;0.315612238;0.0353271363;1.0673131;1.06387487;0.33074162;0.0492920744;1.05612117;0.199995;0.0223864528;10;0.333333;0;1.06533249;1;1
22.280766;1.05611609;0.333325324;0.0372950606;0.315613728;0.0353130592;1.06730415;1.0638687;0.330743503;0.0492799397;1.05611614;0.199995;0.0223773756;10;0.333333;0;1.06533252;1;1
22.281766;1.05611508;0.333325313;0.0372934029;0.31561402;0.0353115146;1.06730316;1.06386867;0.330743509;0.0492768258;1.05611514;0.199995;0.0223763697;10;0.333333;0;1.06533253;1;1
22.285766;1.05611306;0.333325241;0.0372834363;0.315614593;0.0353021276;1.06729817;1.06386461;0.330744784;0.0492692568;1.05611313;0.199995;0.022370355;10;0.333333;0;1.06533254;1;1
22.287766;1.05611105;0.333325195;0.0372801126;0.315615187;0.035299053;1.06729518;1.0638636;0.330745117;0.0492662089;1.05611113;0.199995;0.0223683491;10;0.333333;0;1.06533254;1;1
22.290766;1.05610904;0.333325124;0.0372734458;0.315615793;0.0352928344;1.06729118;1.06386159;0.330745775;0.0492600943;1.05610915;0.199995;0.0223643374;10;0.333333;0;1.06533253;1;1
22.291766;1.05610904;0.333325102;0.0372717752;0.3156158;0.0352912664;1.06729018;1.06386059;0.330746099;0.0492570277;1.05610915;0.199995;0.0223633328;10;0.333333;0;1.06533252;1;1
22.292766;1.05610804;0.333326749;0.0372684356;0.315617686;0.035288154;1.06728917;1.0638596;0.330746421;0.049255528;1.05610816;0.199996;0.0223613282;10;0.333333;0;1.06533252;1;1
22.293766;1.05610704;0.333326732;0.0372667609;0.315617996;0.03528662;1.06728717;1.06385861;0.330746744;0.0492540282;1.05610717;0.199996;0.0223603235;10;0.333333;0;1.06533251;1;1
22.294766;1.05610704;0.333326718;0.0372650842;0.315618009;0.0352850528;1.06728617;1.06385762;0.330747065;0.0492509617;1.05610718;0.199996;0.0223593188;10;0.333333;0;1.06533251;1;1
22.295766;1.05610604;0.333326708;0.0372634056;0.315618322;0.0352835187;1.06728516;1.06385763;0.330747074;0.0492494152;1.05610618;0.199996;0.022358314;10;0.333333;0;1.0653325;1;1
22.297766;1.05610504;0.333326701;0.0372583761;0.315618653;0.0352788386;1.06728215;1.06385566;0.330747714;0.049246413;1.0561052;0.199996;0.0223553029;10;0.333333;0;1.06533249;1;1
22.302766;1.05610106;0.33332673;0.0372466183;0.315619945;0.0352679689;1.0672751;1.06385176;0.330748997;0.0492357059;1.05610127;0.199996;0.0223482624;10;0.333333;0;1.06533248;1;1
22.303766;1.05610107;0.33332674;0.0372449333;0.315619967;0.035266396;1.06727409;1.06385079;0.330749316;0.0492341946;1.05610129;0.199996;0.0223472509;10;0.333333;0;1.06533248;1;1
22.305766;1.05609908;0.333326765;0.0372398972;0.315620608;0.0352617332;1.06727107;1.06384984;0.330749642;0.0492295516;1.05609933;0.199996;0.0223442238;10;0.333333;0;1.06533249;1;1
22.308766;1.05609709;0.333326813;0.0372331762;0.315621266;0.0352554775;1.06726704;1.06384694;0.330750605;0.0492234185;1.05609739;0.199996;0.0223401734;10;0.333333;0;1.06533251;1;1
22.309766;1.0560971;0.333326832;0.0372314923;0.315621283;0.0352538917;1.06726603;1.06384597;0.330750928;0.0492218901;1.05609741;0.199996;0.0223391549;10;0.333333;0;1.06533252;1;1
22.312766;1.0560941;0.333326899;0.0372247785;0.315622214;0.0352476425;1.067262;1.06384409;0.330751592;0.0492156743;1.05609448;0.199996;0.022335099;10;0.333333;0;1.06533257;1;1
22.313766;1.0560941;0.333326924;0.0372230984;0.315622222;0.0352460476;1.06726099;1.06384313;0.33075192;0.0492125677;1.0560945;0.199996;0.0223340811;10;0.333333;0;1.06533258;1;1
22.314766;1.0560931;0.33332695;0.0372197533;0.315622526;0.0352429061;1.06725898;1.06384217;0.330752248;0.0492110257;1.05609352;0.199996;0.0223320641;10;0.333333;0;1.0653326;1;1
22.315766;1.0560921;0.333326976;0.0372180765;0.315622828;0.0352413413;1.06725797;1.06384221;0.330752266;0.0492094356;1.05609254;0.199996;0.0223310482;10;0.333333;0;1.06533262;1;1
22.316766;1.0560921;0.333327002;0.0372164018;0.31562283;0.035239742;1.06725696;1.06384124;0.330752595;0.0492063236;1.05609256;0.199996;0.0223300338;10;0.333333;0;1.06533264;1;1
22.318766;1.0560901;0.333327053;0.0372113913;0.315623429;0.0352350309;1.06725394;1.06383931;0.33075325;0.0492032311;1.0560906;0.199996;0.0223270103;10;0.333333;0;1.06533267;1;1
22.319766;1.0560901;0.333327077;0.0372097219;0.315623429;0.0352334314;1.06725292;1.06383834;0.330753576;0.0492001183;1.05609061;0.199996;0.0223260014;10;0.333333;0;1.06533269;1;1
22.320766;1.05608909;0.333327099;0.0372063875;0.315623727;0.0352302878;1.06725091;1.06383837;0.330755157;0.0491985265;1.05608963;0.199996;0.0223239943;10;0.333333;0;1.06533271;1;1
22.321766;1.05608809;0.333327119;0.0372047207;0.315624024;0.035228723;1.06724989;1.0638374;0.33075548;0.0491969818;1.05608865;0.199996;0.0223229886;10;0.333333;0;1.06533272;1;1
22.322766;1.05608809;0.333327139;0.0372030547;0.315624022;0.0352271255;1.06724787;1.06383643;0.3307558;0.0491938713;1.05608866;0.199996;0.0223219841;10;0.333333;0;1.06533274;1;1
22.325766;1.05608508;0.333327189;0.0371963899;0.315624908;0.0352208599;1.06724382;1.0638335;0.330756747;0.0491876786;1.0560857;0.199996;0.0223179745;10;0.333333;0;1.06533279;1;1
22.326766;1.05608508;0.333327203;0.0371930559;0.315624903;0.0352176883;1.0672428;1.06383352;0.330756746;0.0491860921;1.05608572;0.199996;0.0223159727;10;0.333333;0;1.06533281;1;1
22.332766;1.05608105;0.333327241;0.0371797087;0.315626065;0.0352051455;1.06723471;1.06382862;0.330758254;0.0491736852;1.05608177;0.199996;0.0223079866;10;0.333333;0;1.06533292;1;1
22.335766;1.05607805;0.333327219;0.0371730356;0.315626948;0.035198933;1.06722967;1.06382565;0.330759152;0.0491675145;1.05607876;0.199996;0.0223040061;10;0.333333;0;1.06533297;1;1
22.336766;1.05607805;0.333327205;0.0371713674;0.315626946;0.0351973578;1.06722866;1.06382466;0.330759453;0.0491644145;1.05607875;0.199996;0.022303014;10;0.333333;0;1.06533298;1;1
22.337766;1.05607705;0.333327187;0.0371680327;0.315627245;0.035194239;1.06722764;1.06382367;0.330759754;0.0491628823;1.05607773;0.199996;0.0223010227;10;0.333333;0;1.065333;1;1
22.338766;1.05607605;0.333327166;0.0371663648;0.315627545;0.0351926994;1.06722563;1.06382367;0.330759745;0.0491597385;1.05607672;0.199996;0.0223000325;10;0.333333;0;1.06533301;1;1
22.339766;1.05607606;0.333327142;0.0371646969;0.315627548;0.0351911277;1.06722462;1.06382267;0.330760049;0.0491582091;1.0560767;0.199996;0.0222990437;10;0.333333;0;1.06533302;1;1
22.342766;1.05607309;0.333327049;0.0371563606;0.315628459;0.0351833613;1.06722058;1.06381967;0.330760969;0.0491520649;1.05607363;0.199996;0.0222940859;10;0.333333;0;1.06533304;1;1
22.343766;1.05607311;0.333327012;0.0371546931;0.315628463;0.0351817928;1.06721857;1.06381867;0.330761277;0.0491505425;1.0560736;0.199996;0.0222931019;10;0.333333;0;1.06533305;1;1
22.346766;1.05607118;0.333326892;0.0371480278;0.315629071;0.0351755793;1.06721453;1.06381665;0.330761889;0.049142803;1.05607152;0.199996;0.0222891455;10;0.333333;0;1.06533305;1;1
22.349766;1.05606827;0.333326762;0.0371413752;0.315629971;0.0351694061;1.06721052;1.06381363;0.330762809;0.0491366804;1.05606843;0.199996;0.022285171;10;0.333333;0;1.06533305;1;1
22.350766;1.0560683;0.333326719;0.0371380506;0.315629972;0.0351662652;1.06720851;1.06381362;0.330762806;0.0491351158;1.0560684;0.199996;0.0222831742;10;0.333333;0;1.06533304;1;1
22.353766;1.05606641;0.333326589;0.0371314199;0.315630575;0.035160073;1.06720453;1.06381059;0.33076374;0.0491289942;1.05606632;0.199996;0.0222791685;10;0.333333;0;1.06533301;1;1
22.357766;1.05606357;0.333326432;0.0371231319;0.315631482;0.0351523601;1.06719858;1.06380753;0.330764702;0.0491197304;1.05606323;0.199996;0.0222741373;10;0.333333;0;1.06533291;1;1
22.360766;1.05606071;0.333326337;0.037114814;0.315632387;0.0351446213;1.06719463;1.06380448;0.330765669;0.0491135838;1.05606018;0.199996;0.0222691077;10;0.333333;0;1.0653328;1;1
22.361766;1.05606075;0.33332631;0.0371131487;0.315632388;0.0351430584;1.06719365;1.06380346;0.330765991;0.0491104873;1.05606016;0.199996;0.0222680965;10;0.333333;0;1.06533275;1;1
22.363766;1.05605882;0.333326265;0.0371081468;0.315632986;0.0351384175;1.06719069;1.06380142;0.330766634;0.0491058567;1.05605813;0.199996;0.0222650718;10;0.333333;0;1.06533266;1;1
22.364766;1.05605885;0.333326247;0.0371064772;0.315632985;0.035136851;1.06718871;1.06380139;0.330766642;0.0491042767;1.05605812;0.199996;0.0222640581;10;0.333333;0;1.06533261;1;1
22.366766;1.05605691;0.333326222;0.037101469;0.31563358;0.0351322015;1.06718675;1.06379934;0.330767276;0.0490996392;1.0560561;0.199996;0.0222610285;10;0.333333;0;1.0653325;1;1
22.370766;1.05605397;0.333326218;0.0370914559;0.315634475;0.0351228487;1.06718083;1.06379524;0.330768529;0.049090353;1.05605306;0.199996;0.0222549631;10;0.333333;0;1.06533231;1;1
22.371766;1.05605298;0.333326226;0.0370897898;0.315634776;0.0351213045;1.06717885;1.06379521;0.330768527;0.049088766;1.05605205;0.199996;0.0222539455;10;0.333333;0;1.06533227;1;1
22.372766;1.05605298;0.333326236;0.0370864593;0.315634777;0.0351181476;1.06717788;1.06379418;0.330768835;0.0490872242;1.05605204;0.199996;0.0222519271;10;0.333333;0;1.06533224;1;1
22.375766;1.05604996;0.333326279;0.037079816;0.315635687;0.0351119258;1.06717294;1.0637911;0.330769752;0.0490794609;1.05604904;0.199996;0.0222478666;10;0.333333;0;1.06533217;1;1
22.376766;1.05604995;0.333327962;0.0370781618;0.315637271;0.0351103426;1.06717197;1.06379007;0.330770056;0.0490779165;1.05604904;0.199997;0.0222468445;10;0.333333;0;1.06533215;1;1
22.378766;1.05604791;0.333327996;0.0370731914;0.315637889;0.0351056624;1.06716901;1.06378802;0.330770662;0.0490732578;1.05604705;0.199997;0.0222437983;10;0.333333;0;1.06533214;1;1
22.379766;1.05604789;0.333328011;0.0370698739;0.315637902;0.0351024991;1.06716804;1.063788;0.330770654;0.0490716638;1.05604706;0.199997;0.0222417747;10;0.333333;0;1.06533214;1;1
22.382766;1.05604481;0.333328052;0.0370632507;0.315638851;0.0350962639;1.06716309;1.06378494;0.330771563;0.0490638808;1.0560441;0.199997;0.0222377041;10;0.333333;0;1.06533217;1;1
22.383766;1.05604478;0.333328064;0.037059929;0.315638871;0.0350930997;1.06716211;1.06378392;0.330771868;0.0490623302;1.05604411;0.199997;0.022235681;10;0.333333;0;1.06533219;1;1
22.386766;1.05604169;0.333328099;0.0370532869;0.315639836;0.0350868641;1.06715715;1.06378087;0.330772786;0.0490545484;1.05604113;0.199997;0.0222316152;10;0.333333;0;1.06533226;1;1
22.387766;1.05604165;0.333328111;0.0370516259;0.31563986;0.0350852796;1.06715616;1.06378086;0.330772782;0.0490529552;1.05604113;0.199997;0.0222305953;10;0.333333;0;1.06533229;1;1
22.390766;1.05603854;0.333328148;0.0370433066;0.31564083;0.0350774753;1.06715119;1.06377784;0.330773706;0.0490467586;1.05603812;0.199997;0.0222255446;10;0.333333;0;1.06533238;1;1
22.391766;1.05603851;0.33332816;0.0370416447;0.315640854;0.0350758948;1.0671502;1.06377683;0.330774014;0.0490436531;1.05603811;0.199997;0.022224531;10;0.333333;0;1.06533241;1;1
22.394766;1.0560354;0.333328193;0.0370333285;0.315641821;0.035068099;1.06714624;1.06377382;0.330774937;0.0490374858;1.05603509;0.199997;0.0222195008;10;0.333333;0;1.06533251;1;1
22.395766;1.05603537;0.333328203;0.0370316688;0.315641843;0.0350665196;1.06714426;1.06377382;0.330774934;0.0490343448;1.05603507;0.199997;0.0222184944;10;0.333333;0;1.06533254;1;1
22.398766;1.05603228;0.333328225;0.0370250255;0.315642801;0.035060303;1.06714032;1.06377083;0.330775852;0.0490282078;1.05603204;0.199997;0.0222144852;10;0.333333;0;1.06533263;1;1
22.399766;1.05603225;0.33332823;0.0370217004;0.315642819;0.0350571461;1.06713835;1.06376984;0.330776156;0.049025122;1.05603203;0.199997;0.0222124857;10;0.333333;0;1.06533266;1;1
22.403766;1.05602816;0.333328247;0.0370117347;0.315644076;0.0350478144;1.06713243;1.06376589;0.330777358;0.0490159266;1.05602799;0.199997;0.022206505;10;0.333333;0;1.06533275;1;1
22.404766;1.05602815;0.33332825;0.0370100773;0.315644088;0.0350462383;1.06713145;1.06376591;0.330777346;0.049014367;1.05602798;0.199997;0.0222055135;10;0.333333;0;1.06533277;1;1
22.407766;1.05602514;0.333328264;0.0370017732;0.315645018;0.0350384529;1.0671265;1.06376298;0.330778245;0.0490082603;1.05602496;0.199997;0.0222005442;10;0.333333;0;1.06533281;1;1
22.408766;1.05602514;0.333328271;0.0370001164;0.315645028;0.0350368758;1.06712551;1.06376201;0.330778547;0.0490051801;1.05602496;0.199997;0.0221995558;10;0.333333;0;1.06533282;1;1
22.411766;1.05602216;0.333328304;0.0369918158;0.315645953;0.0350290807;1.06712055;1.06375911;0.33077947;0.0489990751;1.05602195;0.199997;0.0221945933;10;0.333333;0;1.06533284;1;1
22.412766;1.05602217;0.333328319;0.0369901615;0.315645962;0.0350274974;1.06711956;1.06375814;0.330779783;0.0489959969;1.05602195;0.199997;0.0221936065;10;0.333333;0;1.06533285;1;1
22.413766;1.05602119;0.333328337;0.0369885076;0.315646269;0.0350259448;1.06711758;1.06375719;0.3307801;0.048994486;1.05602095;0.199997;0.0221926201;10;0.333333;0;1.06533285;1;1
22.414766;1.0560202;0.333328357;0.036985187;0.315646575;0.0350228111;1.06711659;1.06375723;0.330780108;0.0489913631;1.05601995;0.199997;0.0221906339;10;0.333333;0;1.06533286;1;1
22.415766;1.05601922;0.333328379;0.0369835325;0.31564688;0.0350212528;1.0671146;1.06375628;0.330780429;0.0489898535;1.05601895;0.199997;0.022189648;10;0.333333;0;1.06533287;1;1
22.416766;1.05601924;0.333328403;0.0369802103;0.315646885;0.0350180802;1.06711361;1.06375532;0.330780753;0.0489867776;1.05601895;0.199997;0.0221876622;10;0.333333;0;1.06533288;1;1
22.420766;1.05601531;0.333328509;0.0369702411;0.315648088;0.0350086527;1.06710762;1.06375152;0.330782055;0.0489776139;1.05601494;0.199997;0.0221817198;10;0.333333;0;1.06533293;1;1
22.421766;1.05601533;0.333328536;0.0369685789;0.315648088;0.0350070466;1.06710562;1.06375057;0.33078238;0.0489761091;1.05601493;0.199997;0.0221807341;10;0.333333;0;1.06533294;1;1
22.423766;1.05601337;0.333328588;0.0369635857;0.315648684;0.0350023178;1.06710261;1.06374867;0.330783028;0.0489715369;1.05601292;0.199997;0.0221777628;10;0.333333;0;1.06533297;1;1
22.424766;1.05601239;0.333328613;0.0369602553;0.315648981;0.0349991629;1.0671006;1.06374871;0.330783041;0.0489684231;1.05601192;0.199997;0.0221757774;10;0.333333;0;1.06533298;1;1
22.425766;1.0560124;0.333328636;0.0369585915;0.315648978;0.0349975527;1.06709958;1.06374775;0.330783364;0.048966923;1.05601191;0.199997;0.0221747924;10;0.333333;0;1.06533299;1;1
22.429766;1.05600845;0.333328711;0.0369486039;0.315650151;0.03498809;1.06709351;1.06374387;0.33078465;0.0489577898;1.05600789;0.199997;0.0221688594;10;0.333333;0;1.06533303;1;1
22.430766;1.05600846;0.333328726;0.0369452735;0.315650144;0.0349849043;1.06709149;1.06374289;0.33078497;0.0489547201;1.05600788;0.199997;0.0221668786;10;0.333333;0;1.06533303;1;1
22.433766;1.05600548;0.333328759;0.0369386113;0.315651013;0.0349786165;1.0670874;1.06373993;0.330785928;0.0489486301;1.05600485;0.199997;0.0221629408;10;0.333333;0;1.06533303;1;1
22.434766;1.05600548;0.333328766;0.0369352778;0.315651002;0.034975441;1.06708537;1.06373894;0.330786246;0.048945551;1.05600485;0.199997;0.0221609622;10;0.333333;0;1.06533302;1;1
22.435766;1.05600448;0.333328771;0.03693361;0.31565129;0.0349738798;1.06708434;1.06373795;0.330786564;0.0489440368;1.05600384;0.199997;0.022159984;10;0.333333;0;1.06533302;1;1
22.436766;1.05600348;0.333328774;0.036930275;0.315651577;0.0349707436;1.0670823;1.06373795;0.330786571;0.0489409081;1.05600283;0.199997;0.0221580063;10;0.333333;0;1.06533301;1;1
22.438766;1.05600147;0.333328774;0.0369252697;0.315652148;0.0349660587;1.06707924;1.06373596;0.330787204;0.0489363038;1.05600083;0.199997;0.0221550528;10;0.333333;0;1.06533298;1;1
22.439766;1.05600146;0.333328771;0.0369235997;0.315652134;0.0349644773;1.06707721;1.06373496;0.33078752;0.0489332154;1.05600083;0.199997;0.0221540769;10;0.333333;0;1.06533297;1;1
22.442766;1.05599845;0.333328751;0.0369152574;0.315652989;0.0349566951;1.06707312;1.06373196;0.330788462;0.048927074;1.05599784;0.199997;0.0221491524;10;0.333333;0;1.06533292;1;1
22.443766;1.05599845;0.33332874;0.036911922;0.315652975;0.0349535475;1.0670711;1.06373095;0.330788776;0.0489239798;1.05599785;0.199997;0.0221471787;10;0.333333;0;1.0653329;1;1
22.448766;1.05599444;0.333328662;0.0369002543;0.31565412;0.0349427094;1.06706398;1.06372589;0.330790341;0.0489131959;1.05599394;0.199997;0.022140314;10;0.333333;0;1.06533283;1;1
22.449766;1.05599343;0.333328642;0.0368969218;0.315654413;0.0349396081;1.06706196;1.06372588;0.330790344;0.0489100517;1.05599297;0.199997;0.0221383393;10;0.333333;0;1.06533282;1;1
22.452766;1.05599042;0.333328574;0.0368902566;0.315655298;0.0349334755;1.0670569;1.06372282;0.33079129;0.0489038909;1.05599007;0.199997;0.0221344048;10;0.333333;0;1.0653328;1;1
22.453766;1.05599041;0.333328551;0.0368869237;0.315655296;0.034930351;1.06705589;1.0637218;0.330791606;0.0489007932;1.0559901;0.199997;0.0221324224;10;0.333333;0;1.0653328;1;1
22.456766;1.05598738;0.333328485;0.0368802594;0.315656187;0.0349242479;1.06705087;1.06371875;0.330792555;0.0488946363;1.0559872;0.199997;0.0221284615;10;0.333333;0;1.0653328;1;1
22.457766;1.05598737;0.333328466;0.0368769275;0.315656185;0.034921132;1.06704987;1.06371773;0.330792871;0.0488915406;1.05598723;0.199997;0.0221264702;10;0.333333;0;1.0653328;1;1
22.461766;1.05598332;0.333328416;0.0368669376;0.315657368;0.0349119611;1.06704289;1.06371365;0.330794132;0.0488823002;1.05598334;0.199997;0.0221204854;10;0.333333;0;1.06533285;1;1
22.462766;1.05598331;0.33332841;0.0368636074;0.315657365;0.0349088452;1.0670419;1.06371264;0.330794447;0.0488792091;1.05598336;0.199997;0.0221184842;10;0.333333;0;1.06533286;1;1
22.463766;1.0559823;0.333328407;0.0368619437;0.315657661;0.0349073398;1.06703991;1.06371262;0.33079445;0.0488776396;1.05598238;0.199997;0.0221174809;10;0.333333;0;1.06533288;1;1
22.466766;1.05597927;0.333328414;0.0368536158;0.315658548;0.0348996603;1.06703597;1.06370957;0.330795389;0.0488699368;1.05597941;0.199997;0.0221124599;10;0.333333;0;1.06533293;1;1
22.467766;1.05597926;0.33332842;0.0368519504;0.315658543;0.0348981166;1.067034;1.06370855;0.330795701;0.0488684133;1.05597941;0.199997;0.0221114502;10;0.333333;0;1.06533294;1;1
22.468766;1.05597825;0.333328428;0.0368486183;0.315658836;0.0348950256;1.06703203;1.06370754;0.330796014;0.0488653223;1.05597841;0.199997;0.0221094397;10;0.333333;0;1.06533296;1;1
22.469766;1.05597725;0.333330102;0.0368469534;0.315660706;0.0348935107;1.06703106;1.06370653;0.330796328;0.0488622305;1.05597741;0.199998;0.0221084287;10;0.333333;0;1.06533297;1;1
22.471766;1.05597524;0.333330116;0.0368419592;0.315661288;0.0348888949;1.06702812;1.06370451;0.330796957;0.0488576112;1.05597539;0.199998;0.0221054057;10;0.333333;0;1.06533298;1;1
22.472766;1.05597523;0.333330122;0.0368386303;0.315661279;0.0348857606;1.06702615;1.0637035;0.330797272;0.0488560841;1.05597538;0.199998;0.022103394;10;0.333333;0;1.06533299;1;1
22.476766;1.05597123;0.333330129;0.0368286632;0.315662436;0.0348764824;1.06702026;1.06369949;0.33079854;0.0488468386;1.05597131;0.199998;0.0220973504;10;0.333333;0;1.06533297;1;1
22.477766;1.05597123;0.333330127;0.0368253419;0.315662425;0.0348733322;1.06701828;1.06369849;0.330798858;0.0488437434;1.05597129;0.199998;0.0220953407;10;0.333333;0;1.06533296;1;1
22.478766;1.05597024;0.333330123;0.0368236882;0.315662711;0.0348717892;1.0670173;1.0636975;0.330799176;0.0488406482;1.05597027;0.199998;0.0220943314;10;0.333333;0;1.06533295;1;1
22.479766;1.05596924;0.333330118;0.0368203685;0.315662997;0.0348686637;1.06701532;1.0636975;0.330799183;0.0488390738;1.05596925;0.199998;0.0220923223;10;0.333333;0;1.06533294;1;1
22.481766;1.05596726;0.333330104;0.0368153954;0.315663564;0.0348639779;1.06701236;1.06369551;0.330799818;0.0488344497;1.05596722;0.199998;0.0220893048;10;0.333333;0;1.06533291;1;1
22.482766;1.05596727;0.333330094;0.0368120743;0.315663547;0.0348608063;1.06701037;1.06369451;0.330800135;0.0488313542;1.05596721;0.199998;0.0220872963;10;0.333333;0;1.06533289;1;1
22.486766;1.05596329;0.333330045;0.0368021013;0.315664673;0.0348513749;1.0670044;1.06369052;0.33080141;0.0488221103;1.05596317;0.199998;0.0220812688;10;0.333333;0;1.06533284;1;1
22.487766;1.0559633;0.333330031;0.0368004339;0.315664657;0.0348497671;1.0670024;1.06368952;0.330801731;0.0488190179;1.05596316;0.199998;0.0220802651;10;0.333333;0;1.06533283;1;1
22.491766;1.05595928;0.33332997;0.0367887366;0.315665788;0.0348387246;1.0669964;1.0636855;0.33080303;0.04880979;1.05595916;0.199998;0.0220732709;10;0.333333;0;1.06533281;1;1
22.492766;1.05595927;0.333329955;0.0367870565;0.315665772;0.0348371156;1.0669944;1.06368449;0.330803357;0.0488082679;1.05595916;0.199998;0.0220722788;10;0.333333;0;1.06533282;1;1
22.497766;1.05595417;0.333329906;0.0367736327;0.315667193;0.0348245197;1.06698635;1.06367945;0.330804993;0.0487959664;1.05595419;0.199998;0.0220643562;10;0.333333;0;1.06533286;1;1
22.498766;1.05595415;0.333329902;0.0367702779;0.31566718;0.0348213403;1.06698534;1.06367943;0.330805009;0.0487928354;1.0559542;0.199998;0.0220623767;10;0.333333;0;1.06533287;1;1
22.507766;1.05594591;0.333329932;0.0367467269;0.315669474;0.0347993999;1.06697019;1.06367029;0.330807891;0.0487713635;1.05594618;0.199998;0.0220485478;10;0.333333;0;1.065333;1;1
22.508766;1.05594589;0.333329943;0.0367450429;0.315669466;0.0347978196;1.06696917;1.06366928;0.330808203;0.0487682858;1.05594617;0.199998;0.0220475608;10;0.333333;0;1.06533301;1;1
22.511766;1.05594286;0.33332998;0.0367366764;0.31567034;0.0347900262;1.06696412;1.06366625;0.330809126;0.0487621954;1.05594313;0.199998;0.0220425936;10;0.333333;0;1.06533304;1;1
22.513766;1.05594085;0.33333001;0.0367316681;0.315670922;0.0347853594;1.06696108;1.06366423;0.330809733;0.0487560516;1.0559411;0.199998;0.0220396126;10;0.333333;0;1.06533306;1;1
22.514766;1.05594085;0.333330026;0.0367283334;0.315670913;0.0347822045;1.06695907;1.06366323;0.330810034;0.0487545475;1.05594109;0.199998;0.0220376216;10;0.333333;0;1.06533306;1;1
22.518766;1.05593689;0.333330085;0.0367183378;0.315672081;0.0347728776;1.066953;1.06365919;0.330811227;0.0487438234;1.05593705;0.199998;0.0220316544;10;0.333333;0;1.06533308;1;1
22.519766;1.0559369;0.333330096;0.0367150064;0.315672077;0.0347697244;1.06695099;1.06365818;0.330811522;0.0487423138;1.05593705;0.199998;0.0220296607;10;0.333333;0;1.06533308;1;1
22.522766;1.05593395;0.333330108;0.0367066777;0.315672969;0.0347619404;1.06694595;1.06365514;0.330812401;0.0487346395;1.05593405;0.199998;0.0220246693;10;0.333333;0;1.06533309;1;1
22.523766;1.05593297;0.333330106;0.0367050119;0.315673267;0.034760397;1.06694494;1.06365512;0.330812382;0.0487315094;1.05593305;0.199998;0.0220236677;10;0.333333;0;1.06533309;1;1
22.524766;1.05593199;0.3333301;0.0367016789;0.315673565;0.0347572749;1.06694294;1.0636541;0.330812674;0.0487299901;1.05593206;0.199998;0.0220216638;10;0.333333;0;1.06533309;1;1
22.525766;1.055932;0.333330093;0.0367000119;0.315673564;0.0347556985;1.06694093;1.06365309;0.330812965;0.048726902;1.05593206;0.199998;0.0220206576;10;0.333333;0;1.06533309;1;1
22.529766;1.05592808;0.333330038;0.0366883393;0.315674749;0.0347447945;1.06693492;1.06364902;0.330814135;0.0487176668;1.05592809;0.199998;0.0220136155;10;0.333333;0;1.06533308;1;1
22.530766;1.0559281;0.33333002;0.0366866712;0.315674744;0.0347432216;1.06693292;1.06364801;0.330814429;0.0487145708;1.0559281;0.199998;0.0220126009;10;0.333333;0;1.06533308;1;1
22.535766;1.05592319;0.333329926;0.0366733471;0.315676203;0.0347307977;1.06692491;1.06364297;0.330815924;0.0487022127;1.0559231;0.199998;0.0220045;10;0.333333;0;1.06533308;1;1
22.536766;1.05592321;0.333329911;0.0366700213;0.315676193;0.0347276487;1.06692391;1.06364197;0.330816228;0.0487006804;1.05592309;0.199998;0.0220024753;10;0.333333;0;1.06533308;1;1
22.541766;1.05591828;0.333329864;0.0366567535;0.315677622;0.0347152127;1.06691585;1.06363699;0.330817764;0.048688317;1.05591806;0.199998;0.0219943437;10;0.333333;0;1.06533307;1;1
22.542766;1.05591829;0.33332986;0.0366551028;0.315677607;0.0347136359;1.06691383;1.063636;0.330818075;0.0486852161;1.05591806;0.199998;0.0219933187;10;0.333333;0;1.06533307;1;1
22.547766;1.05591335;0.333329855;0.0366418535;0.315679041;0.0347011593;1.06690572;1.06363102;0.330819635;0.0486728313;1.05591309;0.199998;0.0219852115;10;0.333333;0;1.06533304;1;1
22.548766;1.05591337;0.333329855;0.0366385367;0.315679034;0.0346979949;1.0669037;1.06363003;0.33081995;0.0486697256;1.0559131;0.199998;0.0219831945;10;0.333333;0;1.06533304;1;1
22.553766;1.05590841;0.333329858;0.0366252663;0.315680531;0.0346854742;1.06689559;1.06362503;0.330821525;0.0486573213;1.05590822;0.199998;0.0219751343;10;0.333333;0;1.06533305;1;1
22.554766;1.05590841;0.333329858;0.0366219407;0.315680538;0.0346823043;1.06689357;1.06362402;0.330821838;0.0486557782;1.05590824;0.199998;0.0219731268;10;0.333333;0;1.06533306;1;1
22.557766;1.05590541;0.333329853;0.0366136247;0.315681465;0.0346744705;1.0668885;1.063621;0.330822763;0.0486480142;1.05590532;0.199998;0.0219681111;10;0.333333;0;1.06533309;1;1
22.558766;1.0559044;0.333329849;0.0366119622;0.315681778;0.0346729115;1.06688747;1.06362099;0.330822756;0.0486448591;1.05590434;0.199998;0.0219671076;10;0.333333;0;1.06533311;1;1
22.559766;1.05590439;0.333329844;0.0366086317;0.315681794;0.0346697417;1.06688545;1.06361999;0.330823057;0.0486433179;1.05590436;0.199998;0.0219651045;10;0.333333;0;1.06533312;1;1
22.564766;1.05589932;0.33332981;0.0365952916;0.315683393;0.0346572273;1.06687732;1.06361495;0.330824543;0.0486293685;1.05589946;0.199998;0.0219570874;10;0.333333;0;1.0653332;1;1
22.565766;1.0558993;0.333329804;0.0365936181;0.31568342;0.0346556432;1.0668753;1.06361395;0.33082484;0.0486278376;1.05589947;0.199998;0.0219560829;10;0.333333;0;1.06533322;1;1
22.571766;1.05589314;0.333329761;0.0365768752;0.315685398;0.0346400732;1.06686519;1.06360795;0.330826623;0.0486123941;1.05589354;0.199998;0.0219460331;10;0.333333;0;1.06533328;1;1
22.572766;1.05589312;0.333329752;0.036573527;0.315685428;0.0346369269;1.06686417;1.06360695;0.330826923;0.0486108636;1.05589355;0.199998;0.0219440206;10;0.333333;0;1.06533328;1;1
22.574766;1.05589106;0.333329732;0.0365685004;0.315686081;0.0346322815;1.06686015;1.06360496;0.33082753;0.0486046673;1.05589156;0.199998;0.0219409909;10;0.333333;0;1.06533329;1;1
22.575766;1.05589004;0.33333139;0.0365651561;0.315687983;0.0346291703;1.06685914;1.06360396;0.330827836;0.0486031355;1.05589057;0.199999;0.0219389735;10;0.333333;0;1.06533329;1;1
22.577766;1.05588799;0.33333137;0.0365601401;0.315688621;0.0346245263;1.06685612;1.06360197;0.33082845;0.0485969372;1.05588858;0.199999;0.0219359327;10;0.333333;0;1.06533328;1;1
22.578766;1.05588797;0.333331361;0.0365584681;0.315688637;0.0346229599;1.06685412;1.06360098;0.330828758;0.0485954048;1.05588858;0.199999;0.0219349096;10;0.333333;0;1.06533327;1;1
22.580766;1.05588594;0.333331343;0.0365517953;0.315689259;0.034616733;1.06685112;1.06359899;0.330829375;0.0485907739;1.05588657;0.199999;0.0219308603;10;0.333333;0;1.06533326;1;1
22.583766;1.05588291;0.333331314;0.03654346;0.315690168;0.0346089626;1.06684613;1.06359602;0.330830303;0.0485830512;1.05588355;0.199999;0.0219257887;10;0.333333;0;1.06533323;1;1
22.584766;1.05588291;0.333331303;0.0365417951;0.315690167;0.0346073896;1.06684414;1.06359503;0.330830614;0.0485799572;1.05588354;0.199999;0.0219247679;10;0.333333;0;1.06533322;1;1
22.595766;1.05587299;0.33333112;0.0365118901;0.315693072;0.0345792475;1.06682627;1.06358421;0.33083407;0.0485522412;1.05587338;0.199999;0.0219067046;10;0.333333;0;1.06533321;1;1
22.596766;1.055873;0.333331098;0.0365085701;0.315693061;0.0345760745;1.06682428;1.06358322;0.330834383;0.0485491542;1.05587336;0.199999;0.0219047158;10;0.333333;0;1.06533322;1;1
22.602766;1.05586703;0.333330978;0.0364919787;0.31569478;0.0345603781;1.06681434;1.06357732;0.33083625;0.048535363;1.05586726;0.199999;0.0218948148;10;0.333333;0;1.06533334;1;1
22.603766;1.05586704;0.333330962;0.0364903232;0.315694767;0.0345587834;1.06681336;1.06357634;0.330836558;0.0485322876;1.05586724;0.199999;0.0218938326;10;0.333333;0;1.06533336;1;1
22.608766;1.05586204;0.333330909;0.0364770478;0.315696192;0.034546268;1.06680447;1.06357141;0.330838083;0.0485200718;1.05586218;0.199999;0.0218859113;10;0.333333;0;1.06533347;1;1
22.609766;1.05586205;0.333330902;0.0364737271;0.315696179;0.0345431076;1.0668035;1.06357043;0.330838386;0.0485170054;1.05586217;0.199999;0.0218839248;10;0.333333;0;1.06533349;1;1
22.614766;1.05585709;0.333330877;0.0364604633;0.31569762;0.0345306569;1.06679468;1.0635655;0.33083989;0.0485048073;1.05585714;0.199999;0.0218759777;10;0.333333;0;1.06533358;1;1
22.615766;1.0558571;0.333330872;0.0364571431;0.315697612;0.0345275085;1.06679372;1.06356451;0.330840189;0.0485017397;1.05585714;0.199999;0.0218739853;10;0.333333;0;1.0653336;1;1
22.621766;1.0558512;0.333330836;0.0364405271;0.315699398;0.0345120014;1.06678395;1.06355852;0.330841993;0.0484864619;1.05585114;0.199999;0.0218640248;10;0.333333;0;1.06533367;1;1
22.622766;1.05585122;0.333330833;0.0364388655;0.315699402;0.0345104412;1.06678198;1.06355751;0.330842297;0.0484849588;1.05585115;0.199999;0.021863031;10;0.333333;0;1.06533368;1;1
22.627766;1.05584627;0.33333083;0.0364255641;0.315700928;0.0344980921;1.0667741;1.06355241;0.330843844;0.0484727317;1.05584614;0.199999;0.0218550529;10;0.333333;0;1.06533372;1;1
22.628766;1.05584628;0.333330832;0.0364222379;0.315700934;0.034494964;1.06677212;1.06355138;0.330844157;0.0484696572;1.05584613;0.199999;0.0218530555;10;0.333333;0;1.06533373;1;1
22.634766;1.05584029;0.333330866;0.036405591;0.315702753;0.0344795961;1.06676214;1.06354517;0.330846058;0.0484543255;1.05584007;0.199999;0.02184306;10;0.333333;0;1.06533374;1;1
22.635766;1.05584029;0.333330877;0.0364022563;0.315702752;0.0344764812;1.06676014;1.06354413;0.330846377;0.0484512453;1.05584006;0.199999;0.0218410586;10;0.333333;0;1.06533374;1;1
22.640766;1.05583528;0.333330952;0.0363889096;0.315704213;0.0344642181;1.06675211;1.06353893;0.330847983;0.048438973;1.055835;0.199999;0.0218330365;10;0.333333;0;1.06533371;1;1
22.641766;1.05583528;0.333330969;0.0363872408;0.3157042;0.0344626776;1.06675011;1.06353789;0.330848307;0.0484374592;1.05583498;0.199999;0.0218320304;10;0.333333;0;1.0653337;1;1
22.647766;1.05582927;0.333331069;0.0363705735;0.315705883;0.0344473024;1.06674006;1.06353168;0.330850265;0.0484221333;1.05582887;0.199999;0.021821987;10;0.333333;0;1.06533362;1;1
22.648766;1.05582926;0.333331085;0.0363672411;0.315705859;0.0344441776;1.06673904;1.06353065;0.33085059;0.04841906;1.05582885;0.199999;0.0218199769;10;0.333333;0;1.06533361;1;1
22.654766;1.05582323;0.333331183;0.0363505653;0.315707502;0.0344287362;1.06672892;1.06352451;0.330852504;0.0484037472;1.05582275;0.199999;0.0218099059;10;0.333333;0;1.06533355;1;1
22.655766;1.05582322;0.333331201;0.0363488943;0.315707476;0.0344271751;1.06672689;1.0635235;0.330852818;0.0484006693;1.05582274;0.199999;0.0218088942;10;0.333333;0;1.06533354;1;1
22.660766;1.05581819;0.333331308;0.0363338666;0.31570886;0.0344132083;1.06671874;1.06351844;0.330854368;0.0483883904;1.05581772;0.199999;0.0217998455;10;0.333333;0;1.0653335;1;1
22.661766;1.05581819;0.333331331;0.0363321949;0.315708844;0.0344116445;1.06671671;1.06351744;0.330854677;0.0483868693;1.05581772;0.199999;0.0217988401;10;0.333333;0;1.06533349;1;1
22.667766;1.05581218;0.333331445;0.0363155127;0.315710606;0.0343961504;1.0667066;1.06351145;0.330856542;0.0483714414;1.05581169;0.199999;0.0217888622;10;0.333333;0;1.06533344;1;1
22.668766;1.05581218;0.333331458;0.0363121788;0.31571061;0.0343930098;1.06670459;1.06351046;0.330856853;0.048368344;1.05581169;0.199999;0.021786874;10;0.333333;0;1.06533343;1;1
22.674766;1.05580617;0.333331509;0.0362954982;0.315712467;0.0343775154;1.0666946;1.06350457;0.33085868;0.048352879;1.05580567;0.199999;0.0217769649;10;0.333333;0;1.06533335;1;1
22.675766;1.05580617;0.333331518;0.0362938244;0.31571248;0.0343759526;1.06669361;1.06350359;0.330858977;0.0483497762;1.05580567;0.199999;0.021775978;10;0.333333;0;1.06533334;1;1
22.680766;1.05580119;0.33333157;0.0362787593;0.315714059;0.0343619758;1.06668472;1.0634987;0.330860419;0.0483373927;1.05580065;0.199999;0.0217670103;10;0.333333;0;1.06533322;1;1
22.681766;1.0558012;0.333331581;0.0362770758;0.315714079;0.0343604067;1.06668275;1.06349772;0.330860703;0.0483342903;1.05580064;0.199999;0.0217660091;10;0.333333;0;1.06533319;1;1
22.687766;1.05579528;0.33333162;0.0362603137;0.315716003;0.0343448198;1.06667293;1.06349185;0.330862423;0.0483204062;1.05579455;0.199999;0.0217559484;10;0.333333;0;1.06533297;1;1
22.688766;1.05579529;0.333331621;0.0362569676;0.315716024;0.0343416542;1.06667196;1.06349087;0.330862716;0.0483173143;1.05579453;0.199999;0.0217539324;10;0.333333;0;1.06533293;1;1
22.694766;1.05578932;0.333331602;0.0362402349;0.315717937;0.0343259576;1.06666209;1.06348499;0.330864519;0.0483019387;1.05578842;0.199999;0.0217438315;10;0.333333;0;1.06533268;1;1
22.695766;1.05578932;0.3333316;0.0362385579;0.315717958;0.0343243551;1.06666011;1.063484;0.330864826;0.0482988588;1.05578841;0.199999;0.0217428161;10;0.333333;0;1.06533264;1;1
22.700766;1.05578427;0.333331609;0.0362251861;0.315719576;0.0343117647;1.06665218;1.06347908;0.330866376;0.0482865983;1.05578335;0.199999;0.0217347515;10;0.333333;0;1.06533249;1;1
22.701766;1.05578426;0.333333284;0.0362218475;0.315721181;0.0343085831;1.06665019;1.0634781;0.330866687;0.0482835186;1.05578334;0.2;0.0217327414;10;0.333333;0;1.06533247;1;1
22.707766;1.05577818;0.33333339;0.0362051562;0.315723126;0.0342928439;1.06664024;1.06347212;0.33086856;0.0482697263;1.05577725;0.2;0.0217227123;10;0.333333;0;1.06533239;1;1
22.708766;1.05577817;0.333333415;0.0362018205;0.315723146;0.0342896609;1.06663824;1.06347112;0.33086887;0.0482666399;1.05577723;0.2;0.0217207131;10;0.333333;0;1.06533238;1;1
22.714766;1.05577213;0.333333576;0.0361851426;0.31572503;0.0342739145;1.06662827;1.06346511;0.330870723;0.048251222;1.05577113;0.2;0.0217107271;10;0.333333;0;1.06533233;1;1
22.715766;1.05577213;0.333333599;0.0361834738;0.31572504;0.0342723093;1.06662727;1.06346411;0.330871031;0.0482481264;1.05577112;0.2;0.0217097258;10;0.333333;0;1.06533233;1;1
22.720766;1.05576714;0.333333672;0.0361701355;0.315726577;0.0342597047;1.06661831;1.0634591;0.330872576;0.0482357776;1.05576605;0.2;0.0217016921;10;0.333333;0;1.06533233;1;1
22.721766;1.05576715;0.333333678;0.0361668047;0.315726584;0.0342565203;1.06661632;1.0634581;0.330872885;0.04823268;1.05576604;0.2;0.0216996826;10;0.333333;0;1.06533234;1;1
22.727766;1.05576116;0.333333656;0.0361501853;0.315728406;0.0342407952;1.06660635;1.06345208;0.330874749;0.0482172282;1.05576002;0.2;0.0216896377;10;0.333333;0;1.06533236;1;1
22.728766;1.05576116;0.333333647;0.0361468627;0.315728407;0.0342376231;1.06660535;1.06345108;0.330875066;0.0482156973;1.05576002;0.2;0.0216876327;10;0.333333;0;1.06533237;1;1
22.734766;1.05575513;0.333333581;0.0361319186;0.315730197;0.034223576;1.06659533;1.06344511;0.330877007;0.0482002345;1.0557541;0.2;0.0216786122;10;0.333333;0;1.06533239;1;1
22.735766;1.05575512;0.333333571;0.0361285919;0.315730198;0.0342204211;1.06659332;1.06344412;0.330877339;0.0481971366;1.05575412;0.2;0.0216766093;10;0.333333;0;1.0653324;1;1
22.740766;1.05575008;0.333333524;0.0361152795;0.3157317;0.0342079821;1.06658529;1.06343917;0.330879014;0.048184796;1.05574925;0.2;0.0216685965;10;0.333333;0;1.06533244;1;1
22.741766;1.05575007;0.333333516;0.0361119482;0.315731702;0.0342048318;1.06658328;1.06343917;0.330879039;0.0481816557;1.05574929;0.2;0.0216665931;10;0.333333;0;1.06533245;1;1
22.747766;1.05574406;0.333333471;0.0360952898;0.31573351;0.0341892549;1.06657326;1.06343319;0.330881039;0.0481662015;1.05574348;0.2;0.0216565651;10;0.333333;0;1.06533254;1;1
22.748766;1.05574406;0.333333461;0.0360919578;0.315733511;0.0341860922;1.06657126;1.06343219;0.330881371;0.0481646679;1.05574351;0.2;0.0216545618;10;0.333333;0;1.06533256;1;1
22.754766;1.05573803;0.333333357;0.03607696;0.315735293;0.0341720037;1.06656125;1.06342615;0.330883351;0.048149185;1.05573768;0.2;0.0216455755;10;0.333333;0;1.06533267;1;1
22.755766;1.05573802;0.333333334;0.0360736249;0.315735289;0.0341688282;1.06656024;1.06342514;0.330883678;0.0481460821;1.05573771;0.2;0.0216435854;10;0.333333;0;1.06533269;1;1
22.760766;1.05573294;0.333333215;0.0360602808;0.315736757;0.0341562622;1.06655117;1.06342006;0.330885287;0.0481337075;1.05573282;0.2;0.0216356644;10;0.333333;0;1.0653327;1;1
