time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.761766;1.05573292;0.333333193;0.0360569472;0.315736753;0.0341530856;1.06655016;1.06341904;0.330885603;0.0481306073;1.05573284;0.2;0.0216336837;10;0.333333;0;1.0653327;1;1
22.767766;1.05572683;0.333333085;0.0360403152;0.315738567;0.0341374084;1.06654004;1.06341296;0.330887462;0.0481151634;1.05572694;0.2;0.0216237981;10;0.333333;0;1.06533264;1;1
22.768766;1.05572681;0.333333073;0.0360386623;0.315738576;0.0341358231;1.06653801;1.06341196;0.330887765;0.0481136391;1.05572695;0.2;0.0216228137;10;0.333333;0;1.06533263;1;1
22.773766;1.05572177;0.333333045;0.0360237672;0.315740126;0.0341217681;1.06652991;1.06340698;0.330889254;0.0481013402;1.05572201;0.2;0.0216138632;10;0.333333;0;1.06533263;1;1
22.774766;1.05572177;0.333333045;0.0360221258;0.315740138;0.034120192;1.06652789;1.06340598;0.330889547;0.0480982593;1.05572202;0.2;0.0216128681;10;0.333333;0;1.06533264;1;1
22.780766;1.05571576;0.33333311;0.0360055943;0.315741993;0.0341046366;1.06651783;1.06340003;0.330891301;0.0480829493;1.05571605;0.2;0.021602865;10;0.333333;0;1.06533275;1;1
22.781766;1.05571576;0.333333134;0.0360022782;0.315741998;0.0341014871;1.06651583;1.06339903;0.330891593;0.0480798807;1.05571606;0.2;0.0216008594;10;0.333333;0;1.06533277;1;1
22.786766;1.05571074;0.33333331;0.0359890094;0.315743494;0.0340890508;1.06650785;1.06339404;0.330893065;0.0480676798;1.05571106;0.2;0.0215928276;10;0.333333;0;1.06533285;1;1
22.787766;1.05571073;0.333333355;0.035987352;0.315743492;0.0340874766;1.06650585;1.06339304;0.33089336;0.0480661792;1.05571106;0.2;0.0215918236;10;0.333333;0;1.06533286;1;1
22.793766;1.0557047;0.333333665;0.0359707145;0.315745262;0.0340719072;1.06649584;1.06338698;0.330895128;0.0480508834;1.05570502;0.2;0.0215818199;10;0.333333;0;1.0653329;1;1
22.794766;1.0557047;0.333333718;0.0359673804;0.315745253;0.0340687536;1.06649483;1.06338597;0.330895424;0.0480478075;1.05570501;0.2;0.0215798211;10;0.333333;0;1.06533291;1;1
22.795766;1.0557037;0.333333769;0.0359640445;0.315745542;0.0340656321;1.06649283;1.06338495;0.330895719;0.0480462979;1.055704;0.2;0.0215778226;10;0.333333;0;1.06533291;1;1
22.799766;1.0556997;0.33333395;0.0359540202;0.315746679;0.0340563025;1.06648578;1.06338088;0.330896906;0.0480355487;1.05569997;0.2;0.0215718344;10;0.333333;0;1.06533291;1;1
22.800766;1.0556997;0.333333987;0.0359506774;0.315746663;0.0340531488;1.06648477;1.06337986;0.330897207;0.0480324681;1.05569996;0.2;0.0215698396;10;0.333333;0;1.06533291;1;1
22.805766;1.05569475;0.333334115;0.035937277;0.31574808;0.0340407043;1.06647576;1.06337481;0.330898721;0.0480201944;1.05569497;0.2;0.0215618931;10;0.333333;0;1.06533289;1;1
22.811766;1.05568984;0.333334151;0.0359205118;0.315749478;0.0340250994;1.06646681;1.06336884;0.330900576;0.048004806;1.05569004;0.2;0.0215520037;10;0.333333;0;1.06533289;1;1
22.812766;1.05568986;0.333334148;0.0359188293;0.31574946;0.0340235219;1.06646482;1.06336786;0.330900888;0.0480032786;1.05569006;0.2;0.0215510209;10;0.333333;0;1.06533289;1;1
22.818766;1.05568395;0.333334097;0.0359020776;0.31575112;0.0340079299;1.06645487;1.06336197;0.33090279;0.0479878201;1.05568422;0.2;0.0215410833;10;0.333333;0;1.06533294;1;1
22.819766;1.05568395;0.333334084;0.0358987315;0.315751095;0.0340047732;1.06645288;1.06336099;0.330903112;0.0479847211;1.05568425;0.2;0.0215390865;10;0.333333;0;1.06533294;1;1
22.824766;1.05567894;0.333334016;0.0358853355;0.315752472;0.033992315;1.06644489;1.06335606;0.330904741;0.0479723736;1.05567938;0.2;0.0215310833;10;0.333333;0;1.06533298;1;1
22.825766;1.05567894;0.333334006;0.0358836556;0.31575245;0.0339907412;1.06644288;1.06335507;0.330905073;0.0479708468;1.05567941;0.2;0.0215300808;10;0.333333;0;1.06533299;1;1
22.830766;1.05567389;0.333333971;0.0358702457;0.315753851;0.0339783156;1.06643485;1.0633501;0.330906768;0.0479569494;1.05567451;0.2;0.0215220767;10;0.333333;0;1.065333;1;1
22.831766;1.05567388;0.333333968;0.0358668964;0.315753834;0.0339751699;1.06643384;1.0633491;0.330907115;0.0479554247;1.05567452;0.2;0.0215200788;10;0.333333;0;1.065333;1;1
22.836766;1.05566884;0.333333966;0.035853492;0.315755231;0.0339627634;1.06642482;1.06334412;0.33090889;0.0479431082;1.05566958;0.2;0.0215120933;10;0.333333;0;1.06533299;1;1
22.837766;1.05566883;0.333333968;0.0358501461;0.31575521;0.0339596172;1.06642382;1.06334312;0.33090925;0.0479400203;1.05566959;0.2;0.0215100935;10;0.333333;0;1.06533299;1;1
22.842766;1.05566381;0.333333997;0.0358367444;0.31575661;0.033947191;1.06641483;1.0633381;0.330911047;0.0479277244;1.05566465;0.2;0.0215020654;10;0.333333;0;1.06533298;1;1
22.843766;1.0556638;0.333334006;0.035835062;0.315756594;0.0339456183;1.06641383;1.06333709;0.330911403;0.0479246379;1.05566466;0.2;0.0215010534;10;0.333333;0;1.06533297;1;1
22.846766;1.05566081;0.33333404;0.0358266781;0.315757451;0.0339378362;1.06640885;1.06333406;0.330912457;0.0479169396;1.05566168;0.2;0.0214960018;10;0.333333;0;1.06533296;1;1
22.847766;1.05565981;0.333334051;0.035823327;0.315757739;0.0339347154;1.06640686;1.06333405;0.330912492;0.0479153714;1.05566068;0.2;0.0214939799;10;0.333333;0;1.06533296;1;1
22.848766;1.05565881;0.333334061;0.0358199756;0.31575803;0.0339315946;1.06640587;1.06333304;0.330912835;0.0479122802;1.05565969;0.2;0.0214919561;10;0.333333;0;1.06533295;1;1
22.849766;1.05565881;0.333334069;0.0358182905;0.315758023;0.0339300206;1.06640388;1.06333203;0.330913176;0.0479107558;1.0556597;0.2;0.0214909306;10;0.333333;0;1.06533295;1;1
22.854766;1.05565381;0.333334079;0.0358048624;0.315759514;0.0339175731;1.06639596;1.063327;0.330914842;0.0478984203;1.05565473;0.2;0.0214827796;10;0.333333;0;1.06533293;1;1
22.855766;1.05565382;0.333334074;0.0358015106;0.31575952;0.0339144181;1.06639399;1.063326;0.330915169;0.0478953245;1.05565474;0.2;0.021480746;10;0.333333;0;1.06533293;1;1
22.860766;1.05564885;0.333334002;0.0357880994;0.315761073;0.0339019406;1.06638611;1.06332099;0.330916782;0.0478829863;1.05564976;0.2;0.021472574;10;0.333333;0;1.06533291;1;1
22.861766;1.05564886;0.33333398;0.0357864227;0.315761089;0.0339003567;1.06638414;1.06331999;0.330917101;0.0478798939;1.05564975;0.2;0.0214715417;10;0.333333;0;1.06533292;1;1
22.862766;1.05564787;0.333335623;0.0357830819;0.315762984;0.0338972252;1.06638316;1.06331898;0.330917418;0.0478783695;1.05564875;0.200001;0.0214695113;10;0.333333;0;1.06533292;1;1
22.866766;1.05564395;0.333335506;0.0357730851;0.315764268;0.0338878521;1.06637625;1.06331495;0.330918681;0.047867573;1.05564471;0.200001;0.0214634128;10;0.333333;0;1.06533294;1;1
22.867766;1.05564397;0.333335473;0.0357697609;0.315764293;0.0338846872;1.06637526;1.06331394;0.330918995;0.0478660493;1.05564469;0.200001;0.0214613935;10;0.333333;0;1.06533295;1;1
22.872766;1.05563908;0.333335293;0.0357565154;0.315765926;0.0338721911;1.0663663;1.06330891;0.33092055;0.0478537261;1.05563959;0.200001;0.0214533235;10;0.333333;0;1.06533297;1;1
22.873766;1.0556391;0.333335257;0.0357532064;0.315765954;0.0338690315;1.06636531;1.0633079;0.330920858;0.0478506348;1.05563956;0.200001;0.0214513159;10;0.333333;0;1.06533297;1;1
22.877766;1.05563518;0.333335121;0.0357433137;0.315767258;0.0338596907;1.06635831;1.06330391;0.330922077;0.0478398395;1.05563544;0.200001;0.0214453129;10;0.333333;0;1.06533298;1;1
22.878766;1.0556352;0.333335089;0.0357400082;0.315767283;0.0338565355;1.06635731;1.06330291;0.330922378;0.0478383172;1.05563541;0.200001;0.0214433187;10;0.333333;0;1.06533298;1;1
22.889766;1.05562532;0.333334814;0.0357119456;0.315770425;0.0338300853;1.06633924;1.06329305;0.330925375;0.0478105204;1.05562506;0.200001;0.0214264545;10;0.333333;0;1.065333;1;1
22.890766;1.05562532;0.333334796;0.035708628;0.315770423;0.033826939;1.06633723;1.06329207;0.330925679;0.0478089874;1.05562503;0.200001;0.0214244674;10;0.333333;0;1.065333;1;1
22.892766;1.05562333;0.333334764;0.0357036517;0.315771009;0.0338222904;1.0663342;1.06329011;0.33092629;0.047802784;1.05562298;0.200001;0.0214214928;10;0.333333;0;1.06533299;1;1
22.894766;1.05562134;0.333334735;0.0356986636;0.315771584;0.0338176424;1.06633116;1.06328815;0.330926902;0.0477981454;1.05562093;0.200001;0.0214185196;10;0.333333;0;1.06533297;1;1
22.895766;1.05562135;0.333334722;0.0356953316;0.315771569;0.0338144967;1.06632914;1.06328716;0.330927208;0.0477966084;1.05562091;0.200001;0.0214165347;10;0.333333;0;1.06533296;1;1
22.898766;1.05561834;0.333334684;0.0356869855;0.315772407;0.0338067314;1.06632407;1.06328422;0.330928129;0.0477888548;1.05561784;0.200001;0.0214115907;10;0.333333;0;1.06533293;1;1
22.900766;1.05561633;0.333334659;0.0356819649;0.315772957;0.0338020781;1.06632103;1.06328226;0.330928744;0.0477842028;1.05561581;0.200001;0.0214086381;10;0.333333;0;1.06533291;1;1
22.901766;1.05561632;0.333334645;0.0356802848;0.315772932;0.0338005081;1.06631902;1.06328129;0.330929052;0.047781092;1.0556158;0.200001;0.0214076649;10;0.333333;0;1.06533289;1;1
22.905766;1.05561225;0.33333458;0.0356685458;0.315774029;0.0337896121;1.06631296;1.06327737;0.330930292;0.0477717811;1.05561177;0.200001;0.0214007937;10;0.333333;0;1.06533285;1;1
22.906766;1.05561222;0.333334562;0.0356668578;0.315774005;0.0337880373;1.06631095;1.06327639;0.330930604;0.0477686696;1.05561176;0.200001;0.0213998302;10;0.333333;0;1.06533284;1;1
22.911766;1.05560704;0.333334479;0.0356534181;0.315775408;0.0337755666;1.0663029;1.06327147;0.33093216;0.0477562511;1.05560677;0.200001;0.0213920244;10;0.333333;0;1.06533278;1;1
22.912766;1.05560699;0.333334467;0.0356500652;0.315775395;0.0337724052;1.0663019;1.06327049;0.330932467;0.0477547103;1.05560678;0.200001;0.0213900643;10;0.333333;0;1.06533277;1;1
22.913766;1.05560594;0.333334457;0.0356483795;0.315775682;0.0337708537;1.06629989;1.0632705;0.33093246;0.0477515582;1.05560579;0.200001;0.021389104;10;0.333333;0;1.06533276;1;1
22.916766;1.05560276;0.333334448;0.035639993;0.315776547;0.0337630376;1.06629489;1.06326754;0.33093336;0.0477438138;1.05560281;0.200001;0.02138422;10;0.333333;0;1.06533273;1;1
22.917766;1.0556027;0.333334451;0.0356366436;0.315776537;0.0337598737;1.0662939;1.06326656;0.330933657;0.0477422813;1.05560282;0.200001;0.0213822572;10;0.333333;0;1.06533272;1;1
22.922766;1.05559739;0.333334495;0.0356249093;0.315777975;0.0337489545;1.06628595;1.06326162;0.33093513;0.047729945;1.05559787;0.200001;0.0213754315;10;0.333333;0;1.06533265;1;1
22.923766;1.05559734;0.333334508;0.0356215652;0.315777962;0.0337457917;1.06628397;1.06326063;0.330935422;0.0477268551;1.05559788;0.200001;0.0213734645;10;0.333333;0;1.06533263;1;1
22.927766;1.05559317;0.333334569;0.0356115326;0.31577911;0.0337364229;1.06627806;1.06325665;0.330936588;0.0477176373;1.05559393;0.200001;0.0213675916;10;0.333333;0;1.06533257;1;1
22.928766;1.05559313;0.333334587;0.0356081928;0.315779097;0.0337332585;1.06627608;1.06325564;0.330936879;0.0477145487;1.05559394;0.200001;0.0213656212;10;0.333333;0;1.06533256;1;1
22.932766;1.05558906;0.333334681;0.0355981697;0.315780249;0.0337238833;1.06627018;1.06325159;0.330938045;0.0477053189;1.05558999;0.200001;0.0213597207;10;0.333333;0;1.06533254;1;1
22.933766;1.05558905;0.333334711;0.0355948311;0.31578024;0.0337207166;1.0662682;1.06325057;0.330936772;0.0477037914;1.05559;0.200001;0.0213577401;10;0.333333;0;1.06533254;1;1
22.935766;1.05558705;0.333334776;0.0355898221;0.315780826;0.0337160217;1.06626522;1.06324951;0.330937054;0.0476975519;1.05558802;0.200001;0.0213547733;10;0.333333;0;1.06533255;1;1
22.942766;1.05558114;0.333335031;0.0355715064;0.315782632;0.0336987359;1.06625421;1.06324227;0.330939171;0.0476805434;1.05558207;0.200001;0.0213438248;10;0.333333;0;1.06533265;1;1
22.943766;1.05558116;0.333335066;0.0355698505;0.315782641;0.0336971436;1.0662522;1.06324124;0.330939478;0.0476790083;1.05558207;0.200001;0.0213428226;10;0.333333;0;1.06533267;1;1
22.948766;1.05557627;0.333335234;0.0355566;0.315784197;0.0336846398;1.06624412;1.06323607;0.330941024;0.0476666247;1.05557705;0.200001;0.0213347768;10;0.333333;0;1.06533281;1;1
22.949766;1.05557629;0.333335265;0.0355532864;0.315784209;0.0336814835;1.06624309;1.06323504;0.330941335;0.0476650871;1.05557704;0.200001;0.0213327621;10;0.333333;0;1.06533283;1;1
22.952766;1.05557334;0.33333535;0.0355466787;0.315785138;0.0336752833;1.06623803;1.06323196;0.330942265;0.0476573344;1.055574;0.200001;0.0213287123;10;0.333333;0;1.06533291;1;1
22.953766;1.05557236;0.333335376;0.0355433641;0.315785445;0.0336721684;1.06623701;1.06323194;0.330942266;0.0476541809;1.05557299;0.200001;0.021326694;10;0.333333;0;1.06533294;1;1
22.958766;1.05556845;0.333335487;0.0355301088;0.315786669;0.033659741;1.06622891;1.06322682;0.330943831;0.047643329;1.05556892;0.200001;0.0213185843;10;0.333333;0;1.06533301;1;1
22.959766;1.05556847;0.333335506;0.0355284545;0.315786673;0.0336581791;1.0662269;1.0632258;0.330944145;0.0476402202;1.0555689;0.200001;0.0213175578;10;0.333333;0;1.06533302;1;1
22.963766;1.05556457;0.333335571;0.0355185019;0.315787884;0.0336488867;1.06622087;1.06322171;0.330945408;0.0476309463;1.05556482;0.200001;0.0213114396;10;0.333333;0;1.06533302;1;1
22.964766;1.0555646;0.333335584;0.0355151805;0.315787888;0.0336457366;1.06621887;1.06322068;0.330945725;0.0476278522;1.05556481;0.200001;0.0213094079;10;0.333333;0;1.06533301;1;1
22.968766;1.05556069;0.333335613;0.0355052276;0.315789099;0.0336363994;1.06621291;1.06321657;0.330947005;0.047618643;1.05556074;0.200001;0.0213032766;10;0.333333;0;1.06533297;1;1
22.969766;1.05556071;0.333335614;0.0355019057;0.315789104;0.0336332385;1.06621093;1.06321554;0.330947329;0.0476155636;1.05556073;0.200001;0.0213012435;10;0.333333;0;1.06533296;1;1
22.970766;1.05555973;0.333335612;0.0355002501;0.315789408;0.0336316865;1.06620995;1.06321551;0.330947342;0.0476140091;1.05555971;0.200001;0.0213002112;10;0.333333;0;1.06533294;1;1
22.972766;1.05555776;0.333335599;0.0354952709;0.315790021;0.0336269974;1.06620699;1.06321344;0.330947992;0.0476094276;1.05555769;0.200001;0.0212971504;10;0.333333;0;1.06533291;1;1
22.973766;1.05555778;0.333335588;0.0354919473;0.31579003;0.0336238285;1.06620502;1.06321241;0.330948317;0.0476063552;1.05555768;0.200001;0.0212951227;10;0.333333;0;1.06533289;1;1
22.977766;1.05555381;0.333335513;0.0354819842;0.315791268;0.0336144204;1.0661991;1.06320829;0.33094962;0.0475972139;1.05555366;0.200001;0.0212890321;10;0.333333;0;1.06533283;1;1
22.978766;1.05555381;0.333335486;0.035480327;0.315791279;0.0336128222;1.06619712;1.06320726;0.330949944;0.0475957161;1.05555366;0.200001;0.0212880142;10;0.333333;0;1.06533282;1;1
22.982766;1.05554981;0.333335346;0.0354687022;0.315792516;0.0336018128;1.06619115;1.06320318;0.330951232;0.0475850372;1.05554967;0.200001;0.0212809554;10;0.333333;0;1.06533281;1;1
22.983766;1.05554981;0.333335302;0.0354670477;0.315792527;0.0336002123;1.06619015;1.06320217;0.330951552;0.0475835466;1.05554968;0.200001;0.0212799425;10;0.333333;0;1.06533281;1;1
22.984766;1.05554881;0.333335256;0.0354637271;0.315792837;0.0335970655;1.06618815;1.06320216;0.330951559;0.0475804449;1.05554869;0.200001;0.0212779298;10;0.333333;0;1.06533281;1;1
22.987766;1.0555458;0.333335104;0.0354571015;0.315793769;0.0335907914;1.06618312;1.06319917;0.330952514;0.0475744142;1.05554573;0.200001;0.0212738928;10;0.333333;0;1.06533284;1;1
22.988766;1.05554581;0.333335051;0.0354537825;0.315793781;0.0335876204;1.06618211;1.06319818;0.330952832;0.0475713589;1.05554574;0.200001;0.0212718812;10;0.333333;0;1.06533285;1;1
22.992766;1.05554185;0.333334842;0.0354438414;0.315795013;0.0335782547;1.06617604;1.06319426;0.330954107;0.0475622571;1.05554177;0.200001;0.0212658387;10;0.333333;0;1.06533291;1;1
22.993766;1.05554187;0.333334793;0.0354421895;0.315795018;0.0335766799;1.06617402;1.06319329;0.330954427;0.0475607607;1.05554177;0.200001;0.0212648285;10;0.333333;0;1.06533293;1;1
22.996766;1.05553895;0.333334656;0.0354338978;0.315795925;0.0335689126;1.06616896;1.06319037;0.330955392;0.0475531262;1.05553878;0.200001;0.0212597992;10;0.333333;0;1.06533299;1;1
22.997766;1.05553898;0.333334614;0.0354305772;0.315795926;0.0335657712;1.06616795;1.0631894;0.330955714;0.0475500556;1.05553877;0.200001;0.0212577901;10;0.333333;0;1.06533301;1;1
22.998766;1.05553801;0.333334574;0.0354289226;0.315796226;0.0335642432;1.06616593;1.06318943;0.330955726;0.0475485059;1.05553777;0.200001;0.0212567813;10;0.333333;0;1.06533303;1;1
23.001766;1.05553514;0.333334476;0.0354206215;0.315797127;0.0335565127;1.06616187;1.06318652;0.33095669;0.0475408412;1.05553475;0.200001;0.0212517584;10;0.333333;0;1.06533307;1;1
23.002766;1.05553519;0.333334451;0.0354189643;0.315797128;0.0335549594;1.06615985;1.06318554;0.330957008;0.0475393257;1.05553474;0.200001;0.0212507524;10;0.333333;0;1.06533308;1;1
23.005766;1.05553235;0.333334401;0.0354106526;0.315798025;0.0335472393;1.06615481;1.06318261;0.330957951;0.0475316262;1.0555317;0.200001;0.0212457415;10;0.333333;0;1.06533311;1;1
23.006766;1.0555324;0.333334393;0.0354089898;0.315798023;0.0335456864;1.06615379;1.06318163;0.330958258;0.0475300989;1.05553168;0.200001;0.0212447404;10;0.333333;0;1.06533311;1;1
23.009766;1.05552954;0.33333439;0.0354006574;0.315798902;0.0335379572;1.06614876;1.06317867;0.330959164;0.0475223674;1.05552863;0.200001;0.0212397422;10;0.333333;0;1.06533312;1;1
23.010766;1.05552858;0.333334396;0.0353989876;0.315799194;0.0335364297;1.06614775;1.06317868;0.330959148;0.0475207871;1.05552761;0.200001;0.0212387432;10;0.333333;0;1.06533311;1;1
23.011766;1.05552861;0.333334405;0.0353956498;0.315799185;0.0335332893;1.06614574;1.06317768;0.330959439;0.0475176832;1.0555276;0.200001;0.0212367435;10;0.333333;0;1.06533311;1;1
23.015766;1.05552471;0.333334467;0.0353856175;0.315800352;0.0335239967;1.06613972;1.06317367;0.330960583;0.0475084038;1.05552354;0.200001;0.0212307282;10;0.333333;0;1.06533308;1;1
23.016766;1.05552473;0.333334489;0.0353839393;0.315800349;0.0335224284;1.06613871;1.06317267;0.330960865;0.047506869;1.05552352;0.200001;0.0212297188;10;0.333333;0;1.06533307;1;1
23.020766;1.05552175;0.333334589;0.0353738819;0.315801259;0.0335130807;1.06613169;1.06316864;0.330961982;0.0474976021;1.05552049;0.200001;0.0212236619;10;0.333333;0;1.06533304;1;1
23.021766;1.05552075;0.333334616;0.0353705317;0.315801569;0.0335099584;1.06613068;1.06316763;0.33096226;0.0474945029;1.05551948;0.200001;0.0212216443;10;0.333333;0;1.06533303;1;1
23.022766;1.05551974;0.333334643;0.0353688472;0.315801881;0.0335084133;1.06612868;1.06316762;0.330962227;0.0474929271;1.05551848;0.200001;0.0212206258;10;0.333333;0;1.06533303;1;1
23.023766;1.05551874;0.333334671;0.0353654953;0.315802197;0.0335052878;1.06612767;1.0631666;0.330962506;0.0474898287;1.05551748;0.200001;0.0212186064;10;0.333333;0;1.06533303;1;1
23.024766;1.05551872;0.333334698;0.0353638096;0.315802215;0.0335037081;1.06612567;1.06316559;0.330962785;0.0474882987;1.05551748;0.200001;0.0212175864;10;0.333333;0;1.06533302;1;1
23.032766;1.05551154;0.333334907;0.035343686;0.315804524;0.0334849264;1.06611369;1.06315747;0.330965038;0.0474698323;1.05551054;0.200001;0.0212054208;10;0.333333;0;1.065333;1;1
23.033766;1.05551151;0.333334931;0.0353403446;0.315804556;0.0334817575;1.0661127;1.06315746;0.330965016;0.0474666961;1.05551056;0.200001;0.0212034021;10;0.333333;0;1.065333;1;1
23.037766;1.05550738;0.333335021;0.0353303256;0.315805874;0.0334723545;1.06610676;1.06315344;0.33096621;0.0474574484;1.05550662;0.200001;0.0211973363;10;0.333333;0;1.06533296;1;1
23.038766;1.05550735;0.333335041;0.0353286578;0.315805903;0.0334707574;1.06610478;1.06315244;0.330966517;0.0474559163;1.05550664;0.200001;0.0211963231;10;0.333333;0;1.06533295;1;1
23.041766;1.05550426;0.333335089;0.0353203293;0.315806883;0.0334628921;1.06610085;1.06314947;0.330967454;0.0474481769;1.05550368;0.200001;0.0211912961;10;0.333333;0;1.0653329;1;1
23.042766;1.05550423;0.333335101;0.0353186661;0.315806908;0.033461288;1.06609887;1.06314849;0.33096777;0.0474466404;1.05550369;0.200001;0.0211902919;10;0.333333;0;1.06533288;1;1
23.045766;1.05550116;0.333335121;0.0353103438;0.315807878;0.0334534083;1.06609494;1.06314655;0.330968423;0.0474388491;1.0555007;0.200001;0.0211852958;10;0.333333;0;1.06533283;1;1
23.046766;1.05550114;0.333335123;0.0353086801;0.3158079;0.0334518026;1.06609296;1.06314557;0.330968748;0.0474373119;1.0555007;0.200001;0.0211843026;10;0.333333;0;1.06533281;1;1
23.047766;1.05550012;0.333335121;0.0353053491;0.31580822;0.0334486502;1.06609198;1.0631446;0.330969075;0.0474342074;1.0554997;0.200001;0.0211823117;10;0.333333;0;1.06533279;1;1
23.049766;1.05549809;0.33333511;0.0353020188;0.315808855;0.0334455044;1.06608902;1.06314265;0.330969732;0.047429569;1.0554977;0.200001;0.0211803346;10;0.333333;0;1.06533275;1;1
23.050766;1.05549808;0.3333351;0.0352986861;0.31580887;0.0334423214;1.06608703;1.06314167;0.330970062;0.0474280356;1.0554977;0.200001;0.0211783475;10;0.333333;0;1.06533274;1;1
23.052766;1.05549607;0.333335073;0.0352936859;0.315809489;0.0334375994;1.06608406;1.06313972;0.330970721;0.0474234046;1.05549569;0.200001;0.0211753736;10;0.333333;0;1.0653327;1;1
23.053766;1.05549506;0.333335055;0.0352920183;0.315809792;0.0334360286;1.06608307;1.06313974;0.33097074;0.0474202619;1.05549469;0.200001;0.0211743858;10;0.333333;0;1.06533269;1;1
23.054766;1.05549405;0.333335036;0.0352886834;0.315810091;0.0334328793;1.06608107;1.06313877;0.330971069;0.0474187317;1.05549368;0.200001;0.0211723968;10;0.333333;0;1.06533267;1;1
23.055766;1.05549405;0.333335015;0.0352870151;0.315810086;0.0334312782;1.06608008;1.06313779;0.330971399;0.0474156337;1.05549367;0.200001;0.0211714065;10;0.333333;0;1.06533265;1;1
23.058766;1.05549104;0.333334943;0.0352786767;0.315810941;0.0334234158;1.06607507;1.06313485;0.330972388;0.0474094726;1.05549063;0.200001;0.0211664261;10;0.333333;0;1.06533258;1;1
23.059766;1.05549103;0.333334917;0.0352770089;0.315810919;0.033421817;1.06607406;1.06313387;0.330972718;0.0474063725;1.05549062;0.200001;0.021165429;10;0.333333;0;1.06533256;1;1
23.061766;1.05548903;0.333334859;0.0352720085;0.315811466;0.0334171034;1.06607105;1.06313191;0.330973371;0.0474033055;1.05548859;0.200001;0.0211624288;10;0.333333;0;1.06533252;1;1
23.062766;1.05548802;0.333334827;0.0352686763;0.315811738;0.0334139563;1.06606904;1.06313193;0.330973384;0.047400159;1.05548758;0.200001;0.0211604257;10;0.333333;0;1.0653325;1;1
23.063766;1.05548802;0.333334795;0.0352670124;0.31581171;0.0334123557;1.06606803;1.06313094;0.330973707;0.0473986246;1.05548756;0.200001;0.0211594207;10;0.333333;0;1.06533248;1;1
23.067766;1.05548499;0.333334667;0.0352570361;0.315812486;0.033402878;1.06606201;1.063127;0.330974972;0.0473893529;1.05548451;0.200001;0.0211533801;10;0.333333;0;1.06533241;1;1
23.070766;1.05548197;0.333334588;0.035250395;0.315813287;0.0333965728;1.066057;1.06312401;0.330975898;0.0473816236;1.05548146;0.200001;0.0211493344;10;0.333333;0;1.06533236;1;1
23.071766;1.05548197;0.333334567;0.0352470711;0.315813253;0.0333933876;1.066056;1.06312401;0.330975892;0.0473800513;1.05548145;0.200001;0.0211473197;10;0.333333;0;1.06533234;1;1
23.074766;1.05547897;0.333334518;0.0352404346;0.315814042;0.0333870952;1.06605103;1.063121;0.330976809;0.0473723464;1.05547841;0.200001;0.0211432864;10;0.333333;0;1.06533229;1;1
23.075766;1.05547897;0.333334507;0.0352371114;0.315814004;0.033383918;1.06605004;1.06312;0.330977115;0.0473708278;1.0554784;0.200001;0.0211412802;10;0.333333;0;1.06533228;1;1
23.078766;1.05547598;0.333334494;0.0352304712;0.315814791;0.0333776541;1.06604511;1.06311697;0.330978046;0.0473647123;1.05547536;0.200001;0.0211372777;10;0.333333;0;1.06533224;1;1
23.079766;1.05547598;0.333334496;0.0352288118;0.315814755;0.0333760656;1.06604413;1.06311596;0.33097836;0.0473616296;1.05547535;0.200001;0.0211362815;10;0.333333;0;1.06533223;1;1
23.080766;1.05547499;0.333334503;0.0352254849;0.315815019;0.033372932;1.06604216;1.06311596;0.330978364;0.0473600697;1.05547434;0.200001;0.0211342871;10;0.333333;0;1.06533223;1;1
23.082766;1.05547299;0.333334527;0.035220496;0.31581555;0.0333682503;1.06603921;1.06311394;0.330978999;0.047355469;1.05547232;0.200001;0.0211313023;10;0.333333;0;1.06533222;1;1
23.083766;1.05547299;0.333334544;0.035218834;0.315815518;0.0333666706;1.06603823;1.06311293;0.33097932;0.0473523833;1.05547231;0.200001;0.0211303113;10;0.333333;0;1.06533222;1;1
23.086766;1.05546998;0.333334611;0.0352105117;0.315816329;0.0333588796;1.0660343;1.06310992;0.330980287;0.0473462566;1.05546928;0.200001;0.0211253399;10;0.333333;0;1.06533224;1;1
23.087766;1.05546997;0.333334637;0.0352088479;0.315816304;0.0333573069;1.06603231;1.06310892;0.330980611;0.0473447353;1.05546927;0.200001;0.0211243492;10;0.333333;0;1.06533224;1;1
23.088766;1.05546896;0.333334664;0.035207184;0.315816581;0.0333557672;1.06603133;1.06310891;0.330980624;0.0473416009;1.05546826;0.200001;0.0211233584;10;0.333333;0;1.06533225;1;1
23.090766;1.05546695;0.333334721;0.0352021908;0.315817141;0.0333511133;1.06602836;1.06310691;0.330981276;0.0473369854;1.05546625;0.200001;0.0211203778;10;0.333333;0;1.06533227;1;1
23.091766;1.05546694;0.333334749;0.0351988619;0.315817125;0.0333479671;1.06602637;1.06310591;0.330981601;0.04733546;1.05546625;0.200001;0.0211183889;10;0.333333;0;1.06533228;1;1
23.094766;1.0554639;0.333334833;0.0351922147;0.315817991;0.0333417864;1.0660224;1.0631029;0.330982583;0.0473277435;1.05546327;0.200001;0.0211144306;10;0.333333;0;1.06533233;1;1
23.095766;1.05546389;0.333334859;0.0351905561;0.315817985;0.0333402222;1.06602041;1.0631019;0.330982911;0.047326215;1.05546328;0.200001;0.0211134467;10;0.333333;0;1.06533234;1;1
23.096766;1.05546288;0.333334883;0.0351872315;0.31581828;0.0333371111;1.06601941;1.0631019;0.330982929;0.0473246415;1.05546228;0.200001;0.0211114631;10;0.333333;0;1.06533236;1;1
23.098766;1.05546085;0.333334928;0.0351822514;0.315818876;0.0333324703;1.06601642;1.06309989;0.330983586;0.0473200148;1.0554603;0.200001;0.0211084963;10;0.333333;0;1.06533239;1;1
23.099766;1.05546084;0.333334948;0.035180596;0.315818878;0.0333309091;1.06601542;1.06309888;0.330983914;0.0473169177;1.05546032;0.200001;0.0211075125;10;0.333333;0;1.06533241;1;1
23.102766;1.05545779;0.333334995;0.0351723015;0.315819789;0.0333231679;1.0660104;1.06309587;0.330984891;0.0473107669;1.05545736;0.200001;0.0211025559;10;0.333333;0;1.06533245;1;1
23.103766;1.05545777;0.333335006;0.0351706491;0.315819796;0.0333216104;1.0660094;1.06309487;0.330985215;0.0473076741;1.05545738;0.200001;0.0211015676;10;0.333333;0;1.06533246;1;1
23.104766;1.05545676;0.333335014;0.0351689971;0.315820103;0.0333200851;1.06600739;1.06309487;0.330985225;0.0473061057;1.0554564;0.200001;0.0211005774;10;0.333333;0;1.06533247;1;1
23.106766;1.05545573;0.333335021;0.0351640263;0.315820422;0.0333154244;1.06600438;1.06309287;0.330985861;0.0473014942;1.05545543;0.200001;0.021097592;10;0.333333;0;1.06533248;1;1
23.107766;1.05545472;0.333336687;0.0351607068;0.315822311;0.0333123203;1.06600338;1.06309187;0.330986176;0.0472999746;1.05545445;0.200002;0.0210955971;10;0.333333;0;1.06533249;1;1
23.109766;1.05545269;0.33333668;0.0351557313;0.315822934;0.0333076913;1.06600036;1.06308988;0.330986798;0.0472953725;1.05545249;0.200002;0.0210926032;10;0.333333;0;1.06533249;1;1
23.110766;1.05545268;0.333336674;0.0351540751;0.315822947;0.0333061352;1.06599935;1.06308889;0.330987107;0.04729229;1.05545251;0.200002;0.0210916047;10;0.333333;0;1.06533249;1;1
23.111766;1.05545166;0.333336666;0.0351524177;0.315823261;0.033304611;1.06599734;1.0630889;0.330987102;0.047290732;1.05545153;0.200002;0.0210906053;10;0.333333;0;1.06533249;1;1
23.114766;1.05544962;0.333336637;0.0351440993;0.315823895;0.0332968516;1.06599331;1.06308593;0.330988019;0.0472846298;1.05544957;0.200002;0.0210856038;10;0.333333;0;1.0653325;1;1
23.117766;1.05544658;0.333336596;0.0351374184;0.315824827;0.0332907054;1.06598926;1.06308297;0.330988932;0.0472785346;1.0554466;0.200002;0.021081597;10;0.333333;0;1.06533251;1;1
23.118766;1.05544657;0.333336581;0.0351357393;0.315824839;0.0332891519;1.06598725;1.06308198;0.330989236;0.0472754595;1.05544661;0.200002;0.0210805927;10;0.333333;0;1.06533252;1;1
23.119766;1.05544556;0.333336565;0.0351323901;0.31582515;0.0332860509;1.06598623;1.06308199;0.33098923;0.0472739088;1.05544562;0.200002;0.0210785872;10;0.333333;0;1.06533253;1;1
23.121766;1.05544454;0.333336533;0.0351273509;0.315825476;0.0332813962;1.0659832;1.06308;0.330989842;0.0472693306;1.05544464;0.200002;0.0210755723;10;0.333333;0;1.06533256;1;1
23.125766;1.05544152;0.333336478;0.0351189299;0.315826443;0.0332736987;1.06597715;1.06307601;0.330991085;0.0472601763;1.05544169;0.200002;0.0210705239;10;0.333333;0;1.06533263;1;1
23.126766;1.05544051;0.333336467;0.0351155751;0.315826763;0.0332705986;1.06597614;1.06307601;0.330991089;0.047258627;1.05544071;0.200002;0.0210685074;10;0.333333;0;1.06533265;1;1
23.128766;1.0554385;0.333336447;0.0351121993;0.315827407;0.0332675572;1.06597312;1.06307399;0.330991725;0.0472540492;1.05543874;0.200002;0.0210664689;10;0.333333;0;1.06533269;1;1
23.131766;1.05543648;0.333336425;0.0351038035;0.315828079;0.0332598028;1.06596809;1.06307097;0.33099269;0.0472479631;1.05543678;0.200002;0.0210613979;10;0.333333;0;1.06533275;1;1
23.132766;1.05543647;0.33333642;0.0351021167;0.315828104;0.0332582484;1.06596708;1.06307096;0.330992702;0.0472448436;1.05543679;0.200002;0.0210603714;10;0.333333;0;1.06533278;1;1
23.138766;1.05543145;0.333336412;0.0350886872;0.315829714;0.0332458985;1.06595902;1.0630649;0.330994627;0.0472326497;1.05543186;0.200002;0.0210522167;10;0.333333;0;1.06533294;1;1
23.139766;1.05543045;0.333336416;0.0350853438;0.315830026;0.0332427877;1.06595702;1.06306489;0.330994631;0.0472310929;1.05543086;0.200002;0.0210501966;10;0.333333;0;1.06533298;1;1
23.143766;1.05542847;0.333336451;0.0350769869;0.315830654;0.0332350006;1.06595099;1.06306087;0.330995874;0.0472219051;1.05542889;0.200002;0.0210451462;10;0.333333;0;1.06533311;1;1
23.144766;1.05542748;0.333336462;0.0350736502;0.315830958;0.0332318801;1.06594998;1.06305986;0.330996181;0.0472203923;1.0554279;0.200002;0.0210431415;10;0.333333;0;1.06533315;1;1
23.145766;1.05542649;0.333336474;0.0350719804;0.315831262;0.0332303369;1.06594898;1.06305986;0.330996175;0.0472172674;1.05542691;0.200002;0.02104214;10;0.333333;0;1.06533318;1;1
23.146766;1.0554255;0.333336487;0.0350686438;0.315831566;0.0332272124;1.06594698;1.06305886;0.330996478;0.0472157547;1.05542592;0.200002;0.0210401414;10;0.333333;0;1.06533321;1;1
23.149766;1.05542353;0.33333652;0.0350619662;0.315832181;0.0332209513;1.06594296;1.06305585;0.330997386;0.0472096488;1.05542395;0.200002;0.02103616;10;0.333333;0;1.06533329;1;1
23.150766;1.05542354;0.33333653;0.0350602956;0.315832187;0.0332193638;1.06594196;1.06305485;0.33099769;0.0472065681;1.05542396;0.200002;0.0210351699;10;0.333333;0;1.06533331;1;1
23.151766;1.05542256;0.333336538;0.0350586254;0.315832492;0.0332178045;1.06593995;1.06305385;0.330997992;0.0472050549;1.05542297;0.200002;0.0210341814;10;0.333333;0;1.06533333;1;1
23.152766;1.05542157;0.333336544;0.0350552891;0.315832797;0.0332146627;1.06593895;1.06305385;0.330997983;0.0472019293;1.05542198;0.200002;0.0210321943;10;0.333333;0;1.06533335;1;1
23.153766;1.05542058;0.33333655;0.0350536199;0.315833101;0.0332130969;1.06593694;1.06305285;0.330998285;0.0472004151;1.05542098;0.200002;0.0210312084;10;0.333333;0;1.06533336;1;1
23.157766;1.05541863;0.333336566;0.0350436121;0.315833706;0.0332035855;1.06593191;1.06304886;0.330999495;0.0471912153;1.05541903;0.200002;0.0210252716;10;0.333333;0;1.0653334;1;1
23.158766;1.05541764;0.333336568;0.0350419432;0.315834005;0.0332020076;1.0659299;1.06304887;0.330999485;0.0471896539;1.05541804;0.200002;0.0210242878;10;0.333333;0;1.06533341;1;1
23.160766;1.05541566;0.333336572;0.0350369374;0.3158346;0.0331972688;1.06592788;1.06304688;0.331000088;0.0471850529;1.05541607;0.200002;0.0210213203;10;0.333333;0;1.06533341;1;1
23.161766;1.05541566;0.333336573;0.0350352672;0.315834598;0.0331956563;1.06592588;1.06304588;0.331000386;0.0471835366;1.05541608;0.200002;0.0210203366;10;0.333333;0;1.06533342;1;1
23.163766;1.05541367;0.333336574;0.035030259;0.315835193;0.0331909138;1.06592287;1.06304389;0.331000981;0.0471789379;1.05541412;0.200002;0.0210173703;10;0.333333;0;1.06533342;1;1
23.164766;1.05541368;0.333336574;0.0350285876;0.315835192;0.0331893003;1.06592186;1.06304389;0.331000964;0.047177379;1.05541413;0.200002;0.0210163881;10;0.333333;0;1.06533342;1;1
23.165766;1.05541268;0.333336575;0.0350252488;0.315835489;0.0331861386;1.06592086;1.06304289;0.331001257;0.0471742972;1.05541314;0.200002;0.0210144069;10;0.333333;0;1.06533342;1;1
23.167766;1.05541169;0.333336575;0.035021902;0.315835785;0.0331829411;1.06591785;1.06304089;0.331001841;0.0471712713;1.05541217;0.200002;0.0210124477;10;0.333333;0;1.06533342;1;1
23.169766;1.05540969;0.333336577;0.0350168846;0.31583638;0.0331781947;1.06591485;1.06303889;0.331002425;0.0471666804;1.0554102;0.200002;0.0210094923;10;0.333333;0;1.06533341;1;1
23.170766;1.0554087;0.333336578;0.035013541;0.315836675;0.0331750318;1.06591385;1.06303888;0.331002406;0.0471651251;1.05540922;0.200002;0.0210075156;10;0.333333;0;1.06533341;1;1
23.171766;1.0554087;0.33333658;0.0350118632;0.315836671;0.0331734167;1.06591185;1.06303788;0.331002698;0.0471620463;1.05540923;0.200002;0.0210065391;10;0.333333;0;1.06533341;1;1
23.173766;1.05540671;0.333336587;0.0350068376;0.315837255;0.0331686707;1.06590984;1.06303587;0.331003284;0.0471590231;1.05540726;0.200002;0.0210035861;10;0.333333;0;1.06533339;1;1
23.174766;1.05540671;0.333336592;0.0350051562;0.315837246;0.0331670567;1.06590784;1.06303486;0.331002009;0.0471559428;1.05540728;0.200002;0.0210026089;10;0.333333;0;1.06533339;1;1
23.175766;1.05540571;0.333336598;0.0350034734;0.315837537;0.0331654752;1.06590683;1.06303386;0.331002302;0.0471544298;1.0554063;0.200002;0.0210016308;10;0.333333;0;1.06533338;1;1
23.176766;1.05540471;0.333336605;0.0350001227;0.315837826;0.0331623158;1.06590483;1.06303386;0.331002284;0.0471513043;1.05540531;0.200002;0.0209996516;10;0.333333;0;1.06533338;1;1
23.177766;1.05540371;0.333336613;0.0349984374;0.315838114;0.0331607372;1.06590382;1.06303285;0.331002578;0.0471497909;1.05540433;0.200002;0.0209986716;10;0.333333;0;1.06533337;1;1
23.178766;1.05540372;0.333336622;0.034996751;0.315838103;0.0331591288;1.06590281;1.06303185;0.331002871;0.0471482775;1.05540435;0.200002;0.020997691;10;0.333333;0;1.06533337;1;1
23.181766;1.05540172;0.333336653;0.034990018;0.31583867;0.0331527986;1.06589777;1.06302985;0.33100344;0.0471421262;1.05540241;0.200002;0.0209937468;10;0.333333;0;1.06533335;1;1
23.183766;1.05539972;0.333336673;0.0349849692;0.315839246;0.0331480834;1.06589575;1.06302785;0.331004027;0.0471375338;1.05540045;0.200002;0.0209907825;10;0.333333;0;1.06533334;1;1
23.186766;1.05539773;0.33333669;0.0349782288;0.315839815;0.0331417842;1.06589171;1.06302486;0.33100491;0.0471314307;1.05539851;0.200002;0.0209868349;10;0.333333;0;1.06533331;1;1
23.187766;1.05539773;0.333336691;0.0349748723;0.315839805;0.0331386145;1.06588971;1.06302487;0.331004895;0.0471298739;1.05539853;0.200002;0.020984852;10;0.333333;0;1.0653333;1;1
23.190766;1.05539474;0.33333668;0.0349681411;0.315840675;0.0331323688;1.06588569;1.06302189;0.331005794;0.0471221936;1.05539558;0.200002;0.0209808994;10;0.333333;0;1.06533327;1;1
23.191766;1.05539475;0.333336672;0.034966454;0.315840665;0.0331307857;1.06588468;1.06302089;0.331006098;0.0471206757;1.0553956;0.200002;0.0209799133;10;0.333333;0;1.06533325;1;1
23.192766;1.05539375;0.333336663;0.0349647672;0.315840954;0.033129236;1.06588268;1.0630209;0.331006091;0.0471191116;1.05539461;0.200002;0.0209789262;10;0.333333;0;1.06533324;1;1
23.194766;1.05539275;0.333336641;0.0349597286;0.315841234;0.0331245326;1.06588068;1.06301891;0.331006705;0.047114499;1.05539363;0.200002;0.0209759489;10;0.333333;0;1.06533321;1;1
23.196766;1.05539074;0.333336616;0.0349546939;0.315841815;0.0331198698;1.06587767;1.06301692;0.331007326;0.0471098804;1.05539164;0.200002;0.0209729686;10;0.333333;0;1.06533319;1;1
23.197766;1.05539074;0.333336603;0.0349530123;0.315841808;0.0331183001;1.06587667;1.06301592;0.331007639;0.0471083538;1.05539165;0.200002;0.0209719781;10;0.333333;0;1.06533317;1;1
23.198766;1.05538973;0.333336591;0.0349513331;0.315842101;0.0331167644;1.06587467;1.06301593;0.331007641;0.0471067825;1.05539065;0.200002;0.0209709879;10;0.333333;0;1.06533316;1;1
23.199766;1.05538873;0.33333658;0.0349479896;0.315842394;0.0331136518;1.06587368;1.06301493;0.331007955;0.0471036877;1.05538965;0.200002;0.0209689987;10;0.333333;0;1.06533315;1;1
23.200766;1.05538872;0.33333657;0.0349463153;0.315842391;0.0331120898;1.06587268;1.06301394;0.331008268;0.0471021613;1.05538965;0.200002;0.0209680108;10;0.333333;0;1.06533314;1;1
23.203766;1.05538569;0.333336548;0.0349396398;0.315843285;0.0331059339;1.06586768;1.06301195;0.331008894;0.0470959757;1.05538665;0.200002;0.0209640568;10;0.333333;0;1.0653331;1;1
23.204766;1.05538568;0.333336542;0.0349379741;0.315843285;0.0331043818;1.06586668;1.06301096;0.331009205;0.0470944533;1.05538664;0.200002;0.020963075;10;0.333333;0;1.06533309;1;1
23.207766;1.05538364;0.333336528;0.0349313184;0.315843887;0.033098219;1.0658627;1.06300798;0.331010138;0.0470883224;1.05538463;0.200002;0.0209591347;10;0.333333;0;1.06533305;1;1
23.211766;1.05538061;0.333336521;0.0349213508;0.315844784;0.0330889716;1.06585773;1.06300501;0.33101107;0.0470790639;1.0553816;0.200002;0.0209532178;10;0.333333;0;1.065333;1;1
23.215766;1.05537761;0.333336539;0.0349130567;0.315845663;0.0330813072;1.06585177;1.06300204;0.331012008;0.047071369;1.05537857;0.200002;0.0209482968;10;0.333333;0;1.06533297;1;1
23.216766;1.05537761;0.333336547;0.0349113976;0.315845656;0.0330797614;1.06585078;1.06300105;0.331012319;0.0470698463;1.05537856;0.200002;0.0209473151;10;0.333333;0;1.06533296;1;1
23.221766;1.05537367;0.3333366;0.0348997459;0.31584682;0.0330689775;1.06584384;1.06299708;0.331013557;0.0470590535;1.05537451;0.200002;0.0209403953;10;0.333333;0;1.06533295;1;1
23.222766;1.05537368;0.333336613;0.0348980767;0.315846816;0.0330674212;1.06584285;1.06299609;0.331013863;0.0470575328;1.0553745;0.200002;0.0209394101;10;0.333333;0;1.06533295;1;1
23.223766;1.0553727;0.333336625;0.0348964056;0.315847112;0.0330658935;1.06584187;1.06299609;0.331013858;0.0470559684;1.05537349;0.200002;0.0209384245;10;0.333333;0;1.06533295;1;1
23.225766;1.05537073;0.333336652;0.0348913918;0.315847706;0.033061251;1.06583889;1.06299408;0.33101447;0.0470513612;1.05537147;0.200002;0.0209354512;10;0.333333;0;1.06533296;1;1
23.226766;1.05537075;0.333336666;0.0348897165;0.315847705;0.0330596837;1.0658379;1.06299308;0.331014775;0.0470498416;1.05537145;0.200002;0.0209344629;10;0.333333;0;1.06533296;1;1
23.227766;1.05536977;0.333336682;0.0348863741;0.315848003;0.0330565656;1.06583592;1.06299207;0.331015081;0.0470467536;1.05537044;0.200002;0.0209324734;10;0.333333;0;1.06533296;1;1
23.230766;1.05536783;0.333336733;0.0348813481;0.315848605;0.0330519007;1.06583197;1.06299004;0.331015691;0.0470405766;1.05536841;0.200002;0.0209294975;10;0.333333;0;1.06533296;1;1
23.232766;1.05536685;0.333336771;0.0348763351;0.315848909;0.0330471885;1.06583;1.06298902;0.331015994;0.0470374851;1.05536738;0.200002;0.020926509;10;0.333333;0;1.06533295;1;1
23.240766;1.05536089;0.333336954;0.0348596671;0.315850759;0.0330314962;1.0658192;1.06298193;0.331018131;0.0470205175;1.0553613;0.200002;0.0209165511;10;0.333333;0;1.06533289;1;1
23.241766;1.05536088;0.333336978;0.034856338;0.315850766;0.0330283237;1.06581823;1.06298093;0.331018437;0.0470189859;1.0553613;0.200002;0.0209145573;10;0.333333;0;1.06533288;1;1
23.243766;1.05535887;0.333337023;0.0348530164;0.315851376;0.0330251975;1.06581528;1.06297992;0.331018739;0.0470158761;1.05535928;0.200002;0.0209125689;10;0.333333;0;1.06533286;1;1
23.244766;1.05535886;0.333337045;0.0348496912;0.315851382;0.0330220221;1.06581431;1.06297892;0.331019046;0.0470127746;1.05535927;0.200002;0.0209105738;10;0.333333;0;1.06533285;1;1
23.246766;1.05535683;0.333337085;0.0348463793;0.31585199;0.0330188881;1.06581135;1.06297791;0.33101935;0.0470096609;1.05535726;0.200002;0.0209085814;10;0.333333;0;1.06533283;1;1
23.247766;1.05535681;0.333337103;0.034844726;0.315851995;0.0330172879;1.06581037;1.06297691;0.331019656;0.0470065568;1.05535725;0.200002;0.0209075839;10;0.333333;0;1.06533282;1;1
23.250766;1.05535475;0.333337149;0.0348381075;0.315852612;0.0330109641;1.06580642;1.06297389;0.331020571;0.0470019407;1.05535521;0.200002;0.0209035879;10;0.333333;0;1.0653328;1;1
23.252766;1.05535271;0.333337174;0.0348331422;0.315853224;0.0330062377;1.06580443;1.06297288;0.331020868;0.0469972427;1.05535318;0.200002;0.0209005883;10;0.333333;0;1.06533278;1;1
23.254766;1.05535166;0.333337195;0.0348298437;0.315853531;0.0330030538;1.06580144;1.06297087;0.331021476;0.0469925817;1.05535215;0.200002;0.020898588;10;0.333333;0;1.06533277;1;1
23.255766;1.05535164;0.333337203;0.0348265276;0.315853533;0.0329998643;1.06580044;1.06297086;0.331021471;0.046990989;1.05535213;0.200002;0.0208965881;10;0.333333;0;1.06533277;1;1
23.257766;1.0553496;0.333337216;0.0348232283;0.315854128;0.0329967017;1.06579742;1.06296886;0.331022087;0.046987891;1.05535009;0.200002;0.0208945897;10;0.333333;0;1.06533276;1;1
23.258766;1.05534958;0.333337222;0.0348215783;0.315854123;0.0329950875;1.06579641;1.06296785;0.331022398;0.0469847747;1.05535008;0.200002;0.0208935914;10;0.333333;0;1.06533275;1;1
23.259766;1.05534856;0.333337227;0.0348182612;0.315854416;0.0329919246;1.0657954;1.06296685;0.331022709;0.0469832271;1.05534906;0.200002;0.0208915937;10;0.333333;0;1.06533275;1;1
23.260766;1.05534754;0.333337232;0.0348166103;0.315854708;0.032990341;1.06579338;1.06296685;0.33102271;0.0469816367;1.05534804;0.200002;0.0208905966;10;0.333333;0;1.06533274;1;1
23.266766;1.05534348;0.333337279;0.0348033602;0.315855851;0.0329776396;1.0657862;1.06296185;0.331024301;0.0469692097;1.05534391;0.200002;0.020882622;10;0.333333;0;1.06533273;1;1
23.268766;1.05534247;0.333337301;0.0348000524;0.315856138;0.0329744647;1.06578312;1.06296085;0.331024632;0.0469660923;1.05534286;0.200002;0.0208806325;10;0.333333;0;1.06533274;1;1
23.270766;1.05534147;0.333337323;0.0347950778;0.315856432;0.0329697219;1.06578003;1.06295886;0.331025276;0.0469614556;1.0553418;0.200002;0.020877645;10;0.333333;0;1.06533275;1;1
23.272766;1.05533948;0.333337343;0.0347917717;0.315857035;0.0329666022;1.06577794;1.06295688;0.331025923;0.0469583929;1.05533973;0.200002;0.0208756606;10;0.333333;0;1.06533276;1;1
23.275766;1.05533751;0.333337363;0.0347851521;0.315857659;0.0329603378;1.06577381;1.06295491;0.331026582;0.0469521988;1.05533762;0.200002;0.020871689;10;0.333333;0;1.06533277;1;1
23.277766;1.05533654;0.333337369;0.0347818558;0.315857989;0.0329572219;1.06577173;1.06295393;0.331026917;0.0469475379;1.05533656;0.200002;0.0208697095;10;0.333333;0;1.06533278;1;1
23.278766;1.05533656;0.333337369;0.0347785431;0.315858008;0.0329540745;1.06576969;1.06295295;0.331027241;0.0469460143;1.05533653;0.200002;0.0208677191;10;0.333333;0;1.06533278;1;1
23.281766;1.0553346;0.333337361;0.0347736126;0.315858673;0.0329494534;1.0657656;1.06295099;0.331027901;0.0469398314;1.05533446;0.200002;0.0208647401;10;0.333333;0;1.0653328;1;1
23.286766;1.05533067;0.333337307;0.0347620547;0.315859987;0.0329386785;1.06575952;1.06294706;0.331029198;0.0469305846;1.0553304;0.200002;0.0208577415;10;0.333333;0;1.06533281;1;1
23.289766;1.05532871;0.333337249;0.034757096;0.315860637;0.0329341159;1.0657555;1.0629451;0.331029846;0.0469243809;1.05532839;0.200002;0.0208547241;10;0.333333;0;1.06533282;1;1
23.292766;1.05532774;0.333337186;0.0347504532;0.315860966;0.032927939;1.0657525;1.06294214;0.3310308;0.0469197836;1.0553274;0.200002;0.0208506953;10;0.333333;0;1.06533283;1;1
23.293766;1.05532675;0.333337165;0.0347487914;0.315861269;0.0329264253;1.0657505;1.06294215;0.331030805;0.0469166376;1.0553264;0.200002;0.0208496836;10;0.333333;0;1.06533284;1;1
23.297766;1.0553238;0.333337087;0.0347404636;0.315862166;0.0329187509;1.06574553;1.0629392;0.331031763;0.0469088812;1.05532341;0.200002;0.0208446289;10;0.333333;0;1.06533287;1;1
23.300766;1.05532182;0.333337028;0.0347337876;0.315862746;0.0329125883;1.06574257;1.06293624;0.331032727;0.0469042656;1.05532142;0.200002;0.0208405884;10;0.333333;0;1.06533292;1;1
23.301766;1.05532183;0.333337009;0.0347321159;0.315862737;0.0329110389;1.06574059;1.06293626;0.33103274;0.0469026826;1.05532142;0.200002;0.020839577;10;0.333333;0;1.06533293;1;1
23.303766;1.05532085;0.333336972;0.0347287699;0.315863013;0.0329079686;1.06573862;1.06293428;0.33103339;0.0468980372;1.05532043;0.200002;0.0208375595;10;0.333333;0;1.06533296;1;1
23.304766;1.05531985;0.333336954;0.0347254296;0.315863297;0.0329048682;1.06573764;1.0629333;0.331033716;0.0468964988;1.05531943;0.200002;0.0208355541;10;0.333333;0;1.06533297;1;1
23.305766;1.05531886;0.333336937;0.0347237553;0.315863578;0.0329033458;1.06573565;1.06293331;0.331033731;0.0468949167;1.05531844;0.200002;0.0208345511;10;0.333333;0;1.06533298;1;1
23.308766;1.05531687;0.33333689;0.0347170623;0.315864117;0.0328971606;1.06573271;1.06293033;0.331034714;0.0468887376;1.05531646;0.200002;0.0208305589;10;0.333333;0;1.06533302;1;1
23.311766;1.05531586;0.333336841;0.0347120305;0.315864351;0.0328925078;1.06572877;1.06292835;0.331035388;0.0468825214;1.05531549;0.200002;0.0208275912;10;0.333333;0;1.06533305;1;1
23.312766;1.05531486;0.333336823;0.034710352;0.31586463;0.0328909741;1.06572779;1.06292836;0.331035406;0.0468809443;1.05531451;0.200002;0.0208266058;10;0.333333;0;1.06533306;1;1
23.313766;1.05531385;0.333336804;0.0347070066;0.315864912;0.0328878598;1.06572681;1.06292736;0.331035736;0.0468794121;1.05531352;0.200002;0.0208246214;10;0.333333;0;1.06533307;1;1
23.316766;1.05531183;0.333336748;0.0347019713;0.315865467;0.0328832211;1.06572287;1.06292537;0.331036414;0.0468732084;1.05531157;0.200002;0.0208216695;10;0.333333;0;1.06533308;1;1
23.319766;1.0553108;0.333336696;0.034695281;0.315865744;0.032876978;1.06571892;1.06292236;0.331037394;0.0468686239;1.05531063;0.200002;0.0208177165;10;0.333333;0;1.06533308;1;1
23.323766;1.05530776;0.33333664;0.034686945;0.315866638;0.0328692463;1.06571397;1.06292032;0.331038058;0.0468608601;1.05530771;0.200002;0.0208127779;10;0.333333;0;1.06533307;1;1
23.324766;1.05530675;0.333336628;0.0346852822;0.315866938;0.032867719;1.06571298;1.06291931;0.331038378;0.0468593339;1.05530673;0.200002;0.0208117926;10;0.333333;0;1.06533307;1;1
23.327766;1.05530573;0.333336601;0.0346803022;0.315867241;0.0328630828;1.065709;1.06291725;0.331039016;0.046853148;1.05530578;0.200002;0.0208088294;10;0.333333;0;1.06533307;1;1
23.330766;1.05530371;0.333336584;0.0346736651;0.315867839;0.0328569026;1.06570602;1.06291417;0.33103996;0.0468485834;1.05530383;0.200002;0.0208048501;10;0.333333;0;1.06533309;1;1
23.332766;1.0553027;0.333336579;0.0346703535;0.315868137;0.0328538202;1.06570303;1.06291312;0.331040275;0.0468439293;1.05530286;0.200002;0.0208028565;10;0.333333;0;1.0653331;1;1
23.333766;1.0553017;0.333336578;0.0346670306;0.315868437;0.0328507126;1.06570203;1.06291209;0.331040589;0.0468424074;1.05530188;0.200002;0.0208008589;10;0.333333;0;1.06533312;1;1
23.334766;1.0553007;0.333336577;0.0346653733;0.315868737;0.032849182;1.06570103;1.06291207;0.331040591;0.0468408408;1.0553009;0.200002;0.0207998614;10;0.333333;0;1.06533313;1;1
23.337766;1.0552997;0.333336577;0.0346603938;0.315869048;0.0328445138;1.06569704;1.06290899;0.331041532;0.0468347013;1.05529995;0.200002;0.0207968726;10;0.333333;0;1.06533318;1;1
23.341766;1.05529672;0.333336581;0.0346520736;0.315869976;0.0328367356;1.06569304;1.0629069;0.331042166;0.0468269362;1.05529701;0.200002;0.0207918883;10;0.333333;0;1.06533327;1;1
23.342766;1.05529572;0.333336584;0.0346504086;0.315870285;0.0328351914;1.06569103;1.06290588;0.33104248;0.0468254059;1.05529602;0.200002;0.0207908905;10;0.333333;0;1.06533329;1;1
23.345766;1.05529474;0.333336594;0.0346437425;0.315870619;0.032828915;1.06568802;1.06290382;0.331043111;0.0468207655;1.05529503;0.200002;0.0207868901;10;0.333333;0;1.06533334;1;1
23.347766;1.05529276;0.333336604;0.0346404046;0.31587124;0.0328258219;1.06568502;1.06290178;0.331043737;0.0468161305;1.05529302;0.200002;0.0207848821;10;0.333333;0;1.06533337;1;1
23.348766;1.05529277;0.333336611;0.034638734;0.315871252;0.0328242429;1.06568403;1.06290177;0.331043738;0.0468145529;1.05529301;0.200002;0.0207838754;10;0.333333;0;1.06533339;1;1
