time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.350766;1.05529178;0.333336626;0.0346353905;0.315871573;0.0328211128;1.06568204;1.06289974;0.331044364;0.0468114863;1.05529199;0.200002;0.0207818569;10;0.333333;0;1.06533341;1;1
23.351766;1.05529079;0.333336636;0.0346320518;0.315871881;0.0328179819;1.06568105;1.06289873;0.331044677;0.0468099539;1.05529097;0.200002;0.0207798454;10;0.333333;0;1.06533341;1;1
23.352766;1.0552898;0.333336647;0.0346303799;0.315872188;0.0328164287;1.06568006;1.06289872;0.33104468;0.0468083781;1.05528995;0.200002;0.0207788323;10;0.333333;0;1.06533342;1;1
23.355766;1.05528884;0.333336695;0.0346253669;0.315872509;0.0328116959;1.06567609;1.06289671;0.331045311;0.0468021746;1.05528888;0.200002;0.0207757815;10;0.333333;0;1.06533345;1;1
23.357766;1.05528688;0.333336739;0.0346203595;0.315873116;0.0328069931;1.06567411;1.06289471;0.331045941;0.0467991166;1.05528684;0.200002;0.0207727364;10;0.333333;0;1.06533346;1;1
23.358766;1.05528689;0.333336764;0.0346186892;0.315873118;0.0328053983;1.06567212;1.06289371;0.331046255;0.0467975885;1.05528681;0.200002;0.0207717104;10;0.333333;0;1.06533347;1;1
23.362766;1.05528397;0.333336883;0.0346120112;0.31587401;0.0327991066;1.06566814;1.06289173;0.331046885;0.0467898228;1.05528372;0.200002;0.0207675937;10;0.333333;0;1.06533351;1;1
23.363766;1.05528399;0.333336915;0.0346086763;0.315874004;0.0327959306;1.06566714;1.06289074;0.331047198;0.0467882952;1.0552837;0.200002;0.0207655636;10;0.333333;0;1.06533352;1;1
23.365766;1.05528304;0.333336977;0.0346053408;0.315874287;0.0327927679;1.06566414;1.06288976;0.331047513;0.0467836279;1.05528266;0.200002;0.0207635046;10;0.333333;0;1.06533354;1;1
23.367766;1.05528108;0.333337034;0.0346020034;0.315874862;0.0327896345;1.06566213;1.06288779;0.331048139;0.0467805734;1.05528063;0.200002;0.0207614497;10;0.333333;0;1.06533356;1;1
23.368766;1.05528109;0.333337059;0.0346003331;0.315874847;0.0327880358;1.06566112;1.0628868;0.331048452;0.0467790473;1.05528062;0.200002;0.0207604245;10;0.333333;0;1.06533356;1;1
23.372766;1.05527916;0.333337128;0.0345919722;0.315875385;0.0327801168;1.06565609;1.06288484;0.331049085;0.0467712972;1.05527858;0.200002;0.0207553468;10;0.333333;0;1.06533359;1;1
23.374766;1.05527718;0.333337142;0.0345886199;0.315875952;0.0327769765;1.06565407;1.06288286;0.331049714;0.0467682537;1.05527657;0.200002;0.0207533274;10;0.333333;0;1.0653336;1;1
23.376766;1.05527621;0.333337144;0.034585268;0.315876221;0.0327738072;1.06565105;1.06288187;0.331050031;0.0467651662;1.05527556;0.200002;0.0207513226;10;0.333333;0;1.06533359;1;1
23.377766;1.05527623;0.333337141;0.0345819266;0.315876206;0.032770629;1.06565003;1.06288088;0.331050345;0.0467636436;1.05527556;0.200002;0.0207493254;10;0.333333;0;1.06533359;1;1
23.379766;1.05527426;0.333337128;0.0345785812;0.315876781;0.0327674954;1.06564799;1.06287988;0.331050659;0.0467589827;1.05527356;0.200002;0.0207473394;10;0.333333;0;1.06533357;1;1
23.381766;1.05527328;0.333337106;0.0345752414;0.315877063;0.0327643308;1.06564595;1.06287889;0.331050972;0.0467558819;1.05527255;0.200002;0.0207453613;10;0.333333;0;1.06533355;1;1
23.382766;1.05527329;0.333337093;0.0345735727;0.315877059;0.0327627321;1.06564493;1.06287789;0.331051283;0.0467543498;1.05527255;0.200002;0.0207443736;10;0.333333;0;1.06533354;1;1
23.383766;1.0552723;0.33333708;0.0345719044;0.315877356;0.0327611634;1.06564291;1.06287689;0.331050026;0.0467528154;1.05527155;0.200002;0.0207433857;10;0.333333;0;1.06533352;1;1
23.384766;1.05527131;0.333337065;0.034570236;0.315877659;0.0327595935;1.06564189;1.06287589;0.331050335;0.0467512791;1.05527055;0.200002;0.0207423966;10;0.333333;0;1.0653335;1;1
23.385766;1.05527132;0.33333705;0.0345669009;0.315877665;0.0327564121;1.06564086;1.06287589;0.331050333;0.0467496974;1.05527054;0.200002;0.0207404055;10;0.333333;0;1.06533349;1;1
23.389766;1.05526936;0.333336984;0.0345602218;0.315878323;0.0327500594;1.06563679;1.06287288;0.331051251;0.0467419299;1.05526855;0.200002;0.0207364142;10;0.333333;0;1.06533341;1;1
23.391766;1.05526739;0.33333695;0.0345568784;0.315878971;0.0327469166;1.06563376;1.06287188;0.331051555;0.0467388116;1.05526656;0.200002;0.0207344024;10;0.333333;0;1.06533336;1;1
23.395766;1.05526544;0.333336873;0.0345485232;0.31587968;0.0327390146;1.0656297;1.06286888;0.331052497;0.0467310718;1.05526461;0.200002;0.020729351;10;0.333333;0;1.06533326;1;1
23.396766;1.05526545;0.333336852;0.0345468514;0.315879707;0.0327374249;1.06562869;1.06286788;0.331052817;0.0467295454;1.05526463;0.200002;0.0207283327;10;0.333333;0;1.06533323;1;1
23.398766;1.05526348;0.333336805;0.0345435065;0.315880354;0.0327343135;1.06562566;1.06286688;0.331053147;0.0467264569;1.05526267;0.200002;0.0207262901;10;0.333333;0;1.06533318;1;1
23.403766;1.05526155;0.333336673;0.0345334672;0.315881025;0.0327248773;1.06562062;1.06286389;0.331054137;0.0467188103;1.05526077;0.200002;0.0207201621;10;0.333333;0;1.06533305;1;1
23.405766;1.05525958;0.333336621;0.0345301108;0.315881632;0.0327217724;1.06561761;1.06286189;0.331054776;0.0467142364;1.05525882;0.200002;0.0207181087;10;0.333333;0;1.06533299;1;1
23.410766;1.05525763;0.333336505;0.0345217027;0.31588221;0.0327139266;1.06561262;1.06285886;0.331055725;0.0467066546;1.05525694;0.200002;0.0207129871;10;0.333333;0;1.06533288;1;1
23.412766;1.05525564;0.333336466;0.0345166659;0.315882789;0.0327092557;1.06561064;1.06285785;0.331056028;0.0467036159;1.05525499;0.200002;0.0207099442;10;0.333333;0;1.06533285;1;1
23.417766;1.05525367;0.333336399;0.0345082105;0.315883318;0.0327014568;1.06560467;1.06285378;0.331057195;0.046694522;1.05525308;0.200002;0.0207048543;10;0.333333;0;1.0653328;1;1
23.419766;1.05525167;0.333336387;0.0345048164;0.315883885;0.03269838;1.06560268;1.06285274;0.331057453;0.0466914895;1.0552511;0.200002;0.0207028332;10;0.333333;0;1.0653328;1;1
23.423766;1.05524968;0.333336375;0.0344963464;0.315884423;0.0326905871;1.06559768;1.0628497;0.331058258;0.0466854707;1.05524911;0.200002;0.0206978297;10;0.333333;0;1.06533281;1;1
23.426766;1.05524866;0.333336371;0.0344912394;0.315884675;0.0326859182;1.06559467;1.06284769;0.331058779;0.0466793705;1.05524811;0.200002;0.0206948526;10;0.333333;0;1.06533283;1;1
23.428766;1.05524665;0.33333637;0.0344878365;0.315885242;0.0326828507;1.06559265;1.0628467;0.331059026;0.0466763295;1.0552461;0.200002;0.0206928748;10;0.333333;0;1.06533285;1;1
23.434766;1.05524358;0.33333639;0.0344776368;0.315886053;0.0326735547;1.06558557;1.06284274;0.331060091;0.0466672363;1.05524303;0.200002;0.0206869552;10;0.333333;0;1.0653329;1;1
23.435766;1.05524357;0.333336398;0.034475937;0.315886042;0.0326719886;1.06558455;1.06284175;0.331060373;0.0466657311;1.05524301;0.200002;0.0206859671;10;0.333333;0;1.06533291;1;1
23.437766;1.05524153;0.333336416;0.0344708702;0.315886626;0.0326673374;1.06558252;1.06284078;0.331060626;0.0466626684;1.05524097;0.200002;0.0206829876;10;0.333333;0;1.06533291;1;1
23.438766;1.05524151;0.333336427;0.0344691699;0.315886621;0.0326657694;1.0655815;1.06284079;0.331060596;0.0466595416;1.05524095;0.200002;0.020681996;10;0.333333;0;1.06533291;1;1
23.446766;1.0552373;0.333336554;0.0344555987;0.315887833;0.0326533149;1.06557344;1.06283489;0.331062223;0.0466471947;1.05523681;0.200002;0.0206740396;10;0.333333;0;1.06533288;1;1
23.448766;1.05523524;0.33333659;0.0344522246;0.315888443;0.0326502202;1.06557045;1.06283391;0.33106248;0.046644055;1.0552348;0.200002;0.0206720484;10;0.333333;0;1.06533288;1;1
23.449766;1.05523522;0.333336609;0.0344505425;0.31588845;0.0326486385;1.06556947;1.06283291;0.331062768;0.046642506;1.0552348;0.200002;0.0206710527;10;0.333333;0;1.06533288;1;1
23.452766;1.05523316;0.33333666;0.0344455184;0.315889074;0.0326439404;1.06556653;1.06283189;0.331063024;0.0466377749;1.05523281;0.200002;0.0206680644;10;0.333333;0;1.06533289;1;1
23.455766;1.05523211;0.333336702;0.0344388643;0.315889403;0.0326376085;1.06556362;1.06282986;0.331063621;0.0466315356;1.05523184;0.200002;0.0206640708;10;0.333333;0;1.06533292;1;1
23.459766;1.05523008;0.333336743;0.0344322777;0.315890045;0.0326312555;1.06555978;1.06282679;0.331064564;0.0466253579;1.05522987;0.200002;0.0206600668;10;0.333333;0;1.06533296;1;1
23.460766;1.05522907;0.333336751;0.0344306415;0.315890354;0.0326296764;1.06555882;1.06282577;0.331064881;0.0466238313;1.05522888;0.200002;0.0206590634;10;0.333333;0;1.06533298;1;1
23.461766;1.05522807;0.333336759;0.0344290081;0.315890663;0.0326280953;1.06555786;1.06282575;0.331064887;0.0466222637;1.05522789;0.200002;0.020658059;10;0.333333;0;1.06533299;1;1
23.463766;1.05522707;0.333336772;0.0344257479;0.31589098;0.0326248973;1.06555493;1.06282472;0.331065211;0.0466191805;1.0552269;0.200002;0.0206560467;10;0.333333;0;1.06533302;1;1
23.476766;1.05522112;0.333336835;0.034404541;0.31589285;0.0326041455;1.06554223;1.06281566;0.331067924;0.0465994214;1.05522084;0.200002;0.0206429288;10;0.333333;0;1.06533309;1;1
23.478766;1.05521915;0.333336826;0.0344012512;0.315893481;0.0326010016;1.06554024;1.06281468;0.331068192;0.0465963816;1.05521881;0.200002;0.0206409231;10;0.333333;0;1.06533308;1;1
23.484766;1.05521627;0.333336763;0.0343913271;0.315894513;0.0325914687;1.06553417;1.06281171;0.331068997;0.0465872927;1.05521569;0.200002;0.020634939;10;0.333333;0;1.06533302;1;1
23.489766;1.05521438;0.333336724;0.0343830258;0.315895257;0.0325835032;1.0655291;1.06280872;0.331069859;0.0465797645;1.0552136;0.200002;0.0206299681;10;0.333333;0;1.06533294;1;1
23.494766;1.05521146;0.333336713;0.0343747122;0.315896284;0.0325756099;1.06552304;1.06280473;0.331071063;0.0465722891;1.05521057;0.200002;0.0206250277;10;0.333333;0;1.06533289;1;1
23.497766;1.05521049;0.3333367;0.034369725;0.315896628;0.0325708715;1.06552001;1.06280374;0.331071359;0.0465677326;1.05520958;0.200002;0.0206220813;10;0.333333;0;1.06533287;1;1
23.502766;1.05520751;0.333336648;0.0343614167;0.315897541;0.0325630366;1.06551496;1.06280076;0.331072274;0.0465601599;1.05520665;0.200002;0.0206171993;10;0.333333;0;1.06533284;1;1
23.505766;1.0552065;0.3333366;0.0343564196;0.31589781;0.0325583265;1.06551193;1.06279878;0.331072898;0.0465555865;1.0552057;0.200002;0.0206142827;10;0.333333;0;1.06533281;1;1
23.507766;1.05520449;0.333336564;0.0343530809;0.315898373;0.0325552363;1.0655099;1.0627978;0.33107322;0.0465525046;1.05520374;0.200002;0.0206123405;10;0.333333;0;1.06533279;1;1
23.509766;1.05520347;0.333336528;0.0343497396;0.315898625;0.0325521221;1.06550788;1.06279581;0.331073863;0.0465494504;1.05520278;0.200002;0.0206103998;10;0.333333;0;1.06533277;1;1
23.514766;1.05520142;0.33333645;0.0343413932;0.315899051;0.03254434;1.0655028;1.06279385;0.331074574;0.0465416089;1.05520086;0.200002;0.0206055446;10;0.333333;0;1.0653327;1;1
23.526766;1.05519526;0.333336344;0.0343213735;0.315900322;0.0325257316;1.06549157;1.06278584;0.331077356;0.046522768;1.05519502;0.200002;0.0205937568;10;0.333333;0;1.06533251;1;1
23.528766;1.05519424;0.333336336;0.0343180228;0.315900568;0.0325226317;1.06548954;1.0627848;0.331077716;0.0465196115;1.05519407;0.200002;0.0205917699;10;0.333333;0;1.06533249;1;1
23.531766;1.05519221;0.333336341;0.0343146615;0.315901109;0.0325195745;1.0654865;1.06278373;0.331078099;0.0465148505;1.05519216;0.200002;0.0205897705;10;0.333333;0;1.06533247;1;1
23.533766;1.05519219;0.333336356;0.0343113113;0.315901081;0.0325164402;1.06548447;1.06278169;0.331078774;0.0465117336;1.05519221;0.200002;0.020587757;10;0.333333;0;1.06533246;1;1
23.538766;1.05518916;0.333336437;0.0343029536;0.315901932;0.0325086833;1.06547941;1.06277961;0.331079525;0.0465053923;1.05518932;0.200002;0.0205826758;10;0.333333;0;1.06533246;1;1
23.540766;1.05518816;0.333336482;0.0342996126;0.31590222;0.0325055613;1.06547739;1.06277757;0.331080196;0.0465022925;1.05518836;0.200002;0.0205806253;10;0.333333;0;1.06533247;1;1
23.545766;1.05518616;0.333336596;0.0342912536;0.315902803;0.0324976999;1.06547237;1.0627755;0.331080939;0.0464944649;1.0551864;0.200002;0.0205754758;10;0.333333;0;1.06533248;1;1
23.547766;1.05518515;0.333336635;0.0342895788;0.315903103;0.0324961253;1.06547037;1.06277347;0.331081612;0.0464914087;1.05518541;0.200002;0.0205744161;10;0.333333;0;1.06533249;1;1
23.551766;1.05518311;0.333336701;0.0342829101;0.315903726;0.0324897983;1.06546737;1.06277144;0.331082334;0.0464852401;1.05518339;0.200002;0.0205703106;10;0.333333;0;1.06533251;1;1
23.552766;1.0551821;0.333336715;0.0342812456;0.315904037;0.0324882311;1.06546637;1.06277143;0.331082358;0.0464852492;1.05518238;0.200002;0.0205692876;10;0.333333;0;1.06533251;1;1
23.554766;1.05518108;0.333336741;0.0342779176;0.315904366;0.0324850691;1.06546436;1.06276942;0.331083025;0.0464822216;1.05518136;0.200002;0.0205672464;10;0.333333;0;1.06533252;1;1
23.560766;1.05517801;0.333336815;0.0342679333;0.315905405;0.0324756323;1.0654583;1.06276637;0.331084045;0.0464730306;1.05517831;0.200002;0.020561159;10;0.333333;0;1.06533254;1;1
23.561766;1.05517799;0.333336827;0.0342679357;0.315905433;0.0324756303;1.06545729;1.06276636;0.331084051;0.0464714811;1.0551783;0.200002;0.0205611474;10;0.333333;0;1.06533254;1;1
23.562766;1.05517798;0.33333684;0.0342662716;0.315905463;0.0324740506;1.06545628;1.06276535;0.331084367;0.0464699762;1.0551783;0.200002;0.020560136;10;0.333333;0;1.06533255;1;1
23.563766;1.05517697;0.333336853;0.0342646077;0.315905793;0.0324725034;1.06545527;1.06276434;0.331084678;0.0464684723;1.05517729;0.200002;0.0205591245;10;0.333333;0;1.06533255;1;1
23.570766;1.05517389;0.333336981;0.0342529644;0.315906892;0.0324615781;1.06544921;1.06276126;0.331085556;0.0464593521;1.05517428;0.200002;0.0205520417;10;0.333333;0;1.06533258;1;1
23.572766;1.05517288;0.33333703;0.0342513047;0.315907238;0.0324600444;1.06544721;1.06275925;0.331086148;0.0464563509;1.05517328;0.200002;0.0205510264;10;0.333333;0;1.06533259;1;1
23.577766;1.05516989;0.333337166;0.0342429805;0.315908244;0.0324522867;1.06544322;1.0627572;0.331086687;0.046450291;1.05517023;0.200002;0.0205460298;10;0.333333;0;1.06533258;1;1
23.579766;1.05516991;0.333337221;0.0342396488;0.315908286;0.0324491537;1.06544123;1.06275619;0.331086968;0.0464472495;1.05517021;0.200002;0.0205440434;10;0.333333;0;1.06533256;1;1
23.581766;1.05516893;0.333337275;0.0342363177;0.315908627;0.0324460558;1.06543924;1.06275518;0.331087252;0.0464442082;1.05516918;0.200002;0.0205420605;10;0.333333;0;1.06533254;1;1
23.583766;1.05516796;0.333337327;0.0342346547;0.315908963;0.0324445426;1.06543723;1.06275318;0.331087849;0.0464412108;1.05516816;0.200002;0.0205410789;10;0.333333;0;1.06533251;1;1
23.588766;1.05516501;0.333337433;0.0342263431;0.315909928;0.0324368511;1.06543319;1.0627512;0.331088408;0.0464351545;1.05516511;0.200002;0.0205361266;10;0.333333;0;1.06533244;1;1
23.590766;1.05516503;0.333337455;0.0342230273;0.315909944;0.0324337489;1.06543116;1.06275022;0.331088697;0.0464321134;1.0551651;0.200002;0.0205341446;10;0.333333;0;1.06533241;1;1
23.591766;1.05516404;0.333337462;0.0342230385;0.315910249;0.0324338099;1.06543014;1.06274923;0.331088997;0.0464306139;1.0551641;0.200002;0.0205341526;10;0.333333;0;1.0653324;1;1
23.592766;1.05516404;0.333337464;0.0342213845;0.315910254;0.0324322614;1.06542913;1.06274925;0.331087418;0.0464290697;1.0551641;0.200002;0.0205331598;10;0.333333;0;1.0653324;1;1
23.594766;1.05516305;0.333337458;0.0342180809;0.31591056;0.0324291964;1.0654271;1.0627483;0.331087709;0.0464260195;1.05516311;0.200002;0.0205311706;10;0.333333;0;1.06533238;1;1
23.596766;1.05516206;0.333337436;0.0342147842;0.315910863;0.0324261321;1.06542508;1.06274636;0.331088312;0.0464245715;1.05516212;0.200002;0.0205291772;10;0.333333;0;1.06533238;1;1
23.597766;1.05516106;0.333337419;0.034213138;0.315911164;0.0324246155;1.06542408;1.06274639;0.331088301;0.0464230152;1.05516113;0.200002;0.0205281792;10;0.333333;0;1.06533238;1;1
23.599766;1.05516006;0.333337375;0.034211515;0.315911465;0.032423131;1.06542306;1.06274547;0.331088592;0.0464199364;1.05516016;0.200002;0.0205271816;10;0.333333;0;1.06533238;1;1
23.601766;1.05516007;0.333337321;0.0342082255;0.315911466;0.0324200356;1.06542106;1.06274454;0.331088885;0.0464168447;1.05516019;0.200002;0.0205251817;10;0.333333;0;1.06533238;1;1
23.602766;1.05515906;0.333337292;0.0342065802;0.315911764;0.0324185184;1.06542007;1.06274358;0.331089188;0.0464153163;1.05515921;0.200002;0.0205241806;10;0.333333;0;1.06533238;1;1
23.608766;1.05515603;0.333337103;0.0341983559;0.315912636;0.0324108799;1.06541516;1.06274077;0.331090083;0.0464075387;1.05515635;0.200002;0.0205191387;10;0.333333;0;1.06533239;1;1
23.610766;1.05515602;0.333337042;0.034195049;0.315912618;0.0324077625;1.06541321;1.06273982;0.331090386;0.04640598;1.05515641;0.200002;0.0205171059;10;0.333333;0;1.06533241;1;1
23.611766;1.05515501;0.333337012;0.0341933925;0.315912906;0.0324062326;1.06541224;1.06273984;0.331090382;0.0464043925;1.05515543;0.200002;0.0205160861;10;0.333333;0;1.06533242;1;1
23.613766;1.055154;0.333336953;0.0341900718;0.315913181;0.0324031401;1.0654103;1.06273788;0.331091001;0.0464013007;1.05515447;0.200002;0.0205140408;10;0.333333;0;1.06533246;1;1
23.617766;1.05515198;0.333336835;0.0341850673;0.315913735;0.0323985259;1.06540741;1.06273595;0.331091616;0.0463965855;1.05515253;0.200002;0.0205109395;10;0.333333;0;1.06533255;1;1
23.619766;1.05515199;0.333336772;0.0341817204;0.315913715;0.0323953928;1.06540547;1.06273498;0.331091922;0.0463934379;1.05515255;0.200002;0.0205088887;10;0.333333;0;1.06533259;1;1
23.626766;1.05514801;0.333336532;0.0341716306;0.315914849;0.0323860922;1.06539967;1.06273206;0.331092831;0.0463839544;1.05514858;0.200002;0.0205027212;10;0.333333;0;1.06533275;1;1
23.628766;1.05514803;0.333336466;0.0341699364;0.315914821;0.0323845175;1.06539773;1.06273108;0.331093135;0.0463807966;1.05514858;0.200002;0.0205016812;10;0.333333;0;1.0653328;1;1
23.633866;1.05514508;0.333336343;0.0341615518;0.315915626;0.032376695;1.06539387;1.06272809;0.331094066;0.0463744672;1.05514554;0.200002;0.0204966088;10;0.333333;0;1.06533286;1;1
23.635866;1.0551451;0.333336318;0.0341598747;0.315915584;0.0323750938;1.06539192;1.06272709;0.331094386;0.0463712971;1.05514551;0.200002;0.0204955929;10;0.333333;0;1.06533287;1;1
23.640866;1.05514216;0.333336313;0.0341531892;0.315916381;0.0323687677;1.06538803;1.06272509;0.331095058;0.0463649336;1.05514241;0.200002;0.0204915729;10;0.333333;0;1.06533286;1;1
23.642866;1.05514218;0.33333633;0.0341498427;0.315916349;0.0323655567;1.06538706;1.06272409;0.331095402;0.0463617844;1.05514235;0.200002;0.0204895679;10;0.333333;0;1.06533284;1;1
23.649866;1.05513826;0.333336442;0.034139782;0.315917483;0.0323560561;1.06538113;1.06272009;0.331096767;0.0463524344;1.0551381;0.200002;0.0204835823;10;0.333333;0;1.06533285;1;1
23.651866;1.05513828;0.333336482;0.0341364396;0.315917473;0.032352879;1.06537914;1.06271909;0.331097102;0.0463508996;1.05513802;0.200002;0.0204816006;10;0.333333;0;1.06533286;1;1
23.652866;1.05513729;0.333336503;0.0341364376;0.315917768;0.0323529046;1.06537815;1.06271909;0.331097111;0.04634933;1.05513698;0.200002;0.0204816123;10;0.333333;0;1.06533287;1;1
23.654866;1.05513629;0.333336545;0.0341331058;0.315918062;0.0323497715;1.06537615;1.06271709;0.331097747;0.0463462852;1.05513591;0.200002;0.02047964;10;0.333333;0;1.06533289;1;1
23.656866;1.0551353;0.333336587;0.0341297804;0.315918355;0.0323466414;1.06537516;1.06271609;0.331098064;0.046344773;1.05513483;0.200002;0.0204776734;10;0.333333;0;1.06533291;1;1
23.658866;1.05513529;0.333336625;0.0341264586;0.315918352;0.0323434812;1.06537316;1.06271508;0.331098373;0.0463416974;1.05513477;0.200002;0.0204757111;10;0.333333;0;1.06533294;1;1
23.665866;1.05513122;0.333336706;0.0341165076;0.315919573;0.0323341369;1.06536715;1.06271205;0.331099262;0.0463324689;1.05513061;0.200002;0.0204698396;10;0.333333;0;1.06533306;1;1
23.667866;1.0551312;0.333336716;0.0341148561;0.315919585;0.0323325708;1.06536515;1.06271105;0.331099555;0.0463293859;1.05513059;0.200002;0.0204688687;10;0.333333;0;1.06533309;1;1
23.674866;1.05512712;0.333336718;0.0341049396;0.31592081;0.0323232674;1.06535913;1.06270702;0.331100734;0.0463202095;1.05512654;0.200002;0.0204629569;10;0.333333;0;1.06533315;1;1
23.675866;1.0551271;0.333336716;0.0341032884;0.31592081;0.0323216931;1.06535813;1.06270702;0.331100726;0.0463186523;1.05512653;0.200002;0.0204619684;10;0.333333;0;1.06533314;1;1
23.676866;1.05512708;0.333336715;0.034101638;0.315920807;0.0323201184;1.06535713;1.06270601;0.331101029;0.04631714;1.05512653;0.200002;0.0204609797;10;0.333333;0;1.06533314;1;1
23.677866;1.05512606;0.333336714;0.0340999882;0.315921103;0.0323185741;1.06535612;1.06270501;0.331101334;0.0463156289;1.05512553;0.200002;0.0204599911;10;0.333333;0;1.06533313;1;1
23.685866;1.05512185;0.333336748;0.0340884468;0.315922191;0.0323076821;1.06534901;1.062701;0.331102577;0.046304985;1.05512148;0.200002;0.0204530962;10;0.333333;0;1.06533311;1;1
23.687866;1.05512179;0.333336764;0.0340851289;0.315922157;0.0323045352;1.06534696;1.06270002;0.331102901;0.0463035052;1.05512147;0.200002;0.0204511261;10;0.333333;0;1.06533312;1;1
23.690866;1.05511971;0.333336782;0.0340818027;0.315922712;0.0323014534;1.06534487;1.06269906;0.331103233;0.0462989016;1.05511944;0.200002;0.0204491692;10;0.333333;0;1.06533318;1;1
23.692866;1.05511865;0.333336788;0.0340784651;0.315922991;0.0322983344;1.06534282;1.06269709;0.331103866;0.0462958814;1.05511841;0.200002;0.0204471947;10;0.333333;0;1.06533322;1;1
23.694866;1.0551176;0.333336788;0.0340751238;0.315923275;0.0322952144;1.06534078;1.06269613;0.33110418;0.0462928105;1.05511739;0.200002;0.0204452165;10;0.333333;0;1.06533327;1;1
23.696866;1.05511756;0.333336783;0.034071782;0.315923263;0.0322920612;1.06533876;1.06269516;0.331104491;0.0462913007;1.05511738;0.200002;0.0204432338;10;0.333333;0;1.06533332;1;1
23.705866;1.05511241;0.333336701;0.0340601464;0.315924748;0.0322811431;1.06533075;1.06269131;0.331105719;0.0462789291;1.05511238;0.200002;0.020436234;10;0.333333;0;1.06533351;1;1
23.707866;1.05511139;0.333336685;0.0340568345;0.315925048;0.0322780154;1.06532877;1.06268934;0.331106338;0.0462758705;1.05511139;0.200002;0.0204342142;10;0.333333;0;1.06533353;1;1
23.709866;1.05511136;0.333336677;0.0340535219;0.315925046;0.0322748609;1.06532779;1.06268836;0.331106643;0.0462727691;1.0551114;0.200002;0.0204321907;10;0.333333;0;1.06533356;1;1
23.713866;1.05510931;0.333336687;0.0340468844;0.315925627;0.0322686144;1.06532386;1.0626864;0.331107254;0.046268142;1.05510941;0.200002;0.020428147;10;0.333333;0;1.0653336;1;1
23.716866;1.05510729;0.333336715;0.034043554;0.315926191;0.032265511;1.06532092;1.06268543;0.331107561;0.0462634813;1.05510741;0.200002;0.0204261279;10;0.333333;0;1.06533361;1;1
23.718866;1.05510627;0.333336741;0.0340402092;0.315926456;0.0322623676;1.06531897;1.06268344;0.331108182;0.0462604367;1.05510641;0.200002;0.0204241226;10;0.333333;0;1.0653336;1;1
23.719866;1.05510626;0.333336755;0.0340385325;0.315926436;0.0322607773;1.06531799;1.06268344;0.331106611;0.0462588722;1.0551064;0.200002;0.0204231213;10;0.333333;0;1.0653336;1;1
23.720866;1.05510525;0.333336771;0.0340368531;0.315926714;0.0322592163;1.06531801;1.06268245;0.331106919;0.0462573522;1.05510539;0.200002;0.0204221202;10;0.333333;0;1.0653336;1;1
23.722866;1.05510523;0.333336806;0.0340334869;0.315926672;0.0322560312;1.06531605;1.06268145;0.33110722;0.0462542715;1.05510537;0.200002;0.0204201164;10;0.333333;0;1.06533359;1;1
23.727866;1.05510217;0.33333691;0.0340267086;0.315927488;0.0322497588;1.06531112;1.06267945;0.331107789;0.0462481329;1.05510226;0.200002;0.0204160778;10;0.333333;0;1.06533358;1;1
23.729866;1.05510115;0.333336954;0.0340233262;0.315927772;0.0322466247;1.06530913;1.06267745;0.331108381;0.0462451099;1.0551012;0.200002;0.0204140509;10;0.333333;0;1.06533358;1;1
23.733866;1.0550991;0.333337038;0.0340165765;0.315928388;0.0322403683;1.0653061;1.06267545;0.331108941;0.0462405523;1.05509908;0.200002;0.0204099832;10;0.333333;0;1.06533356;1;1
23.735866;1.05509907;0.333337074;0.0340148789;0.315928422;0.0322387878;1.06530407;1.06267446;0.331109223;0.0462374862;1.05509904;0.200002;0.0204089442;10;0.333333;0;1.06533355;1;1
23.738866;1.05509702;0.333337123;0.0340098448;0.315929101;0.0322341048;1.06530099;1.06267347;0.33110949;0.0462328561;1.055097;0.200002;0.0204058856;10;0.333333;0;1.06533352;1;1
23.740866;1.05509598;0.333337154;0.0340064952;0.315929466;0.0322309716;1.06529893;1.06267148;0.331110083;0.0462298219;1.05509599;0.200002;0.0204038495;10;0.333333;0;1.06533351;1;1
23.748866;1.05509185;0.333337252;0.0339947893;0.315930966;0.0322200631;1.06529166;1.06266752;0.33111124;0.0462190795;1.05509214;0.200002;0.0203967516;10;0.333333;0;1.06533344;1;1
23.749866;1.05509184;0.33333726;0.0339931194;0.315931002;0.0322184956;1.06529063;1.06266752;0.331111234;0.0462175201;1.05509216;0.200002;0.0203957444;10;0.333333;0;1.06533343;1;1
23.750866;1.05509184;0.333337267;0.0339914495;0.315931036;0.0322169303;1.06528959;1.06266653;0.33111154;0.0462160039;1.05509219;0.200002;0.0203947382;10;0.333333;0;1.06533342;1;1
23.751866;1.05509083;0.333337273;0.0339897792;0.315931369;0.0322153973;1.06528856;1.06266553;0.331111849;0.0462144867;1.05509122;0.200002;0.0203937332;10;0.333333;0;1.06533341;1;1
23.758866;1.05508783;0.333337234;0.0339797653;0.315932472;0.032206137;1.06528238;1.06266251;0.331112802;0.0462052103;1.05508837;0.200002;0.0203877289;10;0.333333;0;1.06533331;1;1
23.760866;1.05508684;0.333337194;0.033976441;0.31593281;0.0322030393;1.06528035;1.06266049;0.331113444;0.046202148;1.05508741;0.200002;0.0203857411;10;0.333333;0;1.06533329;1;1
23.763866;1.05508485;0.333337116;0.0339714674;0.315933442;0.0321983999;1.06527734;1.06265946;0.331113793;0.0461974623;1.05508547;0.200002;0.0203827719;10;0.333333;0;1.06533326;1;1
23.764866;1.05508486;0.333337086;0.0339698114;0.315933447;0.0321968308;1.06527634;1.06265845;0.33111412;0.0461959283;1.05508548;0.200002;0.0203817844;10;0.333333;0;1.06533325;1;1
23.765866;1.05508387;0.333335388;0.0339681556;0.315932168;0.032195291;1.06527535;1.06265844;0.331114134;0.0461943506;1.0550845;0.200001;0.0203807976;10;0.333333;0;1.06533325;1;1
23.767866;1.05508388;0.333335321;0.0339665097;0.315932163;0.032193726;1.06527337;1.06265742;0.331114475;0.0461928067;1.05508454;0.200001;0.0203798246;10;0.333333;0;1.06533325;1;1
23.769866;1.0550829;0.333335252;0.0339631931;0.315932451;0.0321906066;1.06527139;1.06265541;0.331115127;0.0461897386;1.05508357;0.200001;0.0203778507;10;0.333333;0;1.06533325;1;1
23.776866;1.05507901;0.333335024;0.033951521;0.315933616;0.0321796758;1.06526552;1.06265232;0.331116154;0.0461788496;1.05507969;0.200001;0.0203709017;10;0.333333;0;1.06533329;1;1
23.778866;1.05507805;0.333334973;0.033949834;0.315933924;0.0321781274;1.06526356;1.06265028;0.331116807;0.0461773686;1.05507872;0.200001;0.0203699017;10;0.333333;0;1.06533331;1;1
23.784866;1.05507519;0.333334859;0.0339397548;0.315934897;0.0321687627;1.06525764;1.06264715;0.331117825;0.0461681194;1.05507578;0.200001;0.0203638615;10;0.333333;0;1.0653334;1;1
23.786866;1.05507524;0.33333483;0.0339363929;0.315934932;0.0321656169;1.06525666;1.0626461;0.331118163;0.0461650414;1.05507579;0.200001;0.0203618385;10;0.333333;0;1.06533342;1;1
23.794866;1.05507147;0.33333478;0.0339246209;0.315936253;0.032154741;1.06524873;1.0626419;0.331119517;0.0461542892;1.05507182;0.200001;0.020354746;10;0.333333;0;1.06533348;1;1
23.801866;1.05506767;0.333334804;0.0339129294;0.315937493;0.0321437894;1.06524272;1.06263777;0.33112085;0.0461435203;1.05506787;0.200001;0.0203476904;10;0.333333;0;1.06533348;1;1
23.803866;1.05506671;0.33333482;0.0339112724;0.315937791;0.0321422097;1.0652407;1.06263575;0.331121489;0.0461404774;1.05506689;0.200001;0.0203466733;10;0.333333;0;1.06533347;1;1
23.805866;1.05506574;0.333334839;0.0339079528;0.315938082;0.0321390375;1.06523869;1.06263473;0.33112181;0.0461389516;1.0550659;0.200001;0.0203446572;10;0.333333;0;1.06533346;1;1
23.807866;1.05506576;0.333334858;0.0339046359;0.315938065;0.0321358238;1.06523667;1.06263372;0.33112212;0.0461358475;1.0550659;0.200001;0.0203426448;10;0.333333;0;1.06533343;1;1
23.819866;1.05505987;0.333334937;0.0338863912;0.315939636;0.0321183164;1.06522559;1.06262765;0.331123809;0.0461186885;1.05505981;0.200001;0.0203316886;10;0.333333;0;1.06533323;1;1
23.826866;1.05505592;0.333334906;0.0338747375;0.315940687;0.0321073457;1.06521859;1.06262363;0.331124902;0.0461077653;1.05505571;0.200001;0.0203247989;10;0.333333;0;1.06533306;1;1
23.828866;1.05505593;0.333334899;0.033873073;0.315940665;0.0321057733;1.06521659;1.06262164;0.331125476;0.0461046893;1.05505569;0.200001;0.0203238381;10;0.333333;0;1.065333;1;1
23.835866;1.05505198;0.333334905;0.0338614233;0.315941847;0.0320948878;1.06521056;1.06261869;0.33112623;0.0460953548;1.05505162;0.200001;0.0203169911;10;0.333333;0;1.06533286;1;1
23.842866;1.05504903;0.333334948;0.0338514786;0.315942732;0.0320855639;1.06520347;1.06261475;0.331127314;0.0460845689;1.05504853;0.200001;0.0203111149;10;0.333333;0;1.06533289;1;1
23.844866;1.05504804;0.333334955;0.0338481713;0.315943017;0.032082452;1.06520144;1.06261277;0.3311279;0.0460831026;1.0550475;0.200001;0.0203091376;10;0.333333;0;1.06533294;1;1
23.847866;1.05504604;0.333334954;0.0338432157;0.315943587;0.0320778003;1.06519842;1.0626118;0.331128165;0.0460784648;1.05504546;0.200001;0.020306159;10;0.333333;0;1.06533302;1;1
23.849866;1.05504604;0.333334948;0.0338399137;0.315943561;0.0320746568;1.06519741;1.06261082;0.331128454;0.0460753859;1.05504543;0.200001;0.0203041672;10;0.333333;0;1.06533307;1;1
23.851930;1.05504504;0.33333494;0.033836615;0.315943831;0.0320715399;1.0651954;1.06260984;0.331128754;0.0460723051;1.05504441;0.200001;0.0203021748;10;0.333333;0;1.06533313;1;1
23.852058;1.05504404;0.333334939;0.0338366173;0.315944128;0.0320715709;1.0651954;1.06260884;0.331129066;0.0460723492;1.0550434;0.200001;0.0203021754;10;0.333333;0;1.06533313;1;1
23.853826;1.05504403;0.333334933;0.0338333174;0.315944101;0.0320684172;1.06519341;1.06260785;0.331129376;0.0460692634;1.05504338;0.200001;0.0203001847;10;0.333333;0;1.06533318;1;1
23.863826;1.05503892;0.333334911;0.0338185736;0.315945478;0.03205432;1.06518352;1.06260289;0.331131039;0.0460553513;1.05503825;0.200001;0.0202912942;10;0.333333;0;1.06533324;1;1
23.865826;1.05503789;0.333334915;0.0338153031;0.315945754;0.0320511672;1.06518255;1.0626019;0.331131382;0.0460522423;1.05503721;0.200001;0.0202893099;10;0.333333;0;1.06533322;1;1
23.866826;1.05503687;0.333334919;0.0338153347;0.315946039;0.0320511836;1.06518156;1.0626009;0.331131712;0.0460507083;1.05503619;0.200001;0.0202893155;10;0.333333;0;1.06533321;1;1
23.868826;1.05503684;0.333334931;0.0338120642;0.315946006;0.0320479944;1.06517957;1.06259991;0.331132061;0.0460475946;1.05503615;0.200001;0.0202873219;10;0.333333;0;1.06533318;1;1
23.869826;1.05503582;0.333334937;0.0338104281;0.315946288;0.0320464298;1.06517858;1.06259991;0.331132081;0.0460475836;1.05503513;0.200001;0.0202863228;10;0.333333;0;1.06533317;1;1
23.871826;1.05503479;0.333334948;0.0338071535;0.315946548;0.0320432712;1.0651766;1.06259792;0.331132748;0.0460445081;1.05503409;0.200001;0.0202843193;10;0.333333;0;1.06533314;1;1
23.879826;1.05503068;0.333334932;0.0337956752;0.315947629;0.0320322434;1.06516974;1.06259392;0.331134188;0.0460335433;1.05503;0.200001;0.0202772536;10;0.333333;0;1.065333;1;1
23.881826;1.05503066;0.333334915;0.0337923748;0.315947618;0.032029062;1.06516779;1.0625929;0.331134556;0.0460303955;1.05503;0.200001;0.020275231;10;0.333333;0;1.06533298;1;1
23.887826;1.05502765;0.333334876;0.0337840709;0.315948545;0.0320211769;1.06516295;1.06258985;0.331135655;0.0460225197;1.05502704;0.200001;0.0202701862;10;0.333333;0;1.06533288;1;1
23.888826;1.05502666;0.333334875;0.0337823999;0.31594886;0.0320196164;1.06516197;1.06258885;0.331135991;0.0460209717;1.05502606;0.200001;0.0202691849;10;0.333333;0;1.06533287;1;1
23.889826;1.05502667;0.333336542;0.0337807271;0.31595046;0.0320180266;1.065161;1.06258884;0.331136014;0.0460193829;1.05502608;0.200002;0.020268185;10;0.333333;0;1.06533285;1;1
23.890826;1.05502669;0.333336542;0.0337790535;0.315950483;0.0320164382;1.06516002;1.06258783;0.331136348;0.0460178401;1.05502609;0.200002;0.0202671862;10;0.333333;0;1.06533284;1;1
23.895826;1.05502378;0.333336552;0.033772355;0.315951536;0.0320101771;1.06515611;1.06258582;0.331137062;0.0460116104;1.0550232;0.200002;0.0202631986;10;0.333333;0;1.06533276;1;1
23.897826;1.05502383;0.333336557;0.0337706832;0.315951604;0.0320085867;1.06515412;1.06258482;0.331137402;0.0460085209;1.05502325;0.200002;0.0202622034;10;0.333333;0;1.06533274;1;1
23.902826;1.05502093;0.333336578;0.0337623694;0.315952648;0.0320007575;1.06515012;1.06258183;0.331138387;0.0460024222;1.05502037;0.200002;0.0202572112;10;0.333333;0;1.06533272;1;1
23.904826;1.05502096;0.333336591;0.033760725;0.315952688;0.0319991769;1.06514812;1.06258084;0.331138711;0.0459993516;1.05502042;0.200002;0.0202562098;10;0.333333;0;1.06533273;1;1
23.908826;1.055019;0.333336617;0.0337541181;0.315953335;0.0319929444;1.06514512;1.06257886;0.331139345;0.045994773;1.05501852;0.200002;0.020252197;10;0.333333;0;1.06533276;1;1
23.909826;1.05501801;0.333336622;0.0337541333;0.315953641;0.0319929872;1.06514413;1.06257887;0.331139347;0.0459932121;1.05501755;0.200002;0.0202521924;10;0.333333;0;1.06533277;1;1
23.910826;1.05501802;0.333336627;0.0337524809;0.315953647;0.0319914221;1.06514313;1.06257788;0.331139661;0.045991693;1.05501757;0.200002;0.0202511879;10;0.333333;0;1.06533278;1;1
23.911826;1.05501802;0.333336633;0.0337508266;0.31595365;0.0319898589;1.06514314;1.06257788;0.331139664;0.0459916975;1.0550176;0.200002;0.0202501836;10;0.333333;0;1.0653328;1;1
23.916826;1.05501503;0.333336668;0.0337441902;0.315954558;0.0319837389;1.06513916;1.06257494;0.331140608;0.0459855613;1.05501475;0.200002;0.0202461654;10;0.333333;0;1.06533288;1;1
23.918826;1.05501504;0.333336686;0.0337408539;0.315954564;0.0319806267;1.06513716;1.06257397;0.331140917;0.0459824736;1.05501481;0.200002;0.0202441587;10;0.333333;0;1.06533291;1;1
23.921826;1.05501304;0.333336721;0.0337375028;0.315955184;0.031977595;1.06513416;1.06257303;0.331141217;0.0459793981;1.05501291;0.200002;0.020242146;10;0.333333;0;1.06533295;1;1
23.922826;1.05501304;0.333336735;0.0337358275;0.315955194;0.0319760362;1.06513416;1.06257205;0.331141523;0.0459778806;1.05501294;0.200002;0.0202411392;10;0.333333;0;1.06533296;1;1
23.923826;1.05501304;0.333336751;0.0337358181;0.315955206;0.0319760564;1.06513316;1.06257206;0.331141515;0.0459763199;1.05501297;0.200002;0.0202411301;10;0.333333;0;1.06533296;1;1
23.924826;1.05501204;0.333336769;0.0337341412;0.315955519;0.0319745264;1.06513216;1.06257208;0.331141507;0.0459747592;1.055012;0.200002;0.0202401184;10;0.333333;0;1.06533297;1;1
23.926826;1.05501104;0.33333681;0.0337307865;0.315955847;0.0319714345;1.06513015;1.0625711;0.3311418;0.0459732491;1.05501106;0.200002;0.0202380868;10;0.333333;0;1.06533298;1;1
23.928826;1.05501103;0.333336857;0.0337290985;0.315955879;0.0319698899;1.06512915;1.06257012;0.331142094;0.0459701699;1.05501111;0.200002;0.0202370446;10;0.333333;0;1.06533299;1;1
23.931826;1.055009;0.333336933;0.0337240697;0.315956531;0.0319652574;1.06512713;1.06256814;0.3311427;0.0459671396;1.05500917;0.200002;0.0202339629;10;0.333333;0;1.065333;1;1
23.933826;1.05500898;0.33333698;0.0337223889;0.315956569;0.0319637022;1.06512512;1.06256714;0.331143007;0.0459640573;1.0550092;0.200002;0.0202328986;10;0.333333;0;1.06533301;1;1
23.937826;1.05500691;0.333337056;0.0337173736;0.315957241;0.0319590575;1.0651221;1.06256516;0.331143632;0.0459594578;1.05500725;0.200002;0.0202297614;10;0.333333;0;1.06533303;1;1
23.938826;1.05500689;0.333337071;0.0337157052;0.315957256;0.0319574836;1.0651211;1.06256517;0.331143634;0.0459594622;1.05500725;0.200002;0.0202287279;10;0.333333;0;1.06533304;1;1
23.939826;1.05500586;0.333337084;0.0337140372;0.31595757;0.0319559395;1.06512009;1.06256517;0.331143638;0.0459578976;1.05500625;0.200002;0.0202276952;10;0.333333;0;1.06533304;1;1
23.941826;1.05500482;0.333337106;0.0337123682;0.315957893;0.0319543998;1.06511908;1.0625642;0.331143961;0.0459548085;1.05500526;0.200002;0.0202266329;10;0.333333;0;1.06533305;1;1
23.946826;1.05500368;0.333337123;0.0337056803;0.315958225;0.0319481293;1.06511508;1.06256126;0.331144958;0.0459502157;1.05500424;0.200002;0.0202225015;10;0.333333;0;1.06533308;1;1
23.947826;1.05500265;0.33333712;0.0337040058;0.315958524;0.031946581;1.06511408;1.06256127;0.331144978;0.0459486389;1.05500323;0.200002;0.020221481;10;0.333333;0;1.06533309;1;1
23.948826;1.05500263;0.333337115;0.0337023307;0.315958523;0.031945001;1.06511409;1.06256028;0.331145312;0.045947104;1.05500322;0.200002;0.0202204626;10;0.333333;0;1.06533309;1;1
23.949826;1.0550016;0.333337108;0.0337023219;0.315958819;0.0319450298;1.0651131;1.06256029;0.331145336;0.0459455246;1.05500221;0.200002;0.0202204463;10;0.333333;0;1.06533309;1;1
23.950826;1.05500157;0.333337099;0.0337006463;0.315958814;0.0319434474;1.06511211;1.0625603;0.331145362;0.0459455126;1.05500221;0.200002;0.0202194322;10;0.333333;0;1.06533309;1;1
23.954826;1.05500049;0.333337058;0.0336956117;0.315959071;0.0319387285;1.06510917;1.06255831;0.331146096;0.0459408358;1.05500119;0.200002;0.020216399;10;0.333333;0;1.06533308;1;1
23.957826;1.05499845;0.333337023;0.0336922512;0.315959614;0.0319356387;1.06510721;1.06255631;0.331146797;0.045936168;1.05499918;0.200002;0.0202144014;10;0.333333;0;1.06533306;1;1
23.959826;1.05499843;0.333336998;0.0336888963;0.315959568;0.0319324979;1.06510524;1.0625563;0.331146842;0.0459345668;1.05499919;0.200002;0.0202124141;10;0.333333;0;1.06533305;1;1
23.962826;1.05499742;0.333336964;0.033685523;0.315959794;0.0319294137;1.06510328;1.06255431;0.331147518;0.045931467;1.0549982;0.200002;0.0202104462;10;0.333333;0;1.06533302;1;1
23.964826;1.05499641;0.333336944;0.0336838236;0.315960043;0.0319279024;1.0651023;1.06255332;0.331147852;0.0459283401;1.0549972;0.200002;0.0202094724;10;0.333333;0;1.065333;1;1
23.965826;1.05499541;0.333336936;0.0336821388;0.31596032;0.0319263732;1.06510131;1.06255334;0.33114786;0.0459283236;1.05499621;0.200002;0.0202084858;10;0.333333;0;1.065333;1;1
23.966826;1.05499541;0.333336929;0.0336804527;0.315960299;0.0319248145;1.06510031;1.06255336;0.331147867;0.0459267386;1.05499621;0.200002;0.0202074992;10;0.333333;0;1.06533299;1;1
23.971826;1.05499343;0.333336908;0.0336753381;0.315960808;0.0319202437;1.0650973;1.0625505;0.33114882;0.0459205208;1.05499425;0.200002;0.020204569;10;0.333333;0;1.06533296;1;1
23.973826;1.05499345;0.333336905;0.0336736228;0.315960778;0.0319187052;1.06509529;1.06255056;0.331148821;0.045918929;1.05499427;0.200002;0.0202035982;10;0.333333;0;1.06533296;1;1
23.976826;1.05499148;0.333336898;0.0336685599;0.315961334;0.0319140827;1.06509325;1.06254865;0.331149441;0.0459158512;1.05499229;0.200002;0.0202006422;10;0.333333;0;1.06533296;1;1
23.978826;1.05499151;0.33333689;0.0336668621;0.315961304;0.0319125354;1.06509222;1.0625477;0.331149747;0.0459143145;1.05499231;0.200002;0.0201996707;10;0.333333;0;1.06533298;1;1
23.980826;1.05499054;0.333336876;0.0336651741;0.315961572;0.031911012;1.0650902;1.06254773;0.331149739;0.0459111728;1.05499133;0.200002;0.0201986975;10;0.333333;0;1.06533301;1;1
23.981826;1.05499056;0.333336866;0.0336635005;0.315961557;0.0319094418;1.06509018;1.06254675;0.331150047;0.0459096479;1.05499134;0.200002;0.0201977101;10;0.333333;0;1.06533303;1;1
23.984826;1.05498962;0.333336822;0.0336601612;0.315961819;0.0319063224;1.06508815;1.06254576;0.331150351;0.0459065647;1.05499036;0.200002;0.0201957455;10;0.333333;0;1.06533309;1;1
23.985826;1.05498864;0.333336803;0.0336584972;0.315962109;0.031904769;1.06508713;1.06254576;0.331150351;0.0459065706;1.05498937;0.200002;0.0201947565;10;0.333333;0;1.06533311;1;1
23.987826;1.05498869;0.333336761;0.0336568426;0.315962098;0.0319031702;1.06508611;1.06254474;0.331150665;0.0459034911;1.05498938;0.200002;0.0201937782;10;0.333333;0;1.06533316;1;1
23.990826;1.05498676;0.333336691;0.0336535405;0.315962699;0.0319000182;1.06508306;1.06254269;0.331151291;0.045900471;1.05498739;0.200002;0.020191808;10;0.333333;0;1.06533323;1;1
23.992826;1.05498681;0.333336644;0.0336519014;0.31596271;0.0318983933;1.06508202;1.06254265;0.331151294;0.0458989296;1.05498739;0.200002;0.0201908266;10;0.333333;0;1.06533328;1;1
23.995826;1.05498587;0.333336577;0.0336486154;0.315963038;0.0318951944;1.06507995;1.06254057;0.331151925;0.0458959277;1.05498639;0.200002;0.0201888595;10;0.333333;0;1.06533334;1;1
23.997826;1.05498491;0.333336537;0.0336453158;0.315963359;0.0318920227;1.0650789;1.06254051;0.331151927;0.0458943956;1.05498539;0.200002;0.0201868866;10;0.333333;0;1.06533338;1;1
23.998826;1.05498492;0.333336518;0.0336453326;0.315963371;0.0318920034;1.06507788;1.06253948;0.331152238;0.0458928898;1.05498538;0.200002;0.0201869016;10;0.333333;0;1.06533339;1;1
23.999826;1.05498393;0.333336501;0.0336436826;0.315963683;0.031890436;1.06507686;1.06253945;0.331152236;0.0458913416;1.05498438;0.200002;0.0201859174;10;0.333333;0;1.0653334;1;1
24.007826;1.05498196;0.333336429;0.0336354538;0.315964388;0.0318825113;1.06507176;1.06253619;0.331153092;0.0458837985;1.05498236;0.200002;0.0201810551;10;0.333333;0;1.06533348;1;1
24.008826;1.05498095;0.33333643;0.0336337968;0.315964698;0.0318809568;1.06507076;1.06253515;0.331153385;0.0458822889;1.05498137;0.200002;0.0201800722;10;0.333333;0;1.06533349;1;1
24.009826;1.05498095;0.333336433;0.0336321395;0.315964709;0.0318793732;1.06507077;1.06253512;0.331153364;0.0458823018;1.05498137;0.200002;0.0201790886;10;0.333333;0;1.0653335;1;1
24.010826;1.05498095;0.333336439;0.0336321485;0.315964719;0.0318793707;1.06506978;1.06253409;0.331153654;0.0458807864;1.05498137;0.200002;0.020179104;10;0.333333;0;1.06533352;1;1
24.011826;1.05497995;0.333336447;0.0336304903;0.31596503;0.03187782;1.0650688;1.06253406;0.331153629;0.0458807933;1.05498037;0.200002;0.0201781186;10;0.333333;0;1.06533353;1;1
24.013826;1.05497995;0.333336467;0.0336288385;0.315965052;0.0318762417;1.06506784;1.06253299;0.331153884;0.0458777059;1.05498038;0.200002;0.0201771455;10;0.333333;0;1.06533357;1;1
24.014826;1.05497895;0.333336479;0.0336271776;0.315965362;0.0318746946;1.06506787;1.06253297;0.331153853;0.0458777063;1.05497938;0.200002;0.0201761577;10;0.333333;0;1.06533359;1;1
24.015826;1.05497896;0.333336492;0.0336271817;0.315965372;0.031874698;1.06506689;1.06253294;0.33115382;0.0458761369;1.05497938;0.200002;0.0201761691;10;0.333333;0;1.06533361;1;1
24.016826;1.05497897;0.333336506;0.0336255172;0.315965382;0.0318731221;1.06506593;1.06253191;0.331154097;0.0458746099;1.05497939;0.200002;0.0201751799;10;0.333333;0;1.06533363;1;1
24.017826;1.05497798;0.333336521;0.0336238508;0.315965691;0.0318715772;1.06506596;1.06253188;0.331154061;0.0458746081;1.05497839;0.200002;0.0201741907;10;0.333333;0;1.06533366;1;1
24.018826;1.05497799;0.333336536;0.0336238495;0.315965701;0.0318715823;1.06506499;1.06253086;0.331154335;0.0458730809;1.05497839;0.200002;0.0201742016;10;0.333333;0;1.06533368;1;1
24.020826;1.05497703;0.333336569;0.0336205098;0.315966019;0.0318684652;1.06506406;1.06253081;0.331154261;0.0458715093;1.05497741;0.200002;0.020172225;10;0.333333;0;1.06533372;1;1
24.022826;1.05497707;0.333336603;0.0336188324;0.31596604;0.031866901;1.06506213;1.06252976;0.331154503;0.0458699821;1.05497743;0.200002;0.0201712515;10;0.333333;0;1.06533376;1;1
24.023826;1.05497609;0.33333662;0.0336188257;0.31596635;0.0318669404;1.06506217;1.06252874;0.331154785;0.0458684562;1.05497644;0.200002;0.0201712666;10;0.333333;0;1.06533378;1;1
24.026826;1.05497515;0.333336669;0.0336154679;0.315966677;0.0318638443;1.06506026;1.06252767;0.331155026;0.045865361;1.05497548;0.200002;0.0201693195;10;0.333333;0;1.06533382;1;1
24.028826;1.0549752;0.333336701;0.0336121156;0.315966695;0.0318607101;1.06505931;1.06252762;0.331154993;0.0458637909;1.05497551;0.200002;0.0201673576;10;0.333333;0;1.06533384;1;1
24.029826;1.05497523;0.333336718;0.0336121055;0.315966703;0.0318607223;1.06505833;1.0625266;0.331155291;0.0458622644;1.05497553;0.200002;0.0201673762;10;0.333333;0;1.06533385;1;1
24.030826;1.05497425;0.333336735;0.0336104283;0.315967012;0.0318591835;1.06505734;1.06252657;0.331155281;0.0458622631;1.05497455;0.200002;0.020166394;10;0.333333;0;1.06533385;1;1
24.031826;1.05497428;0.333336753;0.0336104176;0.31596702;0.0318591923;1.06505736;1.06252555;0.331155584;0.0458607363;1.05497457;0.200002;0.020166411;10;0.333333;0;1.06533386;1;1
24.033826;1.05497333;0.333336791;0.0336070633;0.315967335;0.0318560719;1.06505537;1.06252551;0.33115557;0.0458591653;1.05497361;0.200002;0.0201644419;10;0.333333;0;1.06533386;1;1
24.037826;1.05497244;0.333336872;0.0336036963;0.315967667;0.0318529254;1.06505337;1.06252346;0.331156175;0.0458545471;1.05497268;0.200002;0.0201624925;10;0.333333;0;1.06533386;1;1
24.038826;1.05497246;0.333336891;0.0336020232;0.315967676;0.0318513356;1.06505237;1.06252346;0.331156172;0.0458545503;1.05497269;0.200002;0.0201615029;10;0.333333;0;1.06533385;1;1
24.039826;1.05497148;0.33333691;0.0336020172;0.315967984;0.0318513542;1.06505236;1.06252346;0.331154602;0.0458529863;1.05497171;0.200002;0.020161512;10;0.333333;0;1.06533385;1;1
24.041826;1.05497151;0.333336943;0.0336003397;0.315968003;0.0318497464;1.06505134;1.06252246;0.33115491;0.0458514741;1.05497173;0.200002;0.0201605258;10;0.333333;0;1.06533384;1;1
24.042826;1.05497053;0.333336958;0.0335986681;0.315968314;0.0318481808;1.06505033;1.06252147;0.331155224;0.0458499571;1.05497074;0.200002;0.0201595301;10;0.333333;0;1.06533384;1;1
24.045826;1.05497055;0.333336995;0.0335953234;0.315968349;0.0318449652;1.06504828;1.06252051;0.331155552;0.0458468959;1.05497075;0.200002;0.0201575322;10;0.333333;0;1.06533382;1;1
24.046826;1.05496955;0.333337006;0.0335953211;0.315968662;0.0318449741;1.06504827;1.06252053;0.331155562;0.045846909;1.05496975;0.200002;0.0201575299;10;0.333333;0;1.06533382;1;1
24.048826;1.05496955;0.333337023;0.0335919863;0.315968692;0.0318417685;1.06504623;1.06251959;0.331155897;0.0458454114;1.05496974;0.200002;0.0201555222;10;0.333333;0;1.0653338;1;1
24.049826;1.05496854;0.333337029;0.0335919872;0.31596901;0.031841774;1.06504621;1.06251962;0.331155911;0.0458438572;1.05496873;0.200002;0.0201555172;10;0.333333;0;1.06533379;1;1
24.050826;1.05496853;0.333337035;0.0335903226;0.315969028;0.031840169;1.0650452;1.06251965;0.331155925;0.0458438718;1.05496872;0.200002;0.0201545115;10;0.333333;0;1.06533379;1;1
24.053826;1.0549675;0.333337041;0.0335869983;0.315969389;0.0318369606;1.06504313;1.06251776;0.331156588;0.0458408657;1.05496769;0.200002;0.0201524891;10;0.333333;0;1.06533375;1;1
24.054826;1.05496749;0.333337038;0.0335870013;0.315969411;0.0318369343;1.06504311;1.0625178;0.331156598;0.0458393123;1.05496768;0.200002;0.02015248;10;0.333333;0;1.06533373;1;1
24.055826;1.05496648;0.333337034;0.0335853371;0.315969734;0.0318353589;1.06504209;1.06251784;0.331156607;0.0458393274;1.05496667;0.200002;0.0201514701;10;0.333333;0;1.06533371;1;1
24.057826;1.05496645;0.333337021;0.0335836729;0.315969781;0.0318337307;1.06504104;1.06251692;0.331156929;0.0458362626;1.05496666;0.200002;0.0201504487;10;0.333333;0;1.06533365;1;1
24.058826;1.05496643;0.333337012;0.0335836722;0.315969805;0.0318337082;1.06504001;1.06251696;0.331156931;0.0458362765;1.05496665;0.200002;0.0201504373;10;0.333333;0;1.06533362;1;1
24.059826;1.05496541;0.333337002;0.0335820032;0.315970127;0.0318321371;1.06503999;1.06251599;0.331157243;0.0458347645;1.05496565;0.200002;0.0201494253;10;0.333333;0;1.06533359;1;1
24.065826;1.0549643;0.333336917;0.0335769566;0.315970549;0.0318273116;1.06503584;1.06251416;0.331157829;0.0458302246;1.05496466;0.200002;0.0201463453;10;0.333333;0;1.06533333;1;1
24.072826;1.05496122;0.333336792;0.0335701952;0.315971484;0.0318209345;1.0650317;1.06251224;0.3311584;0.045824101;1.05496171;0.200002;0.0201422491;10;0.333333;0;1.06533302;1;1
24.075826;1.05496121;0.333336729;0.03356681;0.315971444;0.0318177264;1.06503065;1.06251126;0.331158717;0.0458210103;1.05496172;0.200002;0.0201402151;10;0.333333;0;1.06533291;1;1
24.079826;1.05495919;0.33333663;0.0335633966;0.315971956;0.0318145979;1.06502762;1.06251029;0.331159064;0.0458178917;1.05495971;0.200002;0.0201381782;10;0.333333;0;1.0653328;1;1
24.082826;1.05495918;0.333336547;0.0335599997;0.315971887;0.0318114471;1.06502661;1.06250831;0.331159722;0.0458148037;1.05495966;0.200002;0.0201361582;10;0.333333;0;1.06533274;1;1
