time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.085826;1.05495817;0.333336464;0.0335566029;0.315972133;0.031808345;1.06502461;1.06250836;0.331159752;0.0458131916;1.05495858;0.200002;0.0201341437;10;0.333333;0;1.06533269;1;1
24.086826;1.05495717;0.333336438;0.0335565824;0.315972419;0.0318083862;1.06502362;1.06250737;0.331160071;0.0458116518;1.05495754;0.200002;0.0201341401;10;0.333333;0;1.06533268;1;1
24.093826;1.05495618;0.333336267;0.0335498116;0.315972701;0.031802197;1.06502069;1.0625055;0.331160712;0.0458053954;1.05495622;0.200002;0.0201301225;10;0.333333;0;1.06533259;1;1
24.095826;1.0549552;0.33333622;0.0335481321;0.31597301;0.0318006785;1.06501872;1.06250453;0.331161015;0.0458038615;1.05495512;0.200002;0.0201291135;10;0.333333;0;1.06533257;1;1
24.096826;1.0549552;0.333336197;0.0335464603;0.315973016;0.0317991125;1.06501873;1.06250454;0.33116101;0.0458038582;1.05495507;0.200002;0.0201281075;10;0.333333;0;1.06533256;1;1
24.097826;1.05495421;0.333336174;0.033546455;0.315973322;0.0317991546;1.06501775;1.06250455;0.331161003;0.0458022867;1.05495402;0.200002;0.0201281006;10;0.333333;0;1.06533256;1;1
24.104826;1.0549533;0.333336052;0.0335397316;0.315973628;0.031792896;1.06501487;1.06250157;0.331161888;0.045796121;1.05495279;0.200002;0.0201240305;10;0.333333;0;1.06533256;1;1
24.108826;1.05495134;0.333336021;0.0335363428;0.315974166;0.0317897898;1.06501293;1.06250052;0.331162181;0.0457930029;1.05495074;0.200002;0.0201219845;10;0.333333;0;1.06533254;1;1
24.110826;1.05495136;0.333336022;0.0335346452;0.315974111;0.0317882064;1.06501095;1.06249948;0.331162492;0.0457914592;1.05495073;0.200002;0.0201209643;10;0.333333;0;1.06533253;1;1
24.113826;1.05495037;0.333336057;0.0335329355;0.315974303;0.0317866537;1.06500998;1.06249941;0.331162502;0.0457898566;1.05494974;0.200002;0.0201199387;10;0.333333;0;1.0653325;1;1
24.119826;1.05494937;0.33333624;0.0335278935;0.315974353;0.0317819125;1.06500701;1.06249723;0.331163171;0.045785157;1.05494882;0.200002;0.0201169016;10;0.333333;0;1.06533244;1;1
24.123826;1.05494734;0.333336409;0.0335245757;0.315974802;0.0317787643;1.06500501;1.06249508;0.331163822;0.0457820545;1.05494688;0.200002;0.0201148829;10;0.333333;0;1.06533244;1;1
24.126826;1.05494731;0.333336527;0.0335212728;0.315974709;0.0317755633;1.06500301;1.06249497;0.331163836;0.0457788855;1.05494693;0.200002;0.0201128702;10;0.333333;0;1.06533246;1;1
24.127826;1.05494629;0.33333656;0.0335212856;0.315974983;0.0317755792;1.06500301;1.06249393;0.331164152;0.0457789205;1.05494594;0.200002;0.0201128665;10;0.333333;0;1.06533247;1;1
24.130826;1.05494625;0.33333664;0.0335179975;0.315974917;0.031772377;1.065001;1.06249284;0.331164477;0.0457758163;1.05494599;0.200002;0.0201108588;10;0.333333;0;1.06533252;1;1
24.131826;1.05494523;0.33333666;0.0335180149;0.315975199;0.0317723934;1.065001;1.06249281;0.331164483;0.0457758185;1.05494501;0.200002;0.0201108581;10;0.333333;0;1.06533254;1;1
24.133826;1.0549452;0.333336692;0.0335163871;0.315975167;0.0317707858;1.06499999;1.06249177;0.331164808;0.0457743058;1.05494504;0.200002;0.0201098617;10;0.333333;0;1.06533259;1;1
24.134826;1.05494518;0.333336704;0.0335147417;0.315975151;0.031769192;1.06499899;1.06249175;0.331164816;0.0457727477;1.05494506;0.200002;0.0201088667;10;0.333333;0;1.06533261;1;1
24.135826;1.05494417;0.333336714;0.0335147639;0.315975435;0.0317692079;1.06499899;1.06249174;0.331164824;0.0457727606;1.05494407;0.200002;0.0201088741;10;0.333333;0;1.06533264;1;1
24.136826;1.05494415;0.333336722;0.0335131199;0.315975419;0.0317676135;1.06499799;1.06249172;0.331164833;0.0457712067;1.05494409;0.200002;0.0201078839;10;0.333333;0;1.06533267;1;1
24.138826;1.05494413;0.333336733;0.0335114983;0.315975383;0.031766003;1.064997;1.06249071;0.331165164;0.0457697155;1.05494411;0.200002;0.0201069098;10;0.333333;0;1.06533274;1;1
24.139826;1.05494312;0.333336736;0.0335115199;0.315975664;0.0317660171;1.064997;1.06249071;0.331165173;0.0457697344;1.05494312;0.200002;0.0201069256;10;0.333333;0;1.06533277;1;1
24.142826;1.05494309;0.33333674;0.0335082476;0.315975609;0.0317628098;1.06499501;1.06248972;0.331165507;0.0457667004;1.05494313;0.200002;0.0201049793;10;0.333333;0;1.06533288;1;1
24.143826;1.05494208;0.333336738;0.0335082667;0.315975891;0.0317628251;1.06499501;1.06248873;0.331165823;0.0457667634;1.05494213;0.200002;0.020104998;10;0.333333;0;1.06533292;1;1
24.146826;1.05494205;0.333336726;0.0335049838;0.315975836;0.0317596244;1.06499303;1.06248876;0.331165828;0.0457636828;1.05494211;0.200002;0.020103056;10;0.333333;0;1.06533303;1;1
24.147826;1.05494104;0.33333672;0.033504997;0.315976116;0.0317596411;1.06499304;1.06248776;0.33116614;0.0457637433;1.0549411;0.200002;0.020103076;10;0.333333;0;1.06533307;1;1
24.150826;1.05494102;0.333336693;0.0335016864;0.315976059;0.0317564387;1.06499105;1.06248678;0.331166451;0.0457622656;1.05494106;0.200002;0.0201011351;10;0.333333;0;1.06533318;1;1
24.151826;1.05494001;0.333336682;0.0335016878;0.315976341;0.031756454;1.06499106;1.06248678;0.331166452;0.0457607116;1.05494004;0.200002;0.0201011534;10;0.333333;0;1.06533321;1;1
24.154826;1.05493999;0.333336644;0.0335000046;0.315976296;0.0317548293;1.06498908;1.06248578;0.33116677;0.0457592263;1.05493999;0.200002;0.0201002022;10;0.333333;0;1.06533332;1;1
24.155826;1.05493898;0.333336631;0.0334983256;0.315976584;0.0317532644;1.06498909;1.06248578;0.331166773;0.0457576703;1.05493897;0.200002;0.0200992167;10;0.333333;0;1.06533335;1;1
24.157826;1.05493897;0.333336608;0.0334966258;0.315976567;0.0317516548;1.06498812;1.06248478;0.331167092;0.0457561684;1.05493894;0.200002;0.0200982435;10;0.333333;0;1.06533343;1;1
24.159826;1.05493897;0.333336587;0.0334949183;0.315976559;0.0317500462;1.06498715;1.06248478;0.331167105;0.045754621;1.05493891;0.200002;0.0200972662;10;0.333333;0;1.0653335;1;1
24.160826;1.05493796;0.333336577;0.0334948969;0.315976858;0.0317500629;1.06498717;1.06248479;0.331167114;0.0457546311;1.0549379;0.200002;0.0200972752;10;0.333333;0;1.06533354;1;1
24.161826;1.05493796;0.333336569;0.0334932091;0.31597686;0.0317484704;1.06498618;1.0624838;0.331167438;0.0457531155;1.05493789;0.200002;0.0200962823;10;0.333333;0;1.06533357;1;1
24.163826;1.05493796;0.333336554;0.0334915041;0.31597687;0.0317468684;1.06498522;1.06248382;0.331167467;0.0457515679;1.05493788;0.200002;0.0200952906;10;0.333333;0;1.06533364;1;1
24.164826;1.05493696;0.333336548;0.0334914881;0.315977177;0.0317468898;1.06498524;1.06248383;0.331167484;0.0457515794;1.05493688;0.200002;0.0200952923;10;0.333333;0;1.06533367;1;1
24.165826;1.05493696;0.333336543;0.0334898081;0.315977186;0.0317453031;1.06498426;1.06248284;0.331167816;0.0457516353;1.05493688;0.200002;0.020094293;10;0.333333;0;1.06533369;1;1
24.171826;1.05493603;0.333336515;0.0334864553;0.315977572;0.0317421893;1.06498238;1.06248189;0.331168264;0.0457470767;1.05493593;0.200002;0.0200922863;10;0.333333;0;1.0653338;1;1
24.172826;1.05493505;0.33333651;0.0334847936;0.315977892;0.0317406533;1.06498139;1.0624809;0.331168602;0.0457455712;1.05493494;0.200002;0.0200912838;10;0.333333;0;1.06533381;1;1
24.174826;1.05493508;0.3333365;0.0334831415;0.315977937;0.0317391105;1.06498041;1.0624809;0.331168652;0.0457440422;1.05493496;0.200002;0.0200902796;10;0.333333;0;1.06533382;1;1
24.175826;1.0549351;0.333336495;0.0334831504;0.315977961;0.0317391336;1.06498042;1.0624799;0.331168989;0.0457441043;1.05493496;0.200002;0.0200902782;10;0.333333;0;1.06533382;1;1
24.176826;1.05493511;0.33333649;0.0334831601;0.315977985;0.0317391596;1.06497942;1.06247991;0.331169014;0.0457441225;1.05493497;0.200002;0.0200902773;10;0.333333;0;1.06533382;1;1
24.177826;1.05493413;0.333336485;0.033481504;0.31597831;0.0317376387;1.06497943;1.06247991;0.331169038;0.045742571;1.05493397;0.200002;0.0200892767;10;0.333333;0;1.06533382;1;1
24.178826;1.05493414;0.33333648;0.033481515;0.315978335;0.0317376702;1.06497842;1.06247991;0.331169062;0.0457425869;1.05493397;0.200002;0.0200892765;10;0.333333;0;1.06533382;1;1
24.179826;1.05493416;0.333336475;0.0334798599;0.31597836;0.0317361243;1.06497842;1.06247892;0.331169396;0.0457410755;1.05493397;0.200002;0.0200882764;10;0.333333;0;1.06533382;1;1
24.180826;1.05493417;0.33333647;0.0334798715;0.315978386;0.0317361605;1.06497841;1.06247892;0.331169418;0.0457410878;1.05493397;0.200002;0.0200882765;10;0.333333;0;1.06533382;1;1
24.181826;1.05493318;0.333336466;0.0334782163;0.31597871;0.0317346492;1.0649774;1.06247893;0.331169439;0.045739529;1.05493296;0.200002;0.0200872767;10;0.333333;0;1.06533382;1;1
24.185826;1.05493322;0.333336454;0.0334765892;0.315978799;0.0317332378;1.06497535;1.06247799;0.331169822;0.0457380206;1.05493293;0.200002;0.0200862764;10;0.333333;0;1.0653338;1;1
24.186826;1.05493223;0.333336454;0.0334749293;0.315979119;0.0317317317;1.06497534;1.06247801;0.331169835;0.0457364511;1.05493192;0.200002;0.020085275;10;0.333333;0;1.06533379;1;1
24.189826;1.05493226;0.333336469;0.0334732721;0.315979177;0.0317302811;1.06497431;1.06247708;0.331170173;0.045734907;1.05493187;0.200002;0.0200842665;10;0.333333;0;1.06533377;1;1
24.190826;1.05493126;0.333336479;0.0334716054;0.315979496;0.0317287732;1.06497329;1.0624771;0.331170178;0.0457333265;1.05493085;0.200002;0.020083262;10;0.333333;0;1.06533376;1;1
24.194826;1.05493127;0.333336542;0.0334699242;0.315979568;0.031727345;1.06497126;1.06247521;0.331170805;0.0457317757;1.05493078;0.200002;0.0200822363;10;0.333333;0;1.06533369;1;1
24.195826;1.05493027;0.333336562;0.0334682512;0.315979885;0.0317258268;1.06497125;1.06247523;0.331170804;0.0457301869;1.05492976;0.200002;0.0200812278;10;0.333333;0;1.06533367;1;1
24.198826;1.05493025;0.333336632;0.0334665662;0.315979944;0.0317243219;1.06497024;1.0624743;0.331171115;0.0457285971;1.0549297;0.200002;0.0200801976;10;0.333333;0;1.06533359;1;1
24.199826;1.05492925;0.333336657;0.0334665618;0.315980266;0.0317243706;1.06496924;1.06247432;0.331171114;0.0457285751;1.05492869;0.200002;0.0200801867;10;0.333333;0;1.06533355;1;1
24.207826;1.05492825;0.333336796;0.0334599018;0.31598078;0.0317181339;1.06496629;1.06247234;0.331171697;0.0457222174;1.0549276;0.200002;0.0200761201;10;0.333333;0;1.06533322;1;1
24.208826;1.05492725;0.333336801;0.0334599046;0.315981108;0.0317181626;1.0649653;1.06247233;0.331171689;0.0457221994;1.0549266;0.200002;0.0200761146;10;0.333333;0;1.06533318;1;1
24.212826;1.05492725;0.333336799;0.0334565783;0.315981201;0.0317149874;1.06496436;1.06247123;0.331171959;0.045719052;1.05492665;0.200002;0.0200740984;10;0.333333;0;1.06533301;1;1
24.213826;1.05492624;0.333336794;0.0334565805;0.315981517;0.0317150118;1.06496338;1.0624712;0.331171947;0.0457190439;1.05492568;0.200002;0.0200740968;10;0.333333;0;1.06533297;1;1
24.217826;1.05492622;0.33333676;0.0334532613;0.315981569;0.0317118217;1.06496246;1.06247007;0.331172202;0.0457159321;1.05492581;0.200002;0.0200720968;10;0.333333;0;1.06533286;1;1
24.218826;1.05492521;0.333336749;0.033453266;0.315981878;0.0317118419;1.06496148;1.06246904;0.331172497;0.0457159736;1.05492484;0.200002;0.0200720967;10;0.333333;0;1.06533284;1;1
24.221826;1.05492518;0.333336706;0.0334516138;0.315981896;0.0317102251;1.06496052;1.06246894;0.331172439;0.0457144029;1.05492495;0.200002;0.0200710911;10;0.333333;0;1.0653328;1;1
24.222826;1.05492518;0.333336688;0.0334499511;0.315981899;0.031708631;1.06496053;1.06246791;0.33117273;0.0457128765;1.05492499;0.200002;0.0200700865;10;0.333333;0;1.0653328;1;1
24.226826;1.05492415;0.3333366;0.0334482965;0.315982199;0.0317070271;1.06495856;1.06246781;0.331172637;0.0457113043;1.05492412;0.200002;0.0200690488;10;0.333333;0;1.06533279;1;1
24.227826;1.05492415;0.333336576;0.033446633;0.315982196;0.0317054371;1.06495856;1.0624668;0.331172927;0.0457097768;1.05492415;0.200002;0.0200680348;10;0.333333;0;1.06533279;1;1
24.228826;1.05492315;0.333336552;0.0334466362;0.315982492;0.0317054593;1.06495757;1.06246679;0.331172904;0.045709774;1.05492317;0.200002;0.0200680196;10;0.333333;0;1.06533279;1;1
24.229826;1.05492314;0.333336529;0.0334449728;0.315982488;0.0317038741;1.06495757;1.06246678;0.331172883;0.0457082017;1.05492319;0.200002;0.0200670035;10;0.333333;0;1.0653328;1;1
24.230826;1.05492314;0.333336507;0.0334449763;0.315982483;0.0317038715;1.06495658;1.06246678;0.331172862;0.0457081974;1.05492321;0.200002;0.0200669867;10;0.333333;0;1.06533281;1;1
24.232826;1.05492313;0.333336469;0.0334433179;0.315982471;0.0317022947;1.06495659;1.06246579;0.331173136;0.0457066618;1.05492324;0.200002;0.0200659519;10;0.333333;0;1.06533282;1;1
24.233826;1.05492213;0.333336452;0.0334433228;0.315982761;0.0317023296;1.06495559;1.06246579;0.33117312;0.0457066565;1.05492225;0.200002;0.0200659344;10;0.333333;0;1.06533284;1;1
24.234826;1.05492212;0.333336436;0.0334433283;0.315982751;0.0317023358;1.0649556;1.0624658;0.331173105;0.0457066513;1.05492226;0.200002;0.020065917;10;0.333333;0;1.06533285;1;1
24.237826;1.0549221;0.3333364;0.0334400167;0.315982709;0.0316991994;1.0649546;1.06246485;0.331173389;0.0457035446;1.05492228;0.200002;0.0200638687;10;0.333333;0;1.06533289;1;1
24.238826;1.05492109;0.33333639;0.0334400258;0.315982992;0.0316992385;1.0649536;1.06246486;0.331173385;0.0457035424;1.05492129;0.200002;0.0200638546;10;0.333333;0;1.0653329;1;1
24.239826;1.05492108;0.333336381;0.0334400359;0.315982973;0.0316992483;1.06495359;1.06246388;0.331173695;0.0457035844;1.05492129;0.200002;0.020063842;10;0.333333;0;1.06533291;1;1
24.242826;1.05492106;0.333336356;0.0334367402;0.31598291;0.0316961217;1.06495256;1.06246394;0.331173705;0.0457004519;1.05492127;0.200002;0.0200618145;10;0.333333;0;1.06533293;1;1
24.243826;1.05492004;0.333336347;0.0334367559;0.315983188;0.0316961632;1.06495155;1.06246396;0.331173713;0.0457004562;1.05492027;0.200002;0.0200618095;10;0.333333;0;1.06533293;1;1
24.247826;1.05491999;0.3333363;0.0334351701;0.315983094;0.0316946227;1.06495047;1.06246305;0.331174071;0.0456989581;1.05492022;0.200002;0.0200608137;10;0.333333;0;1.06533295;1;1
24.248826;1.05491897;0.333336285;0.0334335274;0.31598337;0.0316930801;1.06495044;1.06246208;0.331174396;0.0456974406;1.0549192;0.200002;0.0200598207;10;0.333333;0;1.06533295;1;1
24.252826;1.0549189;0.333336211;0.0334319613;0.315983287;0.0316915187;1.06494834;1.06246217;0.331174454;0.0456959019;1.05491914;0.200002;0.0200588594;10;0.333333;0;1.06533296;1;1
24.253826;1.05491788;0.33333619;0.0334303187;0.315983569;0.0316899718;1.06494831;1.06246119;0.331174782;0.0456943833;1.05491813;0.200002;0.0200578677;10;0.333333;0;1.06533296;1;1
24.257826;1.0549178;0.333336099;0.0334287396;0.315983511;0.0316884092;1.0649462;1.06246026;0.33117516;0.0456928948;1.05491809;0.200002;0.0200568772;10;0.333333;0;1.06533295;1;1
24.258826;1.05491777;0.333336075;0.0334287591;0.315983499;0.0316884168;1.06494618;1.06246027;0.331175176;0.0456929073;1.05491808;0.200002;0.0200568732;10;0.333333;0;1.06533294;1;1
24.259826;1.05491675;0.333336051;0.033427111;0.315983787;0.0316868758;1.06494515;1.06246028;0.331175192;0.0456913524;1.05491708;0.200002;0.0200558672;10;0.333333;0;1.06533294;1;1
24.261826;1.0549167;0.333335999;0.0334254782;0.315983763;0.0316853172;1.0649451;1.0624603;0.331175223;0.0456898148;1.05491708;0.200002;0.0200548513;10;0.333333;0;1.06533292;1;1
24.263826;1.05491667;0.333335943;0.0334255078;0.315983736;0.0316853412;1.06494406;1.0624593;0.331175562;0.0456898915;1.05491709;0.200002;0.0200548333;10;0.333333;0;1.06533291;1;1
24.264826;1.05491565;0.333335913;0.0334238547;0.31598402;0.0316838038;1.06494404;1.0624593;0.331175574;0.0456883397;1.05491609;0.200002;0.0200538243;10;0.333333;0;1.0653329;1;1
24.265826;1.05491563;0.333335882;0.0334238677;0.315984002;0.031683816;1.06494302;1.0624593;0.331175585;0.045688356;1.05491609;0.200002;0.0200538156;10;0.333333;0;1.06533289;1;1
24.266826;1.05491562;0.333335852;0.0334238804;0.315983983;0.0316838276;1.064943;1.06245829;0.331175905;0.0456884145;1.05491609;0.200002;0.0200538071;10;0.333333;0;1.06533288;1;1
24.268826;1.0549156;0.333335791;0.0334222395;0.31598394;0.0316822669;1.06494197;1.06245828;0.331175917;0.0456868729;1.05491608;0.200002;0.0200527912;10;0.333333;0;1.06533285;1;1
24.269826;1.05491459;0.333335762;0.0334222528;0.315984216;0.031682304;1.06494195;1.06245828;0.331175921;0.045686884;1.05491508;0.200002;0.020052784;10;0.333333;0;1.06533284;1;1
24.275826;1.05491355;0.333335636;0.0334190058;0.315984361;0.031679181;1.06493988;1.06245722;0.331176254;0.0456838029;1.05491407;0.200002;0.020050763;10;0.333333;0;1.06533272;1;1
24.276826;1.05491354;0.333335623;0.0334173522;0.315984333;0.0316775974;1.06493887;1.06245621;0.331176572;0.0456822685;1.05491406;0.200002;0.0200497659;10;0.333333;0;1.06533269;1;1
24.280826;1.05491353;0.333335593;0.0334157148;0.315984213;0.0316759867;1.06493784;1.06245614;0.331176607;0.0456806393;1.05491404;0.200002;0.0200487971;10;0.333333;0;1.0653326;1;1
24.281826;1.05491252;0.33333559;0.0334140474;0.315984482;0.0316744237;1.06493784;1.06245512;0.331176929;0.045679094;1.05491304;0.200002;0.0200478088;10;0.333333;0;1.06533258;1;1
24.285826;1.05491252;0.3333356;0.033412336;0.315984373;0.0316727725;1.06493583;1.06245404;0.3311773;0.0456774867;1.05491302;0.200002;0.0200468593;10;0.333333;0;1.06533255;1;1
24.286826;1.05491152;0.333335608;0.0334123128;0.31598465;0.0316727827;1.06493583;1.06245402;0.331177317;0.0456774673;1.05491202;0.200002;0.0200468723;10;0.333333;0;1.06533255;1;1
24.289826;1.05491153;0.333335646;0.0334105488;0.315984595;0.0316711465;1.06493483;1.06245396;0.331177373;0.0456758445;1.05491201;0.200002;0.0200459158;10;0.333333;0;1.06533256;1;1
24.290826;1.05491153;0.333335662;0.0334088417;0.315984581;0.0316695496;1.06493483;1.06245294;0.331177705;0.0456743019;1.05491201;0.200002;0.0200449324;10;0.333333;0;1.06533257;1;1
24.291826;1.05491154;0.33333568;0.0334087981;0.315984569;0.0316695335;1.06493383;1.06245293;0.331177726;0.0456742856;1.05491201;0.200002;0.02004495;10;0.333333;0;1.06533257;1;1
24.292826;1.05491054;0.333335701;0.0334087517;0.315984859;0.0316695482;1.06493383;1.06245292;0.331176177;0.0456742697;1.05491101;0.200002;0.020044968;10;0.333333;0;1.06533258;1;1
24.293826;1.05491055;0.333335724;0.0334070364;0.315984853;0.0316679539;1.06493383;1.0624529;0.331176199;0.0456726854;1.05491101;0.200002;0.0200439862;10;0.333333;0;1.06533259;1;1
24.294826;1.05491055;0.33333575;0.0334069857;0.31598485;0.0316679402;1.06493283;1.06245289;0.33117622;0.0456726698;1.05491101;0.200002;0.0200440041;10;0.333333;0;1.0653326;1;1
24.295826;1.05491056;0.333335778;0.0334069336;0.31598485;0.0316679273;1.06493283;1.06245189;0.331176552;0.0456726973;1.05491101;0.200002;0.0200440213;10;0.333333;0;1.06533261;1;1
24.297826;1.05491057;0.33333584;0.0334051598;0.315984858;0.0316663236;1.06493183;1.06245187;0.331176593;0.0456710981;1.05491101;0.200002;0.0200430523;10;0.333333;0;1.06533262;1;1
24.298826;1.05490958;0.333335874;0.0334051056;0.315985166;0.0316663425;1.06493183;1.06245187;0.331176613;0.0456710831;1.05491001;0.200002;0.0200430658;10;0.333333;0;1.06533263;1;1
24.300826;1.0549096;0.333335948;0.0334033311;0.315985188;0.0316647417;1.06493083;1.06245086;0.331176962;0.0456695284;1.05491;0.200002;0.0200420884;10;0.333333;0;1.06533264;1;1
24.303826;1.05490963;0.333336074;0.0334015088;0.315985234;0.0316631311;1.06492982;1.06245085;0.331177011;0.0456679168;1.05490999;0.200002;0.02004111;10;0.333333;0;1.06533264;1;1
24.304826;1.05490864;0.333336119;0.0334014593;0.31598555;0.0316631506;1.06492982;1.06245085;0.331177024;0.0456679018;1.05490898;0.200002;0.0200411137;10;0.333333;0;1.06533264;1;1
24.305826;1.05490865;0.333336164;0.0334014115;0.315985569;0.0316631403;1.06492982;1.06245086;0.331177036;0.0456678863;1.05490898;0.200002;0.0200411158;10;0.333333;0;1.06533263;1;1
24.306826;1.05490867;0.333336208;0.0333996985;0.31598559;0.0316615506;1.06492882;1.06244986;0.331177358;0.0456663445;1.05490897;0.200002;0.0200401165;10;0.333333;0;1.06533263;1;1
24.309826;1.05490871;0.333336332;0.0333979019;0.315985663;0.031659947;1.06492783;1.06244989;0.331177384;0.0456647276;1.05490893;0.200002;0.0200391127;10;0.333333;0;1.06533261;1;1
24.310826;1.05490773;0.333336368;0.0333978612;0.315985993;0.0316599721;1.06492783;1.0624499;0.331177391;0.0456647123;1.05490792;0.200002;0.0200391099;10;0.333333;0;1.06533261;1;1
24.311826;1.05490774;0.333336401;0.0333978218;0.315986026;0.031659969;1.06492783;1.06244892;0.331177709;0.0456647406;1.05490791;0.200002;0.0200391066;10;0.333333;0;1.06533261;1;1
24.315826;1.05490778;0.333336492;0.0333943428;0.315986185;0.0316568151;1.06492583;1.06244901;0.331177728;0.0456615488;1.05490786;0.200002;0.0200370931;10;0.333333;0;1.06533261;1;1
24.316826;1.05490778;0.333336505;0.0333943092;0.31598623;0.031656819;1.06492583;1.06244804;0.331178043;0.0456615786;1.05490785;0.200002;0.0200370907;10;0.333333;0;1.06533261;1;1
24.317826;1.05490679;0.333336514;0.033394277;0.315986577;0.0316568526;1.06492583;1.06244807;0.331178043;0.0456615652;1.05490685;0.200002;0.020037089;10;0.333333;0;1.06533261;1;1
24.318826;1.05490679;0.33333652;0.0333942462;0.315986625;0.0316568553;1.06492484;1.06244809;0.331178043;0.0456599829;1.05490684;0.200002;0.0200370884;10;0.333333;0;1.06533261;1;1
24.320826;1.0549068;0.33333652;0.0333925238;0.315986722;0.0316552761;1.06492485;1.06244815;0.331178035;0.0456599557;1.05490684;0.200002;0.0200360909;10;0.333333;0;1.06533261;1;1
24.321826;1.0549068;0.333336516;0.0333924995;0.31598677;0.0316552733;1.06492486;1.06244717;0.33117834;0.0456599857;1.05490684;0.200002;0.0200360944;10;0.333333;0;1.06533261;1;1
24.322826;1.05490681;0.333336509;0.0333908112;0.315986816;0.0316536879;1.06492387;1.06244719;0.33117833;0.0456584049;1.05490685;0.200002;0.0200350995;10;0.333333;0;1.0653326;1;1
24.323826;1.05490581;0.333336501;0.0333907926;0.315987161;0.0316537098;1.06492388;1.06244721;0.331178317;0.0456583942;1.05490586;0.200002;0.0200351066;10;0.333333;0;1.0653326;1;1
24.326826;1.05490582;0.33333647;0.0333890896;0.315987282;0.031652094;1.06492291;1.06244726;0.33117826;0.0456568043;1.05490589;0.200002;0.0200341401;10;0.333333;0;1.06533259;1;1
24.327826;1.05490582;0.333336459;0.0333890838;0.315987316;0.0316520794;1.06492293;1.06244627;0.331178547;0.0456568444;1.05490591;0.200002;0.0200341548;10;0.333333;0;1.06533258;1;1
24.328826;1.05490583;0.333336447;0.0333890808;0.315987347;0.0316520638;1.06492194;1.06244627;0.331178519;0.0456552747;1.05490592;0.200002;0.0200341706;10;0.333333;0;1.06533258;1;1
24.329826;1.05490483;0.333336436;0.0333874141;0.315987673;0.0316504975;1.06492195;1.06244628;0.331178488;0.0456552755;1.05490494;0.200002;0.0200331871;10;0.333333;0;1.06533257;1;1
24.332826;1.05490484;0.333336403;0.0333857634;0.315987729;0.0316488658;1.06492098;1.06244627;0.33117838;0.0456537167;1.05490499;0.200002;0.0200322374;10;0.333333;0;1.06533256;1;1
24.338826;1.05490387;0.333336382;0.0333841956;0.315988064;0.0316472115;1.06491902;1.06244419;0.331178765;0.0456522593;1.05490407;0.200002;0.0200313101;10;0.333333;0;1.06533254;1;1
24.342826;1.05490388;0.333336415;0.0333826347;0.31598806;0.0316455699;1.064918;1.06244413;0.331178617;0.0456491361;1.05490411;0.200002;0.0200303254;10;0.333333;0;1.06533251;1;1
24.343826;1.05490288;0.333336428;0.0333809982;0.315988355;0.0316440058;1.064918;1.06244411;0.331178583;0.0456491405;1.05490311;0.200002;0.0200293281;10;0.333333;0;1.06533251;1;1
24.349826;1.05490289;0.333336512;0.0333795319;0.315988309;0.031642358;1.06491592;1.06244302;0.331178722;0.0456460809;1.05490317;0.200002;0.0200283397;10;0.333333;0;1.06533247;1;1
24.350826;1.0549019;0.333336525;0.0333778998;0.3159886;0.0316407996;1.06491591;1.06244201;0.331179015;0.0456461296;1.05490218;0.200002;0.0200273398;10;0.333333;0;1.06533246;1;1
24.355826;1.05490195;0.333336582;0.0333764011;0.315988557;0.0316391873;1.06491485;1.06244196;0.331178972;0.0456445835;1.05490225;0.200002;0.0200263375;10;0.333333;0;1.06533242;1;1
24.356826;1.05490197;0.33333659;0.0333764337;0.315988547;0.031639184;1.06491384;1.06244095;0.331179287;0.0456430608;1.05490226;0.200002;0.0200263383;10;0.333333;0;1.06533241;1;1
24.357826;1.05490098;0.333336597;0.0333747992;0.315988836;0.0316376329;1.06491383;1.06244095;0.331179293;0.0456430635;1.05490128;0.200002;0.0200253394;10;0.333333;0;1.0653324;1;1
24.361826;1.05490104;0.333336611;0.0333732531;0.315988775;0.0316360752;1.06491281;1.06244095;0.331179348;0.0456415056;1.05490132;0.200002;0.0200243444;10;0.333333;0;1.06533237;1;1
24.362826;1.05490106;0.333336611;0.0333732802;0.315988754;0.0316360879;1.06491281;1.06243996;0.331179678;0.0456415513;1.05490132;0.200002;0.0200243443;10;0.333333;0;1.06533236;1;1
24.363826;1.05490108;0.333336609;0.0333733056;0.315988732;0.0316361033;1.0649118;1.06243998;0.331179697;0.0456415539;1.05490133;0.200002;0.0200243431;10;0.333333;0;1.06533235;1;1
24.364826;1.05490009;0.333336606;0.0333716626;0.315989007;0.0316345711;1.0649118;1.06243999;0.331179717;0.0456399878;1.05490034;0.200002;0.0200233406;10;0.333333;0;1.06533235;1;1
24.367826;1.05490014;0.333336585;0.0333717201;0.315988928;0.031634634;1.0649108;1.06244004;0.331179778;0.0456399948;1.05490035;0.200002;0.0200233241;10;0.333333;0;1.06533235;1;1
24.368826;1.05490016;0.333336575;0.033370068;0.315988902;0.0316330771;1.0649108;1.06243907;0.331180111;0.045638471;1.05490035;0.200002;0.0200223155;10;0.333333;0;1.06533236;1;1
24.370826;1.05490018;0.333336552;0.0333700902;0.31598885;0.0316331245;1.0649108;1.06243911;0.33118015;0.045638474;1.05490036;0.200002;0.0200222931;10;0.333333;0;1.06533237;1;1
24.371826;1.05489919;0.33333654;0.0333700978;0.315989126;0.0316331785;1.06490981;1.06243913;0.331180169;0.0456384749;1.05489937;0.200002;0.0200222789;10;0.333333;0;1.06533238;1;1
24.374826;1.0548992;0.333336503;0.0333684397;0.315989066;0.0316316665;1.06490982;1.06243918;0.331180221;0.0456369052;1.05489938;0.200002;0.0200212233;10;0.333333;0;1.06533242;1;1
24.375826;1.05489919;0.333336491;0.0333684387;0.315989049;0.0316316862;1.06490882;1.0624382;0.331180549;0.0456353776;1.05489939;0.200002;0.0200212013;10;0.333333;0;1.06533244;1;1
24.378826;1.05489917;0.333336453;0.0333667626;0.315989012;0.0316301532;1.06490784;1.06243824;0.331180592;0.0456353634;1.05489939;0.200002;0.0200201288;10;0.333333;0;1.06533249;1;1
24.379826;1.05489815;0.33333644;0.033366759;0.315989304;0.0316301949;1.06490785;1.06243825;0.331180606;0.0456337858;1.05489839;0.200002;0.0200201038;10;0.333333;0;1.0653325;1;1
24.380826;1.05489813;0.333336427;0.0333650894;0.315989298;0.0316286253;1.06490786;1.06243826;0.331180619;0.0456337745;1.05489838;0.200002;0.0200190792;10;0.333333;0;1.06533252;1;1
24.381826;1.05489811;0.333336414;0.0333650876;0.315989296;0.0316286345;1.06490787;1.06243726;0.331180943;0.0456338043;1.05489838;0.200002;0.0200190556;10;0.333333;0;1.06533253;1;1
24.386826;1.05489796;0.333336349;0.0333634374;0.315989318;0.0316270869;1.06490589;1.06243728;0.331180982;0.0456321578;1.0548983;0.200002;0.0200179711;10;0.333333;0;1.06533259;1;1
24.387826;1.05489693;0.333336336;0.0333634455;0.315989628;0.0316271213;1.06490589;1.06243728;0.331180983;0.0456305744;1.05489728;0.200002;0.0200179632;10;0.333333;0;1.06533259;1;1
24.388826;1.0548969;0.333336323;0.0333617882;0.315989639;0.031625545;1.06490589;1.06243628;0.331181293;0.0456306039;1.05489726;0.200002;0.0200169583;10;0.333333;0;1.0653326;1;1
24.391826;1.0548968;0.33333628;0.0333618206;0.31598967;0.031625549;1.06490489;1.06243628;0.33118127;0.0456290008;1.05489717;0.200002;0.0200169594;10;0.333333;0;1.0653326;1;1
24.393826;1.05489673;0.333336253;0.0333601742;0.315989686;0.0316239644;1.06490488;1.06243629;0.33118124;0.0456289838;1.0548971;0.200002;0.0200159685;10;0.333333;0;1.06533258;1;1
24.394826;1.0548967;0.33333624;0.0333601826;0.315989692;0.0316239602;1.06490388;1.06243529;0.331181533;0.0456290201;1.05489707;0.200002;0.0200159739;10;0.333333;0;1.06533257;1;1
24.395826;1.05489567;0.33333623;0.0333601896;0.315989996;0.0316239849;1.06490387;1.0624353;0.331181511;0.0456290149;1.05489604;0.200002;0.020015979;10;0.333333;0;1.06533256;1;1
24.396826;1.05489564;0.33333622;0.0333585288;0.315989999;0.031622399;1.06490387;1.0624353;0.331181487;0.0456274426;1.05489601;0.200002;0.0200149835;10;0.333333;0;1.06533255;1;1
24.397826;1.05489561;0.333334545;0.0333585335;0.315988421;0.0316223928;1.06490387;1.06243531;0.331181461;0.0456274405;1.05489597;0.200001;0.0200149868;10;0.333333;0;1.06533253;1;1
24.402826;1.05489551;0.333334521;0.0333568721;0.315988418;0.031620786;1.0649029;1.06243434;0.331181615;0.04562592;1.05489583;0.200001;0.0200139793;10;0.333333;0;1.06533247;1;1
24.403826;1.05489449;0.333334519;0.0333568677;0.315988716;0.031620812;1.06490191;1.06243435;0.331181579;0.0456259227;1.05489481;0.200001;0.0200139735;10;0.333333;0;1.06533246;1;1
24.408826;1.05489446;0.333334515;0.0333551475;0.315988717;0.0316192232;1.064901;1.06243436;0.331181407;0.0456227995;1.05489471;0.200001;0.0200129317;10;0.333333;0;1.06533246;1;1
24.409826;1.05489445;0.333334517;0.0333534663;0.31598872;0.0316176438;1.06490103;1.06243336;0.331181687;0.0456228451;1.05489469;0.200001;0.0200119218;10;0.333333;0;1.06533247;1;1
24.410826;1.05489445;0.33333452;0.0333534514;0.315988724;0.0316176449;1.06490105;1.06243336;0.331181659;0.0456228471;1.05489467;0.200001;0.0200119117;10;0.333333;0;1.06533249;1;1
24.411826;1.05489346;0.333334524;0.0333534361;0.31598903;0.0316176765;1.06490007;1.06243335;0.331181634;0.0456228483;1.05489366;0.200001;0.0200119012;10;0.333333;0;1.0653325;1;1
24.415826;1.0548935;0.333334549;0.0333517025;0.315989066;0.0316161122;1.06490015;1.06243333;0.331181564;0.045621275;1.05489363;0.200001;0.0200108581;10;0.333333;0;1.06533259;1;1
24.416826;1.05489351;0.333334558;0.0333516837;0.315989078;0.0316161179;1.06489916;1.06243232;0.331181867;0.045621316;1.05489363;0.200001;0.0200108481;10;0.333333;0;1.06533262;1;1
24.419826;1.05489357;0.333334585;0.0333499555;0.315989119;0.0316145545;1.06489919;1.0624323;0.331181858;0.0456197444;1.05489364;0.200001;0.0200098239;10;0.333333;0;1.06533269;1;1
24.420826;1.05489258;0.333334594;0.0333499338;0.315989431;0.0316145889;1.0648982;1.06243229;0.331181859;0.0456197444;1.05489264;0.200001;0.0200098181;10;0.333333;0;1.06533272;1;1
24.422826;1.05489262;0.333334613;0.0333498898;0.315989458;0.0316145946;1.06489821;1.06243227;0.331181869;0.0456181777;1.05489266;0.200001;0.0200098103;10;0.333333;0;1.06533277;1;1
24.423826;1.05489263;0.333334622;0.0333482018;0.315989471;0.0316130157;1.06489822;1.06243126;0.331182188;0.0456182227;1.05489267;0.200001;0.0200088082;10;0.333333;0;1.06533279;1;1
24.427826;1.05489269;0.333334664;0.0333464633;0.315989524;0.0316114323;1.06489722;1.06243121;0.331182218;0.0456166699;1.05489273;0.200001;0.0200078092;10;0.333333;0;1.06533288;1;1
24.428826;1.0548927;0.333334677;0.0333464497;0.315989538;0.0316114307;1.06489722;1.0624312;0.331182224;0.0456166766;1.05489275;0.200001;0.020007811;10;0.333333;0;1.0653329;1;1
24.429826;1.05489171;0.333334691;0.033346438;0.315989852;0.0316114594;1.06489722;1.06243118;0.331182228;0.0456166845;1.05489177;0.200001;0.0200078131;10;0.333333;0;1.06533292;1;1
24.430826;1.05489172;0.333334706;0.0333464277;0.315989866;0.0316114587;1.06489621;1.06243117;0.331182229;0.0456166936;1.05489179;0.200001;0.0200078153;10;0.333333;0;1.06533295;1;1
24.431826;1.05489174;0.333334721;0.0333464186;0.315989879;0.0316114589;1.06489621;1.06243015;0.331182539;0.0456151781;1.05489181;0.200001;0.0200078174;10;0.333333;0;1.06533297;1;1
24.438826;1.05489183;0.333334838;0.0333430176;0.315989951;0.0316083168;1.06489514;1.06243008;0.331182475;0.0456137034;1.05489202;0.200001;0.020005816;10;0.333333;0;1.06533316;1;1
24.439826;1.05489084;0.333334855;0.0333430064;0.315990258;0.0316083498;1.06489412;1.06242908;0.331182776;0.045613764;1.05489106;0.200001;0.0200058116;10;0.333333;0;1.06533319;1;1
24.446826;1.05489093;0.333334939;0.0333412588;0.315990326;0.0316067823;1.06489303;1.06242907;0.331182729;0.0456107865;1.05489133;0.200001;0.0200047675;10;0.333333;0;1.06533338;1;1
24.447826;1.05489095;0.333334943;0.033339581;0.315990337;0.0316052026;1.06489302;1.06242808;0.331183042;0.0456108578;1.05489137;0.200001;0.0200037634;10;0.333333;0;1.06533341;1;1
24.448826;1.05488996;0.333334945;0.0333395711;0.315990649;0.0316052326;1.06489301;1.06242808;0.331183046;0.0456108868;1.0548904;0.200001;0.0200037606;10;0.333333;0;1.06533344;1;1
24.456826;1.05489009;0.333334943;0.0333378937;0.315990683;0.0316036597;1.06489093;1.06242718;0.331183455;0.045608007;1.05489062;0.200001;0.0200028144;10;0.333333;0;1.06533369;1;1
24.459826;1.05488913;0.333334945;0.0333362492;0.315990964;0.0316021252;1.06488991;1.06242725;0.331183504;0.0456080675;1.05488967;0.200001;0.0200018713;10;0.333333;0;1.06533377;1;1
24.468826;1.05488922;0.333334916;0.0333330219;0.315990881;0.0315990327;1.06488887;1.06242644;0.331183923;0.0456050565;1.05488977;0.200001;0.0200000847;10;0.333333;0;1.06533388;1;1
24.469826;1.05488823;0.33333491;0.0333330333;0.315991181;0.031599067;1.06488887;1.06242646;0.331183934;0.0456050567;1.05488877;0.200001;0.0200001072;10;0.333333;0;1.06533387;1;1
24.473826;1.05488826;0.333334888;0.0333330703;0.31599122;0.0315990784;1.06488785;1.0624265;0.331183982;0.0456034754;1.05488876;0.200001;0.0200001897;10;0.333333;0;1.06533379;1;1
24.474826;1.05488827;0.333334885;0.0333314102;0.315991238;0.0315975001;1.06488785;1.06242551;0.331184307;0.0456035128;1.05488875;0.200001;0.0199992085;10;0.333333;0;1.06533377;1;1
24.479826;1.05488831;0.333334895;0.0333314191;0.31599135;0.0315974986;1.06488683;1.06242552;0.331184372;0.0456019012;1.05488868;0.200001;0.019999283;10;0.333333;0;1.06533361;1;1
24.480826;1.05488732;0.333334901;0.0333297515;0.315991674;0.0315959445;1.06488683;1.06242552;0.331184384;0.0456018898;1.05488766;0.200001;0.0199982925;10;0.333333;0;1.06533358;1;1
24.483826;1.05488734;0.333334924;0.0333297519;0.315991746;0.0315959203;1.06488581;1.06242552;0.331184417;0.0456018534;1.05488759;0.200001;0.0199983071;10;0.333333;0;1.06533347;1;1
24.484826;1.05488734;0.333334932;0.0333297538;0.315991769;0.0315959078;1.06488581;1.06242452;0.33118474;0.0456003157;1.05488757;0.200001;0.0199983075;10;0.333333;0;1.06533344;1;1
24.491826;1.05488737;0.333334963;0.033328102;0.315991868;0.0315941959;1.06488477;1.06242453;0.3311848;0.0455986647;1.05488739;0.200001;0.0199972749;10;0.333333;0;1.06533328;1;1
24.492826;1.05488637;0.333334965;0.0333264339;0.315992173;0.0315926263;1.06488476;1.06242453;0.331184807;0.0455986507;1.05488637;0.200001;0.0199962656;10;0.333333;0;1.06533326;1;1
24.493826;1.05488638;0.333334966;0.033326431;0.315992176;0.031592608;1.06488375;1.06242453;0.331184815;0.0455986359;1.05488635;0.200001;0.019996255;10;0.333333;0;1.06533324;1;1
24.494826;1.05488638;0.333334967;0.0333264266;0.315992178;0.0315925912;1.06488374;1.06242353;0.331185135;0.045598663;1.05488632;0.200001;0.0199962432;10;0.333333;0;1.06533323;1;1
24.503826;1.05488629;0.333334912;0.0333246932;0.315992117;0.03159097;1.06488264;1.06242353;0.331185257;0.0455953673;1.05488624;0.200001;0.0199951217;10;0.333333;0;1.06533307;1;1
24.504826;1.05488527;0.333334896;0.0333246857;0.315992399;0.031591007;1.06488263;1.06242253;0.331185584;0.0455953968;1.05488525;0.200001;0.0199951094;10;0.333333;0;1.06533306;1;1
24.511826;1.05488513;0.333334768;0.0333213206;0.315992243;0.0315878901;1.06488159;1.06242251;0.331185681;0.0455937818;1.05488527;0.200001;0.0199930419;10;0.333333;0;1.06533293;1;1
24.514826;1.0548851;0.333334729;0.0333213276;0.315992182;0.0315878966;1.06488059;1.0624225;0.331185708;0.0455937867;1.05488528;0.200001;0.0199930306;10;0.333333;0;1.06533289;1;1
24.515826;1.0548851;0.33333472;0.0333213338;0.315992165;0.0315878983;1.06488059;1.06242149;0.331186025;0.0455938334;1.05488529;0.200001;0.0199930295;10;0.333333;0;1.06533288;1;1
24.516826;1.05488509;0.333334713;0.0333213418;0.315992151;0.0315879;1.0648806;1.06242149;0.331186027;0.0455922688;1.05488529;0.200001;0.0199930295;10;0.333333;0;1.06533287;1;1
24.517826;1.05488409;0.333334708;0.0333213513;0.315992438;0.0315879317;1.0648806;1.06242148;0.331186028;0.045592273;1.05488429;0.200001;0.0199930306;10;0.333333;0;1.06533287;1;1
24.526826;1.05488409;0.333334776;0.033318138;0.315992434;0.0315848231;1.06487869;1.06242145;0.331185985;0.0455907078;1.05488429;0.200001;0.0199910478;10;0.333333;0;1.06533293;1;1
24.527826;1.05488409;0.333334789;0.0333181528;0.31599244;0.0315848315;1.0648787;1.06242045;0.331186288;0.0455907469;1.05488429;0.200001;0.0199910469;10;0.333333;0;1.06533294;1;1
24.538826;1.05488286;0.333334807;0.0333167029;0.315992739;0.0315833378;1.06487776;1.06242041;0.331186125;0.0455876632;1.05488327;0.200001;0.0199900533;10;0.333333;0;1.06533306;1;1
24.539826;1.05488283;0.333334797;0.0333167249;0.31599273;0.0315833399;1.06487776;1.0624204;0.331186107;0.0455876876;1.05488326;0.200001;0.0199900588;10;0.333333;0;1.06533307;1;1
24.540826;1.0548828;0.333334786;0.0333150793;0.31599272;0.0315817618;1.06487776;1.06241938;0.331186401;0.0455877586;1.05488325;0.200001;0.0199890655;10;0.333333;0;1.06533307;1;1
24.545826;1.05488269;0.333334709;0.0333151548;0.315992672;0.0315817592;1.06487677;1.06241927;0.33118631;0.0455879443;1.05488321;0.200001;0.0199891199;10;0.333333;0;1.06533306;1;1
24.546826;1.05488167;0.333334691;0.0333151631;0.315992963;0.0315817857;1.06487677;1.06241925;0.331186292;0.0455864199;1.0548822;0.200001;0.0199891349;10;0.333333;0;1.06533305;1;1
24.552826;1.05488165;0.333334602;0.0333135045;0.315992948;0.0315801676;1.06487582;1.06241909;0.331186196;0.0455867236;1.05488214;0.200001;0.0199882452;10;0.333333;0;1.06533302;1;1
24.553826;1.05488166;0.333334593;0.0333134999;0.315992952;0.0315801562;1.06487583;1.06241807;0.331186495;0.0455868208;1.05488213;0.200001;0.019988264;10;0.333333;0;1.06533301;1;1
24.562826;1.05488173;0.333334594;0.0333117322;0.315992995;0.0315783977;1.06487501;1.06241801;0.331186413;0.0455856848;1.05488212;0.200001;0.0199873496;10;0.333333;0;1.06533305;1;1
24.563826;1.05488073;0.333334597;0.0333117127;0.315993292;0.0315783989;1.06487503;1.06241802;0.331186407;0.0455857236;1.05488113;0.200001;0.019987347;10;0.333333;0;1.06533306;1;1
24.567826;1.05488074;0.333334604;0.0333099471;0.31599326;0.031576691;1.06487413;1.06241808;0.331186383;0.0455842956;1.05488117;0.200001;0.0199863265;10;0.333333;0;1.06533311;1;1
24.568826;1.05488074;0.333334605;0.0333099172;0.315993249;0.031576657;1.06487415;1.0624171;0.33118669;0.0455843713;1.05488118;0.200001;0.0199863195;10;0.333333;0;1.06533312;1;1
24.581826;1.05488067;0.333334591;0.0333078292;0.315993234;0.0315747351;1.06487325;1.06241722;0.331186713;0.0455830112;1.05488136;0.200001;0.0199852137;10;0.333333;0;1.06533318;1;1
24.582826;1.05487967;0.333334587;0.0333078058;0.315993543;0.0315747544;1.06487324;1.06241721;0.331186721;0.0455830044;1.05488038;0.200001;0.0199852057;10;0.333333;0;1.06533318;1;1
24.583826;1.05487967;0.333334582;0.0333077852;0.315993554;0.0315747464;1.06487323;1.06241719;0.331186731;0.0455814266;1.05488039;0.200001;0.0199851972;10;0.333333;0;1.06533317;1;1
24.584826;1.05487968;0.333334578;0.0333077676;0.315993563;0.0315747411;1.06487323;1.06241617;0.331187052;0.0455814582;1.05488041;0.200001;0.0199851879;10;0.333333;0;1.06533316;1;1
24.597826;1.0548798;0.333334606;0.0333044484;0.315993559;0.0315717263;1.06487103;1.06241575;0.331187134;0.0455796356;1.05488046;0.200001;0.0199830248;10;0.333333;0;1.06533309;1;1
24.601826;1.05487984;0.333334692;0.0333045064;0.315993531;0.0315718051;1.06487099;1.06241563;0.331187129;0.0455795498;1.05488043;0.200001;0.019983008;10;0.333333;0;1.06533309;1;1
24.602826;1.05487986;0.333334716;0.0333045197;0.315993525;0.0315718248;1.06487099;1.06241461;0.331187438;0.0455795713;1.05488042;0.200001;0.0199830081;10;0.333333;0;1.06533309;1;1
24.603826;1.05487887;0.333334741;0.0333045313;0.315993821;0.0315718746;1.06487099;1.06241459;0.331187437;0.0455795499;1.05487942;0.200001;0.0199830096;10;0.333333;0;1.06533309;1;1
24.608826;1.05487893;0.33333487;0.0333028982;0.315993834;0.0315703964;1.06487098;1.06241457;0.331187446;0.0455778772;1.0548794;0.200001;0.0199820266;10;0.333333;0;1.06533313;1;1
24.618826;1.05487896;0.33333513;0.0333029741;0.315994013;0.0315705352;1.06486997;1.06241487;0.331187528;0.0455761651;1.05487947;0.200001;0.0199820318;10;0.333333;0;1.06533328;1;1
24.649826;1.05487793;0.333335095;0.0333003397;0.315994167;0.0315669733;1.0648679;1.06241433;0.331187743;0.0455728103;1.05487878;0.200001;0.0199797083;10;0.333333;0;1.06533355;1;1
24.650826;1.05487793;0.33333509;0.0333003486;0.315994144;0.0315669493;1.0648679;1.06241332;0.331188032;0.0455728635;1.05487877;0.200001;0.0199797075;10;0.333333;0;1.06533354;1;1
24.662826;1.05487808;0.333335147;0.0332986523;0.315993915;0.0315653047;1.06486693;1.06241306;0.331187649;0.0455730024;1.05487847;0.200001;0.0199789052;10;0.333333;0;1.06533328;1;1
24.663826;1.05487709;0.333335158;0.033298645;0.315994205;0.031565347;1.06486693;1.06241302;0.331187615;0.0455730095;1.05487745;0.200001;0.0199789286;10;0.333333;0;1.06533325;1;1
24.676826;1.05487727;0.333335273;0.0332985095;0.315994188;0.0315655674;1.06486595;1.06241255;0.331187277;0.0455712816;1.05487718;0.200001;0.0199789439;10;0.333333;0;1.06533288;1;1
24.677826;1.05487729;0.333335277;0.0332968242;0.315994192;0.0315639999;1.06486595;1.06241252;0.331187264;0.0455712513;1.05487716;0.200001;0.0199779218;10;0.333333;0;1.06533285;1;1
24.688826;1.05487738;0.333335181;0.0332966405;0.315994239;0.0315639856;1.06486609;1.06241226;0.33118733;0.0455708187;1.05487692;0.200001;0.0199776166;10;0.333333;0;1.06533269;1;1
24.689826;1.05487737;0.333335165;0.0332966338;0.31599424;0.0315639711;1.06486611;1.06241124;0.33118766;0.0455708231;1.05487689;0.200001;0.0199775823;10;0.333333;0;1.06533269;1;1
24.699826;1.05487729;0.333335021;0.033296589;0.315994238;0.0315638737;1.06486619;1.06241126;0.331187966;0.0455689193;1.05487665;0.200001;0.0199772528;10;0.333333;0;1.0653326;1;1
24.735826;1.05487717;0.333334932;0.0332949804;0.31599433;0.0315629406;1.06486492;1.06241197;0.33118871;0.0455693052;1.05487691;0.200001;0.0199766347;10;0.333333;0;1.06533237;1;1
24.736826;1.05487715;0.333334935;0.0332949988;0.315994328;0.0315629458;1.0648649;1.06241196;0.331187126;0.0455693262;1.05487696;0.200001;0.0199766426;10;0.333333;0;1.06533238;1;1
24.773826;1.05487742;0.333334776;0.0332952128;0.315993894;0.0315630267;1.06486498;1.06241212;0.331186645;0.045569411;1.05487713;0.200001;0.0199765208;10;0.333333;0;1.06533334;1;1
24.777826;1.05487744;0.333334807;0.0332968004;0.315993885;0.0315646716;1.06486505;1.06241221;0.331186667;0.0455694136;1.0548771;0.200001;0.0199775895;10;0.333333;0;1.06533346;1;1
24.789826;1.05487735;0.333334939;0.0332965889;0.315993854;0.0315647723;1.06486629;1.06241252;0.331186721;0.0455692849;1.0548772;0.200001;0.0199779311;10;0.333333;0;1.06533366;1;1
24.799826;1.05487715;0.333334972;0.0332965016;0.315993746;0.0315646576;1.06486632;1.06241259;0.331186787;0.0455706867;1.05487731;0.200001;0.0199780018;10;0.333333;0;1.06533365;1;1
24.800826;1.05487712;0.333334967;0.0332965026;0.315993741;0.031564635;1.06486631;1.06241358;0.33118648;0.0455706343;1.05487732;0.200001;0.0199779976;10;0.333333;0;1.06533365;1;1
24.827826;1.05487622;0.333335076;0.0332983535;0.315993809;0.0315659641;1.0648666;1.06241295;0.331186083;0.0455723167;1.05487693;0.200001;0.0199789392;10;0.333333;0;1.06533349;1;1
24.828826;1.05487721;0.333335087;0.033298361;0.315993508;0.0315659485;1.06486657;1.06241294;0.331186068;0.0455723157;1.05487793;0.200001;0.0199789373;10;0.333333;0;1.06533346;1;1
24.841826;1.05487719;0.333335167;0.0332999995;0.315993499;0.0315677367;1.06486746;1.06241271;0.331186086;0.0455721768;1.05487799;0.200001;0.0199799139;10;0.333333;0;1.06533311;1;1
24.842826;1.05487719;0.333335166;0.0332999857;0.315993505;0.0315677491;1.06486747;1.0624137;0.331185792;0.0455721133;1.05487801;0.200001;0.0199799168;10;0.333333;0;1.06533309;1;1
24.865826;1.0548775;0.333334835;0.033301295;0.315993981;0.0315695602;1.06486861;1.06241367;0.331186033;0.045574547;1.05487829;0.200001;0.0199809919;10;0.333333;0;1.06533309;1;1
24.866826;1.05487853;0.333334833;0.033301287;0.315993704;0.0315695284;1.06486861;1.06241367;0.331186033;0.0455745467;1.05487929;0.200001;0.0199809899;10;0.333333;0;1.0653331;1;1
24.871826;1.05487865;0.333334851;0.0333012892;0.315993785;0.031569511;1.06486867;1.06241364;0.331186043;0.0455745868;1.05487932;0.200001;0.0199809656;10;0.333333;0;1.06533313;1;1
24.872826;1.05487868;0.333334861;0.0333012996;0.315993795;0.0315695068;1.06486868;1.06241463;0.331185735;0.0455745569;1.05487933;0.200001;0.019980962;10;0.333333;0;1.06533314;1;1
24.888826;1.05487895;0.33333507;0.0333033248;0.315993647;0.0315708725;1.06486982;1.0624145;0.331185642;0.045576446;1.05487946;0.200001;0.019982081;10;0.333333;0;1.06533319;1;1
24.894826;1.05487903;0.33333516;0.0333051258;0.315993623;0.0315723806;1.06487091;1.06241458;0.331185552;0.0455781101;1.0548794;0.200001;0.0199830629;10;0.333333;0;1.06533319;1;1
24.895826;1.05488004;0.333335178;0.0333051491;0.315993329;0.0315723462;1.06487093;1.0624146;0.331185537;0.0455781229;1.05488039;0.200001;0.0199830563;10;0.333333;0;1.06533318;1;1
24.896826;1.05488005;0.333335196;0.0333051732;0.315993337;0.0315723438;1.06487095;1.06241562;0.331185212;0.0455780921;1.05488038;0.200001;0.0199830491;10;0.333333;0;1.06533317;1;1
24.906826;1.05488016;0.333335354;0.0333071217;0.315993509;0.0315739719;1.06487216;1.06241586;0.331185139;0.0455781576;1.05488039;0.200001;0.0199839906;10;0.333333;0;1.06533306;1;1
24.917826;1.0548801;0.333335371;0.0333090546;0.315993582;0.0315757027;1.06487322;1.06241598;0.331185161;0.0455796199;1.05488042;0.200001;0.0199850036;10;0.333333;0;1.0653329;1;1
24.918826;1.05488009;0.333335365;0.0333090585;0.31599357;0.0315757213;1.06487321;1.06241698;0.331184861;0.0455795663;1.05488041;0.200001;0.0199850111;10;0.333333;0;1.06533288;1;1
24.919826;1.05488007;0.333335358;0.0333090588;0.315993556;0.0315757399;1.06487321;1.06241698;0.331184876;0.0455811246;1.05488039;0.200001;0.01998502;10;0.333333;0;1.06533287;1;1
24.920826;1.05488107;0.33333535;0.0333090558;0.315993242;0.031575728;1.0648732;1.06241698;0.331184893;0.045581114;1.05488136;0.200001;0.0199850299;10;0.333333;0;1.06533285;1;1
24.941826;1.05488127;0.333334924;0.0333120792;0.315993023;0.0315787309;1.06487529;1.06241794;0.331185103;0.0455825635;1.05488092;0.200001;0.0199871237;10;0.333333;0;1.06533278;1;1
24.942826;1.05488229;0.33333489;0.0333120559;0.315992719;0.0315786827;1.0648753;1.06241795;0.331185117;0.0455825777;1.0548819;0.200001;0.0199871142;10;0.333333;0;1.0653328;1;1
24.954826;1.05488234;0.33333453;0.033313457;0.315992786;0.031580091;1.06487643;1.06241801;0.331185199;0.0455859396;1.05488186;0.200001;0.0199880149;10;0.333333;0;1.06533302;1;1
24.955826;1.05488233;0.333334508;0.0333134432;0.315992803;0.0315800849;1.06487644;1.06241901;0.331184895;0.0455859175;1.05488186;0.200001;0.0199880098;10;0.333333;0;1.06533303;1;1
24.962826;1.05488219;0.333334436;0.0333150837;0.315992944;0.0315817126;1.06487753;1.06241897;0.331184962;0.0455860715;1.05488194;0.200001;0.0199889972;10;0.333333;0;1.06533307;1;1
24.963826;1.05488316;0.333334439;0.033315088;0.315992666;0.0315817024;1.06487754;1.06241896;0.331184975;0.0455860965;1.05488295;0.200001;0.0199889986;10;0.333333;0;1.06533307;1;1
24.971826;1.05488289;0.333334578;0.0333167837;0.315992785;0.0315834583;1.06487864;1.06241886;0.331185096;0.0455878432;1.05488306;0.200001;0.0199900358;10;0.333333;0;1.06533313;1;1
24.972826;1.05488286;0.333334603;0.0333167836;0.315992791;0.0315834728;1.06487864;1.06241985;0.331184799;0.0455878108;1.05488307;0.200001;0.0199900434;10;0.333333;0;1.06533314;1;1
24.981826;1.05488262;0.333334855;0.0333183675;0.315992757;0.0315851121;1.06487963;1.06241983;0.331184877;0.0455893303;1.05488315;0.200001;0.0199910868;10;0.333333;0;1.06533323;1;1
24.982826;1.05488361;0.333334883;0.0333183499;0.315992448;0.0315850878;1.06487962;1.06241984;0.33118488;0.0455893128;1.05488416;0.200001;0.0199910896;10;0.333333;0;1.06533324;1;1
24.986826;1.05488358;0.33333499;0.0333182744;0.315992401;0.0315851159;1.06487955;1.06241988;0.331184889;0.0455907916;1.05488417;0.200001;0.0199911054;10;0.333333;0;1.06533326;1;1
24.987826;1.05488358;0.333335013;0.0333182551;0.315992386;0.031585124;1.06487953;1.0624209;0.33118458;0.0455907223;1.05488417;0.200001;0.0199911111;10;0.333333;0;1.06533326;1;1
