time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.999826;1.05488367;0.3333351;0.0333213823;0.315992268;0.0315883272;1.06488125;1.06242099;0.331184633;0.0455920179;1.05488403;0.200001;0.0199931729;10;0.333333;0;1.06533327;1;1
25.000826;1.05488469;0.333335089;0.0333213695;0.315991969;0.0315882954;1.06488124;1.06242099;0.331184631;0.0455920012;1.05488501;0.200001;0.0199931768;10;0.333333;0;1.06533326;1;1
25.001826;1.05488471;0.333335075;0.0333213577;0.31599197;0.0315882934;1.06488123;1.06242099;0.331184625;0.0455919841;1.05488499;0.200001;0.0199931809;10;0.333333;0;1.06533326;1;1
25.002826;1.05488472;0.333335059;0.0333213471;0.315991973;0.0315882912;1.06488122;1.06242198;0.331184306;0.0455934923;1.05488497;0.200001;0.019993185;10;0.333333;0;1.06533325;1;1
25.014826;1.05488497;0.333334825;0.0333229629;0.315991976;0.031589857;1.06488229;1.06242201;0.331184119;0.0455948552;1.05488473;0.200001;0.019994231;10;0.333333;0;1.06533331;1;1
25.016826;1.05488502;0.3333348;0.0333229657;0.315991934;0.0315898695;1.06488332;1.06242203;0.331184087;0.045594832;1.05488471;0.200001;0.0199942332;10;0.333333;0;1.06533335;1;1
25.017826;1.05488605;0.33333479;0.0333246341;0.315991607;0.0315914279;1.06488334;1.06242304;0.33118376;0.0455947798;1.0548857;0.200001;0.0199952341;10;0.333333;0;1.06533337;1;1
25.018826;1.05488607;0.333334781;0.0333246357;0.315991576;0.0315914377;1.06488335;1.06242305;0.331183745;0.0455947726;1.0548857;0.200001;0.019995235;10;0.333333;0;1.0653334;1;1
25.029826;1.05488627;0.33333481;0.0333263241;0.315991136;0.0315931295;1.06488447;1.06242317;0.331183658;0.04559805;1.05488575;0.200001;0.0199962181;10;0.333333;0;1.06533376;1;1
25.030826;1.05488629;0.33333482;0.0333263295;0.315991099;0.0315931289;1.06488448;1.06242418;0.331183345;0.0455980404;1.05488576;0.200001;0.0199962094;10;0.333333;0;1.06533379;1;1
25.032826;1.05488631;0.333334842;0.0333263398;0.315991033;0.0315931184;1.06488548;1.06242418;0.331183341;0.0455981157;1.05488578;0.200001;0.0199961877;10;0.333333;0;1.06533383;1;1
25.033826;1.05488732;0.333334852;0.033328011;0.315990705;0.0315946588;1.06488548;1.06242417;0.331183339;0.0455981568;1.05488679;0.200001;0.0199971753;10;0.333333;0;1.06533385;1;1
25.043826;1.05488735;0.333334901;0.0333296438;0.315990701;0.0315960566;1.06488642;1.06242404;0.331183263;0.0456016626;1.05488693;0.200001;0.0199980626;10;0.333333;0;1.06533388;1;1
25.044826;1.05488734;0.333334903;0.03332963;0.315990727;0.0315960338;1.06488641;1.06242502;0.331182941;0.0456016427;1.05488694;0.200001;0.0199980591;10;0.333333;0;1.06533387;1;1
25.047826;1.05488732;0.333334913;0.0333295822;0.315990823;0.0315959635;1.06488738;1.06242495;0.33118291;0.045601695;1.05488698;0.200001;0.0199980579;10;0.333333;0;1.06533383;1;1
25.048826;1.05488832;0.333334917;0.0333295658;0.31599056;0.0315959108;1.06488737;1.06242493;0.3311829;0.0456017065;1.054888;0.200001;0.0199980599;10;0.333333;0;1.06533382;1;1
25.056826;1.05488826;0.333334967;0.0333311488;0.315990879;0.031597364;1.06488819;1.06242477;0.331182832;0.0456032538;1.05488812;0.200001;0.0199990439;10;0.333333;0;1.06533369;1;1
25.057826;1.05488826;0.333334977;0.0333328129;0.315990918;0.0315989297;1.06488816;1.06242576;0.331182514;0.045603196;1.05488813;0.200001;0.020000035;10;0.333333;0;1.06533367;1;1
25.062826;1.05488825;0.333335059;0.0333328301;0.315991106;0.0315988459;1.064889;1.06242575;0.331182491;0.0456046601;1.05488822;0.200001;0.0199999921;10;0.333333;0;1.06533361;1;1
25.063826;1.05488925;0.33333508;0.0333328387;0.315990841;0.0315987974;1.06488898;1.06242575;0.331182491;0.0456046345;1.05488923;0.200001;0.0199999869;10;0.333333;0;1.0653336;1;1
25.068826;1.05488924;0.333335196;0.0333345678;0.315990989;0.0316002823;1.06488886;1.0624258;0.331182509;0.0456060714;1.0548893;0.200001;0.0200009788;10;0.333333;0;1.06533356;1;1
25.069826;1.05488924;0.333335219;0.0333345835;0.315991011;0.0316002634;1.06488884;1.06242681;0.331182203;0.0456060042;1.05488931;0.200001;0.02000098;10;0.333333;0;1.06533355;1;1
25.077826;1.05488921;0.333335329;0.0333363938;0.315991069;0.0316016894;1.06489069;1.0624269;0.331182214;0.0456074536;1.05488937;0.200001;0.0200019898;10;0.333333;0;1.06533348;1;1
25.078826;1.0548902;0.333335331;0.0333364137;0.315990762;0.0316016393;1.06489068;1.06242691;0.331182212;0.0456074496;1.05489037;0.200001;0.020001988;10;0.333333;0;1.06533347;1;1
25.080826;1.05489018;0.333335327;0.0333381234;0.315990737;0.0316031806;1.06489066;1.06242693;0.331182205;0.0456074472;1.05489037;0.200001;0.0200029811;10;0.333333;0;1.06533346;1;1
25.081826;1.05489017;0.333335321;0.0333381468;0.315990721;0.0316031627;1.06489066;1.06242794;0.331181888;0.0456089739;1.05489037;0.200001;0.0200029753;10;0.333333;0;1.06533345;1;1
25.091826;1.05489004;0.333335166;0.033340014;0.315990512;0.0316046967;1.06489268;1.06242799;0.331181788;0.0456105454;1.05489027;0.200001;0.0200038158;10;0.333333;0;1.06533344;1;1
25.092826;1.05489103;0.33333348;0.0333400234;0.315988614;0.0316046801;1.06489268;1.06242799;0.331181775;0.0456105424;1.05489125;0.2;0.0200037957;10;0.333333;0;1.06533345;1;1
25.093826;1.05489101;0.333333461;0.0333400306;0.315988597;0.0316046968;1.06489269;1.06242898;0.331181449;0.045610496;1.05489123;0.2;0.0200037765;10;0.333333;0;1.06533345;1;1
25.104826;1.05489088;0.333333252;0.0333433125;0.315988502;0.0316081206;1.06489381;1.06242895;0.331181289;0.045613586;1.05489098;0.2;0.0200056909;10;0.333333;0;1.06533352;1;1
25.105826;1.05489187;0.333333241;0.0333432986;0.315988202;0.031608114;1.06489482;1.06242996;0.331180966;0.0456135386;1.05489196;0.2;0.0200056991;10;0.333333;0;1.06533352;1;1
25.115826;1.05489182;0.333333287;0.0333464819;0.315988278;0.0316114165;1.06489606;1.06243001;0.331180921;0.0456151601;1.05489185;0.2;0.020007923;10;0.333333;0;1.06533349;1;1
25.116826;1.05489182;0.333333301;0.0333464723;0.31598829;0.0316114202;1.06489608;1.06243102;0.331180612;0.04561513;1.05489184;0.2;0.0200079571;10;0.333333;0;1.06533349;1;1
25.118826;1.05489181;0.333333327;0.0333464572;0.315988313;0.0316114276;1.06489612;1.06243102;0.33118062;0.0456167241;1.05489183;0.2;0.0200080277;10;0.333333;0;1.06533347;1;1
25.119826;1.0548928;0.333333339;0.0333464511;0.315988024;0.031611402;1.06489714;1.06243102;0.331180625;0.0456167363;1.05489282;0.2;0.0200080634;10;0.333333;0;1.06533347;1;1
25.126826;1.05489277;0.333333377;0.033348077;0.315988089;0.0316130406;1.06489819;1.06243102;0.331180703;0.045618373;1.05489275;0.2;0.0200092897;10;0.333333;0;1.06533344;1;1
25.127826;1.05489277;0.333333379;0.0333480704;0.315988093;0.0316130533;1.06489819;1.06243203;0.331180408;0.0456183345;1.05489274;0.2;0.0200093151;10;0.333333;0;1.06533343;1;1
25.128826;1.05489277;0.33333338;0.0333480636;0.315988095;0.0316130667;1.06489818;1.06243203;0.331180426;0.045618337;1.05489273;0.2;0.0200093379;10;0.333333;0;1.06533343;1;1
25.144826;1.05489382;0.33333345;0.0333528706;0.315987725;0.0316179264;1.06490011;1.06243338;0.331180579;0.0456230339;1.05489365;0.2;0.0200123065;10;0.333333;0;1.06533341;1;1
25.145826;1.05489483;0.333333457;0.0333528556;0.315987422;0.0316178947;1.06490111;1.0624334;0.331180604;0.0456230418;1.05489466;0.2;0.020012283;10;0.333333;0;1.0653334;1;1
25.148826;1.05489483;0.333333477;0.0333544848;0.315987411;0.0316194731;1.06490111;1.06243345;0.331180661;0.04562307;1.05489471;0.2;0.0200132079;10;0.333333;0;1.06533338;1;1
25.149826;1.05489482;0.333333484;0.0333544757;0.315987405;0.0316194745;1.06490111;1.06243446;0.331180361;0.0456230378;1.05489472;0.2;0.0200131825;10;0.333333;0;1.06533338;1;1
25.156826;1.05489475;0.333333568;0.0333561101;0.315987335;0.0316210793;1.06490213;1.06243448;0.331180354;0.0456262518;1.05489488;0.2;0.0200140517;10;0.333333;0;1.06533334;1;1
25.157826;1.05489574;0.333333589;0.0333561076;0.315987023;0.0316210539;1.06490213;1.06243448;0.331180341;0.0456262613;1.05489591;0.2;0.0200140431;10;0.333333;0;1.06533334;1;1
25.159826;1.05489572;0.333333635;0.0333561026;0.315986997;0.0316210607;1.06490315;1.06243447;0.33118031;0.0456262781;1.05489595;0.2;0.020014033;10;0.333333;0;1.06533334;1;1
25.160826;1.05489571;0.333333662;0.0333560998;0.315986984;0.0316210619;1.06490316;1.06243546;0.331179979;0.0456262424;1.05489597;0.2;0.0200140312;10;0.333333;0;1.06533333;1;1
25.168826;1.05489572;0.333333922;0.0333594039;0.315986895;0.0316241651;1.06490428;1.06243537;0.331179803;0.0456278421;1.05489609;0.2;0.0200160852;10;0.333333;0;1.06533329;1;1
25.169826;1.05489673;0.333333957;0.0333594019;0.315986587;0.0316241212;1.0649043;1.06243536;0.331179781;0.0456294122;1.05489711;0.2;0.0200161007;10;0.333333;0;1.06533328;1;1
25.170826;1.05489674;0.333333992;0.0333594009;0.315986581;0.0316241066;1.06490532;1.06243634;0.331179447;0.04562937;1.05489712;0.2;0.0200161181;10;0.333333;0;1.06533327;1;1
25.179826;1.05489676;0.333334244;0.0333611019;0.315986536;0.0316255436;1.06490644;1.06243613;0.331179337;0.0456309017;1.05489725;0.2;0.0200173343;10;0.333333;0;1.06533314;1;1
25.180826;1.05489676;0.33333426;0.0333627789;0.315986527;0.0316271083;1.06490646;1.0624371;0.331179025;0.0456308482;1.05489726;0.2;0.0200183638;10;0.333333;0;1.06533313;1;1
25.181826;1.05489776;0.333334273;0.0333627904;0.315986219;0.0316270635;1.06490647;1.06243707;0.331179025;0.0456324052;1.05489827;0.2;0.0200183939;10;0.333333;0;1.06533311;1;1
25.189826;1.05489772;0.3333343;0.0333645415;0.315986151;0.0316285122;1.06490859;1.06243684;0.33117904;0.045633843;1.05489826;0.2;0.0200195964;10;0.333333;0;1.06533303;1;1
25.190826;1.05489772;0.333334293;0.033364548;0.315986146;0.0316284906;1.06490861;1.06243782;0.331178728;0.0456337842;1.05489825;0.2;0.0200196111;10;0.333333;0;1.06533302;1;1
25.192826;1.05489772;0.333334271;0.0333662256;0.31598614;0.031630023;1.06490864;1.06243779;0.331178728;0.0456337569;1.05489823;0.2;0.0200206319;10;0.333333;0;1.06533299;1;1
25.193826;1.05489873;0.333334256;0.0333662305;0.31598584;0.0316299676;1.06490865;1.06243777;0.331178727;0.0456337454;1.05489922;0.2;0.0200206372;10;0.333333;0;1.06533298;1;1
25.199826;1.05489876;0.333334125;0.033367937;0.315985838;0.0316313958;1.0649097;1.06243771;0.331178705;0.0456352815;1.05489916;0.2;0.0200215821;10;0.333333;0;1.06533288;1;1
25.200826;1.05489877;0.333334097;0.0333679475;0.315985834;0.0316313733;1.0649107;1.0624387;0.331178386;0.0456368083;1.05489916;0.2;0.0200215584;10;0.333333;0;1.06533286;1;1
25.204826;1.05489882;0.333333969;0.0333696685;0.315985797;0.0316328787;1.06491071;1.06243869;0.331178359;0.0456368243;1.05489917;0.2;0.0200224329;10;0.333333;0;1.0653328;1;1
25.205826;1.05489983;0.333333933;0.0333696849;0.315985484;0.0316328347;1.0649107;1.06243869;0.331178353;0.0456368302;1.05490018;0.2;0.0200223951;10;0.333333;0;1.06533278;1;1
25.209826;1.05489988;0.333333767;0.0333697622;0.315985431;0.031632794;1.06491166;1.06243869;0.33117834;0.0456384269;1.05490024;0.2;0.0200222327;10;0.333333;0;1.06533272;1;1
25.210826;1.0548999;0.333333721;0.0333714504;0.315985417;0.0316343664;1.06491164;1.06243968;0.331178026;0.045638391;1.05490026;0.2;0.0200231917;10;0.333333;0;1.06533271;1;1
25.215826;1.05489997;0.333333485;0.0333715596;0.315985348;0.0316343366;1.06491258;1.06243964;0.331178022;0.0456399822;1.05490038;0.2;0.0200229935;10;0.333333;0;1.06533267;1;1
25.216826;1.05490098;0.333333437;0.0333732469;0.315985037;0.0316358839;1.06491257;1.06243962;0.331178022;0.045639984;1.05490141;0.2;0.0200239553;10;0.333333;0;1.06533266;1;1
25.219826;1.05490101;0.333333293;0.0333733016;0.315985003;0.031635888;1.06491355;1.06243958;0.331178018;0.0456415555;1.05490149;0.2;0.0200238453;10;0.333333;0;1.06533264;1;1
25.220826;1.05490102;0.333333247;0.0333733173;0.315984993;0.0316358928;1.06491354;1.06244057;0.331177703;0.0456415128;1.05490151;0.2;0.0200238109;10;0.333333;0;1.06533264;1;1
25.223826;1.05490104;0.33333312;0.0333750245;0.315984966;0.0316374925;1.06491351;1.06244055;0.331177683;0.0456430808;1.05490158;0.2;0.0200247195;10;0.333333;0;1.06533262;1;1
25.227826;1.05490105;0.333332991;0.0333750702;0.315984939;0.031637525;1.06491445;1.06244055;0.331177648;0.0456430733;1.05490162;0.2;0.0200246418;10;0.333333;0;1.06533261;1;1
25.228826;1.05490205;0.333332968;0.0333767474;0.315984634;0.0316390842;1.06491442;1.06244056;0.331177641;0.0456430712;1.05490262;0.2;0.020025632;10;0.333333;0;1.06533261;1;1
25.229826;1.05490205;0.333332948;0.0333767573;0.31598463;0.0316390943;1.0649154;1.06244057;0.331177634;0.0456446381;1.05490262;0.2;0.0200256259;10;0.333333;0;1.06533262;1;1
25.230826;1.05490204;0.333332932;0.0333767666;0.315984626;0.0316391054;1.06491538;1.06244158;0.331177316;0.0456445937;1.05490262;0.2;0.0200256234;10;0.333333;0;1.06533262;1;1
25.238826;1.05490196;0.333332928;0.0333784861;0.315984609;0.0316408002;1.06491614;1.06244179;0.331177322;0.0456461544;1.0549025;0.2;0.0200266789;10;0.333333;0;1.06533276;1;1
25.239826;1.05490294;0.333332944;0.0333784942;0.315984308;0.0316407846;1.06491611;1.06244283;0.331177017;0.0456461093;1.05490347;0.2;0.020026688;10;0.333333;0;1.06533279;1;1
25.248826;1.05490283;0.333333183;0.0333819275;0.31598433;0.0316441121;1.06491787;1.06244311;0.331177126;0.0456491955;1.05490328;0.2;0.0200287036;10;0.333333;0;1.065333;1;1
25.249826;1.05490282;0.333333216;0.0333819399;0.315984336;0.0316441394;1.06491784;1.06244413;0.33117683;0.0456491425;1.05490327;0.2;0.0200286967;10;0.333333;0;1.06533302;1;1
25.250826;1.05490382;0.333333249;0.0333819524;0.315984043;0.0316441391;1.06491782;1.06244415;0.331176846;0.0456491318;1.05490425;0.2;0.0200286882;10;0.333333;0;1.06533303;1;1
25.257826;1.05490381;0.333333452;0.033385375;0.315984126;0.0316475543;1.06491872;1.06244419;0.331176962;0.0456506279;1.05490417;0.2;0.0200306199;10;0.333333;0;1.06533313;1;1
25.258826;1.05490382;0.333333475;0.0333853853;0.315984143;0.0316475932;1.06491971;1.06244519;0.331176667;0.0456521488;1.05490415;0.2;0.020030615;10;0.333333;0;1.06533314;1;1
25.260826;1.05490383;0.333333514;0.0333854013;0.31598418;0.0316476696;1.0649197;1.06244518;0.331176699;0.0456521454;1.05490413;0.2;0.0200306101;10;0.333333;0;1.06533316;1;1
25.261826;1.05490484;0.33333353;0.0333854069;0.315983901;0.0316476766;1.0649197;1.06244517;0.331176713;0.0456521471;1.05490511;0.2;0.0200306105;10;0.333333;0;1.06533316;1;1
25.262826;1.05490485;0.333333544;0.0333854111;0.315983922;0.0316477124;1.0649197;1.06244517;0.331176726;0.045652151;1.0549051;0.2;0.0200306129;10;0.333333;0;1.06533316;1;1
25.266826;1.0549049;0.333333591;0.0333870832;0.315984009;0.0316494171;1.0649207;1.06244515;0.331176773;0.0456537527;1.05490507;0.2;0.0200316459;10;0.333333;0;1.06533314;1;1
25.267826;1.05490491;0.333333601;0.0333870829;0.315984033;0.0316494435;1.0649207;1.06244615;0.331176473;0.0456537209;1.05490507;0.2;0.0200316589;10;0.333333;0;1.06533313;1;1
25.271826;1.05490497;0.333333631;0.0333887464;0.31598413;0.0316511104;1.06492167;1.06244615;0.331176528;0.0456553412;1.05490509;0.2;0.0200327232;10;0.333333;0;1.06533308;1;1
25.272826;1.05490598;0.333333635;0.0333887446;0.315983854;0.0316510978;1.06492166;1.06244615;0.331176544;0.045655355;1.0549061;0.2;0.0200327415;10;0.333333;0;1.06533307;1;1
25.282826;1.05490616;0.333333602;0.0333919448;0.315984029;0.0316543443;1.06492351;1.06244707;0.331176395;0.0456585403;1.05490619;0.2;0.0200349214;10;0.333333;0;1.0653329;1;1
25.283826;1.05490718;0.333333596;0.0333919167;0.315983737;0.0316543162;1.0649235;1.06244706;0.331176405;0.0456585379;1.05490719;0.2;0.0200349337;10;0.333333;0;1.06533288;1;1
25.284826;1.05490721;0.333333592;0.0333918869;0.31598374;0.0316543181;1.06492349;1.06244704;0.331176412;0.0456585332;1.05490719;0.2;0.0200349437;10;0.333333;0;1.06533286;1;1
25.285826;1.05490723;0.333333587;0.0333935224;0.31598374;0.0316559003;1.06492448;1.06244802;0.331176106;0.0456584833;1.0549072;0.2;0.0200359514;10;0.333333;0;1.06533284;1;1
25.292826;1.05490741;0.333333558;0.0333949606;0.315983667;0.0316575225;1.06492547;1.06244789;0.331176102;0.0456615294;1.05490723;0.2;0.0200369551;10;0.333333;0;1.06533272;1;1
25.293826;1.05490844;0.333333553;0.0333949287;0.315983352;0.0316575025;1.06492548;1.06244787;0.331176095;0.0456615117;1.05490824;0.2;0.020036951;10;0.333333;0;1.06533271;1;1
25.294826;1.05490847;0.333333549;0.0333948973;0.315983337;0.0316575129;1.06492549;1.06244885;0.331175775;0.04566145;1.05490825;0.2;0.0200369456;10;0.333333;0;1.0653327;1;1
25.302826;1.0549086;0.333333509;0.0333979982;0.315983228;0.0316607378;1.06492763;1.06244874;0.331175673;0.0456644434;1.05490839;0.2;0.0200388645;10;0.333333;0;1.06533272;1;1
25.303826;1.05490859;0.333333507;0.0333979705;0.315983214;0.0316607427;1.06492765;1.06244973;0.331175346;0.0456643875;1.05490841;0.2;0.0200388514;10;0.333333;0;1.06533273;1;1
25.304826;1.05490959;0.333333507;0.0333979438;0.3159829;0.0316607172;1.06492768;1.06244971;0.331175332;0.0456643761;1.05490943;0.2;0.0200388382;10;0.333333;0;1.06533273;1;1
25.311826;1.05490947;0.33333351;0.0333994898;0.315982778;0.0316623357;1.06492888;1.06244962;0.331175261;0.0456658895;1.05490951;0.2;0.0200397749;10;0.333333;0;1.06533276;1;1
25.312826;1.05490944;0.333333508;0.0334011494;0.315982761;0.0316639226;1.06492991;1.06245061;0.331174947;0.0456658404;1.05490951;0.2;0.0200407724;10;0.333333;0;1.06533276;1;1
25.313826;1.05490941;0.333333505;0.0334011437;0.315982746;0.0316639298;1.06492993;1.0624506;0.331174946;0.0456674031;1.05490951;0.2;0.0200407712;10;0.333333;0;1.06533276;1;1
25.314826;1.05491039;0.333333502;0.033401139;0.315982432;0.0316639068;1.06492995;1.06245059;0.331174947;0.0456673973;1.0549105;0.2;0.020040771;10;0.333333;0;1.06533276;1;1
25.320826;1.05491022;0.333333469;0.03340278;0.315982392;0.031665506;1.06493104;1.06245052;0.331174998;0.0456689382;1.05491041;0.2;0.0200417864;10;0.333333;0;1.06533277;1;1
25.321826;1.0549102;0.333333461;0.0334027762;0.315982392;0.0316655021;1.06493104;1.06245152;0.331174699;0.0456688914;1.05491038;0.2;0.0200417919;10;0.333333;0;1.06533277;1;1
25.324826;1.05491015;0.33333343;0.0334044367;0.315982397;0.0316670548;1.06493205;1.06245149;0.331174739;0.0456704498;1.05491029;0.2;0.020042813;10;0.333333;0;1.06533277;1;1
25.325826;1.05491114;0.333333419;0.0334044363;0.315982101;0.0316670107;1.06493206;1.06245149;0.331174751;0.0456704468;1.05491126;0.2;0.0200428217;10;0.333333;0;1.06533278;1;1
25.329826;1.05491111;0.333333373;0.0334061087;0.31598212;0.0316685119;1.06493307;1.06245145;0.331174783;0.0456720061;1.05491112;0.2;0.0200438651;10;0.333333;0;1.06533283;1;1
25.330826;1.0549111;0.333333362;0.0334061117;0.315982126;0.0316684867;1.06493307;1.06245244;0.331174474;0.0456719615;1.05491108;0.2;0.0200438779;10;0.333333;0;1.06533286;1;1
25.334826;1.0549111;0.333333315;0.0334077947;0.315982156;0.0316699433;1.06493408;1.06245241;0.331174473;0.0456735306;1.05491097;0.2;0.0200449289;10;0.333333;0;1.065333;1;1
25.335826;1.05491209;0.333333303;0.0334077992;0.315981866;0.0316698789;1.06493408;1.06245241;0.331174471;0.0456735333;1.05491194;0.2;0.0200449413;10;0.333333;0;1.06533304;1;1
25.338826;1.05491209;0.333333264;0.0334078103;0.3159819;0.0316697775;1.06493508;1.06245239;0.331174456;0.0456735491;1.05491188;0.2;0.0200449802;10;0.333333;0;1.06533318;1;1
25.339826;1.05491208;0.333333251;0.0334094802;0.315981913;0.0316713264;1.06493509;1.06245339;0.331174137;0.045675083;1.05491186;0.2;0.0200459938;10;0.333333;0;1.06533323;1;1
25.344826;1.05491207;0.333333201;0.0334111751;0.315981989;0.031672781;1.0649361;1.06245342;0.331174084;0.0456751403;1.05491177;0.2;0.0200470632;10;0.333333;0;1.06533344;1;1
25.345826;1.05491306;0.333333195;0.0334111855;0.315981705;0.0316727315;1.06493611;1.06245343;0.331174072;0.0456767205;1.05491275;0.2;0.0200470771;10;0.333333;0;1.06533348;1;1
25.346826;1.05491305;0.333333191;0.0334111976;0.315981722;0.0316727143;1.06493612;1.06245344;0.331174059;0.0456767307;1.05491273;0.2;0.0200470911;10;0.333333;0;1.06533352;1;1
25.347826;1.05491304;0.333333188;0.0334112116;0.315981738;0.0316726995;1.06493613;1.06245446;0.331173734;0.0456766961;1.05491272;0.2;0.0200471052;10;0.333333;0;1.06533355;1;1
25.353826;1.05491295;0.333333181;0.0334130084;0.315981825;0.031674242;1.06493716;1.06245455;0.331173678;0.0456782601;1.05491271;0.2;0.0200481883;10;0.333333;0;1.06533369;1;1
25.355826;1.05491392;0.333333186;0.033414737;0.315981546;0.031675799;1.06493816;1.06245459;0.331173662;0.0456798075;1.05491373;0.2;0.0200492148;10;0.333333;0;1.06533372;1;1
25.356826;1.0549139;0.333333191;0.0334147708;0.315981555;0.0316758068;1.06493815;1.06245561;0.33117334;0.0456797522;1.05491375;0.2;0.0200492274;10;0.333333;0;1.06533373;1;1
25.363826;1.05491375;0.333333247;0.0334166792;0.315981603;0.031677499;1.06493909;1.06245573;0.331173214;0.0456812609;1.05491392;0.2;0.0200502956;10;0.333333;0;1.06533376;1;1
25.364826;1.05491373;0.333333255;0.0334167103;0.31598161;0.0316775175;1.06494008;1.06245674;0.331172878;0.045681216;1.05491395;0.2;0.0200503022;10;0.333333;0;1.06533376;1;1
25.365826;1.05491471;0.333333263;0.0334184063;0.315981316;0.0316790852;1.06494007;1.06245676;0.331172852;0.0456827844;1.05491498;0.2;0.0200513079;10;0.333333;0;1.06533376;1;1
25.370826;1.05491459;0.333333299;0.0334201867;0.315981335;0.0316807295;1.06494104;1.06245678;0.331172719;0.0456827966;1.05491509;0.2;0.0200523195;10;0.333333;0;1.06533373;1;1
25.372826;1.05491454;0.33333332;0.0334202151;0.315981337;0.0316807382;1.06494105;1.06245678;0.331172664;0.0456843719;1.05491512;0.2;0.0200523181;10;0.333333;0;1.06533371;1;1
25.373826;1.05491452;0.333333334;0.0334202259;0.315981337;0.031680739;1.06494105;1.06245778;0.331172326;0.0456843321;1.05491513;0.2;0.0200523168;10;0.333333;0;1.0653337;1;1
25.380826;1.05491536;0.333333472;0.0334235939;0.315981019;0.0316838497;1.06494317;1.06245774;0.331172144;0.0456859177;1.05491612;0.2;0.0200543141;10;0.333333;0;1.06533359;1;1
25.381826;1.05491534;0.333333493;0.0334235957;0.315981014;0.0316838472;1.06494319;1.06245873;0.331171809;0.0456874456;1.0549161;0.2;0.0200543161;10;0.333333;0;1.06533357;1;1
25.384826;1.05491529;0.33333355;0.0334235977;0.315980999;0.0316838416;1.06494424;1.06245872;0.331171744;0.0456874529;1.05491606;0.2;0.0200543253;10;0.333333;0;1.06533351;1;1
25.385826;1.05491627;0.333333565;0.0334235971;0.315980693;0.0316838098;1.06494426;1.06245872;0.331171725;0.0456874551;1.05491704;0.2;0.0200543289;10;0.333333;0;1.06533349;1;1
25.389826;1.05491623;0.333333604;0.0334252575;0.315980667;0.0316853817;1.06494531;1.06245874;0.331171654;0.0456890302;1.05491698;0.2;0.0200553472;10;0.333333;0;1.0653334;1;1
25.390826;1.05491622;0.333333608;0.0334252556;0.31598066;0.0316853801;1.06494532;1.06245976;0.331171326;0.0456889877;1.05491696;0.2;0.0200553539;10;0.333333;0;1.06533337;1;1
25.397826;1.05491723;0.333333563;0.0334285907;0.315980322;0.0316885135;1.06494637;1.06245989;0.331171247;0.0456921077;1.05491793;0.2;0.0200574396;10;0.333333;0;1.06533322;1;1
25.398826;1.05491723;0.333333547;0.0334285943;0.31598032;0.0316885149;1.06494637;1.06246091;0.331170928;0.0456920607;1.05491793;0.2;0.020057458;10;0.333333;0;1.0653332;1;1
25.404826;1.05491729;0.333333425;0.0334303075;0.315980356;0.0316901003;1.06494835;1.06246097;0.331170893;0.0456936329;1.05491798;0.2;0.0200585672;10;0.333333;0;1.06533309;1;1
25.405826;1.0549183;0.333333402;0.033430318;0.315980069;0.0316900734;1.06494834;1.06246097;0.331170887;0.0456936395;1.054919;0.2;0.0200585827;10;0.333333;0;1.06533307;1;1
25.406826;1.05491832;0.333333378;0.0334319955;0.315980084;0.0316916577;1.06494834;1.06246097;0.331170882;0.0456952164;1.05491901;0.2;0.0200595972;10;0.333333;0;1.06533305;1;1
25.407826;1.05491833;0.333333353;0.0334320065;0.315980098;0.0316916634;1.06494833;1.06246197;0.331170566;0.0456951831;1.05491903;0.2;0.020059611;10;0.333333;0;1.06533304;1;1
25.414826;1.05491838;0.333333164;0.033433705;0.315980175;0.031693298;1.06495026;1.06246196;0.33117055;0.045696854;1.05491917;0.2;0.0200606903;10;0.333333;0;1.06533292;1;1
25.415826;1.05491939;0.333333136;0.0334336976;0.315979884;0.0316932751;1.06495025;1.06246295;0.33117024;0.0456968277;1.05492019;0.2;0.0200606953;10;0.333333;0;1.06533291;1;1
25.422826;1.05491941;0.333332972;0.0334369203;0.315979921;0.0316964979;1.06495119;1.06246285;0.331170296;0.0457000516;1.05492039;0.2;0.0200626413;10;0.333333;0;1.06533285;1;1
25.423826;1.05491941;0.333332956;0.0334369006;0.315979926;0.0316965108;1.06495119;1.06246383;0.331170002;0.0457000159;1.05492041;0.2;0.0200626235;10;0.333333;0;1.06533284;1;1
25.424826;1.05492041;0.333332943;0.0334368811;0.315979631;0.0316964942;1.06495218;1.0624638;0.331170021;0.0457000223;1.05492144;0.2;0.0200626044;10;0.333333;0;1.06533284;1;1
25.431826;1.0549204;0.333332921;0.0334401215;0.31597967;0.0316997551;1.06495311;1.06246361;0.331170227;0.045701618;1.05492161;0.2;0.020064454;10;0.333333;0;1.06533281;1;1
25.432826;1.05492041;0.333332927;0.0334401157;0.315979679;0.0316997704;1.0649531;1.06246458;0.331169954;0.0457031459;1.05492163;0.2;0.0200644312;10;0.333333;0;1.0653328;1;1
25.439826;1.0549215;0.333333028;0.0334417828;0.315979455;0.0317014247;1.06495498;1.06246439;0.331170255;0.045704719;1.05492276;0.2;0.0200652919;10;0.333333;0;1.06533279;1;1
25.440826;1.05492152;0.333333048;0.0334417873;0.315979467;0.0317014372;1.06495496;1.06246537;0.331169987;0.0457046772;1.05492277;0.2;0.0200652783;10;0.333333;0;1.06533279;1;1
25.443826;1.0549216;0.333333107;0.0334434659;0.315979502;0.0317030496;1.06495488;1.06246531;0.331170107;0.0457062547;1.0549228;0.2;0.0200662478;10;0.333333;0;1.06533279;1;1
25.444826;1.05492262;0.333333127;0.033443468;0.315979212;0.0317030285;1.06495585;1.0624653;0.331170141;0.0457062597;1.05492381;0.2;0.0200662405;10;0.333333;0;1.06533279;1;1
25.447826;1.05492271;0.33333318;0.0334451317;0.315979238;0.0317046273;1.06495575;1.06246526;0.331170222;0.0457078499;1.05492382;0.2;0.0200672232;10;0.333333;0;1.06533279;1;1
25.448826;1.05492274;0.333333197;0.0334451277;0.315979244;0.03170463;1.06495572;1.06246625;0.331169928;0.045707816;1.05492382;0.2;0.0200672179;10;0.333333;0;1.06533279;1;1
25.452826;1.05492284;0.333333264;0.0334467659;0.315979254;0.0317062014;1.06495659;1.06246623;0.331169964;0.0457094276;1.05492382;0.2;0.020068193;10;0.333333;0;1.06533279;1;1
25.453826;1.05492385;0.33333328;0.0334467562;0.315978955;0.0317061651;1.06495657;1.06246623;0.331169965;0.0457094395;1.05492481;0.2;0.0200681858;10;0.333333;0;1.06533279;1;1
25.462826;1.0549239;0.333333378;0.0334500063;0.315978914;0.0317091945;1.06495842;1.0624673;0.33116962;0.0457126466;1.05492478;0.2;0.020070146;10;0.333333;0;1.06533277;1;1
25.463826;1.0549249;0.333333381;0.0334499977;0.315978606;0.031709142;1.06495941;1.06246732;0.331169613;0.0457126559;1.05492578;0.2;0.0200701445;10;0.333333;0;1.06533277;1;1
25.464826;1.05492489;0.333333383;0.0334499882;0.315978597;0.0317091186;1.06495941;1.06246834;0.331169294;0.0457126201;1.05492578;0.2;0.0200701433;10;0.333333;0;1.06533276;1;1
25.471826;1.0549249;0.333333346;0.0334532226;0.315978497;0.0317121149;1.06496042;1.06246854;0.331169255;0.04571577;1.05492579;0.2;0.0200721424;10;0.333333;0;1.06533277;1;1
25.472826;1.05492491;0.333333337;0.0334532038;0.315978475;0.0317120931;1.06496042;1.06246958;0.331168941;0.0457157296;1.0549258;0.2;0.0200721456;10;0.333333;0;1.06533278;1;1
25.473826;1.05492592;0.333333328;0.0334531842;0.315978153;0.0317120414;1.06496142;1.06246961;0.33116894;0.0457157342;1.05492681;0.2;0.0200721504;10;0.333333;0;1.06533279;1;1
25.480826;1.05492602;0.333333248;0.0334547078;0.315977957;0.0317134694;1.06496245;1.06246981;0.331168932;0.04571739;1.05492689;0.2;0.0200732247;10;0.333333;0;1.06533285;1;1
25.481826;1.05492604;0.333333237;0.0334563569;0.31597793;0.0317150256;1.06496246;1.06247084;0.331168622;0.0457189329;1.05492689;0.2;0.0200742369;10;0.333333;0;1.06533286;1;1
25.482826;1.05492707;0.333333226;0.0334563409;0.315977604;0.0317149714;1.06496247;1.06247086;0.331168622;0.0457189503;1.0549279;0.2;0.0200742485;10;0.333333;0;1.06533286;1;1
25.488826;1.05492724;0.333333181;0.0334579644;0.31597748;0.0317163992;1.06496458;1.06247096;0.331168626;0.0457206093;1.05492793;0.2;0.0200753008;10;0.333333;0;1.06533288;1;1
25.489826;1.05492727;0.333333175;0.0334579664;0.315977465;0.0317163735;1.06496461;1.06247198;0.33116831;0.0457205762;1.05492793;0.2;0.0200753068;10;0.333333;0;1.06533289;1;1
25.491826;1.05492734;0.333333164;0.033459643;0.315977437;0.0317179031;1.06496467;1.062472;0.331168298;0.0457221583;1.05492794;0.2;0.020076317;10;0.333333;0;1.06533289;1;1
25.492826;1.05492837;0.333333161;0.0334596505;0.315977125;0.0317178488;1.06496571;1.06247202;0.331168289;0.0457221617;1.05492894;0.2;0.0200763216;10;0.333333;0;1.0653329;1;1
25.496826;1.05492848;0.333333159;0.0334613621;0.315977077;0.0317193421;1.06496588;1.06247207;0.331168238;0.0457237218;1.05492893;0.2;0.0200773425;10;0.333333;0;1.06533293;1;1
25.497826;1.05492851;0.333333162;0.0334613764;0.315977066;0.0317193242;1.06496693;1.06247308;0.33116791;0.0457236718;1.05492892;0.2;0.0200773492;10;0.333333;0;1.06533294;1;1
25.500826;1.05492856;0.333333178;0.0334614226;0.315977033;0.0317192826;1.06496709;1.06247312;0.33116786;0.0457236423;1.0549289;0.2;0.0200773718;10;0.333333;0;1.06533298;1;1
25.501826;1.05492957;0.333333187;0.0334631052;0.315976723;0.031720823;1.06496714;1.06247313;0.331167842;0.0457251989;1.05492989;0.2;0.0200783793;10;0.333333;0;1.065333;1;1
25.510826;1.05492952;0.333333335;0.033466603;0.315976603;0.0317239642;1.06496959;1.06247422;0.331167405;0.045728148;1.05492975;0.2;0.0200804142;10;0.333333;0;1.06533311;1;1
25.511826;1.0549305;0.333333362;0.0334666205;0.31597629;0.0317239345;1.06496963;1.06247423;0.331167398;0.0457281288;1.05493073;0.2;0.0200804146;10;0.333333;0;1.06533311;1;1
25.512826;1.05493049;0.333333391;0.0334666376;0.315976277;0.0317239344;1.06497068;1.06247423;0.331167394;0.045728109;1.05493071;0.2;0.020080414;10;0.333333;0;1.06533312;1;1
25.513826;1.05493047;0.333333422;0.0334666544;0.315976266;0.0317239334;1.06497071;1.06247524;0.33116708;0.0457280454;1.05493068;0.2;0.0200804121;10;0.333333;0;1.06533312;1;1
25.519826;1.05493034;0.333333645;0.0334684206;0.315976212;0.0317254743;1.06497188;1.06247527;0.331167095;0.0457294837;1.05493055;0.2;0.020081357;10;0.333333;0;1.06533311;1;1
25.520826;1.05493132;0.333333685;0.0334701043;0.315975905;0.0317270104;1.0649719;1.06247528;0.331167102;0.0457310344;1.05493153;0.2;0.0200823397;10;0.333333;0;1.06533311;1;1
25.521826;1.0549313;0.333333725;0.0334701208;0.315975898;0.0317269948;1.06497291;1.06247628;0.331166797;0.0457309762;1.0549315;0.2;0.0200823207;10;0.333333;0;1.06533311;1;1
25.528826;1.05493124;0.333333933;0.0334718682;0.315975869;0.0317284418;1.06497388;1.06247629;0.331166856;0.045732547;1.05493129;0.2;0.0200831795;10;0.333333;0;1.0653331;1;1
25.529826;1.05493224;0.33333395;0.0334718725;0.315975568;0.0317283953;1.06497386;1.06247729;0.33116655;0.0457325174;1.05493225;0.2;0.0200831636;10;0.333333;0;1.06533309;1;1
25.536826;1.05493225;0.333333994;0.0334751803;0.315975613;0.0317315088;1.06497567;1.06247732;0.331166579;0.0457357543;1.05493212;0.2;0.0200851202;10;0.333333;0;1.06533303;1;1
25.537826;1.05493225;0.33333399;0.0334751698;0.315975629;0.0317315127;1.06497564;1.06247833;0.33116627;0.0457357231;1.05493212;0.2;0.0200851262;10;0.333333;0;1.06533303;1;1
25.538826;1.05493226;0.333333985;0.0334751579;0.315975648;0.0317315189;1.06497561;1.06247835;0.331166272;0.0457357342;1.05493211;0.2;0.0200851358;10;0.333333;0;1.06533302;1;1
25.539826;1.05493326;0.333333978;0.0334768116;0.31597537;0.0317330771;1.06497559;1.06247836;0.331166274;0.0457373132;1.05493312;0.2;0.0200861488;10;0.333333;0;1.06533301;1;1
25.544826;1.0549333;0.333333922;0.0334784078;0.315975502;0.031734722;1.06497648;1.06247844;0.331166276;0.0457389276;1.05493315;0.2;0.0200872511;10;0.333333;0;1.06533298;1;1
25.545826;1.05493331;0.333333909;0.0334783932;0.315975531;0.031734738;1.06497746;1.06247945;0.331165964;0.0457388921;1.05493316;0.2;0.0200872767;10;0.333333;0;1.06533297;1;1
25.547826;1.05493333;0.33333388;0.0334783637;0.315975592;0.0317347727;1.06497743;1.06247948;0.331165966;0.0457389052;1.05493317;0.2;0.0200873312;10;0.333333;0;1.06533295;1;1
25.548826;1.05493433;0.333333865;0.0334783492;0.315975322;0.0317347616;1.06497742;1.06247949;0.331165968;0.0457389109;1.05493418;0.2;0.0200873594;10;0.333333;0;1.06533294;1;1
25.552826;1.05493436;0.333333811;0.0334799636;0.315975439;0.031736431;1.06497836;1.06247952;0.331165984;0.0457404994;1.05493424;0.2;0.0200884671;10;0.333333;0;1.06533289;1;1
25.553826;1.05493436;0.3333338;0.0334799533;0.315975464;0.0317364563;1.06497834;1.06248052;0.331165677;0.0457404607;1.05493425;0.2;0.0200884903;10;0.333333;0;1.06533288;1;1
25.557826;1.05493439;0.333333769;0.0334815952;0.315975548;0.0317381393;1.06497928;1.0624805;0.331165691;0.045742043;1.05493432;0.2;0.0200895558;10;0.333333;0;1.06533282;1;1
25.558826;1.0549354;0.333333766;0.0334815926;0.315975265;0.031738134;1.06497926;1.06248049;0.331165692;0.0457420445;1.05493533;0.2;0.0200895644;10;0.333333;0;1.0653328;1;1
25.560826;1.05493541;0.333333765;0.0334832575;0.315975291;0.0317397611;1.06498024;1.06248046;0.331165691;0.0457436132;1.05493536;0.2;0.0200905722;10;0.333333;0;1.06533277;1;1
25.561826;1.05493542;0.333333767;0.0334832584;0.315975302;0.0317397835;1.06498023;1.06248144;0.331165378;0.0457435689;1.05493537;0.2;0.0200905722;10;0.333333;0;1.06533275;1;1
25.566826;1.05493545;0.333333814;0.0334849452;0.315975339;0.0317414572;1.06498119;1.06248132;0.331165344;0.0457451177;1.0549354;0.2;0.0200915451;10;0.333333;0;1.06533269;1;1
25.567826;1.05493646;0.333333829;0.033484952;0.315975045;0.0317414414;1.06498119;1.0624813;0.331165335;0.0457451102;1.0549364;0.2;0.0200915352;10;0.333333;0;1.06533268;1;1
25.568826;1.05493646;0.333333845;0.03348496;0.31597505;0.031741454;1.06498119;1.06248128;0.331165327;0.0457466706;1.05493641;0.2;0.0200915239;10;0.333333;0;1.06533268;1;1
25.569826;1.05493646;0.333333862;0.0334866361;0.315975055;0.0317430445;1.06498219;1.06248226;0.331165009;0.045746619;1.05493641;0.2;0.0200925114;10;0.333333;0;1.06533267;1;1
25.575826;1.05493641;0.333333956;0.0334883959;0.315975093;0.0317446512;1.06498324;1.06248216;0.331165021;0.0457481357;1.05493637;0.2;0.0200934166;10;0.333333;0;1.06533266;1;1
25.576826;1.0549374;0.333333969;0.0334884178;0.315974803;0.0317446195;1.06498326;1.06248215;0.331165032;0.0457481274;1.05493737;0.2;0.0200934005;10;0.333333;0;1.06533266;1;1
25.577826;1.05493738;0.33333398;0.0334884416;0.315974811;0.0317446162;1.06498327;1.06248315;0.331164732;0.0457480768;1.05493736;0.2;0.0200933853;10;0.333333;0;1.06533266;1;1
25.584826;1.05493723;0.333334066;0.0334919912;0.315974861;0.0317477247;1.06498543;1.06248315;0.331164817;0.0457512123;1.05493728;0.2;0.0200953113;10;0.333333;0;1.06533261;1;1
25.585826;1.05493722;0.33333408;0.0334920288;0.315974869;0.0317477146;1.06498546;1.06248415;0.331164512;0.0457511775;1.05493727;0.2;0.0200953065;10;0.333333;0;1.0653326;1;1
25.586826;1.05493821;0.333334094;0.0334920676;0.315974577;0.0317476737;1.06498548;1.06248416;0.331164515;0.0457511875;1.05493826;0.2;0.0200953033;10;0.333333;0;1.06533258;1;1
25.591826;1.05493815;0.333334165;0.0334939318;0.315974623;0.0317491884;1.0649866;1.06248419;0.331164488;0.0457528222;1.05493824;0.2;0.0200963012;10;0.333333;0;1.06533248;1;1
25.592826;1.05493815;0.333334178;0.03349397;0.315974631;0.0317491742;1.06498662;1.06248519;0.331164162;0.045754364;1.05493824;0.2;0.0200963029;10;0.333333;0;1.06533246;1;1
25.594826;1.05493813;0.3333342;0.0334957097;0.315974644;0.0317507261;1.06498765;1.0624852;0.331164128;0.0457543987;1.05493823;0.2;0.020097309;10;0.333333;0;1.06533241;1;1
25.595826;1.05493912;0.33333421;0.0334957437;0.315974351;0.0317506825;1.06498767;1.0624852;0.331164107;0.0457544165;1.05493922;0.2;0.020097313;10;0.333333;0;1.06533239;1;1
25.599826;1.05493911;0.333334226;0.0334975206;0.315974353;0.031752214;1.06498872;1.06248519;0.33116402;0.045756047;1.05493918;0.2;0.0200983284;10;0.333333;0;1.0653323;1;1
25.600826;1.0549391;0.333334225;0.0334975401;0.315974349;0.0317522032;1.06498873;1.06248619;0.331163688;0.045756014;1.05493917;0.2;0.0200983323;10;0.333333;0;1.06533228;1;1
25.603826;1.05493909;0.333334211;0.0334992439;0.315974324;0.0317537509;1.06498977;1.06248617;0.331163636;0.0457575934;1.05493911;0.2;0.0200993447;10;0.333333;0;1.06533223;1;1
25.604826;1.05494009;0.333334205;0.0334992494;0.315974013;0.0317537094;1.06498979;1.06248616;0.331163625;0.0457575906;1.05494009;0.2;0.0200993482;10;0.333333;0;1.06533222;1;1
25.612826;1.05494002;0.33333418;0.033502521;0.315973896;0.0317567484;1.0649919;1.06248705;0.331163344;0.0457605942;1.05493987;0.2;0.0201012994;10;0.333333;0;1.06533226;1;1
25.613826;1.05494101;0.333334183;0.033502502;0.315973586;0.0317567007;1.06499191;1.06248705;0.33116336;0.0457605795;1.05494084;0.2;0.0201012825;10;0.333333;0;1.06533227;1;1
25.615826;1.05494099;0.333334191;0.0335024576;0.315973569;0.0317566671;1.06499193;1.06248703;0.331163396;0.0457605499;1.0549408;0.2;0.020101243;10;0.333333;0;1.0653323;1;1
25.616826;1.05494098;0.333334196;0.0335024321;0.315973563;0.0317566517;1.06499294;1.06248803;0.331163105;0.0457620605;1.05494077;0.2;0.0201012208;10;0.333333;0;1.06533231;1;1
25.622826;1.05494092;0.333334223;0.0335055694;0.315973572;0.0317597482;1.06499394;1.06248803;0.331163226;0.0457635535;1.05494066;0.2;0.0201030748;10;0.333333;0;1.06533244;1;1
25.623826;1.05494191;0.333334226;0.03350553;0.315973279;0.0317597146;1.06499393;1.06248804;0.331163242;0.0457635464;1.05494165;0.2;0.0201030508;10;0.333333;0;1.06533247;1;1
25.639826;1.0549427;0.333334069;0.0335101001;0.31597308;0.0317645597;1.06499657;1.06249026;0.331162673;0.0457682035;1.05494249;0.2;0.0201059312;10;0.333333;0;1.06533313;1;1
25.640826;1.05494269;0.333334048;0.0335100962;0.31597308;0.0317645739;1.06499755;1.06249127;0.331162362;0.0457697284;1.05494249;0.2;0.0201059437;10;0.333333;0;1.06533316;1;1
25.641826;1.05494368;0.333334028;0.033511762;0.315972778;0.031766139;1.06499753;1.06249128;0.331162361;0.0457697272;1.05494348;0.2;0.0201069567;10;0.333333;0;1.06533318;1;1
25.647826;1.05494368;0.333333916;0.0335134754;0.315972745;0.0317678422;1.06499845;1.06249132;0.331162341;0.0457712896;1.05494348;0.2;0.0201080309;10;0.333333;0;1.06533323;1;1
25.648826;1.05494369;0.333333901;0.0335134894;0.315972733;0.0317678677;1.06499844;1.06249232;0.331162021;0.0457712474;1.05494349;0.2;0.0201080421;10;0.333333;0;1.06533322;1;1
25.650826;1.05494371;0.333333869;0.0335151853;0.315972699;0.0317695008;1.06499942;1.06249231;0.331162001;0.0457728191;1.05494351;0.2;0.0201090624;10;0.333333;0;1.0653332;1;1
25.651826;1.05494473;0.333333852;0.0335151998;0.315972379;0.0317694975;1.06499941;1.0624923;0.33116199;0.0457728211;1.05494452;0.2;0.0201090711;10;0.333333;0;1.06533319;1;1
25.655826;1.05494481;0.333333766;0.0335169163;0.315972273;0.0317711812;1.06500037;1.06249227;0.331161949;0.045774402;1.05494461;0.2;0.0201100916;10;0.333333;0;1.06533314;1;1
25.656826;1.05494483;0.333333741;0.0335169251;0.315972242;0.0317712057;1.06500037;1.06249326;0.331161629;0.045774363;1.05494464;0.2;0.0201100921;10;0.333333;0;1.06533312;1;1
25.659826;1.05494492;0.333333664;0.0335169396;0.315972143;0.0317712761;1.06500134;1.06249324;0.331161618;0.045775947;1.05494472;0.2;0.0201100816;10;0.333333;0;1.06533308;1;1
25.660826;1.05494595;0.333333638;0.0335186062;0.315971809;0.0317728483;1.06500133;1.06249323;0.331161619;0.0457759532;1.05494575;0.2;0.020111075;10;0.333333;0;1.06533306;1;1
25.663826;1.05494605;0.333333566;0.0335185892;0.315971711;0.031772912;1.06500231;1.0624932;0.331161628;0.0457759734;1.05494585;0.2;0.0201110538;10;0.333333;0;1.06533301;1;1
25.664826;1.05494608;0.333333546;0.0335185781;0.315971681;0.0317729315;1.0650023;1.06249419;0.331161321;0.0457775055;1.05494588;0.2;0.0201110483;10;0.333333;0;1.06533299;1;1
25.668826;1.05494621;0.333333493;0.033520185;0.315971573;0.031774575;1.06500325;1.06249417;0.331161341;0.0457775311;1.05494602;0.2;0.0201120478;10;0.333333;0;1.0653329;1;1
25.669826;1.05494724;0.333333487;0.0335218347;0.315971251;0.0317761345;1.06500324;1.06249417;0.331161346;0.0457791066;1.05494705;0.2;0.0201130535;10;0.333333;0;1.06533287;1;1
25.670826;1.05494727;0.333333483;0.0335218169;0.315971229;0.0317761408;1.06500323;1.06249417;0.331161349;0.0457791136;1.05494709;0.2;0.0201130612;10;0.333333;0;1.06533284;1;1
25.671826;1.0549473;0.33333348;0.0335217985;0.315971211;0.0317761432;1.06500321;1.06249517;0.331161039;0.0457790779;1.05494712;0.2;0.0201130702;10;0.333333;0;1.06533281;1;1
25.677826;1.05494742;0.333333476;0.0335233444;0.315971159;0.0317776576;1.06500417;1.06249517;0.331161019;0.0457806844;1.05494731;0.2;0.0201141148;10;0.333333;0;1.06533264;1;1
25.678826;1.05494844;0.333333473;0.0335233243;0.315970863;0.031777605;1.06500517;1.06249517;0.331161009;0.0457806881;1.05494834;0.2;0.0201141175;10;0.333333;0;1.06533261;1;1
25.679826;1.05494845;0.333333468;0.0335249715;0.315970869;0.0317791598;1.06500518;1.06249617;0.331160686;0.0457822166;1.05494836;0.2;0.020115119;10;0.333333;0;1.06533259;1;1
25.686826;1.05494846;0.33333339;0.0335265369;0.315970987;0.0317805461;1.06500627;1.0624962;0.331160559;0.0457837788;1.05494849;0.2;0.0201161151;10;0.333333;0;1.06533243;1;1
25.687826;1.05494845;0.333333375;0.0335265303;0.315971006;0.0317805217;1.06500728;1.0624972;0.331160223;0.0457837295;1.0549485;0.2;0.0201161139;10;0.333333;0;1.06533241;1;1
25.688826;1.05494945;0.333333359;0.0335265261;0.315970726;0.0317804686;1.0650073;1.06249721;0.331160197;0.0457852908;1.05494951;0.2;0.0201161121;10;0.333333;0;1.06533239;1;1
25.694826;1.05494935;0.333333265;0.0335298744;0.315970808;0.0317835372;1.06500831;1.06249724;0.331160045;0.0457868095;1.05494953;0.2;0.0201180825;10;0.333333;0;1.06533231;1;1
25.695826;1.05494933;0.33333325;0.0335298821;0.315970817;0.0317835318;1.06500831;1.06249824;0.331159712;0.0457867586;1.05494953;0.2;0.0201180747;10;0.333333;0;1.0653323;1;1
25.696826;1.0549493;0.333333235;0.0335298904;0.315970823;0.0317835291;1.06500929;1.06249824;0.331159692;0.0457867514;1.05494952;0.2;0.0201180664;10;0.333333;0;1.06533229;1;1
25.697826;1.05495028;0.33333322;0.0335298989;0.315970529;0.0317834988;1.06500927;1.06249825;0.331159673;0.0457867448;1.05495052;0.2;0.0201180574;10;0.333333;0;1.06533228;1;1
25.702826;1.05495013;0.333333145;0.033531596;0.315970544;0.0317851146;1.06501015;1.06249824;0.331159598;0.0457882916;1.05495046;0.2;0.0201190005;10;0.333333;0;1.06533225;1;1
25.703826;1.05495009;0.33333313;0.033533265;0.315970545;0.0317867085;1.06501012;1.06249923;0.331159273;0.0457898152;1.05495045;0.2;0.020119987;10;0.333333;0;1.06533224;1;1
25.705826;1.05495002;0.333333103;0.0335332646;0.315970543;0.031786743;1.06501006;1.0624992;0.331159252;0.0457898129;1.05495041;0.2;0.0201199604;10;0.333333;0;1.06533224;1;1
25.706826;1.05495099;0.33333309;0.0335332615;0.315970241;0.0317867334;1.06501103;1.06249919;0.331159243;0.0457898119;1.05495139;0.2;0.020119948;10;0.333333;0;1.06533224;1;1
25.710826;1.05495085;0.333333055;0.0335348984;0.315970206;0.0317884149;1.06501092;1.06249911;0.331159226;0.0457913733;1.05495129;0.2;0.0201209086;10;0.333333;0;1.06533225;1;1
25.711826;1.05495082;0.333333051;0.0335348878;0.315970191;0.0317884432;1.06501189;1.06250009;0.331158917;0.0457913274;1.05495127;0.2;0.0201209018;10;0.333333;0;1.06533225;1;1
25.715826;1.0549507;0.333333068;0.0335365146;0.31597012;0.0317901289;1.06501278;1.0625;0.331158945;0.0457928824;1.05495117;0.2;0.0201218872;10;0.333333;0;1.06533229;1;1
25.716826;1.05495168;0.333333083;0.0335365082;0.315969801;0.0317901205;1.06501276;1.06249998;0.331158958;0.0457928783;1.05495214;0.2;0.0201218862;10;0.333333;0;1.0653323;1;1
25.718826;1.05495162;0.333333126;0.0335381686;0.315969765;0.0317917352;1.06501273;1.06249993;0.331158986;0.0457944359;1.05495209;0.2;0.0201228861;10;0.333333;0;1.06533232;1;1
25.719826;1.0549516;0.333333154;0.0335381687;0.315969749;0.0317917481;1.06501271;1.0625009;0.331158688;0.0457943856;1.05495207;0.2;0.0201228866;10;0.333333;0;1.06533234;1;1
25.724826;1.05495148;0.333333344;0.0335398596;0.315969694;0.0317933483;1.06501369;1.06250072;0.331158746;0.0457959079;1.05495195;0.2;0.0201238863;10;0.333333;0;1.0653324;1;1
25.725826;1.05495247;0.333333387;0.0335398688;0.315969389;0.0317933131;1.0650147;1.06250068;0.331158754;0.0457958974;1.05495293;0.2;0.020123886;10;0.333333;0;1.06533241;1;1
25.726826;1.05495245;0.33333343;0.0335398798;0.315969383;0.0317933045;1.0650147;1.06250064;0.331158759;0.0457958867;1.05495291;0.2;0.0201238858;10;0.333333;0;1.06533243;1;1
25.727826;1.05495244;0.333333473;0.033541559;0.315969378;0.0317948718;1.06501471;1.0625016;0.33115845;0.0457974017;1.05495288;0.2;0.020124886;10;0.333333;0;1.06533244;1;1
25.733826;1.05495244;0.333333687;0.0335433196;0.31596936;0.0317963006;1.06501576;1.06250137;0.331158412;0.0457989142;1.05495275;0.2;0.0201259047;10;0.333333;0;1.06533251;1;1
25.734826;1.05495345;0.333333712;0.033543335;0.31596906;0.0317962356;1.06501676;1.06250133;0.331158399;0.0457989062;1.05495373;0.2;0.0201259112;10;0.333333;0;1.06533252;1;1
25.743826;1.05495362;0.333333762;0.0335467676;0.315969102;0.0317990792;1.06501778;1.06250313;0.331157623;0.0458018904;1.05495357;0.2;0.0201279502;10;0.333333;0;1.06533258;1;1
25.744826;1.05495464;0.333333751;0.0335467759;0.315968812;0.0317990219;1.06501878;1.06250312;0.331157604;0.0458018847;1.05495455;0.2;0.0201279502;10;0.333333;0;1.06533258;1;1
25.750826;1.05495478;0.333333656;0.0335484817;0.315968868;0.0318005007;1.06501978;1.06250312;0.331157496;0.0458034347;1.05495448;0.2;0.0201289425;10;0.333333;0;1.06533257;1;1
25.751826;1.0549548;0.33333364;0.0335501508;0.315968874;0.031802073;1.06501978;1.06250413;0.331157168;0.0458049596;1.05495447;0.2;0.0201299397;10;0.333333;0;1.06533257;1;1
25.752826;1.05495482;0.333333624;0.0335501511;0.315968879;0.0318020672;1.06501978;1.06250413;0.331157152;0.0458049597;1.05495446;0.2;0.0201299359;10;0.333333;0;1.06533257;1;1
25.753826;1.05495584;0.333333608;0.0335501493;0.315968584;0.0318020329;1.06502079;1.06250414;0.331157137;0.0458049607;1.05495546;0.2;0.0201299308;10;0.333333;0;1.06533258;1;1
25.761826;1.05495594;0.333333489;0.0335534209;0.315968633;0.0318051997;1.06502188;1.06250519;0.331156749;0.0458080853;1.05495538;0.2;0.0201318247;10;0.333333;0;1.06533266;1;1
25.762826;1.05495695;0.333333475;0.0335534091;0.315968344;0.0318051725;1.0650219;1.06250519;0.331156743;0.0458080886;1.05495636;0.2;0.0201318038;10;0.333333;0;1.06533268;1;1
25.766826;1.05495695;0.333333419;0.0335550262;0.315968389;0.0318067576;1.06502299;1.06250525;0.331156716;0.0458096687;1.05495631;0.2;0.0201327071;10;0.333333;0;1.06533276;1;1
25.767826;1.05495695;0.333333407;0.0335550147;0.315968401;0.0318067575;1.06502301;1.06250626;0.331156397;0.0458096293;1.0549563;0.2;0.0201326808;10;0.333333;0;1.06533279;1;1
25.771826;1.05495694;0.333333372;0.0335566449;0.315968444;0.0318083366;1.06502409;1.06250635;0.331156372;0.0458112251;1.05495624;0.2;0.0201335719;10;0.333333;0;1.06533288;1;1
25.772826;1.05495793;0.333333365;0.0335566383;0.315968152;0.0318083073;1.06502511;1.06250637;0.331156368;0.0458112364;1.05495723;0.2;0.0201335444;10;0.333333;0;1.0653329;1;1
25.774826;1.05495792;0.33333335;0.0335566284;0.315968162;0.0318083092;1.06502513;1.06250643;0.331156363;0.0458112654;1.0549572;0.2;0.0201334912;10;0.333333;0;1.06533294;1;1
25.775826;1.05495792;0.333333342;0.0335566255;0.315968164;0.0318083097;1.06502513;1.06250746;0.33115605;0.0458128086;1.05495718;0.2;0.0201334658;10;0.333333;0;1.06533297;1;1
25.780826;1.05495788;0.333333289;0.0335599697;0.315968139;0.0318114524;1.0650261;1.06250763;0.331156053;0.0458144914;1.05495713;0.2;0.0201353577;10;0.333333;0;1.06533307;1;1
25.781826;1.05495888;0.333333276;0.0335599767;0.315967827;0.0318114123;1.06502609;1.06250768;0.331156055;0.0458145177;1.05495812;0.2;0.0201353403;10;0.333333;0;1.06533308;1;1
25.789826;1.05495889;0.333333162;0.033561733;0.315967674;0.0318128743;1.06502795;1.06250902;0.331155797;0.0458178368;1.05495814;0.2;0.0201362512;10;0.333333;0;1.06533314;1;1
25.790826;1.0549599;0.333333149;0.0335634129;0.315967355;0.0318144109;1.06502794;1.06250905;0.331155815;0.0458178641;1.05495915;0.2;0.0201372462;10;0.333333;0;1.06533314;1;1
25.791826;1.0549599;0.333333136;0.0335634264;0.315967335;0.0318143993;1.06502793;1.06251009;0.331155524;0.0458178471;1.05495916;0.2;0.0201372421;10;0.333333;0;1.06533314;1;1
