time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.798826;1.05495994;0.333333067;0.0335651657;0.315967221;0.0318159328;1.06502983;1.06251027;0.331155716;0.045819554;1.05495925;0.2;0.020138217;10;0.333333;0;1.06533313;1;1
25.799826;1.05495994;0.333333062;0.0335651728;0.315967206;0.0318159304;1.06502982;1.06251128;0.331155432;0.0458210926;1.05495926;0.2;0.0201382133;10;0.333333;0;1.06533312;1;1
25.800826;1.05496094;0.33333306;0.0335668467;0.315966892;0.0318174787;1.06502981;1.0625113;0.331155459;0.0458211047;1.05496028;0.2;0.0201392101;10;0.333333;0;1.06533311;1;1
25.808826;1.05496092;0.333333117;0.0335685625;0.315966768;0.0318190545;1.06503166;1.0625123;0.331155327;0.045822709;1.05496047;0.2;0.0201402188;10;0.333333;0;1.06533308;1;1
25.809826;1.05496191;0.333333131;0.0335685642;0.315966455;0.0318190229;1.06503164;1.06251228;0.331155342;0.0458242835;1.0549615;0.2;0.0201402226;10;0.333333;0;1.06533307;1;1
25.814826;1.05496188;0.333333211;0.0335702091;0.315966404;0.0318206055;1.06503252;1.0625122;0.33115538;0.0458258693;1.05496166;0.2;0.0201412333;10;0.333333;0;1.06533307;1;1
25.815826;1.05496188;0.333333227;0.0335718652;0.315966399;0.0318221908;1.0650325;1.06251318;0.331155067;0.0458258292;1.05496169;0.2;0.0201422333;10;0.333333;0;1.06533308;1;1
25.818826;1.05496188;0.333333267;0.033571824;0.315966392;0.0318222224;1.06503343;1.06251313;0.331155053;0.045825841;1.05496179;0.2;0.0201422274;10;0.333333;0;1.06533309;1;1
25.819826;1.05496289;0.333333278;0.0335734743;0.315966095;0.0318237892;1.06503341;1.06251311;0.331155044;0.045827415;1.05496282;0.2;0.0201432233;10;0.333333;0;1.0653331;1;1
25.822826;1.05496293;0.333333293;0.0335734197;0.315966113;0.0318238628;1.06503434;1.06251306;0.331155007;0.0458274355;1.0549629;0.2;0.0201432079;10;0.333333;0;1.06533312;1;1
25.823826;1.05496295;0.333333293;0.0335733996;0.315966123;0.0318238939;1.06503432;1.06251405;0.331154679;0.0458289681;1.05496293;0.2;0.0201432027;10;0.333333;0;1.06533313;1;1
25.827826;1.05496303;0.333333265;0.0335749788;0.315966171;0.031825614;1.06503525;1.06251401;0.331154606;0.0458289831;1.054963;0.2;0.0201441855;10;0.333333;0;1.06533315;1;1
25.828826;1.05496406;0.333333253;0.0335749569;0.315965886;0.03182562;1.06503523;1.062514;0.331154586;0.0458305506;1.05496401;0.2;0.0201441829;10;0.333333;0;1.06533316;1;1
25.830826;1.05496412;0.333333221;0.0335765834;0.315965914;0.0318272699;1.06503622;1.06251399;0.331154548;0.0458305426;1.05496403;0.2;0.0201451821;10;0.333333;0;1.06533317;1;1
25.831826;1.05496415;0.333333203;0.0335765657;0.315965929;0.0318273027;1.06503621;1.06251499;0.331154218;0.0458304931;1.05496404;0.2;0.0201451845;10;0.333333;0;1.06533317;1;1
25.837826;1.05496431;0.333333073;0.0335781774;0.315966017;0.0318290351;1.06503729;1.06251492;0.331154114;0.0458319998;1.0549641;0.2;0.0201462283;10;0.333333;0;1.06533318;1;1
25.838826;1.05496533;0.333333052;0.0335781767;0.315965732;0.0318290233;1.06503732;1.0625149;0.331154101;0.0458335555;1.05496511;0.2;0.0201462369;10;0.333333;0;1.06533318;1;1
25.839826;1.05496535;0.333333032;0.0335798447;0.315965746;0.0318306199;1.06503735;1.06251589;0.331153777;0.0458334994;1.05496513;0.2;0.0201472454;10;0.333333;0;1.06533318;1;1
25.846826;1.05496538;0.333332955;0.0335815596;0.315965846;0.0318322646;1.06503965;1.06251575;0.33115375;0.0458349784;1.05496526;0.2;0.0201483022;10;0.333333;0;1.06533319;1;1
25.847826;1.05496637;0.333332954;0.0335815703;0.315965561;0.0318322354;1.06503969;1.06251673;0.331153439;0.045834924;1.05496627;0.2;0.020148309;10;0.333333;0;1.06533319;1;1
25.854826;1.05496622;0.333332981;0.0335849939;0.315965653;0.0318353717;1.06504192;1.06251668;0.331153452;0.0458379997;1.05496637;0.2;0.0201503351;10;0.333333;0;1.06533318;1;1
25.855826;1.05496618;0.333332985;0.0335850109;0.315965667;0.0318353654;1.06504194;1.06251768;0.331153144;0.0458379461;1.05496637;0.2;0.0201503363;10;0.333333;0;1.06533318;1;1
25.856826;1.05496615;0.333332989;0.0335850295;0.315965682;0.031835359;1.06504196;1.06251768;0.331153148;0.0458379344;1.05496638;0.2;0.0201503374;10;0.333333;0;1.06533318;1;1
25.857826;1.0549671;0.333332992;0.0335850496;0.315965398;0.0318353223;1.06504198;1.06251768;0.331153152;0.0458379213;1.05496738;0.2;0.0201503387;10;0.333333;0;1.06533318;1;1
25.862826;1.05496687;0.333333009;0.0335868247;0.315965506;0.0318368696;1.06504304;1.06251769;0.331153184;0.0458393988;1.05496736;0.2;0.0201513573;10;0.333333;0;1.06533318;1;1
25.863826;1.05496682;0.333333012;0.0335868459;0.315965534;0.0318368622;1.06504304;1.0625187;0.33115288;0.0458409013;1.05496734;0.2;0.020151364;10;0.333333;0;1.06533318;1;1
25.866826;1.05496668;0.333333025;0.0335885735;0.315965621;0.0318384181;1.06504403;1.06251871;0.331152909;0.0458408237;1.05496728;0.2;0.0201523932;10;0.333333;0;1.06533318;1;1
25.867826;1.05496765;0.333333029;0.0335885924;0.315965351;0.0318383796;1.06504403;1.06251871;0.33115292;0.0458407949;1.05496826;0.2;0.0201524064;10;0.333333;0;1.06533318;1;1
25.870826;1.05496756;0.333333042;0.0335903088;0.315965428;0.0318399331;1.06504499;1.06251874;0.331152957;0.0458422677;1.05496818;0.2;0.0201534544;10;0.333333;0;1.06533319;1;1
25.871826;1.05496754;0.333333046;0.0335903225;0.31596545;0.0318399236;1.06504497;1.06251975;0.331152659;0.0458421899;1.05496816;0.2;0.0201534728;10;0.333333;0;1.0653332;1;1
25.875826;1.05496749;0.33333307;0.0335920279;0.315965527;0.0318414584;1.06504589;1.06251982;0.331152711;0.0458436156;1.05496805;0.2;0.0201545594;10;0.333333;0;1.06533322;1;1
25.876826;1.05496849;0.333333081;0.0335920336;0.315965244;0.031841414;1.06504587;1.06251984;0.331152722;0.045843581;1.05496903;0.2;0.0201545847;10;0.333333;0;1.06533322;1;1
25.879826;1.05496847;0.333333123;0.033593709;0.315965292;0.031842941;1.0650468;1.06251992;0.331152747;0.0458450548;1.05496896;0.2;0.0201556648;10;0.333333;0;1.06533323;1;1
25.880826;1.05496847;0.333333142;0.0335937098;0.315965307;0.0318429201;1.06504678;1.06252094;0.331152441;0.0458449844;1.05496893;0.2;0.0201556916;10;0.333333;0;1.06533323;1;1
25.885826;1.05496846;0.333333266;0.0335953724;0.315965378;0.0318443819;1.06504769;1.06252106;0.331152457;0.0458464576;1.05496882;0.2;0.0201568174;10;0.333333;0;1.0653332;1;1
25.886826;1.05496946;0.333333296;0.0335953704;0.315965094;0.0318443269;1.06504767;1.06252108;0.331152459;0.0458464474;1.05496979;0.2;0.0201568392;10;0.333333;0;1.0653332;1;1
25.887826;1.05496947;0.333333325;0.0335953682;0.315965108;0.0318443025;1.06504766;1.06252109;0.33115246;0.0458464405;1.05496977;0.2;0.0201568592;10;0.333333;0;1.06533319;1;1
25.888826;1.05496947;0.333333356;0.0335953658;0.315965122;0.0318442789;1.06504865;1.06252211;0.331152149;0.0458479624;1.05496975;0.2;0.0201568773;10;0.333333;0;1.06533318;1;1
25.894826;1.05496951;0.333333521;0.0335986869;0.315965188;0.0318473335;1.06504961;1.06252217;0.33115213;0.0458495854;1.05496969;0.2;0.020158949;10;0.333333;0;1.06533316;1;1
25.895826;1.05497052;0.333333543;0.0335986856;0.315964894;0.0318472929;1.06504961;1.06252218;0.331152122;0.0458496049;1.05497069;0.2;0.0201589565;10;0.333333;0;1.06533316;1;1
25.896826;1.05497053;0.333333563;0.0335986844;0.315964897;0.031847285;1.06504961;1.06252318;0.331151802;0.0458495832;1.05497069;0.2;0.0201589638;10;0.333333;0;1.06533315;1;1
25.903826;1.05497063;0.333333663;0.033600327;0.315964823;0.0318488689;1.06505162;1.06252321;0.331151726;0.045852893;1.05497068;0.2;0.0201600436;10;0.333333;0;1.06533314;1;1
25.904826;1.05497065;0.333333672;0.0336019866;0.315964801;0.0318504542;1.06505163;1.06252421;0.331151406;0.0458528751;1.05497068;0.2;0.0201610615;10;0.333333;0;1.06533314;1;1
25.905826;1.05497166;0.33333368;0.0336019785;0.315964478;0.0318504292;1.06505164;1.06252421;0.331151399;0.0458529002;1.05497167;0.2;0.0201610812;10;0.333333;0;1.06533313;1;1
25.912826;1.05497171;0.333333733;0.0336035431;0.315964333;0.0318520364;1.06505275;1.06252421;0.331151423;0.0458546418;1.05497164;0.2;0.0201622289;10;0.333333;0;1.0653331;1;1
25.913826;1.0549717;0.33333374;0.033603521;0.315964323;0.03185204;1.06505377;1.06252522;0.331151126;0.0458561954;1.05497164;0.2;0.0201622461;10;0.333333;0;1.06533309;1;1
25.914826;1.0549717;0.333333747;0.0336051642;0.315964316;0.0318536237;1.06505379;1.06252522;0.331151142;0.045856225;1.05497164;0.2;0.020163262;10;0.333333;0;1.06533309;1;1
25.915826;1.05497269;0.333333754;0.0336051398;0.315964013;0.0318535977;1.06505381;1.06252523;0.331151159;0.0458562555;1.05497264;0.2;0.0201632771;10;0.333333;0;1.06533309;1;1
25.920826;1.05497265;0.333333777;0.0336066891;0.315964035;0.0318552066;1.06505491;1.06252531;0.331151257;0.0458579771;1.05497269;0.2;0.0201643454;10;0.333333;0;1.0653331;1;1
25.921826;1.05497264;0.333333777;0.0336066696;0.315964045;0.0318552137;1.06505492;1.06252633;0.331150965;0.0458579623;1.0549727;0.2;0.0201643578;10;0.333333;0;1.0653331;1;1
25.924826;1.05497261;0.333333766;0.0336082903;0.315964082;0.0318568182;1.06505598;1.0625264;0.331151024;0.0458596072;1.05497275;0.2;0.0201653904;10;0.333333;0;1.06533313;1;1
25.925826;1.05497361;0.333333759;0.03360828;0.315963797;0.0318567981;1.065056;1.06252642;0.331151041;0.0458596296;1.05497376;0.2;0.0201653994;10;0.333333;0;1.06533313;1;1
25.928826;1.05497358;0.333333731;0.0336082692;0.315963841;0.0318568359;1.06505704;1.06252649;0.331151087;0.045861257;1.05497382;0.2;0.0201654192;10;0.333333;0;1.06533316;1;1
25.929826;1.05497357;0.333333719;0.0336099393;0.315963857;0.031858431;1.06505706;1.06252751;0.331150788;0.0458612307;1.05497384;0.2;0.0201664235;10;0.333333;0;1.06533316;1;1
25.933826;1.05497353;0.333333664;0.0336099813;0.315963926;0.031858504;1.0650581;1.0625276;0.331150824;0.0458628522;1.05497393;0.2;0.020166434;10;0.333333;0;1.06533318;1;1
25.934826;1.05497452;0.33333365;0.0336116648;0.315963645;0.0318600737;1.06505811;1.06252761;0.33115083;0.045862861;1.05497496;0.2;0.0201674356;10;0.333333;0;1.06533318;1;1
25.937826;1.05497449;0.333333614;0.0336117317;0.315963707;0.0318601337;1.06505814;1.06252766;0.331150842;0.0458628767;1.05497505;0.2;0.0201674399;10;0.333333;0;1.06533319;1;1
25.938826;1.05497449;0.333333606;0.0336117593;0.315963728;0.0318601533;1.06505914;1.06252867;0.331150533;0.0458644051;1.05497509;0.2;0.0201674406;10;0.333333;0;1.0653332;1;1
25.945826;1.05497547;0.333333622;0.0336153106;0.315963597;0.0318634196;1.06506016;1.06252872;0.331150562;0.0458660006;1.05497631;0.2;0.0201694163;10;0.333333;0;1.06533328;1;1
25.946826;1.05497547;0.333333634;0.0336153388;0.315963622;0.0318634363;1.06506016;1.06252972;0.331150259;0.0458659643;1.05497633;0.2;0.0201694076;10;0.333333;0;1.06533329;1;1
25.949826;1.05497547;0.333333687;0.0336170767;0.315963696;0.0318650528;1.06506116;1.06252971;0.331150289;0.045867555;1.05497637;0.2;0.0201703764;10;0.333333;0;1.06533334;1;1
25.953826;1.05497548;0.333333787;0.0336171415;0.315963776;0.0318650619;1.06506216;1.06252969;0.331150337;0.0458691341;1.05497638;0.2;0.0201703382;10;0.333333;0;1.06533338;1;1
25.954826;1.05497648;0.333333815;0.0336188196;0.31596349;0.0318666071;1.06506215;1.06253068;0.331150039;0.0458690872;1.05497738;0.2;0.0201713299;10;0.333333;0;1.06533339;1;1
25.962826;1.05497651;0.333334036;0.033620513;0.315963487;0.031868092;1.0650631;1.06253059;0.331150125;0.0458705394;1.05497734;0.2;0.0201722731;10;0.333333;0;1.06533336;1;1
25.963826;1.05497651;0.333334054;0.0336205099;0.315963472;0.0318680743;1.0650641;1.06253158;0.331149822;0.0458720432;1.05497733;0.2;0.0201722664;10;0.333333;0;1.06533335;1;1
25.964826;1.05497751;0.333334069;0.0336205057;0.315963154;0.0318680253;1.06506409;1.06253156;0.33114983;0.0458720207;1.05497832;0.2;0.02017226;10;0.333333;0;1.06533334;1;1
25.970826;1.05497757;0.333334121;0.0336237785;0.315962984;0.0318710624;1.06506507;1.06253148;0.33114985;0.0458734452;1.05497832;0.2;0.0201742315;10;0.333333;0;1.06533326;1;1
25.971826;1.05497758;0.333334126;0.0336237622;0.315962947;0.0318710426;1.06506507;1.06253247;0.331149536;0.0458733773;1.05497832;0.2;0.0201742291;10;0.333333;0;1.06533325;1;1
25.973826;1.05497762;0.333334134;0.033623724;0.315962867;0.0318710058;1.06506606;1.06253246;0.331149528;0.0458733295;1.05497833;0.2;0.0201742258;10;0.333333;0;1.06533322;1;1
25.974826;1.05497864;0.333334136;0.0336237022;0.315962524;0.031870959;1.06506606;1.06253246;0.331149522;0.0458748752;1.05497933;0.2;0.0201742251;10;0.333333;0;1.06533321;1;1
25.979826;1.05497871;0.333334114;0.0336252422;0.315962296;0.0318724777;1.06506704;1.06253245;0.331149484;0.0458763385;1.05497933;0.2;0.0201752289;10;0.333333;0;1.06533317;1;1
25.980826;1.05497872;0.333334101;0.0336268824;0.315962249;0.0318740504;1.06506703;1.06253345;0.331149163;0.0458762755;1.05497932;0.2;0.0201762299;10;0.333333;0;1.06533317;1;1
25.983826;1.05497872;0.33333405;0.0336268057;0.315962113;0.0318740407;1.06506802;1.06253346;0.331149129;0.0458762184;1.05497927;0.2;0.0201762303;10;0.333333;0;1.06533316;1;1
25.984826;1.05497971;0.33333403;0.0336267822;0.315961771;0.0318740108;1.06506801;1.06253346;0.331149117;0.0458777694;1.05498025;0.2;0.0201762297;10;0.333333;0;1.06533316;1;1
25.987826;1.05497969;0.333333961;0.0336283874;0.315961654;0.031875601;1.06506799;1.06253347;0.331149085;0.0458777238;1.05498017;0.2;0.0201772303;10;0.333333;0;1.06533313;1;1
25.988826;1.05497968;0.333333935;0.0336283703;0.315961618;0.0318756069;1.06506799;1.06253447;0.331148765;0.0458776688;1.05498014;0.2;0.0201772325;10;0.333333;0;1.06533312;1;1
25.993826;1.05497962;0.333333805;0.0336299757;0.315961467;0.0318772262;1.06506896;1.06253448;0.331148731;0.0458792148;1.05497996;0.2;0.0201782593;10;0.333333;0;1.06533306;1;1
25.994826;1.05498061;0.333333781;0.0336299674;0.31596114;0.0318772039;1.06506996;1.06253448;0.331148724;0.0458807858;1.05498093;0.2;0.0201782647;10;0.333333;0;1.06533305;1;1
25.996826;1.05498058;0.333333736;0.0336316202;0.315961088;0.0318787978;1.06506995;1.06253447;0.331148709;0.0458807948;1.05498086;0.2;0.0201792726;10;0.333333;0;1.06533302;1;1
25.997826;1.05498056;0.333333716;0.0336316145;0.315961063;0.0318788032;1.06506995;1.06253546;0.33114839;0.0458807574;1.05498083;0.2;0.0201792749;10;0.333333;0;1.06533301;1;1
26.003826;1.05498052;0.333333611;0.0336332613;0.315960936;0.0318803802;1.06507094;1.06253535;0.331148355;0.0458823558;1.05498072;0.2;0.0201802618;10;0.333333;0;1.06533297;1;1
26.004826;1.05498152;0.333333597;0.033633261;0.315960621;0.0318803413;1.06507194;1.06253534;0.331148351;0.0458823573;1.05498171;0.2;0.0201802545;10;0.333333;0;1.06533298;1;1
26.005826;1.05498153;0.333333585;0.0336332619;0.315960608;0.0318803299;1.06507193;1.06253632;0.331148037;0.045883883;1.0549817;0.2;0.0201802456;10;0.333333;0;1.06533298;1;1
26.013826;1.05498171;0.333333562;0.0336366201;0.315960579;0.0318833168;1.06507286;1.06253622;0.331148028;0.0458854428;1.05498175;0.2;0.0201821255;10;0.333333;0;1.06533314;1;1
26.014826;1.05498274;0.333333571;0.0336366223;0.315960283;0.0318832596;1.06507385;1.06253721;0.331147713;0.045885401;1.05498276;0.2;0.0201821071;10;0.333333;0;1.06533318;1;1
26.022826;1.05498299;0.333333728;0.0336399447;0.315960339;0.0318862196;1.06507482;1.06253722;0.331147689;0.0458885496;1.0549829;0.2;0.0201840314;10;0.333333;0;1.06533343;1;1
26.023826;1.05498302;0.333333754;0.033639941;0.315960349;0.0318862007;1.06507482;1.06253822;0.331147376;0.0458885087;1.05498292;0.2;0.0201840345;10;0.333333;0;1.06533345;1;1
26.024826;1.05498305;0.33333378;0.0336399371;0.315960361;0.0318861845;1.06507481;1.06253822;0.331147376;0.0458885117;1.05498294;0.2;0.0201840396;10;0.333333;0;1.06533347;1;1
26.025826;1.05498408;0.333333805;0.0336399334;0.315960074;0.0318861411;1.06507581;1.06253823;0.331147376;0.045888515;1.05498396;0.2;0.0201840464;10;0.333333;0;1.06533349;1;1
26.030826;1.05498419;0.333333916;0.0336415946;0.315960157;0.0318877078;1.06507679;1.06253826;0.331147376;0.0458900996;1.05498409;0.2;0.0201850911;10;0.333333;0;1.06533353;1;1
26.031826;1.05498421;0.333333935;0.033641596;0.315960178;0.0318877147;1.06507679;1.06253926;0.331147063;0.0458916278;1.05498412;0.2;0.0201850994;10;0.333333;0;1.06533353;1;1
26.034826;1.05498425;0.333333978;0.0336432665;0.315960252;0.0318893281;1.06507678;1.06253926;0.331147055;0.0458916327;1.05498419;0.2;0.0201861174;10;0.333333;0;1.06533352;1;1
26.035826;1.05498525;0.333333989;0.0336432667;0.31595998;0.0318893126;1.06507777;1.06253926;0.331147051;0.0458916321;1.05498521;0.2;0.0201861204;10;0.333333;0;1.06533351;1;1
26.039826;1.05498526;0.333334008;0.0336449284;0.315960108;0.0318909679;1.06507776;1.06253923;0.331147032;0.0458931822;1.05498526;0.2;0.0201871097;10;0.333333;0;1.06533348;1;1
26.040826;1.05498525;0.333334005;0.0336449266;0.315960145;0.0318909916;1.06507876;1.06254022;0.331146715;0.0458931304;1.05498526;0.2;0.0201870999;10;0.333333;0;1.06533347;1;1
26.044826;1.05498519;0.333333962;0.0336465823;0.315960308;0.0318926799;1.06507877;1.06254017;0.331146686;0.0458946587;1.05498525;0.2;0.0201880316;10;0.333333;0;1.06533345;1;1
26.045826;1.05498617;0.333333943;0.0336465774;0.31596005;0.0318926786;1.06507977;1.06254016;0.331146676;0.04589465;1.05498624;0.2;0.0201880083;10;0.333333;0;1.06533344;1;1
26.048826;1.0549861;0.333333874;0.0336465565;0.315960176;0.0318927643;1.0650798;1.06254012;0.331146643;0.0458962024;1.05498618;0.2;0.0201879278;10;0.333333;0;1.06533342;1;1
26.049826;1.05498608;0.333333847;0.0336482146;0.315960215;0.0318943709;1.06507981;1.06254111;0.331146319;0.0458961573;1.05498615;0.2;0.0201888989;10;0.333333;0;1.06533341;1;1
26.054826;1.05498601;0.333333697;0.0336498264;0.315960377;0.0318960518;1.06508092;1.06254107;0.331146268;0.04589774;1.05498597;0.2;0.0201897595;10;0.333333;0;1.06533339;1;1
26.055826;1.054987;0.333333665;0.0336498129;0.315960101;0.0318960343;1.06508094;1.06254107;0.331146258;0.0458977479;1.05498693;0.2;0.0201897345;10;0.333333;0;1.06533338;1;1
26.065826;1.05498701;0.333333379;0.0336529718;0.315960202;0.0318991947;1.06508328;1.06254201;0.331145855;0.0459009626;1.05498651;0.2;0.0201915658;10;0.333333;0;1.06533331;1;1
26.066826;1.05498802;0.333333358;0.0336529537;0.315959904;0.0318991541;1.06508331;1.06254199;0.331145847;0.0459009691;1.05498748;0.2;0.0201915565;10;0.333333;0;1.0653333;1;1
26.075826;1.05498812;0.333333234;0.0336562124;0.315959896;0.0319021567;1.06508556;1.06254282;0.33114551;0.0459040505;1.05498728;0.2;0.0201935101;10;0.333333;0;1.06533321;1;1
26.076826;1.05498913;0.333333227;0.0336562201;0.315959591;0.0319021056;1.06508557;1.0625438;0.331145199;0.045904004;1.05498827;0.2;0.0201935103;10;0.333333;0;1.0653332;1;1
26.083826;1.05498919;0.333333163;0.0336580261;0.315959492;0.0319035691;1.06508769;1.06254369;0.331145208;0.0459055626;1.05498826;0.2;0.0201945634;10;0.333333;0;1.06533314;1;1
26.084826;1.0549892;0.333333149;0.0336580524;0.315959471;0.0319035591;1.06508771;1.06254468;0.331144894;0.0459070891;1.05498827;0.2;0.0201945787;10;0.333333;0;1.06533312;1;1
26.086826;1.0549892;0.333333118;0.0336597713;0.315959426;0.0319051262;1.06508773;1.06254466;0.331144885;0.0459070929;1.05498828;0.2;0.0201956124;10;0.333333;0;1.06533309;1;1
26.087826;1.0549902;0.333333101;0.0336597963;0.315959103;0.0319050934;1.06508774;1.06254465;0.331144878;0.0459070953;1.05498929;0.2;0.0201956296;10;0.333333;0;1.06533308;1;1
26.096826;1.05499018;0.333332936;0.0336616229;0.315958969;0.0319067531;1.06508968;1.06254555;0.331144472;0.0459102129;1.05498938;0.2;0.0201967193;10;0.333333;0;1.06533288;1;1
26.097826;1.05499118;0.33333292;0.0336632966;0.315958665;0.0319083184;1.06508965;1.06254554;0.33114446;0.0459102134;1.0549904;0.2;0.0201977187;10;0.333333;0;1.06533287;1;1
26.101826;1.05499119;0.33333287;0.0336633024;0.31595865;0.0319083822;1.06509053;1.06254552;0.331144424;0.0459117742;1.05499048;0.2;0.0201976954;10;0.333333;0;1.06533281;1;1
26.102826;1.05499119;0.333332861;0.0336633001;0.315958644;0.0319083991;1.06509049;1.06254651;0.331144106;0.0459117265;1.0549905;0.2;0.0201976849;10;0.333333;0;1.06533281;1;1
26.107826;1.05499116;0.333332828;0.0336649458;0.315958592;0.0319100774;1.06509132;1.06254654;0.331144094;0.0459132552;1.0549906;0.2;0.0201986169;10;0.333333;0;1.06533277;1;1
26.108826;1.05499215;0.333332824;0.0336666056;0.315958278;0.0319116486;1.06509129;1.06254655;0.331144095;0.0459132446;1.05499163;0.2;0.0201996032;10;0.333333;0;1.06533276;1;1
26.111826;1.05499212;0.333332813;0.0336665788;0.315958232;0.0319117099;1.06509221;1.06254659;0.331144101;0.0459132114;1.05499169;0.2;0.0201995691;10;0.333333;0;1.06533275;1;1
26.112826;1.05499211;0.33333281;0.0336665683;0.315958216;0.0319117278;1.06509219;1.06254761;0.331143794;0.0459147256;1.05499172;0.2;0.0201995609;10;0.333333;0;1.06533275;1;1
26.118826;1.05499202;0.33333281;0.0336681661;0.315958128;0.0319133594;1.06509307;1.06254768;0.331143862;0.0459162242;1.05499187;0.2;0.0202005554;10;0.333333;0;1.06533279;1;1
26.119826;1.05499301;0.333332814;0.0336698204;0.31595782;0.0319149041;1.06509305;1.06254769;0.331143882;0.0459162132;1.0549929;0.2;0.0202015617;10;0.333333;0;1.0653328;1;1
26.120826;1.05499299;0.33333282;0.0336698081;0.315957813;0.031914895;1.06509403;1.0625477;0.331143904;0.0459162028;1.05499293;0.2;0.0202015694;10;0.333333;0;1.06533282;1;1
26.121826;1.05499297;0.333332828;0.0336697961;0.315957809;0.031914882;1.06509401;1.06254871;0.331143615;0.0459161497;1.05499296;0.2;0.020201578;10;0.333333;0;1.06533283;1;1
26.129826;1.05499289;0.33333293;0.0336713792;0.315957847;0.0319162784;1.06509488;1.06254873;0.331143772;0.0459192334;1.05499319;0.2;0.0202026453;10;0.333333;0;1.06533305;1;1
26.130826;1.05499388;0.333332946;0.03367304;0.315957555;0.031917803;1.06509487;1.06254972;0.331143471;0.0459191869;1.05499421;0.2;0.0202036507;10;0.333333;0;1.06533309;1;1
26.138826;1.0549939;0.33333308;0.0336747322;0.315957639;0.0319192601;1.06509684;1.06254961;0.331143502;0.0459207651;1.05499433;0.2;0.0202046686;10;0.333333;0;1.06533332;1;1
26.139826;1.0549939;0.333333093;0.0336747437;0.315957649;0.0319192572;1.06509684;1.06255059;0.331143191;0.0459207299;1.05499433;0.2;0.0202046672;10;0.333333;0;1.06533334;1;1
26.140826;1.0549949;0.333333106;0.033674757;0.31595736;0.0319192272;1.06509683;1.06255056;0.331143191;0.0459223081;1.05499534;0.2;0.0202046644;10;0.333333;0;1.06533337;1;1
26.147826;1.05499496;0.333333199;0.0336782261;0.315957375;0.0319224564;1.0650978;1.06255037;0.33114321;0.045923983;1.05499534;0.2;0.0202065954;10;0.333333;0;1.06533346;1;1
26.148826;1.05499497;0.333333217;0.0336782516;0.315957368;0.0319224721;1.0650988;1.06255135;0.331142905;0.0459239581;1.05499534;0.2;0.020206578;10;0.333333;0;1.06533347;1;1
26.150826;1.05499499;0.333333256;0.0336783063;0.315957349;0.0319225049;1.06509879;1.06255133;0.33114292;0.0459239939;1.05499532;0.2;0.0202065397;10;0.333333;0;1.06533348;1;1
26.151826;1.054996;0.333333277;0.0336783347;0.315957036;0.0319224914;1.06509878;1.06255132;0.331142928;0.0459255792;1.05499631;0.2;0.0202065195;10;0.333333;0;1.06533349;1;1
26.157826;1.05499609;0.333333405;0.033680153;0.315956932;0.031924162;1.06509979;1.0625513;0.331142951;0.0459272062;1.05499622;0.2;0.0202073986;10;0.333333;0;1.06533349;1;1
26.158826;1.0549961;0.333333424;0.0336801718;0.315956913;0.0319241752;1.0650998;1.06255231;0.331142641;0.045927165;1.0549962;0.2;0.0202073816;10;0.333333;0;1.06533349;1;1
26.161826;1.05499616;0.333333473;0.0336818787;0.315956861;0.0319257932;1.06510084;1.06255234;0.33114264;0.0459271623;1.05499615;0.2;0.0202083446;10;0.333333;0;1.06533346;1;1
26.162826;1.05499718;0.333333486;0.0336818856;0.315956547;0.0319257751;1.06510085;1.06255236;0.331142639;0.0459287281;1.05499714;0.2;0.0202083378;10;0.333333;0;1.06533345;1;1
26.166826;1.05499726;0.33333352;0.0336835463;0.315956511;0.0319273922;1.06510194;1.06255247;0.331142636;0.0459287089;1.05499708;0.2;0.0202093439;10;0.333333;0;1.06533336;1;1
26.167826;1.05499728;0.333333525;0.0336835387;0.315956507;0.0319273974;1.06510197;1.0625535;0.331142325;0.0459286584;1.05499707;0.2;0.0202093535;10;0.333333;0;1.06533334;1;1
26.172826;1.05499735;0.333333544;0.0336851382;0.315956512;0.0319289744;1.06510309;1.06255367;0.331142343;0.0459301788;1.05499705;0.2;0.0202104282;10;0.333333;0;1.06533321;1;1
26.173826;1.05499836;0.333333549;0.033685118;0.315956215;0.0319289392;1.06510312;1.06255371;0.331142349;0.0459317364;1.05499805;0.2;0.0202104446;10;0.333333;0;1.06533318;1;1
26.175826;1.05499837;0.333333558;0.0336850703;0.315956219;0.0319289278;1.06510316;1.06255378;0.331142363;0.0459317146;1.05499806;0.2;0.0202104757;10;0.333333;0;1.06533314;1;1
26.176826;1.05499838;0.333333563;0.0336867102;0.31595622;0.0319305022;1.06510417;1.06255482;0.331142059;0.0459316607;1.05499806;0.2;0.0202114902;10;0.333333;0;1.06533312;1;1
26.183826;1.05499837;0.333333623;0.0336881606;0.315956201;0.0319320823;1.06510524;1.06255505;0.331142117;0.0459331614;1.05499815;0.2;0.0202125839;10;0.333333;0;1.06533299;1;1
26.184826;1.05499937;0.333333635;0.03368813;0.315955897;0.0319320572;1.06510525;1.06255508;0.331142125;0.0459331522;1.05499916;0.2;0.0202125978;10;0.333333;0;1.06533298;1;1
26.185826;1.05499936;0.333333648;0.0336881006;0.315955892;0.031932063;1.06510525;1.06255511;0.331142131;0.0459347117;1.05499918;0.2;0.0202126119;10;0.333333;0;1.06533297;1;1
26.186826;1.05499936;0.333333661;0.0336880726;0.315955887;0.0319320695;1.06510525;1.06255613;0.331141826;0.0459346595;1.05499919;0.2;0.020212626;10;0.333333;0;1.06533296;1;1
26.187826;1.05499935;0.333333675;0.0336897132;0.315955881;0.0319336564;1.06510625;1.06255616;0.331141831;0.0459346509;1.0549992;0.2;0.0202136402;10;0.333333;0;1.06533296;1;1
26.194826;1.05499936;0.333333777;0.0336912661;0.315955832;0.0319353013;1.06510718;1.0625563;0.331141836;0.0459361677;1.05499927;0.2;0.020214768;10;0.333333;0;1.06533296;1;1
26.195826;1.05499936;0.333333791;0.0336912615;0.315955827;0.0319353118;1.06510717;1.06255732;0.331141521;0.0459361176;1.05499928;0.2;0.0202147916;10;0.333333;0;1.06533296;1;1
26.196826;1.05500035;0.333333806;0.0336912601;0.315955521;0.0319352916;1.06510715;1.06255733;0.331141517;0.0459376789;1.05500029;0.2;0.0202148159;10;0.333333;0;1.06533296;1;1
26.204826;1.05500032;0.333333908;0.0336930213;0.315955485;0.0319369251;1.06510904;1.06255732;0.331141453;0.0459391795;1.05500031;0.2;0.0202159976;10;0.333333;0;1.06533295;1;1
26.206826;1.05500031;0.333333922;0.0336947392;0.315955481;0.031938514;1.06510901;1.06255829;0.331141121;0.0459391164;1.05500031;0.2;0.0202170286;10;0.333333;0;1.06533294;1;1
26.207826;1.05500131;0.333333927;0.0336947672;0.315955182;0.0319384871;1.065109;1.06255828;0.33114111;0.0459391059;1.05500131;0.2;0.0202170417;10;0.333333;0;1.06533294;1;1
26.214826;1.05500127;0.333333931;0.0336966442;0.315955198;0.031940072;1.0651099;1.06255819;0.331141058;0.0459421591;1.05500135;0.2;0.0202180916;10;0.333333;0;1.06533292;1;1
26.215826;1.05500126;0.333333932;0.0336966748;0.315955203;0.031940071;1.06510989;1.06255918;0.331140744;0.0459421042;1.05500136;0.2;0.0202180932;10;0.333333;0;1.06533291;1;1
26.217826;1.05500124;0.333333939;0.0336984014;0.315955212;0.0319416491;1.06511087;1.06255916;0.33114074;0.0459420837;1.05500138;0.2;0.0202190934;10;0.333333;0;1.0653329;1;1
26.218826;1.05500222;0.333333946;0.0336984305;0.315954917;0.0319416185;1.06511087;1.06255916;0.331140741;0.0459420762;1.0550024;0.2;0.0202190923;10;0.333333;0;1.0653329;1;1
26.223826;1.05500216;0.33333401;0.0337002325;0.315954947;0.0319432043;1.06511185;1.06255915;0.331140769;0.0459436482;1.05500248;0.2;0.0202200808;10;0.333333;0;1.06533286;1;1
26.224826;1.05500215;0.333334027;0.0337002562;0.315954951;0.0319432064;1.06511185;1.06256016;0.331140466;0.045943613;1.0550025;0.2;0.0202200785;10;0.333333;0;1.06533285;1;1
26.229826;1.05500209;0.333334104;0.0337020123;0.315954939;0.0319448025;1.06511283;1.06256022;0.331140524;0.0459452385;1.05500258;0.2;0.020221069;10;0.333333;0;1.06533282;1;1
26.230826;1.05500308;0.333334118;0.0337020232;0.315954633;0.0319447766;1.06511282;1.06256023;0.331140538;0.0459452507;1.05500359;0.2;0.0202210674;10;0.333333;0;1.06533282;1;1
26.231826;1.05500307;0.33333413;0.0337020315;0.315954624;0.0319447807;1.06511281;1.06256025;0.331140553;0.0459452628;1.0550036;0.2;0.020221066;10;0.333333;0;1.06533281;1;1
26.232826;1.05500305;0.333334141;0.0337020374;0.315954614;0.0319447846;1.06511281;1.06256027;0.331142138;0.0459468433;1.0550036;0.2;0.0202210652;10;0.333333;0;1.06533281;1;1
26.233826;1.05500304;0.333334151;0.0337020414;0.315954603;0.0319447881;1.0651128;1.06256029;0.331142155;0.0459468554;1.05500361;0.2;0.0202210653;10;0.333333;0;1.0653328;1;1
26.234826;1.05500303;0.333334159;0.0337037103;0.315954591;0.0319463711;1.06511379;1.06256131;0.33114186;0.0459468245;1.05500361;0.2;0.0202220669;10;0.333333;0;1.0653328;1;1
26.240826;1.05500294;0.333334182;0.0337053701;0.315954532;0.0319479732;1.06511477;1.06256144;0.331141983;0.0459484791;1.05500361;0.2;0.0202231094;10;0.333333;0;1.06533276;1;1
26.241826;1.05500393;0.333334185;0.0337053669;0.315954226;0.0319479478;1.06511476;1.06256146;0.331142008;0.0459484928;1.05500461;0.2;0.0202231199;10;0.333333;0;1.06533276;1;1
26.243826;1.0550039;0.333334198;0.0337053605;0.315954215;0.031947957;1.06511476;1.0625615;0.331142066;0.0459485161;1.0550046;0.2;0.0202231406;10;0.333333;0;1.06533276;1;1
26.244826;1.05500388;0.333334207;0.0337053572;0.315954212;0.0319479607;1.06511476;1.06256252;0.331141785;0.0459500501;1.0550046;0.2;0.0202231502;10;0.333333;0;1.06533277;1;1
26.252826;1.05500376;0.333334346;0.0337086247;0.315954261;0.0319510847;1.06511674;1.0625626;0.331142042;0.0459516059;1.05500461;0.2;0.0202252147;10;0.333333;0;1.0653329;1;1
26.253826;1.05500475;0.333334366;0.0337086089;0.315953979;0.0319510383;1.06511674;1.06256261;0.331142068;0.0459515957;1.05500561;0.2;0.0202252229;10;0.333333;0;1.06533292;1;1
26.254826;1.05500473;0.333334387;0.0337085916;0.315953999;0.0319510195;1.06511673;1.06256361;0.331141781;0.0459515414;1.05500562;0.2;0.0202252305;10;0.333333;0;1.06533295;1;1
26.263826;1.05500459;0.333334539;0.0337100879;0.315954248;0.0319523618;1.0651187;1.06256354;0.331141868;0.0459545415;1.05500571;0.2;0.0202262514;10;0.333333;0;1.06533317;1;1
26.264826;1.05500458;0.333334549;0.0337117393;0.315954282;0.0319539162;1.0651187;1.06256452;0.331141551;0.0459544814;1.05500573;0.2;0.0202272498;10;0.333333;0;1.06533319;1;1
26.265826;1.05500558;0.333334558;0.0337117248;0.315954017;0.0319538623;1.0651187;1.06256449;0.331141544;0.0459544646;1.05500674;0.2;0.0202272475;10;0.333333;0;1.0653332;1;1
26.273826;1.05500556;0.33333454;0.0337132874;0.315954316;0.0319553177;1.06511975;1.06256426;0.331141379;0.0459559048;1.05500684;0.2;0.0202282077;10;0.333333;0;1.06533332;1;1
26.274826;1.05500556;0.333334526;0.0337132753;0.31595435;0.0319553087;1.06511976;1.06256522;0.331141036;0.0459574154;1.05500685;0.2;0.0202281991;10;0.333333;0;1.06533333;1;1
26.276826;1.05500556;0.333334489;0.0337132512;0.315954411;0.0319552941;1.06512079;1.06256517;0.331140969;0.0459573879;1.05500686;0.2;0.0202281768;10;0.333333;0;1.06533335;1;1
26.277826;1.05500656;0.333334466;0.033714906;0.315954138;0.0319568378;1.06512081;1.06256514;0.331140935;0.0459573756;1.05500786;0.2;0.0202291628;10;0.333333;0;1.06533337;1;1
26.283826;1.05500657;0.333334278;0.0337165203;0.315954223;0.0319584124;1.06512195;1.06256499;0.331140739;0.0459588891;1.05500784;0.2;0.0202300458;10;0.333333;0;1.06533341;1;1
26.284826;1.05500657;0.333334237;0.0337165195;0.315954226;0.031958415;1.06512197;1.06256597;0.3311404;0.045958839;1.05500783;0.2;0.0202300246;10;0.333333;0;1.06533342;1;1
26.288826;1.05500659;0.333334058;0.0337165537;0.315954208;0.0319584175;1.06512307;1.06256589;0.331140305;0.0459603847;1.0550078;0.2;0.0202299431;10;0.333333;0;1.06533343;1;1
26.289826;1.0550076;0.333334009;0.0337182378;0.315953898;0.0319599651;1.06512309;1.06256587;0.331140284;0.0459603813;1.05500879;0.2;0.020230922;10;0.333333;0;1.06533344;1;1
26.293826;1.05500764;0.3333338;0.033718336;0.315953849;0.0319599492;1.06512419;1.0625658;0.331140201;0.045961947;1.05500876;0.2;0.020230831;10;0.333333;0;1.06533345;1;1
26.294826;1.05500766;0.333333745;0.0337183665;0.315953835;0.0319599443;1.06512421;1.06256679;0.331139868;0.0459619052;1.05500876;0.2;0.0202308083;10;0.333333;0;1.06533346;1;1
26.300826;1.05500777;0.333333447;0.0337202506;0.31595372;0.0319615195;1.0651253;1.06256672;0.331139733;0.0459634899;1.05500873;0.2;0.0202316898;10;0.333333;0;1.06533344;1;1
26.301826;1.0550088;0.333333407;0.0337202889;0.315953396;0.0319614942;1.0651253;1.06256671;0.331139709;0.0459634914;1.05500972;0.2;0.0202316731;10;0.333333;0;1.06533343;1;1
26.304826;1.05500887;0.333333306;0.0337220639;0.315953317;0.0319630978;1.0651253;1.06256669;0.331139637;0.0459634954;1.05500969;0.2;0.0202326294;10;0.333333;0;1.06533338;1;1
26.305826;1.0550089;0.333333279;0.0337220964;0.31595329;0.0319631084;1.06512529;1.06256769;0.3311393;0.0459650227;1.05500969;0.2;0.020232617;10;0.333333;0;1.06533335;1;1
26.312826;1.05500906;0.33333315;0.0337239205;0.31595308;0.0319647769;1.06512725;1.06256767;0.331139108;0.0459666324;1.05500965;0.2;0.0202335454;10;0.333333;0;1.06533314;1;1
26.313826;1.05501008;0.33333314;0.033723934;0.315952747;0.0319647598;1.06512724;1.06256767;0.331139081;0.0459666433;1.05501064;0.2;0.0202335353;10;0.333333;0;1.06533311;1;1
26.314826;1.0550101;0.333333133;0.0337256122;0.315952715;0.0319663527;1.06512723;1.06256766;0.331139055;0.0459666557;1.05501064;0.2;0.0202345248;10;0.333333;0;1.06533308;1;1
26.315826;1.05501012;0.333333126;0.0337256218;0.315952682;0.0319663657;1.06512722;1.06256866;0.33113872;0.0459666261;1.05501064;0.2;0.0202345137;10;0.333333;0;1.06533305;1;1
26.324826;1.0550102;0.333333175;0.0337272671;0.315952449;0.0319680182;1.06512906;1.0625687;0.331138646;0.0459699344;1.05501066;0.2;0.0202354149;10;0.333333;0;1.0653329;1;1
26.325826;1.0550112;0.333333194;0.0337272527;0.315952132;0.0319679854;1.06512903;1.0625687;0.331138652;0.0459699573;1.05501166;0.2;0.0202354068;10;0.333333;0;1.06533289;1;1
26.326826;1.05501119;0.333333216;0.033727237;0.315952115;0.0319679806;1.06512901;1.06256971;0.331138348;0.0459699363;1.05501166;0.2;0.0202354003;10;0.333333;0;1.06533289;1;1
26.333826;1.05501112;0.333333424;0.0337304326;0.315952025;0.0319710427;1.0651298;1.06256977;0.331138436;0.045971624;1.05501164;0.2;0.0202373835;10;0.333333;0;1.06533289;1;1
26.335826;1.0550111;0.333333489;0.0337303847;0.315952009;0.0319709961;1.06512976;1.06256978;0.331138458;0.045971647;1.05501163;0.2;0.0202373759;10;0.333333;0;1.06533291;1;1
26.336826;1.05501109;0.333333519;0.0337303593;0.315952001;0.0319709716;1.06512974;1.06257079;0.331138155;0.0459716134;1.05501162;0.2;0.0202373697;10;0.333333;0;1.06533292;1;1
26.337826;1.05501108;0.333333547;0.033730333;0.315951995;0.0319709471;1.06513073;1.0625708;0.331138162;0.0459731901;1.05501161;0.2;0.0202373617;10;0.333333;0;1.06533293;1;1
26.338826;1.05501207;0.333333572;0.0337303062;0.315951689;0.0319708923;1.06513072;1.0625708;0.331138168;0.0459731973;1.0550126;0.2;0.0202373515;10;0.333333;0;1.06533294;1;1
26.343826;1.05501205;0.333333667;0.0337318394;0.315951672;0.0319723516;1.06513172;1.06257088;0.331138196;0.0459747867;1.05501256;0.2;0.0202382751;10;0.333333;0;1.065333;1;1
26.346826;1.05501205;0.333333706;0.0337334327;0.31595168;0.031973864;1.06513175;1.06257094;0.331138229;0.0459747926;1.05501252;0.2;0.0202392198;10;0.333333;0;1.06533303;1;1
26.347826;1.05501204;0.333333717;0.0337334102;0.315951686;0.0319738428;1.06513176;1.06257196;0.331137934;0.045974752;1.05501251;0.2;0.0202392022;10;0.333333;0;1.06533304;1;1
26.349826;1.05501204;0.333333737;0.0337333679;0.315951701;0.0319738013;1.0651318;1.06257201;0.33113797;0.0459763285;1.05501249;0.2;0.0202391714;10;0.333333;0;1.06533306;1;1
26.350826;1.05501304;0.333333746;0.0337333476;0.315951412;0.0319737503;1.06513281;1.06257203;0.331137991;0.045976334;1.05501347;0.2;0.0202391595;10;0.333333;0;1.06533307;1;1
26.356826;1.05501304;0.333333791;0.0337349073;0.315951477;0.0319752018;1.0651339;1.0625721;0.331138125;0.0459779528;1.05501339;0.2;0.0202401479;10;0.333333;0;1.06533316;1;1
26.357826;1.05501303;0.333333798;0.0337348942;0.315951489;0.0319751804;1.06513391;1.0625731;0.331137837;0.0459779198;1.05501338;0.2;0.0202401551;10;0.333333;0;1.06533317;1;1
26.362826;1.055013;0.333333818;0.0337365299;0.315951574;0.0319766674;1.06513397;1.06257308;0.331137959;0.0459779663;1.05501331;0.2;0.0202412181;10;0.333333;0;1.06533324;1;1
26.363826;1.055014;0.333333817;0.0337365311;0.315951296;0.0319766236;1.06513498;1.06257307;0.331137983;0.0459795435;1.05501429;0.2;0.0202412337;10;0.333333;0;1.06533325;1;1
26.367826;1.05501395;0.333333794;0.0337382219;0.315951392;0.0319781752;1.065135;1.06257301;0.331138075;0.0459795786;1.05501425;0.2;0.0202422994;10;0.333333;0;1.06533326;1;1
26.368826;1.05501394;0.333333783;0.0337382317;0.315951419;0.0319781763;1.06513501;1.06257399;0.331137784;0.0459795444;1.05501424;0.2;0.0202423166;10;0.333333;0;1.06533326;1;1
26.374826;1.05501389;0.333333699;0.0337399719;0.315951586;0.0319798234;1.06513603;1.06257396;0.331137872;0.0459811777;1.05501421;0.2;0.0202434295;10;0.333333;0;1.06533322;1;1
26.375826;1.05501489;0.333333687;0.0337399825;0.315951313;0.031979811;1.06513603;1.06257396;0.331137881;0.0459811925;1.0550152;0.2;0.0202434501;10;0.333333;0;1.06533322;1;1
26.378826;1.05501489;0.333333657;0.033740003;0.315951386;0.031979867;1.06513703;1.06257398;0.331137901;0.0459828163;1.05501519;0.2;0.0202435154;10;0.333333;0;1.06533322;1;1
26.379826;1.05501489;0.33333365;0.0337416722;0.315951407;0.0319814648;1.06513703;1.06257498;0.331137593;0.045982795;1.05501519;0.2;0.0202445382;10;0.333333;0;1.06533322;1;1
26.389826;1.05501594;0.333333642;0.0337433063;0.315951186;0.0319831023;1.06513902;1.06257509;0.331137564;0.0459861674;1.0550162;0.2;0.0202457628;10;0.333333;0;1.06533323;1;1
26.390826;1.05501594;0.333333648;0.0337433008;0.31595118;0.0319830992;1.06513902;1.0625761;0.331137242;0.0459861425;1.05501621;0.2;0.0202457778;10;0.333333;0;1.06533323;1;1
26.400826;1.05501595;0.333333776;0.0337465166;0.315951041;0.0319862218;1.06513998;1.06257622;0.331137098;0.0459878373;1.0550162;0.2;0.0202477359;10;0.333333;0;1.06533318;1;1
26.401826;1.05501695;0.33333379;0.0337464959;0.315950722;0.0319861921;1.06513998;1.06257723;0.331136768;0.0459878011;1.0550172;0.2;0.020247715;10;0.333333;0;1.06533317;1;1
26.412826;1.05501685;0.333333836;0.0337479855;0.315950518;0.0319878183;1.06514203;1.06257732;0.331136534;0.045990849;1.05501711;0.2;0.0202484269;10;0.333333;0;1.06533306;1;1
26.413826;1.05501684;0.333333832;0.0337496442;0.315950502;0.0319894023;1.06514205;1.06257833;0.331136203;0.045990787;1.0550171;0.2;0.0202493973;10;0.333333;0;1.06533304;1;1
26.414826;1.05501684;0.333333827;0.0337496363;0.315950486;0.031989407;1.06514206;1.06257834;0.331136186;0.0459907676;1.0550171;0.2;0.0202493675;10;0.333333;0;1.06533302;1;1
26.415826;1.05501783;0.333333821;0.0337496286;0.315950171;0.0319893819;1.06514308;1.06257834;0.331136171;0.045990748;1.05501809;0.2;0.0202493381;10;0.333333;0;1.065333;1;1
26.423826;1.05501777;0.33333372;0.0337512447;0.315950068;0.0319910403;1.06514426;1.06257828;0.331136118;0.045993747;1.05501808;0.2;0.0202501779;10;0.333333;0;1.06533283;1;1
26.424826;1.05501776;0.333333708;0.0337512403;0.315950058;0.031991055;1.06514428;1.06257926;0.331135806;0.0459936901;1.05501808;0.2;0.0202501716;10;0.333333;0;1.06533281;1;1
26.434826;1.05501868;0.33333362;0.0337545897;0.3159497;0.0319943685;1.06514532;1.06257903;0.331135865;0.045995079;1.0550191;0.2;0.0202522618;10;0.333333;0;1.06533285;1;1
26.435826;1.05501867;0.333333609;0.0337546;0.315949698;0.0319943892;1.0651453;1.06258;0.331135564;0.0459950083;1.05501911;0.2;0.0202522796;10;0.333333;0;1.06533286;1;1
26.441826;1.05501859;0.333333522;0.0337563662;0.315949698;0.0319960604;1.06514617;1.0625798;0.331135617;0.0459963784;1.05501916;0.2;0.0202533773;10;0.333333;0;1.06533292;1;1
26.442826;1.05501958;0.333333502;0.0337563876;0.315949401;0.0319960367;1.06514614;1.06257977;0.331135624;0.0459963426;1.05502017;0.2;0.0202533888;10;0.333333;0;1.06533293;1;1
26.446826;1.05501953;0.333333407;0.0337564738;0.315949425;0.0319960402;1.06514703;1.06257965;0.331135657;0.0459977746;1.05502019;0.2;0.0202534301;10;0.333333;0;1.06533294;1;1
26.447826;1.05501952;0.333333377;0.033756494;0.315949435;0.0319960367;1.06514701;1.06258062;0.331135355;0.0459977;1.05502019;0.2;0.0202534419;10;0.333333;0;1.06533294;1;1
26.454826;1.05501949;0.333333125;0.0337582664;0.315949555;0.0319975718;1.06514786;1.06258052;0.331135447;0.0459990938;1.05502022;0.2;0.0202545695;10;0.333333;0;1.06533293;1;1
26.455826;1.0550205;0.333333087;0.03375994;0.315949275;0.031999115;1.06514785;1.06258051;0.33113546;0.0459990772;1.05502122;0.2;0.0202555961;10;0.333333;0;1.06533293;1;1
26.458826;1.05502052;0.333332975;0.0337599459;0.315949336;0.0319991011;1.0651488;1.06258051;0.331135492;0.0460006105;1.05502123;0.2;0.0202556876;10;0.333333;0;1.06533294;1;1
26.459826;1.05502054;0.333332939;0.033759943;0.315949355;0.0319990983;1.06514879;1.06258152;0.331135187;0.0460005607;1.05502124;0.2;0.0202557207;10;0.333333;0;1.06533294;1;1
26.468826;1.05502076;0.33333271;0.0337615286;0.315949441;0.0320006564;1.06514974;1.06258171;0.331135154;0.0460022131;1.05502125;0.2;0.0202569953;10;0.333333;0;1.06533298;1;1
26.469826;1.05502179;0.333332697;0.0337631882;0.315949144;0.0320022018;1.06514974;1.06258175;0.331135143;0.0460022354;1.05502225;0.2;0.0202580211;10;0.333333;0;1.06533298;1;1
26.470826;1.05502182;0.333332687;0.0337631826;0.315949145;0.0320021967;1.06514974;1.06258278;0.33113482;0.0460022167;1.05502224;0.2;0.0202580463;10;0.333333;0;1.06533298;1;1
26.481826;1.05502204;0.333332804;0.0337648487;0.315949132;0.0320036284;1.06515185;1.06258315;0.331134595;0.0460057126;1.05502208;0.2;0.0202593704;10;0.333333;0;1.06533293;1;1
26.482826;1.05502204;0.333332833;0.0337648552;0.315949129;0.0320036078;1.06515186;1.06258417;0.331134262;0.0460057046;1.05502206;0.2;0.0202594054;10;0.333333;0;1.06533292;1;1
26.483826;1.05502304;0.333332863;0.0337648634;0.315948825;0.0320035559;1.06515187;1.0625842;0.331134243;0.0460057404;1.05502303;0.2;0.0202594406;10;0.333333;0;1.06533291;1;1
26.493826;1.05502287;0.333333149;0.0337682936;0.315948715;0.032006495;1.06515404;1.06258426;0.33113417;0.0460076787;1.05502285;0.2;0.0202617418;10;0.333333;0;1.06533288;1;1
26.494826;1.05502285;0.333333175;0.033768299;0.3159487;0.0320064757;1.06515407;1.06258526;0.331133861;0.0460092359;1.05502284;0.2;0.0202617572;10;0.333333;0;1.06533289;1;1
26.496826;1.05502282;0.333333224;0.0337683065;0.31594867;0.0320064404;1.06515412;1.06258523;0.331133869;0.046009291;1.05502283;0.2;0.0202617748;10;0.333333;0;1.06533291;1;1
26.497826;1.0550238;0.333333248;0.033768309;0.315948357;0.0320063941;1.06515415;1.06258522;0.331133874;0.0460093129;1.05502383;0.2;0.0202617771;10;0.333333;0;1.06533292;1;1
26.498826;1.05502379;0.333333271;0.0337699773;0.315948344;0.0320079592;1.06515417;1.0625852;0.331133881;0.0460093308;1.05502383;0.2;0.0202627753;10;0.333333;0;1.06533294;1;1
26.501826;1.05502376;0.333333327;0.0337699762;0.315948309;0.0320079249;1.06515526;1.06258515;0.331133905;0.0460109283;1.05502382;0.2;0.0202627484;10;0.333333;0;1.06533297;1;1
26.506826;1.0550237;0.333333384;0.0337716151;0.315948265;0.0320094819;1.06515541;1.06258506;0.33113396;0.0460108987;1.05502381;0.2;0.0202636479;10;0.333333;0;1.065333;1;1
26.507826;1.05502369;0.333333391;0.0337716057;0.315948258;0.0320094822;1.06515644;1.06258605;0.33113366;0.0460108399;1.05502381;0.2;0.0202636213;10;0.333333;0;1.065333;1;1
26.511826;1.05502368;0.333333403;0.0337715587;0.315948235;0.0320095;1.06515656;1.06258597;0.331133706;0.0460123237;1.05502378;0.2;0.0202635016;10;0.333333;0;1.06533301;1;1
26.512826;1.05502468;0.333333403;0.0337715459;0.31594793;0.0320094781;1.06515659;1.06258595;0.331133717;0.0460122977;1.05502478;0.2;0.02026347;10;0.333333;0;1.065333;1;1
26.514826;1.0550247;0.333333397;0.0337731875;0.315947924;0.0320110791;1.06515765;1.06258591;0.331133739;0.0460122404;1.05502476;0.2;0.0202644074;10;0.333333;0;1.065333;1;1
26.525826;1.05502485;0.333333303;0.0337747943;0.315947975;0.032012824;1.06515882;1.06258669;0.331133558;0.0460149578;1.05502454;0.2;0.0202651648;10;0.333333;0;1.0653329;1;1
26.526826;1.05502586;0.333333295;0.0337748005;0.315947685;0.0320128112;1.06515881;1.06258667;0.331133568;0.0460149194;1.05502551;0.2;0.0202651514;10;0.333333;0;1.0653329;1;1
26.540826;1.05502585;0.333333328;0.0337783287;0.315947817;0.0320160585;1.06516056;1.06258764;0.331133357;0.0460174748;1.05502533;0.2;0.0202669657;10;0.333333;0;1.0653329;1;1
26.541826;1.05502684;0.333333345;0.0337783435;0.315947531;0.0320160244;1.06516054;1.06258766;0.331133366;0.0460174506;1.05502634;0.2;0.0202669604;10;0.333333;0;1.0653329;1;1
26.543826;1.05502682;0.333333379;0.0337783674;0.315947566;0.0320160163;1.06516051;1.06258769;0.331133387;0.0460174135;1.05502637;0.2;0.0202669552;10;0.333333;0;1.06533291;1;1
26.544826;1.05502681;0.333333397;0.0337800426;0.315947587;0.0320175918;1.06516149;1.06258872;0.331133088;0.0460173572;1.05502639;0.2;0.0202679549;10;0.333333;0;1.06533291;1;1
26.555826;1.05502663;0.333333522;0.0337816997;0.315947947;0.0320191301;1.06516237;1.06258904;0.331133289;0.0460205325;1.05502663;0.2;0.0202690461;10;0.333333;0;1.06533298;1;1
26.556826;1.05502762;0.333333523;0.0337816944;0.315947685;0.0320190995;1.06516236;1.06258907;0.331133309;0.0460205462;1.05502765;0.2;0.020269063;10;0.333333;0;1.06533298;1;1
26.557826;1.0550276;0.333333523;0.0337816889;0.315947719;0.0320191001;1.06516236;1.06259009;0.331133016;0.0460205175;1.05502767;0.2;0.0202690807;10;0.333333;0;1.06533299;1;1
26.569826;1.0550275;0.333333436;0.033784853;0.315947894;0.0320222478;1.06516435;1.06259025;0.331133179;0.0460222986;1.05502771;0.2;0.0202712251;10;0.333333;0;1.06533307;1;1
26.570826;1.0550275;0.333333422;0.0337848269;0.315947891;0.0320222415;1.06516436;1.06259124;0.33113288;0.0460238417;1.05502771;0.2;0.0202712239;10;0.333333;0;1.06533308;1;1
26.571826;1.0550285;0.333333406;0.0337847998;0.315947587;0.032022205;1.06516436;1.06259123;0.331132893;0.0460238594;1.05502871;0.2;0.0202712209;10;0.333333;0;1.06533308;1;1
26.582826;1.05502857;0.333333239;0.0337861513;0.315947505;0.0320237932;1.06516543;1.06259097;0.331132976;0.046025637;1.05502875;0.2;0.0202721189;10;0.333333;0;1.06533311;1;1
26.583826;1.05502858;0.333333233;0.0337877947;0.315947495;0.0320253815;1.06516644;1.06259194;0.331132664;0.0460256146;1.05502877;0.2;0.0202731133;10;0.333333;0;1.06533311;1;1
26.586826;1.05502864;0.333333229;0.0337877386;0.315947456;0.0320254121;1.06516647;1.06259185;0.331132651;0.0460272434;1.05502881;0.2;0.0202731089;10;0.333333;0;1.0653331;1;1
26.587826;1.05502966;0.333333233;0.0337877239;0.315947141;0.0320253921;1.06516647;1.06259182;0.331132643;0.0460272615;1.05502983;0.2;0.0202731103;10;0.333333;0;1.06533309;1;1
26.595826;1.05502983;0.333333281;0.0337893329;0.315946934;0.032027008;1.06516751;1.06259166;0.3311325;0.0460289195;1.05503002;0.2;0.0202741225;10;0.333333;0;1.06533297;1;1
26.596826;1.05502985;0.333333284;0.0337893308;0.3159469;0.0320270035;1.06516751;1.06259265;0.331132164;0.0460288843;1.05503004;0.2;0.0202741231;10;0.333333;0;1.06533295;1;1
26.602826;1.05502998;0.33333328;0.0337909908;0.315946664;0.0320285269;1.06516848;1.06259261;0.331132015;0.0460305002;1.05503018;0.2;0.0202751198;10;0.333333;0;1.06533284;1;1
26.603826;1.05503101;0.333333277;0.0337909893;0.315946317;0.0320284866;1.06516847;1.06259261;0.331131993;0.0460305083;1.0550312;0.2;0.0202751165;10;0.333333;0;1.06533283;1;1
26.609826;1.05503117;0.333333268;0.0337926375;0.315946004;0.0320300387;1.06516941;1.06259264;0.331131888;0.0460305462;1.05503126;0.2;0.0202760595;10;0.333333;0;1.06533282;1;1
26.610826;1.0550312;0.333333268;0.0337926304;0.315945953;0.0320300403;1.0651694;1.06259364;0.331131564;0.0460320752;1.05503126;0.2;0.0202760443;10;0.333333;0;1.06533283;1;1
26.618826;1.05503134;0.333333284;0.0337942211;0.315945649;0.0320316919;1.06517028;1.06259371;0.33113154;0.0460320906;1.05503125;0.2;0.0202768925;10;0.333333;0;1.06533292;1;1
26.619826;1.05503235;0.333333285;0.0337942125;0.315945327;0.0320316771;1.06517027;1.06259372;0.331131548;0.0460336589;1.05503224;0.2;0.0202768722;10;0.333333;0;1.06533293;1;1
26.622826;1.05503236;0.333333288;0.0337941923;0.315945282;0.0320317294;1.06517022;1.06259374;0.331131587;0.0460336545;1.05503223;0.2;0.0202768106;10;0.333333;0;1.06533298;1;1
