time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.623826;1.05503236;0.33333329;0.0337941875;0.315945276;0.0320317479;1.06517121;1.06259474;0.331131291;0.0460336077;1.05503223;0.2;0.0202767892;10;0.333333;0;1.065333;1;1
26.634826;1.05503239;0.33333342;0.0337975431;0.315945449;0.0320349972;1.0651721;1.0625948;0.331131468;0.04603514;1.05503228;0.2;0.0202785646;10;0.333333;0;1.06533308;1;1
26.635826;1.05503339;0.333333444;0.0337975498;0.315945169;0.0320349643;1.06517209;1.0625948;0.331131482;0.046035145;1.05503328;0.2;0.0202785532;10;0.333333;0;1.06533308;1;1
26.636826;1.05503339;0.333333469;0.0337975564;0.315945187;0.0320349606;1.06517207;1.06259479;0.331131496;0.0460367208;1.05503329;0.2;0.0202785443;10;0.333333;0;1.06533308;1;1
26.637826;1.05503339;0.333333494;0.0337975627;0.315945203;0.0320349558;1.06517206;1.06259579;0.3311312;0.0460366873;1.05503329;0.2;0.0202785375;10;0.333333;0;1.06533307;1;1
26.649826;1.05503336;0.333333719;0.0338009572;0.315945319;0.032037975;1.06517395;1.06259563;0.33113138;0.0460384608;1.0550334;0.2;0.0202805125;10;0.333333;0;1.06533303;1;1
26.650826;1.05503337;0.333333725;0.033800959;0.315945323;0.0320379597;1.06517395;1.06259561;0.33113139;0.046038475;1.0550334;0.2;0.0202805083;10;0.333333;0;1.06533302;1;1
26.651826;1.05503437;0.333333731;0.0338009603;0.315945026;0.0320379138;1.06517394;1.0625966;0.331131087;0.0460384447;1.05503441;0.2;0.0202805036;10;0.333333;0;1.06533302;1;1
26.661826;1.05503449;0.333333714;0.0338026167;0.315945077;0.0320393448;1.06517489;1.0625966;0.331131042;0.04604164;1.05503445;0.2;0.0202814419;10;0.333333;0;1.06533299;1;1
26.665826;1.05503454;0.333333687;0.0338026015;0.315945141;0.0320393266;1.06517587;1.06259667;0.331130956;0.0460416314;1.05503444;0.2;0.0202814182;10;0.333333;0;1.06533297;1;1
26.667826;1.05503456;0.333333668;0.0338042582;0.315945185;0.0320409085;1.06517586;1.06259771;0.331130588;0.0460415801;1.05503444;0.2;0.0202824099;10;0.333333;0;1.06533295;1;1
26.668826;1.05503557;0.333333656;0.0338042525;0.315944911;0.0320408819;1.06517586;1.06259773;0.331130558;0.0460415755;1.05503544;0.2;0.0202824073;10;0.333333;0;1.06533295;1;1
26.679826;1.05503547;0.333333507;0.0338058528;0.315945242;0.0320426096;1.06517691;1.06259794;0.331130155;0.0460446378;1.05503544;0.2;0.02028348;10;0.333333;0;1.06533285;1;1
26.680826;1.05503545;0.3333335;0.0338058435;0.315945267;0.0320426288;1.06517692;1.06259896;0.331129806;0.0460445859;1.05503544;0.2;0.0202834996;10;0.333333;0;1.06533284;1;1
26.684826;1.05503536;0.333333496;0.0338074657;0.315945337;0.0320442888;1.06517798;1.06259905;0.331129663;0.046044554;1.05503541;0.2;0.0202845947;10;0.333333;0;1.06533279;1;1
26.685826;1.05503633;0.333333502;0.0338074543;0.315945048;0.0320442784;1.065178;1.06259907;0.331129632;0.0460445473;1.0550364;0.2;0.020284621;10;0.333333;0;1.06533278;1;1
26.702826;1.05503605;0.333333716;0.0338092792;0.315945043;0.0320459274;1.0651801;1.06260012;0.33112896;0.0460476102;1.05503616;0.2;0.0202859765;10;0.333333;0;1.06533273;1;1
26.703826;1.05503705;0.333333722;0.0338109738;0.315944733;0.0320474655;1.0651801;1.06260011;0.331128941;0.046047605;1.05503715;0.2;0.0202869867;10;0.333333;0;1.06533272;1;1
26.720826;1.05503707;0.333333634;0.0338131751;0.315944447;0.0320489477;1.06518192;1.06260081;0.331128688;0.0460504569;1.05503714;0.2;0.0202880928;10;0.333333;0;1.06533282;1;1
26.721826;1.05503806;0.333333625;0.0338148777;0.315944133;0.0320505054;1.0651819;1.0626008;0.331128713;0.0460504399;1.05503814;0.2;0.0202890966;10;0.333333;0;1.06533284;1;1
26.724826;1.05503805;0.333333599;0.0338149829;0.3159441;0.0320505379;1.06518182;1.06260078;0.331128787;0.0460519576;1.05503813;0.2;0.0202891026;10;0.333333;0;1.06533292;1;1
26.725826;1.05503805;0.333333592;0.0338150168;0.315944094;0.0320505497;1.06518179;1.06260177;0.331128497;0.046051898;1.05503813;0.2;0.0202891014;10;0.333333;0;1.06533295;1;1
26.738826;1.05503805;0.333333455;0.0338170272;0.315944284;0.0320521929;1.06518355;1.06260187;0.331128601;0.0460534277;1.05503805;0.2;0.0202899427;10;0.333333;0;1.0653332;1;1
26.739826;1.05503904;0.33333343;0.0338170459;0.315944019;0.0320521548;1.06518354;1.06260189;0.331128598;0.0460534423;1.05503904;0.2;0.020289925;10;0.333333;0;1.0653332;1;1
26.740826;1.05503904;0.333333404;0.0338187307;0.315944056;0.0320537247;1.06518354;1.06260191;0.331128594;0.0460534592;1.05503904;0.2;0.0202909069;10;0.333333;0;1.0653332;1;1
26.741826;1.05503904;0.333333376;0.0338187489;0.315944095;0.032053713;1.06518354;1.06260293;0.331128279;0.0460534348;1.05503903;0.2;0.0202908887;10;0.333333;0;1.0653332;1;1
26.756826;1.05503905;0.333333066;0.0338207527;0.315944642;0.032055091;1.0651855;1.062603;0.331128472;0.0460569066;1.05503897;0.2;0.0202916195;10;0.333333;0;1.06533303;1;1
26.757826;1.05504005;0.333333068;0.0338207718;0.31594436;0.0320550536;1.06518549;1.062604;0.331128188;0.04605687;1.05503997;0.2;0.0202916061;10;0.333333;0;1.06533301;1;1
26.772826;1.05504017;0.333333281;0.0338240192;0.315944178;0.0320580968;1.06518624;1.06260401;0.331128374;0.0460597786;1.05504013;0.2;0.0202936427;10;0.333333;0;1.06533294;1;1
26.773826;1.05504019;0.333333297;0.0338239926;0.315944147;0.0320580931;1.06518624;1.06260501;0.331128061;0.0460597106;1.05504014;0.2;0.0202936539;10;0.333333;0;1.06533295;1;1
26.776826;1.05504026;0.333333348;0.0338239046;0.315944049;0.0320580887;1.06518726;1.062605;0.331128055;0.0460596497;1.05504017;0.2;0.0202936848;10;0.333333;0;1.06533298;1;1
26.777826;1.05504128;0.333333366;0.0338238733;0.315943717;0.0320580587;1.06518727;1.062605;0.331128053;0.046059636;1.05504118;0.2;0.0202936938;10;0.333333;0;1.065333;1;1
26.788826;1.05504157;0.333333556;0.0338251833;0.31594346;0.0320597327;1.06518856;1.06260501;0.33112796;0.0460613072;1.05504131;0.2;0.0202947716;10;0.333333;0;1.0653332;1;1
26.789826;1.05504158;0.333333574;0.0338268186;0.315943449;0.032061332;1.0651886;1.06260601;0.331127635;0.0460612866;1.05504132;0.2;0.0202957803;10;0.333333;0;1.06533322;1;1
26.795826;1.05504159;0.333333643;0.033826633;0.315943442;0.0320614545;1.0651898;1.06260604;0.331127573;0.0460629715;1.05504133;0.2;0.0202958424;10;0.333333;0;1.06533334;1;1
26.796826;1.05504258;0.333333645;0.0338266043;0.31594315;0.0320614404;1.06518983;1.06260605;0.331127564;0.0460629853;1.05504233;0.2;0.0202958537;10;0.333333;0;1.06533335;1;1
26.802826;1.05504248;0.333333615;0.0338281393;0.315943256;0.0320630811;1.06519;1.06260605;0.331127506;0.0460645852;1.05504231;0.2;0.0202969243;10;0.333333;0;1.06533344;1;1
26.809826;1.05504234;0.333333496;0.0338297577;0.315943439;0.0320647083;1.06519117;1.06260698;0.331127152;0.0460645;1.05504231;0.2;0.020298019;10;0.333333;0;1.06533351;1;1
26.815826;1.0550422;0.333333367;0.0338297809;0.315943598;0.0320647701;1.06519229;1.06260689;0.331127195;0.0460660442;1.0550423;0.2;0.0202981368;10;0.333333;0;1.06533357;1;1
26.835826;1.05504303;0.333333206;0.0338331173;0.315943501;0.0320680468;1.06519337;1.06260798;0.331127091;0.0460688495;1.05504288;0.2;0.0203005817;10;0.333333;0;1.06533326;1;1
26.836826;1.05504404;0.333333204;0.0338331109;0.315943203;0.0320680123;1.06519437;1.06260801;0.331127091;0.0460688363;1.05504387;0.2;0.0203005922;10;0.333333;0;1.06533323;1;1
26.840826;1.0550441;0.333333203;0.0338330629;0.3159432;0.0320679956;1.06519434;1.06260808;0.331127072;0.0460687817;1.05504386;0.2;0.0203006277;10;0.333333;0;1.06533313;1;1
26.841826;1.05504412;0.333333205;0.0338347138;0.315943195;0.0320695727;1.06519433;1.0626091;0.331126753;0.0460687235;1.05504387;0.2;0.0203016356;10;0.333333;0;1.06533311;1;1
26.856826;1.05504427;0.333333432;0.0338360686;0.315942983;0.032071279;1.06519497;1.06260906;0.331126671;0.046071541;1.05504401;0.2;0.0203025826;10;0.333333;0;1.06533306;1;1
26.857826;1.05504526;0.333333453;0.0338360449;0.315942663;0.0320712604;1.06519595;1.06260904;0.331126672;0.0460715201;1.05504501;0.2;0.0203025644;10;0.333333;0;1.06533306;1;1
26.858826;1.05504526;0.333333474;0.0338360204;0.315942642;0.0320712709;1.06519593;1.06260902;0.331126673;0.0460715004;1.05504501;0.2;0.0203025456;10;0.333333;0;1.06533307;1;1
26.859826;1.05504526;0.333333493;0.033835995;0.31594262;0.0320712797;1.06519591;1.06261;0.331126362;0.0460714387;1.05504502;0.2;0.0203025269;10;0.333333;0;1.06533307;1;1
26.876826;1.05504519;0.3333335;0.0338390891;0.315942426;0.0320743615;1.06519706;1.06260977;0.331126415;0.0460730581;1.05504506;0.2;0.0203044921;10;0.333333;0;1.06533315;1;1
26.877826;1.05504519;0.333333487;0.0338391051;0.31594243;0.0320743529;1.06519708;1.06261077;0.331126111;0.0460746091;1.05504506;0.2;0.0203044999;10;0.333333;0;1.06533314;1;1
26.878826;1.05504518;0.333333473;0.033839124;0.315942435;0.0320743452;1.06519711;1.06261077;0.331126119;0.0460746365;1.05504506;0.2;0.0203045071;10;0.333333;0;1.06533313;1;1
26.879826;1.05504617;0.333333459;0.0338391453;0.31594214;0.032074308;1.06519813;1.06261078;0.331126126;0.0460746652;1.05504607;0.2;0.0203045135;10;0.333333;0;1.06533312;1;1
26.895826;1.05504616;0.333333305;0.0338412574;0.315942018;0.0320758016;1.06519951;1.06261067;0.331125956;0.0460768159;1.05504602;0.2;0.0203054689;10;0.333333;0;1.06533289;1;1
26.896826;1.05504617;0.333333308;0.0338412829;0.315942003;0.0320757937;1.06519953;1.06261165;0.331125622;0.046076803;1.05504601;0.2;0.0203054591;10;0.333333;0;1.06533288;1;1
26.900826;1.05504623;0.33333333;0.0338430479;0.315941951;0.0320773434;1.06519958;1.06261161;0.331125528;0.0460784656;1.05504595;0.2;0.0203064154;10;0.333333;0;1.06533284;1;1
26.901826;1.05504725;0.333333338;0.033843071;0.31594164;0.0320773066;1.06519959;1.0626116;0.331125505;0.0460784816;1.05504694;0.2;0.0203064041;10;0.333333;0;1.06533283;1;1
26.914826;1.05504748;0.333333409;0.0338449684;0.315941507;0.0320789438;1.06520153;1.06261169;0.331125361;0.0460800451;1.05504693;0.2;0.0203072943;10;0.333333;0;1.06533283;1;1
26.915826;1.05504748;0.333333408;0.0338449779;0.315941497;0.0320789583;1.06520152;1.06261271;0.331125056;0.0460799949;1.05504694;0.2;0.0203072851;10;0.333333;0;1.06533283;1;1
26.923826;1.05504744;0.333333348;0.0338466357;0.315941469;0.0320806298;1.06520144;1.06261291;0.331125166;0.0460799666;1.05504711;0.2;0.0203081675;10;0.333333;0;1.0653328;1;1
26.924826;1.05504843;0.333333333;0.0338466248;0.315941175;0.0320806068;1.06520143;1.06261294;0.33112518;0.0460815324;1.05504814;0.2;0.020308149;10;0.333333;0;1.06533279;1;1
26.932826;1.0550483;0.33333316;0.0338481992;0.315941224;0.0320822193;1.06520235;1.0626131;0.331125267;0.0460814799;1.0550483;0.2;0.0203089818;10;0.333333;0;1.06533272;1;1
26.934826;1.05504827;0.333333114;0.0338481894;0.315941224;0.0320822238;1.06520234;1.06261314;0.331125288;0.0460814598;1.05504833;0.2;0.0203089377;10;0.333333;0;1.06533272;1;1
26.935826;1.05504825;0.333333091;0.0338481882;0.31594122;0.0320822264;1.06520233;1.06261415;0.331124989;0.0460814052;1.05504834;0.2;0.0203089166;10;0.333333;0;1.06533272;1;1
26.947826;1.05504822;0.33333289;0.0338499534;0.315941082;0.0320838566;1.06520313;1.06261424;0.331125158;0.046082758;1.05504844;0.2;0.0203098255;10;0.333333;0;1.06533274;1;1
26.948826;1.05504923;0.333332875;0.0338499647;0.315940767;0.0320838285;1.06520311;1.06261423;0.331125164;0.046084304;1.05504943;0.2;0.0203098331;10;0.333333;0;1.06533274;1;1
26.954826;1.05504929;0.333332771;0.0338500279;0.315940669;0.032083838;1.06520399;1.06261418;0.331125149;0.0460841704;1.05504934;0.2;0.0203098903;10;0.333333;0;1.06533276;1;1
26.955826;1.05504931;0.333332753;0.0338500358;0.315940653;0.0320838398;1.06520398;1.06261516;0.331124828;0.0460841065;1.05504931;0.2;0.0203098987;10;0.333333;0;1.06533276;1;1
26.971826;1.05504948;0.333332627;0.0338535768;0.315940717;0.032086994;1.06520499;1.06261512;0.331124643;0.0460855448;1.05504888;0.2;0.0203120734;10;0.333333;0;1.06533281;1;1
26.972826;1.05505048;0.333332632;0.0338536007;0.315940433;0.0320869581;1.065205;1.06261513;0.331124627;0.0460855462;1.05504986;0.2;0.0203120813;10;0.333333;0;1.06533281;1;1
26.973826;1.05505048;0.333332638;0.0338536249;0.315940449;0.0320869529;1.065205;1.06261514;0.33112461;0.0460871167;1.05504983;0.2;0.0203120872;10;0.333333;0;1.06533282;1;1
26.974826;1.05505048;0.333332646;0.0338536489;0.315940465;0.0320869481;1.06520601;1.06261515;0.331124593;0.0460871198;1.0550498;0.2;0.0203120914;10;0.333333;0;1.06533282;1;1
26.975826;1.05505049;0.333332655;0.0338536723;0.315940482;0.0320869443;1.06520602;1.06261516;0.331124576;0.0460871241;1.05504978;0.2;0.0203120939;10;0.333333;0;1.06533282;1;1
26.976826;1.05505049;0.333332667;0.0338536947;0.315940499;0.0320869416;1.06520603;1.06261617;0.331124246;0.0460870867;1.05504975;0.2;0.0203120947;10;0.333333;0;1.06533282;1;1
26.996826;1.0550504;0.333333282;0.0338570388;0.315940541;0.0320903238;1.06520715;1.06261602;0.331124164;0.046088989;1.05504955;0.2;0.0203139437;10;0.333333;0;1.06533264;1;1
26.997826;1.05505138;0.333333312;0.0338570142;0.315940228;0.0320903099;1.06520716;1.06261602;0.331124179;0.0460890022;1.05505055;0.2;0.0203139202;10;0.333333;0;1.06533263;1;1
27.023826;1.05505094;0.333333699;0.0338599348;0.315940041;0.0320937333;1.06520921;1.06261825;0.331124294;0.0460920661;1.05505073;0.2;0.0203153334;10;0.333333;0;1.06533275;1;1
27.024826;1.05505194;0.333333692;0.0338599128;0.315939759;0.0320937133;1.0652092;1.06261826;0.33112431;0.0460920576;1.05505174;0.2;0.0203153244;10;0.333333;0;1.06533276;1;1
27.042826;1.05505187;0.333333295;0.0338610061;0.315940229;0.0320953513;1.06521116;1.06261831;0.331124261;0.0460950245;1.05505172;0.2;0.0203163289;10;0.333333;0;1.06533307;1;1
27.043826;1.05505187;0.333333265;0.0338609869;0.315940245;0.0320953368;1.06521116;1.06261931;0.331123924;0.0460949685;1.05505171;0.2;0.0203163308;10;0.333333;0;1.06533309;1;1
27.050826;1.05505188;0.333333088;0.0338609514;0.315940322;0.0320951657;1.06521111;1.06261939;0.331123719;0.0460948489;1.05505162;0.2;0.0203163004;10;0.333333;0;1.0653332;1;1
27.051826;1.05505288;0.333333069;0.0338626249;0.315940031;0.0320966837;1.06521109;1.0626194;0.331123691;0.0460948302;1.0550526;0.2;0.0203172932;10;0.333333;0;1.06533321;1;1
27.066826;1.055053;0.333333007;0.0338645011;0.315940173;0.0320977524;1.06521176;1.06261936;0.331123557;0.0460962863;1.05505253;0.2;0.0203183198;10;0.333333;0;1.06533335;1;1
27.067826;1.05505302;0.333333008;0.033864524;0.315940188;0.0320977204;1.06521174;1.06262035;0.331123252;0.0460962433;1.05505253;0.2;0.0203183305;10;0.333333;0;1.06533335;1;1
27.079826;1.05505319;0.333333098;0.0338649863;0.315940408;0.0320975099;1.06521266;1.06262036;0.3311235;0.0460978459;1.05505263;0.2;0.0203185109;10;0.333333;0;1.06533336;1;1
27.080826;1.05505419;0.333333114;0.0338650351;0.315940128;0.0320974736;1.06521267;1.06262037;0.331123528;0.0460978584;1.05505364;0.2;0.0203185353;10;0.333333;0;1.06533336;1;1
27.090826;1.05505412;0.333333313;0.0338671771;0.315940297;0.0320989962;1.06521383;1.06262039;0.33112373;0.0460996486;1.05505374;0.2;0.0203198068;10;0.333333;0;1.06533327;1;1
27.091826;1.0550541;0.333333334;0.0338672149;0.315940308;0.0320989917;1.06521385;1.06262139;0.331123428;0.0460996302;1.05505375;0.2;0.0203198299;10;0.333333;0;1.06533325;1;1
27.096826;1.05505397;0.333333423;0.0338690257;0.315940318;0.0321005721;1.06521395;1.06262134;0.331123443;0.0460997449;1.0550538;0.2;0.0203209324;10;0.333333;0;1.06533315;1;1
27.108826;1.05505353;0.333333411;0.0338690341;0.31594012;0.0321006891;1.06521511;1.06262109;0.331123226;0.0461015144;1.05505402;0.2;0.0203212273;10;0.333333;0;1.06533304;1;1
27.109826;1.0550545;0.333333393;0.0338690209;0.315939805;0.0321006738;1.06521512;1.06262106;0.331123194;0.046101525;1.05505503;0.2;0.0203212604;10;0.333333;0;1.06533305;1;1
27.115826;1.05505431;0.33333327;0.0338705733;0.315939744;0.0321023286;1.06521623;1.06262092;0.331122973;0.0461031437;1.05505511;0.2;0.0203224716;10;0.333333;0;1.06533307;1;1
27.130826;1.05505411;0.333333035;0.0338718307;0.315939623;0.0321040326;1.06521749;1.06262168;0.331122048;0.0461031104;1.05505521;0.2;0.0203237325;10;0.333333;0;1.065333;1;1
27.171826;1.05505591;0.333333902;0.0338750619;0.315939361;0.0321073192;1.06521896;1.06262264;0.331121911;0.0461074555;1.05505609;0.2;0.020324857;10;0.333333;0;1.06533329;1;1
27.172826;1.05505595;0.333333896;0.0338750735;0.315939338;0.0321073233;1.06521894;1.06262363;0.33112162;0.046107413;1.05505607;0.2;0.0203248764;10;0.333333;0;1.06533331;1;1
27.173826;1.05505598;0.333333888;0.0338750837;0.315939315;0.0321073286;1.06521893;1.06262362;0.33112164;0.046107413;1.05505606;0.2;0.0203248951;10;0.333333;0;1.06533333;1;1
27.174826;1.05505701;0.333333877;0.0338750925;0.315938992;0.0321073046;1.06521892;1.06262361;0.331121658;0.046107412;1.05505704;0.2;0.0203249131;10;0.333333;0;1.06533335;1;1
27.201826;1.0550573;0.333333381;0.0338786454;0.315938698;0.0321108199;1.06522109;1.06262392;0.331121562;0.0461105082;1.05505707;0.2;0.0203270164;10;0.333333;0;1.06533308;1;1
27.202826;1.05505729;0.333333366;0.0338786586;0.315938687;0.0321108102;1.06522109;1.06262494;0.331121244;0.046110475;1.05505707;0.2;0.0203270167;10;0.333333;0;1.06533306;1;1
27.208826;1.0550572;0.333333302;0.0338787231;0.315938578;0.0321106995;1.06522106;1.06262498;0.331121216;0.0461105248;1.05505706;0.2;0.0203270247;10;0.333333;0;1.06533297;1;1
27.209826;1.05505817;0.333333297;0.0338787298;0.315938251;0.032110648;1.06522105;1.06262499;0.331121216;0.0461105311;1.05505806;0.2;0.0203270297;10;0.333333;0;1.06533296;1;1
27.232826;1.05505783;0.33333334;0.0338802634;0.315938182;0.0321118666;1.0652219;1.06262519;0.331121541;0.0461119852;1.05505784;0.2;0.0203282535;10;0.333333;0;1.06533271;1;1
27.233826;1.05505784;0.333333338;0.0338802454;0.315938231;0.0321118488;1.06522192;1.06262621;0.331121246;0.0461119321;1.05505783;0.2;0.0203282553;10;0.333333;0;1.06533269;1;1
27.245826;1.055058;0.333333334;0.0338815897;0.315938873;0.032113299;1.06522314;1.0626263;0.331121401;0.0461135559;1.05505785;0.2;0.0203292031;10;0.333333;0;1.06533262;1;1
27.246826;1.05505901;0.333333335;0.0338815643;0.315938613;0.0321132658;1.06522315;1.0626263;0.331121408;0.0461135737;1.05505886;0.2;0.0203291983;10;0.333333;0;1.06533263;1;1
27.265826;1.05505911;0.333333439;0.0338831088;0.315938695;0.0321147328;1.06522426;1.06262621;0.331121454;0.0461156684;1.05505885;0.2;0.0203298385;10;0.333333;0;1.0653329;1;1
27.266826;1.05505911;0.33333344;0.0338831239;0.315938688;0.0321147362;1.06522425;1.06262722;0.331121131;0.0461156492;1.05505884;0.2;0.0203298162;10;0.333333;0;1.06533292;1;1
27.274826;1.05505912;0.333333405;0.0338849684;0.315938664;0.032116396;1.06522425;1.06262724;0.331120974;0.0461157452;1.05505881;0.2;0.0203307162;10;0.333333;0;1.06533298;1;1
27.285826;1.05505911;0.333333349;0.033885141;0.315938662;0.032116605;1.06522533;1.06262729;0.331120843;0.0461172183;1.05505892;0.2;0.0203306411;10;0.333333;0;1.06533296;1;1
27.286826;1.05506011;0.333333348;0.0338851506;0.315938367;0.0321165949;1.06522534;1.0626273;0.331120846;0.0461172058;1.05505993;0.2;0.0203306378;10;0.333333;0;1.06533296;1;1
27.296826;1.05506022;0.333333394;0.0338869076;0.315938422;0.0321183701;1.06522633;1.06262741;0.331120981;0.0461170666;1.05506004;0.2;0.0203317482;10;0.333333;0;1.06533297;1;1
27.300826;1.05506028;0.333333409;0.0338869151;0.315938453;0.0321184145;1.06522628;1.06262742;0.331121066;0.0461185496;1.05506006;0.2;0.0203318383;10;0.333333;0;1.06533301;1;1
27.301826;1.0550603;0.333333409;0.0338869117;0.315938463;0.0321184202;1.06522627;1.06262841;0.331120776;0.0461184806;1.05506006;0.2;0.0203318626;10;0.333333;0;1.06533303;1;1
27.328826;1.05506027;0.333333443;0.0338884872;0.315938304;0.032120074;1.06522687;1.06262813;0.331121213;0.0461193683;1.05506004;0.2;0.0203334221;10;0.333333;0;1.06533337;1;1
27.329826;1.05506127;0.333333484;0.0338884988;0.315937982;0.0321200635;1.06522687;1.06262812;0.3311212;0.04611936;1.05506105;0.2;0.0203334202;10;0.333333;0;1.06533334;1;1
27.378826;1.05506221;0.333333708;0.0338917811;0.315936448;0.0321227827;1.06522902;1.06262875;0.331120784;0.0461223227;1.05506191;0.2;0.0203349443;10;0.333333;0;1.06533269;1;1
27.379826;1.0550622;0.333333683;0.0338917801;0.315936448;0.0321227804;1.06522905;1.06262975;0.33112049;0.0461222988;1.05506192;0.2;0.0203349505;10;0.333333;0;1.0653327;1;1
27.422826;1.05506168;0.333333506;0.0338949199;0.315937435;0.0321262657;1.06523157;1.06263014;0.33112017;0.0461248878;1.05506229;0.2;0.0203372328;10;0.333333;0;1.06533322;1;1
27.423826;1.05506166;0.333333506;0.0338949101;0.315937444;0.0321262787;1.06523157;1.06263111;0.331119857;0.04612485;1.05506229;0.2;0.0203372331;10;0.333333;0;1.06533321;1;1
27.427826;1.05506158;0.333333507;0.0338948697;0.31593745;0.0321263212;1.06523157;1.06263103;0.33111986;0.0461264443;1.05506233;0.2;0.020337235;10;0.333333;0;1.06533318;1;1
27.428826;1.05506257;0.333333507;0.0338948595;0.315937147;0.0321262986;1.06523158;1.06263101;0.331119862;0.0461264521;1.05506333;0.2;0.0203372357;10;0.333333;0;1.06533317;1;1
27.447826;1.05506233;0.333333337;0.033896364;0.315936989;0.03212776;1.06523265;1.06263117;0.331119854;0.0461264898;1.05506325;0.2;0.0203383838;10;0.333333;0;1.06533321;1;1
27.453826;1.05506231;0.333333268;0.0338963139;0.315936852;0.0321276602;1.06523268;1.06263123;0.331119816;0.0461279785;1.05506312;0.2;0.0203384704;10;0.333333;0;1.06533323;1;1
27.475826;1.05506244;0.333333003;0.0338960695;0.315936581;0.0321274107;1.06523363;1.06263238;0.331119272;0.0461272689;1.05506293;0.2;0.0203383559;10;0.333333;0;1.06533306;1;1
27.526826;1.05506369;0.3333335;0.0338997185;0.315935862;0.0321302603;1.06523383;1.06263249;0.331119496;0.0461307725;1.05506476;0.2;0.020340125;10;0.333333;0;1.06533302;1;1
27.527826;1.05506369;0.333333532;0.033899734;0.315935842;0.0321302402;1.06523385;1.06263352;0.331119185;0.0461307429;1.05506475;0.2;0.02034014;10;0.333333;0;1.06533302;1;1
27.555283;1.05506392;0.333333769;0.0339017503;0.315936183;0.0321316986;1.06523531;1.0626341;0.33111916;0.0461325085;1.05506433;0.2;0.0203409517;10;0.333333;0;1.06533286;1;1
27.556283;1.05506493;0.333333784;0.0339017423;0.315935927;0.0321316602;1.06523531;1.0626341;0.331119168;0.0461325136;1.05506531;0.2;0.0203409464;10;0.333333;0;1.06533287;1;1
27.588283;1.05506501;0.333333939;0.0339029106;0.315936416;0.0321334485;1.06523612;1.06263308;0.331119059;0.0461319668;1.05506474;0.2;0.020342021;10;0.333333;0;1.06533304;1;1
27.589283;1.055065;0.333333937;0.0339029069;0.315936404;0.0321334626;1.0652361;1.06263405;0.331118733;0.046131923;1.05506473;0.2;0.0203420081;10;0.333333;0;1.06533305;1;1
27.628283;1.0550652;0.333333468;0.0339049441;0.315936614;0.0321357947;1.06523669;1.06263368;0.331119109;0.0461338685;1.05506458;0.2;0.0203427545;10;0.333333;0;1.06533363;1;1
27.629283;1.05506621;0.333333447;0.0339049417;0.315936316;0.0321357935;1.06523671;1.06263369;0.331119124;0.0461354449;1.05506558;0.2;0.0203427673;10;0.333333;0;1.06533362;1;1
27.651283;1.05506617;0.333333001;0.0339048522;0.315936161;0.0321358521;1.06523698;1.06263373;0.331119321;0.0461353751;1.05506553;0.2;0.020342863;10;0.333333;0;1.06533315;1;1
27.652283;1.05506615;0.333332984;0.0339048407;0.315936161;0.0321358425;1.06523697;1.06263473;0.331119015;0.0461353294;1.05506554;0.2;0.0203428649;10;0.333333;0;1.06533313;1;1
27.703283;1.05506589;0.333333157;0.0339082976;0.315936016;0.0321389443;1.06523867;1.06263457;0.331118734;0.0461366807;1.05506611;0.2;0.0203453624;10;0.333333;0;1.06533284;1;1
27.704283;1.05506688;0.33333317;0.0339083151;0.315935701;0.0321389161;1.06523867;1.06263455;0.331118739;0.0461366703;1.05506712;0.2;0.0203453701;10;0.333333;0;1.06533281;1;1
27.715283;1.0550667;0.33333326;0.033908447;0.315935654;0.0321389072;1.06523873;1.06263453;0.331118734;0.0461381856;1.05506721;0.2;0.0203453;10;0.333333;0;1.0653325;1;1
27.716283;1.05506668;0.333333263;0.0339084611;0.315935668;0.0321388961;1.06523874;1.06263555;0.331118407;0.0461381476;1.05506722;0.2;0.0203452803;10;0.333333;0;1.06533248;1;1
27.783283;1.05506653;0.333333129;0.0339121029;0.315935706;0.0321421577;1.06524084;1.06263595;0.331118517;0.0461404533;1.05506736;0.2;0.020347128;10;0.333333;0;1.06533291;1;1
27.784283;1.05506756;0.333333127;0.0339120968;0.315935392;0.0321421407;1.06524083;1.06263696;0.331118204;0.0461404296;1.05506836;0.2;0.0203471293;10;0.333333;0;1.06533292;1;1
27.856283;1.05506729;0.333333516;0.0339132709;0.315935176;0.0321429227;1.06524186;1.0626365;0.331117982;0.0461434471;1.05506758;0.2;0.0203477599;10;0.333333;0;1.06533293;1;1
27.857283;1.05506727;0.333333528;0.0339132582;0.315935183;0.0321429144;1.06524185;1.0626375;0.331117674;0.0461434034;1.05506757;0.2;0.0203477881;10;0.333333;0;1.06533297;1;1
27.869283;1.05506714;0.333333475;0.0339131951;0.315935292;0.0321429803;1.0652428;1.06263753;0.331117833;0.0461434862;1.05506755;0.2;0.0203481183;10;0.333333;0;1.06533339;1;1
27.870283;1.05506814;0.333333455;0.0339131942;0.315935;0.0321429653;1.0652428;1.06263752;0.331117848;0.0461435001;1.05506855;0.2;0.0203481365;10;0.333333;0;1.06533341;1;1
27.935283;1.05506847;0.333333253;0.0339167894;0.315935555;0.0321461762;1.06524436;1.06263818;0.331117465;0.0461462494;1.05506956;0.2;0.0203504338;10;0.333333;0;1.06533289;1;1
27.936283;1.05506847;0.333333227;0.0339168239;0.31593556;0.0321461594;1.06524438;1.0626392;0.331117142;0.046146211;1.05506957;0.2;0.0203504396;10;0.333333;0;1.06533286;1;1
27.965283;1.05506864;0.333333169;0.0339170067;0.315935988;0.0321460065;1.065245;1.06263925;0.33111701;0.0461464763;1.0550693;0.2;0.0203504376;10;0.333333;0;1.06533241;1;1
27.966283;1.05506965;0.333333158;0.0339170128;0.315935675;0.0321459749;1.06524497;1.06263922;0.331117026;0.0461464797;1.05507028;0.2;0.0203504188;10;0.333333;0;1.06533241;1;1
28.026283;1.05507013;0.33333352;0.0339198182;0.315934837;0.0321495119;1.06524606;1.06263935;0.331116877;0.0461480682;1.05507011;0.2;0.0203519797;10;0.333333;0;1.06533241;1;1
28.033283;1.05507011;0.333333668;0.0339197798;0.315934551;0.0321495355;1.06524612;1.0626394;0.33111688;0.0461494008;1.05507026;0.2;0.0203521413;10;0.333333;0;1.06533246;1;1
28.065283;1.0550706;0.333333571;0.0339199561;0.315934873;0.0321501025;1.06524698;1.06263954;0.331116802;0.0461489213;1.05507037;0.2;0.0203524904;10;0.333333;0;1.0653329;1;1
28.123283;1.05507123;0.333332992;0.0339216303;0.315934071;0.0321512166;1.06524708;1.06263946;0.331117193;0.046150679;1.05507114;0.2;0.0203534561;10;0.333333;0;1.06533304;1;1
28.124283;1.05507121;0.333332979;0.0339216303;0.315934046;0.0321512333;1.06524709;1.06264045;0.331116882;0.0461506456;1.05507111;0.2;0.0203534788;10;0.333333;0;1.06533306;1;1
28.202283;1.05507089;0.333332946;0.0339229779;0.315934779;0.0321522032;1.06524876;1.06264107;0.331116505;0.0461522001;1.05507111;0.2;0.0203539165;10;0.333333;0;1.06533287;1;1
28.203283;1.05507189;0.333332942;0.0339229721;0.315934462;0.0321521743;1.06524876;1.06264105;0.331116528;0.0461522224;1.05507211;0.2;0.0203539002;10;0.333333;0;1.06533288;1;1
28.240283;1.05507176;0.333332637;0.0339252005;0.315934543;0.0321542334;1.06524882;1.06264105;0.331116923;0.0461540151;1.05507235;0.2;0.0203545118;10;0.333333;0;1.06533348;1;1
28.241283;1.05507176;0.333332628;0.0339252084;0.315934546;0.0321542603;1.06524883;1.06264205;0.331116609;0.0461539584;1.05507236;0.2;0.0203544974;10;0.333333;0;1.06533347;1;1
28.362283;1.05507208;0.333333373;0.0339264091;0.315934194;0.0321552115;1.06525116;1.06264183;0.331116391;0.0461561853;1.05507281;0.2;0.0203555943;10;0.333333;0;1.06533251;1;1
28.363283;1.05507308;0.333333382;0.0339264251;0.315933918;0.0321551974;1.06525117;1.06264184;0.331116408;0.0461561729;1.0550738;0.2;0.0203556026;10;0.333333;0;1.06533251;1;1
28.382283;1.05507293;0.333333329;0.0339266019;0.315934221;0.0321556997;1.06525091;1.06264195;0.331116625;0.0461558122;1.05507346;0.2;0.0203557601;10;0.333333;0;1.06533252;1;1
28.383283;1.05507293;0.333333323;0.0339266048;0.31593423;0.0321557314;1.06525087;1.06264297;0.331116308;0.0461557431;1.05507344;0.2;0.0203557609;10;0.333333;0;1.06533251;1;1
28.574283;1.05507321;0.333333089;0.0339302451;0.315934617;0.0321589539;1.06525211;1.06264246;0.331115755;0.0461583609;1.05507342;0.2;0.0203577566;10;0.333333;0;1.06533311;1;1
28.575283;1.0550732;0.333333082;0.0339302487;0.31593461;0.0321589695;1.06525209;1.06264345;0.331115445;0.0461583241;1.05507342;0.2;0.0203577711;10;0.333333;0;1.06533314;1;1
28.586283;1.05507303;0.333333004;0.0339303426;0.315934414;0.0321591459;1.06525298;1.06264332;0.331115418;0.0461583905;1.05507339;0.2;0.0203579032;10;0.333333;0;1.06533344;1;1
28.587283;1.05507401;0.333333003;0.0339303534;0.31593409;0.0321591319;1.06525297;1.06264331;0.331115408;0.0461583942;1.05507438;0.2;0.0203579069;10;0.333333;0;1.06533346;1;1
28.643283;1.0550744;0.333333958;0.0339317505;0.315933685;0.0321601617;1.06525349;1.0626443;0.331115628;0.0461583146;1.05507497;0.2;0.0203586792;10;0.333333;0;1.06533345;1;1
28.661283;1.05507439;0.333333935;0.0339317472;0.315934125;0.0321602296;1.06525374;1.06264403;0.33111614;0.0461600156;1.05507474;0.2;0.0203589669;10;0.333333;0;1.06533328;1;1
28.749283;1.0550734;0.333333291;0.0339319439;0.31593319;0.0321607864;1.06525467;1.0626444;0.33111578;0.0461603794;1.0550744;0.2;0.0203578402;10;0.333333;0;1.06533383;1;1
28.947283;1.05507337;0.333333479;0.0339329242;0.315933617;0.0321625208;1.06525338;1.06264334;0.331115954;0.0461617752;1.05507422;0.2;0.0203599925;10;0.333333;0;1.06533288;1;1
28.948283;1.05507335;0.333333484;0.0339329484;0.315933609;0.0321625146;1.06525338;1.06264436;0.331115629;0.0461617304;1.05507424;0.2;0.0203599992;10;0.333333;0;1.06533288;1;1
29.476283;1.05507402;0.333333463;0.0339333637;0.315934067;0.0321616399;1.06525425;1.06264417;0.331116004;0.0461603104;1.0550738;0.2;0.0203604309;10;0.333333;0;1.06533335;1;1
29.754283;1.05507432;0.333333329;0.0339311458;0.315933176;0.0321595841;1.06525276;1.06264463;0.331116701;0.0461595498;1.05507374;0.2;0.020358314;10;0.333333;0;1.06533262;1;1
29.865283;1.0550735;0.333333112;0.0339303314;0.315933431;0.0321590242;1.0652531;1.06264393;0.331115933;0.0461582042;1.05507373;0.2;0.0203582005;10;0.333333;0;1.06533249;1;1
29.866283;1.05507252;0.333333093;0.033930313;0.31593375;0.0321590408;1.06525309;1.06264392;0.331115933;0.046158196;1.05507271;0.2;0.0203582002;10;0.333333;0;1.06533252;1;1
29.881283;1.05507291;0.333332951;0.0339300647;0.315934136;0.0321589788;1.06525305;1.0626438;0.331115744;0.0461580564;1.05507256;0.2;0.020358485;10;0.333333;0;1.06533277;1;1
29.884283;1.05507299;0.333332953;0.0339300084;0.315934204;0.0321589875;1.06525204;1.06264379;0.331115703;0.0461580271;1.05507255;0.2;0.0203585668;10;0.333333;0;1.06533277;1;1
29.885283;1.05507301;0.333332953;0.0339299909;0.315934224;0.0321589902;1.06525204;1.06264279;0.331116002;0.0461580588;1.05507255;0.2;0.0203585903;10;0.333333;0;1.06533276;1;1
30.218283;1.055073;0.333333333;0.0339266667;0.315933905;0.0321557529;1.065251;1.062643;0.33111622;0.0461553567;1.055073;0.2;0.020356;10;0.333333;0;1.065333;1;1
30.256283;1.055073;0.333333333;0.0339266667;0.315933905;0.0321557529;1.065251;1.062642;0.331116532;0.0461554001;1.055073;0.2;0.020356;10;0.333333;0;1.065333;1;1
30.514283;1.055072;0.333333333;0.033925;0.315934205;0.0321542037;1.065249;1.062642;0.331116532;0.0461538317;1.055072;0.2;0.020355;10;0.333333;0;1.065333;1;1
30.515283;1.055072;0.333333333;0.033925;0.315934205;0.0321542037;1.065249;1.062641;0.331116843;0.0461538751;1.055072;0.2;0.020355;10;0.333333;0;1.065333;1;1
30.599283;1.055072;0.333333333;0.0339233333;0.315934205;0.032152624;1.065249;1.062641;0.331116843;0.0461523067;1.055072;0.2;0.020354;10;0.333333;0;1.065333;1;1
30.600283;1.055071;0.333333333;0.0339233333;0.315934504;0.0321526545;1.065249;1.062641;0.331116843;0.0461523067;1.055071;0.2;0.020354;10;0.333333;0;1.065333;1;1
30.797283;1.055071;0.333333333;0.0339216667;0.315934504;0.0321510748;1.065247;1.062641;0.331116843;0.0461507383;1.055071;0.2;0.020353;10;0.333333;0;1.065333;1;1
30.932283;1.055071;0.333333333;0.03392;0.315934504;0.0321494952;1.065247;1.06264;0.331117155;0.0461492133;1.055071;0.2;0.020352;10;0.333333;0;1.065333;1;1
31.081283;1.05507;0.333333333;0.0339183333;0.315934804;0.0321479459;1.065246;1.06264;0.331117155;0.0461476449;1.05507;0.2;0.020351;10;0.333333;0;1.065333;1;1
31.271283;1.05507;0.333333333;0.0339166667;0.315934804;0.0321463663;1.065245;1.062639;0.331117466;0.0461461199;1.05507;0.2;0.02035;10;0.333333;0;1.065333;1;1
31.375283;1.055069;0.333333333;0.0339166667;0.315935103;0.0321463967;1.065244;1.062639;0.331117466;0.0461461199;1.055069;0.2;0.02035;10;0.333333;0;1.065333;1;1
31.489283;1.055069;0.333333333;0.033915;0.315935103;0.0321448171;1.065243;1.062638;0.331117778;0.0461445949;1.055069;0.2;0.020349;10;0.333333;0;1.065333;1;1
31.631283;1.055069;0.333333333;0.0339133333;0.315935103;0.0321432374;1.065243;1.062638;0.331117778;0.0461430264;1.055069;0.2;0.020348;10;0.333333;0;1.065333;1;1
31.686283;1.055068;0.333333333;0.0339133333;0.315935403;0.0321432679;1.065242;1.062638;0.331117778;0.0461430264;1.055068;0.2;0.020348;10;0.333333;0;1.065333;1;1
32.028283;1.055068;0.333333333;0.0339116667;0.315935403;0.0321416882;1.065241;1.062637;0.33111809;0.046139933;1.055068;0.2;0.020347;10;0.333333;0;1.065333;1;1
32.030283;1.055068;0.333333333;0.0339116667;0.315935403;0.0321416882;1.065241;1.062636;0.331118401;0.0461399764;1.055068;0.2;0.020347;10;0.333333;0;1.065333;1;1
32.482283;1.055067;0.333333333;0.0339083333;0.315935702;0.0321385593;1.065239;1.062635;0.331118713;0.046136883;1.055067;0.2;0.020345;10;0.333333;0;1.065333;1;1
32.522283;1.055066;0.333333333;0.0339066667;0.315936001;0.0321370101;1.065239;1.062635;0.331118713;0.046136883;1.055066;0.2;0.020344;10;0.333333;0;1.065333;1;1
32.864283;1.055066;0.333333333;0.033905;0.315936001;0.0321354304;1.065237;1.062635;0.331118713;0.0461353146;1.055066;0.2;0.020343;10;0.333333;0;1.065333;1;1
32.885283;1.055066;0.333333333;0.033905;0.315936001;0.0321354304;1.065237;1.062635;0.331118713;0.0461353146;1.055066;0.2;0.020343;10;0.333333;0;1.065333;1;1
33.081283;1.055066;0.333333333;0.033905;0.315936001;0.0321354304;1.065237;1.062634;0.331119024;0.046135358;1.055066;0.2;0.020343;10;0.333333;0;1.065333;1;1
33.502283;1.055065;0.333333333;0.0339033333;0.315936301;0.0321338812;1.065236;1.062634;0.331119024;0.0461322211;1.055065;0.2;0.020342;10;0.333333;0;1.065333;1;1
33.956283;1.055065;0.333333333;0.0339016667;0.315936301;0.0321323015;1.065235;1.062633;0.331119336;0.0461322645;1.055065;0.2;0.020341;10;0.333333;0;1.065333;1;1
34.529283;1.055064;0.333333333;0.0339;0.3159366;0.0321307523;1.065234;1.062633;0.331119336;0.0461306961;1.055064;0.2;0.02034;10;0.333333;0;1.065333;1;1
34.530283;1.055064;0.333333333;0.0339;0.3159366;0.0321307523;1.065234;1.062632;0.331119648;0.0461307395;1.055064;0.2;0.02034;10;0.333333;0;1.065333;1;1
34.844283;1.055064;0.333333333;0.0339;0.3159366;0.0321307523;1.065234;1.062632;0.331119648;0.0461291711;1.055064;0.2;0.02034;10;0.333333;0;1.065333;1;1
35.075283;1.055064;0.333333333;0.0338983333;0.3159366;0.0321291726;1.065234;1.062632;0.331119648;0.0461291711;1.055064;0.2;0.020339;10;0.333333;0;1.065333;1;1
35.268283;1.055064;0.333333333;0.0338983333;0.3159366;0.0321291726;1.065233;1.062632;0.331119648;0.0461291711;1.055064;0.2;0.020339;10;0.333333;0;1.065333;1;1
100.000000;1.055064;0.333333333;0.0338983333;0.3159366;0.0321291726;1.065234;1.062632;0.331119648;0.0461291711;1.055064;0.2;0.020339;10;0.333333;0;1.065333;1;1
