time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.858020;1.048e+00;6.667e-01;9.803e-03;6.364e-01;9.356e-03;1.051e+00;1.059e+00;6.512e-01;4.128e-02;1.048e+00;4.000e-01;5.881e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.859020;1.048e+00;6.667e-01;9.816e-03;6.364e-01;9.369e-03;1.051e+00;1.059e+00;6.512e-01;4.130e-02;1.048e+00;4.000e-01;5.889e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.861020;1.048e+00;6.667e-01;9.841e-03;6.364e-01;9.392e-03;1.051e+00;1.059e+00;6.512e-01;4.132e-02;1.048e+00;4.000e-01;5.904e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.862020;1.048e+00;6.667e-01;9.854e-03;6.363e-01;9.405e-03;1.051e+00;1.059e+00;6.512e-01;4.133e-02;1.048e+00;4.000e-01;5.912e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.864020;1.048e+00;6.667e-01;9.879e-03;6.363e-01;9.429e-03;1.051e+00;1.059e+00;6.512e-01;4.135e-02;1.048e+00;4.000e-01;5.927e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.865020;1.048e+00;6.667e-01;9.891e-03;6.363e-01;9.440e-03;1.051e+00;1.059e+00;6.512e-01;4.137e-02;1.048e+00;4.000e-01;5.934e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.871020;1.048e+00;6.667e-01;9.966e-03;6.363e-01;9.511e-03;1.051e+00;1.059e+00;6.512e-01;4.143e-02;1.048e+00;4.000e-01;5.979e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.872020;1.048e+00;6.667e-01;9.979e-03;6.363e-01;9.524e-03;1.051e+00;1.059e+00;6.512e-01;4.145e-02;1.048e+00;4.000e-01;5.987e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.875020;1.048e+00;6.667e-01;1.001e-02;6.363e-01;9.559e-03;1.051e+00;1.059e+00;6.512e-01;4.148e-02;1.048e+00;4.000e-01;6.009e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.876020;1.048e+00;6.667e-01;1.003e-02;6.363e-01;9.572e-03;1.051e+00;1.059e+00;6.512e-01;4.149e-02;1.048e+00;4.000e-01;6.017e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.878020;1.048e+00;6.667e-01;1.005e-02;6.363e-01;9.595e-03;1.051e+00;1.059e+00;6.512e-01;4.151e-02;1.048e+00;4.000e-01;6.032e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.879020;1.048e+00;6.667e-01;1.007e-02;6.363e-01;9.607e-03;1.051e+00;1.059e+00;6.512e-01;4.153e-02;1.048e+00;4.000e-01;6.039e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.882020;1.048e+00;6.667e-01;1.010e-02;6.363e-01;9.643e-03;1.051e+00;1.059e+00;6.512e-01;4.156e-02;1.048e+00;4.000e-01;6.062e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.883020;1.048e+00;6.667e-01;1.012e-02;6.363e-01;9.654e-03;1.051e+00;1.059e+00;6.512e-01;4.157e-02;1.048e+00;4.000e-01;6.069e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.885020;1.048e+00;6.667e-01;1.014e-02;6.363e-01;9.678e-03;1.051e+00;1.059e+00;6.512e-01;4.159e-02;1.048e+00;4.000e-01;6.084e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.886020;1.048e+00;6.667e-01;1.015e-02;6.363e-01;9.691e-03;1.051e+00;1.059e+00;6.512e-01;4.161e-02;1.048e+00;4.000e-01;6.092e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.887020;1.048e+00;6.667e-01;1.017e-02;6.363e-01;9.703e-03;1.051e+00;1.059e+00;6.512e-01;4.162e-02;1.048e+00;4.000e-01;6.100e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.890020;1.048e+00;6.667e-01;1.020e-02;6.363e-01;9.738e-03;1.051e+00;1.059e+00;6.512e-01;4.165e-02;1.048e+00;4.000e-01;6.122e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.891020;1.048e+00;6.667e-01;1.022e-02;6.363e-01;9.751e-03;1.051e+00;1.059e+00;6.512e-01;4.166e-02;1.048e+00;4.000e-01;6.130e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.892020;1.048e+00;6.667e-01;1.023e-02;6.363e-01;9.762e-03;1.051e+00;1.059e+00;6.511e-01;4.168e-02;1.048e+00;4.000e-01;6.137e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.894020;1.048e+00;6.667e-01;1.025e-02;6.363e-01;9.786e-03;1.051e+00;1.059e+00;6.511e-01;4.170e-02;1.048e+00;4.000e-01;6.152e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.895020;1.048e+00;6.667e-01;1.027e-02;6.363e-01;9.798e-03;1.051e+00;1.059e+00;6.511e-01;4.171e-02;1.048e+00;4.000e-01;6.160e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.898020;1.048e+00;6.667e-01;1.030e-02;6.363e-01;9.833e-03;1.051e+00;1.059e+00;6.511e-01;4.174e-02;1.048e+00;4.000e-01;6.182e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.899020;1.048e+00;6.667e-01;1.032e-02;6.363e-01;9.846e-03;1.051e+00;1.059e+00;6.511e-01;4.176e-02;1.048e+00;4.000e-01;6.190e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.901020;1.048e+00;6.667e-01;1.034e-02;6.363e-01;9.870e-03;1.051e+00;1.059e+00;6.511e-01;4.178e-02;1.048e+00;4.000e-01;6.205e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.902020;1.048e+00;6.667e-01;1.035e-02;6.362e-01;9.881e-03;1.051e+00;1.059e+00;6.511e-01;4.179e-02;1.048e+00;4.000e-01;6.212e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.903020;1.048e+00;6.667e-01;1.037e-02;6.362e-01;9.894e-03;1.051e+00;1.059e+00;6.511e-01;4.180e-02;1.048e+00;4.000e-01;6.220e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.904020;1.048e+00;6.667e-01;1.038e-02;6.362e-01;9.906e-03;1.051e+00;1.059e+00;6.511e-01;4.181e-02;1.048e+00;4.000e-01;6.228e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.905020;1.048e+00;6.667e-01;1.039e-02;6.362e-01;9.917e-03;1.051e+00;1.059e+00;6.511e-01;4.183e-02;1.048e+00;4.000e-01;6.235e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.906020;1.048e+00;6.667e-01;1.041e-02;6.362e-01;9.930e-03;1.051e+00;1.059e+00;6.511e-01;4.184e-02;1.048e+00;4.000e-01;6.243e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.909020;1.048e+00;6.667e-01;1.044e-02;6.362e-01;9.965e-03;1.051e+00;1.059e+00;6.511e-01;4.187e-02;1.048e+00;4.000e-01;6.265e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.910020;1.048e+00;6.667e-01;1.046e-02;6.362e-01;9.978e-03;1.051e+00;1.059e+00;6.511e-01;4.188e-02;1.048e+00;4.000e-01;6.273e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.911020;1.048e+00;6.667e-01;1.047e-02;6.362e-01;9.989e-03;1.051e+00;1.059e+00;6.511e-01;4.189e-02;1.048e+00;4.000e-01;6.280e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.912020;1.048e+00;6.667e-01;1.048e-02;6.362e-01;1.000e-02;1.051e+00;1.059e+00;6.511e-01;4.191e-02;1.048e+00;4.000e-01;6.288e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.913020;1.048e+00;6.667e-01;1.049e-02;6.362e-01;1.001e-02;1.051e+00;1.059e+00;6.511e-01;4.192e-02;1.048e+00;4.000e-01;6.295e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.914020;1.048e+00;6.667e-01;1.051e-02;6.362e-01;1.003e-02;1.051e+00;1.059e+00;6.511e-01;4.193e-02;1.048e+00;4.000e-01;6.303e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.917020;1.048e+00;6.667e-01;1.054e-02;6.362e-01;1.006e-02;1.051e+00;1.059e+00;6.511e-01;4.196e-02;1.048e+00;4.000e-01;6.325e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.918020;1.048e+00;6.667e-01;1.056e-02;6.362e-01;1.007e-02;1.051e+00;1.059e+00;6.511e-01;4.198e-02;1.048e+00;4.000e-01;6.333e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.919020;1.048e+00;6.667e-01;1.057e-02;6.362e-01;1.009e-02;1.051e+00;1.059e+00;6.511e-01;4.199e-02;1.048e+00;4.000e-01;6.341e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.922020;1.048e+00;6.667e-01;1.060e-02;6.362e-01;1.012e-02;1.051e+00;1.059e+00;6.511e-01;4.202e-02;1.048e+00;4.000e-01;6.363e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.923020;1.048e+00;6.667e-01;1.062e-02;6.362e-01;1.013e-02;1.051e+00;1.059e+00;6.511e-01;4.203e-02;1.048e+00;4.000e-01;6.371e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.924020;1.048e+00;6.667e-01;1.063e-02;6.362e-01;1.014e-02;1.051e+00;1.059e+00;6.511e-01;4.205e-02;1.048e+00;4.000e-01;6.378e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.925020;1.048e+00;6.667e-01;1.064e-02;6.362e-01;1.016e-02;1.051e+00;1.060e+00;6.511e-01;4.206e-02;1.048e+00;4.000e-01;6.386e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.926020;1.048e+00;6.667e-01;1.066e-02;6.362e-01;1.017e-02;1.051e+00;1.060e+00;6.511e-01;4.207e-02;1.048e+00;4.000e-01;6.393e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.927020;1.048e+00;6.667e-01;1.067e-02;6.362e-01;1.018e-02;1.051e+00;1.060e+00;6.510e-01;4.208e-02;1.048e+00;4.000e-01;6.401e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.929020;1.048e+00;6.667e-01;1.069e-02;6.362e-01;1.020e-02;1.051e+00;1.060e+00;6.510e-01;4.210e-02;1.048e+00;4.000e-01;6.416e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.930020;1.048e+00;6.667e-01;1.071e-02;6.362e-01;1.022e-02;1.051e+00;1.060e+00;6.510e-01;4.211e-02;1.048e+00;4.000e-01;6.423e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.931020;1.048e+00;6.667e-01;1.072e-02;6.362e-01;1.023e-02;1.051e+00;1.060e+00;6.510e-01;4.213e-02;1.048e+00;4.000e-01;6.431e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.933020;1.048e+00;6.667e-01;1.074e-02;6.362e-01;1.025e-02;1.051e+00;1.060e+00;6.510e-01;4.215e-02;1.048e+00;4.000e-01;6.446e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.934020;1.048e+00;6.667e-01;1.076e-02;6.362e-01;1.026e-02;1.051e+00;1.060e+00;6.510e-01;4.216e-02;1.048e+00;4.000e-01;6.454e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.935020;1.048e+00;6.667e-01;1.077e-02;6.362e-01;1.028e-02;1.051e+00;1.060e+00;6.510e-01;4.217e-02;1.048e+00;4.000e-01;6.461e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.936020;1.048e+00;6.667e-01;1.078e-02;6.362e-01;1.029e-02;1.051e+00;1.060e+00;6.510e-01;4.218e-02;1.048e+00;4.000e-01;6.469e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.937020;1.048e+00;6.667e-01;1.079e-02;6.362e-01;1.030e-02;1.051e+00;1.060e+00;6.510e-01;4.220e-02;1.048e+00;4.000e-01;6.476e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.938020;1.048e+00;6.667e-01;1.081e-02;6.362e-01;1.031e-02;1.051e+00;1.060e+00;6.510e-01;4.221e-02;1.048e+00;4.000e-01;6.484e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.939020;1.048e+00;6.667e-01;1.082e-02;6.362e-01;1.032e-02;1.051e+00;1.060e+00;6.510e-01;4.222e-02;1.048e+00;4.000e-01;6.491e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.940020;1.048e+00;6.667e-01;1.083e-02;6.362e-01;1.034e-02;1.051e+00;1.060e+00;6.510e-01;4.223e-02;1.048e+00;4.000e-01;6.499e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.941020;1.048e+00;6.667e-01;1.084e-02;6.361e-01;1.035e-02;1.051e+00;1.060e+00;6.510e-01;4.224e-02;1.048e+00;4.000e-01;6.506e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.942020;1.048e+00;6.667e-01;1.086e-02;6.361e-01;1.036e-02;1.051e+00;1.060e+00;6.510e-01;4.225e-02;1.048e+00;4.000e-01;6.514e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.943020;1.048e+00;6.667e-01;1.087e-02;6.361e-01;1.037e-02;1.051e+00;1.060e+00;6.510e-01;4.226e-02;1.048e+00;4.000e-01;6.522e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.944020;1.048e+00;6.667e-01;1.088e-02;6.361e-01;1.038e-02;1.051e+00;1.060e+00;6.510e-01;4.228e-02;1.048e+00;4.000e-01;6.529e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.945020;1.048e+00;6.667e-01;1.090e-02;6.361e-01;1.040e-02;1.051e+00;1.060e+00;6.510e-01;4.229e-02;1.048e+00;4.000e-01;6.537e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.949020;1.048e+00;6.667e-01;1.094e-02;6.361e-01;1.044e-02;1.051e+00;1.060e+00;6.510e-01;4.233e-02;1.048e+00;4.000e-01;6.567e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.950020;1.048e+00;6.667e-01;1.096e-02;6.361e-01;1.045e-02;1.051e+00;1.060e+00;6.510e-01;4.235e-02;1.048e+00;4.000e-01;6.574e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.951020;1.048e+00;6.667e-01;1.097e-02;6.361e-01;1.047e-02;1.051e+00;1.060e+00;6.510e-01;4.236e-02;1.048e+00;4.000e-01;6.582e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.952020;1.048e+00;6.667e-01;1.098e-02;6.361e-01;1.048e-02;1.051e+00;1.060e+00;6.510e-01;4.237e-02;1.048e+00;4.000e-01;6.589e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.953020;1.048e+00;6.667e-01;1.100e-02;6.361e-01;1.049e-02;1.051e+00;1.060e+00;6.510e-01;4.238e-02;1.048e+00;4.000e-01;6.597e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.955020;1.048e+00;6.667e-01;1.102e-02;6.361e-01;1.051e-02;1.051e+00;1.060e+00;6.510e-01;4.240e-02;1.048e+00;4.000e-01;6.612e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.956020;1.048e+00;6.667e-01;1.103e-02;6.361e-01;1.053e-02;1.051e+00;1.060e+00;6.510e-01;4.241e-02;1.048e+00;4.000e-01;6.620e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.957020;1.048e+00;6.667e-01;1.105e-02;6.361e-01;1.054e-02;1.051e+00;1.060e+00;6.510e-01;4.243e-02;1.048e+00;4.000e-01;6.627e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.959020;1.048e+00;6.667e-01;1.107e-02;6.361e-01;1.056e-02;1.051e+00;1.060e+00;6.510e-01;4.245e-02;1.048e+00;4.000e-01;6.642e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.960020;1.048e+00;6.667e-01;1.108e-02;6.361e-01;1.058e-02;1.051e+00;1.060e+00;6.510e-01;4.246e-02;1.048e+00;4.000e-01;6.650e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.961020;1.048e+00;6.667e-01;1.110e-02;6.361e-01;1.059e-02;1.051e+00;1.060e+00;6.509e-01;4.247e-02;1.048e+00;4.000e-01;6.657e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.962020;1.048e+00;6.667e-01;1.111e-02;6.361e-01;1.060e-02;1.051e+00;1.060e+00;6.509e-01;4.248e-02;1.048e+00;4.000e-01;6.665e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.963020;1.048e+00;6.667e-01;1.112e-02;6.361e-01;1.061e-02;1.051e+00;1.060e+00;6.509e-01;4.250e-02;1.048e+00;4.000e-01;6.672e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.964020;1.048e+00;6.667e-01;1.113e-02;6.361e-01;1.062e-02;1.051e+00;1.060e+00;6.509e-01;4.251e-02;1.048e+00;4.000e-01;6.680e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.965020;1.048e+00;6.667e-01;1.115e-02;6.361e-01;1.064e-02;1.051e+00;1.060e+00;6.509e-01;4.252e-02;1.048e+00;4.000e-01;6.688e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.968020;1.048e+00;6.667e-01;1.118e-02;6.361e-01;1.067e-02;1.051e+00;1.060e+00;6.509e-01;4.255e-02;1.048e+00;4.000e-01;6.710e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.969020;1.048e+00;6.667e-01;1.120e-02;6.361e-01;1.068e-02;1.051e+00;1.060e+00;6.509e-01;4.257e-02;1.048e+00;4.000e-01;6.718e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.970020;1.048e+00;6.667e-01;1.121e-02;6.361e-01;1.069e-02;1.051e+00;1.060e+00;6.509e-01;4.258e-02;1.048e+00;4.000e-01;6.725e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.971020;1.048e+00;6.667e-01;1.122e-02;6.361e-01;1.071e-02;1.051e+00;1.060e+00;6.509e-01;4.259e-02;1.048e+00;4.000e-01;6.733e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.972020;1.048e+00;6.667e-01;1.123e-02;6.361e-01;1.072e-02;1.051e+00;1.060e+00;6.509e-01;4.260e-02;1.048e+00;4.000e-01;6.740e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.973020;1.048e+00;6.667e-01;1.125e-02;6.361e-01;1.073e-02;1.051e+00;1.060e+00;6.509e-01;4.261e-02;1.048e+00;4.000e-01;6.748e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.975020;1.048e+00;6.667e-01;1.127e-02;6.361e-01;1.075e-02;1.051e+00;1.060e+00;6.509e-01;4.263e-02;1.048e+00;4.000e-01;6.763e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.976020;1.048e+00;6.667e-01;1.128e-02;6.361e-01;1.077e-02;1.051e+00;1.060e+00;6.509e-01;4.265e-02;1.048e+00;4.000e-01;6.771e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.977020;1.048e+00;6.667e-01;1.130e-02;6.361e-01;1.078e-02;1.052e+00;1.060e+00;6.509e-01;4.266e-02;1.048e+00;4.000e-01;6.778e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.980020;1.048e+00;6.667e-01;1.133e-02;6.361e-01;1.081e-02;1.052e+00;1.060e+00;6.509e-01;4.269e-02;1.048e+00;4.000e-01;6.801e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.981020;1.048e+00;6.667e-01;1.135e-02;6.360e-01;1.083e-02;1.052e+00;1.060e+00;6.509e-01;4.270e-02;1.048e+00;4.000e-01;6.808e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.982020;1.048e+00;6.667e-01;1.136e-02;6.360e-01;1.084e-02;1.052e+00;1.060e+00;6.509e-01;4.272e-02;1.048e+00;4.000e-01;6.816e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.983020;1.048e+00;6.667e-01;1.137e-02;6.360e-01;1.085e-02;1.052e+00;1.060e+00;6.509e-01;4.273e-02;1.048e+00;4.000e-01;6.823e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.984020;1.048e+00;6.667e-01;1.139e-02;6.360e-01;1.086e-02;1.052e+00;1.060e+00;6.509e-01;4.274e-02;1.048e+00;4.000e-01;6.831e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.985020;1.048e+00;6.667e-01;1.140e-02;6.360e-01;1.087e-02;1.052e+00;1.060e+00;6.509e-01;4.275e-02;1.048e+00;4.000e-01;6.839e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.986020;1.048e+00;6.667e-01;1.141e-02;6.360e-01;1.089e-02;1.052e+00;1.060e+00;6.509e-01;4.276e-02;1.048e+00;4.000e-01;6.846e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.987020;1.048e+00;6.667e-01;1.142e-02;6.360e-01;1.090e-02;1.052e+00;1.060e+00;6.509e-01;4.277e-02;1.048e+00;4.000e-01;6.854e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.988020;1.048e+00;6.667e-01;1.144e-02;6.360e-01;1.091e-02;1.052e+00;1.060e+00;6.509e-01;4.278e-02;1.048e+00;4.000e-01;6.861e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.989020;1.048e+00;6.667e-01;1.145e-02;6.360e-01;1.092e-02;1.052e+00;1.060e+00;6.509e-01;4.280e-02;1.048e+00;4.000e-01;6.869e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.990020;1.048e+00;6.667e-01;1.146e-02;6.360e-01;1.093e-02;1.052e+00;1.060e+00;6.509e-01;4.281e-02;1.048e+00;4.000e-01;6.876e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.991020;1.048e+00;6.667e-01;1.147e-02;6.360e-01;1.095e-02;1.052e+00;1.060e+00;6.509e-01;4.282e-02;1.048e+00;4.000e-01;6.884e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.992020;1.048e+00;6.667e-01;1.149e-02;6.360e-01;1.096e-02;1.052e+00;1.060e+00;6.509e-01;4.283e-02;1.048e+00;4.000e-01;6.891e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.994020;1.048e+00;6.667e-01;1.151e-02;6.360e-01;1.098e-02;1.052e+00;1.060e+00;6.509e-01;4.285e-02;1.048e+00;4.000e-01;6.907e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.995020;1.048e+00;6.667e-01;1.152e-02;6.360e-01;1.099e-02;1.052e+00;1.060e+00;6.508e-01;4.287e-02;1.048e+00;4.000e-01;6.914e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.996020;1.048e+00;6.667e-01;1.154e-02;6.360e-01;1.101e-02;1.052e+00;1.060e+00;6.508e-01;4.288e-02;1.048e+00;4.000e-01;6.922e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.999020;1.048e+00;6.667e-01;1.157e-02;6.360e-01;1.104e-02;1.052e+00;1.060e+00;6.508e-01;4.291e-02;1.048e+00;4.000e-01;6.944e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.000020;1.048e+00;6.667e-01;1.159e-02;6.360e-01;1.105e-02;1.052e+00;1.060e+00;6.508e-01;4.292e-02;1.048e+00;4.000e-01;6.952e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.001020;1.048e+00;6.667e-01;1.160e-02;6.360e-01;1.106e-02;1.052e+00;1.060e+00;6.508e-01;4.293e-02;1.048e+00;4.000e-01;6.959e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.002020;1.048e+00;6.667e-01;1.161e-02;6.360e-01;1.108e-02;1.052e+00;1.060e+00;6.508e-01;4.295e-02;1.048e+00;4.000e-01;6.967e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.003020;1.048e+00;6.667e-01;1.163e-02;6.360e-01;1.109e-02;1.052e+00;1.060e+00;6.508e-01;4.296e-02;1.048e+00;4.000e-01;6.975e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.005020;1.048e+00;6.667e-01;1.165e-02;6.360e-01;1.111e-02;1.052e+00;1.060e+00;6.508e-01;4.298e-02;1.048e+00;4.000e-01;6.990e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.006020;1.048e+00;6.667e-01;1.166e-02;6.360e-01;1.113e-02;1.052e+00;1.060e+00;6.508e-01;4.299e-02;1.048e+00;4.000e-01;6.997e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.007020;1.048e+00;6.667e-01;1.167e-02;6.360e-01;1.114e-02;1.052e+00;1.060e+00;6.508e-01;4.300e-02;1.048e+00;4.000e-01;7.005e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.008020;1.048e+00;6.667e-01;1.169e-02;6.360e-01;1.115e-02;1.052e+00;1.060e+00;6.508e-01;4.302e-02;1.048e+00;4.000e-01;7.012e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.010020;1.048e+00;6.667e-01;1.171e-02;6.360e-01;1.117e-02;1.052e+00;1.060e+00;6.508e-01;4.304e-02;1.048e+00;4.000e-01;7.027e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.011020;1.048e+00;6.667e-01;1.172e-02;6.360e-01;1.119e-02;1.052e+00;1.060e+00;6.508e-01;4.305e-02;1.048e+00;4.000e-01;7.035e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.012020;1.048e+00;6.667e-01;1.174e-02;6.360e-01;1.120e-02;1.052e+00;1.060e+00;6.508e-01;4.306e-02;1.048e+00;4.000e-01;7.043e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.014020;1.048e+00;6.667e-01;1.176e-02;6.360e-01;1.122e-02;1.052e+00;1.060e+00;6.508e-01;4.308e-02;1.048e+00;4.000e-01;7.058e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.015020;1.048e+00;6.667e-01;1.178e-02;6.360e-01;1.123e-02;1.052e+00;1.060e+00;6.508e-01;4.310e-02;1.048e+00;4.000e-01;7.065e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.016020;1.048e+00;6.667e-01;1.179e-02;6.360e-01;1.125e-02;1.052e+00;1.060e+00;6.508e-01;4.311e-02;1.048e+00;4.000e-01;7.073e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.018020;1.048e+00;6.667e-01;1.181e-02;6.360e-01;1.127e-02;1.052e+00;1.060e+00;6.508e-01;4.313e-02;1.048e+00;4.000e-01;7.088e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.019020;1.048e+00;6.667e-01;1.183e-02;6.360e-01;1.128e-02;1.052e+00;1.060e+00;6.508e-01;4.314e-02;1.048e+00;4.000e-01;7.095e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.020020;1.048e+00;6.667e-01;1.184e-02;6.360e-01;1.129e-02;1.052e+00;1.060e+00;6.508e-01;4.315e-02;1.048e+00;4.000e-01;7.103e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.021020;1.048e+00;6.667e-01;1.185e-02;6.359e-01;1.131e-02;1.052e+00;1.060e+00;6.508e-01;4.317e-02;1.048e+00;4.000e-01;7.111e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.022020;1.048e+00;6.667e-01;1.186e-02;6.359e-01;1.132e-02;1.052e+00;1.060e+00;6.508e-01;4.318e-02;1.048e+00;4.000e-01;7.118e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.023020;1.048e+00;6.667e-01;1.188e-02;6.359e-01;1.133e-02;1.052e+00;1.060e+00;6.508e-01;4.319e-02;1.048e+00;4.000e-01;7.126e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.026020;1.048e+00;6.667e-01;1.191e-02;6.359e-01;1.136e-02;1.052e+00;1.060e+00;6.508e-01;4.322e-02;1.048e+00;4.000e-01;7.148e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.027020;1.048e+00;6.667e-01;1.193e-02;6.359e-01;1.138e-02;1.052e+00;1.060e+00;6.508e-01;4.323e-02;1.048e+00;4.000e-01;7.156e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.028020;1.048e+00;6.667e-01;1.194e-02;6.359e-01;1.139e-02;1.052e+00;1.060e+00;6.508e-01;4.325e-02;1.048e+00;4.000e-01;7.163e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.029020;1.048e+00;6.667e-01;1.195e-02;6.359e-01;1.140e-02;1.052e+00;1.060e+00;6.507e-01;4.326e-02;1.048e+00;4.000e-01;7.171e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.030020;1.048e+00;6.667e-01;1.196e-02;6.359e-01;1.141e-02;1.052e+00;1.060e+00;6.507e-01;4.327e-02;1.048e+00;4.000e-01;7.179e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.031020;1.048e+00;6.667e-01;1.198e-02;6.359e-01;1.142e-02;1.052e+00;1.060e+00;6.507e-01;4.328e-02;1.048e+00;4.000e-01;7.186e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.032020;1.048e+00;6.667e-01;1.199e-02;6.359e-01;1.144e-02;1.052e+00;1.060e+00;6.507e-01;4.329e-02;1.048e+00;4.000e-01;7.194e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.033020;1.048e+00;6.667e-01;1.200e-02;6.359e-01;1.145e-02;1.052e+00;1.060e+00;6.507e-01;4.330e-02;1.048e+00;4.000e-01;7.201e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.034020;1.048e+00;6.667e-01;1.202e-02;6.359e-01;1.146e-02;1.052e+00;1.060e+00;6.507e-01;4.332e-02;1.048e+00;4.000e-01;7.209e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.036020;1.048e+00;6.667e-01;1.204e-02;6.359e-01;1.148e-02;1.052e+00;1.060e+00;6.507e-01;4.334e-02;1.048e+00;4.000e-01;7.224e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.037020;1.048e+00;6.667e-01;1.205e-02;6.359e-01;1.150e-02;1.052e+00;1.060e+00;6.507e-01;4.335e-02;1.048e+00;4.000e-01;7.231e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.038020;1.048e+00;6.667e-01;1.206e-02;6.359e-01;1.151e-02;1.052e+00;1.060e+00;6.507e-01;4.336e-02;1.048e+00;4.000e-01;7.239e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.039020;1.048e+00;6.667e-01;1.208e-02;6.359e-01;1.152e-02;1.052e+00;1.060e+00;6.507e-01;4.337e-02;1.048e+00;4.000e-01;7.247e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.040020;1.048e+00;6.667e-01;1.209e-02;6.359e-01;1.153e-02;1.052e+00;1.060e+00;6.507e-01;4.338e-02;1.048e+00;4.000e-01;7.254e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.041020;1.048e+00;6.667e-01;1.210e-02;6.359e-01;1.154e-02;1.052e+00;1.060e+00;6.507e-01;4.340e-02;1.048e+00;4.000e-01;7.262e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.042020;1.048e+00;6.667e-01;1.212e-02;6.359e-01;1.156e-02;1.052e+00;1.060e+00;6.507e-01;4.341e-02;1.048e+00;4.000e-01;7.269e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.045020;1.048e+00;6.667e-01;1.215e-02;6.359e-01;1.159e-02;1.052e+00;1.060e+00;6.507e-01;4.344e-02;1.048e+00;4.000e-01;7.292e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.046020;1.048e+00;6.667e-01;1.217e-02;6.359e-01;1.160e-02;1.052e+00;1.060e+00;6.507e-01;4.345e-02;1.048e+00;4.000e-01;7.299e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.047020;1.048e+00;6.667e-01;1.218e-02;6.359e-01;1.162e-02;1.052e+00;1.060e+00;6.507e-01;4.347e-02;1.048e+00;4.000e-01;7.307e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.049020;1.048e+00;6.667e-01;1.220e-02;6.359e-01;1.164e-02;1.052e+00;1.060e+00;6.507e-01;4.349e-02;1.048e+00;4.000e-01;7.322e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.050020;1.048e+00;6.667e-01;1.222e-02;6.359e-01;1.165e-02;1.052e+00;1.060e+00;6.507e-01;4.350e-02;1.048e+00;4.000e-01;7.330e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.051020;1.048e+00;6.667e-01;1.223e-02;6.359e-01;1.166e-02;1.052e+00;1.060e+00;6.507e-01;4.351e-02;1.048e+00;4.000e-01;7.337e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.052020;1.048e+00;6.667e-01;1.224e-02;6.359e-01;1.168e-02;1.052e+00;1.060e+00;6.507e-01;4.352e-02;1.048e+00;4.000e-01;7.345e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.053020;1.048e+00;6.667e-01;1.225e-02;6.359e-01;1.169e-02;1.052e+00;1.060e+00;6.507e-01;4.353e-02;1.048e+00;4.000e-01;7.352e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.054020;1.048e+00;6.667e-01;1.227e-02;6.359e-01;1.170e-02;1.052e+00;1.060e+00;6.507e-01;4.355e-02;1.048e+00;4.000e-01;7.360e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.056020;1.048e+00;6.667e-01;1.229e-02;6.359e-01;1.172e-02;1.052e+00;1.060e+00;6.507e-01;4.357e-02;1.048e+00;4.000e-01;7.375e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.057020;1.048e+00;6.667e-01;1.230e-02;6.359e-01;1.174e-02;1.052e+00;1.060e+00;6.507e-01;4.358e-02;1.048e+00;4.000e-01;7.383e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.058020;1.048e+00;6.667e-01;1.232e-02;6.359e-01;1.175e-02;1.052e+00;1.060e+00;6.507e-01;4.359e-02;1.048e+00;4.000e-01;7.390e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.059020;1.048e+00;6.667e-01;1.233e-02;6.359e-01;1.176e-02;1.052e+00;1.060e+00;6.507e-01;4.360e-02;1.048e+00;4.000e-01;7.398e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.060020;1.048e+00;6.667e-01;1.234e-02;6.359e-01;1.177e-02;1.052e+00;1.060e+00;6.507e-01;4.362e-02;1.048e+00;4.000e-01;7.405e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.061020;1.048e+00;6.667e-01;1.236e-02;6.358e-01;1.178e-02;1.052e+00;1.060e+00;6.507e-01;4.363e-02;1.048e+00;4.000e-01;7.413e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.062020;1.048e+00;6.667e-01;1.237e-02;6.358e-01;1.180e-02;1.052e+00;1.060e+00;6.507e-01;4.364e-02;1.048e+00;4.000e-01;7.420e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.063020;1.048e+00;6.667e-01;1.238e-02;6.358e-01;1.181e-02;1.052e+00;1.060e+00;6.506e-01;4.365e-02;1.048e+00;4.000e-01;7.428e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.064020;1.048e+00;6.667e-01;1.239e-02;6.358e-01;1.182e-02;1.052e+00;1.060e+00;6.506e-01;4.366e-02;1.048e+00;4.000e-01;7.435e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.065020;1.048e+00;6.667e-01;1.241e-02;6.358e-01;1.183e-02;1.052e+00;1.060e+00;6.506e-01;4.367e-02;1.048e+00;4.000e-01;7.443e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.066020;1.048e+00;6.667e-01;1.242e-02;6.358e-01;1.184e-02;1.052e+00;1.060e+00;6.506e-01;4.369e-02;1.048e+00;4.000e-01;7.451e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.067020;1.048e+00;6.667e-01;1.243e-02;6.358e-01;1.186e-02;1.052e+00;1.060e+00;6.506e-01;4.370e-02;1.048e+00;4.000e-01;7.458e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.069020;1.048e+00;6.667e-01;1.245e-02;6.358e-01;1.188e-02;1.052e+00;1.060e+00;6.506e-01;4.372e-02;1.048e+00;4.000e-01;7.473e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.070020;1.048e+00;6.667e-01;1.247e-02;6.358e-01;1.189e-02;1.052e+00;1.060e+00;6.506e-01;4.373e-02;1.048e+00;4.000e-01;7.481e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.071020;1.049e+00;6.667e-01;1.248e-02;6.358e-01;1.190e-02;1.052e+00;1.060e+00;6.506e-01;4.374e-02;1.049e+00;4.000e-01;7.488e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.072020;1.049e+00;6.667e-01;1.249e-02;6.358e-01;1.192e-02;1.052e+00;1.060e+00;6.506e-01;4.375e-02;1.049e+00;4.000e-01;7.496e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.073020;1.049e+00;6.667e-01;1.251e-02;6.358e-01;1.193e-02;1.052e+00;1.060e+00;6.506e-01;4.377e-02;1.049e+00;4.000e-01;7.504e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.076020;1.049e+00;6.667e-01;1.254e-02;6.358e-01;1.196e-02;1.052e+00;1.060e+00;6.506e-01;4.380e-02;1.049e+00;4.000e-01;7.526e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.077020;1.049e+00;6.667e-01;1.256e-02;6.358e-01;1.198e-02;1.052e+00;1.060e+00;6.506e-01;4.381e-02;1.049e+00;4.000e-01;7.534e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.078020;1.049e+00;6.667e-01;1.257e-02;6.358e-01;1.199e-02;1.052e+00;1.060e+00;6.506e-01;4.382e-02;1.049e+00;4.000e-01;7.541e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.079020;1.049e+00;6.667e-01;1.258e-02;6.358e-01;1.200e-02;1.052e+00;1.060e+00;6.506e-01;4.384e-02;1.049e+00;4.000e-01;7.549e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.080020;1.049e+00;6.667e-01;1.259e-02;6.358e-01;1.201e-02;1.052e+00;1.060e+00;6.506e-01;4.385e-02;1.049e+00;4.000e-01;7.556e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.081020;1.049e+00;6.667e-01;1.261e-02;6.358e-01;1.202e-02;1.052e+00;1.060e+00;6.506e-01;4.386e-02;1.049e+00;4.000e-01;7.564e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.082020;1.049e+00;6.667e-01;1.262e-02;6.358e-01;1.204e-02;1.052e+00;1.060e+00;6.506e-01;4.387e-02;1.049e+00;4.000e-01;7.572e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.084020;1.049e+00;6.667e-01;1.264e-02;6.358e-01;1.206e-02;1.052e+00;1.060e+00;6.506e-01;4.389e-02;1.049e+00;4.000e-01;7.587e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.085020;1.049e+00;6.667e-01;1.266e-02;6.358e-01;1.207e-02;1.052e+00;1.060e+00;6.506e-01;4.391e-02;1.049e+00;4.000e-01;7.594e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.087020;1.049e+00;6.667e-01;1.268e-02;6.358e-01;1.209e-02;1.052e+00;1.060e+00;6.506e-01;4.393e-02;1.049e+00;4.000e-01;7.609e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.088020;1.049e+00;6.667e-01;1.269e-02;6.358e-01;1.211e-02;1.052e+00;1.060e+00;6.506e-01;4.394e-02;1.049e+00;4.000e-01;7.617e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.089020;1.049e+00;6.667e-01;1.271e-02;6.358e-01;1.212e-02;1.052e+00;1.060e+00;6.506e-01;4.395e-02;1.049e+00;4.000e-01;7.624e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.091020;1.049e+00;6.667e-01;1.273e-02;6.358e-01;1.214e-02;1.052e+00;1.060e+00;6.506e-01;4.397e-02;1.049e+00;4.000e-01;7.640e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.092020;1.049e+00;6.667e-01;1.275e-02;6.358e-01;1.215e-02;1.052e+00;1.060e+00;6.506e-01;4.399e-02;1.049e+00;4.000e-01;7.647e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.093020;1.049e+00;6.667e-01;1.276e-02;6.358e-01;1.217e-02;1.052e+00;1.060e+00;6.506e-01;4.400e-02;1.049e+00;4.000e-01;7.655e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.095020;1.049e+00;6.667e-01;1.278e-02;6.358e-01;1.219e-02;1.052e+00;1.060e+00;6.506e-01;4.402e-02;1.049e+00;4.000e-01;7.670e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.096020;1.049e+00;6.667e-01;1.280e-02;6.358e-01;1.220e-02;1.052e+00;1.060e+00;6.506e-01;4.403e-02;1.049e+00;4.000e-01;7.677e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.097020;1.049e+00;6.667e-01;1.281e-02;6.358e-01;1.221e-02;1.052e+00;1.060e+00;6.505e-01;4.404e-02;1.049e+00;4.000e-01;7.685e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.098020;1.049e+00;6.667e-01;1.282e-02;6.358e-01;1.223e-02;1.052e+00;1.060e+00;6.505e-01;4.406e-02;1.049e+00;4.000e-01;7.692e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.099020;1.049e+00;6.667e-01;1.283e-02;6.358e-01;1.224e-02;1.052e+00;1.060e+00;6.505e-01;4.407e-02;1.049e+00;4.000e-01;7.700e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.100020;1.049e+00;6.667e-01;1.285e-02;6.358e-01;1.225e-02;1.052e+00;1.060e+00;6.505e-01;4.408e-02;1.049e+00;4.000e-01;7.708e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.101020;1.049e+00;6.667e-01;1.286e-02;6.357e-01;1.226e-02;1.052e+00;1.060e+00;6.505e-01;4.409e-02;1.049e+00;4.000e-01;7.715e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.102020;1.049e+00;6.667e-01;1.287e-02;6.357e-01;1.227e-02;1.052e+00;1.060e+00;6.505e-01;4.410e-02;1.049e+00;4.000e-01;7.723e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.103020;1.049e+00;6.667e-01;1.288e-02;6.357e-01;1.229e-02;1.052e+00;1.060e+00;6.505e-01;4.411e-02;1.049e+00;4.000e-01;7.730e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.104020;1.049e+00;6.667e-01;1.290e-02;6.357e-01;1.230e-02;1.053e+00;1.060e+00;6.505e-01;4.413e-02;1.049e+00;4.000e-01;7.738e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.107020;1.049e+00;6.667e-01;1.293e-02;6.357e-01;1.233e-02;1.053e+00;1.060e+00;6.505e-01;4.416e-02;1.049e+00;4.000e-01;7.760e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.108020;1.049e+00;6.667e-01;1.295e-02;6.357e-01;1.235e-02;1.053e+00;1.060e+00;6.505e-01;4.417e-02;1.049e+00;4.000e-01;7.768e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.110020;1.049e+00;6.667e-01;1.297e-02;6.357e-01;1.237e-02;1.053e+00;1.060e+00;6.505e-01;4.419e-02;1.049e+00;4.000e-01;7.783e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.111020;1.049e+00;6.667e-01;1.299e-02;6.357e-01;1.238e-02;1.053e+00;1.060e+00;6.505e-01;4.421e-02;1.049e+00;4.000e-01;7.791e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.112020;1.049e+00;6.667e-01;1.300e-02;6.357e-01;1.239e-02;1.053e+00;1.060e+00;6.505e-01;4.422e-02;1.049e+00;4.000e-01;7.798e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.113020;1.049e+00;6.667e-01;1.301e-02;6.357e-01;1.241e-02;1.053e+00;1.060e+00;6.505e-01;4.423e-02;1.049e+00;4.000e-01;7.806e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.115020;1.049e+00;6.667e-01;1.303e-02;6.357e-01;1.243e-02;1.053e+00;1.060e+00;6.505e-01;4.425e-02;1.049e+00;4.000e-01;7.821e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.116020;1.049e+00;6.667e-01;1.305e-02;6.357e-01;1.244e-02;1.053e+00;1.060e+00;6.505e-01;4.426e-02;1.049e+00;4.000e-01;7.828e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.117020;1.049e+00;6.667e-01;1.306e-02;6.357e-01;1.245e-02;1.053e+00;1.060e+00;6.505e-01;4.428e-02;1.049e+00;4.000e-01;7.836e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.118020;1.049e+00;6.667e-01;1.307e-02;6.357e-01;1.247e-02;1.053e+00;1.060e+00;6.505e-01;4.429e-02;1.049e+00;4.000e-01;7.844e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.119020;1.049e+00;6.667e-01;1.309e-02;6.357e-01;1.248e-02;1.053e+00;1.060e+00;6.505e-01;4.430e-02;1.049e+00;4.000e-01;7.851e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.122020;1.049e+00;6.667e-01;1.312e-02;6.357e-01;1.251e-02;1.053e+00;1.060e+00;6.505e-01;4.433e-02;1.049e+00;4.000e-01;7.874e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.123020;1.049e+00;6.667e-01;1.314e-02;6.357e-01;1.252e-02;1.053e+00;1.060e+00;6.505e-01;4.434e-02;1.049e+00;4.000e-01;7.880e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.124020;1.049e+00;6.667e-01;1.315e-02;6.357e-01;1.254e-02;1.053e+00;1.060e+00;6.505e-01;4.436e-02;1.049e+00;4.000e-01;7.888e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.126020;1.049e+00;6.667e-01;1.317e-02;6.357e-01;1.256e-02;1.053e+00;1.060e+00;6.505e-01;4.438e-02;1.049e+00;4.000e-01;7.903e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.127020;1.049e+00;6.667e-01;1.319e-02;6.357e-01;1.257e-02;1.053e+00;1.060e+00;6.505e-01;4.439e-02;1.049e+00;4.000e-01;7.910e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.128020;1.049e+00;6.667e-01;1.320e-02;6.357e-01;1.259e-02;1.053e+00;1.060e+00;6.505e-01;4.440e-02;1.049e+00;4.000e-01;7.918e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.129020;1.049e+00;6.667e-01;1.321e-02;6.357e-01;1.260e-02;1.053e+00;1.060e+00;6.505e-01;4.441e-02;1.049e+00;4.000e-01;7.926e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.130020;1.049e+00;6.667e-01;1.322e-02;6.357e-01;1.261e-02;1.053e+00;1.060e+00;6.505e-01;4.443e-02;1.049e+00;4.000e-01;7.933e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.131020;1.049e+00;6.667e-01;1.324e-02;6.357e-01;1.262e-02;1.053e+00;1.060e+00;6.505e-01;4.444e-02;1.049e+00;4.000e-01;7.941e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.132020;1.049e+00;6.667e-01;1.325e-02;6.357e-01;1.263e-02;1.053e+00;1.060e+00;6.504e-01;4.445e-02;1.049e+00;4.000e-01;7.948e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.133020;1.049e+00;6.667e-01;1.326e-02;6.357e-01;1.265e-02;1.053e+00;1.060e+00;6.504e-01;4.446e-02;1.049e+00;4.000e-01;7.956e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.134020;1.049e+00;6.667e-01;1.327e-02;6.357e-01;1.266e-02;1.053e+00;1.060e+00;6.504e-01;4.447e-02;1.049e+00;4.000e-01;7.963e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.135020;1.049e+00;6.667e-01;1.329e-02;6.357e-01;1.267e-02;1.053e+00;1.060e+00;6.504e-01;4.448e-02;1.049e+00;4.000e-01;7.971e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.136020;1.049e+00;6.667e-01;1.330e-02;6.357e-01;1.268e-02;1.053e+00;1.061e+00;6.504e-01;4.449e-02;1.049e+00;4.000e-01;7.978e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.137020;1.049e+00;6.667e-01;1.331e-02;6.357e-01;1.269e-02;1.053e+00;1.061e+00;6.504e-01;4.451e-02;1.049e+00;4.000e-01;7.986e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.138020;1.049e+00;6.667e-01;1.333e-02;6.357e-01;1.271e-02;1.053e+00;1.061e+00;6.504e-01;4.452e-02;1.049e+00;4.000e-01;7.994e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.140020;1.049e+00;6.667e-01;1.335e-02;6.357e-01;1.273e-02;1.053e+00;1.061e+00;6.504e-01;4.454e-02;1.049e+00;4.000e-01;8.009e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.141020;1.049e+00;6.667e-01;1.336e-02;6.356e-01;1.274e-02;1.053e+00;1.061e+00;6.504e-01;4.455e-02;1.049e+00;4.000e-01;8.016e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.142020;1.049e+00;6.667e-01;1.337e-02;6.356e-01;1.275e-02;1.053e+00;1.061e+00;6.504e-01;4.456e-02;1.049e+00;4.000e-01;8.024e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.143020;1.049e+00;6.667e-01;1.339e-02;6.356e-01;1.276e-02;1.053e+00;1.061e+00;6.504e-01;4.457e-02;1.049e+00;4.000e-01;8.031e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.144020;1.049e+00;6.667e-01;1.340e-02;6.356e-01;1.278e-02;1.053e+00;1.061e+00;6.504e-01;4.459e-02;1.049e+00;4.000e-01;8.039e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.146020;1.049e+00;6.667e-01;1.342e-02;6.356e-01;1.280e-02;1.053e+00;1.061e+00;6.504e-01;4.461e-02;1.049e+00;4.000e-01;8.054e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.147020;1.049e+00;6.667e-01;1.344e-02;6.356e-01;1.281e-02;1.053e+00;1.061e+00;6.504e-01;4.462e-02;1.049e+00;4.000e-01;8.061e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.148020;1.049e+00;6.667e-01;1.345e-02;6.356e-01;1.282e-02;1.053e+00;1.061e+00;6.504e-01;4.463e-02;1.049e+00;4.000e-01;8.069e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.149020;1.049e+00;6.667e-01;1.346e-02;6.356e-01;1.284e-02;1.053e+00;1.061e+00;6.504e-01;4.464e-02;1.049e+00;4.000e-01;8.077e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.150020;1.049e+00;6.667e-01;1.348e-02;6.356e-01;1.285e-02;1.053e+00;1.061e+00;6.504e-01;4.466e-02;1.049e+00;4.000e-01;8.084e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.153020;1.049e+00;6.667e-01;1.351e-02;6.356e-01;1.288e-02;1.053e+00;1.061e+00;6.504e-01;4.469e-02;1.049e+00;4.000e-01;8.107e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.154020;1.049e+00;6.667e-01;1.353e-02;6.356e-01;1.290e-02;1.053e+00;1.061e+00;6.504e-01;4.470e-02;1.049e+00;4.000e-01;8.114e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.156020;1.049e+00;6.667e-01;1.355e-02;6.356e-01;1.292e-02;1.053e+00;1.061e+00;6.504e-01;4.472e-02;1.049e+00;4.000e-01;8.129e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.157020;1.049e+00;6.667e-01;1.356e-02;6.356e-01;1.293e-02;1.053e+00;1.061e+00;6.504e-01;4.474e-02;1.049e+00;4.000e-01;8.138e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.158020;1.049e+00;6.667e-01;1.358e-02;6.356e-01;1.294e-02;1.053e+00;1.061e+00;6.504e-01;4.475e-02;1.049e+00;4.000e-01;8.145e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.159020;1.049e+00;6.667e-01;1.359e-02;6.356e-01;1.296e-02;1.053e+00;1.061e+00;6.504e-01;4.476e-02;1.049e+00;4.000e-01;8.153e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.161020;1.049e+00;6.667e-01;1.361e-02;6.356e-01;1.298e-02;1.053e+00;1.061e+00;6.504e-01;4.478e-02;1.049e+00;4.000e-01;8.168e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.162020;1.049e+00;6.667e-01;1.363e-02;6.356e-01;1.299e-02;1.053e+00;1.061e+00;6.504e-01;4.479e-02;1.049e+00;4.000e-01;8.176e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.163020;1.049e+00;6.667e-01;1.364e-02;6.356e-01;1.300e-02;1.053e+00;1.061e+00;6.504e-01;4.481e-02;1.049e+00;4.000e-01;8.183e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.164020;1.049e+00;6.667e-01;1.365e-02;6.356e-01;1.302e-02;1.053e+00;1.061e+00;6.504e-01;4.482e-02;1.049e+00;4.000e-01;8.191e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.165020;1.049e+00;6.667e-01;1.366e-02;6.356e-01;1.303e-02;1.053e+00;1.061e+00;6.504e-01;4.483e-02;1.049e+00;4.000e-01;8.198e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.166020;1.049e+00;6.667e-01;1.368e-02;6.356e-01;1.304e-02;1.053e+00;1.061e+00;6.503e-01;4.484e-02;1.049e+00;4.000e-01;8.206e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.169020;1.049e+00;6.667e-01;1.371e-02;6.356e-01;1.307e-02;1.053e+00;1.061e+00;6.503e-01;4.487e-02;1.049e+00;4.000e-01;8.228e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.170020;1.049e+00;6.667e-01;1.373e-02;6.356e-01;1.309e-02;1.053e+00;1.061e+00;6.503e-01;4.489e-02;1.049e+00;4.000e-01;8.236e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.172020;1.049e+00;6.667e-01;1.375e-02;6.356e-01;1.311e-02;1.053e+00;1.061e+00;6.503e-01;4.491e-02;1.049e+00;4.000e-01;8.251e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.173020;1.049e+00;6.667e-01;1.377e-02;6.356e-01;1.312e-02;1.053e+00;1.061e+00;6.503e-01;4.492e-02;1.049e+00;4.000e-01;8.259e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.174020;1.049e+00;6.667e-01;1.378e-02;6.356e-01;1.313e-02;1.053e+00;1.061e+00;6.503e-01;4.493e-02;1.049e+00;4.000e-01;8.266e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.175020;1.049e+00;6.667e-01;1.379e-02;6.356e-01;1.315e-02;1.053e+00;1.061e+00;6.503e-01;4.494e-02;1.049e+00;4.000e-01;8.274e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.176020;1.049e+00;6.667e-01;1.380e-02;6.356e-01;1.316e-02;1.053e+00;1.061e+00;6.503e-01;4.495e-02;1.049e+00;4.000e-01;8.281e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.177020;1.049e+00;6.667e-01;1.381e-02;6.356e-01;1.317e-02;1.053e+00;1.061e+00;6.503e-01;4.497e-02;1.049e+00;4.000e-01;8.289e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.178020;1.049e+00;6.667e-01;1.383e-02;6.356e-01;1.318e-02;1.053e+00;1.061e+00;6.503e-01;4.498e-02;1.049e+00;4.000e-01;8.296e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.179020;1.049e+00;6.667e-01;1.384e-02;6.356e-01;1.319e-02;1.053e+00;1.061e+00;6.503e-01;4.499e-02;1.049e+00;4.000e-01;8.304e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.180020;1.049e+00;6.667e-01;1.385e-02;6.356e-01;1.321e-02;1.053e+00;1.061e+00;6.503e-01;4.500e-02;1.049e+00;4.000e-01;8.311e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.181020;1.049e+00;6.667e-01;1.387e-02;6.355e-01;1.322e-02;1.053e+00;1.061e+00;6.503e-01;4.501e-02;1.049e+00;4.000e-01;8.319e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.182020;1.049e+00;6.667e-01;1.388e-02;6.355e-01;1.323e-02;1.053e+00;1.061e+00;6.503e-01;4.502e-02;1.049e+00;4.000e-01;8.327e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.183020;1.049e+00;6.667e-01;1.389e-02;6.355e-01;1.324e-02;1.053e+00;1.061e+00;6.503e-01;4.504e-02;1.049e+00;4.000e-01;8.334e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
