time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.184020;1.049e+00;6.667e-01;1.390e-02;6.355e-01;1.325e-02;1.053e+00;1.061e+00;6.503e-01;4.505e-02;1.049e+00;4.000e-01;8.342e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.185020;1.049e+00;6.667e-01;1.392e-02;6.355e-01;1.327e-02;1.053e+00;1.061e+00;6.503e-01;4.506e-02;1.049e+00;4.000e-01;8.349e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.189020;1.049e+00;6.667e-01;1.396e-02;6.355e-01;1.331e-02;1.053e+00;1.061e+00;6.503e-01;4.510e-02;1.049e+00;4.000e-01;8.379e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.190020;1.049e+00;6.667e-01;1.398e-02;6.355e-01;1.333e-02;1.053e+00;1.061e+00;6.503e-01;4.512e-02;1.049e+00;4.000e-01;8.387e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.193020;1.049e+00;6.667e-01;1.401e-02;6.355e-01;1.336e-02;1.053e+00;1.061e+00;6.503e-01;4.515e-02;1.049e+00;4.000e-01;8.409e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.194020;1.049e+00;6.667e-01;1.403e-02;6.355e-01;1.337e-02;1.053e+00;1.061e+00;6.503e-01;4.516e-02;1.049e+00;4.000e-01;8.417e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.195020;1.049e+00;6.667e-01;1.404e-02;6.355e-01;1.339e-02;1.053e+00;1.061e+00;6.503e-01;4.517e-02;1.049e+00;4.000e-01;8.425e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.196020;1.049e+00;6.667e-01;1.405e-02;6.355e-01;1.340e-02;1.053e+00;1.061e+00;6.503e-01;4.519e-02;1.049e+00;4.000e-01;8.432e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.197020;1.049e+00;6.667e-01;1.407e-02;6.355e-01;1.341e-02;1.053e+00;1.061e+00;6.503e-01;4.520e-02;1.049e+00;4.000e-01;8.440e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.200020;1.049e+00;6.667e-01;1.410e-02;6.355e-01;1.344e-02;1.053e+00;1.061e+00;6.503e-01;4.523e-02;1.049e+00;4.000e-01;8.462e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.201020;1.049e+00;6.667e-01;1.412e-02;6.355e-01;1.346e-02;1.053e+00;1.061e+00;6.502e-01;4.524e-02;1.049e+00;4.000e-01;8.470e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.202020;1.049e+00;6.667e-01;1.413e-02;6.355e-01;1.347e-02;1.053e+00;1.061e+00;6.502e-01;4.525e-02;1.049e+00;4.000e-01;8.477e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.203020;1.049e+00;6.667e-01;1.414e-02;6.355e-01;1.348e-02;1.053e+00;1.061e+00;6.502e-01;4.527e-02;1.049e+00;4.000e-01;8.485e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.204020;1.049e+00;6.667e-01;1.415e-02;6.355e-01;1.349e-02;1.053e+00;1.061e+00;6.502e-01;4.528e-02;1.049e+00;4.000e-01;8.492e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.205020;1.049e+00;6.667e-01;1.417e-02;6.355e-01;1.350e-02;1.053e+00;1.061e+00;6.502e-01;4.529e-02;1.049e+00;4.000e-01;8.500e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.206020;1.049e+00;6.667e-01;1.418e-02;6.355e-01;1.352e-02;1.053e+00;1.061e+00;6.502e-01;4.530e-02;1.049e+00;4.000e-01;8.506e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.208020;1.049e+00;6.667e-01;1.420e-02;6.355e-01;1.354e-02;1.053e+00;1.061e+00;6.502e-01;4.532e-02;1.049e+00;4.000e-01;8.521e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.209020;1.049e+00;6.667e-01;1.422e-02;6.355e-01;1.355e-02;1.053e+00;1.061e+00;6.502e-01;4.533e-02;1.049e+00;4.000e-01;8.529e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.210020;1.049e+00;6.667e-01;1.423e-02;6.355e-01;1.356e-02;1.053e+00;1.061e+00;6.502e-01;4.535e-02;1.049e+00;4.000e-01;8.537e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.211020;1.049e+00;6.667e-01;1.424e-02;6.355e-01;1.358e-02;1.053e+00;1.061e+00;6.502e-01;4.536e-02;1.049e+00;4.000e-01;8.544e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.212020;1.049e+00;6.667e-01;1.426e-02;6.355e-01;1.359e-02;1.053e+00;1.061e+00;6.502e-01;4.537e-02;1.049e+00;4.000e-01;8.552e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.215020;1.049e+00;6.667e-01;1.429e-02;6.355e-01;1.362e-02;1.053e+00;1.061e+00;6.502e-01;4.540e-02;1.049e+00;4.000e-01;8.574e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.216020;1.049e+00;6.667e-01;1.431e-02;6.355e-01;1.364e-02;1.053e+00;1.061e+00;6.502e-01;4.542e-02;1.049e+00;4.000e-01;8.582e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.219020;1.049e+00;6.667e-01;1.434e-02;6.355e-01;1.367e-02;1.053e+00;1.061e+00;6.502e-01;4.545e-02;1.049e+00;4.000e-01;8.604e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.220020;1.049e+00;6.667e-01;1.436e-02;6.355e-01;1.368e-02;1.053e+00;1.061e+00;6.502e-01;4.546e-02;1.049e+00;4.000e-01;8.612e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.221020;1.049e+00;6.667e-01;1.437e-02;6.355e-01;1.369e-02;1.053e+00;1.061e+00;6.502e-01;4.547e-02;1.049e+00;4.000e-01;8.620e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.222020;1.049e+00;6.667e-01;1.438e-02;6.354e-01;1.371e-02;1.053e+00;1.061e+00;6.502e-01;4.548e-02;1.049e+00;4.000e-01;8.628e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.223020;1.049e+00;6.667e-01;1.439e-02;6.354e-01;1.372e-02;1.053e+00;1.061e+00;6.502e-01;4.550e-02;1.049e+00;4.000e-01;8.635e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.224020;1.049e+00;6.667e-01;1.440e-02;6.354e-01;1.373e-02;1.053e+00;1.061e+00;6.502e-01;4.551e-02;1.049e+00;4.000e-01;8.643e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.225020;1.049e+00;6.667e-01;1.442e-02;6.354e-01;1.374e-02;1.053e+00;1.061e+00;6.502e-01;4.552e-02;1.049e+00;4.000e-01;8.650e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.226020;1.049e+00;6.667e-01;1.443e-02;6.354e-01;1.375e-02;1.053e+00;1.061e+00;6.502e-01;4.553e-02;1.049e+00;4.000e-01;8.658e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.227020;1.049e+00;6.667e-01;1.444e-02;6.354e-01;1.377e-02;1.053e+00;1.061e+00;6.502e-01;4.554e-02;1.049e+00;4.000e-01;8.665e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.228020;1.049e+00;6.667e-01;1.446e-02;6.354e-01;1.378e-02;1.053e+00;1.061e+00;6.502e-01;4.555e-02;1.049e+00;4.000e-01;8.673e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.229020;1.049e+00;6.667e-01;1.447e-02;6.354e-01;1.379e-02;1.053e+00;1.061e+00;6.502e-01;4.556e-02;1.049e+00;4.000e-01;8.681e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.230020;1.049e+00;6.667e-01;1.448e-02;6.354e-01;1.380e-02;1.053e+00;1.061e+00;6.502e-01;4.558e-02;1.049e+00;4.000e-01;8.688e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.231020;1.049e+00;6.667e-01;1.449e-02;6.354e-01;1.381e-02;1.054e+00;1.061e+00;6.502e-01;4.559e-02;1.049e+00;4.000e-01;8.696e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.232020;1.049e+00;6.667e-01;1.451e-02;6.354e-01;1.383e-02;1.054e+00;1.061e+00;6.502e-01;4.560e-02;1.049e+00;4.000e-01;8.703e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.234020;1.049e+00;6.667e-01;1.453e-02;6.354e-01;1.385e-02;1.054e+00;1.061e+00;6.502e-01;4.562e-02;1.049e+00;4.000e-01;8.718e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.235020;1.049e+00;6.667e-01;1.454e-02;6.354e-01;1.386e-02;1.054e+00;1.061e+00;6.501e-01;4.563e-02;1.049e+00;4.000e-01;8.726e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.236020;1.049e+00;6.667e-01;1.456e-02;6.354e-01;1.387e-02;1.054e+00;1.061e+00;6.501e-01;4.565e-02;1.049e+00;4.000e-01;8.733e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.237020;1.049e+00;6.667e-01;1.457e-02;6.354e-01;1.389e-02;1.054e+00;1.061e+00;6.501e-01;4.566e-02;1.049e+00;4.000e-01;8.741e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.240020;1.049e+00;6.667e-01;1.460e-02;6.354e-01;1.392e-02;1.054e+00;1.061e+00;6.501e-01;4.569e-02;1.049e+00;4.000e-01;8.763e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.241020;1.049e+00;6.667e-01;1.462e-02;6.354e-01;1.393e-02;1.054e+00;1.061e+00;6.501e-01;4.570e-02;1.049e+00;4.000e-01;8.771e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.242020;1.049e+00;6.667e-01;1.463e-02;6.354e-01;1.394e-02;1.054e+00;1.061e+00;6.501e-01;4.571e-02;1.049e+00;4.000e-01;8.778e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.243020;1.049e+00;6.667e-01;1.464e-02;6.354e-01;1.396e-02;1.054e+00;1.061e+00;6.501e-01;4.573e-02;1.049e+00;4.000e-01;8.786e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.244020;1.049e+00;6.667e-01;1.466e-02;6.354e-01;1.397e-02;1.054e+00;1.061e+00;6.501e-01;4.574e-02;1.049e+00;4.000e-01;8.793e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.247020;1.049e+00;6.667e-01;1.469e-02;6.354e-01;1.400e-02;1.054e+00;1.061e+00;6.501e-01;4.577e-02;1.049e+00;4.000e-01;8.816e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.248020;1.049e+00;6.667e-01;1.470e-02;6.354e-01;1.402e-02;1.054e+00;1.061e+00;6.501e-01;4.578e-02;1.049e+00;4.000e-01;8.823e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.249020;1.049e+00;6.667e-01;1.472e-02;6.354e-01;1.403e-02;1.054e+00;1.061e+00;6.501e-01;4.579e-02;1.049e+00;4.000e-01;8.831e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.250020;1.049e+00;6.667e-01;1.473e-02;6.354e-01;1.404e-02;1.054e+00;1.061e+00;6.501e-01;4.581e-02;1.049e+00;4.000e-01;8.838e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.251020;1.049e+00;6.667e-01;1.474e-02;6.354e-01;1.405e-02;1.054e+00;1.061e+00;6.501e-01;4.582e-02;1.049e+00;4.000e-01;8.846e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.252020;1.049e+00;6.667e-01;1.476e-02;6.354e-01;1.406e-02;1.054e+00;1.061e+00;6.501e-01;4.583e-02;1.049e+00;4.000e-01;8.853e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.253020;1.049e+00;6.667e-01;1.477e-02;6.354e-01;1.408e-02;1.054e+00;1.061e+00;6.501e-01;4.584e-02;1.049e+00;4.000e-01;8.861e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.255020;1.049e+00;6.667e-01;1.479e-02;6.354e-01;1.410e-02;1.054e+00;1.061e+00;6.501e-01;4.586e-02;1.049e+00;4.000e-01;8.876e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.256020;1.049e+00;6.667e-01;1.481e-02;6.354e-01;1.411e-02;1.054e+00;1.061e+00;6.501e-01;4.588e-02;1.049e+00;4.000e-01;8.884e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.257020;1.049e+00;6.667e-01;1.482e-02;6.354e-01;1.412e-02;1.054e+00;1.061e+00;6.501e-01;4.589e-02;1.049e+00;4.000e-01;8.891e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.258020;1.049e+00;6.667e-01;1.483e-02;6.354e-01;1.414e-02;1.054e+00;1.061e+00;6.501e-01;4.590e-02;1.049e+00;4.000e-01;8.899e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.259020;1.049e+00;6.667e-01;1.484e-02;6.354e-01;1.415e-02;1.054e+00;1.061e+00;6.501e-01;4.591e-02;1.049e+00;4.000e-01;8.906e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.260020;1.049e+00;6.667e-01;1.486e-02;6.354e-01;1.416e-02;1.054e+00;1.061e+00;6.501e-01;4.592e-02;1.049e+00;4.000e-01;8.914e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.261020;1.049e+00;6.667e-01;1.487e-02;6.354e-01;1.417e-02;1.054e+00;1.061e+00;6.501e-01;4.593e-02;1.049e+00;4.000e-01;8.921e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.262020;1.049e+00;6.667e-01;1.488e-02;6.353e-01;1.418e-02;1.054e+00;1.061e+00;6.501e-01;4.594e-02;1.049e+00;4.000e-01;8.929e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.263020;1.049e+00;6.667e-01;1.489e-02;6.353e-01;1.419e-02;1.054e+00;1.061e+00;6.501e-01;4.596e-02;1.049e+00;4.000e-01;8.936e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.264020;1.049e+00;6.667e-01;1.491e-02;6.353e-01;1.421e-02;1.054e+00;1.061e+00;6.501e-01;4.597e-02;1.049e+00;4.000e-01;8.944e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.267020;1.049e+00;6.667e-01;1.494e-02;6.353e-01;1.424e-02;1.054e+00;1.061e+00;6.501e-01;4.600e-02;1.049e+00;4.000e-01;8.966e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.268020;1.049e+00;6.667e-01;1.496e-02;6.353e-01;1.425e-02;1.054e+00;1.061e+00;6.501e-01;4.601e-02;1.049e+00;4.000e-01;8.974e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.269020;1.049e+00;6.667e-01;1.497e-02;6.353e-01;1.426e-02;1.054e+00;1.061e+00;6.501e-01;4.602e-02;1.049e+00;4.000e-01;8.981e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.270020;1.049e+00;6.667e-01;1.498e-02;6.353e-01;1.428e-02;1.054e+00;1.061e+00;6.500e-01;4.604e-02;1.049e+00;4.000e-01;8.989e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.271020;1.049e+00;6.667e-01;1.499e-02;6.353e-01;1.429e-02;1.054e+00;1.061e+00;6.500e-01;4.605e-02;1.049e+00;4.000e-01;8.996e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.272020;1.049e+00;6.667e-01;1.501e-02;6.353e-01;1.430e-02;1.054e+00;1.061e+00;6.500e-01;4.606e-02;1.049e+00;4.000e-01;9.004e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.273020;1.049e+00;6.667e-01;1.502e-02;6.353e-01;1.431e-02;1.054e+00;1.061e+00;6.500e-01;4.607e-02;1.049e+00;4.000e-01;9.011e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.274020;1.049e+00;6.667e-01;1.503e-02;6.353e-01;1.433e-02;1.054e+00;1.061e+00;6.500e-01;4.608e-02;1.049e+00;4.000e-01;9.019e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.275020;1.049e+00;6.667e-01;1.504e-02;6.353e-01;1.434e-02;1.054e+00;1.061e+00;6.500e-01;4.609e-02;1.049e+00;4.000e-01;9.026e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.276020;1.049e+00;6.667e-01;1.506e-02;6.353e-01;1.435e-02;1.054e+00;1.061e+00;6.500e-01;4.611e-02;1.049e+00;4.000e-01;9.034e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.279020;1.049e+00;6.667e-01;1.509e-02;6.353e-01;1.438e-02;1.054e+00;1.061e+00;6.500e-01;4.614e-02;1.049e+00;4.000e-01;9.056e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.280020;1.049e+00;6.667e-01;1.511e-02;6.353e-01;1.440e-02;1.054e+00;1.061e+00;6.500e-01;4.615e-02;1.049e+00;4.000e-01;9.064e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.282020;1.049e+00;6.667e-01;1.513e-02;6.353e-01;1.442e-02;1.054e+00;1.061e+00;6.500e-01;4.617e-02;1.049e+00;4.000e-01;9.079e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.283020;1.049e+00;6.667e-01;1.514e-02;6.353e-01;1.443e-02;1.054e+00;1.061e+00;6.500e-01;4.619e-02;1.049e+00;4.000e-01;9.086e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.284020;1.049e+00;6.667e-01;1.516e-02;6.353e-01;1.444e-02;1.054e+00;1.061e+00;6.500e-01;4.620e-02;1.049e+00;4.000e-01;9.094e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.285020;1.049e+00;6.667e-01;1.517e-02;6.353e-01;1.445e-02;1.054e+00;1.061e+00;6.500e-01;4.621e-02;1.049e+00;4.000e-01;9.101e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.286020;1.049e+00;6.667e-01;1.518e-02;6.353e-01;1.447e-02;1.054e+00;1.061e+00;6.500e-01;4.622e-02;1.049e+00;4.000e-01;9.109e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.287020;1.049e+00;6.667e-01;1.519e-02;6.353e-01;1.448e-02;1.054e+00;1.061e+00;6.500e-01;4.623e-02;1.049e+00;4.000e-01;9.116e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.288020;1.049e+00;6.667e-01;1.521e-02;6.353e-01;1.449e-02;1.054e+00;1.061e+00;6.500e-01;4.624e-02;1.049e+00;4.000e-01;9.124e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.289020;1.049e+00;6.667e-01;1.522e-02;6.353e-01;1.450e-02;1.054e+00;1.061e+00;6.500e-01;4.625e-02;1.049e+00;4.000e-01;9.131e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.290020;1.049e+00;6.667e-01;1.523e-02;6.353e-01;1.451e-02;1.054e+00;1.061e+00;6.500e-01;4.627e-02;1.049e+00;4.000e-01;9.139e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.291020;1.049e+00;6.667e-01;1.524e-02;6.353e-01;1.453e-02;1.054e+00;1.061e+00;6.500e-01;4.628e-02;1.049e+00;4.000e-01;9.146e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.292020;1.049e+00;6.667e-01;1.526e-02;6.353e-01;1.454e-02;1.054e+00;1.061e+00;6.500e-01;4.629e-02;1.049e+00;4.000e-01;9.154e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.295020;1.049e+00;6.667e-01;1.529e-02;6.353e-01;1.457e-02;1.054e+00;1.061e+00;6.500e-01;4.632e-02;1.049e+00;4.000e-01;9.176e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.296020;1.049e+00;6.667e-01;1.531e-02;6.353e-01;1.459e-02;1.054e+00;1.061e+00;6.500e-01;4.633e-02;1.049e+00;4.000e-01;9.184e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.297020;1.049e+00;6.667e-01;1.532e-02;6.353e-01;1.460e-02;1.054e+00;1.061e+00;6.500e-01;4.635e-02;1.049e+00;4.000e-01;9.191e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.299020;1.049e+00;6.667e-01;1.534e-02;6.353e-01;1.462e-02;1.054e+00;1.061e+00;6.500e-01;4.637e-02;1.049e+00;4.000e-01;9.206e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.300020;1.049e+00;6.667e-01;1.536e-02;6.353e-01;1.463e-02;1.054e+00;1.061e+00;6.500e-01;4.638e-02;1.049e+00;4.000e-01;9.214e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.301020;1.049e+00;6.667e-01;1.537e-02;6.353e-01;1.464e-02;1.054e+00;1.061e+00;6.500e-01;4.639e-02;1.049e+00;4.000e-01;9.221e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.302020;1.049e+00;6.667e-01;1.538e-02;6.352e-01;1.466e-02;1.054e+00;1.061e+00;6.500e-01;4.640e-02;1.049e+00;4.000e-01;9.229e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.303020;1.049e+00;6.667e-01;1.539e-02;6.352e-01;1.467e-02;1.054e+00;1.061e+00;6.500e-01;4.641e-02;1.049e+00;4.000e-01;9.236e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.304020;1.049e+00;6.667e-01;1.541e-02;6.352e-01;1.468e-02;1.054e+00;1.061e+00;6.500e-01;4.643e-02;1.049e+00;4.000e-01;9.244e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.305020;1.049e+00;6.667e-01;1.542e-02;6.352e-01;1.469e-02;1.054e+00;1.061e+00;6.499e-01;4.644e-02;1.049e+00;4.000e-01;9.251e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.306020;1.049e+00;6.667e-01;1.543e-02;6.352e-01;1.470e-02;1.054e+00;1.061e+00;6.499e-01;4.645e-02;1.049e+00;4.000e-01;9.259e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.307020;1.049e+00;6.667e-01;1.544e-02;6.352e-01;1.472e-02;1.054e+00;1.061e+00;6.499e-01;4.646e-02;1.049e+00;4.000e-01;9.266e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.308020;1.049e+00;6.667e-01;1.545e-02;6.352e-01;1.473e-02;1.054e+00;1.061e+00;6.499e-01;4.647e-02;1.049e+00;4.000e-01;9.273e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.309020;1.049e+00;6.667e-01;1.547e-02;6.352e-01;1.474e-02;1.054e+00;1.061e+00;6.499e-01;4.648e-02;1.049e+00;4.000e-01;9.281e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.310020;1.049e+00;6.667e-01;1.548e-02;6.352e-01;1.475e-02;1.054e+00;1.061e+00;6.499e-01;4.649e-02;1.049e+00;4.000e-01;9.288e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.311020;1.049e+00;6.667e-01;1.549e-02;6.352e-01;1.476e-02;1.054e+00;1.061e+00;6.499e-01;4.651e-02;1.049e+00;4.000e-01;9.296e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.312020;1.049e+00;6.667e-01;1.551e-02;6.352e-01;1.477e-02;1.054e+00;1.061e+00;6.499e-01;4.652e-02;1.049e+00;4.000e-01;9.303e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.313020;1.049e+00;6.667e-01;1.552e-02;6.352e-01;1.479e-02;1.054e+00;1.061e+00;6.499e-01;4.653e-02;1.049e+00;4.000e-01;9.311e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.316020;1.049e+00;6.667e-01;1.555e-02;6.352e-01;1.482e-02;1.054e+00;1.061e+00;6.499e-01;4.656e-02;1.049e+00;4.000e-01;9.333e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.317020;1.050e+00;6.667e-01;1.557e-02;6.352e-01;1.483e-02;1.054e+00;1.061e+00;6.499e-01;4.657e-02;1.050e+00;4.000e-01;9.341e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.318020;1.050e+00;6.667e-01;1.558e-02;6.352e-01;1.485e-02;1.054e+00;1.061e+00;6.499e-01;4.658e-02;1.050e+00;4.000e-01;9.348e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.319020;1.050e+00;6.667e-01;1.559e-02;6.352e-01;1.486e-02;1.054e+00;1.061e+00;6.499e-01;4.660e-02;1.050e+00;4.000e-01;9.356e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.320020;1.050e+00;6.667e-01;1.561e-02;6.352e-01;1.487e-02;1.054e+00;1.061e+00;6.499e-01;4.661e-02;1.050e+00;4.000e-01;9.363e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.322020;1.050e+00;6.667e-01;1.563e-02;6.352e-01;1.489e-02;1.054e+00;1.061e+00;6.499e-01;4.663e-02;1.050e+00;4.000e-01;9.378e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.323020;1.050e+00;6.667e-01;1.564e-02;6.352e-01;1.491e-02;1.054e+00;1.061e+00;6.499e-01;4.664e-02;1.050e+00;4.000e-01;9.386e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.324020;1.050e+00;6.667e-01;1.566e-02;6.352e-01;1.492e-02;1.054e+00;1.061e+00;6.499e-01;4.665e-02;1.050e+00;4.000e-01;9.393e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.325020;1.050e+00;6.667e-01;1.567e-02;6.352e-01;1.493e-02;1.054e+00;1.061e+00;6.499e-01;4.667e-02;1.050e+00;4.000e-01;9.401e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.327020;1.050e+00;6.667e-01;1.569e-02;6.352e-01;1.495e-02;1.054e+00;1.061e+00;6.499e-01;4.669e-02;1.050e+00;4.000e-01;9.416e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.328020;1.050e+00;6.667e-01;1.571e-02;6.352e-01;1.496e-02;1.054e+00;1.061e+00;6.499e-01;4.670e-02;1.050e+00;4.000e-01;9.423e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.329020;1.050e+00;6.667e-01;1.572e-02;6.352e-01;1.498e-02;1.054e+00;1.061e+00;6.499e-01;4.671e-02;1.050e+00;4.000e-01;9.431e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.331020;1.050e+00;6.667e-01;1.574e-02;6.352e-01;1.500e-02;1.054e+00;1.061e+00;6.499e-01;4.673e-02;1.050e+00;4.000e-01;9.446e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.332020;1.050e+00;6.667e-01;1.576e-02;6.352e-01;1.501e-02;1.054e+00;1.061e+00;6.499e-01;4.675e-02;1.050e+00;4.000e-01;9.453e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.334020;1.050e+00;6.667e-01;1.578e-02;6.352e-01;1.503e-02;1.054e+00;1.061e+00;6.499e-01;4.677e-02;1.050e+00;4.000e-01;9.468e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.335020;1.050e+00;6.667e-01;1.579e-02;6.352e-01;1.505e-02;1.054e+00;1.061e+00;6.499e-01;4.678e-02;1.050e+00;4.000e-01;9.475e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.336020;1.050e+00;6.667e-01;1.580e-02;6.352e-01;1.506e-02;1.054e+00;1.061e+00;6.499e-01;4.679e-02;1.050e+00;4.000e-01;9.483e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.337020;1.050e+00;6.667e-01;1.582e-02;6.352e-01;1.507e-02;1.054e+00;1.061e+00;6.499e-01;4.680e-02;1.050e+00;4.000e-01;9.490e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.338020;1.050e+00;6.667e-01;1.583e-02;6.352e-01;1.508e-02;1.054e+00;1.061e+00;6.499e-01;4.681e-02;1.050e+00;4.000e-01;9.498e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.339020;1.050e+00;6.667e-01;1.584e-02;6.352e-01;1.509e-02;1.054e+00;1.061e+00;6.499e-01;4.683e-02;1.050e+00;4.000e-01;9.505e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.340020;1.050e+00;6.667e-01;1.586e-02;6.352e-01;1.511e-02;1.054e+00;1.061e+00;6.498e-01;4.684e-02;1.050e+00;4.000e-01;9.513e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.343020;1.050e+00;6.667e-01;1.589e-02;6.352e-01;1.514e-02;1.054e+00;1.061e+00;6.498e-01;4.687e-02;1.050e+00;4.000e-01;9.535e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.344020;1.050e+00;6.667e-01;1.590e-02;6.351e-01;1.515e-02;1.054e+00;1.061e+00;6.498e-01;4.688e-02;1.050e+00;4.000e-01;9.543e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.345020;1.050e+00;6.667e-01;1.592e-02;6.351e-01;1.516e-02;1.054e+00;1.061e+00;6.498e-01;4.689e-02;1.050e+00;4.000e-01;9.550e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.346020;1.050e+00;6.667e-01;1.593e-02;6.351e-01;1.518e-02;1.054e+00;1.061e+00;6.498e-01;4.690e-02;1.050e+00;4.000e-01;9.558e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.347020;1.050e+00;6.667e-01;1.594e-02;6.351e-01;1.519e-02;1.054e+00;1.061e+00;6.498e-01;4.692e-02;1.050e+00;4.000e-01;9.565e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.348020;1.050e+00;6.667e-01;1.595e-02;6.351e-01;1.520e-02;1.054e+00;1.062e+00;6.498e-01;4.693e-02;1.050e+00;4.000e-01;9.572e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.349020;1.050e+00;6.667e-01;1.597e-02;6.351e-01;1.521e-02;1.054e+00;1.062e+00;6.498e-01;4.694e-02;1.050e+00;4.000e-01;9.580e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.350020;1.050e+00;6.667e-01;1.598e-02;6.351e-01;1.522e-02;1.054e+00;1.062e+00;6.498e-01;4.695e-02;1.050e+00;4.000e-01;9.587e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.351020;1.050e+00;6.667e-01;1.599e-02;6.351e-01;1.524e-02;1.054e+00;1.062e+00;6.498e-01;4.696e-02;1.050e+00;4.000e-01;9.595e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.352020;1.050e+00;6.667e-01;1.600e-02;6.351e-01;1.525e-02;1.054e+00;1.062e+00;6.498e-01;4.697e-02;1.050e+00;4.000e-01;9.602e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.353020;1.050e+00;6.667e-01;1.602e-02;6.351e-01;1.526e-02;1.054e+00;1.062e+00;6.498e-01;4.698e-02;1.050e+00;4.000e-01;9.610e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.354020;1.050e+00;6.667e-01;1.603e-02;6.351e-01;1.527e-02;1.054e+00;1.062e+00;6.498e-01;4.700e-02;1.050e+00;4.000e-01;9.617e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.356020;1.050e+00;6.667e-01;1.605e-02;6.351e-01;1.529e-02;1.054e+00;1.062e+00;6.498e-01;4.702e-02;1.050e+00;4.000e-01;9.632e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.357020;1.050e+00;6.667e-01;1.607e-02;6.351e-01;1.531e-02;1.054e+00;1.062e+00;6.498e-01;4.703e-02;1.050e+00;4.000e-01;9.640e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.359020;1.050e+00;6.667e-01;1.609e-02;6.351e-01;1.533e-02;1.054e+00;1.062e+00;6.498e-01;4.705e-02;1.050e+00;4.000e-01;9.655e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.360020;1.050e+00;6.667e-01;1.610e-02;6.351e-01;1.534e-02;1.055e+00;1.062e+00;6.498e-01;4.706e-02;1.050e+00;4.000e-01;9.662e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.361020;1.050e+00;6.667e-01;1.612e-02;6.351e-01;1.535e-02;1.055e+00;1.062e+00;6.498e-01;4.708e-02;1.050e+00;4.000e-01;9.669e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.362020;1.050e+00;6.667e-01;1.613e-02;6.351e-01;1.536e-02;1.055e+00;1.062e+00;6.498e-01;4.709e-02;1.050e+00;4.000e-01;9.677e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.363020;1.050e+00;6.667e-01;1.614e-02;6.351e-01;1.538e-02;1.055e+00;1.062e+00;6.498e-01;4.710e-02;1.050e+00;4.000e-01;9.684e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.365020;1.050e+00;6.667e-01;1.616e-02;6.351e-01;1.540e-02;1.055e+00;1.062e+00;6.498e-01;4.712e-02;1.050e+00;4.000e-01;9.699e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.366020;1.050e+00;6.667e-01;1.618e-02;6.351e-01;1.541e-02;1.055e+00;1.062e+00;6.498e-01;4.713e-02;1.050e+00;4.000e-01;9.707e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.367020;1.050e+00;6.667e-01;1.619e-02;6.351e-01;1.542e-02;1.055e+00;1.062e+00;6.498e-01;4.714e-02;1.050e+00;4.000e-01;9.714e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.368020;1.050e+00;6.667e-01;1.620e-02;6.351e-01;1.544e-02;1.055e+00;1.062e+00;6.498e-01;4.716e-02;1.050e+00;4.000e-01;9.722e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.369020;1.050e+00;6.667e-01;1.622e-02;6.351e-01;1.545e-02;1.055e+00;1.062e+00;6.498e-01;4.717e-02;1.050e+00;4.000e-01;9.729e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.372020;1.050e+00;6.667e-01;1.625e-02;6.351e-01;1.548e-02;1.055e+00;1.062e+00;6.498e-01;4.720e-02;1.050e+00;4.000e-01;9.751e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.373020;1.050e+00;6.667e-01;1.627e-02;6.351e-01;1.549e-02;1.055e+00;1.062e+00;6.498e-01;4.721e-02;1.050e+00;4.000e-01;9.759e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.374020;1.050e+00;6.667e-01;1.628e-02;6.351e-01;1.551e-02;1.055e+00;1.062e+00;6.498e-01;4.722e-02;1.050e+00;4.000e-01;9.766e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.375020;1.050e+00;6.667e-01;1.629e-02;6.351e-01;1.552e-02;1.055e+00;1.062e+00;6.497e-01;4.723e-02;1.050e+00;4.000e-01;9.774e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.376020;1.050e+00;6.667e-01;1.630e-02;6.351e-01;1.553e-02;1.055e+00;1.062e+00;6.497e-01;4.725e-02;1.050e+00;4.000e-01;9.781e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.377020;1.050e+00;6.667e-01;1.632e-02;6.351e-01;1.554e-02;1.055e+00;1.062e+00;6.497e-01;4.726e-02;1.050e+00;4.000e-01;9.789e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.378020;1.050e+00;6.667e-01;1.633e-02;6.351e-01;1.555e-02;1.055e+00;1.062e+00;6.497e-01;4.727e-02;1.050e+00;4.000e-01;9.796e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.379020;1.050e+00;6.667e-01;1.634e-02;6.351e-01;1.557e-02;1.055e+00;1.062e+00;6.497e-01;4.728e-02;1.050e+00;4.000e-01;9.804e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.381020;1.050e+00;6.667e-01;1.636e-02;6.351e-01;1.559e-02;1.055e+00;1.062e+00;6.497e-01;4.730e-02;1.050e+00;4.000e-01;9.818e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.382020;1.050e+00;6.667e-01;1.638e-02;6.351e-01;1.560e-02;1.055e+00;1.062e+00;6.497e-01;4.731e-02;1.050e+00;4.000e-01;9.826e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.383020;1.050e+00;6.667e-01;1.639e-02;6.351e-01;1.561e-02;1.055e+00;1.062e+00;6.497e-01;4.733e-02;1.050e+00;4.000e-01;9.833e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.384020;1.050e+00;6.667e-01;1.640e-02;6.350e-01;1.562e-02;1.055e+00;1.062e+00;6.497e-01;4.734e-02;1.050e+00;4.000e-01;9.841e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.385020;1.050e+00;6.667e-01;1.641e-02;6.350e-01;1.564e-02;1.055e+00;1.062e+00;6.497e-01;4.735e-02;1.050e+00;4.000e-01;9.848e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.386020;1.050e+00;6.667e-01;1.643e-02;6.350e-01;1.565e-02;1.055e+00;1.062e+00;6.497e-01;4.736e-02;1.050e+00;4.000e-01;9.856e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.389020;1.050e+00;6.667e-01;1.646e-02;6.350e-01;1.568e-02;1.055e+00;1.062e+00;6.497e-01;4.739e-02;1.050e+00;4.000e-01;9.878e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.390020;1.050e+00;6.667e-01;1.648e-02;6.350e-01;1.569e-02;1.055e+00;1.062e+00;6.497e-01;4.741e-02;1.050e+00;4.000e-01;9.885e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.391020;1.050e+00;6.667e-01;1.649e-02;6.350e-01;1.571e-02;1.055e+00;1.062e+00;6.497e-01;4.742e-02;1.050e+00;4.000e-01;9.893e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.393020;1.050e+00;6.667e-01;1.651e-02;6.350e-01;1.573e-02;1.055e+00;1.062e+00;6.497e-01;4.744e-02;1.050e+00;4.000e-01;9.908e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.394020;1.050e+00;6.667e-01;1.653e-02;6.350e-01;1.574e-02;1.055e+00;1.062e+00;6.497e-01;4.745e-02;1.050e+00;4.000e-01;9.915e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.396020;1.050e+00;6.667e-01;1.655e-02;6.350e-01;1.576e-02;1.055e+00;1.062e+00;6.497e-01;4.747e-02;1.050e+00;4.000e-01;9.930e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.397020;1.050e+00;6.667e-01;1.656e-02;6.350e-01;1.578e-02;1.055e+00;1.062e+00;6.497e-01;4.748e-02;1.050e+00;4.000e-01;9.937e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.398020;1.050e+00;6.667e-01;1.658e-02;6.350e-01;1.579e-02;1.055e+00;1.062e+00;6.497e-01;4.750e-02;1.050e+00;4.000e-01;9.945e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.401020;1.050e+00;6.667e-01;1.661e-02;6.350e-01;1.582e-02;1.055e+00;1.062e+00;6.497e-01;4.753e-02;1.050e+00;4.000e-01;9.967e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.402020;1.050e+00;6.667e-01;1.663e-02;6.350e-01;1.584e-02;1.055e+00;1.062e+00;6.497e-01;4.754e-02;1.050e+00;4.000e-01;9.975e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.405020;1.050e+00;6.667e-01;1.666e-02;6.350e-01;1.587e-02;1.055e+00;1.062e+00;6.497e-01;4.757e-02;1.050e+00;4.000e-01;9.997e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.406020;1.050e+00;6.667e-01;1.667e-02;6.350e-01;1.588e-02;1.055e+00;1.062e+00;6.497e-01;4.759e-02;1.050e+00;4.000e-01;1.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.407020;1.050e+00;6.667e-01;1.669e-02;6.350e-01;1.589e-02;1.055e+00;1.062e+00;6.497e-01;4.760e-02;1.050e+00;4.000e-01;1.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.408020;1.050e+00;6.667e-01;1.670e-02;6.350e-01;1.591e-02;1.055e+00;1.062e+00;6.497e-01;4.761e-02;1.050e+00;4.000e-01;1.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.409020;1.050e+00;6.667e-01;1.671e-02;6.350e-01;1.592e-02;1.055e+00;1.062e+00;6.497e-01;4.762e-02;1.050e+00;4.000e-01;1.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.410020;1.050e+00;6.667e-01;1.672e-02;6.350e-01;1.593e-02;1.055e+00;1.062e+00;6.496e-01;4.763e-02;1.050e+00;4.000e-01;1.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.411020;1.050e+00;6.667e-01;1.673e-02;6.350e-01;1.594e-02;1.055e+00;1.062e+00;6.496e-01;4.764e-02;1.050e+00;4.000e-01;1.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.412020;1.050e+00;6.667e-01;1.675e-02;6.350e-01;1.595e-02;1.055e+00;1.062e+00;6.496e-01;4.765e-02;1.050e+00;4.000e-01;1.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.413020;1.050e+00;6.667e-01;1.676e-02;6.350e-01;1.596e-02;1.055e+00;1.062e+00;6.496e-01;4.767e-02;1.050e+00;4.000e-01;1.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.414020;1.050e+00;6.667e-01;1.677e-02;6.350e-01;1.598e-02;1.055e+00;1.062e+00;6.496e-01;4.768e-02;1.050e+00;4.000e-01;1.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.415020;1.050e+00;6.667e-01;1.679e-02;6.350e-01;1.599e-02;1.055e+00;1.062e+00;6.496e-01;4.769e-02;1.050e+00;4.000e-01;1.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.417020;1.050e+00;6.667e-01;1.681e-02;6.350e-01;1.601e-02;1.055e+00;1.062e+00;6.496e-01;4.771e-02;1.050e+00;4.000e-01;1.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.418020;1.050e+00;6.667e-01;1.682e-02;6.350e-01;1.602e-02;1.055e+00;1.062e+00;6.496e-01;4.772e-02;1.050e+00;4.000e-01;1.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.419020;1.050e+00;6.667e-01;1.684e-02;6.350e-01;1.603e-02;1.055e+00;1.062e+00;6.496e-01;4.773e-02;1.050e+00;4.000e-01;1.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.420020;1.050e+00;6.667e-01;1.685e-02;6.350e-01;1.605e-02;1.055e+00;1.062e+00;6.496e-01;4.774e-02;1.050e+00;4.000e-01;1.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.421020;1.050e+00;6.667e-01;1.686e-02;6.350e-01;1.606e-02;1.055e+00;1.062e+00;6.496e-01;4.776e-02;1.050e+00;4.000e-01;1.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.422020;1.050e+00;6.667e-01;1.687e-02;6.350e-01;1.607e-02;1.055e+00;1.062e+00;6.496e-01;4.777e-02;1.050e+00;4.000e-01;1.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.423020;1.050e+00;6.667e-01;1.688e-02;6.350e-01;1.608e-02;1.055e+00;1.062e+00;6.496e-01;4.778e-02;1.050e+00;4.000e-01;1.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.424020;1.050e+00;6.667e-01;1.690e-02;6.350e-01;1.609e-02;1.055e+00;1.062e+00;6.496e-01;4.779e-02;1.050e+00;4.000e-01;1.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.425020;1.050e+00;6.667e-01;1.691e-02;6.350e-01;1.610e-02;1.055e+00;1.062e+00;6.496e-01;4.780e-02;1.050e+00;4.000e-01;1.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.426020;1.050e+00;6.667e-01;1.692e-02;6.349e-01;1.612e-02;1.055e+00;1.062e+00;6.496e-01;4.781e-02;1.050e+00;4.000e-01;1.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.427020;1.050e+00;6.667e-01;1.693e-02;6.349e-01;1.613e-02;1.055e+00;1.062e+00;6.496e-01;4.782e-02;1.050e+00;4.000e-01;1.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.428020;1.050e+00;6.667e-01;1.695e-02;6.349e-01;1.614e-02;1.055e+00;1.062e+00;6.496e-01;4.784e-02;1.050e+00;4.000e-01;1.017e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.429020;1.050e+00;6.667e-01;1.696e-02;6.349e-01;1.615e-02;1.055e+00;1.062e+00;6.496e-01;4.785e-02;1.050e+00;4.000e-01;1.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.430020;1.050e+00;6.667e-01;1.697e-02;6.349e-01;1.616e-02;1.055e+00;1.062e+00;6.496e-01;4.786e-02;1.050e+00;4.000e-01;1.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.431020;1.050e+00;6.667e-01;1.698e-02;6.349e-01;1.618e-02;1.055e+00;1.062e+00;6.496e-01;4.787e-02;1.050e+00;4.000e-01;1.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.432020;1.050e+00;6.667e-01;1.699e-02;6.349e-01;1.619e-02;1.055e+00;1.062e+00;6.496e-01;4.788e-02;1.050e+00;4.000e-01;1.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.433020;1.050e+00;6.667e-01;1.701e-02;6.349e-01;1.620e-02;1.055e+00;1.062e+00;6.496e-01;4.789e-02;1.050e+00;4.000e-01;1.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.435020;1.050e+00;6.667e-01;1.703e-02;6.349e-01;1.622e-02;1.055e+00;1.062e+00;6.496e-01;4.791e-02;1.050e+00;4.000e-01;1.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.436020;1.050e+00;6.667e-01;1.705e-02;6.349e-01;1.623e-02;1.055e+00;1.062e+00;6.496e-01;4.793e-02;1.050e+00;4.000e-01;1.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.437020;1.050e+00;6.667e-01;1.706e-02;6.349e-01;1.624e-02;1.055e+00;1.062e+00;6.496e-01;4.794e-02;1.050e+00;4.000e-01;1.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.438020;1.050e+00;6.667e-01;1.707e-02;6.349e-01;1.626e-02;1.055e+00;1.062e+00;6.496e-01;4.795e-02;1.050e+00;4.000e-01;1.024e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.440020;1.050e+00;6.667e-01;1.709e-02;6.349e-01;1.628e-02;1.055e+00;1.062e+00;6.496e-01;4.797e-02;1.050e+00;4.000e-01;1.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.441020;1.050e+00;6.667e-01;1.711e-02;6.349e-01;1.629e-02;1.055e+00;1.062e+00;6.496e-01;4.798e-02;1.050e+00;4.000e-01;1.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.443020;1.050e+00;6.667e-01;1.713e-02;6.349e-01;1.631e-02;1.055e+00;1.062e+00;6.496e-01;4.800e-02;1.050e+00;4.000e-01;1.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.444020;1.050e+00;6.667e-01;1.714e-02;6.349e-01;1.633e-02;1.055e+00;1.062e+00;6.496e-01;4.802e-02;1.050e+00;4.000e-01;1.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.445020;1.050e+00;6.667e-01;1.716e-02;6.349e-01;1.634e-02;1.055e+00;1.062e+00;6.496e-01;4.803e-02;1.050e+00;4.000e-01;1.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.446020;1.050e+00;6.667e-01;1.717e-02;6.349e-01;1.635e-02;1.055e+00;1.062e+00;6.495e-01;4.804e-02;1.050e+00;4.000e-01;1.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.447020;1.050e+00;6.667e-01;1.718e-02;6.349e-01;1.636e-02;1.055e+00;1.062e+00;6.495e-01;4.805e-02;1.050e+00;4.000e-01;1.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.448020;1.050e+00;6.667e-01;1.719e-02;6.349e-01;1.637e-02;1.055e+00;1.062e+00;6.495e-01;4.806e-02;1.050e+00;4.000e-01;1.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.449020;1.050e+00;6.667e-01;1.721e-02;6.349e-01;1.639e-02;1.055e+00;1.062e+00;6.495e-01;4.807e-02;1.050e+00;4.000e-01;1.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.450020;1.050e+00;6.667e-01;1.722e-02;6.349e-01;1.640e-02;1.055e+00;1.062e+00;6.495e-01;4.808e-02;1.050e+00;4.000e-01;1.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.451020;1.050e+00;6.667e-01;1.723e-02;6.349e-01;1.641e-02;1.055e+00;1.062e+00;6.495e-01;4.810e-02;1.050e+00;4.000e-01;1.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.452020;1.050e+00;6.667e-01;1.724e-02;6.349e-01;1.642e-02;1.055e+00;1.062e+00;6.495e-01;4.811e-02;1.050e+00;4.000e-01;1.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.453020;1.050e+00;6.667e-01;1.725e-02;6.349e-01;1.643e-02;1.055e+00;1.062e+00;6.495e-01;4.812e-02;1.050e+00;4.000e-01;1.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.454020;1.050e+00;6.667e-01;1.727e-02;6.349e-01;1.644e-02;1.055e+00;1.062e+00;6.495e-01;4.813e-02;1.050e+00;4.000e-01;1.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.455020;1.050e+00;6.667e-01;1.728e-02;6.349e-01;1.645e-02;1.055e+00;1.062e+00;6.495e-01;4.814e-02;1.050e+00;4.000e-01;1.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.456020;1.050e+00;6.667e-01;1.729e-02;6.349e-01;1.647e-02;1.055e+00;1.062e+00;6.495e-01;4.815e-02;1.050e+00;4.000e-01;1.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.457020;1.050e+00;6.667e-01;1.730e-02;6.349e-01;1.648e-02;1.055e+00;1.062e+00;6.495e-01;4.816e-02;1.050e+00;4.000e-01;1.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.458020;1.050e+00;6.667e-01;1.732e-02;6.349e-01;1.649e-02;1.055e+00;1.062e+00;6.495e-01;4.817e-02;1.050e+00;4.000e-01;1.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.459020;1.050e+00;6.667e-01;1.733e-02;6.349e-01;1.650e-02;1.055e+00;1.062e+00;6.495e-01;4.819e-02;1.050e+00;4.000e-01;1.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.460020;1.050e+00;6.667e-01;1.734e-02;6.349e-01;1.651e-02;1.055e+00;1.062e+00;6.495e-01;4.820e-02;1.050e+00;4.000e-01;1.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.461020;1.050e+00;6.667e-01;1.735e-02;6.349e-01;1.652e-02;1.055e+00;1.062e+00;6.495e-01;4.821e-02;1.050e+00;4.000e-01;1.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.462020;1.050e+00;6.667e-01;1.736e-02;6.349e-01;1.654e-02;1.055e+00;1.062e+00;6.495e-01;4.822e-02;1.050e+00;4.000e-01;1.042e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.463020;1.050e+00;6.667e-01;1.738e-02;6.349e-01;1.655e-02;1.055e+00;1.062e+00;6.495e-01;4.823e-02;1.050e+00;4.000e-01;1.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.464020;1.050e+00;6.667e-01;1.739e-02;6.349e-01;1.656e-02;1.055e+00;1.062e+00;6.495e-01;4.824e-02;1.050e+00;4.000e-01;1.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.466020;1.050e+00;6.667e-01;1.741e-02;6.349e-01;1.658e-02;1.055e+00;1.062e+00;6.495e-01;4.826e-02;1.050e+00;4.000e-01;1.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.467020;1.050e+00;6.667e-01;1.743e-02;6.348e-01;1.660e-02;1.055e+00;1.062e+00;6.495e-01;4.827e-02;1.050e+00;4.000e-01;1.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.468020;1.050e+00;6.667e-01;1.744e-02;6.348e-01;1.661e-02;1.055e+00;1.062e+00;6.495e-01;4.829e-02;1.050e+00;4.000e-01;1.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.470020;1.050e+00;6.667e-01;1.746e-02;6.348e-01;1.663e-02;1.055e+00;1.062e+00;6.495e-01;4.831e-02;1.050e+00;4.000e-01;1.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.471020;1.050e+00;6.667e-01;1.748e-02;6.348e-01;1.664e-02;1.055e+00;1.062e+00;6.495e-01;4.832e-02;1.050e+00;4.000e-01;1.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.473020;1.050e+00;6.667e-01;1.750e-02;6.348e-01;1.666e-02;1.055e+00;1.062e+00;6.495e-01;4.834e-02;1.050e+00;4.000e-01;1.050e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.474020;1.050e+00;6.667e-01;1.751e-02;6.348e-01;1.668e-02;1.055e+00;1.062e+00;6.495e-01;4.835e-02;1.050e+00;4.000e-01;1.051e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.475020;1.050e+00;6.667e-01;1.753e-02;6.348e-01;1.669e-02;1.055e+00;1.062e+00;6.495e-01;4.837e-02;1.050e+00;4.000e-01;1.052e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.476020;1.050e+00;6.667e-01;1.754e-02;6.348e-01;1.670e-02;1.055e+00;1.062e+00;6.495e-01;4.838e-02;1.050e+00;4.000e-01;1.052e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.478020;1.050e+00;6.667e-01;1.756e-02;6.348e-01;1.672e-02;1.055e+00;1.062e+00;6.495e-01;4.840e-02;1.050e+00;4.000e-01;1.054e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.479020;1.050e+00;6.667e-01;1.757e-02;6.348e-01;1.673e-02;1.055e+00;1.062e+00;6.495e-01;4.841e-02;1.050e+00;4.000e-01;1.054e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.480020;1.050e+00;6.667e-01;1.758e-02;6.348e-01;1.675e-02;1.055e+00;1.062e+00;6.495e-01;4.842e-02;1.050e+00;4.000e-01;1.055e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.481020;1.050e+00;6.667e-01;1.760e-02;6.348e-01;1.676e-02;1.055e+00;1.062e+00;6.494e-01;4.843e-02;1.050e+00;4.000e-01;1.056e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.482020;1.050e+00;6.667e-01;1.761e-02;6.348e-01;1.677e-02;1.055e+00;1.062e+00;6.494e-01;4.844e-02;1.050e+00;4.000e-01;1.057e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.483020;1.050e+00;6.667e-01;1.762e-02;6.348e-01;1.678e-02;1.055e+00;1.062e+00;6.494e-01;4.845e-02;1.050e+00;4.000e-01;1.057e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.484020;1.050e+00;6.667e-01;1.764e-02;6.348e-01;1.679e-02;1.055e+00;1.062e+00;6.494e-01;4.847e-02;1.050e+00;4.000e-01;1.058e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.485020;1.050e+00;6.667e-01;1.765e-02;6.348e-01;1.680e-02;1.055e+00;1.062e+00;6.494e-01;4.848e-02;1.050e+00;4.000e-01;1.059e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.486020;1.050e+00;6.667e-01;1.766e-02;6.348e-01;1.682e-02;1.055e+00;1.062e+00;6.494e-01;4.849e-02;1.050e+00;4.000e-01;1.060e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.487020;1.050e+00;6.667e-01;1.767e-02;6.348e-01;1.683e-02;1.055e+00;1.062e+00;6.494e-01;4.850e-02;1.050e+00;4.000e-01;1.060e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.488020;1.050e+00;6.667e-01;1.768e-02;6.348e-01;1.684e-02;1.055e+00;1.062e+00;6.494e-01;4.851e-02;1.050e+00;4.000e-01;1.061e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.489020;1.050e+00;6.667e-01;1.770e-02;6.348e-01;1.685e-02;1.055e+00;1.062e+00;6.494e-01;4.852e-02;1.050e+00;4.000e-01;1.062e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.490020;1.050e+00;6.667e-01;1.771e-02;6.348e-01;1.686e-02;1.056e+00;1.062e+00;6.494e-01;4.853e-02;1.050e+00;4.000e-01;1.063e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.491020;1.050e+00;6.667e-01;1.772e-02;6.348e-01;1.687e-02;1.056e+00;1.062e+00;6.494e-01;4.854e-02;1.050e+00;4.000e-01;1.063e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
