time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.052151;1.0574252283403496;0.9997996276077787;0.9454797504437236;0.0037024059162074968;0.003501335724228035;1.0580396859474983;1.0000068091245922;10.000020403222246;1.2504044001519488;0.03501621260164446;0.03501620518077452;0.9451853824669216;-0.024152999520376667;0.9454864608620364;0.9999924134467782
1.062151;1.057434627656359;0.9997992611447827;0.9454711704297637;0.0037369399670717667;0.0035339597108175595;1.0580497909663704;1.0000068643717945;10.00002066603346;1.2504043877104178;0.03501621434114667;0.0350161986468564;0.9451764227993761;-0.024185999473442136;0.9454782675553229;0.9999922677823225
1.072151;1.0574440336812545;0.9997988891864459;0.9454625886912945;0.0037714747481832496;0.0035665837926587667;1.058060888372708;1.000006920443234;10.000020880139015;1.2504043772093512;0.03501621622948159;0.03501619238812857;0.9451674607498044;-0.02421899942921906;0.9454700760105786;0.9999921232965642
1.082151;1.0574534460105194;0.9997998050552606;0.9454552283152536;0.003808140708494075;0.003601222651429373;1.0580709779247428;1.0000069774334719;10.000021050782467;1.2504043684448338;0.03501621825612434;0.03501618642108127;0.945157496313251;-0.024251999387797;0.9454608861764003;0.9999919797291781
1.092151;1.0574628643277326;0.9997994211452075;0.9454466421108255;0.0038426769807564927;0.003633846926352924;1.0580810591872547;1.0000070353559738;10.000021182889116;1.25040436127953;0.03501622040940569;0.03501618075968043;0.9451485293872298;-0.02428399934921423;0.9454526713968281;0.9999918368033783
1.102151;1.0574722884195393;0.999799030997254;0.9454380528854899;0.003877213995893101;0.003666471301567986;1.0580911316594321;1.000007094084356;10.00002128042101;1.250404355629636;0.0350162226801267;0.03501617541536157;0.945139559841246;-0.02431699931346896;0.9454444831238603;0.9999916942458251
1.112151;1.0574817181338036;0.9997986347780212;0.9454294600721319;0.003911751755936681;0.0036990957759335257;1.0581021948681502;1.0000071533500998;10.000021346531469;1.2504043515268852;0.035016225063047045;0.03501617039601029;0.9451305876008966;-0.024349999280527775;0.945436295626384;0.9999915518972239
1.122151;1.05749115333376;0.9997978145038409;0.9454204674347302;0.003948002381434248;0.0037333393742884063;1.0581122483794378;1.0000072127966162;10.000021383687976;1.2504043491019399;0.035016227557508155;0.03501616570497797;0.9451216126997611;-0.02438199925033378;0.945428083239544;0.999991409725667
1.132151;1.057500593896671;0.999799119664919;0.9454134846247891;0.003982960036639182;0.0037663596724331495;1.0581222917574653;1.000007272048743;10.000021394035846;1.2504043484523377;0.03501623016767255;0.03501616134075166;0.9451126353092583;-0.024414999222814773;0.9454198977954692;0.9999912677486509
1.142151;1.05750930570403;0.99979800978807;0.9454048728960457;0.004018640068078547;0.0038000650754324936;1.058132324528282;1.0000073307366908;10.000021380413004;1.2504043494739054;0.03501623290102079;0.03501615729779425;0.9451036557286673;-0.0244479991978823;0.9454117138278504;0.9999911260037923
1.152151;1.057518756833043;0.9997975949395143;0.9453962592170245;0.0040531807903639834;0.003832689900293661;1.0581423461878747;1.000007388490987;10.00002134713442;1.2504043518217218;0.035016235767058854;0.03501615356678351;0.9450946743919141;-0.02447999917542047;0.945403505672647;0.9999909845437448
1.162151;1.0575282133271282;0.9997971775113343;0.9453876386629787;0.004087722250968104;0.0038653148172465026;1.0581523562510187;1.0000074449726835;10.000021299746928;1.2504043550622927;0.035016238777611536;0.035016150134794435;0.94508469188228;-0.02451199915527942;0.9453942997427106;0.9999908434290914
1.172151;1.0575376753228343;0.9997984705452201;0.9453806298035645;0.0041226828238615015;0.003898335439084865;1.0581633543487556;1.0000074999416937;10.000021244116452;1.2504043588449714;0.035016241946477435;0.03501614698759716;0.9450757088358065;-0.024544999137283786;0.9453861216260339;0.9999907027338384
1.182151;1.05754714294406;0.9997980504059081;0.9453719942683787;0.0041572257463138446;0.003930960535468169;1.0581733403424378;1.0000075532842214;10.000021185404965;1.2504043629871175;0.035016245286715354;0.03501614411207699;0.9450667258142276;-0.024576999121258214;0.9453779200338305;0.9999905625330218
1.192151;1.0575566162500003;0.9997976300138931;0.9453633508964726;0.004191769394559218;0.003963585725992346;1.0581833143560953;1.000007604977135;10.000021127368314;1.2504043674604164;0.035016248808006765;0.035016141496083786;0.9450577433166845;-0.024609999107059105;0.9453697471300311;0.9999904228967135
1.202151;1.0575651238017374;0.9997962908318881;0.9453546986509546;0.004226534272228184;0.003996423186341876;1.0581932766624187;1.0000076550322592;10.000021072127483;1.2504043722708227;0.03501625251782479;0.03501613912604085;0.945048761863961;-0.024641999094596335;0.9453615510941907;0.9999902839280238
1.212151;1.0575746083323472;0.9997958721251232;0.9453460392213051;0.004261079326184236;0.004029048565653785;1.0582032275284037;1.0000077034538097;10.000021020307015;1.25040437738599;0.03501625642484764;0.03501613698512082;0.9450397820070021;-0.024673999083831357;0.9453533582131793;0.9999901458014291
1.222151;1.0575840982225728;0.9997971674006385;0.945338990763719;0.0042960434663610715;0.0040620696343004635;1.0582131671735835;1.000007750244394;10.000020971515516;1.2504043827365174;0.03501626053951571;0.03501613505474215;0.9450308042959398;-0.02470699907475916;0.9453451949817673;0.9999900087513157
1.232151;1.057593830580178;0.9997969728622564;0.9453303116323919;0.004331509240355804;0.004095563519647977;1.0582230957833636;1.0000077954560236;10.000020925169924;1.250404388124976;0.03501626487126136;0.03501613331781106;0.945021829296197;-0.024738999067405246;0.945337009510722;0.9999898729971936
1.242151;1.057602359035061;0.9997956409617659;0.9453216278634934;0.004366276795929687;0.004128401342625752;1.058233013489257;1.0000078392157643;10.000020881212368;1.2504043931210564;0.03501626942683561;0.035016131760423;0.9450128575755182;-0.024770999061834255;0.9453288282067751;0.9999897386342571
1.252151;1.0576118636088316;0.9997952310687745;0.9453129382108987;0.004400824668948012;0.004161027124361513;1.0582429203375707;1.0000078816667068;10.00002084007879;1.2504043970871368;0.0350162742109526;0.03501613037111871;0.9450038896159921;-0.024802999058130035;0.9453206513890389;0.9999896055851707
1.262151;1.0576213727826869;0.9997948242870938;0.9453042425008048;0.0044353732580253375;0.004193653025714788;1.0582528162516183;1.0000079228677052;10.000020802435152;1.2504043992737675;0.035016279225383876;0.035016129138407945;0.9449949257341359;-0.024834999056344096;0.9453124793737092;0.999989473686591
1.272151;1.057630886464637;0.999796133405895;0.9452971605515604;0.004470340929087549;0.0042266746170456235;1.058262700994135;1.000007962719887;10.000020769336478;1.2504043989260138;0.03501628446581053;0.03501612804908231;0.944985966018405;-0.024866999056463054;0.9453043123696814;0.9999893428595558
1.282151;1.0576394330726075;0.9997948148979291;0.9452884540802996;0.004505111169380337;0.0042595128959698565;1.058272574194575;1.0000080009418155;10.000020742196682;1.2504043954023298;0.0350162899203276;0.03501612708886179;0.9449770102832835;-0.02489899905842186;0.9452961504049678;0.9999892131979259
1.292151;1.057648955323476;0.9997948385626835;0.9452801402886088;0.004537949487199679;0.004290520140158688;1.0582824354918487;1.0000080371124336;10.0000207221803;1.2504043882871496;0.03501629557098399;0.035016126242653905;0.9449680581217377;-0.024930999062139945;0.9452879933325619;0.9999890849176665
1.302151;1.0576584818083077;0.9997944488565601;0.9452714277289835;0.004572500907789101;0.0043231465812774775;1.0582922846761182;1.0000080707631547;10.000020709517257;1.25040437745764;0.03501630139609692;0.035016125492098885;0.944959109038886;-0.024962999067557317;0.9452798409133865;0.9999889583255311
1.312151;1.0576672786216537;0.9997950777944543;0.9452643265760299;0.004608610812177273;0.004357249017761963;1.0583021216637476;1.0000081014832547;10.000020703148747;1.250404363042724;0.03501630736981136;0.03501612481441916;0.9449501625311195;-0.024994999074645453;0.9452716929101694;0.9999888338715321
1.322151;1.0576768141902821;0.9997946992728878;0.9452556091465222;0.00464316365138849;0.00438987575707424;1.0583119464035842;1.0000081290007892;10.000020700646104;1.2504043452584923;0.03501631346057061;0.03501612418650741;0.9449412180879329;-0.025026999083380665;0.9452635491079985;0.9999887121666345
1.332151;1.057686354511452;0.9997947453170958;0.945247285542493;0.00467600476207317;0.004420883619705844;1.0583217589485525;1.0000081531561267;10.000020698581318;1.2504043242455454;0.03501631963511483;0.03501612358935788;0.9449322752054404;-0.025058999093715107;0.9452554093116393;0.9999885939233821
1.342151;1.057694928129097;0.9997934603680385;0.9452385640631406;0.004710779044772878;0.004453722803917705;1.058331559638986;1.0000081737944717;10.000020693680836;1.2504043000316623;0.03501632586555093;0.03501612300819917;0.9449243333906024;-0.02508999910557689;0.9452482464824243;0.9999884798782991
1.352151;1.0577044778286455;0.9997935201510134;0.945230237975236;0.004743621534740932;0.004484731038067698;1.0583413491316975;1.0000081907406235;10.000020683807877;1.2504042725700237;0.0350163321322329;0.035016122430624345;0.944915392108173;-0.025121999118887652;0.9452401143049952;0.9999883707236037
1.362151;1.057713060620754;0.9997939621876926;0.9452231333544547;0.004778815507528406;0.00451796612680401;1.0583511282675122;1.0000082038741511;10.000020667585225;1.2504042418058527;0.03501633842250915;0.03501612184466644;0.9449064507679225;-0.025153999133575067;0.9452319859041581;0.9999882670690488
1.372151;1.0577226192063627;0.9997936186178135;0.9452144097063643;0.0048133719003453325;0.004550593829357881;1.0583608979701593;1.0000082131960066;10.000020643443605;1.2504042077690223;0.03501634472678055;0.03501612123778324;0.944897508794383;-0.02518499914956943;0.9452238346693239;0.999988169434954
1.382151;1.0577324193513022;0.9997939209801958;0.9452060764800657;0.004847135783556998;0.004582470788915797;1.058370659184959;1.0000082188638293;10.000020609522824;1.2504041705667501;0.035016351032911286;0.035016120597382655;0.9448885656732999;-0.02521699916678732;0.9452157139325491;0.9999880782506861
1.392151;1.0577410150785147;0.9997926736530348;0.945197350134405;0.004881913444425836;0.004615310991862107;1.0583794128075779;1.000008221159633;10.00002056435901;1.2504041302878004;0.035016357322914464;0.035016119911415615;0.9448796209532891;-0.02524799918511867;0.9452075705059159;0.9999879939159378
1.402151;1.0577505867842372;0.9997927718891556;0.945189019733758;0.0049147594156257945;0.004646320312143109;1.058389159664813;1.0000082203845388;10.000020507522255;1.250404087031913;0.03501636357486856;0.0350161191691964;0.9448706742586973;-0.025279999204432132;0.9451994580091511;0.9999879169316953
1.412151;1.0577591917715952;0.9997936713629731;0.9451823068809921;0.004948244180456053;0.004677937410476164;1.0583989005377115;1.000008216840517;10.000020439981437;1.250404041046708;0.03501636976817839;0.03501611836329947;0.9448627253175712;-0.02531099922459961;0.9451923229472102;0.999987847973484
1.422151;1.0577687729542649;0.9997933671024708;0.9451735800819718;0.004982804128167394;0.004710566261017803;1.0584086361672385;1.0000082109131536;10.000020364224259;1.2504039927696462;0.03501637588698302;0.03501611749085029;0.9448537739859256;-0.025342999245521414;0.9451842198997503;0.9999877878359112
1.432151;1.0577773873781926;0.9997925695553211;0.9451652472275313;0.005015871873612641;0.004741788320950699;1.0584183672766538;1.0000082030592552;10.000020283939431;1.250403942727552;0.03501638191896441;0.03501611655339005;0.9448448202301967;-0.025373999267130177;0.9451760951639792;0.9999877372805196
1.442151;1.0577869777573345;0.9997922803156784;0.9451565194105619;0.0050504332564577014;0.004774417650076084;1.0584270946111982;1.0000081936739516;10.000020203589035;1.2504038914167386;0.035016387850898896;0.03501611555593239;0.9448358640689184;-0.025404999289380333;0.9451679755785459;0.9999876969019345
1.452151;1.0577958383487789;0.9997917167450392;0.9451481810264053;0.005084421636962641;0.0048065081562652405;1.0584368189360782;1.0000081829918306;10.000020128264405;1.250403839276622;0.03501639366480263;0.035016114505385214;0.944827905561362;-0.025436999312244406;0.9451608875634047;0.9999876671244317
1.462151;1.0578054374160533;0.9997935722252612;0.945141466552342;0.005117690131600983;0.004837914343047795;1.0584465410462611;1.0000081710732365;10.000020063314272;1.2504037867146596;0.03501639933836552;0.03501611340998236;0.9448189448532585;-0.0254679993357167;0.9451527778196813;0.999987648276482
1.472151;1.0578140694586853;0.9997928020901294;0.9451331311953393;0.0051507605323541945;0.00486913728269515;1.0584562618472504;1.000008157816071;10.000020013613234;1.2504037340966463;0.03501640484805525;0.035016112280568015;0.9448099821856224;-0.025498999359814388;0.9451446726347228;0.9999876406336969
1.482151;1.057823677505951;0.9997925386914877;0.9451244005283727;0.005185324768139202;0.0049017675021860154;1.0584649823809564;1.0000081429719707;10.000019983236616;1.2504036817132091;0.0350164101707498;0.03501611113031441;0.9448010178761556;-0.025529999384567712;0.9451365718223131;0.9999876444226138
1.492151;1.0578323188476857;0.9997917794296587;0.9451160629578931;0.005218396480627881;0.0049329908638927646;1.0584747036989757;1.0000081261498335;10.000019975655468;1.2504036297656964;0.03501641528370963;0.035016109972070414;0.9447930523194404;-0.025560999410003636;0.9451294748799188;0.9999876598121427
1.502151;1.057840965115793;0.9997910246348466;0.945107723638885;0.005251468811865747;0.004964214425123296;1.0584844267517537;1.0000081068216946;10.000019993856196;1.2504035783987835;0.03501642016480633;0.03501610881815949;0.9447840859401737;-0.02559199943614568;0.9451213824760741;0.9999876869246168
1.512151;1.0578505878890156;0.9997929058245435;0.9451010021943818;0.005284740693394849;0.004995621647324901;1.0584941524182292;1.00000808439732;10.000020040203067;1.250403527794019;0.03501642479384525;0.03501610768302265;0.9447751190749013;-0.02562299946302198;0.9451132942398893;0.999987725905812
1.522151;1.057859481552025;0.999792377844874;0.9450926530405481;0.005318733584826554;0.005027713473951985;1.058502881528388;1.0000080582757107;10.00002011635424;1.2504034782751912;0.03501642915455341;0.03501610658498127;0.9447671518893199;-0.025653999490653633;0.9451062097318681;0.9999877769908665
1.532151;1.0578691143876393;0.9997925528635138;0.945084306209459;0.005351588464112194;0.005058725602019546;1.0585126148166428;1.0000080277774392;10.00002022348756;1.2504034303341092;0.03501643323502017;0.03501610554650316;0.9447581844194685;-0.025684999519043634;0.945098129484304;0.9999878404817457
1.542151;1.0578777807518613;0.9997918111971197;0.9450759545429882;0.005384663311297064;0.005089949870815645;1.0585223528844405;1.0000079921269796;10.000020362512945;1.2504033845802653;0.03501643702545181;0.03501610459363652;0.944749216682981;-0.025715999548191707;0.9450900528646041;0.9999879166830393
1.552151;1.057886452118844;0.9997910715852802;0.9450675990983195;0.005417738770092739;0.005121174299518172;1.058531096166365;1.000007950590254;10.000020533850092;1.2504033416945748;0.03501644051616587;0.0350161037553694;0.9447412487469288;-0.0257469995781132;0.9450829792227461;0.9999880058321269
1.562151;1.0578960999311706;0.9997929655352603;0.9450608602274101;0.005451013946075914;0.005152582360238498;1.0585408449210523;1.000007902592357;10.000020736955118;1.2504033023960939;0.035016443697879214;0.03501610306192074;0.9447322807174732;-0.025776999608841597;0.9450748816810325;0.999988108038421
1.572151;1.0579047811676998;0.999792228208388;0.9450524976158264;0.005484090662524082;0.005183807099089246;1.058549599282622;1.0000078477080425;10.000020969944387;1.2504032673857997;0.03501644656247488;0.0350161025404212;0.9447233126858916;-0.02580799964042621;0.9450668139696788;0.9999882233238465
1.582151;1.0579137042600253;0.9997917102859286;0.9450441267692983;0.005518087293280567;0.005215899795336183;1.05855935934892;1.0000077856176757;10.000021229608404;1.2504032372805154;0.0350164491029473;0.03501610221099177;0.9447153446346009;-0.025838999672933502;0.9450597480906565;0.9999883517348542
1.592151;1.0579223943647122;0.9997909728590151;0.9450357572622827;0.005551165229817095;0.005247124824853217;1.0585681252613948;1.0000077160899052;10.000021511967535;1.250403212594554;0.035016451312968724;0.03501610208627222;0.9447063763364003;-0.025868999706446284;0.9450516571763978;0.9999884933920982
1.602151;1.0579320598246795;0.9997911538404783;0.9450273855408591;0.005584024697838294;0.005278138080624714;1.058577897187251;1.0000076389954349;10.00002181318975;1.250403193785202;0.035016453186076386;0.035016102173228494;0.9446984073992354;-0.025899999741053767;0.9450445950618451;0.9999886484722396
1.612151;1.0579407573569912;0.9997925453195287;0.9450210237174399;0.005615809302258987;0.0053081397420365545;1.058587675249628;1.0000075543519766;10.000022130151;1.2504031812393486;0.03501645471565028;0.03501610247520007;0.9446894374756457;-0.02592999977683004;0.9450365075810043;0.999988817177602
1.622151;1.0579494580424014;0.9997918037381704;0.9450126438788444;0.005648889088541304;0.005339365232711621;1.0585964595312751;1.000007462314387;10.000022460149228;1.250403175146418;0.035016455896178175;0.03501610299304264;0.9446814664049673;-0.02596099981382087;0.945029448625885;0.9999889997083777
1.632151;1.0579581616310627;0.9997910599480085;0.9450042603026426;0.005681969493061742;0.005370590879722995;1.0586062500866396;1.000007363040349;10.000022800995595;1.250403175464841;0.03501645672255282;0.0350161037251452;0.9446724941745196;-0.025990999852056603;0.9450213638110128;0.9999891962410895
1.642151;1.0579680767155968;0.9997918702526976;0.9449962643654686;0.005714037940505;0.005400853416217559;1.0586150469468603;1.0000072565317526;10.000023152249923;1.2504031820625467;0.0350164571876645;0.03501610466700851;0.9446645207937339;-0.02602199989157572;0.9450143071335907;0.9999894069186305
1.652151;1.0579767859315183;0.9997911213311688;0.9449878725613478;0.005747119614522053;0.005432079369886007;1.0586248502189757;1.0000071426205686;10.000023516062878;1.2504031948125247;0.035016457282320314;0.03501610581143785;0.9446555461519701;-0.02605199993243554;0.9450062241362671;0.9999896318356201
1.662151;1.0579854980798213;0.9997920826563272;0.9449810956273035;0.005780620225099909;0.005463700861835597;1.0586336601782416;1.000007021072996;10.000023896462968;1.2504032135411058;0.03501645699818749;0.0350161071498681;0.9446475699636194;-0.026081999974702157;0.9449991414608715;0.9999898710078009
1.672151;1.0579942134176337;0.9997917465814876;0.9449730908888709;0.005811990161733083;0.0054933080324353805;1.0586424772080198;1.0000068916305307;10.000024297643035;1.2504032379371826;0.03501645633151495;0.03501610867279725;0.9446385918773647;-0.026112000018432526;0.9449910597913102;0.9999901243612371
1.682151;1.0580029322941007;0.9997909894727693;0.9449646868616941;0.0058450737014619815;0.005524534447080118;1.0586523016876668;1.0000067540047237;10.00002472248292;1.2504032675108419;0.03501645528461909;0.03501611036815749;0.9446306116399164;-0.026142000063673485;0.9449839782214345;0.9999903917336161
1.692151;1.058011655026112;0.9997906479520454;0.944956674518318;0.005876444846421432;0.0055541419227124016;1.058661133971342;1.000006607911648;10.000025172399958;1.2504033016387897;0.0350164538647904;0.03501611222057221;0.9446216291790227;-0.026172000110482783;0.944975897280511;0.999990672852798
1.702151;1.0580206190171384;0.9997901041421292;0.9449482582847414;0.005910448935500745;0.005586236284644925;1.0586709744190392;1.0000064530771686;10.000025648633413;1.2504033396936287;0.03501645208240675;0.0350161142126165;0.9446136445566947;-0.026202000158946154;0.9449688159280335;0.9999909673348184
1.712151;1.0580293498170064;0.9997914702046333;0.9449418586261821;0.005942239605496082;0.0056162394116415675;1.0586798234205812;1.00000628920804;10.000026153826688;1.2504033811426427;0.035016449948541105;0.0350161163271073;0.9446046578458912;-0.026232000209174225;0.944960734716131;0.999991274726726
1.722151;1.0580390559057147;0.9997916215808909;0.9449334433995926;0.00597510698928188;0.005647254568949203;1.0586886814028176;1.000006115983818;10.000026692449342;1.2504034255034369;0.03501644747235259;0.035016118550220424;0.9445966690578693;-0.026262000261290632;0.9449536528098026;0.9999915945432621
1.732151;1.0580477940612731;0.9997912694442972;0.9449254207095259;0.0060064806422924204;0.005676862645241124;1.058698548793077;1.000005933044571;10.000027269828124;1.250403472225232;0.03501644465932182;0.035016120872906335;0.9445886781647641;-0.026292000315416755;0.9449465706940614;0.9999919262484079
1.742151;1.05805653537101;0.9997909150539817;0.944917397438695;0.006037854923506635;0.0057064708736212656;1.0587074259736482;1.00000573998166;10.000027890998942;1.2504035206257385;0.03501644151120817;0.035016123289862686;0.944579685131734;-0.026322000371652807;0.9449384889620861;0.9999922691993655
1.752151;1.0580652794316372;0.9997905588039776;0.9449093746379732;0.006069229838043559;0.005736079253367663;1.0587163132766682;1.0000055364010925;10.000028560306811;1.2504035699376304;0.03501643802813617;0.03501612579844505;0.9445716898682167;-0.026352000430071396;0.9449314070905215;0.9999926226131768
1.762151;1.058074263044293;0.999791714650218;0.944902571826;0.006103656122897579;0.005768569777695527;1.0587262110092237;1.0000053220444205;10.000029281864427;1.2504036194517938;0.03501643421103023;0.035016128396914224;0.9445636921601693;-0.026382000490729262;0.9449243257785969;0.9999929855497814
1.772151;1.058083011380625;0.9997913565769341;0.9448945530676208;0.006135032332898871;0.005798178435856563;1.0587351194736776;1.0000050968863643;10.000030060337313;1.250403668648487;0.03501643006181272;0.03501613108203633;0.9445546917226918;-0.02641100055367702;0.9449162179088851;0.9999933568873459
1.782151;1.058091761138575;0.9997909986958371;0.9448865379061204;0.006166409190431751;0.005827787236580143;1.058744038943689;1.0000048611738546;10.000030900604608;1.2504037172190072;0.03501642558238648;0.035016133848406315;0.9445466883512867;-0.026441000618959192;0.9449091391512235;0.9999937353821156
1.792151;1.0581005117371032;0.9997906416526384;0.9448785274161735;0.006197786699616835;0.005857396177573555;1.0587529696107894;1.0000046153945605;10.000031806218583;1.2504037650110091;0.035016420775006704;0.03501613668887278;0.9445386819673135;-0.026470000686613752;0.9449020345803573;0.9999941198288002
1.802151;1.0581092626017574;0.9997902859978735;0.9448705225593258;0.006229164864234106;0.005887005257453146;1.0587629115477075;1.000004360208165;10.00003277878686;1.2504038119848393;0.03501641564473001;0.035016139594683575;0.944529672468092;-0.026500000756675777;0.9448939611752681;0.9999945091759304
1.812151;1.0581172789854731;0.9997909444448431;0.944864136383117;0.006262099647736885;0.005918089083523901;1.0587718646907185;1.0000040963971069;10.000033818954261;1.2504038581961785;0.03501641020289705;0.035016142556438305;0.9445216596111218;-0.026529000829176645;0.9448868626831816;0.9999949025887279
1.822151;1.0581260291248056;0.9997905928473881;0.9448561445604811;0.0062934790911852445;0.005947698413941675;1.0587808288524372;1.0000038248312044;10.00003492741833;1.2504039037389;0.03501640446765588;0.03501614556605265;0.94451364309375;-0.02655900090412199;0.9448797962487891;0.9999952994996548
1.832151;1.0581347785285036;0.9997902438174303;0.9448481596312716;0.006324859189053601;0.005977307878800962;1.0587898037847963;1.000003546454442;10.000036105134104;1.2504039486524652;0.035016398459891664;0.03501614861769865;0.9445056226339957;-0.026588000981465503;0.9448727063445181;0.9999956995380129
1.842151;1.0581435268745172;0.9997898976654692;0.9448401816285441;0.006356239938780123;0.006006917475450036;1.0587987892328645;1.000003262325583;10.000037353074712;1.250403992898843;0.03501639219995636;0.035016151706694074;0.9444975979182086;-0.026617001061112994;0.9448656217033019;0.9999961023673445
1.852151;1.058152273643281;0.9997895546522099;0.9448322105311853;0.006387621338573986;0.006036527202988042;1.0588077849380968;1.0000029736297877;10.00003867183496;1.2504040364585745;0.03501638570702958;0.035016154827915515;0.9444885685534957;-0.026647001142943782;0.9448575715539402;0.9999965076326455
1.862151;1.0581612554395254;0.9997894331598773;0.9448242406813075;0.006419922698581557;0.006067004487025344;1.0588177906411007;1.0000026815704246;10.00004006119033;1.25040407944178;0.035016378997970554;0.03501615797615107;0.9444805341023697;-0.02667600122682036;0.9448504992685252;0.9999969150383995
1.872151;1.0581699974298802;0.999790810196843;0.9448179021394296;0.006451723672795921;0.006097009753102812;1.0588268061040365;1.0000023872358546;10.000041519889448;1.250404122081934;0.03501637208740226;0.035016161148324176;0.944472494105748;-0.026705001312589145;0.9448434337986901;0.9999973244112768
1.882151;1.0581777648747286;0.9997895582856227;0.9448099495882003;0.0064833251370063506;0.006126831623468716;1.058835831121675;1.0000020915471837;10.000043045860101;1.2504041646431898;0.035016364989715686;0.035016164343958316;0.9444644480424192;-0.026734001400077544;0.9448363754215978;0.9999977356907425
1.892151;1.0581865002264863;0.9997892295746437;0.9448020047243478;0.006514709074182371;0.006156441857688781;1.0588448654950757;1.0000017952435512;10.00004463635196;1.25040420732355;0.03501635771968768;0.03501616756255416;0.9444563952984353;-0.026763001489095953;0.9448293244324213;0.999998148862158
1.902151;1.0581952315809373;0.9997893233588147;0.944794461273238;0.006544380306744467;0.00618443310594988;1.0588539089642093;1.0000014988776762;10.000046287921002;1.2504042501391772;0.03501635029191517;0.03501617080202515;0.9444483352259486;-0.026792001579459022;0.9448222812041694;0.9999985638610726
1.912151;1.0582041958091366;0.9997892215189534;0.9447865227019886;0.006576684796761188;0.006214910955217694;1.0588629611350742;1.0000012028767338;10.000047997069508;1.250404292809104;0.03501634271993921;0.03501617406056519;0.9444402672459911;-0.026821001671002036;0.9448152461480842;0.9999989805373182
1.922151;1.0582129184115525;0.999790619965214;0.9447802143792674;0.0066084888636414344;0.0062449168213740275;1.0588720214246665;1.0000009076338934;10.00004976120387;1.250404334771174;0.03501633501485134;0.0350161773393817;0.9444311908863736;-0.026849001763571172;0.9448071916169752;0.9999993987144478
1.932151;1.0582206649405739;0.9997898092746141;0.9447726857258725;0.006638379850545338;0.0062731201528009066;1.0588810890431686;1.0000006135568864;10.000051578666294;1.250404375347087;0.03501632718528769;0.03501618064351979;0.9444231057558503;-0.026878001857016675;0.944800173856353;0.9999998182220284
1.942151;1.058229378224984;0.9997895051274601;0.9447647676174393;0.006669766801637643;0.006302730978464763;1.058890163072346;1.0000003211183301;10.000053447752004;1.250404413874384;0.03501631924029492;0.03501618397995971;0.9444150115453295;-0.026907001951193863;0.9447931649926901;1.0000002388175406
1.952151;1.0582380867533994;0.9997896250039566;0.9447572487803773;0.006699440934696943;0.006330722797828058;1.0588992426051285;1.0000000308897479;10.000055365624993;1.2504044497549405;0.03501631119272625;0.03501618735426309;0.9444069080788888;-0.026936002045951347;0.9447861650338297;1.0000006600975728
1.962151;1.0582460562458833;0.9997886310994951;0.9447493312199444;0.006731966227117155;0.006361412864991125;1.058908326813937;0.9999997434647283;10.000057328085518;1.2504044825572866;0.03501630305965661;0.035016190768276376;0.9443987953709257;-0.026964002141132003;0.9447791453512484;1.0000010814957974
1.972151;1.0582547554577548;0.9997887628697488;0.9447418197997962;0.006761641442401059;0.006389404898365363;1.0589174149325533;0.9999994593078735;10.000059330176295;1.250404512144528;0.0350162948600235;0.03501619421987928;0.9443906736594173;-0.026993002236596356;0.944772162800249;1.0000015023414879
1.982151;1.0582634502034327;0.9997901957978441;0.9447355357614443;0.006793448913765818;0.006419411418504797;1.0589265062246835;0.9999991786548561;10.00006136688522;1.250404538645052;0.03501628661200457;0.0350161977043231;0.9443825433815315;-0.027021002332218456;0.9447651599888838;1.0000019218980962
1.992151;1.0582711691462348;0.9997894201668704;0.944728029639256;0.006823342985093627;0.006447615402293166;1.0589345999418132;0.9999989015639409;10.00006343344214;1.2504045622539195;0.035016278332288854;0.0350162012167732;0.9443744050921251;-0.02705000242784474;0.9447581937075553;1.0000023393692647
2.002151;1.0582798553886104;0.9997895697407571;0.9447205278488661;0.006853019776165551;0.006475607817100325;1.0589436952894504;0.999998628077559;10.000065524938401;1.2504045830599337;0.03501627003749286;0.03501620475499121;0.9443662593927875;-0.027078002523276277;0.9447512062153838;1.000002753966616
2.012151;1.0582878033012812;0.9997886052699554;0.9447126259438553;0.006885547599736001;0.006506298420380008;1.0589527914560684;0.9999983583163101;10.000067635651652;1.2504046010560788;0.035016261745008735;0.035016208321000684;0.9443581068855095;-0.027106002618293074;0.9447442255291235;1.0000031650222263
2.022151;1.058296481786104;0.9997887663315619;0.9447051289590875;0.006915225394275092;0.006534291102466094;1.0589618876773608;0.9999980924369607;10.000069758836409;1.2504046162776115;0.03501625347138661;0.03501621192001414;0.944349948127265;-0.02713500271266467;0.9447372797459396;1.0000035719995612
2.032151;1.0583051567115198;0.9997889329233195;0.9446976341616018;0.006944903689021218;0.006562283928571873;1.0589709833026077;0.9999978305463118;10.000071887110552;1.2504046288971236;0.035016245228348085;0.03501621555585506;0.9443427836143632;-0.02716300280614341;0.9447313103407459;1.0000039744155296
2.042151;1.058312856694934;0.9997898991398031;0.9446917591728743;0.006975218349881986;0.006590883784275116;1.0589800778434348;0.9999975726449017;10.000074012745243;1.250404639160553;0.03501623701849608;0.03501621922723355;0.9443346137745506;-0.027191002898483346;0.9447243460486896;1.0000043717890092
2.052151;1.0583217617473923;0.9997902939739445;0.9446842625427339;0.007005816925670753;0.0066197440673724855;1.0589881709598232;0.9999973186419091;10.000076127444018;1.2504046471629615;0.03501622883480091;0.035016222927827835;0.944326438937285;-0.02721900298945966;0.9447173856300474;1.000004763627558
2.062151;1.0583294544322628;0.9997891385242038;0.9446763772480132;0.0070374277974720465;0.006649568097488937;1.058997262443494;0.9999970684520624;10.000078222608504;1.2504046526436363;0.03501622066264582;0.035016226648161085;0.9443182593421837;-0.027247003078853804;0.9447104282879047;1.0000051494358442
2.072151;1.0583381145774007;0.9997893250085093;0.9446688905082773;0.007067108044341941;0.006677561473632821;1.0590063522475135;0.9999968221051146;10.000080290655651;1.2504046550126504;0.03501621248108453;0.03501623037702534;0.9443100751989797;-0.027275003166432384;0.9447034733225471;1.00000552877197
2.082151;1.0583457990822165;0.9997885958737631;0.9446614040823831;0.007097006283557552;0.0067057666445823035;1.0590154404369791;0.9999965797761846;10.000082326065268;1.2504046536006288;0.03501620426662688;0.03501623409950099;0.9443018867353024;-0.027303003251953895;0.9446965201025063;1.0000059013006388
2.092151;1.058353716532161;0.9997898007587057;0.9446555324968192;0.007128242542450206;0.006735234266776857;1.0590235270473225;0.9999963416987911;10.000084325308865;1.2504046479119486;0.03501619599992411;0.035016237792586315;0.9442936941900847;-0.027331003335199267;0.9446895679725561;1.000006266725602
2.102151;1.05836236421802;0.9997904142655223;0.9446484467173923;0.007156210642670107;0.006761608899498681;1.0590326120067581;0.999996108045651;10.0000862863624;1.2504046376719986;0.035016187669526896;0.035016241423932025;0.9442864977630823;-0.02735800341600558;0.9446835868531136;1.0000066246308636
2.112151;1.058370036410907;0.9997896914172754;0.9446409665611464;0.007186110262760329;0.006789814433575129;1.0590416951498294;0.9999958788813776;10.000088208053496;1.2504046226798167;0.03501617927079231;0.03501624495560283;0.9442782975538145;-0.027386003494278617;0.9446766347582387;1.0000069743843358
2.122151;1.0583786763851155;0.9997898881617368;0.9446334905139963;0.0072157929890718925;0.006817808452623427;1.0590497762301398;0.9999956541740779;10.000090089047692;1.2504046026398672;0.035016170802000014;0.03501624835143777;0.9442700935358261;-0.027414003569963066;0.9446696815959673;1.0000073151853128
2.132151;1.0583863416940764;0.9997891649427576;0.9446260157877403;0.007245693574745497;0.006846014214089937;1.0590588549139377;0.9999954338175604;10.000091927108794;1.250404577148178;0.035016162260800766;0.03501625158373568;0.9442618856142426;-0.02744100364300384;0.9446626975383757;1.000007646213878
2.142151;1.0583942414778778;0.9997886575721695;0.9446185378456277;0.007276513954948014;0.006875087142565336;1.059067930808547;0.9999952176723956;10.000093719496812;1.2504045458469044;0.03501615364415645;0.0350162546336016;0.9442546737154999;-0.02746900371333679;0.9446567394675353;1.0000079667685158
2.152151;1.058402873415191;0.9997905638170809;0.9446126901623141;0.007306616474510515;0.006903476644324187;1.059076003525448;0.9999950056736981;10.000095464449807;1.2504045085882225;0.03501614495035726;0.035016257486061735;0.9442464578095859;-0.027496003780875633;0.9446497494353835;1.0000082763379363
2.162151;1.0584105318683175;0.9997902528327579;0.9446056203079372;0.007334804822813804;0.006930063541019635;1.0590850727227747;0.9999947979379309;10.000097162041648;1.2504044654981148;0.035016136179134086;0.035016260127307276;0.9442382378895713;-0.027524003845495536;0.9446427846861303;1.0000085746155098
2.172151;1.0584181884251878;0.9997895209579353;0.9445981585475282;0.007364707351585253;0.00695826966753047;1.0590931381039774;0.9999945947311808;10.000098813113008;1.2504044169337454;0.03501612733129492;0.03501626254644601;0.9442310139980131;-0.027551003907051883;0.9446367861564072;1.0000088614407328
2.182151;1.0584270516217413;0.9997903411314203;0.94459109016223;0.007393598794321487;0.006985512153058385;1.0591021994065914;0.9999943963191672;10.000100417679157;1.2504043634019795;0.03501611841077116;0.03501626473795511;0.9442227862863954;-0.027578003965404902;0.9446297834795083;1.000009136708394
2.192151;1.0584347041021283;0.9997896038184202;0.94458363429296;0.0074235023409516135;0.007013718438032753;1.0591102564064379;0.9999942028254074;10.000101974368544;1.250404305495232;0.035016109427051634;0.035016266703065964;0.9442145550051153;-0.02760600402042047;0.9446228051639041;1.000009400317587
2.202151;1.0584423542522912;0.9997888636985905;0.9445761811571455;0.0074534064000996575;0.007041924802095097;1.0591193089049125;0.9999940141991048;10.000103480613413;1.2504042437865086;0.035016100395654004;0.03501626844892026;0.9442073204112448;-0.027633004071969027;0.9446167920871351;1.0000096521803263
2.212151;1.0584500020080085;0.9997902526752684;0.9445707450751816;0.0074820154419579085;0.007068907237396712;1.0591273567427173;0.9999938302732873;10.00010493306714;1.2504041786696198;0.035016091336177266;0.035016269984330446;0.9441990826978568;-0.027660004119930377;0.9446097739989655;1.0000098922590621
2.222151;1.0584578844605905;0.9997901418917906;0.9445636861544454;0.007511126073058714;0.007096361566362667;1.0591363998859613;0.9999936508125182;10.000106328028785;1.25040411026282;0.035016082269267;0.03501627131597281;0.9441908419795647;-0.02768700416419283;0.9446027500824382;1.0000101205452299
2.232151;1.0584664988601222;0.9997903118998896;0.9445562430416906;0.007540814674055316;0.007124356566184138;1.0591444384340185;0.9999934755624749;10.000107661298767;1.250404038450898;0.03501607321572401;0.035016272447689574;0.9441835982937972;-0.02771400420465154;0.9445967194085774;1.0000103370032771
2.242151;1.0584741391189731;0.9997899774133646;0.9445491963699979;0.007569007051047411;0.0071509440624688255;1.0591534724779517;0.9999933043350642;10.000108927463607;1.250403962983545;0.035016064197805424;0.035016273380324536;0.9441753516269411;-0.027741004241224918;0.9445896823102264;1.000010541597959
2.252151;1.058481776483488;0.9997896393236423;0.9445421526022907;0.007597199949152361;0.0071775316275261266;1.0591615019721905;0.999993137053993;10.00011012010435;1.2504038835506084;0.035016055240516236;0.03501627411204421;0.9441681019781507;-0.02776800427389663;0.9445836375075441;1.000010734347777
2.262151;1.058489647810881;0.9997890961538226;0.944534709962453;0.007628026538406057;0.007206605331231741;1.0591695267277215;0.9999929737421255;10.00011123365087;1.2504037998651887;0.035016046372524166;0.03501627464058047;0.9441598494211242;-0.027795004302745768;0.9445765856320837;1.0000109153259353
2.272151;1.0584972788084968;0.9997904642985815;0.9445292909785105;0.007656638736376017;0.0072335881384774595;1.0591785464665113;0.9999928144880681;10.000112264916861;1.2504037117044438;0.035016037625739516;0.03501627496414367;0.9441525941383223;-0.027821004327920996;0.9445704962649232;1.0000110846764196
2.282151;1.0585049065011047;0.9997901148949164;0.9445222554831951;0.007684833242991416;0.007260175884116364;1.05918656083929;0.9999926593727106;10.00011321261573;1.2504036188239713;0.03501602903301005;0.03501627507961693;0.9441443364405425;-0.027848004349582078;0.9445634291014575;1.00001124263916
2.292151;1.0585127679486372;0.999789978686585;0.9445152156277737;0.007713947619796666;0.007287630565584129;1.059194569415527;0.9999925084268239;10.000114076124346;1.250403520869232;0.03501602062429576;0.035016274983251654;0.9441370767639977;-0.02787500436786158;0.9445573538405436;1.0000113895239422
2.302151;1.0585203889572947;0.9997896218441378;0.9445081842630231;0.007742143223078629;0.007314218397659028;1.0592035717100454;0.9999923617090387;10.000114855038358;1.2504034174060923;0.03501601242270305;0.035016274675292995;0.9441288156414807;-0.02790100438285964;0.9445502418768511;1.0000115257035358
2.312151;1.058528006409643;0.9997892609655753;0.9445011541062122;0.007770339383815888;0.007340806265011723;1.0592115672192015;0.9999922193770161;10.000115549119968;1.250403308002368;0.035016004444648724;0.035016274161964726;0.9441215536668123;-0.027928004394650496;0.944544151513701;1.0000116516675144
2.322151;1.0585356199884666;0.999788895796357;0.9444941244782893;0.007798536107085453;0.007367394158736392;1.0592195554099717;0.9999920816257909;10.00011615818794;1.2504031922940937;0.03501599670343086;0.035016273451335615;0.9441142914594555;-0.027954004403288112;0.9445380242713842;1.0000117680377236
2.332151;1.0585434663663196;0.9997887428749858;0.9444870878969619;0.007827652720569954;0.007394848903782072;1.0592275357293253;0.9999919485964556;10.000116682345565;1.250403070008106;0.035015989210685564;0.03501627254668711;0.944106029650451;-0.027980004408816525;0.944530890428838;1.0000118755063745
2.342151;1.0585510710569515;0.9997900825274663;0.9444816763993602;0.007856268793483634;0.0074218319049539055;1.0592365077162587;0.9999918203697251;10.000117122232119;1.2504029409065203;0.035015981976248334;0.0350162714421369;0.9440987688609175;-0.028007004411280224;0.9445247791250143;1.0000119747682215
2.352151;1.0585586708430252;0.9997897033879305;0.9444746442744215;0.0078844672064207;0.007448419815190648;1.0592444711048863;0.9999916970130688;10.000117478393731;1.2504028047206612;0.035015975009742004;0.03501627012300225;0.9440905096279308;-0.028033004410724392;0.9445176322296627;1.0000120664654437
2.362151;1.0585662655929695;0.9997893191257441;0.9444676100960339;0.007912666178798988;0.007475007725004154;1.0592524258141913;0.9999915786215865;10.000117750158894;1.2504026611728953;0.035015968322177196;0.035016268569986395;0.9440832523373038;-0.02805900440719066;0.9445114785508736;1.000012151135613
2.372151;1.058574092336321;0.9997891461387772;0.94446056640616;0.007941785035634879;0.007502462416334745;1.0592603719122313;0.9999914652900485;10.000117935146987;1.2504025100556868;0.03501596192495799;0.035016266763694445;0.944075997240627;-0.02808500440072127;0.9445053184411429;1.0000122292134688
2.382151;1.0585816769921894;0.9997887511663451;0.9444535263734459;0.007969985120939656;0.007529050302178807;1.0592683095891966;0.9999913570127773;10.000118029745808;1.250402351274291;0.03501595582879428;0.035016264686839174;0.9440677445722703;-0.0281110043913656;0.9444981522180672;1.0000123010379547
2.392151;1.0585892566024913;0.9997887691483887;0.9444468776691358;0.007996471741858057;0.007554019013795958;1.0592762390811272;0.9999912536194001;10.000118030106767;1.2504021848071405;0.0350159500444225;0.035016262324401255;0.9440604946665033;-0.02813700437918075;0.9444919788876507;1.00001236681529
2.402151;1.0585970681654542;0.9997902942997707;0.9444414418955583;0.008026010449165184;0.007581868700452934;1.0592851606112041;0.9999911547683851;10.000117932718886;1.2504020106300848;0.03501594458262713;0.03501625966289193;0.9440532479604506;-0.02816300436424117;0.9444857987774042;1.0000124266654509
2.412151;1.0586046375512999;0.9997898836989646;0.9444343893185515;0.008054212153189721;0.007608456552035493;1.0592930744340137;0.9999910599664799;10.00011773422994;1.2504018286503629;0.03501593945363955;0.03501625668877819;0.9440460049524563;-0.028189004346657276;0.9444796117512454;1.0000124807179578
2.422151;1.0586122017664648;0.9997898858557891;0.9444277269881018;0.008080700334049538;0.007633425239603549;1.0593009809081113;0.9999909686554852;10.000117431204803;1.2504016386680816;0.03501593466776059;0.03501625338722319;0.9440377661890562;-0.028215004326567723;0.9444724181295043;1.0000125290938542
2.432151;1.0586187892774777;0.9997885446940609;0.9444206629608439;0.008109119499117069;0.00766022457112733;1.0593088805369748;0.9999908803312494;10.000117020163447;1.250401440448372;0.03501593023524342;0.03501624974331302;0.9440305322220457;-0.028241004304096002;0.9444662169431103;1.0000125718472863
2.442151;1.0586265800909078;0.9997887514430297;0.9444139836732841;0.008136527979021792;0.007686059980151156;1.0593167739882134;0.9999907946211151;10.000116497912861;1.250401233839041;0.03501592616426254;0.035016245743602646;0.9440233035543346;-0.028266004279323017;0.944459978715126;1.0000126089827803
2.452151;1.058634128582364;0.9997883174403747;0.944406911333208;0.008164731702460952;0.007712647864520232;1.059324662034839;0.9999907113092521;10.000115862539209;1.2504010187544803;0.0350159224591096;0.03501624137453051;0.9440160806499232;-0.028292004252303608;0.9444537634127664;1.0000126405000134
2.462151;1.0586416716420033;0.9997882954558105;0.944400229019015;0.008191221816854678;0.0077376166044863595;1.0593325454235363;0.9999906302783289;10.000115114470535;1.2504007950825815;0.03501591911927966;0.035016236621337175;0.9440088639328751;-0.02831800422308785;0.9444475414295277;1.000012666378809
2.472151;1.0586484745655154;0.9997888601072331;0.9443947571703734;0.008220980352037801;0.0077656777045978535;1.0593404247662201;0.9999905513995391;10.000114256197977;1.250400562674762;0.03501591613908981;0.03501623147186761;0.9440006537037117;-0.02834300419172807;0.9444402836122348;1.0000126865271906
2.482151;1.0586560060323458;0.9997888256135895;0.9443880656483674;0.008247471377798235;0.0077906464952316595;1.059348300512345;0.9999904744836513;10.000113290907844;1.2504003214174246;0.035015913508825644;0.03501622592092163;0.9439934500857308;-0.02836800415829114;0.9444340194419526;1.0000127007931494
2.492151;1.0586635312917037;0.9997887850132872;0.9443813702277285;0.008273962863750846;0.007815615330519122;1.059356173048198;0.9999903992956579;10.000112221539748;1.2504000712787287;0.03501591121683166;0.03501621996917965;0.9439862530715193;-0.028394004122869194;0.9444277798169889;1.0000127090163653
2.502151;1.0586700786422079;0.9997878191676356;0.9443746695611753;0.008300671025593375;0.007840795648082662;1.0593630428908578;0.999990325580013;10.000111050718349;1.250399812300786;0.035015909250433734;0.0350162136197256;0.9439790625925635;-0.028419004085574642;0.9444215049971832;1.0000127110457642
2.512151;1.0586778279884481;0.9997875648802165;0.9443675651767811;0.008329796900090504;0.007868250386158529;1.0593709107776568;0.9999902531230612;10.000109780848286;1.2503995445904472;0.03501590759678562;0.0350162068788574;0.9439718785669017;-0.028444004046534358;0.9444152253952677;1.0000127067428042
2.522151;1.0586853337036803;0.9997875069522103;0.9443608599043962;0.008356289742310122;0.007893219377586242;1.059378777570814;0.9999901818657903;10.000108413844442;1.2503992683337428;0.035015906244137945;0.035016199759331616;0.9439647009247444;-0.02846900400589266;0.9444089413999109;1.0000126959764282
2.532151;1.058691861301316;0.9997882384182364;0.9443557688960006;0.008383417361757215;0.007918794871244228;1.0593866441614326;0.9999901119819767;10.000106950776638;1.2503989838588054;0.03501590518064443;0.03501619228076188;0.943957529608196;-0.028495003963819727;0.9444026835560905;1.0000126785786108
2.542151;1.0586995909892705;0.9997883858286537;0.9443490499128405;0.00841083040385085;0.007944630586860584;1.059394511447236;0.9999900438260332;10.000105391718424;1.2503986917345715;0.035015904392331106;0.03501618446882048;0.9439503645737111;-0.028520003920519475;0.9443963918520872;1.0000126542619021
2.552151;1.0587061060040535;0.9997873926547376;0.9443423329934987;0.008437540633121087;0.007969811188519665;1.059402380318169;0.9999899778032095;10.000103735854616;1.2503983927989772;0.03501590386371704;0.0350161763548728;0.943943205797973;-0.028545003876222563;0.9443900966425218;1.0000126225594688
2.562151;1.0587135865194923;0.9997873139393729;0.9443356143742808;0.008464035203892483;0.007994780461009274;1.0594102516471686;0.9999899142922073;10.000101982286857;1.2503980881145516;0.03501590357924703;0.03501616797411776;0.943936053258436;-0.028569003831162766;0.9443837678288298;1.0000125828464683
2.572151;1.0587212979975746;0.9997874466845156;0.9443288849952163;0.008491449546438282;0.008020616374030003;1.0594171262444638;0.999989853624609;10.0001001313692;1.2503977789165488;0.035015903523377655;0.03501615936308763;0.943928906908661;-0.028594003785560033;0.9443774660876083;1.000012534454064
2.582151;1.0587277948347769;0.9997864397904489;0.944322157951498;0.008518160982291165;0.00804579720234712;1.0594250047863036;0.9999897960781704;10.000098185354863;1.250397466509431;0.03501590368013473;0.03501615055706256;0.9439217666677326;-0.028619003739630996;0.9443711615396307;1.0000124768422476
2.592151;1.0587352569785433;0.9997867663237077;0.944315824756692;0.00854294256325531;0.008069147540828476;1.0594328878255361;0.9999897418799165;10.000096147799182;1.2503971521676862;0.03501590403422526;0.03501614158580414;0.9439146324079274;-0.02864400369361332;0.9443648547248036;1.0000124097113294
2.602151;1.0587419782445828;0.9997876814838148;0.9443107038814496;0.008570992288934553;0.008095590050465352;1.0594397758589007;0.9999896911934377;10.000094022535427;1.2503968371223562;0.03501590457360911;0.03501613247076973;0.9439075039263022;-0.02866800364777049;0.9443585159877813;1.00001233299593
2.612151;1.0587484558533005;0.9997866623031948;0.9443039690165876;0.008597704866268383;0.008120771119006744;1.059447669355395;0.9999896440832644;10.000091813413727;1.2503965225339613;0.03501590528946951;0.035016123228264806;0.9439003809281412;-0.028693003602373146;0.9443522067961517;1.0000122468449477
2.622151;1.0587558979824712;0.9997865583269306;0.9442972343426704;0.00862420194511191;0.008145740902141556;1.059455568739339;0.9999896004790885;10.000089524911235;1.2503962094580128;0.03501590617374713;0.03501611387488139;0.9438932630648421;-0.028717003557674026;0.9443458671626709;1.0000121516316178
2.632151;1.0587625983335758;0.9997861649808116;0.9442908844046755;0.008650120325695634;0.008170169453364325;1.0594624743375736;0.9999895601813886;10.000087162332498;1.250395898888764;0.035015907218981644;0.03501610442927207;0.9438861499806547;-0.02874200351387674;0.9443395585817113;1.000012047927149
