time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.642151;1.058770025774338;0.9997860529696295;0.9442841486076399;0.008676618248738893;0.008195139419437506;1.0594703863151358;0.999989522943521;10.000084731084451;1.25039559179407;0.035015908419474634;0.035016094910703774;0.9438800413254622;-0.028766003471105965;0.9443342204633108;1.0000119364226472
2.652151;1.0587764741779664;0.9997850178922802;0.944277411441387;0.008703332416064934;0.008220320846078762;1.0594783046521579;0.9999894885560088;10.000082236282315;1.250395289086019;0.035015909770509716;0.035016085337175054;0.9438729367940882;-0.02879100342940687;0.9443279153837979;1.0000118178378368
2.662151;1.0587831520305935;0.9997846133252714;0.9442710625688289;0.008729251958703346;0.008244749630349178;1.0594852291713261;0.9999894568682068;10.000079683200498;1.2503949915851111;0.03501591126720541;0.03501607572373854;0.9438658362046615;-0.028815003388773384;0.9443215825675132;1.0000116928398561
2.672151;1.0587905569192904;0.9997862054477893;0.9442659484295802;0.008756169358197853;0.008270114851437112;1.059493159582933;0.9999894277951386;10.000077077580118;1.2503947000067122;0.03501591290407333;0.03501606608232284;0.9438587395459229;-0.028839003349168703;0.9443152528904397;1.000011562025047
2.682151;1.0587969828362187;0.9997855794747198;0.944259609484068;0.008781170362753176;0.008293677367933846;1.0595000955315776;0.9999894013070599;10.000074425706758;1.2503944150007404;0.035015914674092694;0.03501605642445146;0.9438516469578726;-0.028863003310524077;0.9443089265632859;1.000011425981406
2.692151;1.058803638337485;0.9997851670504088;0.9442532643418561;0.008807091082781358;0.008318106414137995;1.0595080366715024;0.9999893773629323;10.000071734795343;1.2503941372131184;0.0350159165684563;0.03501604676311911;0.9438455586840809;-0.028887003272735846;0.9443036031984876;1.0000112853342888
2.702151;1.0588110211613744;0.9997850383641513;0.9442465353989447;0.00883359159746691;0.008343076998835396;1.0595149827084864;0.9999893558449346;10.000069012716803;1.2503938672340427;0.035015918578019535;0.03501603711029958;0.9438384750353466;-0.028911003235665308;0.9442972837639121;1.0000111407648553
2.712151;1.0588174255109994;0.9997844071991039;0.9442402015534304;0.008858593786285994;0.008366639849292909;1.0595229333224137;0.9999893365815876;10.000066266573498;1.2503936054658342;0.03501592069540845;0.03501602747514295;0.9438313963149835;-0.02893500319914697;0.9442909678510072;1.0000109930411154
2.722151;1.0588240601281351;0.9997839906842884;0.9442338624470928;0.008884515699322379;0.008391069211774965;1.059529888092163;0.9999893194410789;10.000063501912448;1.2503933521275075;0.03501592291684586;0.03501601786708834;0.9438243227306373;-0.02895900316301697;0.9442846555822942;1.0000108429444767
2.732151;1.0588304513074673;0.9997829398754496;0.9442271390536902;0.00891123311451803;0.00841625149550711;1.0595378465286567;0.9999893043828604;10.00006072332109;1.250393107400381;0.035015925241638025;0.03501600829919085;0.9438182544259095;-0.028983003127136305;0.944279346641045;1.0000106910885502
2.742151;1.0588378077499856;0.9997849411395662;0.9442224352503131;0.008936439126435065;0.00843999833048718;1.059544808084105;0.9999892914399483;10.000057934987211;1.250392871499736;0.03501592766741886;0.03501599878865277;0.9438111915701015;-0.029007003091388137;0.9442730420978575;1.0000105378380748
2.752151;1.0588444235687828;0.9997845249155131;0.9442161066627787;0.008962362282274379;0.008464428021935012;1.0595527720756355;0.9999892807229354;10.00005514066535;1.2503926446358333;0.03501593018501477;0.03501598935635007;0.9438041343821706;-0.029030003055666106;0.94426671086647;1.0000103833759968
2.762151;1.0588507965146963;0.9997838945981662;0.9442097902677048;0.008987366512675834;0.008487991464223443;1.0595597376828694;0.9999892724597113;10.000052343851577;1.2503924270159221;0.03501593277926428;0.03501598002495247;0.9437980831690744;-0.02905400301987022;0.9442614141049053;1.0000102277841794
2.772151;1.0588571636636621;0.9997832664343651;0.9442034786429601;0.00901237115549567;0.008511555023646783;1.059566704057064;0.999989266983603;10.000049548475706;1.2503922188572691;0.03501593543442995;0.035015970816568806;0.9437910383924979;-0.029077002983910163;0.944255091401838;1.0000100710951523
2.782151;1.0588637620803159;0.9997828565145617;0.9441971642780479;0.009038295545958057;0.008535985023086555;1.0595746704100129;0.9999892646524553;10.000046759385022;1.2503920202673682;0.03501593813899514;0.03501596175381163;0.9437850006465748;-0.029101002947712104;0.9442498034534376;1.0000099133818723
2.792151;1.0588701180658509;0.9997822344166817;0.9441908631428055;0.009063301008161932;0.008559548797970766;1.0595816360799288;0.9999892657693531;10.000043982056514;1.2503918311309579;0.03501594088897104;0.03501595286222188;0.9437779705383644;-0.029124002911227766;0.9442434896283537;1.0000097548884967
2.802151;1.0588764689440986;0.9997816158869562;0.9441845677441845;0.009088306876096592;0.008583112679598359;1.0595886006273958;0.9999892705456175;10.00004122178583;1.2503916511921744;0.03501594368960955;0.035015944168206824;0.9437719485538388;-0.02914800287444653;0.944238210679657;1.0000095960886897
2.812151;1.0588830521352683;0.9997812164418517;0.9441782704859575;0.009114232484200496;0.008607542956089308;1.0595965639079568;0.999989279073752;10.000038482745342;1.2503914801872273;0.03501594655491249;0.03501593569596213;0.9437649350303293;-0.029171002837412193;0.9442319059351818;1.0000094375904443
2.822151;1.0588893942245254;0.9997823200006695;0.9441736066551177;0.00913965732300239;0.008631501937266342;1.0596035260546466;0.9999892913010628;10.000035767172971;1.2503913178804318;0.03501594950508266;0.035015927469833556;0.9437579302500828;-0.02919400280022709;0.9442256059152786;1.0000092799395977
2.832151;1.0588957325737753;0.9997821311232955;0.9441677251665346;0.009162949837866856;0.008653446889603742;1.0596104873787697;0.9999893070418419;10.000033074920802;1.2503911640962895;0.03501595256315618;0.0350159195174408;0.9437519344676034;-0.0292170027630265;0.9442203103022413;1.0000091234464088
2.842151;1.0589023044206327;0.9997817433580108;0.9441614476129804;0.009188876644487493;0.008677877396785338;1.059617448280443;0.9999893259869996;10.000030403505864;1.2503910187415888;0.03501595575311406;0.03501591186777133;0.9437459478126367;-0.029240002725942914;0.9442150196760499;1.0000089681831497
2.852151;1.0589086360833642;0.9997811442793757;0.9441551848211205;0.009213884522637958;0.008701441715944653;1.0596244092388512;0.9999893476736773;10.000027748485326;1.25039088169611;0.03501595909762681;0.03501590454785096;0.9437389702399882;-0.029263002689082378;0.9442087345698186;1.0000088141613608
2.862151;1.0589149646763074;0.9997809673133637;0.9441493236578987;0.009237178222083113;0.00872338690943564;1.0596323708096174;0.9999893714940844;10.000025104038329;1.250390752708649;0.03501596261395359;0.03501589758184486;0.9437330016009137;-0.029286002652519502;0.9442034540371579;1.000008661466195
2.872151;1.0589215272784107;0.9997805913056047;0.944143066110169;0.00926310626595315;0.008747817619224706;1.0596393335497278;0.9999893967682739;10.00002246407833;1.250390631471457;0.035015966312123045;0.03501589099193683;0.9437260417356447;-0.029309002616300848;0.9441971789717158;1.000008510222958
2.882151;1.0589278501201256;0.9997800039547371;0.9441368228057005;0.00928811539980759;0.008771382161972952;1.0596462979547612;0.999989422820062;10.000019823444887;1.2503905177277352;0.03501597019549584;0.035015884800765514;0.9437200904783858;-0.02933200258043885;0.944191908250403;1.0000083605039944
2.892151;1.058934407206244;0.9997817683790077;0.9441325914610363;0.00931274783350278;0.008794588659996876;1.05965326445631;0.9999894490133219;10.000017178353144;1.2503904113277333;0.0350159742608416;0.03501587903399086;0.9437131475821698;-0.02935500254491645;0.9441856426144746;1.0000082122541913
2.902151;1.0589407249466536;0.9997811886075498;0.9441263598488983;0.009337757824750048;0.008818153319191882;1.0596602333894198;0.9999894747341517;10.000014526297822;1.2503903123383573;0.03501597849946566;0.03501587371920518;0.943707212666326;-0.02937700250970991;0.9441803496971194;1.0000080652466574
2.912151;1.0589470407189618;0.9997810306653805;0.9441205290072625;0.009361053603576103;0.008840098823697209;1.0596672049494842;0.9999894993799192;10.000011865850881;1.2503902211213214;0.035015982901327077;0.03501586888273631;0.9437012852319352;-0.029400002474797828;0.9441750918192738;1.0000079191300748
2.922151;1.0589535919821074;0.9997810913198889;0.9441146962563023;0.009385269141920513;0.008862910556413126;1.0596741792355882;0.9999895224090434;10.000009196933842;1.2503901382378935;0.03501598745978288;0.035015864548214835;0.9436943647159022;-0.029423002440162535;0.9441688379851734;1.0000077735334012
2.932151;1.058958933880717;0.9997796026590194;0.9441084814682517;0.009410495487448394;0.008886686585042321;1.0596811563610493;0.9999895433922904;10.000006521502751;1.2503900642448569;0.035015992172364827;0.03501586073403833;0.9436884505434789;-0.029445002405788373;0.9441635557266288;1.0000076280955625
2.942151;1.0589652468377873;0.9997794545041641;0.9441026707871015;0.009433792513907245;0.00890863219888596;1.0596881365221393;0.9999895620336335;10.000003843356426;1.2503899995007146;0.035015997040010925;0.03501585744908822;0.9436825421233984;-0.02946700237164502;0.9441582764500553;1.0000074824677252
2.952151;1.0589717965869787;0.999779524104895;0.9440968596289837;0.009458009300797848;0.008931443985041405;1.0596951199327789;0.9999895781867184;10.000001167088614;1.2503899440628077;0.035016002068270685;0.03501585469221365;0.943675638808555;-0.029490002337697867;0.9441520316777949;1.0000073363909627
2.962151;1.0589781096295954;0.9997793811811108;0.9440910647229425;0.009481307166626835;0.008953389627675735;1.0597021066797834;0.99998959183892;9.999998496989807;1.2503898977483867;0.035016007264571034;0.035015852455784174;0.9436697399401143;-0.029512002303951162;0.9441467577648309;1.0000071898113552
2.972151;1.0589846602418083;0.9997811701927415;0.9440868891043805;0.00950594293968574;0.008976596265604748;1.0597090966734812;0.9999896030623515;9.999995835869184;1.2503898602801788;0.03501601263165994;0.03501585072939631;0.943663844977956;-0.029534002270464998;0.9441414861448609;1.000007042923375
2.982151;1.0589900035716433;0.9997796941166456;0.9440807139869208;0.009531171294208286;0.009000372327335405;1.0597160897488442;0.9999896119761419;9.999993184611059;1.2503898313129795;0.03501601816557083;0.035015849502408734;0.94365795357849;-0.029556002237334428;0.9441362165156215;1.0000068960596336
2.992151;1.058996320114532;0.9997795575286356;0.9440749440456433;0.009554470395686653;0.009022317950860321;1.0597230857647044;0.9999896187068862;9.999990542864355;1.2503898103603743;0.035016023856722804;0.03501584876521157;0.9436520655707052;-0.029579002204658592;0.9441309799050437;1.0000067495469926
3.002151;1.059002875743921;0.9997796377968726;0.9440691739304667;0.009578689256616467;0.00904512965783551;1.0597300845531;0.9999896233266481;9.999987909351333;1.250389796789908;0.03501602968926195;0.035015848508113935;0.9436451809281556;-0.02960100217252751;0.9441247139033013;1.0000066036499136
3.012151;1.059008225576735;0.9997785858220357;0.944063417868659;0.009602204042263064;0.009067286432445648;1.0597370858070982;0.9999896257981726;9.999985281394832;1.2503897898873282;0.03501603564168237;0.03501584871767203;0.9436392997868849;-0.029622002141032118;0.9441194172070085;1.0000064585242265
3.022151;1.059014786950228;0.9997786700357122;0.9440576628641603;0.009626423713602329;0.009090098064340137;1.05974408909253;0.9999896259939635;9.999982654939185;1.2503897889521636;0.03501604169081974;0.03501584937419347;0.9436334224274122;-0.029644002110266437;0.9441141528076453;1.000006314180858
3.032151;1.0590201434509587;0.9997780402939752;0.9440523158206398;0.009648224470105202;0.009110635551799777;1.059750093945485;0.9999896237795931;9.999980025326858;1.2503897934325603;0.03501604781482052;0.035015850453287575;0.9436275491754355;-0.029666002080307226;0.9441088892139353;1.0000061705330006
3.042151;1.0590264755317127;0.9997779139135011;0.9440465821156976;0.009671525589807118;0.009132581046917656;1.0597570999033878;0.9999896190308467;9.99997738779442;1.2503898030326572;0.035016053992399376;0.03501585192925629;0.9436216803080685;-0.029688002051198537;0.9441036263840898;1.0000060275081688
3.052151;1.059033049016274;0.999779719272163;0.944042464479834;0.009696164600837217;0.00915578740276024;1.0597641064937575;0.9999896115878822;9.999974737256402;1.2503898177285684;0.03501606020186604;0.035015853778358606;0.9436158160167105;-0.029710002022963932;0.9440983642799102;1.000005885138404
3.062151;1.0590384189640325;0.9997786778907267;0.9440367381041125;0.00971968125800021;0.009177944017296725;1.059771113257178;0.9999896012938463;9.999972068151797;1.2503898377054499;0.035016066422476816;0.03501585598127495;0.9436099563596463;-0.029731001995624305;0.9440930712800133;1.0000057435330325
3.072151;1.0590447656867963;0.9997789762346506;0.9440314115966566;0.00974126873957262;0.009198270210949511;1.0597771197756407;0.9999895881130466;9.9999693747839;1.250389863272435;0.035016072634431655;0.03501585852248062;0.943604101209741;-0.02975300196919602;0.9440878100692023;1.0000056027798054
3.082151;1.0590503833500218;0.9997781541490317;0.9440256815844116;0.009765705467760096;0.009221292800886592;1.0597841257449587;0.9999895722044173;9.99996665187983;1.2503898947908372;0.03501607881502483;0.03501586138733063;0.9435982502829516;-0.029774001943682588;0.9440825171994017;1.0000054629127446
3.092151;1.0590567416131171;0.9997780392572825;0.9440199628135574;0.009789008557350223;0.00924323818206798;1.0597911311294481;0.9999895539235827;9.999963895146617;1.2503899325861725;0.03501608493565157;0.03501586456166933;0.9435924031986904;-0.029796001919076397;0.9440772551704842;1.0000053239492424
3.102151;1.0590623715974028;0.9997776405740674;0.9440146280239398;0.009811731158632077;0.00926464148907393;1.0597971362087977;0.9999895337802049;9.99996110141384;1.250389976841608;0.035016090963497046;0.03501586803379297;0.9435865594645051;-0.029817001895367963;0.9440719602913095;1.0000051859077483
3.112151;1.0590687430239183;0.999777531514695;0.9440089078674236;0.009835035019252213;0.009286586851402842;1.059804141407406;0.9999895123403985;9.999958268148623;1.2503900275323165;0.03501609686577881;0.0350158717935341;0.9435807184288063;-0.029838001872554497;0.9440666634581074;1.000005048784271
3.122151;1.0590743870696933;0.9997771391491547;0.9440035701774855;0.009857758315857485;0.009307990119046936;1.0598111471158929;0.9999894901107158;9.999955393024063;1.250390084466693;0.035016102613824526;0.035015875828709624;0.9435748793402865;-0.029860001850640295;0.944061395552531;1.0000049125233288
3.132151;1.059080773541307;0.9997787517420174;0.9439994652530194;0.009881481067798618;0.009330330289882222;1.0598171536557532;0.999989467468585;9.99995247431463;1.2503901474234798;0.03501610818528808;0.03501588012392849;0.9435690415285096;-0.029881001829636194;0.944056092506124;1.000004777006156
3.142151;1.0590861967554883;0.9997781516652748;0.9439941310636729;0.009903285699938036;0.009350867577450848;1.0598241612848736;0.999989444668955;9.99994951188337;1.250390216266379;0.035016113564024384;0.03501588466134182;0.9435632045586246;-0.029902001809567477;0.9440507850882441;1.000004642045092
3.152151;1.0590918655913988;0.999777769357126;0.9439887850211137;0.009926009996004412;0.009372270832891235;1.0598311701344345;0.9999894219261828;9.9999465077325;1.2503902909962525;0.03501611874002195;0.03501588942033402;0.9435573682522471;-0.02992300179046844;0.9440454725405423;1.000004507367394
3.162151;1.0590982782571092;0.9997776767530381;0.9439830511886569;0.009949315705235561;0.009394216248276587;1.0598371801434674;0.9999893994708918;9.999943465497823;1.2503903717910094;0.03501612371111285;0.03501589437712647;0.9435515326042604;-0.02994400177234513;0.944040154229014;1.0000043726282826
3.172151;1.0591039658859296;0.9997773002026475;0.9439776974683433;0.009972040657810427;0.009415619534161881;1.0598441911167933;0.9999893774847035;9.99994038959879;1.2503904590149506;0.03501612848404943;0.03501589950499041;0.9435456976795756;-0.0299650017551407;0.9440348296040626;1.000004237485259
3.182151;1.0591094267554733;0.9997767118633089;0.9439723482046134;0.00999384656492884;0.0094361569179746;1.059850202844603;0.9999893560001347;9.999937285037733;1.25039055315214;0.035016133072109906;0.035015904775907235;0.9435398635449804;-0.029986001738738808;0.9440294981653307;1.0000041016623067
3.192151;1.0591158697919307;0.9997770454688488;0.9439669966937921;0.010015438347744106;0.00945648323139955;1.059857215155245;0.9999893349034223;9.999934157239426;1.2503906546713315;0.035016137490706145;0.03501591016468781;0.9435340302280938;-0.03000600172299253;0.9440241277297065;1.0000039649802381
3.202151;1.0591215892729893;0.9997766765396571;0.9439616298544625;0.010038164189559171;0.009477886632386206;1.0598632279331421;0.9999893140365026;9.999931010980507;1.2503907639085408;0.03501614175503995;0.03501591565173254;0.9435291976577554;-0.0300270017077584;0.9440197810531452;1.0000038274018845
3.212151;1.05912708347173;0.9997760954003809;0.9439562671100429;0.010059970950985347;0.009498424186342462;1.059870241128819;0.9999892932845954;9.999927849449758;1.2503908810391307;0.035016145880179275;0.035015921221838914;0.9435233655922819;-0.03004800169291507;0.9440144271327009;1.0000036890321238
3.222151;1.05913282657731;0.9997774456223295;0.9439525103320092;0.010083115433570256;0.009520222480409303;1.0598762547036469;0.9999892725773071;9.99992467472817;1.2503910061166006;0.035016149879460404;0.03501592686128504;0.9435175336106184;-0.03006800167835151;0.9440090333806819;1.0000035500201654
3.232151;1.059139316764503;0.999777787735344;0.9439471406875852;0.010104708362290393;0.00954054907230839;1.0598822685681495;0.9999892518512764;9.999921488741924;1.2503911391203029;0.03501615376117076;0.035015932555389394;0.9435117011971825;-0.030089001663949247;0.9440036632776718;1.0000034104701707
3.242151;1.0591450849989315;0.999777426552771;0.9439417556576069;0.010127435206535272;0.00956195272557075;1.059889282654115;0.999989231044726;9.999918293293348;1.2503912800119157;0.0350161575273714;0.03501593828899008;0.9435058678696134;-0.03010900164957444;0.943998252923273;1.000003270437672
3.252151;1.0591506294430255;0.9997768526270683;0.9439363748185275;0.010149242919246619;0.009582490587146324;1.059895297058162;0.999989210128737;9.99991508988203;1.250391428823731;0.035016161174814216;0.03501594405062234;0.9435010332786179;-0.030129001635069094;0.9439938335616286;1.0000031299520347
3.262151;1.0591561873607;0.9997762800340613;0.9439309893274334;0.01017105083828429;0.009603028532458846;1.0599013120652523;0.9999891891474599;9.999911880371272;1.2503915856429664;0.03501616469638783;0.03501594983672064;0.9434951972163178;-0.03015000162025874;0.9439884381468325;1.0000029890575501
3.272151;1.0591619959886898;0.9997759227384049;0.9439255902259086;0.010193778301865537;0.0096244323988713;1.059908328070703;0.9999891682523689;9.999908667462796;1.2503917504419706;0.035016168082507085;0.03501595565178271;0.9434893595540433;-0.03017000160498739;0.9439830023468705;1.0000028479187097
3.282151;1.05916758186091;0.9997753520520257;0.943920194970118;0.010215586608722968;0.009644970494276447;1.059914345552091;0.9999891477041026;9.999905454292767;1.2503919229760683;0.03501617132118263;0.0350159615048033;0.943484520198767;-0.030190001589138888;0.9439785576383845;1.0000027069080404
3.292151;1.0591734187302118;0.9997754143350682;0.9439151805142246;0.010236599384611519;0.009664755246966595;1.059920365098267;0.9999891277880029;9.999902244242417;1.2503921027769547;0.03501617439647504;0.03501596740650265;0.9434786790728503;-0.030210001572620236;0.9439731052434853;1.0000025666108638
3.302151;1.0591800042531425;0.999775764086994;0.9439097772473367;0.010258193887759358;0.009685082409921853;1.0599273874044262;0.999989108668694;9.999899041040067;1.2503922891125285;0.03501617728738801;0.035015973368477345;0.9434728360851024;-0.030230001555338743;0.9439676450080401;1.000002427804094
3.312151;1.0591858686786841;0.9997771238663229;0.9439059773041897;0.010281340214261669;0.009706881281961338;1.0599334132177172;0.9999890903053188;9.99989584845302;1.2503924810042297;0.035016179970003725;0.03501597940072347;0.9434679911175314;-0.030250001537192584;0.9439631768297262;1.0000022913763729
3.322151;1.0591915092624151;0.9997769722913118;0.9439009572351797;0.01030143415782943;0.00972580041381805;1.0599394432917617;0.9999890724714807;9.999892669760866;1.2503926773432987;0.035016182422095955;0.03501598550878983;0.943462144035762;-0.030270001518066858;0.9439577020692659;1.0000021581297536
3.332151;1.0591973988396415;0.9997766159681009;0.9438955293727149;0.010324162704213892;0.009747204642665448;1.0599454783919446;0.9999890548014487;9.99988950755264;1.250392877009303;0.035016184626368185;0.03501599169456948;0.943457294707815;-0.030290001497848072;0.9439532199405031;1.000002028624858
3.342151;1.0592030625683917;0.9997764624767463;0.9438905015138583;0.010344256956626502;0.009766123895672899;1.0599525193064436;0.9999890368399335;9.999886364226624;1.2503930789815716;0.035016186571576936;0.035015997958417734;0.9434514430406735;-0.030310001476454625;0.9439477317023159;1.0000019032118428
3.352151;1.0592087359756746;0.9997758894071717;0.9438850756779208;0.010366066480149462;0.009786662454961174;1.059958566802754;0.9999890181384771;9.999883242589437;1.25039328241409;0.03501618825284794;0.03501600429893936;0.9434465890083702;-0.030330001453844256;0.9439432365930306;1.0000017821274638
3.362151;1.0592146545531838;0.9997759468603263;0.9438800327355384;0.010387080390315453;0.00980644758491091;1.059964621604572;0.9999889983233519;9.999880145550962;1.2503934866633657;0.035016189670188026;0.035016010712745405;0.943440732615743;-0.03034900143000481;0.943937703811124;1.0000016655506259
3.372151;1.0592203433706109;0.9997757885847748;0.943874996266344;0.010407175109611023;0.009825367003092157;1.0599706844249162;0.999988977046406;9.99987707559138;1.2503936913111569;0.03501619082531226;0.03501601719623068;0.9434358738233606;-0.030369001404973027;0.9439331969760328;1.000001553625367
3.382151;1.0592253034751433;0.9997745050921513;0.9438695517235933;0.010430118472958688;0.009846982508897116;1.059976755910799;0.9999889538820539;9.999874035281959;1.25039389611696;0.03501619172035721;0.03501602374656845;0.9434300125315218;-0.03038800137885994;0.94392765319958;1.0000014464389155
3.392151;1.0592310033325374;0.9997743432457585;0.9438645114620469;0.010450213516031301;0.00986590201791183;1.0599828364930233;0.999988928274555;9.999871028000682;1.2503941009047328;0.03501619235885144;0.035016030360962604;0.9434251486398116;-0.03040800135182827;0.9439231362237014;1.0000013439696185
3.402151;1.059236944224565;0.9997761086138831;0.9438610801469652;0.010471646195562257;0.009886082021340325;1.0599889263294322;0.9999888995938235;9.999868057370747;1.2503943055183488;0.03501619274503016;0.035016037035938266;0.9434192820740293;-0.030427001324043093;0.9439175831102251;1.0000012460931016
3.412151;1.0592426517304896;0.9997759429439831;0.9438560377759022;0.010491741606349298;0.009905001607234275;1.0599950253616688;0.999988867254788;9.999865126111398;1.250394509848132;0.035016192882844265;0.03501604376563158;0.94341441273109;-0.030446001295648062;0.9439130254810485;1.000001152687769
3.422151;1.0592485988495095;0.9997759893233596;0.9438509858079511;0.01051275656730325;0.009924786941573338;1.0600011333725359;0.9999888307822721;9.999862235882182;1.2503947137977676;0.03501619277930074;0.035016050538288976;0.9434085404081378;-0.030466001266771153;0.9439074971210638;1.0000010637458105
3.432151;1.0592543113288382;0.9997758201117755;0.9438459427538275;0.010532852387815313;0.009943706600180681;1.0600072500385544;0.9999887897797373;9.999859388673071;1.250394917209227;0.03501619244800356;0.0350160573343149;0.9434036647809204;-0.030485001237531725;0.9439029329076551;1.0000009793962499
3.442151;1.0592602622887233;0.999775863293904;0.943840890644498;0.010553867774692251;0.009963491984643441;1.0600133749831644;0.9999887438559895;9.999856588646393;1.250395119896175;0.03501619190683755;0.0350160641279754;0.943398785451417;-0.030504001208031106;0.9438983661042161;1.0000008998669834
3.452151;1.0592650059685491;0.9997747721326705;0.9438358457224331;0.010574177859813799;0.009982622724819187;1.060019507773438;0.9999886926433627;9.999853842358608;1.2503953217124677;0.03501619117478754;0.03501607089031285;0.9433929020231298;-0.030523001178354395;0.9438927978287573;1.0000008254453525
3.462151;1.0592709585918136;0.9997748134933768;0.9438307943374282;0.010595193674072972;0.010002408144970016;1.0600256478807446;0.9999886359538144;9.999851157197579;1.250395522514768;0.03501619027291169;0.035016077592028;0.9433880141327725;-0.030542001148598657;0.9438882277414947;1.0000007564404905
3.472151;1.059276674519732;0.9997746409783812;0.9438257527120549;0.010615290372848807;0.010021327912318398;1.06003179471516;0.9999885738616651;9.999848540124376;1.2503957221268507;0.03501618922540988;0.03501608420726289;0.9433831214322376;-0.030561001118888636;0.9438836570935601;1.0000006931715026
3.482151;1.0592814186850474;0.9997735496032977;0.9438207095202599;0.010635601073993459;0.010040458709877915;1.0600379477166515;0.999988506548629;9.999845997534816;1.2503959203526298;0.03501618805803865;0.035016090716027064;0.9433772235952635;-0.030580001089364834;0.9438780870425599;1.000000636015429
3.492151;1.0592873706663826;0.9997735922120335;0.9438156600925869;0.010656617586362362;0.010060244160187025;1.0600441063985722;0.9999884340736834;9.999843535196337;1.250396116944506;0.03501618679522542;0.03501609710472991;0.9433723203812094;-0.030599001060167046;0.9438735170438324;1.0000005854373668
3.502151;1.0592930848786806;0.9997751374878303;0.9438122399538845;0.010677133094092682;0.01007955866692873;1.0600502703910684;0.9999883563209957;9.99984115787344;1.2503963115625287;0.03501618545761627;0.03501610336755771;0.9433674116791314;-0.030617001031431057;0.9438689156460789;1.0000005419671365
3.512151;1.059299034590763;0.9997756006358844;0.9438075868901292;0.010696434825316384;0.010097724859463184;1.0600554395052018;0.9999882730992782;9.999838869230203;1.2503965037785474;0.03501618406237994;0.03501610950623717;0.9433614975066791;-0.03063600100329495;0.943863348738232;1.0000005061897275
3.522151;1.059303774303626;0.9997745140914406;0.9438025471332568;0.010716746404985645;0.010116855676909899;1.0600616136824716;0.999988184164013;9.999836672138352;1.2503966930890813;0.03501618262496142;0.035016115527048204;0.9433565780066948;-0.030655000975895186;0.9438587833964486;1.0000004787290073
3.532151;1.05930972046512;0.9997745621495013;0.943797501555495;0.010737763899162601;0.010136641123350495;1.0600677928443758;0.9999880891593562;9.999834568712137;1.250396878917171;0.03501618115901493;0.03501612143934571;0.9433516533903483;-0.030673000949358438;0.9438541881929507;1.0000004601796486
3.542151;1.0593144560489758;0.9997738968991432;0.9437928591244859;0.010756360636565827;0.010154152686866447;1.0600739768252878;0.9999879876457649;9.999832559944217;1.2503970606165309;0.0350161796764193;0.03501612725394075;0.9433467238269642;-0.030692000923800474;0.9438496286258422;1.0000004510356468
3.552151;1.059320397509675;0.999773948041562;0.9437878165649582;0.01077737863547605;0.010173938123090932;1.060080165423164;0.9999878792111102;9.999830645842923;1.2503972374820098;0.035016178189241666;0.035016132978693236;0.9433417893887733;-0.030710000899323724;0.9438450401935643;1.000000451671912
3.562151;1.0593260994027809;0.9997742050242475;0.9437831796657808;0.01079576222823627;0.010191238696294732;1.0600853584291945;0.9999877635377855;9.999828826208004;1.2503974087727696;0.03501617671085147;0.03501613861646919;0.9433358500448382;-0.030728000876016202;0.9438394564150163;1.0000004623349463
3.572151;1.0593310635773916;0.999773339474218;0.9437781380382031;0.010816994328368709;0.01021123507794004;1.060091555586237;0.9999876403673744;9.999827101333958;1.2503975737475936;0.035016175254120624;0.035016144168514195;0.9433309056742021;-0.030747000853955847;0.9438349092229796;1.0000004830816522
3.582151;1.0593367594227547;0.9997735992068943;0.9437735041617606;0.010835378406431733;0.01022853562109296;1.0600977565886227;0.9999875094654017;9.999825472441936;1.2503977316591732;0.03501617382852691;0.03501614963865687;0.9433259561397169;-0.030765000833222388;0.9438303343526143;1.0000005137812185
3.592151;1.0593417173100999;0.9997727365670109;0.9437684651854636;0.0108566109620836;0.01024853193915124;1.060102961153441;0.9999873706872963;9.999823941344898;1.2503978816948662;0.035016172438956245;0.03501615503333432;0.9433210013670902;-0.03078300081391323;0.9438257646831176;1.0000005542596908
3.602151;1.0593474064298813;0.9997747147626772;0.9437654529018051;0.01087541360077948;0.010266227102092754;1.0601091690663305;0.9999872240783751;9.999822509220312;1.2503980229701033;0.035016171085760175;0.03501616035770807;0.9433160413502668;-0.030801000796144652;0.9438212005700177;1.000000604380697
3.612151;1.0593523567476517;0.9997742732729401;0.9437608105536859;0.010894931224205125;0.010284604081703076;1.0601153801789875;0.9999870698946141;9.999821175966797;1.2503981546462346;0.03501616976431095;0.03501616561253119;0.943311076145544;-0.03081900078003902;0.9438166423927165;1.0000006639525603
3.622151;1.0593570656302906;0.9997736196093052;0.9437561783865502;0.010913529682892479;0.010302115483317966;1.0601205943686323;0.9999869085120667;9.999819940422494;1.2503982760737629;0.03501616846456706;0.035016170794087045;0.9433061058883481;-0.03083700076571009;0.9438120904921234;1.0000007326430986
3.632151;1.0593629776739588;0.9997736816613381;0.9437511450096704;0.010934549618641817;0.010321900707618932;1.0601268114551619;0.9999867402953906;9.999818800539124;1.2503983868291055;0.035016167172096734;0.03501617589467622;0.943301130750692;-0.03085500075324919;0.9438075450926426;1.0000008100097888
3.642151;1.0593676756777308;0.9997730296250181;0.9437465138849565;0.010953148474213253;0.010339412071420303;1.060132031148147;0.9999865655369574;9.99981775407852;1.2503984866869957;0.035016165870909055;0.035016180903043495;0.94329615087784;-0.030873000742721493;0.9438030062669251;1.000000895592779
3.652151;1.0593735759918046;0.9997735107190457;0.943741875835312;0.01097245345547657;0.010357577990980634;1.0601382530831718;0.9999863845087711;9.999816800059344;1.2503985755980769;0.03501616454588501;0.03501618580677891;0.9432911664042073;-0.030890000734178944;0.9437984412477233;1.0000009889879766
3.662151;1.0593782617412513;0.9997728592425008;0.9437372450253265;0.010991052688767544;0.01037508932918703;1.0601444768801562;0.9999861975671489;9.999815939669821;1.2503986535837157;0.035016163182243785;0.0350161905957503;0.9432861775014649;-0.030908000727673243;0.9437939153974926;1.0000010898570786
3.672151;1.059383178085524;0.9997724213330617;0.9437326045900916;0.011010571447636133;0.010393466153138547;1.0601497021595165;0.999986005234345;9.99981517575323;1.2503987205663332;0.03501616176351151;0.03501619526362012;0.943281184391089;-0.030926000723251013;0.943789395922199;1.000001197926713
3.682151;1.059388823144059;0.9997726896537805;0.9437279758238905;0.011028957672631555;0.010410766521820533;1.0601559285563897;0.9999858082213232;9.999814511374138;1.2503987763471165;0.0350161602710513;0.03501619980699929;0.9432761872789845;-0.030943000720943914;0.9437848499693634;1.000001313011199
3.692151;1.0593937276344314;0.9997722522355569;0.9437233350558075;0.011048476784238584;0.010429143297128761;1.0601611557226587;0.9999856073567213;9.999813948603698;1.250398820766241;0.035016158685720264;0.03501620422427013;0.9432711862214901;-0.030961000720769016;0.9437803430414949;1.0000014350066995
3.702151;1.059398389953352;0.9997716017125577;0.9437187038935331;0.011067076705296122;0.010446654570130685;1.0601663832546315;0.999985403437574;9.99981348793452;1.2503988538166757;0.035016156989679165;0.0350162085149998;0.9432661810721968;-0.03097800072273614;0.9437758094436451;1.0000015638159865
3.712151;1.0594042557483614;0.9997737995121715;0.9437156849902512;0.011086800932654628;0.010465215009043564;1.0601726106178406;0.9999851971094278;9.999813127953864;1.2503988755848847;0.03501615516598516;0.03501621268020965;0.9432611715810975;-0.030996000726851596;0.9437713146254025;1.0000016992642136
3.722151;1.0594089088991345;0.9997735675407718;0.9437114490821245;0.01110368571882861;0.010481106978424954;1.0601778371799198;0.9999849888762978;9.999812865060703;1.2503988861981912;0.035016153198642944;0.035016216723125874;0.9432561575387984;-0.031013000733106234;0.9437667927787228;1.0000018410952833
3.732151;1.0594137951772213;0.999773131093015;0.9437068093452322;0.01112320547123822;0.010499483655687055;1.060184062302616;0.9999847792176563;9.999812693639287;1.2503988859128952;0.035016151076880574;0.03501622064849548;0.9432521388789071;-0.03103000074144978;0.9437632761936645;1.000001989000999
3.742151;1.0594184417275052;0.9997724818929635;0.9437021795672333;0.01114180601585559;0.010516994858635139;1.0601892853633754;0.999984568700752;9.99981260713141;1.2503988751937813;0.0350161487985829;0.03501622446088031;0.9432471157073399;-0.031047000751779023;0.9437587660837821;1.0000021426156067
3.752151;1.0594233228158652;0.9997720466779624;0.9436975402063794;0.011161326059133577;0.010535371478374172;1.0601945057037852;0.9999843580128698;9.999812599661027;1.250398854661058;0.03501614636876009;0.035016228162801456;0.9432420882637903;-0.031064000763967148;0.9437542620866716;1.0000023015024602
3.762151;1.0594289371116137;0.9997727367580668;0.9436933071755333;0.01117799819550719;0.01055105245201894;1.0602007225796595;0.9999841479170101;9.999812667006596;1.2503988249620779;0.03501614379736719;0.0350162317525705;0.9432370568778013;-0.03108100077790086;0.9437497643627375;1.0000024651324444
3.772151;1.0594338156697327;0.9997723039728826;0.9436886667654312;0.011197518532877858;0.010569429009741232;1.060205935123876;0.99998393921162;9.99981280653858;1.2503987867059252;0.03501614109737363;0.03501623522431715;0.9432320219494668;-0.031098000793476833;0.9437452729931947;1.000002632903045
3.782151;1.0594386939468134;0.9997722908250887;0.9436844198171542;0.011215323492067764;0.010586186258800765;1.0602111423219351;0.999983732727692;9.999813017119418;1.2503987405292025;0.035016138281398525;0.0350162385702996;0.9432279839419568;-0.031115000810581567;0.9437417874068794;1.0000028042205364
3.792151;1.0594433359024844;0.9997716480599791;0.9436797863011286;0.0112339247513594;0.01060369735155433;1.0602173429976018;0.9999835293272508;9.999813298885742;1.2503986871374266;0.03501613535956535;0.035016241782199045;0.943222943374538;-0.031132000829091074;0.9437373086327094;1.000002978493016
3.802151;1.0594482157886427;0.999771637921014;0.9436755353651717;0.011251729975514192;0.010620454557937004;1.0602225358300787;0.9999833299243134;9.999813652655734;1.2503986272418137;0.035016132340009595;0.03501624485171182;0.943217900826326;-0.031149000848888095;0.9437328361560595;1.0000031550442008
3.812151;1.0594528606153435;0.9997709976109019;0.9436708964991511;0.011270331524764197;0.010637965636172936;1.0602277194578957;0.9999831354983397;9.999814079787024;1.250398561546662;0.03501612922956365;0.03501624777043855;0.9432128569592773;-0.03116600086988744;0.9437283701021498;1.0000033331401068
3.822151;1.059457744236471;0.9997727046244375;0.943668258073144;0.01128855510715218;0.010655117430569641;1.060232892633615;0.9999829470591294;9.99981458206366;1.2503984907544257;0.035016126031998523;0.03501625052792543;0.9432088124874217;-0.03118200089204802;0.943724877020433;1.0000035120869313
3.832151;1.059462393225872;0.9997724834070082;0.943664005994474;0.011305441406217797;0.010671009223521759;1.060238054332427;0.9999827656172496;9.999815161097345;1.2503984154650438;0.035016122745455756;0.03501625311195226;0.9432037680702656;-0.03119900091535134;0.9437204241208126;1.00000369126174
3.842151;1.0594672810969255;0.9997720575818392;0.9436593450528652;0.011324962780806459;0.010689385661934343;1.0602442037431004;0.9999825921601008;9.999815818095309;1.2503983361306894;0.03501611936277969;0.03501625551274998;0.9431987242451717;-0.031216000939769062;0.9437159777438067;1.0000038701299574
3.852151;1.059471934240628;0.9997718373358687;0.9436550837073822;0.011341849385173849;0.010705277446008406;1.0602493401916253;0.999982427642443;9.999816554102681;1.2503982531905853;0.03501611587395796;0.03501625772522453;0.9431946814598634;-0.031232000965247825;0.9437125040185855;1.0000040482672445
3.862151;1.0594768260903291;0.9997718309267332;0.9436508072881635;0.011359655492595046;0.010722034577646722;1.0602544631310693;0.9999822730403468;9.99981737027338;1.2503981671969049;0.03501611226878152;0.035016259746321964;0.9431896401478146;-0.031248000991707273;0.943708036755359;1.000004225308136
3.872151;1.0594814830939459;0.99977161273385;0.9436465349010226;0.011376542388756971;0.01073792634492267;1.0602595721540617;0.9999821293830032;9.999818268204496;1.2503980787885538;0.03501610853929981;0.035016261571295705;0.943185600750641;-0.03126500101904308;0.9437046075223845;1.0000044008642974
3.882151;1.0594863788811972;0.9997716092003869;0.9436422462612206;0.011394348786753094;0.010754683441854412;1.060264666935968;0.999981997657925;9.999819249807809;1.2503979886117653;0.0350161046801328;0.03501626319264052;0.9431805636633548;-0.03128100104713398;0.9437001505925395;1.000004574470001
3.892151;1.0594910402034619;0.9997713948955594;0.9436379604828629;0.0114112359731968;0.010770575186274096;1.0602697471843034;0.9999818786698188;9.999820316461891;1.2503978972685788;0.03501610068629015;0.03501626460175329;0.9431755292087436;-0.031297001075852295;0.9436956978838721;1.0000047455653385
3.902151;1.059495940929411;0.9997713963290206;0.9436336573215491;0.011429042661660546;0.0107873322420738;1.060274812670666;0.9999817729862419;9.999821468476444;1.250397805290552;0.035016096551222946;0.035016265790301114;0.9431714976836162;-0.0313140011050716;0.9436922814466897;1.0000049135683697
3.912151;1.0595008446182437;0.9997714011466247;0.9436293462588118;0.01144684949619042;0.010804089271778363;1.060279863310065;0.9999816809589652;9.999822705179925;1.2503977131434103;0.03501609226800932;0.03501626675018232;0.9431664693890367;-0.03133000113466464;0.9436878356594173;1.0000050780045742
3.922151;1.0595055146835597;0.9997711970137638;0.9436250369488872;0.01146373712121696;0.010819980968909697;1.060284899193889;0.9999816027571795;9.99982402467803;1.2503976212748773;0.03501608783268005;0.03501626747376498;0.9431624446267829;-0.03134600116450138;0.943684392453962;1.000005238545044
3.932151;1.0595104245900473;0.9997729258606999;0.9436223286560725;0.011481962316777831;0.01083713253693386;1.0602899205547727;0.9999815384315434;9.999825423141619;1.2503975302200103;0.035016083245270085;0.03501626795365121;0.9431574236659303;-0.03136200119444969;0.9436799529420159;1.0000053949150765
3.942151;1.0595141290414611;0.9997718116969172;0.9436180001492309;0.011499063095723412;0.010853235049826864;1.0602949277346143;0.9999814880000675;9.999826894633584;1.2503974407078489;0.03501607850842079;0.035016268181862625;0.9431534066569159;-0.03137800122436879;0.9436765160160648;1.000005546811054
3.952151;1.0595190443947882;0.999771835005528;0.9436136557291308;0.011516870515276643;0.010869991980776239;1.0602999211725197;0.999981451465152;9.99982843190718;1.2503973536659363;0.035016073627449656;0.03501626815092198;0.9431483935910748;-0.031393001254111874;0.9436720494508177;1.0000056938961626
3.962151;1.059523725344177;0.9997716511894679;0.9436093131095176;0.011533758736238128;0.01088588360569642;1.0603049013494064;0.9999814287831147;9.999830027343608;1.250397270105055;0.035016068613026016;0.03501626785539175;0.9431443843833237;-0.03140900128354508;0.9436686185724887;1.0000058358327466
3.972151;1.0595286451898596;0.9997721044578111;0.9436053472124057;0.011549850802765868;0.0109010212033604;1.0603098686914478;0.9999814198897168;9.999831673359228;1.2503971909561258;0.03501606348356389;0.03501626729065653;0.943140378982949;-0.03142500131254349;0.943665190587862;1.0000059723306862
3.982151;1.0595333302738221;0.9997719335421755;0.9436009892336676;0.011566739347789437;0.010916912797075502;1.0603148235478062;0.9999814247522024;9.99983336277831;1.250397116973831;0.035016058264105136;0.03501626645042813;0.9431353774033582;-0.03144100134096762;0.9436607659399757;1.0000061031731013
3.992151;1.0595372823046123;0.9997710631495375;0.943596611813427;0.01158476018957374;0.010933880470276165;1.060319766261273;0.9999814433637885;9.999835089198784;1.2503970487521734;0.03501605298276832;0.03501626532700286;0.9431313796636496;-0.0314560013686734;0.9436573101055966;1.0000062282132627
4.002151;1.0595422073519747;0.9997715375898084;0.9435926250655513;0.011600852725972591;0.010949017985694174;1.0603246972223295;0.9999814757041402;9.999836846413185;1.2503969867276223;0.035016047667835316;0.035016263914500405;0.9431263857292772;-0.031472001395549586;0.9436528908566314;1.0000063473619178
4.012151;1.0595468966680441;0.999771388872077;0.9435882481940185;0.011617741777104958;0.010964909510776867;1.0603296169070466;0.9999815217432773;9.99983862725943;1.250396931128485;0.03501604234521759;0.03501626221124678;0.9431223955445343;-0.03148700142153529;0.9436494404300031;1.000006460544002
4.022151;1.0595508517048968;0.99977095932632;0.9435842485330654;0.011634047367188732;0.01098025778175342;1.0603335259274882;0.9999815814783896;9.999840423178345;1.2503968820156846;0.03501603703681922;0.03501626021932041;0.9431184091249469;-0.03150300144660884;0.9436460260048178;1.000006567679049
4.032151;1.059555541689578;0.9997708260947785;0.9435798628130816;0.011650936762243292;0.010996149237955619;1.060338425016339;0.9999816549362681;9.999842224536618;1.2503968393806164;0.035016031762017376;0.03501625794206417;0.9431134266160546;-0.03151800147076818;0.9436415810754541;1.0000066686888118
4.042151;1.0595604680577095;0.9997713312188387;0.9435758584663453;0.011667029973874343;0.011011286591281973;1.0603433149270114;0.9999817421307798;9.99984402123617;1.2503968031400836;0.03501602653968413;0.035016255380633805;0.9431094482638277;-0.03153300149401635;0.9436381374014627;1.0000067634529535
4.052151;1.0595641852556419;0.9997702936159503;0.943571464996073;0.011684132403378922;0.011027388789608489;1.0603481962912338;0.9999818429853917;9.999845803495415;1.2503967731181604;0.03501602138766035;0.03501625253366289;0.9431054742987215;-0.03154900151635227;0.9436347283488469;1.0000068517863
4.062151;1.0595691093586523;0.999772528868298;0.943569076317407;0.011700644015947398;0.011042920602686973;1.0603520694903354;0.9999819572536806;9.999847562589364;1.2503967491568295;0.035016016321515006;0.03501624940355478;0.9431015048442465;-0.03156400153776027;0.9436312863413919;1.0000069334978945
4.072151;1.0595730599586874;0.9997721356079919;0.9435650650932969;0.011716950379364552;0.011058268625331985;1.0603569346401522;0.9999820845192569;9.999849291273888;1.2503967312235693;0.03501601135480523;0.03501624600251865;0.9430965399428742;-0.03157900155818949;0.9436268446116347;1.000007008430284
4.082151;1.0595777430138087;0.9997724551340126;0.9435610662496219;0.01173212491951543;0.011072540590414837;1.0603617917039947;0.9999822242633726;9.999850983825288;1.2503967193212686;0.03501600650158758;0.035016242351584195;0.9430925796216512;-0.03159400157753469;0.9436234013665147;1.0000070764481843
4.092151;1.0595826599862592;0.9997725746491967;0.9435566630161843;0.01174993477003422;0.01108929700251587;1.060366640649051;0.9999823759054743;9.999852635798966;1.2503967133097167;0.03501600177911381;0.03501623847798204;0.9430886239300669;-0.03160900159565829;0.9436199565281793;1.0000071374457633
4.102151;1.059586365433107;0.9997719850727357;0.9435526627981025;0.011765322253852925;0.011103779693181746;1.060370481586795;0.9999825388248167;9.999854243752125;1.2503967129463902;0.035015997206908026;0.03501623441373248;0.9430846729949842;-0.031624001612445524;0.9436165093662185;1.0000071913382829
4.112151;1.0595912755829446;0.9997725316139271;0.9435486559431177;0.011781416686178176;0.011118916712269292;1.0603753148621902;0.9999827123776487;9.999855805216573;1.2503967181205726;0.03501599280336499;0.035016230192156585;0.9430797270689694;-0.031639001627829705;0.9436120595847043;1.000007237966795
4.122151;1.059594973507974;0.999771949797356;0.9435446579901999;0.011796804482842281;0.011133399304161956;1.0603791410104644;0.9999828958645149;9.999857318995376;1.250396728924606;0.035015988582393125;0.03501622584454622;0.9430757865088497;-0.031653001641788615;0.9436085716193581;1.000007277030411
4.132151;1.059599875574293;0.9997725028442782;0.9435406535848079;0.01181289926875784;0.011148536211230547;1.0603839605653984;0.9999830885171561;9.999858785262335;1.2503967454848497;0.03501598455027851;0.03501622139917147;0.9430718517018141;-0.03166800165434916;0.9436051122400392;1.0000073081786465
4.142151;1.059603801783962;0.9997721388749463;0.9435366480236402;0.01182920675650681;0.011163883848833748;1.0603887739069413;0.9999832895699102;9.999860204808858;1.2503967677790542;0.035015980704998645;0.03501621688195846;0.9430679230176574;-0.031683001665580635;0.9436016471225784;1.0000073311675692
4.152151;1.0596074869433136;0.9997715641067764;0.9435326541227327;0.01184459504987524;0.01117836627313452;1.0603925812916877;0.9999834983185758;9.999861577951382;1.2503967955517283;0.03501597703821364;0.03501621231834117;0.9430640008564652;-0.03169800167556843;0.9435981756526599;1.00000734592356
4.162151;1.0596123760163059;0.9997721222390387;0.9435286539665794;0.011860690397756524;0.011193503000711577;1.0603973829452815;0.9999837140907789;9.999862904315222;1.2503968282942224;0.03501597353584388;0.03501620773361843;0.9430600857119281;-0.031712001684392976;0.9435946638796439;1.0000073525069557
4.172151;1.0596160523706404;0.9997715489565855;0.9435246631111309;0.01187607904861415;0.011207985319056027;1.0604011790925847;0.9999839361831755;9.999864183656143;1.2503968652626523;0.035015970177054545;0.035016203151338965;0.9430561781835207;-0.031727001692115356;0.9435911788951028;1.0000073510440888
4.182151;1.059620932659685;0.9997721072399446;0.943520666006588;0.011892174789103174;0.011223121937294162;1.0604059699525465;0.9999841638220582;9.999865416865473;1.25039690555855;0.03501596693623326;0.035016198591374545;0.9430522790035191;-0.03174100169877569;0.9435876534915715;1.000007341648076
4.192151;1.0596248371900476;0.9997734610005385;0.9435182871357477;0.01190890120456726;0.011238863806578675;1.0604097557347938;0.9999843961472786;9.999866606219873;1.2503969482827768;0.03501596378871807;0.03501619406798431;0.943048389011258;-0.03175500170440839;0.9435841213796824;1.0000073243883252
4.202151;1.0596285010652706;0.9997733028880033;0.9435146951466359;0.011922574529728917;0.011251726686278012;1.060414536690596;0.9999846322551206;9.999867754711145;1.250396992708273;0.035015960714625545;0.035016189589433;0.9430445089817077;-0.031770001709056896;0.9435806164302474;1.0000072993676785
4.212151;1.0596333694851872;0.9997738563302998;0.9435107020747829;0.011938670833095416;0.011266863173372008;1.060418313248409;0.9999848713160127;9.999868865478636;1.2503970383509113;0.03501595769778677;0.03501618516064868;0.9430406394401923;-0.031784001712779356;0.943577071687824;1.0000072667461566
4.222151;1.059637025925745;0.9997732754597382;0.9435067179475847;0.011954060350806815;0.011281345297581362;1.0604230861173447;0.9999851126585808;9.999869941930402;1.2503970848084855;0.035015954723621394;0.035016180787469674;0.9430367806245271;-0.03179800171563565;0.9435735213382404;1.000007226603383
4.232151;1.0596409153402597;0.999773322179549;0.9435031189855432;0.011968653524511262;0.011295073199499102;1.0604268562150119;0.9999853557365316;9.999870988031564;1.2503971315273013;0.035015951778935156;0.03501617647891181;0.9430329325793811;-0.03181200171764613;0.9435699659687322;1.0000071788373905
