time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.242151;1.059645772551561;0.9997738672586017;0.9434991287994945;0.011984750384126622;0.011310209612860068;1.060431624460215;0.9999856000369767;9.999872008599533;1.2503971778127119;0.03501594885401148;0.035016172245057216;0.9430290952666203;-0.03182600171875208;0.943566406199008;1.0000071232476242
4.252151;1.0596494176721993;0.9997732777251841;0.943495146890434;0.012000140409414483;0.011324691689552366;1.0604353916120755;0.9999858450113925;9.999873009514177;1.2503972230436333;0.03501594594591061;0.03501616809135863;0.9430252685975117;-0.03184000171882932;0.9435628427881159;1.0000070597105382
4.262151;1.059653295644853;0.999773315718838;0.9434915490589108;0.012014734068331694;0.011338419538278896;1.060439158264299;0.9999860900794707;9.999873997280025;1.2503972668211496;0.035015943059782485;0.03501616401449251;0.9430214523597593;-0.03185400171775541;0.943559276624974;1.0000069882726998
4.272151;1.0596569329379677;0.9997727205204051;0.9434875665383075;0.012030124416449116;0.011352901610203966;1.0604439249631716;0.9999863347213724;9.999874978166206;1.2503973089080396;0.035015940208409854;0.03501616000492459;0.9430176461227123;-0.031868001715458436;0.9435557085747531;1.000006909079382
4.282151;1.0596608027812409;0.9997727527958938;0.9434839670225248;0.012044718381227821;0.011366629450670239;1.0604476923207116;0.9999865785725064;9.999875957636268;1.2503973490789468;0.03501593741209315;0.03501615605205472;0.9430138492503092;-0.03188200171190123;0.9435521393957483;1.000006822269502
4.292151;1.0596656398776092;0.9997737014896059;0.9434803684345991;0.012059100224310284;0.011380146539349507;1.0604514610272442;0.999986821440444;9.99987694010114;1.250397387090775;0.03501593469566654;0.03501615214568675;0.9430100610392516;-0.03189600170705258;0.9435485697427896;1.000006728003577
4.302151;1.0596692643330543;0.9997730974393554;0.9434763811770714;0.012074491051299286;0.01139462863427428;1.0604562317712207;0.9999870632796535;9.999877929032111;1.2503974227171957;0.03501593208035786;0.035016148274940054;0.9430062808560052;-0.03191000170088373;0.9435450001580252;1.000006626573611
4.312151;1.059673121346443;0.9997731203799677;0.9434727755353852;0.012089085466032474;0.011408356485559639;1.0604600050894524;0.9999873041531564;9.99987892734356;1.2503974557145203;0.03501592957702225;0.03501614442804409;0.9430025081531057;-0.03192300169337097;0.9435413972229757;1.0000065184279836
4.322151;1.059676737900889;0.999772927565071;0.9434691775598375;0.012102760661395671;0.011421219306934466;1.0604637812759212;0.9999875441543273;9.999879937398477;1.250397485785495;0.035015927186853577;0.035016140594731286;0.9429987423945955;-0.031937001684510725;0.9435378289024762;1.0000064040653671
4.332151;1.0596805878020494;0.9997725252978003;0.9434651713714785;0.012119071305958391;0.011436566493769918;1.0604675605048224;0.9999877833134411;9.999880960795426;1.250397512593574;0.03501592490590832;0.03501613676911713;0.9429959829962402;-0.031950001674336204;0.943535227197092;1.0000062838927093
4.342151;1.059684434760466;0.999774253444902;0.9434631751471861;0.012134084202008519;0.011450688889567698;1.060472343018486;0.9999880215546562;9.999881998540173;1.2503975357698476;0.035015922728366726;0.03501613295010991;0.9429922293333222;-0.03196400166290511;0.9435316611858601;1.0000061581685091
4.352151;1.0596880424893107;0.999774050154622;0.9434595656533407;0.01214775984986808;0.011463551797535602;1.0604761291215203;0.9999882587134638;9.999883051495676;1.2503975549509883;0.03501592064886979;0.03501612913975802;0.942988480790785;-0.031977001650280515;0.943528062742382;1.000006027031455
4.362151;1.0596918847070333;0.999774056013042;0.9434559405475801;0.012162355011855197;0.011477279764706406;1.0604799190241483;0.9999884945965853;9.99988412060749;1.2503975698827139;0.03501591866426947;0.03501612534027411;0.9429847368169204;-0.03199100163652437;0.9435244997560265;1.0000058905275109
4.372151;1.059695724918284;0.9997740590723907;0.9434523096863395;0.012176950320848517;0.011491007765818463;1.0604837127514204;0.9999887290241041;9.999885206431351;1.2503975804513436;0.0350159167732867;0.03501612155100423;0.9429819969696203;-0.03200400162169163;0.9435219039001805;1.0000057486615765
4.382151;1.0596993265246286;0.9997738474156467;0.9434486829700534;0.012190626408078888;0.01150387079884095;1.0604875101924396;0.9999889617617846;9.999886308570867;1.250397586619048;0.03501591497357329;0.0350161177673951;0.9429782609149956;-0.032017001605816324;0.943518310246019;1.000005601463109
4.392151;1.0597031629234426;0.9997738454942079;0.9434450386666187;0.012205221994557007;0.01151759887562459;1.0604913111839653;0.9999891924523484;9.999887426074448;1.2503975883690148;0.03501591325801834;0.035016113982124356;0.9429745283637254;-0.032031001588898746;0.9435147522620712;1.0000054489716474
4.402151;1.059706760671324;0.9997736291952882;0.9434413972059564;0.012218898348363968;0.011530461994986299;1.0604951155399274;0.9999894206992592;9.999888557987225;1.2503975856958907;0.0350159116138874;0.035016110187549146;0.9429707990046393;-0.03204400157092065;0.9435111622546818;1.0000052912500252
4.412151;1.0597105930424269;0.9997736227909921;0.9434377367413734;0.01223349419115511;0.01154419014325394;1.0604999230604826;0.9999896461550444;9.999889702756237;1.2503975786609083;0.03501591002485339;0.03501610637862841;0.9429680724614156;-0.032057001551878794;0.9435085738362424;1.0000051284755334
4.422151;1.0597144232983788;0.9997736141167318;0.9434340671867326;0.012248090155025348;0.01155791832180518;1.0605037335621477;0.9999898684692478;9.999890857389294;1.250397567479399;0.035015908472340665;0.03501610255583013;0.9429643482760447;-0.032070001531798044;0.9435049884227388;1.000004960914797
4.432151;1.0597180147426715;0.9997733909399257;0.9434303987180186;0.012261766873064314;0.011570781557110442;1.0605075469048892;0.9999900872160006;9.99989201773506;1.250397552579358;0.03501590693629101;0.03501609872631332;0.9429606259381325;-0.03208300151072223;0.9435014056590497;1.0000047888001318
4.442151;1.0597218406596927;0.9997733771502815;0.9434267099313529;0.012276363069641695;0.011584509799988955;1.0605113629659715;0.9999903018961223;9.999893179359635;1.250397534592837;0.035015905398496416;0.03501609490213119;0.9429579049279428;-0.03209600148869433;0.943498825173734;1.0000046122983712
4.452151;1.0597256642033255;0.9997737785057186;0.9434234058867412;0.012289243358713127;0.011596618758801277;1.0605151815767457;0.9999905119645749;9.99989433814134;1.250397514247349;0.035015903847673197;0.035016091098726394;0.9429541847423308;-0.03210900146573867;0.9434952483393118;1.000004431527207
4.462151;1.059729248552819;0.9997735467317693;0.9434197084287184;0.012302920413111311;0.011609482099663738;1.0605190024940772;0.999990716856252;9.999895490605812;1.2503974922238816;0.03501590228129686;0.03501608733499953;0.9429514649105466;-0.032121001441864486;0.9434926401133907;1.000004246531679
4.472151;1.0597330670067422;0.9997735236340938;0.9434159909757002;0.01231751694372844;0.0116232104240782;1.0605228254655061;0.9999909160125602;9.999896633907369;1.2503974691283997;0.035015900702868544;0.035016083632085006;0.9429477449828275;-0.0321340014170733;0.9434890697442786;1.0000040572725013
4.482151;1.0597368828807068;0.9997739149448854;0.9434126588783098;0.012330397544998116;0.01163531945583199;1.0605266504079858;0.9999911088546893;9.99989776546679;1.250397445609458;0.03501589911864246;0.03501608001153087;0.9429440245089782;-0.03214700139134709;0.9434855024410885;1.0000038636254962
4.492151;1.0597394879451114;0.9997727530599989;0.9434089315906323;0.012344286897428515;0.011648393579653773;1.0605304775288904;0.999991294726901;9.99989888280245;1.2503974224402452;0.035015897537419745;0.03501607649516866;0.9429413030652245;-0.0321590013646452;0.943482903208507;1.0000036654008087
4.502151;1.059743298843503;0.999774434590679;0.9434068070888784;0.012359301772238955;0.011662516424700755;1.060534307190801;0.9999914729762319;9.999899983510975;1.2503974004110163;0.03501589597294867;0.03501607310591159;0.9429375803032242;-0.03217200133693508;0.9434793409995426;1.0000034623889984
4.512151;1.0597471075691194;0.9997748140694388;0.9434034495727066;0.012372182675684781;0.011674625508270819;1.0605371396841499;0.9999916431464959;9.999901065164774;1.2503973801729842;0.035015894443855;0.0350160698672603;0.9429348559653455;-0.032184001308224554;0.9434767461520898;1.0000032543668431
4.522151;1.0597506778670254;0.9997745596316476;0.9433997004222331;0.012385860384288972;0.01168748899963753;1.0605409751807393;0.9999918050333076;9.999902125372701;1.2503973622070792;0.035015892969099155;0.03501606680056324;0.9429311299048592;-0.03219700127856658;0.9434731877620859;1.0000030410963254
4.532151;1.0597544836432988;0.999774931351531;0.9433963274861673;0.012398741503368784;0.011699598116842057;1.0605448138284352;0.9999919585517996;9.99990316193991;1.2503973468527882;0.03501589156466471;0.035016063922423644;0.9429284021079068;-0.03220900124805243;0.9434705960743636;1.0000028223519155
4.542151;1.0597570806454928;0.9997741682376917;0.9433929556064641;0.012410915261408877;0.011711053023597024;1.060548655783069;0.9999921036093975;9.999904172920155;1.2503973343409907;0.035015890244378296;0.03501606124426815;0.9429246726256608;-0.03222200121680597;0.9434670400584562;1.0000025979430924
4.552151;1.0597608861150503;0.9997741150673719;0.9433891746600815;0.012425512668137479;0.011724781491514975;1.0605525011244397;0.9999922401086518;9.999905156558194;1.2503973248565354;0.035015889020323765;0.03501605877336394;0.9429219414562495;-0.03223400118496568;0.9434644497870005;1.0000023677562158
4.562151;1.0597646923947912;0.999774476844816;0.943385782246616;0.012438394106962672;0.01173689066486103;1.0605563497715105;0.999992368034476;9.99990611159328;1.2503973185602126;0.035015887901332594;0.03501605651496352;0.9429182085237123;-0.03224600115265437;0.9434608601742265;1.0000021318045926
4.572151;1.0597672916990892;0.9997737045065876;0.943382392611142;0.012450568148649485;0.011748345650762116;1.0605602015088749;0.9999924874870322;9.999907038218293;1.2503973155492227;0.03501588689269166;0.03501605447435752;0.9429154737907807;-0.032258001119964845;0.9434582697279157;1.0000018902324785
4.582151;1.0597711009862958;0.9997736425886359;0.9433785955575144;0.01246516590538004;0.011762074206211413;1.0605630560770474;0.9999925986030204;9.999907938394848;1.2503973158310475;0.0350158859967949;0.03501605265670234;0.9429127373847177;-0.03227000108696907;0.94345567872406;1.0000016433041736
4.592151;1.0597749124755955;0.9997739958540789;0.9433751886461573;0.012478047681643867;0.011774183483779557;1.0605669131485755;0.9999927014514193;9.999908814857715;1.2503973193071982;0.03501588521304151;0.035016051064136404;0.942908999620953;-0.032282001053726146;0.9434520874456315;1.0000013914237347
4.602151;1.0597775184450444;0.9997732148761567;0.9433717860517686;0.01249022202325825;0.011785638601338633;1.0605707722276216;0.9999927960140234;9.99990967006903;1.2503973257754941;0.03501588453783043;0.035016049691760705;0.9429062609546132;-0.032294001020283285;0.9434494944913299;1.000001135114329
4.612151;1.0597813360132635;0.9997735617152528;0.9433683718076376;0.01250310402202726;0.011797747977673646;1.0605746326951846;0.9999928822808102;9.999910505784495;1.25039733498318;0.03501588396512442;0.035016048528388015;0.9429025218988341;-0.0323060009866803;0.9434459009417338;1.0000008748934555
4.622151;1.0597851575483428;0.999773904922815;0.9433649544914771;0.01251598614278033;0.011809857409827642;1.0605774939493469;0.9999929603591866;9.999911322972489;1.2503973466519165;0.03501588348580168;0.035016047563916276;0.9428997829081208;-0.032318000952952626;0.9434433056208202;1.0000006111435362
4.632151;1.0597877752849023;0.9997731132312546;0.943361542814965;0.012528160797275294;0.011821312709152787;1.0605813554553605;0.9999930304786678;9.999912122016683;1.2503973604187406;0.035015883087123785;0.035016046794297546;0.9428970443166522;-0.03233000091913185;0.9434407090532856;1.0000003441126002
4.642151;1.0597916060142927;0.999773448977884;0.9433581209713011;0.012541043157554575;0.011833422278189185;1.0605852167090066;0.9999930929381512;9.999912903264347;1.250397375790847;0.03501588275635324;0.035016046220842485;0.9428933063908482;-0.032342000885259306;0.9434371116089609;1.0000000740592916
4.652151;1.0597944700724873;0.9997728619075794;0.9433546951209185;0.012554137392154018;0.0118457425835202;1.0605880772422338;0.9999931480854038;9.999913667280296;1.2503973922251452;0.0350158824854385;0.03501604584941548;0.9428905693883589;-0.032354000851414405;0.943434511737657;0.9999998014215145
4.662151;1.0597980741623574;0.9997729794088891;0.9433512820265704;0.012566100628831529;0.011856987463612703;1.0605919367576397;0.9999931963227974;9.999914414250377;1.2503974092707255;0.03501588227227847;0.03501604568953285;0.9428878335378164;-0.03236500081772836;0.9434318752794347;0.9999995268419286
4.672151;1.0598009485806854;0.9997741027387081;0.9433494745045479;0.01257961309385907;0.011869702360849629;1.060595795250936;0.9999932381376967;9.999915143545666;1.250397426599217;0.03501588212031227;0.035016045750891955;0.9428850990390167;-0.03237700078436443;0.9434292704521889;0.9999992510449343
4.682151;1.059804799990863;0.9997744268131918;0.9433460505034142;0.012592495935471761;0.011881812253766607;1.0605986529453044;0.9999932741069072;9.999915854182296;1.2503974438940113;0.03501588203779073;0.03501604603865681;0.9428813661616203;-0.03238800075148773;0.9434256289530922;0.9999989747370938
4.692151;1.0598074486585187;0.9997736175373658;0.9433426353794442;0.012604671230254607;0.011893268054094812;1.06060251013148;0.9999933048177506;9.999916545425865;1.2503974607806407;0.035015882037041056;0.035016046550820884;0.9428786352898572;-0.03240000071924515;0.9434230180886816;0.9999986986277863
4.702151;1.0598113111119445;0.9997739372447411;0.9433392131147378;0.01261755431103574;0.01190537812519213;1.060605367089856;0.9999933308235075;9.999917216594854;1.250397476895834;0.03501588213414518;0.03501604727944653;0.9428759068086885;-0.03241100068775861;0.9434203696888263;0.9999984234730935
4.712151;1.0598142074059436;0.9997733357847031;0.9433357897427195;0.012630649183551498;0.011917698935115878;1.0606092240730887;0.9999933527019725;9.999917866168154;1.250397491953836;0.035015882347738544;0.03501604821282332;0.9428731810028659;-0.03242300065712828;0.9434177523828474;0.9999981500499499
4.722151;1.0598178438354362;0.999773858653003;0.9433327763452354;0.012640896946999446;0.011927325056177602;1.0606120812384257;0.9999933711057888;9.999918491586968;1.2503975057095933;0.03501588269682042;0.03501604933637964;0.9428694580906581;-0.03243400062743011;0.9434140979456801;0.9999978790996172
4.732151;1.0598207501295658;0.9997732549036903;0.9433293572731606;0.012653992022334476;0.011939646061759046;1.0606159386111431;0.9999933867331161;9.999919090105138;1.2503975178786813;0.03501588320034815;0.03501605063418516;0.9428667383013528;-0.0324450005987095;0.9434114394336403;0.9999976112501471
4.742151;1.0598246322953127;0.9997735701616006;0.9433259435745533;0.012666875564776497;0.011951756526240333;1.0606197961890895;0.9999934002624632;9.99991965938035;1.2503975280698314;0.03501588387888457;0.03501605209049348;0.9428640219159395;-0.032457000570993336;0.943408811721907;0.9999973469575975
4.752151;1.0598275465815752;0.9997733842567326;0.9433229246801732;0.012678254638428586;0.011962458407234094;1.0606226540374109;0.9999934123376882;9.999920197600028;1.2503975357581278;0.035015884752803164;0.035016053689978933;0.942861309237767;-0.03246800054432132;0.9434061459656277;0.9999970865669701
4.762151;1.0598302274609424;0.999772569462173;0.9433195257451392;0.012690430633535305;0.011973914920086903;1.0606255122523633;0.9999934235942349;9.99992070380595;1.250397540318088;0.035015885836895085;0.03501605541803856;0.942858600523886;-0.03247900051875722;0.9434034766357731;0.9999968303894737
4.772151;1.0598341194130225;0.9997733049255406;0.9433165167282273;0.012701598277163023;0.011984406371944995;1.060629370930223;0.9999934346606665;9.999921178109727;1.250397541065895;0.03501588714019344;0.035016057261360395;0.9428558959817517;-0.03249000049436234;0.943400803890207;0.9999965786413778
4.782151;1.0598370421114802;0.9997727048092321;0.9433131148502382;0.012714693818260384;0.011996727883394438;1.0606322302213722;0.9999934461413403;9.999921621583669;1.2503975372549603;0.035015888673145784;0.03501605920825669;0.9428531957839122;-0.03250100047117813;0.94339812791999;0.999996331339123
4.792151;1.0598397298843487;0.9997723134546695;0.9433101229865936;0.012725153849468686;0.012006565388926678;1.0606360903541712;0.9999934585755856;9.99992203604405;1.250397528073935;0.03501589045277774;0.03501606124967215;0.9428495000132745;-0.032512000449238444;0.9433944495993186;0.9999960883408906
4.802151;1.0598436269186524;0.9997726378448328;0.9433067332061642;0.012738037994387247;0.01201867647535021;1.0606389515614958;0.9999934723774727;9.99992242374622;1.2503975126944638;0.03501589249925981;0.03501606338037839;0.9428468086396327;-0.03252300042857486;0.9433917681367897;0.999995849514094
4.812151;1.059846552710449;0.9997724641471283;0.9433037399999082;0.012749417549412233;0.012029378960770963;1.0606428140061128;0.9999934878291482;9.9999227874311;1.2503974903426125;0.03501589483015102;0.03501606559820198;0.9428441215506967;-0.03253400040921283;0.9433890845381382;0.9999956148342267
4.822151;1.0598492416769483;0.9997716645750346;0.9433003682273792;0.012761594049933352;0.012040836110011565;1.060645677791831;0.9999935051547116;9.999923130530771;1.2503974603649979;0.0350158974598335;0.03501606790123811;0.9428414385248451;-0.03254400039118528;0.9433863645923403;0.9999953843694537
4.832151;1.0598531383590226;0.9997724178802893;0.9432973872732038;0.01277276223508848;0.012051328180756922;1.0606485430118957;0.9999935245845082;9.999923456702934;1.2503974222413075;0.035015900400911515;0.035016070285954576;0.9428387592042576;-0.03255500037455044;0.9433836773746607;0.9999951582459453
4.842151;1.0598560628130516;0.9997722559718535;0.9432944083448891;0.01278414202165249;0.012062030977559621;1.060652409764069;0.999993546308889;9.999923769294481;1.250397375543684;0.035015903663328074;0.0350160727487481;0.9428360831687691;-0.032566000359394526;0.943380988315551;0.999994936598979
4.852151;1.0598587500968781;0.9997718868244704;0.94329144514343;0.0127946025179555;0.012071869133367137;1.0606552781276044;0.9999935703806256;9.999924071436963;1.2503973199521257;0.0350159072524891;0.03501607528979536;0.9428334099889709;-0.0325760003458219;0.9433782627060359;0.9999947194841103
4.862151;1.0598616737150008;0.9997730317254225;0.9432897003176447;0.012808116731447697;0.012084585878803072;1.060658148133781;0.999993596704903;9.999924366428;1.2503972553313558;0.0350159111683417;0.035016077914838885;0.9428307392021285;-0.03258700033394142;0.9433755694397551;0.9999945068191902
4.872151;1.0598645973002259;0.999772882687174;0.9432867347258721;0.012819496763309124;0.012095289007800582;1.0606620197969399;0.9999936251121315;9.9999246582324;1.2503971817321753;0.03501591540606316;0.035016080632773866;0.9428280703591391;-0.03259800032386531;0.9433728739453475;0.9999942984402101
4.882151;1.0598684927167334;0.9997736574028602;0.9432837755310746;0.012830665422143478;0.012105781641017506;1.0606648932186382;0.9999936553980567;9.999924951665397;1.2503970993257738;0.03501591995747793;0.03501608345320028;0.9428254031317762;-0.03260800031571696;0.9433701417589286;0.9999940942459619
4.892151;1.0598711803534515;0.9997733057632774;0.9432808279749543;0.012841126263162752;0.012115620274149672;1.0606677686285504;0.9999936872945415;9.999925251563306;1.250397008414538;0.03501592481312318;0.035016086386844426;0.9428227373547048;-0.03261800030962348;0.9433674077021951;0.9999938942941141
4.902151;1.0598741052698066;0.9997731700450583;0.9432778721808543;0.012852506553216365;0.012126323763090523;1.0606706463188664;0.9999937204335305;9.999925561312835;1.2503969095117389;0.03501592996565252;0.03501608944524748;0.9428200730020161;-0.03262900030568595;0.9433647068083961;0.9999936987189941
4.912151;1.0598770310603527;0.9997730387265361;0.9432749189348815;0.012863886923165578;0.012137027376108823;1.0606745266390147;0.9999937543675731;9.999925881865387;1.2503968033359547;0.03501593541142784;0.03501609263910146;0.9428184101052027;-0.032639000303957014;0.9433629698609255;0.9999935075578453
4.922151;1.0598797214419629;0.9997727002099289;0.9432719791029064;0.01287434800400795;0.012146866398756223;1.0606774100552796;0.9999937886614977;9.999926211868166;1.250396690661386;0.03501594114758379;0.035016095977928555;0.9428157486405795;-0.032649000304467005;0.9433602332059494;0.9999933207207571
4.932151;1.0598826501272136;0.9997725769481945;0.9432690302417968;0.01288572853087924;0.01215757026784815;1.060680297114491;0.9999938229503015;9.999926548665133;1.2503965721502759;0.03501594716852755;0.035016099470022335;0.9428130884810837;-0.03266000030727331;0.9433575314663065;0.9999931381067103
4.942151;1.0598855809062642;0.9997724570205256;0.9432660834398863;0.01289710913242636;0.012168274261620926;1.0606831883342134;0.9999938568679402;9.999926889505513;1.2503964482963696;0.03501595346575679;0.03501610312131604;0.942810429428406;-0.03267000031246695;0.9433547960242534;0.9999929596558087
4.952151;1.059888514112672;0.9997723399176406;0.9432631388200338;0.01290848980409234;0.012178978376917704;1.0606860841098567;0.9999938899843169;9.999927232302458;1.2503963194344039;0.0350159600287541;0.035016106934939714;0.9428077712323671;-0.03268000032013875;0.9433520620221549;0.9999927853024498
4.962151;1.0598912133693517;0.9997720137032403;0.9432602078258945;0.01291895117158557;0.012188817910838359;1.0606889846587975;0.9999939218796282;9.9999275755652;1.25039618577325;0.03501596684503187;0.03501611091239856;0.9428051135308341;-0.03269000033035898;0.9433493299095098;0.9999926149381759
4.972151;1.0598941521129126;0.9997719003868295;0.9432572684987766;0.012930331963867885;0.012199522255434745;1.06069289005903;0.9999939522534961;9.999927917945158;1.250396047524153;0.035015973901264374;0.03501611505313972;0.9428024557714355;-0.03270000034318904;0.9433466001800673;0.9999924484002447
4.982151;1.0598970938008656;0.9997722057835642;0.9432547267944137;0.012939996477567493;0.012208607367204312;1.0606958003446554;0.999993980970732;9.999928258027671;1.2503959050122513;0.03501598118441616;0.035016119351334404;0.9428007972235136;-0.032710000358694674;0.9433448728295214;0.9999922854825024
4.992151;1.0598998017668464;0.9997718817711629;0.9432518055007629;0.012950457977533811;0.012218447222695644;1.0606987155403302;0.9999940080549233;9.999928594124768;1.2503957586017451;0.03501598868021753;0.035016123794661694;0.9427981371117307;-0.0327200003769402;0.9433421496535969;0.9999921259740899
5.002151;1.0599027490861217;0.9997717682239717;0.9432488768021231;0.012961838868778728;0.012229151854040126;1.0607016356776744;0.9999940336511517;9.999928924256512;1.2503956085581935;0.035015996372337856;0.03501612836651991;0.9427954747732326;-0.03273000039797452;0.9433394305273879;0.9999919696454618
5.012151;1.0599056989090814;0.9997716529022906;0.943245951824141;0.01297321977297928;0.012239856567104825;1.060704560827117;0.9999940579760044;9.999929246888458;1.2503954549823615;0.03501600424476094;0.03501613304656362;0.9427928097104615;-0.03273900042181999;0.9433366811123365;0.9999918161775022
5.022151;1.0599086510345497;0.999771952777358;0.9432434245544438;0.012982884336326076;0.012248942022263164;1.0607074910830563;0.9999940812706074;9.999929561228484;1.250395297787224;0.03501601228382035;0.035016137808772003;0.9427911415467282;-0.03274900044847024;0.9433349705276626;0.9999916651972051
5.032151;1.0599113686226613;0.9997716194343514;0.943240516884948;0.012993345866669006;0.012258782221831717;1.0607104265177092;0.9999941037875033;9.999929866235915;1.2503951367272808;0.03501602047723774;0.03501614262282226;0.9427884699775468;-0.032759000477899695;0.9433322655957403;0.9999915164286246
5.042151;1.059914324743991;0.9997719102844707;0.9432379944541086;0.013003010397263171;0.01226786782975962;1.0607133671350681;0.999994125820685;9.999930159646619;1.2503949714828624;0.03501602881094286;0.03501614745908718;0.9427857947746808;-0.03276800051007389;0.9433295313065919;0.9999913697437516
5.052151;1.0599172827734884;0.9997717769128944;0.9432350791142964;0.013014391257959534;0.012278572847916456;1.0607163128482278;0.999994147740228;9.999930437555184;1.250394801722622;0.03501603726628988;0.03501615229049728;0.9427831157966003;-0.03277800054494169;0.9433268375021904;0.9999912250844613
5.062151;1.0599200062631646;0.9997718430953781;0.9432325703084733;0.013023136359844296;0.01228679394967751;1.060719263510774;0.9999941699997852;9.999930694153166;1.2503946271186877;0.03501604581982123;0.03501615708858513;0.9427814329179253;-0.032788000582422365;0.9433251493064702;0.9999910824563812
5.072151;1.059922968660311;0.9997716945756487;0.9432296564632302;0.013034517159014583;0.012297499113724773;1.0607222189951786;0.9999941930977805;9.999930922127609;1.2503944473543351;0.03501605444566213;0.035016161819247556;0.9427787459351324;-0.032797000622424466;0.9433224336863426;0.9999909420311197
5.082151;1.0599259334800446;0.9997719554041382;0.9432271375409413;0.013044181547106227;0.012306585004224255;1.0607251792723682;0.9999942175284436;9.999931114009526;1.2503942621347939;0.03501606311987328;0.035016166444065806;0.9427760545608278;-0.032806000664876295;0.943319725340761;0.9999908041817896
5.092151;1.0599289007606665;0.9997735053014509;0.9432258442538177;0.013055980263423004;0.01231768465506372;1.0607281444254444;0.9999942437942413;9.999931263630334;1.2503940712017334;0.03501607182345006;0.03501617092551478;0.9427743584715902;-0.03281600070971425;0.9433180589609931;0.9999906693986448
5.102151;1.0599306622036961;0.9997726162419593;0.9432233352892057;0.013064936400454884;0.012326116588742986;1.0607311145917233;0.9999942724626565;9.999931366682851;1.250393874341281;0.035016080539980184;0.0350161752315402;0.9427716573302147;-0.03282500075685024;0.9433153666150557;0.999990538202297
5.112151;1.0599336340506726;0.9997728470487808;0.9432208185999306;0.013074600641799236;0.012335202643563224;1.060734089906455;0.9999943041957747;9.999931420315049;1.2503936713609198;0.035016089251748206;0.035016179337055905;0.9427689507879902;-0.03283500080616767;0.9433127176482902;0.9999904111087418
5.122151;1.0599366077886527;0.9997726484105375;0.9432179084711672;0.013085981231670684;0.012345908083160795;1.0607370704996857;0.99999433973962;9.9999314225156;1.2503934620708093;0.0350160979407989;0.03501618322133602;0.9427672384585388;-0.03284400085753558;0.9433110421824575;0.9999902886245067
5.132151;1.0599395830681941;0.9997728556623047;0.9432153937648966;0.013095645387893142;0.012354994227510137;1.0607390564971224;0.9999943798790737;9.999931371693048;1.2503932463185923;0.035016106591968015;0.03501618686378088;0.9427645198356348;-0.03285300091081958;0.943308376499902;0.9999901712505919
5.142151;1.0599423229251714;0.9997728391305645;0.943212891616112;0.013104390128010464;0.012363215794451026;1.0607420479827314;0.9999944253669516;9.999931266310131;1.2503930240044003;0.03501611519147145;0.03501619024146603;0.9427627942340805;-0.032862000965882175;0.943306719565078;0.9999900594914939
5.152151;1.0599443287499122;0.9997721015381066;0.9432103767762257;0.013114265350024194;0.012372512583635491;1.060745044979595;0.9999944768867953;9.999931104790605;1.250392794998442;0.03501612372321575;0.035016193329990196;0.942760060812372;-0.03287100102256611;0.9433040727155083;0.9999899538861177
5.162151;1.0599473071271437;0.9997718525264796;0.943207471865618;0.013125645768683592;0.012383218194197135;1.0607480474480993;0.9999945350585168;9.999930885808006;1.2503925590860765;0.03501613216790429;0.03501619610755608;0.9427583186234412;-0.032880001080679004;0.9433024349255256;0.9999898550113888
5.172151;1.0599502866614041;0.9997720091126835;0.9432049628636028;0.013135309733667661;0.01239230450569692;1.0607510552693427;0.9999946004448901;9.999930608378536;1.2503923160679475;0.03501614050366619;0.03501619855856561;0.9427555666837982;-0.032889001139996744;0.943299807754389;0.9999897634113508
5.182151;1.0599530310816805;0.9997719428533505;0.9432024667366844;0.013144054281244731;0.012400526254515072;1.0607540683072845;0.9999946735570056;9.99993027162446;1.2503920658883103;0.03501614870649546;0.035016200674012704;0.9427528040601598;-0.03289800120027855;0.9432971910702473;0.9999896795380986
5.192151;1.0599550424256505;0.9997711574554202;0.9431999578831259;0.013153929266833933;0.012409823197150713;1.0607560865350203;0.9999947548693316;9.99992987459059;1.2503918085885501;0.03501615675301098;0.03501620245088572;0.9427510299132211;-0.03290700126129404;0.9432955847539273;0.9999896037546868
5.202151;1.0599580277811909;0.9997712813234957;0.9431974530247673;0.013163593074563846;0.012418909618805056;1.060759110037011;0.9999948448541914;9.999929415949904;1.2503915441266238;0.03501616462521046;0.03501620389116314;0.9427482434666875;-0.032916001322856756;0.9432929904028368;0.9999895363025021
5.212151;1.0599610160734951;0.999771395827593;0.9431949491729781;0.013173256828151885;0.01242799606605406;1.0607621389173834;0.9999949439964069;9.999928893358112;1.2503912722824955;0.03501617231265595;0.03501620499856831;0.9427464439306305;-0.03292500138483743;0.9432914070325222;0.999989477227506
5.222151;1.0599627996370626;0.9997703712442626;0.9431924547519789;0.013182212242769843;0.012436428491635499;1.060765173269549;0.9999950527436544;9.999928303139255;1.25039099270447;0.03501617981069916;0.03501620577482379;0.9427436305011407;-0.03293300144715002;0.9432888010643162;0.9999894263790371
5.232151;1.059965795458156;0.9997704693483992;0.9431899524262118;0.013191875876549592;0.012445514972150335;1.060767213168207;0.9999951714425283;9.999927641007057;1.2503907050028737;0.03501618711855821;0.0350162062188061;0.9427418024745585;-0.03294200150973651;0.9432872410976847;0.9999893834587238
5.242151;1.059968795883393;0.9997705607395176;0.943187450915877;0.01320153946008329;0.012454601459329136;1.060770258636931;0.99999530031041;9.999926903172376;1.2503904088260718;0.03501619423905877;0.03501620632953329;0.942739959293889;-0.032951001572568146;0.9432856927134851;0.9999893480349169
5.252151;1.0599708298038957;0.9997697272607613;0.9431849477652944;0.013211414054803802;0.012463898490774757;1.0607733096372596;0.9999954394442543;9.99992608666996;1.2503901038718117;0.03501620117770071;0.035016206111391786;0.9427371004813024;-0.03295900163564226;0.9432831213564064;0.9999893195559474
5.262151;1.059973604162454;0.9997700157550294;0.9431828547939358;0.013218441716109868;0.012470501067815071;1.0607753660971377;0.9999955888497952;9.999925188833588;1.2503897898745355;0.03501620794055366;0.035016205578040874;0.9427352255952599;-0.0329680016989553;0.9432815953504766;0.9999892974204314
5.272151;1.0599756491135968;0.9997691745272023;0.9431803554838801;0.01322831620428091;0.01247979810182138;1.060778427943165;0.9999957484455152;9.99992420701848;1.2503894666281095;0.035016214532757765;0.03501620475131749;0.9427323342070766;-0.03297600176247798;0.9432790455560283;0.9999892810790512
5.282151;1.059978671331202;0.9997692498046922;0.9431778618394263;0.013237979618767834;0.0124888846005869;1.0607814950776622;0.999995918027748;9.999923139342968;1.2503891340349247;0.035016220958572826;0.03501620365521187;0.9427304258934291;-0.03298500182615665;0.9432775400798178;0.9999892700726511
5.292151;1.059980727622728;0.9997684030554476;0.9431753689741137;0.013247854032552655;0.012498181639297177;1.0607835673065276;0.9999960972672743;9.999921985717029;1.25038879217788;0.035016227222272;0.035016202310816875;0.9427285003227157;-0.032993001889924704;0.9432760090195186;0.9999892639771869
5.302151;1.0599835245235114;0.9997686800334451;0.9431732888608843;0.013254881559969465;0.01250478424980033;1.0607866442964982;0.9999962857783018;9.999920747929345;1.2503884413022375;0.03501623332851967;0.035016200737144905;0.9427255573277656;-0.03300200195370931;0.9432735224059376;0.9999892623482406
5.312151;1.0599855917932048;0.9997678281140643;0.9431708048106279;0.013264755915695743;0.012514081303378324;1.0607897256316543;0.9999964831717093;9.99991942892258;1.2503880816713209;0.03501623928221716;0.0350161989544426;0.9427235968270419;-0.03301000201743479;0.9432720085748747;0.9999892647021387
5.322151;1.0599886356523467;0.9997678931488506;0.9431683286373455;0.013274419259064094;0.012523167835375423;1.0607918109332528;0.999996689017072;9.999918032350564;1.2503877135078751;0.0350162450875371;0.03501619698487532;0.9427216187006902;-0.03301800208102049;0.94327050264753;0.9999892705048727
5.332151;1.0599907123546444;0.9997674545402057;0.9431662495281053;0.013282577106220599;0.012530845562233328;1.0607948998923937;0.9999969027800794;9.999916562916425;1.2503873370343848;0.035016250744744744;0.03501619485227288;0.9427186227723806;-0.033026002144378265;0.9432680047426434;0.9999892792096152
5.342151;1.0599935279281332;0.9997673042131208;0.9431637963333585;0.013291321094239862;0.012539067580419961;1.0607969921732592;0.9999971238217166;9.99991502725352;1.2503869524666003;0.03501625624802985;0.035016192583162055;0.9427166088659353;-0.03303500220742101;0.9432665481202043;0.9999892903238188
5.352151;1.0599956118379923;0.9997681600012897;0.9431629545399305;0.013301613429321799;0.012548759011382297;1.060800087323603;0.999997351452221;9.999913433983709;1.2503865599961206;0.03501626158873504;0.03501619020510675;0.9427145768560277;-0.03304300227007784;0.9432650627648783;0.9999893034101246
5.362151;1.059998670305561;0.9997686348450527;0.9431608972003827;0.013309560345987447;0.012556226256009884;1.0608021847840396;0.9999975850103249;9.999911791833016;1.2503861598025872;0.03501626675883279;0.035016187742351795;0.9427115267335764;-0.033051002332295965;0.9432625836178656;0.9999893180596529
5.372151;1.060000759764025;0.9997677707158579;0.9431584496813924;0.013319434740768035;0.012565523382577881;1.060805283962391;0.9999978239290392;9.999910108013404;1.2503857520513268;0.035016271749036855;0.035016185215466566;0.9427094586710463;-0.03305900239402622;0.9432611086460851;0.9999893339278154
5.382151;1.0600038230499829;0.9997682425160523;0.943156406434707;0.013327381722797646;0.01257299065117728;1.0608073843104582;0.9999980677048553;9.999908389241007;1.2503853368787456;0.03501627654529796;0.03501618264523062;0.9427073729813726;-0.033067002455206045;0.9432596375355071;0.9999893507833668
5.392151;1.06000567997488;0.9997675827906356;0.9431543791326198;0.013334620304864157;0.01257980392392094;1.0608104853412015;0.9999983157965384;9.999906643590466;1.2503849144800558;0.03501628112796251;0.03501618005504607;0.9427052700217848;-0.0330750025157501;0.9432581692516907;0.9999893684731352
5.402151;1.0600087465946912;0.9997676343555776;0.943151956071474;0.01334428389328818;0.012588890555747816;1.0608125865561726;0.9999985675792138;9.999904880500253;1.2503844853329664;0.03501628547477723;0.03501617746954008;0.9427021502047345;-0.033083002575556866;0.9432557033278195;0.9999893868367076
5.412151;1.060010842715947;0.9997671836195241;0.9431499319600827;0.013352441945429694;0.012596568355074474;1.0608156873746324;0.9999988223776329;9.999903109341536;1.2503840503276693;0.03501628956559187;0.03501617491179408;0.9427000140591864;-0.03309100263451832;0.94325423750639;0.9999894056692035
5.422151;1.060012939482019;0.9997667320483249;0.943147915542637;0.013360600056692902;0.012604246148616292;1.060817787158732;0.999999079530597;9.999901338856553;1.250383610668691;0.035016293384005186;0.03501617240305035;0.9426978621874055;-0.03309800269251552;0.9432527363872016;0.999989424718171
5.432151;1.0600157713681881;0.9997665702881612;0.9431455271540736;0.013369344499254027;0.012612468262503073;1.0608208852917942;0.9999993384186733;9.999899577937953;1.2503831677058885;0.03501629691652662;0.035016169964102645;0.9426956951788078;-0.0331060027494177;0.9432512693199139;0.9999894436566915
5.442151;1.0600178677624892;0.9997661175377598;0.943143526924189;0.013377502765448891;0.012620146044766451;1.0608229812565428;0.9999995984613479;9.99989783609271;1.2503827228357576;0.035016300151871606;0.0350161676134312;0.9426935136141958;-0.03311400280509301;0.9432498005546358;0.9999894620581018
5.452151;1.060019963106561;0.9997656643509808;0.9431415351121278;0.013385661113243652;0.012627823818793384;1.060825074694855;0.9999998591785344;9.99989612266831;1.2503822774996969;0.03501630307978719;0.03501616536184571;0.942690318115231;-0.033121002859414043;0.9432472950802461;0.9999894794506746
5.462151;1.060023028465138;0.9997661299594203;0.9431395547937028;0.013393608682336891;0.012635291076690966;1.0608281654105027;1.000000120243647;9.999894445181033;1.250381833172243;0.035016305689476536;0.03501616320942988;0.9426881093429854;-0.03312900291226008;0.9432458214454026;0.9999894954445494
5.472151;1.0600251201392825;0.9997652573715315;0.9431371863372865;0.013403483755912155;0.01264458818372941;1.0608302533052136;1.0000003814104734;9.99989280825824;1.2503813912104886;0.035016307967716535;0.03501616114788656;0.9426858879510503;-0.03313700296351966;0.9432443447809736;0.9999895098030593
5.482151;1.0600269727620604;0.9997645908585768;0.9431352332133042;0.013410723011894048;0.012651401439978546;1.0608323383121125;1.0000006423842278;9.999891214531283;1.2503809527127672;0.03501630989770586;0.03501615916586435;0.9426836545530979;-0.03314400301309255;0.9432428296815074;0.9999895224052485
5.492151;1.060029059250803;0.9997641341444499;0.9431332784710724;0.013418881735417425;0.012659079179308762;1.0608354203952637;1.0000009027639134;9.999889666414385;1.25038051855123;0.03501631146113618;0.035016157253322015;0.9426814097258904;-0.03315200306090195;0.9432413462779321;0.9999895331551972
5.502151;1.0600321145442266;0.9997645960062028;0.9431313371155822;0.01342682972919744;0.012666546406396556;1.0608374995749337;1.0000011621113398;9.999888166989441;1.2503800895152644;0.035016312641030764;0.035016155401755324;0.942679154006889;-0.03315900310690268;0.943239824240744;0.9999895418957592
5.512151;1.0600341954855903;0.9997641380839294;0.9431294039907351;0.01343498866696503;0.012674224126001487;1.0608395759071456;1.000001420059759;9.999886719853492;1.2503796664656845;0.03501631342189434;0.03501615360237096;0.9426768878828478;-0.03316600315106627;0.9432382987404067;0.9999895483830599
5.522151;1.0600360372032684;0.999763469288822;0.9431274939427049;0.013442228344521698;0.01268103735728356;1.0608426494554;1.000001676336101;9.999885328532383;1.2503792503681619;0.03501631378967669;0.035016151847418985;0.9426746117683812;-0.033174003193364866;0.9432368050302747;0.9999895523372941
5.532151;1.0600381129317151;0.9997630115118088;0.9431255841046656;0.013450387510226671;0.012688715056264862;1.060844720318752;1.000001930685638;9.999883995537214;1.250378842173531;0.03501631373292486;0.035016150133787845;0.9426713259828293;-0.03318100323375433;0.9432342734522209;0.9999895535168012
5.542151;1.0600411577050501;0.9997634734475859;0.9431236892775626;0.013458335998668615;0.012696182244227363;1.0608467886693762;1.0000021827688141;9.999882721643935;1.2503784427170768;0.035016313243225294;0.03501614846463724;0.9426690308429204;-0.03318800327213961;0.9432327378934608;0.9999895517276102
5.552151;1.0600432282836072;0.9997630164203334;0.9431218040589961;0.01346649541157345;0.012703859910618174;1.0608498547314502;1.00000243214513;9.99988150602751;1.2503780526696955;0.035016312315778904;0.03501614684819491;0.9426667268194038;-0.033196003308362185;0.9432312340380139;0.9999895467809742
5.562151;1.0600452962437712;0.9997625598774521;0.9431199313944676;0.013474654941564954;0.012711537555095688;1.0608519187419834;1.0000026783891185;9.999880346890286;1.250377672455145;0.035016310951029354;0.03501614529549551;0.9426644145410643;-0.0332030033422264;0.9432296912871725;0.9999895385142754
5.572151;1.0600471249365908;0.9997618931871972;0.9431180828602131;0.01348189521383133;0.012718350713397867;1.0608539809254534;1.000002921225036;9.999879242480697;1.250377302239332;0.03501630915564879;0.035016143818525226;0.9426620946969592;-0.033210003373519294;0.9432281445103472;0.9999895268464836
5.582151;1.0600491874222033;0.9997618560521514;0.9431166292088398;0.013488338387880827;0.012724408952957036;1.0608560414715673;1.0000031605771404;9.999878192053032;1.250376942048485;0.03501630694135582;0.03501614242809284;0.9426597679787124;-0.0332170034020199;0.9432265933460243;0.9999895117595774
5.592151;1.060051246909983;0.9997614018651934;0.9431147931819344;0.013496498251142594;0.01273208651128203;1.0608581005446478;1.0000033965238186;9.999877195701764;1.2503765918781695;0.035016304321967125;0.03501614113113514;0.9426574350188853;-0.033224003427523;0.9432250374702137;0.9999894932446167
5.602151;1.0600542746486992;0.9997618679867412;0.9431129716017925;0.013504447476865813;0.012739553544153737;1.060861158318136;1.0000036291801546;9.999876253147804;1.2503762517111807;0.035016301310951736;0.03501613992958555;0.9426550963266823;-0.03323100344985632;0.9432234766482516;0.9999894712903984
5.612151;1.060056327022564;0.9997614155700317;0.9431111584372723;0.01351260757119391;0.012747231023687388;1.0608632150166466;1.000003858625849;9.99987536270175;1.250375921435738;0.03501629791980419;0.035016138821508426;0.9426527522935558;-0.03323800346886971;0.9432219107322982;0.9999894458904921
5.622151;1.0600581387630001;0.9997611710675424;0.9431097621299112;0.013518131811794015;0.012752424660229335;1.060865270938847;1.000004084949809;9.999874521146365;1.2503756007219424;0.035016294155867864;0.03501613780247871;0.9426504032499223;-0.033245003484423705;0.9432203396154731;0.9999894170437396
5.632151;1.0600601827824347;0.999760719870291;0.9431079702242018;0.01352629213533663;0.01276010205053162;1.0608673263929278;1.0000043082780117;9.999873724052765;1.2503752889971853;0.035016290021218324;0.03501613686610558;0.9426480495165203;-0.033252003496408715;0.9432187632108009;0.9999893847833142
5.642151;1.060062222315663;0.9997602692153309;0.9431061880982387;0.013534452579493091;0.012767779391849596;1.0608693815619934;1.0000045287273418;9.999872966275165;1.2503749855535111;0.035016285514282604;0.03501613600375913;0.9426466914201338;-0.03325800350477661;0.9432181455562515;0.9999893492330202
5.652151;1.0600642573308592;0.9997602372287817;0.9431048094416742;0.013540896538508063;0.012773837329316562;1.0608714364061322;1.0000047463982218;9.999872242844031;1.2503746896699248;0.03501628063273455;0.035016135204576526;0.9426443292734016;-0.03326500350953966;0.9432165582760481;0.9999893106486986
5.662151;1.0600662879736114;0.9997597881754836;0.9431030451909621;0.013549057221494385;0.012781514572690347;1.060873490720468;1.000004961429485;9.999871549475026;1.2503744006496709;0.03501627537530645;0.03501613445662835;0.9426419633399292;-0.03327200351072865;0.9432149652879082;0.9999892694078926
5.672151;1.0600680778805103;0.9997595475244362;0.9431016953107575;0.013554582038372006;0.012786707985499936;1.0608765443484178;1.0000051740285303;9.999870881896403;1.2503741177811543;0.03501626974227482;0.03501613374735219;0.9426395938217659;-0.03327900350835191;0.9432133663753254;0.9999892259508579
5.682151;1.060070100364087;0.9997591009053248;0.9430999474668275;0.013562742953447076;0.012794385141198709;1.0608785973605437;1.0000053844226577;9.999870234716765;1.2503738402884619;0.03501626373620984;0.03501613306362871;0.9426372209070759;-0.033285003502392746;0.9432117260416254;0.9999891807246483
5.692151;1.0600721189691222;0.9997603723419347;0.943099826687129;0.013571321954528301;0.012802456545777871;1.0608806500563361;1.000005592799235;9.999869601046683;1.2503735673214365;0.035016257362615065;0.03501613239398677;0.9426348448327118;-0.033292003492832255;0.9432101145885831;0.9999891341817613
5.702151;1.0600741338612953;0.9997603467189144;0.9430984881725663;0.01357776646530723;0.012808514262426992;1.0608827028195082;1.0000057993337819;9.999868973169706;1.2503732980232212;0.035016250629002675;0.03501613172986351;0.9426324658768543;-0.033298003479663905;0.9432084610195004;0.9999890868289745
5.712151;1.0600761453009124;0.9997603229117719;0.9430971565597014;0.013584211066537087;0.012814571938463908;1.0608847559692587;1.0000060042668721;9.999868343746598;1.2503730316750845;0.03501624354348551;0.03501613106345495;0.9426300843167822;-0.03330500346288951;0.943206835384575;0.999989039236167
5.722151;1.0600781536472546;0.999759883190038;0.9430954371125867;0.013592372376627422;0.01282224893009538;1.0608868097571587;1.0000062079211796;9.99986770697839;1.2503727678402203;0.03501623611503831;0.035016130386352186;0.942628700455319;-0.03331100344251003;0.943206165811246;0.99998899197607
5.732151;1.0600799227361675;0.9997596529201782;0.943094129738789;0.013597897753749533;0.012827442113006222;1.0608888644691092;1.0000064106713904;9.999867059015466;1.2503725064078481;0.0350162283548467;0.03501612969017852;0.942626314695763;-0.03331800341852712;0.9432045234832149;0.9999889455651434
5.742151;1.060081926116648;0.9997592172384477;0.9430924219573295;0.01360605919783589;0.012835119026912893;1.0608909204851946;1.0000066129255396;9.999866397207214;1.2503722475161;0.03501622027628956;0.03501612896579071;0.9426239275507861;-0.03332400339095135;0.9432028364234291;0.9999889004051319
5.752151;1.0600839276180856;0.9997592009537827;0.9430911136955243;0.013612504057516257;0.012841176541231757;1.0608929782651393;1.0000068150685346;9.999865719022164;1.250371991429867;0.0350162118933543;0.03501612820191573;0.9426215395779293;-0.03333100335980849;0.9432011746466988;0.9999888567292037
5.762151;1.0600859276260803;0.9997591854674522;0.9430898102367028;0.013618948959484086;0.0128472340094897;1.0608950382795108;1.000007017371864;9.999865021679044;1.2503717384596666;0.03501620321983955;0.03501612738616011;0.9426191513256733;-0.033337003325153124;0.9431994669874144;0.9999888146254049
5.772151;1.0600879264533114;0.9997591700896886;0.9430885111263859;0.013625393898462871;0.012853291428518727;1.0608971008903516;1.000007219981276;9.999864302699175;1.2503714889734154;0.03501619426954129;0.03501612650728237;0.9426177632947408;-0.03334300328708431;0.9431987477937417;0.9999887740918519
5.782151;1.0600887161229673;0.9997576062430185;0.943086830531138;0.013632846760676906;0.01286031421968851;1.0608991662318987;1.0000074230010385;9.999863560610136;1.2503712434753704;0.03501618505385395;0.03501612555698427;0.9426153758981409;-0.033349003245744184;0.9431970180358543;0.9999887350307899
5.792151;1.0600907130980948;0.9997575894290349;0.9430855386961493;0.013639291759241388;0.012866371534335971;1.060901234189215;1.0000076265717184;9.999862794874414;1.250371002615666;0.0350161755768023;0.03501612453062656;0.9426129894525304;-0.03335600320129215;0.9431953121751078;0.999988697257003
5.802151;1.060092709177214;0.9997575714933883;0.9430842497611477;0.013645736782643187;0.012872428790986198;1.0609023045025079;1.0000078308642715;9.999862005494366;1.250370767069468;0.035016165833730996;0.035016123426079675;0.9426106041813478;-0.03336200315386835;0.9431935591388337;0.9999886605979312
5.812151;1.0600947042672966;0.9997575524411579;0.9430829633085602;0.013652181825518795;0.012878485985031435;1.0609043768845408;1.000008036029281;9.9998611933804;1.2503705373963194;0.03501615581662135;0.03501612224122428;0.942609220236141;-0.03336800310358464;0.9431927932164719;0.9999886249729141
5.822151;1.0600966982714628;0.9997575324040525;0.943081679053176;0.013658626884112013;0.01288454311074503;1.0609064510592212;1.0000082421579792;9.999860361086139;1.2503703139780138;0.03501614552087216;0.035016120971413975;0.9426068377852589;-0.0333740030505517;0.9431910151676769;0.9999885903483487
5.832151;1.0600986911198187;0.9997570936454793;0.9430800025446489;0.013666788622743804;0.012892219520553281;1.0609085267755594;1.0000084492732904;9.99985951237137;1.250370096997855;0.035016134947651115;0.03501611960868183;0.9426044570885642;-0.03338000299489303;0.9431892239386592;0.999988556658402
