time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
5.842151;1.0601004461934815;0.9997568618705154;0.9430787340306516;0.013672314344196858;0.01289741211052489;1.0609106038325244;1.000008657350564;9.99985865065896;1.2503698864354267;0.035016124102234175;0.035016118143778883;0.9426020784782024;-0.03338600293672718;0.9431874193153135;0.9999885238192833
5.852151;1.0601014650120746;0.9997559212784264;0.943077452552622;0.01367897002697288;0.012903679452615115;1.060912682057068;1.0000088663039317;9.999857777951151;1.2503696821606356;0.03501611299196845;0.03501611656832365;0.9426007023337577;-0.03339200287616076;0.9431866007231589;0.9999884918286754
5.862151;1.0601034543560703;0.9997559004439082;0.9430761754194888;0.013685415166891413;0.012909736246607482;1.0609147612359715;1.000009075936812;9.999856895068321;1.2503694840902841;0.035016101626050684;0.03501611487508417;0.9425983291168595;-0.03339800281331499;0.9431847696523232;0.9999884608300895
5.872151;1.0601054428037915;0.9997558804359082;0.9430748994012775;0.013691860341162761;0.012915792945626055;1.0609168410797751;1.0000092859171181;9.99985600279247;1.2503692922326823;0.03501609001650928;0.0350161130584374;0.9425959593977622;-0.03340400274835831;0.9431829257652103;0.9999884310843369
5.882151;1.060107430495002;0.9997558617652929;0.9430736241599631;0.013698305554691951;0.01292184954771419;1.0609179212580633;1.000009495745851;9.999855102738799;1.2503691066081835;0.03501607817743798;0.03501611111631037;0.9425945938281484;-0.03340900268150913;0.9431820332502346;0.9999884029271071
5.892151;1.0601084457726568;0.9997549256643684;0.9430723465524539;0.013704961349544244;0.012928116504399453;1.0609200014587115;1.0000097047715615;9.999854197583016;1.2503689271615352;0.03501606612328372;0.03501610905376529;0.9425922330935791;-0.03341500261300468;0.9431801643686174;0.999988376777424
5.902151;1.0601101950460663;0.9997547011295422;0.943071084042857;0.013710487271113367;0.01293330855020492;1.060922081377013;1.000009912331063;9.99985329068194;1.250368753701638;0.03501605386858808;0.035016106886434924;0.9425908778826579;-0.03342100254306966;0.943179282594844;0.999988353166819
5.912151;1.060112179417204;0.9997551088456791;0.9430702042608571;0.013715215923127716;0.01293774551448123;1.0609241606242525;1.0000101178619107;9.999852385093845;1.2503685858983158;0.035016041427246895;0.0350161046388936;0.9425885288539692;-0.03342700247190682;0.943177389402222;0.9999883327036396
5.922151;1.0601141619337646;0.9997551035227904;0.9430689304915355;0.013721661304701396;0.012943801756217737;1.060926238663068;1.0000103208758964;9.99985148318607;1.2503684233473533;0.03501602881222878;0.03501610233886361;0.9425861865609984;-0.03343200239970041;0.9431754490764904;0.9999883159863331
5.932151;1.0601151707856669;0.9997541849612929;0.9430676540257014;0.013728317242177228;0.012950068366542614;1.0609273148153138;1.0000105209038475;9.999850587212645;1.2503682656164334;0.03501601603723738;0.035016100014114405;0.9425848513927807;-0.0334380023266196;0.9431745323080284;0.999988303595954
5.942151;1.060117149265799;0.9997541930742867;0.9430663804957867;0.01373476269889546;0.012956124455423056;1.0609293883366029;1.000010717500449;9.999849699468683;1.2503681122265498;0.035016003116086845;0.03501609769161031;0.9425825236118708;-0.033443002252812624;0.9431725698187362;0.9999882961676693
5.952151;1.0601191259933047;0.999754209607949;0.9430651068796722;0.013741208190185534;0.01296218047386981;1.0609314585770089;1.0000109103109984;9.999848821811112;1.2503679625995636;0.035015990059256215;0.035016095394742125;0.9425812034555254;-0.03344900217839015;0.9431716315215548;0.9999882944484569
5.962151;1.060119893061791;0.9997535237425307;0.943064236322968;0.01374522812890002;0.012965963156930927;1.0609325251277586;1.0000110991274984;9.99984795578987;1.2503678160337932;0.035015976872978596;0.03501609314102037;0.9425788912107228;-0.033454002103420324;0.9431696479667252;0.9999882992865876
5.972151;1.0601218670156627;0.9997535602709446;0.9430629622341546;0.013751673662115932;0.012972019043970343;1.0609345878275427;1.0000112838768407;9.999847103142642;1.2503676717663892;0.035015963563843955;0.035016090941960155;0.9425765871965721;-0.033460002027957486;0.9431676897220567;0.9999883115464462
5.982151;1.060123839766868;0.9997536080144411;0.9430616878639453;0.013758119210420377;0.012978074869318094;1.0609366466536383;1.0000114646010683;9.99984626528732;1.2503675290909158;0.03501595014518604;0.03501608880297388;0.9425752916847023;-0.033465001952076134;0.943166685585937;0.9999883320571405
5.992151;1.0601248397213139;0.9997527479614244;0.9430604104013647;0.013764775239549151;0.012984341077794503;1.0609387015859568;1.0000116414561682;9.999845442499968;1.2503673874207912;0.0350159366401657;0.03501608672378218;0.9425730048615709;-0.0334710018758706;0.943164708286746;0.9999883616055837
6.002151;1.0601268101067347;0.9997532368667239;0.9430595300451461;0.013769504069848955;0.012988777431950016;1.0609397525551163;1.0000118147205879;9.999844634071838;1.2503672462808437;0.035015923080466874;0.03501608470019621;0.9425717268570517;-0.03347600179943582;0.9431636862631742;0.9999884008400118
6.012151;1.060128779315415;0.9997533193186282;0.943058255518265;0.013775949597367937;0.012994833103272938;1.0609417995141275;1.00001198480459;9.99984383878008;1.2503671052994199;0.03501590949958104;0.035016082725507894;0.9425694578102902;-0.033481001722847056;0.9431616570891236;0.99998845015355
6.022151;1.0601297757767458;0.9997529117277519;0.9430573725403544;0.013780888842264681;0.012999479808769891;1.0609438424604178;1.0000121521811551;9.999843055214525;1.250366964146269;0.03501589592459022;0.035016080791775074;0.9425681979395062;-0.033487001646141074;0.9431606559601796;0.9999885096799556
6.032151;1.0601315062245609;0.9997528062710355;0.9430561103410975;0.013786414936732858;0.013004671069768204;1.0609448813142313;1.000012317273037;9.999842282177132;1.2503668224171032;0.03501588237539007;0.035016078891746676;0.9425659475372099;-0.03349200156932235;0.943158614135951;0.9999885793570081
6.042151;1.0601325005948259;0.9997524207869769;0.9430552278237141;0.013791354089883271;0.01300931770412065;1.06094691585207;1.000012480433536;9.99984151875495;1.2503666796513435;0.03501586886897912;0.035016077018934874;0.9425647068851977;-0.03349700149238236;0.9431575668370936;0.9999886590078104
6.052151;1.0601344656531757;0.9997525473349805;0.9430539542522779;0.013797799467665727;0.013015373240067858;1.0609479458051359;1.0000126419886401;9.99984076402395;1.250366535436051;0.03501585541987209;0.03501607516526784;0.9425624762002865;-0.03350200141529462;0.9431555162550201;0.9999887484156909
6.062151;1.060135458302996;0.9997521827685224;0.9430530725239281;0.013802738499399886;0.013020019829121874;1.0609499709911796;1.000012802241088;9.999840016770719;1.2503663894137371;0.03501584203903574;0.035016073319660106;0.9425612556584813;-0.033507001338000365;0.9431544620534789;0.9999888473541882
6.072151;1.060137421965478;0.9997523295713074;0.9430518002569207;0.01380918375810154;0.013026075340902903;1.06095199136924;1.000012961454393;9.999839275580923;1.250366241288037;0.035015828736625496;0.035016071468500214;0.9425600454249765;-0.03351200126041744;0.943153405820156;0.9999889555622489
6.082151;1.0601384135342846;0.9997519845609347;0.9430509205421392;0.01381412264112789;0.01303072192053242;1.0609530070028022;1.0000131198468998;9.9998385394473;1.2503660908776053;0.03501581552482801;0.035016069595093756;0.9425578456410494;-0.03351700118246642;0.9431513491481021;0.9999890727355408
6.092151;1.0601403762509598;0.9997521501279804;0.9430496510122309;0.01382056775690537;0.013036777437516894;1.0609550179823997;1.000013277582703;9.999837808475219;1.250365938124715;0.03501580241815747;0.03501606767814391;0.9425566564084891;-0.03352200110409707;0.9431502917447518;0.9999891986026489
6.102151;1.0601411303146184;0.9997516125202733;0.9430487865268202;0.013824587098098149;0.013040559713259054;1.0609560243844933;1.0000134347354257;9.999837084030471;1.250365783134938;0.03501578943299158;0.03501606569357719;0.9425544778017084;-0.03352700102530413;0.9431482358678253;0.999989332984001
6.112151;1.0601430921462447;0.999751794778277;0.9430475205422606;0.013831032055668949;0.013046615254915413;1.0609580262850975;1.0000135912464978;9.999836368020393;1.2503656262372376;0.03501577658627864;0.03501606361950348;0.9425533098892127;-0.03353200094611603;0.9431471812151633;0.9999894757648078
6.122151;1.060144082055246;0.9997514830468424;0.9430466475683508;0.013835970593239011;0.013051261877189066;1.0609590237706765;1.0000137469404475;9.999835661768255;1.250365467945523;0.03501576389425056;0.0350160614390463;0.9425521527391073;-0.033537000866569654;0.9431461293206388;0.9999896268620182
6.132151;1.0601460433017678;0.9997520976623573;0.9430457789314485;0.013840698647516528;0.013055698096465783;1.0609610169131007;1.0000139015916312;9.999834965453706;1.2503653089044717;0.03501575137250731;0.03501605913991218;0.9425500063966085;-0.03354200078671007;0.9431440817379714;0.9999897861789928
6.142151;1.060147032570115;0.9997517996789839;0.9430449085149962;0.013845637019294543;0.013060344771075138;1.0609620057770037;1.0000140550433954;9.999834278573914;1.2503651498659663;0.03501573903592199;0.03501605671331775;0.9425488708655453;-0.03354700070660585;0.9431430382096985;0.9999899535367462
6.152151;1.0601489929372974;0.9997520098718932;0.9430436475653867;0.013852081681449609;0.013066400417553716;1.0609639904958337;1.0000142073436264;9.999833600638706;1.2503649916570103;0.035015726898382;0.03501605415283458;0.9425467461201887;-0.03355200062635027;0.9431410010460274;0.9999901286562717
6.162151;1.0601499809276045;0.9997517255132979;0.9430427784013248;0.013857019912081745;0.01307104715631212;1.0609649713609999;1.0000143587363837;9.99983293126919;1.2503648351749626;0.035015714973564725;0.03501605145312751;0.9425456321033855;-0.03355600054605571;0.943139934353297;0.9999903111552825
6.172151;1.0601517029036422;0.9997521571209865;0.9430419242163454;0.01386082832766775;0.01307461920501796;1.060966948865032;1.0000145095115256;9.999832270401754;1.250364681352383;0.03501570327500326;0.03501604860900356;0.9425445286862928;-0.033561000465857985;0.9431389106975056;0.999990500510669
6.182151;1.0601526883027212;0.9997518867299454;0.9430410548373179;0.013865766429272128;0.013079266012767588;1.0609679236738263;1.0000146598866473;9.999831619133822;1.2503645310148992;0.0350156918155215;0.03501604561572424;0.9425424356463716;-0.03356600038592063;0.9431368957888859;0.9999906960926969
6.192151;1.0601546433081586;0.9997542594050216;0.9430418071026245;0.01387091206534165;0.013084096683094066;1.0609698965633125;1.0000148099759758;9.999830980237773;1.2503643847175103;0.03501568060783579;0.03501604247083276;0.9425413527101132;-0.033570000306418706;0.9431358533588159;0.9999908972960819
6.202151;1.0601556241796088;0.9997535847566473;0.9430405419268009;0.013877566815083725;0.013090362925915172;1.0609708683695278;1.0000149598044672;9.999830357827957;1.2503642427031278;0.035015669664521305;0.03501603917462834;0.9425402796292106;-0.0335750002275074;0.9431348557805187;0.9999911035873307
6.212151;1.0601566021367952;0.9997533345364275;0.9430396698719001;0.013882504750025608;0.01309500983477573;1.0609728399741947;1.0000151092856264;9.999829756559343;1.250364105030766;0.03501565899680255;0.03501603572808232;0.9425392162276629;-0.0335790001492966;0.9431338324280758;0.9999913144081778
6.222151;1.060158548567858;0.9997540096590625;0.9430387994184802;0.013887232291390373;0.013099446355031474;1.0609738122988985;1.0000152580851673;9.999829180816404;1.2503639717523116;0.0350156486143789;0.03501603213083798;0.9425371624070428;-0.03358400007184416;0.9431318558019387;0.9999915291049829
6.232151;1.0601595202108747;0.9997537706914184;0.9430379245547633;0.013892170145098942;0.013104093322197082;1.0609747862392915;1.0000154054906685;9.99982863474251;1.2503638429822488;0.035015638525893;0.035016028380891344;0.9425361181324572;-0.03358799999517222;0.9431308541725886;0.9999917469423419
6.242151;1.0601602522556275;0.9997533259053176;0.943037060029128;0.01389618859165008;0.013107876030034637;1.0609767625946918;1.0000155505024202;9.999828123081798;1.250363718843757;0.03501562873988156;0.035016024474737735;0.9425350834153017;-0.0335929999192957;0.9431299001304446;0.9999919671069588
6.252151;1.0601621895163162;0.999754014583723;0.9430361844651686;0.013900916054447817;0.01311231264127427;1.060977742095914;1.000015692098826;9.999827651552803;1.2503635993668873;0.03501561926716435;0.03501602040690013;0.9425330582938701;-0.03359699984424268;0.9431279237387504;0.9999921886913871
6.262151;1.0601631522336972;0.9997537868870239;0.9430353036450946;0.013905853829563447;0.01311695969939114;1.0609797254360174;1.0000158293781176;9.999827226520818;1.2503634844082785;0.03501561012212597;0.03501601616983156;0.942532042795755;-0.03360199977005219;0.9431269955504289;0.9999924107271906
6.272151;1.0601641120098;0.9997535615083215;0.9430344200592098;0.013910791581176293;0.013121606790331145;1.0609807132255369;1.0000159614883646;9.999826854785425;1.2503633736610904;0.03501560132085681;0.03501601175488077;0.9425310368971258;-0.03360599969675165;0.9431260453605101;0.9999926323203664
6.282151;1.0601660403773931;0.999754257287853;0.9430335361758282;0.013915518992619386;0.013126043502855962;1.060981705986712;1.0000160875733615;9.999826543563119;1.250363266808507;0.03501559287896142;0.03501600715429796;0.9425300404799969;-0.033609999624336584;0.9431251089564884;0.9999928528157622
6.292151;1.0601669939620326;0.9997540351475735;0.9430326456632444;0.013920456703122915;0.013130690664160834;1.0609837042316728;1.0000162067993177;9.999826300352794;1.250363163726623;0.035015584811436816;0.03501600236350505;0.9425290532778476;-0.033614999552765805;0.9431242219591282;0.9999930717850211
6.302151;1.0601679443298109;0.9997538143322849;0.9430317509535417;0.01392539439394533;0.013135337862025375;1.0609847085198614;1.0000163183540056;9.99982613287126;1.250363064533024;0.03501557713359247;0.035015997380067124;0.9425270748775716;-0.03361899948196912;0.9431223135966059;0.9999932888289245
6.312151;1.0601698632439722;0.9997545142377074;0.9430308544600885;0.013930121768224201;0.013139774688895114;1.0609857194258;1.0000164214739644;9.9998260488781;1.250362969475422;0.035015569861835155;0.03501599219870564;0.9425261047934295;-0.03362299941186142;0.9431214180003545;0.9999935034731839
6.322151;1.0601705712401086;0.9997545039255;0.9430303561051993;0.013932423275207322;0.013141938331529001;1.0609877374624719;1.0000165155309402;9.999826055665634;1.250362878844787;0.035015563013999995;0.03501598680919359;0.9425251425369251;-0.03362699934234988;0.9431205354749709;0.9999937152581041
6.332151;1.0601715134147722;0.9997542877191119;0.9430294458542525;0.013937360942540196;0.013146585663741545;1.0609887630070325;1.0000166000627273;9.999826159953212;1.250362792957988;0.0350155566080451;0.035015981201323175;0.9425241876543891;-0.03363099927334839;0.9431196656461491;0.9999939238330098
6.342151;1.0601724536615524;0.9997540735792115;0.943028529721053;0.013942298611951095;0.013151233050666945;1.060989796240946;1.0000166747250945;9.999826368246401;1.250362712166632;0.03501555065865874;0.0350159753708212;0.9425232397175869;-0.033634999204811875;0.9431188081415341;0.9999941289628179
6.352151;1.060174364126405;0.9997547811579142;0.9430276104379969;0.013947026004077913;0.013155670091747762;1.060990837134551;1.0000167392459092;9.99982668684282;1.2503626369117167;0.035015545174695524;0.03501596931978749;0.9425212982594046;-0.033638999136743473;0.9431169632439026;0.9999943305097759
6.362151;1.060175302152979;0.9997549898689624;0.9430270761458153;0.013950246895861069;0.013158698237827487;1.0609928854771928;1.0000167934197142;9.999827121503847;1.2503625677681471;0.03501554015954408;0.03501596305369417;0.9425203627348877;-0.033642999069163855;0.9431161293570038;0.9999945284116316
6.372151;1.0601762399882961;0.9997547832756375;0.9430261410085771;0.01395518459805938;0.013163345822041561;1.0609939409499332;1.0000168371336664;9.999827677234;1.25036250540668;0.03501553561356457;0.03501595658007256;0.94251943254212;-0.03364699900210087;0.9431153068426881;0.9999947226080891
6.382151;1.06017717832298;0.9997545793059381;0.9430251989349634;0.013960122318811085;0.013167993478183855;1.0609950032360818;1.0000168704192327;9.999828358205377;1.2503624505337563;0.03501553153906594;0.03501594990904385;0.9425185070671364;-0.033650998935604505;0.9431144954771319;0.9999949129260025
6.392151;1.0601781179201453;0.9997543778111888;0.9430242496185803;0.01396506006283006;0.013172641208543761;1.0609960721049176;1.00001689347033;9.999829167575136;1.250362403872281;0.03501552794573714;0.03501594305272049;0.9425175857727415;-0.03365499886975133;0.9431136950618073;0.9999950990285355
6.402151;1.0601800311821523;0.9997555159164679;0.943023689963617;0.013968070766947536;0.013175459244040403;1.0609981473901262;1.0000169065917046;9.999830107247217;1.250362366115787;0.03501552484981385;0.03501593602386362;0.9425166682640603;-0.033658998804633945;0.943112905371281;0.9999952804840029
6.412151;1.0601807390344866;0.9997551085110583;0.9430227374801003;0.01397208919544305;0.013179242880125652;1.0609992288802919;1.0000169101790668;9.999831178079319;1.2503623377933735;0.035015522267570015;0.0350159288339577;0.9425157542222212;-0.03366299874034264;0.9431121260744912;0.9999954568782766
6.422151;1.0601816867750102;0.9997549132926934;0.9430217650823047;0.013977027031778722;0.013183890859866008;1.0610003162757506;1.0000169047451217;9.999832380231263;1.2503623191646558;0.035015520211007824;0.03501592149046356;0.942514843282696;-0.03366699867695702;0.9431113567125753;0.9999956278538401
6.432151;1.0601826383691118;0.9997551378032349;0.943021179125092;0.013980248094862875;0.013186919561712564;1.0610014092658309;1.0000168908957747;9.999833712858916;1.2503623102513506;0.03501551868698303;0.035015913997297504;0.942512934961219;-0.03367099861456021;0.9431095974058178;0.9999957930560532
6.442151;1.0601835942729019;0.9997549459475885;0.9430201913391553;0.013985186013867525;0.013191567728452263;1.0610025076057612;1.0000168692775673;9.999835173450242;1.2503623109560598;0.035015517696320164;0.035015906359018314;0.9425120286119333;-0.033674998553252955;0.9431088463689435;0.9999959520789278
6.452151;1.0601845549079394;0.999755173443599;0.9430195905252292;0.013988407172029073;0.01319459662430798;1.061003611178429;1.000016840534165;9.999836757692961;1.2503623212218464;0.03501551723289631;0.03501589858440231;0.9425111234307503;-0.033677998493152755;0.9431080680265745;0.999996104492354
6.462151;1.0601855206174398;0.9997549842008266;0.9430185886628202;0.013993345205665196;0.013199244993315143;1.0610057200429932;1.0000168052750602;9.99983846024253;1.2503623410858624;0.03501551728438813;0.03501589068828728;0.9425102185184325;-0.03368199843438855;0.9431073332756491;0.9999962499335886
6.472151;1.0601874631973602;0.9997561332709594;0.9430179776134303;0.013996356258974938;0.01320206370169559;1.0610068343421264;1.0000167641227762;9.999840275688477;1.2503623705174345;0.03501551783430446;0.035015882691618413;0.9425093129217962;-0.03368599837709;0.9431066058879033;0.9999963881897715
6.482151;1.0601884393667176;0.9997559456337022;0.943016963367782;0.014001294442457108;0.013206712288140186;1.0610079541139117;1.000016717829365;9.99984219885129;1.2503624092968815;0.0350155188627843;0.035015874619417575;0.9425084056830709;-0.03368899832136688;0.9431058496572367;0.9999965192229494
6.492151;1.0601894205534454;0.9997561761039805;0.9430163375063091;0.014004515886539714;0.01320974161396081;1.0610090792099431;1.0000166673233306;9.999844224903223;1.2503624571039063;0.03501552034732083;0.03501586649883395;0.9425074959875643;-0.03369299826729405;0.9431051355911928;0.999996643176132
6.502151;1.0601901699744234;0.9997557780489305;0.9430153236901764;0.014008534868555984;0.01321352617991471;1.0610102093181815;1.0000166136156878;9.999846349881919;1.2503625136466254;0.03501552226592747;0.03501585835845614;0.9425065832612152;-0.03369599821491251;0.9431043918515197;0.9999967604424264
6.512151;1.0601911604773229;0.9997560073197059;0.9430146861155136;0.014011756497691805;0.013216555723373146;1.0610113439946536;1.0000165576694962;9.999848571175885;1.2503625787389174;0.03501552459966661;0.03501585022671332;0.942505667108592;-0.03369999816423658;0.9431036895224627;0.9999968716994088
6.522151;1.060192155290817;0.9997562352427626;0.943014042689063;0.014014978229938892;0.013219585370290986;1.0610124827115468;1.000016500359377;9.99985088738727;1.250362652303278;0.03501552733169445;0.035015842128573164;0.942504747263961;-0.033702998115265205;0.9431029567633915;0.9999969777317425
6.532151;1.0601931541203253;0.999756043352085;0.9430129993449613;0.01401991690247361;0.013224234486056387;1.0610136249187132;1.0000164424683202;9.999853297387835;1.250362734300009;0.0350155304447886;0.035015834084363276;0.9425038236112538;-0.03370699806800189;0.9431022646479662;0.9999970791990461
6.542151;1.06019415659734;0.9997562669778286;0.943012344802965;0.014023138862151723;0.013227264322967043;1.0610157700790492;1.0000163846643748;9.999855799277585;1.2503628247053868;0.03501553391971419;0.03501582611235265;0.9425028961442476;-0.03370999802246949;0.943101541301776;0.999997176625663
6.552151;1.0601951622810224;0.9997564874724919;0.9430116851967401;0.014026360940091149;0.013230294247407844;1.0610169176449187;1.0000163275052227;9.999858389822261;1.2503629235173344;0.03501553773480325;0.035015818230251454;0.9425019648979853;-0.03371399797871158;0.9431008578284574;0.9999972705063847
6.562151;1.060196170618347;0.9997562860871536;0.9430106268083167;0.014031299972875085;0.013234943627187402;1.0610180670088873;1.00001627142631;9.999861064073201;1.2503630306691327;0.03501554186739007;0.03501581045241886;0.9425010299490881;-0.033716997936782296;0.9431001424197174;0.9999973613068937
6.572151;1.0601971809250328;0.9997564978870445;0.9430099587574464;0.014034522293146941;0.01323797371673704;1.0610192175431252;1.0000162167090352;9.999863814868167;1.2503631459351425;0.035015546297624316;0.035015802785988155;0.9425000914552938;-0.033719997896732516;0.9430994305992562;0.9999974494522826
6.582151;1.0601981924938502;0.9997567040683785;0.943009287547305;0.014037744733740542;0.013241003884160494;1.0610203687064312;1.0000161635231222;9.999866632547716;1.2503632689762452;0.035015551011791386;0.03501579523036004;0.942499149671413;-0.03372399785860405;0.9430987579128358;0.9999975354340797
6.592151;1.0601992047401563;0.9997564858942919;0.9430082195867857;0.01404268413186053;0.013245653498130262;1.0610215200542945;1.0000161120156845;9.99986950582817;1.2503633994661856;0.03501555600144088;0.035015787779651066;0.9424982049112063;-0.03372699782241764;0.9430980525640752;0.9999976198956805
6.602151;1.0601999806864932;0.9997564684859198;0.9430075559051923;0.014044987429308087;0.013247819589650624;1.061022671148537;1.0000160623634784;9.999872423540527;1.2503635371232338;0.03501556125936254;0.035015780423824396;0.9424982574890225;-0.03372999778814549;0.9430983493641032;0.9999977035681202
6.612151;1.0602009930443521;0.9997566538317635;0.943006878255057;0.014048210208173182;0.013250849977634416;1.0610238215408834;1.0000160147848975;9.999875375460963;1.250363681679027;0.03501556677755811;0.035015773148194075;0.942497307717742;-0.03373299775570361;0.943097649329801;0.9999977871701105
6.622151;1.0602020050168188;0.9997568314096195;0.9430061989106582;0.014051433085938293;0.013253880435207125;1.0610249708652815;1.0000159695508493;9.999878352180168;1.2503638329320435;0.035015572548495334;0.03501576593540227;0.942496355939074;-0.0337369977249842;0.9430969874357743;0.9999978713689338
6.632151;1.0602030165046643;0.9997570008932433;0.9430055179060447;0.014054656053890627;0.013256910960079141;1.0610261188728647;1.000015926965708;9.999881345604893;1.2503639908182052;0.03501557856558072;0.035015758770400564;0.9424954024844362;-0.03373999769589549;0.9430962921618895;0.9999979567479436
6.642151;1.0602040275987266;0.9997571619297074;0.943004835183981;0.014057879103880344;0.013259941549157635;1.0610272653500301;1.0000158872915657;9.999884349775714;1.2503641553592844;0.03501558482238607;0.0350157516444469;0.9424944475731684;-0.03374299766836485;0.9430955994335857;0.9999980438019129
6.652151;1.0602050384947093;0.9997568961637776;0.9430037563799821;0.014062819080589612;0.013264591571252543;1.0610284100229879;1.0000158507116195;9.999887360398722;1.2503643265316167;0.0350155913122774;0.03501574455639539;0.9424934912394117;-0.03374599764230652;0.943094909423609;0.9999981330128237
6.662151;1.0602060493393828;0.9997570391265171;0.9430030697099352;0.014066042283606651;0.01326762227720588;1.0610295525193008;1.0000158173436822;9.999890373837282;1.2503645041639113;0.03501559802664907;0.03501573751212401;0.9424925333001901;-0.033748997617601556;0.9430942222693197;0.9999982249189836
6.672151;1.0602070601916938;0.9997571726663051;0.9430023806734382;0.014069265561092958;0.013270653033889144;1.0610306924018655;1.0000157872011912;9.999893387342908;1.2503646878941332;0.03501560495223332;0.03501573052201736;0.942491573360524;-0.03375199759411008;0.943093538060457;0.9999983201308832
6.682151;1.0602080711132382;0.9997572967880645;0.9430016889864167;0.014072488913025682;0.013273683834904886;1.0610318292154906;1.0000157601291895;9.99989639948732;1.2503648771996208;0.03501561207119012;0.03501572359886541;0.9424906109012867;-0.03375499757168869;0.9430928568147758;0.9999984193019894
6.692151;1.060209082208788;0.9997574116152561;0.9430009943591978;0.014075712339257421;0.013276714672959909;1.061031962499989;1.0000157358124755;9.99989940948037;1.2503650715368688;0.035015619364085565;0.03501571675786701;0.9424906454170695;-0.03375799755019823;0.9430931778344577;0.99999852301309
6.702151;1.0602091219739256;0.9997565979486048;0.9430002935286961;0.014079145985579888;0.013279955922874833;1.0610330918159585;1.0000157138611065;9.999902416546927;1.2503652705554797;0.035015626811301645;0.03501571001583656;0.9424896765086909;-0.03376099752950722;0.9430925023223249;0.9999986316762578
6.712151;1.0602098972756486;0.9997564846109875;0.942999604304986;0.01408145018500144;0.013282122600494842;1.061034216725123;1.0000156938861928;9.999905419735372;1.2503654742275094;0.035015634390939174;0.035015703389974485;0.942488703904962;-0.03376399750949656;0.9430918295925508;0.9999987455912194
6.722151;1.0602109098177164;0.9997565727384632;0.9429988991070122;0.014084673836227338;0.013285153497699405;1.0610353366975398;1.0000156755301104;9.99990841729251;1.2503656827806096;0.03501564207640851;0.03501569689853973;0.9424877274320462;-0.03376699749007193;0.943091159594466;0.9999988650143878
6.732151;1.0602119234657177;0.9997566523999403;0.9429981898214009;0.014087897563222424;0.013288184392825439;1.06103645108997;1.0000156585060174;9.999911405657961;1.250365896565505;0.035015649836085495;0.03501569056093488;0.942486746958798;-0.033769997471170134;0.9430904921762034;0.9999989901115256
6.742151;1.0602129386232306;0.9997567238322929;0.9429974761471072;0.014091121364006;0.013291215273072868;1.0610375592124022;1.0000156425846665;9.999914378821904;1.2503661160393922;0.0350156576345398;0.035015684395187534;0.9424857623521595;-0.03377199745275798;0.9430897912337551;0.9999991209259373
6.752151;1.0602139555382006;0.9997567873164198;0.9429967577281597;0.014094345236322863;0.013294246125753204;1.0610386603909936;1.0000156275026688;9.99991732886406;1.2503663417840025;0.03501566543430837;0.035015678415443355;0.9424857734329793;-0.03377499743483841;0.9430901273257866;0.9999992574360179
6.762151;1.0602149742501537;0.9997572610883738;0.9429964283616807;0.014095852311760627;0.013295657565292095;1.061039754020305;1.0000156129526458;9.999920247297274;1.250366574422181;0.03501567319804465;0.03501567263154835;0.942484779948794;-0.03377799741744275;0.9430894654331649;0.999999399605124
6.772151;1.060215023045348;0.9997563901164938;0.9429956962139301;0.014099286444811284;0.013298898707785577;1.0610408395924953;1.0000155986366024;9.999923125783154;1.2503668145113507;0.03501568089124275;0.035015667050513496;0.942483781591796;-0.033780997400614514;0.9430888044349816;0.9999995473984119
6.782151;1.0602160451013691;0.9997564312911772;0.9429949610009579;0.014102510521452094;0.013301929414965438;1.0610409166664598;1.0000155842445526;9.999925956016925;1.2503670624519974;0.03501568848466014;0.035015661680114156;0.9424827780227945;-0.033782997384420144;0.9430881081274806;0.9999997007730498
6.792151;1.0602170688517147;0.9997564654026558;0.9429942193170028;0.014105734670105454;0.013304960063343448;1.061041984801262;1.0000155694282131;9.99992873003834;1.250367318398383;0.035015695955336316;0.03501565653183642;0.9424817688985802;-0.03378599736895472;0.9430874479019052;0.9999998596206315
6.802151;1.0602180944500739;0.9997564926028621;0.9429934707702539;0.014108958892135122;0.013307990651079795;1.0610430435191949;1.0000155538530997;9.999931441416683;1.250367582258505;0.03501570328622005;0.03501565161862857;0.9424817539208723;-0.03378899735432221;0.9430877871789355;1.0000000237164521
6.812151;1.0602191220120656;0.9997565130069441;0.9429927150685338;0.014112183187872076;0.013311021176191038;1.0610440923160187;1.0000155372558381;9.999934085976767;1.250367853757769;0.03501571046376655;0.035015646951542315;0.9424807328639068;-0.03379099734063276;0.9430870913952207;1.0000001927324813
6.822151;1.0602191799421563;0.9997560253125426;0.9429923432562186;0.014113900790150102;0.01331264263951395;1.0610451306843351;1.000015519431568;9.999936661283785;1.250368132512992;0.03501571747303567;0.035015642541550644;0.9424797055405649;-0.033793997328008266;0.9430864316160013;1.0000003662870693
6.832151;1.0602202115034196;0.9997560326403117;0.9429915727318495;0.014117125226859805;0.013315673034867116;1.0610451581630422;1.0000155001770255;9.999939165632549;1.2503684181226777;0.03501572429407452;0.0350156384026706;0.9424786717263968;-0.03379699731656157;0.9430857721153728;1.0000005439568618
6.842151;1.0602210085955333;0.9997558239639269;0.9429908069781642;0.014119430361592043;0.013317839173497258;1.0610461744268467;1.0000154793057898;9.999941597546682;1.2503687102080747;0.03501573090266707;0.03501563455231137;0.942478631123085;-0.03379899730637613;0.9430860765342547;1.0000007252290382
6.852151;1.0602220443498296;0.9997558201517526;0.9429900217645566;0.014122654945010903;0.013320869441698493;1.0610471793129463;1.0000154567474633;9.999943956135974;1.2503690084080519;0.0350157372730434;0.0350156310107077;0.942477583412605;-0.03380199729750983;0.9430854179070512;1.0000009094730933
6.862151;1.060223082305619;0.9997562297509055;0.9429896237125209;0.014124162723277859;0.013322280272423043;1.061048172739275;1.000015432523429;9.999946241320792;1.2503693123728026;0.03501574338074609;0.035015627798597175;0.9424765283464246;-0.033803997290000394;0.9430847238855834;1.0000010959851606
6.872151;1.0602231508865365;0.9997552981364023;0.9429888215722446;0.014127597550717465;0.013325520790439024;1.0610491546667402;1.0000154065730011;9.999948453353715;1.2503696217767044;0.03501574920565358;0.03501562493385167;0.9424764657826745;-0.03380699728386416;0.9430850653779583;1.0000012840635037
6.882151;1.0602241933776706;0.9997552824968308;0.9429880156226399;0.014130822362910852;0.013328550876945181;1.0610491251613468;1.0000153786848096;9.999950592107378;1.2503699364068968;0.03501575473304402;0.035015622433099754;0.9424753956595358;-0.03380899727909623;0.943084371733377;1.0000014730534195
6.892151;1.0602252382297157;0.9997556817124721;0.9429875972422969;0.014132330376089401;0.013329961535725413;1.0610500844134056;1.0000153485735948;9.999952656519385;1.2503702562463792;0.03501575995177095;0.035015620317448766;0.9424743179553283;-0.03381099727566508;0.94308367783819;1.0000016623412864
6.902151;1.0602253139926299;0.9997547407213009;0.9429867751956729;0.014135765440265898;0.013333201893325784;1.061051032676977;1.0000153159185174;9.999954644779214;1.2503705814163695;0.035015764852293574;0.035015618613888036;0.9424742326419334;-0.03381399727349406;0.9430840185592595;1.0000018513381088
6.912151;1.0602263641256666;0.9997551343567305;0.942986344068062;0.014137273613055355;0.013334612457615332;1.0610519702034802;1.0000152803626845;9.999956555132814;1.2503709120302773;0.03501576942642998;0.03501561735009727;0.9424731396386102;-0.03381599727244295;0.9430833231037677;1.0000020395000317
6.922151;1.0602274170982005;0.9997551075196696;0.9429855127732486;0.014140498748086148;0.01333764235202766;1.061051897195584;1.0000152416023345;9.999958386469903;1.2503712480616698;0.035015773667871404;0.03501561654754841;0.9424720388437584;-0.03381799727232025;0.9430826262725764;1.000002226358393
6.932151;1.060228472812998;0.9997550783206994;0.9429846759432551;0.014143723959417492;0.013340672200895638;1.0610528138110582;1.0000151994967796;9.999960138424516;1.2503715893010487;0.03501577757310094;0.0350156162175083;0.942471930223864;-0.03382099727292884;0.9430829628624694;1.0000024115085566
6.942151;1.0602285593838665;0.9997545454856227;0.9429842253343264;0.014145442429635691;0.013342292998224635;1.061053720210849;1.0000151540411286;9.999961811568813;1.2503719354503697;0.035015781143645626;0.03501561636204137;0.9424708138148963;-0.033822997274098425;0.9430822620408603;1.0000025946075841
6.952151;1.0602296197171668;0.9997545119847316;0.9429833790692614;0.014148667779937757;0.013345322752308488;1.061053616565632;1.0000151052548132;9.999963408445335;1.2503722862707005;0.035015784387077;0.03501561697775237;0.942469689647668;-0.03382499727567744;0.9430815586402959;1.0000027754161394
6.962151;1.0602306818283083;0.9997548944400684;0.9429829231868448;0.014150176301893424;0.013346733084532334;1.0610545030322212;1.000015053129347;9.99996493443972;1.2503726416556693;0.03501578731325536;0.035015618058247544;0.9424695577375555;-0.033826997277514356;0.9430818515646554;1.000002953804763
6.972151;1.0602307737178767;0.999753937754476;0.9429820668297672;0.014153611834585635;0.013349973115341257;1.0610553798087483;1.0000149976247914;9.999966396611498;1.2503730016042953;0.03501578992932419;0.03501561959593289;0.9424684181131155;-0.03382999727945742;0.9430811774049034;1.0000031297141478
6.982151;1.0602316016858004;0.9997541068187805;0.9429816170856365;0.014154201073457853;0.013350519176633734;1.061055247217956;1.0000149386259152;9.999967801343525;1.250373366140076;0.03501579223854483;0.03501562158504964;0.9424672708212075;-0.03383199728137215;0.9430804631539664;1.0000033031171918
6.992151;1.0602326666780424;0.9997540669275606;0.9429807585332275;0.014157426615396443;0.013353548742835673;1.0610561057135446;1.0000148758844791;9.99996915338436;1.2503737352307838;0.03501579424257842;0.03501562402350342;0.9424671159754882;-0.03383399728316201;0.9430807434185742;1.0000034739741146
7.002151;1.0602327600811439;0.9997535250397077;0.9429802892429046;0.014159145350353796;0.013355169249831126;1.0610569558837981;1.0000148090228673;9.99997045662798;1.2503741087365072;0.03501579594490693;0.035015626911991185;0.9424659538256122;-0.03383599728476573;0.9430800188706124;1.0000036422164935
7.012151;1.0602338247828753;0.9997539024989924;0.942979821290316;0.014160654043735996;0.013356579335689187;1.0610567984950552;1.0000147375457187;9.999971714938361;1.25037448638082;0.03501579735365426;0.03501563025228516;0.9424657847659004;-0.03383799728613238;0.9430802876393524;1.000003807822896
7.022151;1.0602339172597561;0.999752943181101;0.9429789547476662;0.014164089704663787;0.013359819107669516;1.0610576344895155;1.0000146607964175;9.999972931987354;1.2503748677713593;0.035015798482057686;0.03501563404410964;0.9424646093267702;-0.033839997287212494;0.9430795504766746;1.0000039709200539
7.032151;1.0602349805393112;0.9997533223191859;0.9429784841039153;0.01416559842142311;0.01336122907505229;1.0610584649221857;1.0000145779447578;9.999974110581386;1.250375252483246;0.035015799346080935;0.03501563828166255;0.9424634281944978;-0.0338419972879684;0.9430788061764688;1.0000041317614214
7.042151;1.0602360428449964;0.9997532851949641;0.9429776179436549;0.014168824042595079;0.013364258353007974;1.06105829090036;1.0000144880600514;9.999975252459507;1.2503756401284767;0.03501579996108553;0.035015642954408864;0.9424632422165821;-0.03384399728836761;0.943079053441025;1.0000042905985993
7.052151;1.0602361324953005;0.9997527487763395;0.9429771416214323;0.01417054281242613;0.013365878551293515;1.0610591135546417;1.0000143901982512;9.999976358937927;1.2503760303910019;0.035015800339610215;0.03501564805061897;0.9424620523269837;-0.033845997288352254;0.9430782928333862;1.0000044475834506
7.062151;1.0602371927429617;0.9997531341934475;0.9429766668298513;0.014172051523887376;0.013367288311094195;1.0610599340105513;1.0000142834817898;9.999977431601293;1.250376423073682;0.035015800490404494;0.03501565355953868;0.94246185939908;-0.033847997287818385;0.9430785223295853;1.0000046027270304
7.072151;1.060237280351375;0.9997526029194561;0.9429761875576069;0.014173770265344223;0.013368908362415865;1.0610597533517743;1.0000141671916798;9.999978472178853;1.2503768181043151;0.03501580041764771;0.03501565947232159;0.9424606641222035;-0.0338499972866236;0.9430777425043293;1.0000047559266427
7.082151;1.060238338587963;0.9997525758610379;0.9429753155417093;0.014176995844271473;0.013371937351501828;1.0610605726293851;1.000014040856904;9.999979481967562;1.2503772154498964;0.035015800120408704;0.03501566578116189;0.9424604669584712;-0.03385199728460825;0.9430779513616563;1.000004907071213
7.092151;1.060239395870062;0.9997529694619575;0.94297483624717;0.014178504500905744;0.013373346893390849;1.0610603929128377;1.0000139042800065;9.999980461457344;1.2503776150331132;0.035015799595001486;0.03501567247704045;0.9424592681711249;-0.033853997281620946;0.9430771495080064;1.000005056085284
7.102151;1.0602394806693605;0.9997524461393595;0.9429743525971047;0.014180223175873351;0.013374966729885012;1.0610612152897132;1.0000137574424988;9.999981410405669;1.2503780166932548;0.03501579884014481;0.03501567954895461;0.9424590678995195;-0.033854997277548364;0.9430772991831808;1.0000052028682358
7.112151;1.0602405363376264;0.9997524262686639;0.9429734765205318;0.014183448700052444;0.01337799550867641;1.061061040798706;1.000013600378827;9.999982328353298;1.250378420144772;0.03501579786103705;0.03501568698436749;0.942457866225401;-0.03385699727234156;0.943076473063158;1.0000053472903696
7.122151;1.0602406196500924;0.9997519064191878;0.9429729906305182;0.014185167339396903;0.013379615202484908;1.0610618703667258;1.0000134331445232;9.999983214901787;1.2503788250223344;0.03501579667012268;0.035015694768267845;0.9424576632144331;-0.03385899726603263;0.9430766336851804;1.0000054892485248
7.132151;1.0602416738119662;0.9997523067579233;0.94297250681067;0.014186675935813312;0.013381024456564873;1.0610627047732617;1.0000132558840376;9.999984069479158;1.250379231047469;0.03501579528315522;0.03501570288118808;0.9424564589659761;-0.033860997258729555;0.9430757821761772;1.000005628670985
7.142151;1.0602417554566015;0.9997517879455459;0.942972019073772;0.014188394559871554;0.013382643992678004;1.0610625446364397;1.0000130688936537;9.999984891537068;1.2503796381527663;0.03501579371197804;0.03501571129963745;0.9424552536238661;-0.03386199725058346;0.9430748819380285;1.000005765498704
7.152151;1.0602425711047068;0.9997519782265032;0.9429715454465464;0.014188983780377437;0.01338318891727671;1.061063390424189;1.0000128725809847;9.999985681207342;1.2503800464574149;0.035015791960287264;0.035015719998667046;0.9424550473181295;-0.03386399724175409;0.9430750041894085;1.0000058996689525
7.162151;1.0602426502319287;0.9997514586006646;0.942971055104053;0.014190702410100118;0.013384808274919965;1.061063242491851;1.0000126673882104;9.999986439687726;1.2503804561236775;0.035015790025130986;0.035015728952826675;0.9424548401324501;-0.033865997232398554;0.9430751138095765;1.000006031111214
7.172151;1.060243699134761;0.9997514397351716;0.9429701717813147;0.014193927933640904;0.01338783655047871;1.061064101131619;1.0000124537984334;9.999987169609769;1.250380867240174;0.03501578790037227;0.035015738135849024;0.9424536321221938;-0.03386799722267381;0.9430742116398373;1.0000061597622192
7.182151;1.0602437740468025;0.9997509188113186;0.9429696776970318;0.014195646581591963;0.013389455707966407;1.0610639665975754;1.0000122323856653;9.999987875429644;1.2503812798335396;0.035015785578073555;0.035015747521144974;0.9424534233129701;-0.033868997212728215;0.9430742606724718;1.0000062855769392
7.192151;1.0602448177378538;0.999751316768474;0.9429691844460872;0.014197155220668733;0.013390864398800995;1.0610648391124229;1.0000120037745064;9.999988563499604;1.2503816938966983;0.035015783047441816;0.035015757082919416;0.9424522137101955;-0.03387099720268821;0.9430733342381267;1.000006408559219
7.202151;1.0602448865648655;0.9997507950969765;0.9429686859203561;0.0141988738929215;0.013392483341470113;1.0610647188558557;1.0000117685305192;9.999989241706809;1.2503821093808225;0.03501578029494089;0.03501576679687753;0.9424520033772131;-0.033871997192673184;0.9430733594771744;1.000006528759398
7.212151;1.060245923428271;0.9997511928928866;0.9429681880729709;0.01420038255922957;0.01339389181061907;1.061065605882852;1.0000115271279673;9.999989918399491;1.2503825261957566;0.03501577730770616;0.03501577664006435;0.9424507925062136;-0.033873997182816536;0.9430724097726682;1.0000066461866863
7.222151;1.0602459846730785;0.9997506717778968;0.9429676849985993;0.014202101253256806;0.013395510521364087;1.061065500028424;1.0000112799795513;9.999990601265308;1.250382944196636;0.03501577407623057;0.03501578659178072;0.9424505813954094;-0.03387599717324506;0.943072448127621;1.0000067607812082
7.232151;1.060247013039157;0.9997510708233759;0.9429671827681291;0.014203609941787895;0.01339691874795721;1.0610664009299597;1.0000110274061338;9.99999129726578;1.2503833632156225;0.035015770593000616;0.03501579663612577;0.9424493703571617;-0.033876997164054304;0.9430714400503518;1.0000068725094247
7.242151;1.0602470646505202;0.9997505515311861;0.9429666755380927;0.0142053286516257;0.013398537205228801;1.0610663081124196;1.0000107695897884;9.999992013073587;1.2503837831930513;0.03501576685095352;0.035015806761869876;0.9424491596422863;-0.033878997155328494;0.943071456176236;1.000006981393993
7.252151;1.0602480821170888;0.9997509527745625;0.9429661694609999;0.014206837355885498;0.013399945171438785;1.0610672209986538;1.000010506652578;9.999992755043206;1.2503842042722282;0.035015762846282536;0.03501581695769106;0.9424479494053856;-0.03387999714716671;0.9430704260657273;1.0000070873993643
7.262151;1.0602481216414674;0.999750435723028;0.9429656586964646;0.014208556073273176;0.013401563362805064;1.0610671388967028;1.0000102388111105;9.999993529069773;1.2503846267443655;0.035015758583485906;0.03501582720819768;0.9424477396569872;-0.03388099713967516;0.9430703845986679;1.0000071903373322
7.272151;1.0602481544183162;0.9997499195438468;0.9429651462527673;0.01421027478812494;0.013403181417788306;1.0610670610623265;1.000009966438881;9.999994340862012;1.2503850509357919;0.035015754076945946;0.03501583749642617;0.9424475302406194;-0.033882997132944424;0.9430703687132009;1.0000072898762513
7.282151;1.060249151651054;0.9997503234576305;0.9429646349580225;0.01421178349108634;0.0134045889752692;1.061067986784634;1.0000096900387696;9.99999519604667;1.250385477154388;0.03501574934620722;0.03501584780987509;0.9424463208765297;-0.03388399712703536;0.9430693076061498;1.000007385583504
7.292151;1.0602491695993213;0.9997498086884363;0.9429641184630132;0.014213502189649166;0.013406206749600608;1.061067915436071;1.000009410196873;9.999996099445756;1.2503859057084161;0.035015744409667614;0.035015858143088247;0.9424461112118316;-0.03388599712197228;0.9430692722692722;1.0000074769571847
7.302151;1.0602501510319255;0.9997502140177225;0.9429636022266856;0.014215010871553083;0.013407614021980587;1.0610688465110871;1.000009127516171;9.999997053943677;1.2503863369261072;0.03501573928437917;0.03501586849471399;0.9424449008799551;-0.03388699711773842;0.9430681926005171;1.0000075634602434
7.312151;1.060250152369264;0.9997497006638737;0.9429630796854771;0.014216729537914212;0.01340923150640538;1.0610687796515625;1.0000088425693088;9.999998059809474;1.2503867710814753;0.03501573399074222;0.03501587886221098;0.9424446895674848;-0.03388799711426897;0.9430681037726978;1.0000076445910087
7.322151;1.0602511167842328;0.9997501072237892;0.9429625562643976;0.014218238183640087;0.01341063848609443;1.06106971463916;1.0000085559079936;9.999999115096534;1.250387208303088;0.035015728553987276;0.0350158892395869;0.9424444770615397;-0.033889997111443686;0.9430680429787668;1.0000077199879758
7.332151;1.0602511011215978;0.9997495947613643;0.9429620254861568;0.014219956804791559;0.013412255675324723;1.061069651337642;1.000008268073945;10.000000217017249;1.250387648588601;0.03501572300130871;0.03501589961987637;0.9424432633181923;-0.03389099710910563;0.9430669396729339;1.0000077894956305
7.342151;1.060251077179989;0.9997495005263713;0.9429618840998086;0.014219958476602096;0.01341225333990119;1.0610695896120317;1.0000079795638936;10.000001363155617;1.2503880918542745;0.03501571736001967;0.035015909998168275;0.9424430484936899;-0.03389199710712034;0.9430668291819194;1.000007853149648
7.352151;1.060252016851572;0.9997499081138924;0.9429613463113766;0.01422146704884406;0.013413659880477108;1.0610705293207656;1.0000076907877504;10.000002551482646;1.2503885379561115;0.035015711657779246;0.03501592037052269;0.9424418328467116;-0.03389299710543368;0.9430657134302555;1.0000079111402982
7.362151;1.0602519772999168;0.9997493970148307;0.9429608000584221;0.014223185586259934;0.013415276635059153;1.061070470355159;1.0000074020921752;10.000003779552497;1.250388986739656;0.035015705923056924;0.035015930729414224;0.942441616624481;-0.03389499710407847;0.9430656276518057;1.0000079638130026
7.372151;1.0602519306595237;0.9997488870604139;0.9429602482548602;0.014224904087109308;0.01341689324932196;1.0610714126282923;1.000007113840963;10.0000050437558;1.2503894380796121;0.03501570018547566;0.035015941062295136;0.9424414000547386;-0.03389599710314252;0.9430655011772385;1.0000080116386714
7.382151;1.0602526125245073;0.9997490880982959;0.9429597063408098;0.014225493181173434;0.013417435223926449;1.0610713560357243;1.0000068264941782;10.000006339234535;1.2503898917988006;0.03501569447505389;0.03501595135634737;0.942440183395164;-0.033896997102740835;0.9430643711707597;1.0000080550701014
7.392151;1.0602525530818383;0.9997485816162176;0.9429591439936444;0.014227211595487368;0.01341905156938963;1.0610713004637102;1.000006540654887;10.000007660764014;1.2503903475386164;0.03501568881950544;0.03501596160258421;0.9424399669684507;-0.03389799710300291;0.9430642369452654;1.0000080943921388
7.402151;1.0602524876976458;0.9997484949453979;0.9429589708887361;0.01422721303295546;0.013419048408858545;1.0610722458309965;1.0000062570380448;10.000009003307538;1.250390804764398;0.03501568324102998;0.03501597179316016;0.9424397511470693;-0.033898997104061204;0.9430640997379004;1.0000081296918002
7.412151;1.06025338806477;0.9997489114383038;0.9429584016614437;0.014228721357642027;0.013420454148998062;1.0610721920672943;1.0000059763891243;10.000010361181133;1.250391262871023;0.035015677755416974;0.035015981916925135;0.942438536310612;-0.03389999710604001;0.9430629607237154;1.0000081608813678
7.422151;1.0602533108455086;0.9997484101274726;0.9429578244134915;0.014230439615932828;0.013422070125852757;1.0610721390595774;1.0000056994614017;10.000011727453026;1.250391721209789;0.035015672374456075;0.03501599196008365;0.9424383228518375;-0.033900997109056495;0.9430628191062799;1.0000081877110354
7.432151;1.0602532274754468;0.9997479102747879;0.9429572419438945;0.014232157817421246;0.013423685988025494;1.0610730866670048;1.0000054270194756;10.000013094910738;1.2503921790865211;0.035015667108932044;0.03501600190944054;0.9424381112209543;-0.03390299711322742;0.9430627119601537;1.0000082098103178
