time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
7.442151;1.0602541092323106;0.9997487491280294;0.9429570512278808;0.014231949048546511;0.013423472005195768;1.0610730347708321;1.0000051597822677;10.000014457689442;1.2503926358052235;0.035015661968789025;0.03501601175450414;0.9424369019219669;-0.03390399711866391;0.9430615684223436;1.0000082267559456
7.452151;1.0602540123513962;0.9997482519708765;0.9429564577811923;0.014233667134080825;0.013425087644311166;1.0610729833148522;1.0000048983998149;10.000015812112037;1.250393090672779;0.03501565696134;0.03501602148940821;0.9424366954421473;-0.03390499712546861;0.9430614233953085;1.0000082381298883
7.462151;1.0602539079215065;0.9997477560437794;0.942955858947687;0.014235385163646887;0.013426703174141836;1.0610739323214955;1.000004643497381;10.000017155744645;1.2503935430215531;0.035015652091625875;0.03501603111303159;0.942436492176806;-0.03390599713374934;0.9430612776522264;1.0000082435640718
7.472151;1.0602547671368796;0.9997485986522068;0.9429556522320705;0.014235176233380513;0.013426488865029462;1.0610738818366128;1.000004395636091;10.000018485438384;1.2503939922458456;0.035015647365113804;0.035016040625586005;0.9424362924135247;-0.033906997143619784;0.9430611312702389;1.0000082427637627
7.482151;1.0602546464363123;0.9997481052206245;0.942955043540572;0.014236894172488085;0.0134281041853033;1.0610738318469966;1.000004155200981;10.000019796620204;1.2503944377238385;0.0350156427879256;0.03501605002588468;0.9424350963785063;-0.0339069971551829;0.9430599490531655;1.0000082355058926
7.492151;1.0602545172356979;0.9997476131305878;0.9429544303389795;0.014238612075985766;0.013429719406960859;1.0610747823010829;1.000003922353944;10.000021084209461;1.250394878764888;0.035015638363776955;0.03501605931190331;0.9424349042861833;-0.0339079971685312;0.9430598018195835;1.0000082216520847
7.502151;1.0602553510131583;0.9997484596832561;0.9429542101485731;0.014238403039770139;0.013429504801895571;1.0610747331893469;1.0000036970671315;10.000022343326288;1.2503953146903495;0.03501563409390402;0.03501606848151218;0.9424347163632146;-0.03390899718375979;0.9430596545597609;1.0000082012020093
7.512151;1.0602552043883495;0.9997479700856935;0.9429535889448446;0.01424012088328517;0.013431119836984024;1.0610746845196886;1.0000034792136732;10.000023568885105;1.250395744873159;0.03501562998141986;0.035016077531777955;0.9424345328791375;-0.033909997200966734;0.9430595076045228;1.0000081743259053
7.522151;1.0602550488678537;0.9997478992988517;0.9429533584752313;0.014240121761251058;0.013431115406412005;1.0610746362433232;1.0000032686552263;10.0000247551957;1.2503961687279384;0.03501562603300317;0.03501608645954478;0.9424333541980439;-0.03391099722024125;0.943058361886778;1.0000081413160369
7.532151;1.0602548843226993;0.9997474111278332;0.9429527306826806;0.014241839536028741;0.013432730273542835;1.0610755882764593;1.0000030652345988;10.000025896463917;1.2503965857972752;0.035015622256023685;0.03501609526372733;0.9424331808106212;-0.03391199724165718;0.9430582163857337;1.0000081025385879
7.542151;1.0602556822629543;0.999747842768939;0.942952103038874;0.014243347297577778;0.01343413471382385;1.061075540559883;1.0000028687439033;10.000026987460858;1.2503969958435994;0.035015618656864984;0.035016103945783736;0.9424330132903378;-0.03391299726528332;0.9430580721000841;1.000008058459654
7.552151;1.060255499447738;0.9997477735075039;0.9429518639652461;0.014243348052445478;0.013434130059942177;1.0610754930443227;1.0000026789427734;10.000028023689492;1.2503973987843815;0.035015615241769736;0.035016112508074;0.9424318521846246;-0.03391399729120462;0.9430569301032482;1.000008009679979
7.562151;1.0602553077524;0.9997472870401602;0.9429512282020965;0.014245065696813225;0.013435744722501662;1.0610754456207945;1.0000024955330014;10.00002900126379;1.2503977945234748;0.03501561201627525;0.03501612095244489;0.9424316979494763;-0.033913997319528155;0.9430567535192385;1.0000079569163975
7.572151;1.0602551076428524;0.9997472195764284;0.942950984173887;0.014245066362869657;0.013435739949428413;1.0610763980843536;1.00000231811036;10.000029916831068;1.2503981828490278;0.035015608983111915;0.03501612927992379;0.9424315509897024;-0.03391499735035753;0.9430566151633768;1.0000079009443732
7.582151;1.0602558713719639;0.9997476551205943;0.9429503464783572;0.014246573956664848;0.013437144152113258;1.0610763501730882;1.0000021462280242;10.000030767262166;1.2503985634839856;0.03501560614197254;0.03501613749034045;0.9424314116901766;-0.033915997383749584;0.94305647924976;1.0000078425860641
7.592151;1.0602556564437133;0.999747591487041;0.9429500975095317;0.014246574551095962;0.01343713928408163;1.0610763016352964;1.0000019795165715;10.000031548913094;1.250398936206329;0.03501560349117834;0.0350161455795325;0.942431280368035;-0.033916997419686915;0.9430563460096284;1.000007782753401
7.602151;1.060255435386949;0.9997471128648404;0.9429494518388731;0.014248292056426583;0.013438753759416548;1.0610762522764565;1.0000018177389283;10.00003225750396;1.2503993009100622;0.035015601029163776;0.035016153537598224;0.9424301572669671;-0.03391699745809132;0.9430551804049506;1.000007722428787
7.612151;1.0602552092620152;0.9997470557807208;0.9429491977591729;0.014248292605899111;0.013438748829817309;1.0610772019443733;1.0000016608021995;10.00003288921343;1.2503996575905285;0.03501559875531904;0.03501616135336939;0.9424300426181451;-0.03391799749885957;0.9430550533027209;1.0000076625883225
7.622151;1.0602549792516953;0.9997465849315724;0.9429485467678492;0.014250010079168162;0.013440363262159846;1.0610771504621688;1.0000015087433982;10.000033441835063;1.250400006277216;0.03501559667000871;0.03501616902015718;0.9424299366804784;-0.0339189975418887;0.9430549295231997;1.0000076041783974
7.632151;1.0602557182008066;0.999747456115401;0.9429482902048961;0.01424980064453065;0.013440147955959016;1.0610770976311215;1.000001361646155;10.000033914734928;1.2504003469566183;0.03501559477418798;0.03501617653466191;0.9424298397683436;-0.033918997587086275;0.9430547731608199;1.0000075481275006
7.642151;1.060255484012498;0.9997469951896159;0.9429476337667788;0.014251518113972104;0.013441762378794242;1.0610770432732852;1.0000012195524957;10.000034307901787;1.2504006795343505;0.035015593068451145;0.03501618389131446;0.9424297522621179;-0.033919997634366865;0.9430546561357188;1.000007495295794
7.652151;1.0602552493468647;0.9997469579167048;0.9429473691458615;0.01425151865269524;0.013441757426400028;1.0610769872270511;1.0000010825017875;10.000034621675029;1.2504010037923123;0.035015591550491595;0.03501619107910425;0.942428674562054;-0.03392099768364978;0.9430535429975768;1.0000074463828033
7.662151;1.0602550151085453;0.9997469269186284;0.9429471027010857;0.014251519205524631;0.013441752480553485;1.0610769293920352;1.000000950649895;10.000034857851855;1.250401319393673;0.035015590213131206;0.035016198081240936;0.9424286070187109;-0.033920997734871734;0.9430533961692685;1.0000074018937861
7.672151;1.0602547821238228;0.9997464848544979;0.9429464409258385;0.014253236716920845;0.013443366921584928;1.0610778698045085;1.0000008242837302;10.000035020490285;1.2504016260302582;0.035015589046305695;0.03501620487678822;0.9424285498806607;-0.03392199778798647;0.9430532877233756;1.000007362184059
7.682151;1.0602555227726649;0.9997473875366516;0.9429461758799265;0.014253027354114493;0.01344315164122943;1.0610778086020007;1.000000703708701;10.000035114807666;1.2504019235491506;0.035015588042162954;0.03501621144632066;0.9424285032523916;-0.0339219978429414;0.9430531450956654;1.000007327531065
7.692151;1.0602552944190766;0.9997469607879731;0.9429455137997736;0.014254744923731919;0.013444766099129382;1.0610777458992993;1.000000589138707;10.000035145680906;1.2504022118851819;0.035015587198666494;0.03501621777773061;0.9424284670689235;-0.03392299789965836;0.943053039602049;1.0000072981889896
7.702151;1.0602550691776016;0.9997469602528384;0.9429452467098821;0.014254745589012326;0.013444761187572603;1.0610776817058172;1.0000004806633926;10.00003511760705;1.2504024909209535;0.035015586519500874;0.03501622386404877;0.9424284411282294;-0.03392299795802413;0.943052898678128;1.000007274390573
7.712151;1.0602548474717814;0.9997469682886713;0.9429449811055209;0.014254746295277563;0.013444756288315209;1.0610776159523938;1.0000003782904527;10.000035035325727;1.2504027604887344;0.03501558601287051;0.03501622969581128;0.9424274251674533;-0.033923998017890554;0.9430517942242542;1.0000072563175164
7.722151;1.0602546296840663;0.9997465671603748;0.942944323552473;0.014256463988059744;0.013446370784351125;1.0610775485559871;1.000000282027736;10.000034904037305;1.2504030205038845;0.03501558569068842;0.03501623525761167;0.9424274189143648;-0.033923998079096566;0.9430516522334225;1.000007244109295
7.732151;1.0602544160978553;0.9997465928819588;0.9429440632451407;0.014256464792722594;0.013446365921756402;1.061078479417036;1.0000001919304848;10.000034729169483;1.2504032710678483;0.03501558556731782;0.03501624052905729;0.9424274220964508;-0.0339249981414986;0.9430515445525343;1.0000072378709939
7.742151;1.0602542068230756;0.9997466275327694;0.9429438067522782;0.014256465654253137;0.013446361082980323;1.0610784084100522;1.0000001080837841;10.00003451596094;1.2504035124405621;0.035015585659046604;0.035016245487293374;0.9424274344188727;-0.033924998204974535;0.9430513986160594;1.0000072376018385
7.752151;1.0602549734562776;0.9997475903633805;0.9429435577058053;0.014256256618389331;0.013446145920936332;1.061078335452245;1.00000003058502;10.000034269657519;1.2504037449102112;0.035015585983106355;0.03501625011175027;0.9424274555104165;-0.03392599826939923;0.9430512859320459;1.0000072431070655
7.762151;1.060254772664252;0.999747224440745;0.9429429163806157;0.014257974546072633;0.01344776051885979;1.0610782605410698;0.9999999595459114;10.000033996306868;1.2504039687281963;0.03501558655347723;0.035016254387347234;0.9424274848730881;-0.03392599833464081;0.9430511343162831;1.0000072539791427
7.772151;1.0602543394373594;0.9997470747877615;0.9429426868344554;0.01425705622222781;0.013446891639450394;1.0610781836802197;0.9999998950509253;10.00003370286522;1.2504041841732672;0.03501558737785337;0.03501625830372069;0.9424275218811179;-0.03392599840060079;0.9430509796989143;1.0000072696404831
7.782151;1.060254146624155;0.9997471430771588;0.9429424505002542;0.014257057339890893;0.013446886932693532;1.0610781048135651;0.9999998370688423;10.00003339624241;1.25040439161297;0.035015588459028905;0.03501626185435671;0.9424265658327345;-0.033926998467244104;0.9430498587679114;1.0000072894168577
7.792151;1.0602539575254784;0.9997468011328324;0.9429418257184204;0.014258775466530628;0.013448501649114424;1.0610780238241497;0.9999997854060869;10.00003308225782;1.250404591503901;0.03501558979620585;0.035016265036618255;0.9424266160213999;-0.03392699853457811;0.9430496983285266;1.0000073126088427
7.802151;1.0602537720319807;0.9997468846687577;0.9429416010466057;0.014258776718078379;0.013448497034017518;1.06107794052528;0.9999997397331448;10.00003276518163;1.2504047843777426;0.03501559138481409;0.03501626785072619;0.9424266717922208;-0.03392699860261422;0.943049534930853;1.0000073385428847
7.812151;1.0602535901162196;0.9997469756992766;0.9429413824769963;0.014258778033748736;0.013448492470630596;1.0610788546976886;0.9999996996282629;10.000032447801763;1.2504049708284608;0.03501559321846866;0.03501627029933959;0.9424267325918391;-0.033927998671345355;0.9430494043213626;1.0000073666481601
7.822151;1.0602534118613625;0.9997470742172939;0.9429411702107688;0.014258779409637478;0.013448487962799276;1.0610787662235501;0.999999664583145;10.00003213199999;1.2504051514849461;0.03501559529166104;0.03501627238924667;0.9424267979935457;-0.033927998740747624;0.9430492342073868;1.0000073965331386
7.832151;1.0602532375376088;0.9997471802267941;0.9429409644314128;0.014258780840622426;0.01344848351581269;1.061078675115196;0.9999996339395824;10.00003181967828;1.25040532698939;0.03501559759748543;0.035016274131939126;0.9424268676718738;-0.03392799881080786;0.9430490601977414;1.0000074279284497
7.842151;1.060253067594724;0.9997468758895086;0.9429403711009002;0.014260499262689753;0.013450098516221714;1.0610785813441586;0.999999606837355;10.0000315133362;1.250405497968359;0.035015600121555364;0.035016275540613526;0.9424269414020754;-0.03392899888153918;0.9430489179491035;1.0000074605121692
7.852151;1.0602538741865992;0.9997479166988802;0.9429401817113986;0.014260290833589317;0.013449883863662493;1.0610784847414891;0.9999995823071132;10.000031215931388;1.250405664936528;0.03501560284011089;0.035016276626211;0.942427019087086;-0.033928998952953884;0.9430487352603516;1.0000074938112824
7.862151;1.060253714589894;0.9997480462013415;0.9429399960914969;0.014260292396255352;0.013449879641403602;1.0610783850640502;0.9999995594677386;10.000030930523845;1.2504058282620278;0.035015605725497854;0.03501627739604782;0.9424271006996876;-0.03392899902502732;0.9430485479122878;1.0000075272761173
7.872151;1.0602535609471568;0.9997481838796878;0.9429398172386728;0.014260293992289653;0.013449875505790767;1.0610782820173612;0.9999995376574577;10.000030660455533;1.2504059883172824;0.035015608753503846;0.03501627785565246;0.9424271861518279;-0.033928999097688615;0.9430483557265843;1.0000075604162202
7.882151;1.0602534137254016;0.9997483297105726;0.9429396452730576;0.014260295617596667;0.013449871462228202;1.0610781752874454;0.999999516428961;10.000030409875649;1.2504061455946325;0.03501561190714255;0.03501627801082497;0.9424272752006726;-0.033928999170828644;0.9430481585792876;1.0000075928311944
7.892151;1.060253273314284;0.9997484835648931;0.9429394805260547;0.01426029726912852;0.013449867516051857;1.061078064685432;0.99999949548209;10.000030183685352;1.2504063006268908;0.03501561517625568;0.03501627786644263;0.9424263674508537;-0.03392999924431167;0.9430469931174119;1.0000076241280806
7.902151;1.0602531400267785;0.9997486451799105;0.9429393234953943;0.014260298944179819;0.013449863671941776;1.0610779501875607;0.9999994746055005;10.00002998699568;1.2504064538608675;0.03501561855355742;0.03501627742346912;0.9424264624312618;-0.0339299993179964;0.9430467862672413;1.0000076538794573
7.912151;1.0602530141137485;0.9997488141360624;0.9429391747231192;0.01426030064081185;0.01344985993465754;1.061077831778616;0.9999994536281044;10.000029824586386;1.2504066055902627;0.035015622029504215;0.03501627667932789;0.9424265596808445;-0.03392999939175661;0.9430465749106011;1.0000076816941452
7.922151;1.060252895713237;0.9997485719043412;0.9429386404744845;0.01426201930236741;0.013451475689920177;1.0610777093197337;0.999999432396325;10.000029700375103;1.250406755969772;0.03501562559089294;0.03501627563181508;0.9424266588006168;-0.033929999465485236;0.9430463593388806;1.0000077072891844
7.932151;1.0602527847111272;0.9997487535853719;0.9429385094030229;0.014262021043170316;0.013451472187097085;1.0610775825967693;0.999999410797864;10.000029617133308;1.250406905148031;0.03501562922432264;0.035016274280518594;0.9424267594455701;-0.033929999539092696;0.9430461399011892;1.0000077304773336
7.942151;1.0602526806648407;0.9997489402493355;0.9429383873666798;0.0142620228062431;0.013451468816243296;1.0610774514673613;0.9999993887522186;10.000029576307146;1.2504070534181566;0.03501563291883416;0.035016272624239286;0.9424268612725591;-0.03392999961251363;0.9430459170291537;1.000007751154641
7.952151;1.060252582903229;0.9997491307844334;0.9429382742476407;0.014262024589421683;0.013451465588527405;1.0610773159775442;0.9999993661462906;10.000029577797058;1.2504072012182599;0.03501563666488475;0.03501627065922969;0.9424269639121583;-0.0339299996857159;0.9430456912363248;1.0000077693202911
7.962151;1.0602524906696005;0.999749324118258;0.9429381697716122;0.014262026389292741;0.013451462513336641;1.0610771764016873;0.9999993428163118;10.000029620394464;1.2504073490169336;0.035015640453169954;0.03501626838027835;0.942427067001294;-0.033929999758693284;0.943045463089423;1.0000077850416385
7.972151;1.060252403171407;0.9997495193247157;0.942938073472473;0.014262028201328351;0.013451459596810551;1.0610770332085215;0.9999993185678575;10.000029702971654;1.2504074972657029;0.03501564427448102;0.03501626578274429;0.942427170205359;-0.03392999983144872;0.9430452331876273;1.0000077983955553
7.982151;1.0602523195749336;0.9997497156167419;0.9429379847352061;0.014262030020048909;0.01345145684243451;1.0610768870053615;0.9999992931739439;10.000029825081347;1.2504076464478395;0.03501564812027372;0.035016262864075505;0.9424272731690202;-0.033929999903995305;0.9430450021461457;1.00000780943875
7.992151;1.0602522390116311;0.9997499123362266;0.9429379029025301;0.01426203183950429;0.01345145425233014;1.0610767384759974;0.9999992663691253;10.000029986376632;1.2504077970724239;0.035015651984251384;0.03501625962484519;0.9424273755165401;-0.03392999997635811;0.9430447705547076;1.0000078182017564
8.002151;1.060252160625222;0.9997501089980678;0.9429378273410597;0.014262033653471246;0.013451451827127264;1.0610765882865336;0.9999992378822286;10.000030186160535;1.2504079495801312;0.0350156558622082;0.035016256069446194;0.9424274769236706;-0.033930000048559145;0.9430445389766587;1.0000078247071817
8.012151;1.0602520836394864;0.9997503052765614;0.9429377574787353;0.014262035455478527;0.013451449564601033;1.06107643702563;0.9999992075057654;10.000030423534824;1.2504081042488326;0.03501565974959945;0.03501625220612075;0.942427577126853;-0.03393000012061134;0.9430443080226463;1.000007828941444
8.022151;1.060252007375355;0.9997505008699807;0.9429376928625287;0.01426203723907974;0.01345144745953378;1.0610762852408537;0.9999991751048892;10.000030697429851;1.2504082611561553;0.035015663640728216;0.03501624804619201;0.942427675912054;-0.033930000192520245;0.9430440783782027;1.000007830813186
8.032151;1.0602519312173597;0.9997506953553309;0.9429376331954076;0.014262038997728663;0.013451445505679815;1.0610761335433798;0.9999991405361347;10.00003100655232;1.250408420236256;0.03501566752998911;0.03501624360264199;0.9424277731436658;-0.03393000026427168;0.9430438507144215;1.000007830202634
8.042151;1.0602518546095026;0.9997508881765773;0.942937578306677;0.01426204072411367;0.013451443697674712;1.061075982744637;0.9999991036038495;10.000031349322231;1.2504085813684227;0.03501567141382769;0.03501623888920646;0.9424278687871125;-0.03393000033581451;0.9430436255929443;1.000007826987153
8.052151;1.0602517770806614;0.9997510787851767;0.9429375280906174;0.014262042410357516;0.013451442031035415;1.0610758339401203;0.9999990641132179;10.00003172366462;1.2504087444052991;0.03501567529353562;0.035016233920569094;0.9424279628912305;-0.03393000040705561;0.9430434034620551;1.000007820993356
8.062151;1.0602516982618015;0.9997512667784246;0.942937482453724;0.01426204404926005;0.013451440501551682;1.0610756884426968;0.9999990219249447;10.000032126909387;1.250408909128676;0.035015679175193215;0.03501622871166387;0.9424280555105561;-0.03393000047788232;0.9430431847048448;1.000007812021513
8.072151;1.0602516179073231;0.9997514518845775;0.942937441280284;0.01426204563519644;0.013451439105972211;1.061075547582458;0.9999989769419595;10.000032556027284;1.250409075192427;0.03501568306483893;0.03501622327565804;0.9424281466437981;-0.03393000054819984;0.943042969678509;1.0000077999126904
8.082151;1.060251535889795;0.9997520517986198;0.9429377986237624;0.014260330220843049;0.013449818463316617;1.0610754124877542;0.9999989290388801;10.000033008096398;1.2504092421814734;0.03501568696434033;0.035016217622732895;0.9424282362624216;-0.03393000061793965;0.9430427587184377;1.000007784555633
8.092151;1.0602514521364341;0.9997522303425582;0.9429377659724623;0.014260331690055191;0.013449817332120164;1.0610752840001267;0.9999988779994672;10.000033480848403;1.250409409779178;0.035015690871046494;0.03501621176012871;0.9424283243534083;-0.03393000068704177;0.9430425521208142;1.0000077658706554
8.102151;1.060251366567611;0.9997524051136568;0.9429377374181805;0.01426033309709492;0.013449816331470844;1.0610751627560169;0.9999988235460072;10.000033973162573;1.250409577865831;0.03501569477848671;0.035016205693231446;0.942428410951285;-0.03392900075543933;0.9430423141695314;1.0000077438146748
8.112151;1.0602512791209133;0.9997525758230559;0.9429377128050671;0.014260334439448182;0.013449815458389271;1.0610750492824266;0.9999987654212438;10.000034485052208;1.2504097464781923;0.035015698675807345;0.0350161994276694;0.9424284962270736;-0.033929000823050136;0.943042117079268;1.0000077184082679
8.122151;1.060251189828515;0.9997527423719956;0.9429376918128463;0.014260335714870485;0.013449814708954415;1.0610749440210798;0.9999987034165349;10.000035017252602;1.2504099156711272;0.035015702547493414;0.03501619297142161;0.9424285805414522;-0.033929000889784816;0.9430419251701161;1.0000076897537136
8.132151;1.0602510988354688;0.99975290485492;0.94293767395724;0.0142603369223442;0.013449814078761238;1.061074847329293;0.9999986373626771;10.000035571122856;1.2504100853555367;0.035015706376286045;0.035016186335500084;0.942428664353486;-0.03392900095556636;0.9430417388437106;1.000007658032576
8.142151;1.0602510063499124;0.9997530634468008;0.9429376586673948;0.014260338062806403;0.013449813562859899;1.0610747594780285;0.9999985671689715;10.000036148771125;1.2504102552550183;0.035015710148035124;0.035016179532170094;0.94242874811008;-0.03392900102033665;0.9430415585828446;1.0000076234952313
8.152151;1.0602499409613961;0.9997522989164177;0.9429376423407481;0.0142605490922169;0.013450023505114117;1.0610746806379765;0.9999984928572521;10.000036752783187;1.2504104249804664;0.035015713854318876;0.03501617257287365;0.9424288322490821;-0.033928001084047595;0.9430413488558381;1.0000075864294231
8.162151;1.0602498461531997;0.9997528680547666;0.9429380246098746;0.014258833165308864;0.013448403823608257;1.0610746108195237;0.9999984144743371;10.000037385861324;1.2504105940678036;0.035015717491057426;0.035016165468539744;0.9424299172836963;-0.03392800114666269;0.9430421813301078;1.0000075471623477
8.172151;1.0602497505914479;0.9997530157466203;0.9429380136660513;0.014258834121423805;0.01344840362086117;1.0610745497910072;0.9999983319677279;10.000038051222546;1.2504107619895715;0.03501572105711941;0.03501615823104415;0.9424300038507043;-0.0339280012081767;0.9430420216512047;1.0000075061113844
8.182151;1.0602496546495277;0.9997531601690622;0.9429380034507124;0.014258835021185941;0.013448403511068447;1.061074497112833;0.9999982451611248;10.000038752993962;1.2504109282024942;0.035015724557594004;0.0350161508746354;0.9424300926246729;-0.03392800126862241;0.9430418694941001;1.0000074637604435
8.192151;1.0602495587329264;0.9997533016037031;0.9429379938443039;0.014258835866212523;0.013448403486932064;1.0610734522903642;0.9999981538192474;10.000039495583;1.2504110921073406;0.03501572800716145;0.03501614341675936;0.94243018416649;-0.0339270013280488;0.9430416891786506;1.0000074205931135
8.202151;1.060249463226369;0.9997534403440073;0.9429379847974141;0.014258836656768265;0.013448403541367154;1.0610734148827046;0.9999980577381765;10.000040282950552;1.2504112528837348;0.03501573142799289;0.03501613587700111;0.942430278878179;-0.03392700138649298;0.9430415529231954;1.0000073771491043
8.212151;1.0602493684333398;0.9997539946658716;0.9429383704691244;0.014257120449950499;0.013446784289284862;1.0610733845160163;0.9999979567689382;10.000041118260228;1.2504114094009835;0.03501573484654804;0.03501612827524207;0.9424303770889116;-0.033927001443977214;0.9430414249555074;1.0000073341378684
8.222151;1.0602492745151209;0.9997541290773485;0.9429383623984111;0.014257121127209098;0.01344678448473179;1.061073360895551;0.9999978507597558;10.000042003443617;1.2504115603139894;0.035015738292931586;0.03501612063087931;0.9424304791463125;-0.03392600150052148;0.9430412693883907;1.0000072924132506
8.232151;1.060249181492121;0.9997542619177358;0.9429383545867691;0.014257121745484085;0.01344678474248462;1.0610733438461797;0.9999977395439319;10.000042939210656;1.2504117042532552;0.03501574179888211;0.035016112962912925;0.9424305854231642;-0.03392600155613069;0.9430411581381162;1.0000072528365818
8.242151;1.0602490893038268;0.9997543935137175;0.9429383466936532;0.014257122304511927;0.01344678505540342;1.0610733333292122;0.9999976230247107;10.0000439254518;1.2504118399840158;0.03501574539339319;0.03501610528953902;0.9424306962602012;-0.03392600161076765;0.9430410551418991;1.0000072161840168
8.252151;1.0602480262135447;0.9997540226291102;0.9429387294459922;0.014255615822785292;0.013445376385942672;1.0610733294389412;0.9999975012477529;10.00004496138771;1.2504119664590785;0.03501574909947353;0.03501609762734383;0.9424308119074172;-0.0339250016643436;0.9430409244024522;1.0000071831039752
8.262151;1.060247935282616;0.9997541521705376;0.942938719900685;0.014255616271969997;0.01344537678685137;1.0610733323758792;0.9999973743971545;10.00004604593509;1.250412082826087;0.035015752932093414;0.035016089992428216;0.9424309324975578;-0.03392500171672428;0.9430408379706724;1.0000071540882556
8.272151;1.060247844543469;0.9997542806319065;0.9429387086964903;0.014255616676299454;0.013445377222661613;1.0610733423678644;0.9999972427670514;10.000047178325639;1.2504121884636388;0.03501575689723063;0.035016082402838634;0.9424310580698347;-0.033924001767751316;0.9430407240466467;1.0000071294998072
8.282151;1.060247753521783;0.9997544079444456;0.9429386954280743;0.014255617044107514;0.013445377690042056;1.061072359590729;0.9999971067126128;10.00004835848055;1.2504122829787454;0.03501576099363158;0.03501607487826506;0.9424321886634994;-0.033924001817276374;0.9430416539924042;1.000007109621963
8.292151;1.0602476617169827;0.9997549520732493;0.9429390741057059;0.014253900443523964;0.013443758808742493;1.061072384135433;0.9999969665829797;10.000049586939918;1.2504123661133923;0.03501576521623009;0.035016067437846625;0.9424323244288201;-0.033924001865167065;0.943041593037741;1.0000070946528619
8.302151;1.060247568720435;0.9997550772632116;0.9429390563009921;0.014253900762838318;0.013443759339381224;1.0610724160084115;0.999996822707736;10.000050863861416;1.2504124376439443;0.035015769558874546;0.03501606009990618;0.9424324656111619;-0.03392300191126408;0.9430415043187791;1.0000070846813864
8.312151;1.0602474743091308;0.9997552016649067;0.9429390361534844;0.014253901071244529;0.013443759906881516;1.0610724551540796;0.9999966754458665;10.0000521878597;1.2504124973895372;0.035015774014474664;0.03501605288176593;0.942432612394545;-0.03392300195535666;0.9430414594525198;1.0000070797158835
8.322151;1.0602473785391073;0.9997557434828145;0.9429394077203394;0.014252184438849787;0.013442141136578238;1.061072501476133;0.9999965252431381;10.000053556516068;1.2504125452779256;0.03501577857342266;0.03501604579813914;0.942432764775168;-0.03392200199721238;0.9430413862074095;1.0000070797602214
8.332151;1.060246310162294;0.9997549477584369;0.9429393794857094;0.01425239471788596;0.01344235214011394;1.0610725548228848;0.9999963726291391;10.000054967770213;1.2504125813738574;0.035015783223458455;0.035016038861592616;0.9424329225772865;-0.03392200203661109;0.9430413563710209;1.0000070848729803
8.342151;1.0602462130596912;0.9997533545771449;0.9429377322339951;0.014251977113956586;0.013441958644175201;1.0610726149655199;0.9999962181179256;10.0000564195791;1.2504126059357663;0.035015787952076514;0.035016032084910144;0.9424330855691079;-0.033921002073362023;0.9430412979908862;1.000007095165037
8.352151;1.0602461163375572;0.9997538967728944;0.9429380959412488;0.014250260543436895;0.013440340003780424;1.0610716816554413;0.9999960621458627;10.000057908374384;1.2504126194576144;0.03501579275083562;0.03501602548125232;0.9424332535286016;-0.03392100210731592;0.9430412830685484;1.0000071107494692
8.362151;1.060246020728689;0.999754022001294;0.9429380628118763;0.014250260949503676;0.013440340779435919;1.0610717547235846;0.9999959051769237;10.000059429133994;1.250412622597576;0.03501579762030556;0.035016019062171035;0.9424344261959585;-0.03392000213836831;0.9430422390257592;1.0000071317072032
8.372151;1.060245926884516;0.9997541487335763;0.9429380269085654;0.014250261401261554;0.01344034158688286;1.061071834088107;0.9999957477882021;10.000060977100368;1.250412616103557;0.035015802572100414;0.03501601283678193;0.9424346032188267;-0.03392000216645099;0.9430422389604277;1.0000071581165693
8.382151;1.06024583536922;0.9997546954433592;0.9429383821620573;0.014248544967973498;0.013438723042086403;1.0610719196958824;0.999995590540121;10.000062548989622;1.2504126007981344;0.035015807624963605;0.03501600681162434;0.9424347841411537;-0.03391900219151264;0.943042210023822;1.0000071900707181
8.392151;1.06024477513617;0.9997539073993417;0.9429383368458413;0.014248755498606132;0.013438934249939255;1.061072011504064;0.9999954337925622;10.000064142928409;1.2504125775610984;0.03501581279889529;0.035016000988624736;0.9424349684440277;-0.033918002213496605;0.943042187846386;1.0000072276080583
8.402151;1.0602449266307017;0.9997546697168912;0.9429386727627047;0.014247958567134223;0.013438179884695076;1.0610721094842916;0.9999952776781096;10.000065757591775;1.250412547288005;0.03501581811360818;0.035015995362671054;0.9424351556794006;-0.033918002232320686;0.9430422080175026;1.000007270678722
8.412151;1.0602448459023857;0.99975480771002;0.9429386230842369;0.014247959268653838;0.013438180780075488;1.0610712136044573;0.9999951221881057;10.000067391128797;1.2504125108074702;0.035015823589959395;0.03501598992189285;0.9424353455934341;-0.03391700224786165;0.9430421982255738;1.000007319220414
8.422151;1.0602447701291717;0.9997549497628045;0.9429385698036555;0.014247960042315558;0.013438181689847863;1.0610713238158154;0.9999949672246646;10.000069040674827;1.2504124687530556;0.035015829248596586;0.03501598465036669;0.9424355380918984;-0.0339170022599763;0.9430422300705654;1.0000073731946437
8.432151;1.060244699884508;0.9997555142626651;0.9429389073127404;0.014246243954484483;0.01343656323221301;1.0610714400668242;0.999994812631271;10.000070702511;1.2504124214644317;0.03501583510527539;0.03501597953052473;0.9424367331228993;-0.03391600226856319;0.9430432307476273;1.0000074325480706
8.442151;1.060244635653979;0.9997556657274774;0.9429388474469576;0.014246244882390404;0.01343656416323036;1.0610715622987463;0.9999946582860345;10.000072372507212;1.2504123690066193;0.03501584116855017;0.03501597454354405;0.9424369306140599;-0.03391500227360293;0.9430432374235127;1.000007497197763
8.452151;1.0602436062564078;0.9997553209792783;0.942939175936886;0.014244738927477093;0.013435156076974082;1.0610716903718438;0.9999945041908326;10.000074047027288;1.2504123112944983;0.03501584744159417;0.035015969667680696;0.9424371304482698;-0.033915002275152664;0.9430432854064481;1.0000075670254385
8.462151;1.060243555383076;0.9997554830242498;0.9429391108851951;0.014244740028800197;0.013435157029222475;1.0610708239827848;0.9999943504671118;10.000075723543114;1.250412248232156;0.035015853923183904;0.03501596487594961;0.9424373324693153;-0.03391400227332486;0.9430433027480427;1.0000076418783685
8.472151;1.0602435117757762;0.9997560683170879;0.9429394383259373;0.014243024290939403;0.013433538616241365;1.0610709626753458;0.9999941972898497;10.00007739995433;1.250412179794552;0.035015860607260606;0.03501596013672904;0.942437536552597;-0.03391300226826166;0.9430433253024731;1.0000077215650593
8.482151;1.0602434757002979;0.9997562407079699;0.9429393706749059;0.01424302558988407;0.013433539596937086;1.0610711058809799;0.9999940448113316;10.000079073379462;1.2504121060348468;0.03501586748503618;0.035015955418958813;0.9424377426502187;-0.03391300226011184;0.9430433888463806;1.000007805755186
8.492151;1.0602434473465605;0.9997564177727545;0.9429393030745574;0.014243026995608235;0.013433540592717537;1.0610712528919495;0.999993893111333;10.000080739591837;1.2504120270758738;0.03501587454922728;0.0350159506964601;0.9424389506981653;-0.0339120022490301;0.9430444206459342;1.0000078938495727
8.502151;1.0602424551654939;0.9997560977595803;0.9429396276325569;0.014241521550088912;0.013432132576165691;1.0610704028425795;0.9999937422062636;10.000082393151024;1.2504119431042;0.035015881797008534;0.03501594594569494;0.9424391604695136;-0.0339110022351865;0.9430444578880967;1.0000079849399564
8.512151;1.0602424422872774;0.9997562833156177;0.9429395626815543;0.014241523179216297;0.01343213359906442;1.061070554766547;0.9999935920623311;10.000084027875126;1.2504118542980664;0.03501588922984519;0.03501594114167347;0.942439371537855;-0.03391100221874929;0.9430445359001994;1.0000080778691454
8.522151;1.0602424367207146;0.9997568907934758;0.9429398941933742;0.014239807989264183;0.013430515255517923;1.061070707694694;0.9999934426065987;10.000085637760156;1.2504117607543574;0.03501589685102292;0.0350159362591325;0.9424395833586543;-0.0339100021998469;0.9430445828148252;1.000008171375561
8.532151;1.0602424379147795;0.999757084122506;0.9429398342527583;0.014239809845634468;0.013430516302615362;1.0610708607598096;0.9999932938567104;10.0000872183677;1.2504116625528543;0.035015904662927054;0.03501593127658644;0.9424397953788971;-0.03390900217855545;0.9430446346287313;1.0000082642224952
8.542151;1.0602414736639458;0.9997567796152361;0.9429401686258417;0.014238304853806578;0.013429108335567978;1.0610710132316894;0.9999931460848478;10.000088767766849;1.250411559849585;0.03501591266521555;0.03501592617706043;0.9424410070871613;-0.03390800215492867;0.9430456906483755;1.0000083552415997
8.552151;1.0602414867971197;0.9997569799354766;0.9429401151414788;0.014238306920724133;0.013429109404944396;1.0610701644447709;0.9999929998006373;10.000090286079201;1.2504114528200345;0.03501592085438643;0.035015920945045284;0.9424412179549702;-0.03390800212903064;0.9430457879737103;1.0000084433710152
8.562151;1.060241505402864;0.9997576013600279;0.942940459289881;0.014236592152355482;0.01342749110441881;1.0610703137709818;0.9999928556197334;10.000091774125961;1.250411341511192;0.03501592922394169;0.03501591556471752;0.9424414273737349;-0.0339070021009375;0.9430458538874021;1.000008527723563
8.572151;1.0602415291591765;0.9997578077280593;0.9429404127334655;0.014236594408718934;0.013427492188595668;1.061070460717416;0.999992714218465;10.000093232674454;1.2504112257431947;0.03501593776390172;0.03501591002118903;0.9424416346659854;-0.03390600207072891;0.943045924234624;1.000008607651932
8.582151;1.060240586015814;0.9997575153307887;0.9429407610222333;0.01423508980518866;0.013426084250316559;1.0610706049719565;0.9999925763844287;10.00009466282683;1.2504111051520612;0.03501594646041877;0.03501590430136331;0.942441839083965;-0.0339050020384998;0.9430459988705802;1.0000086828185206
8.592151;1.06024061876883;0.9997581448438707;0.9429411162332998;0.014233375313903424;0.013424465957253544;1.0610697463233878;0.9999924430248012;10.000096066258124;1.2504109793442835;0.03501595529728581;0.03501589839456269;0.9424430397870898;-0.03390400200437864;0.9430470769003141;1.0000087532382245
8.602151;1.060240655291744;0.9997583589019406;0.9429410815529374;0.014233377840224505;0.013424467036693716;1.0610698846075208;0.9999923150460495;10.000097444527198;1.250410847974124;0.0350159642584808;0.03501589229482775;0.9424432358393832;-0.03390400196851826;0.9430471953049515;1.000008819215964
8.612151;1.0602406950156402;0.9997589933966621;0.9429414457992314;0.014231663518784885;0.013422848727665929;1.0610700196988185;0.9999921931913764;10.00009879885383;1.2504107106938074;0.03501597332938914;0.035015886003143204;0.942443426220389;-0.03390300193106322;0.943047281349788;1.0000088811974364
8.622151;1.0602407373713867;0.9997592124524369;0.9429414209872097;0.01423166620274669;0.013422849783715204;1.0610701514804928;0.9999920779913588;10.000100130500424;1.2504105671191341;0.03501598249709964;0.0350158795289477;0.9424436098922389;-0.0339020018921397;0.9430473708048898;1.0000089396464744
8.632151;1.060239810215746;0.9997589325856234;0.9429417929135484;0.014230162010309558;0.013421441799245693;1.0610692798742776;0.9999919698266415;10.00010144021722;1.250410416877612;0.03501599174895967;0.03501587289047658;0.9424437858826988;-0.03390100185187764;0.9430474634014394;1.0000089950221966
8.642151;1.0602398562791258;0.9997591567168056;0.9429417795917285;0.01423016482516086;0.013421442821070918;1.061069404915204;0.9999918689378572;10.000102727709955;1.250410259682918;0.035016001069382;0.03501586611131636;0.9424449532965785;-0.03390000181041013;0.9430485581978381;1.0000090478201051
8.652151;1.0602399033463215;0.9997598015492997;0.9429421668098404;0.014228450767435034;0.013419824444474662;1.0610695267547066;0.9999917753570098;10.000103992544462;1.2504100953429174;0.03501601043930685;0.03501585921519815;0.9424451113021584;-0.03389900176783092;0.9430486562637337;1.0000090985640606
8.662151;1.0602389791782436;0.9997595300832396;0.9429425576464107;0.014226946746380342;0.013418416400851637;1.0610686456387564;0.9999916889119367;10.000105234999522;1.250409923701922;0.03501601983847728;0.03501585222471405;0.9424452591247658;-0.03389900172417508;0.9430487927721087;1.000009147706705
8.672151;1.060239026464938;0.9997597634843779;0.9429425640125861;0.014226949704939193;0.013418417359603939;1.0610687618988868;0.999991609285106;10.000106455691643;1.250409744633347;0.03501602924723078;0.03501584516354605;0.9424453960432942;-0.03389800167945472;0.943048895790451;1.0000091955364867
8.682151;1.0602390730731954;0.9997604185678691;0.9429429712871333;0.014225235766176396;0.01341679892145575;1.0610688758920863;0.9999915360235594;10.000107655034371;1.2504095581003056;0.035016038646989496;0.035015838056917256;0.9424465214267166;-0.03389700163369208;0.9430500006241053;1.0000092421621096
8.692151;1.0602391184904947;0.9997606596346778;0.942942990890228;0.01422523877231993;0.013416799847137431;1.0610689879201687;0.999991468549329;10.000108833266271;1.2504093641540754;0.03501604801976004;0.035015830929375366;0.9424466347580125;-0.03389600158691683;0.9430501085436735;1.000009287563589
8.702151;1.0602381905444762;0.9997604032762307;0.942943407870432;0.014223734851326537;0.01341539173887194;1.0610680982460217;0.9999914061944629;10.00010999046797;1.2504091628533465;0.03501605734725501;0.03501582380309118;0.9424467355898055;-0.03389500153915584;0.9430502187972487;1.0000093316690053
8.712151;1.0602382319861168;0.9997610702615211;0.9429438335591592;0.014222020939483016;0.013413773267966252;1.061068207209913;0.9999913482136377;10.00011112599117;1.250408954278577;0.03501606660978031;0.03501581669842551;0.9424468235041452;-0.03389400149042756;0.9430503311651866;1.0000093744154712
8.722151;1.060238270816762;0.9997613231082101;0.9429438703070664;0.014222023943936589;0.013413774170994612;1.0610683152674363;0.9999912938166958;10.000112237611894;1.2504087386536467;0.03501607578412444;0.03501580963609674;0.9424478981107547;-0.03389300144073936;0.943051444688641;1.000009415833706
8.732151;1.0602383068048282;0.9997619974213651;0.9429443060943113;0.014220310006465722;0.013412155695480547;1.0610674228312198;0.9999912422826388;10.000113321570623;1.250408516338469;0.03501608484162553;0.035015802637969044;0.9424479590403699;-0.033892001390098486;0.9430515603211876;1.0000094561063448
8.742151;1.060237368127761;0.9997617555584907;0.9429447433622472;0.014218806040672884;0.013410747579766591;1.0610675300827714;0.9999911930489996;10.000114373878503;1.2504082877036908;0.035016093749873446;0.035015795723882026;0.9424480059514208;-0.033891001338527654;0.9430516770891191;1.0000094954728003
8.752151;1.060237397745171;0.9997620180000241;0.9429447936152383;0.01421880897160131;0.013410748494214848;1.0610676369845884;0.9999911456592326;10.00011539144943;1.250408053138454;0.035016102477564016;0.035015788906113864;0.9424480386068061;-0.03389000128607392;0.943051794656212;1.0000095341162913
8.762151;1.0602374236208028;0.9997627008763337;0.9429452421351779;0.014217094942072466;0.013409130039979709;1.0610677434225446;0.9999910996477968;10.000116371733364;1.2504078131417768;0.035016110997885416;0.035015782186637555;0.942449056992595;-0.033889001232820064;0.943052911982193;1.0000095721782964
8.772151;1.0602364736848167;0.9997624663294813;0.9429456917815164;0.014215590869609555;0.01340772195106658;1.061066849279658;0.9999910544673924;10.000117311830964;1.250407568278351;0.035016119288259664;0.0350157755603901;0.9424490613567753;-0.03388800117889084;0.9430530298729615;1.0000096097770372
8.782151;1.0602364907670094;0.9997627344234409;0.9429457544595429;0.014215593670936577;0.013407722891266495;1.0610669544586597;0.9999910094963355;10.000118208940686;1.2504073190247882;0.0350161273280753;0.03501576902074501;0.9424490521120866;-0.033887001124441526;0.9430531471315561;1.00000964698713
8.792151;1.0602365028641956;0.9997634207670938;0.9429462156413698;0.014213879494755065;0.013406104459044802;1.0610670589429343;0.9999909641250749;10.000119061572015;1.2504070656934658;0.03501613509686137;0.03501576256192133;0.9424500296721212;-0.03388600106965136;0.9430542625738745;1.0000096838782118
8.802151;1.0602355380986654;0.9997631870927525;0.9429466781364377;0.01421237526177532;0.013404696388420153;1.0610661628577158;0.999990917834063;10.000119869567401;1.250406808519456;0.03501614257448498;0.03501575617970066;0.9424499943095596;-0.03388500101472694;0.9430543770661793;1.0000097205988716
8.812151;1.060235539626299;0.9997634533118416;0.9429467537689274;0.01421237788519706;0.013404697344030476;1.0610662664434525;0.9999908702153156;10.000120633064927;1.250406547791827;0.035016149742732754;0.035015749873603536;0.9424499461396689;-0.033884000959893426;0.9430544897080769;1.0000097574049533
8.822151;1.0602355357131903;0.9997641350883003;0.9429472280918629;0.014210663526477587;0.01340307892853557;1.0610663699500293;0.9999908209865304;10.000121351811439;1.25040628391869;0.03501615658452389;0.03501574364948092;0.9424498852732616;-0.033883000905380586;0.9430546004092023;1.0000097945973543
8.832151;1.0602345544456289;0.9997638942802511;0.942947704061273;0.014209159112857247;0.013401670879445944;1.0610654735380771;0.9999907699775207;10.000122024979618;1.2504060174675131;0.0350161630813018;0.035015737520320174;0.9424508120085134;-0.033882000851414865;0.9430557085908273;1.0000098324337614
8.842151;1.0602345386920182;0.9997645688926936;0.9429481876682047;0.014207444633760016;0.013400052483060877;1.0610655772045698;0.9999907170513581;10.00012265114896;1.25040574917601;0.035016169214231174;0.03501573150280874;0.9424507268798645;-0.033881000798206884;0.9430558157310797;1.0000098710829324
8.852151;1.0602345165518323;0.9997648209611509;0.9429482815911593;0.014207447013582968;0.013400053474864745;1.0610656807399779;0.999990662037342;10.000123228505062;1.250405479906101;0.03501617496757841;0.03501572561016331;0.9424506305475527;-0.033880000745942745;0.9430559213406585;1.0000099106620794
8.862151;1.0602344879154428;0.9997654857635142;0.9429487740189237;0.01420573241585066;0.01339843510014061;1.0610647837641582;0.9999906047187544;10.00012375494695;1.2504052105869123;0.035016180328498146;0.03501571984879039;0.942450523685998;-0.03387900069479124;0.9430560254006044;1.000009951334311
8.872151;1.0602334811024892;0.9997652254223426;0.9429492675028621;0.014204227770061752;0.013397027097169993;1.061064885823664;0.9999905448565845;10.00012422789375;1.250404942128015;0.03501618528477172;0.03501571422181406;0.9424514069707269;-0.033878000644922135;0.9430571271183781;1.0000099933227158
8.882151;1.060233675811539;0.999765670311583;0.9429493612037776;0.014205149344761418;0.01339789228504266;1.0610649864970951;0.9999904822789082;10.000124644426664;1.2504046753255353;0.035016189824127256;0.03501570873228558;0.942451281098856;-0.03387700059652419;0.9430572276385065;1.0000100368070086
8.892151;1.0602336272675275;0.9997663166102491;0.9429498646512812;0.014203434571768064;0.013396273960571982;1.0610640854545208;0.9999904169733701;10.000125002097034;1.250404410859547;0.03501619393383142;0.03501570338247568;0.9424511467426634;-0.033876000549800764;0.94305732620219;1.0000100818723516
8.902151;1.0602326002132645;0.9997660367852658;0.9429503678882075;0.014201929758919435;0.013394866016359355;1.0610641824519778;0.9999903490592464;10.000125299559054;1.2504041493455205;0.035016197600230864;0.03501569817298414;0.942452004459454;-0.033874000504946516;0.9430583861716749;1.000010128526278
8.912151;1.0602325377524877;0.9997666694406054;0.9429508764554757;0.01420021488047913;0.01339324773278128;1.0610642773400676;0.9999902786919268;10.00012553624621;1.2504038913865367;0.035016200810656435;0.035015693103271;0.9424518546894156;-0.03387300046213733;0.9430584806562612;1.000010176655717
8.922151;1.0602314966011934;0.9997659578073912;0.9429509898418618;0.014200426883131117;0.013393459203330679;1.0610633701024346;0.9999902060066767;10.000125711497605;1.2504036376354117;0.03501620355610403;0.035015688171658996;0.9424516978518256;-0.03387200042153641;0.9430585730620105;1.0000102259927266
8.932151;1.0602314201607;0.9997665764602254;0.9429515021359348;0.014198711906319671;0.013391840949830203;1.0610634607985459;0.9999901310987943;10.000125824610311;1.250403388814386;0.035016205831990575;0.03501568337461872;0.9424525344154169;-0.03387100038329362;0.9430596626691408;1.0000102761832665
8.942151;1.0602313371138334;0.9997671880479837;0.9429520158558268;0.014196996881188742;0.013390222705401371;1.0610635494137577;0.9999900540480294;10.000125876291937;1.250403145663396;0.03501620763714478;0.035015678706357634;0.942452364896742;-0.033870000347533104;0.9430597506900845;1.0000103268293437
8.952151;1.0602302763104279;0.9997668732427916;0.9429525277665974;0.014195491830701682;0.013388814826503545;1.0610626358268391;0.999989975009857;10.00012586954167;1.2504029088522302;0.03501620897184746;0.03501567415871913;0.9424521898154449;-0.03386900031434785;0.9430598364791697;1.0000103774275617
8.962151;1.0602301816624597;0.9997674709060189;0.9429530436890478;0.014193776714233566;0.013387196587858545;1.061062719928817;0.9999898942930184;10.00012580881819;1.2504026788776845;0.03501620983788936;0.03501566972184928;0.9424530096285124;-0.0338680002838033;0.9430609195161466;1.0000104273483037
8.972151;1.0602300823219304;0.9997676438424378;0.9429531663662277;0.014193778463876497;0.013387197722814633;1.061061801663473;0.9999898123478879;10.00012569885732;1.2504024560175315;0.0350162102421088;0.035015665385226685;0.9424528246937258;-0.0338660002559449;0.9430609653960894;1.0000104759203556
8.982151;1.0602290074500798;0.9997673086374211;0.9429536812060034;0.014192273281603992;0.013385789834178801;1.061061880952078;0.9999897297002761;10.000125544172587;1.2504022404392041;0.03501621019903814;0.035015661138287545;0.9424526353160507;-0.033865000230813555;0.9430610455010852;1.000010522509221
8.992151;1.06022890099831;0.9997678860910162;0.9429541999993758;0.014190558031768274;0.013384171572523395;1.0610619576725075;0.9999896468733579;10.000125349251244;1.250402032381279;0.035016209729257626;0.03501565697226665;0.9424524418283898;-0.03386400020844552;0.9430611240254125;1.0000105665579129
9.002151;1.0602287919008886;0.99976845680308;0.9429547197495801;0.014188842739409348;0.013382553293565068;1.061061031707639;0.9999895643232343;10.000125119113383;1.2504018322512593;0.035016208856141984;0.035015652883636145;0.9424532445713972;-0.03386300018884135;0.9430622003618546;1.0000106076440174
9.012151;1.0602277089708088;0.9997681013705039;0.942955237371346;0.014187337436755456;0.013381145353943498;1.0610611029990968;0.9999894824190831;10.000124859281792;1.2504016406033078;0.03501620760460927;0.035015648875367344;0.9424530437674502;-0.0338620001719469;0.9430622758622567;1.0000106455080269
9.022151;1.0602275957963827;0.9997682405096632;0.9429553644509953;0.014187338977076837;0.01338114640417546;1.0610611716119058;0.9999894014359054;10.000124574724595;1.25040145799149;0.03501620600121487;0.035015644954315375;0.942452839473351;-0.033860000157664834;0.9430623140723973;1.000010680035221
