time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
9.032151;1.0602274809776489;0.9997687905624749;0.9429558861843246;0.014185623576124136;0.013379528051826125;1.0610602377777618;0.9999893214837328;10.000124268821477;1.2504012847753858;0.035016204073680224;0.03501564112776899;0.9424536316682824;-0.03385900014585708;0.9430633861923797;1.0000107112739058
9.042151;1.0602263930285507;0.9997684140082557;0.9429564051663779;0.014184118178454516;0.013378120037642216;1.0610603018391116;0.9999892424324326;10.000123943595034;1.2504011210615453;0.03501620185011385;0.035015637400649155;0.9424534203122915;-0.033858000136328295;0.9430634575581885;1.0000107394408206
9.052151;1.0602262753108165;0.9997689494799264;0.9429569272479933;0.014182402718989566;0.01337650163861325;1.0610593641064798;0.9999891640062579;10.00012360105519;1.2504009668206055;0.03501619935874158;0.03501563377351683;0.9424532053370995;-0.033857000128818864;0.9430635275003556;1.0000107648198444
9.062151;1.0602251846687827;0.9997685582452658;0.9429574465175394;0.014180897263695896;0.013375093581151597;1.0610594247520493;0.9999890860033867;10.000123244283094;1.2504008220106877;0.03501619662801891;0.03501563024265585;0.942453986677223;-0.033855000123022616;0.9430645594904546;1.000010787657402
9.072151;1.060225064350982;0.9997690791058097;0.9429579691616289;0.014179181737805918;0.013373475141582502;1.0610594838136822;0.9999890083945076;10.000122877350123;1.2504006865780166;0.03501619368555872;0.03501562680220203;0.9424537643263926;-0.03385400011861868;0.9430646265543586;1.000010808158738
9.082151;1.0602249425159955;0.9997695926872967;0.9429584925065406;0.014177466172543797;0.013371856685079807;1.0610585412642934;0.9999889312647824;10.000122504375424;1.2504005604081707;0.03501619055459902;0.03501562344713297;0.9424535383544185;-0.03385300011529537;0.9430646919123891;1.000010826496521
9.092151;1.0602238471296637;0.9997687615617808;0.9429586197529213;0.014177677508076518;0.013372067953857012;1.0610585970840196;0.9999888547768401;10.00012212853581;1.2504004433482439;0.03501618725168009;0.03501562017540831;0.9424543088887138;-0.03385200011277012;0.9430657545327161;1.0000108427539494
9.102151;1.0602237209444998;0.9997692601336191;0.9429591457878616;0.014175961850956723;0.01337044946887149;1.0610576512879322;0.999988779195628;10.000121752215717;1.250400335275347;0.0350161837899493;0.035015616988068966;0.9424540760935732;-0.03385000011081457;0.9430657793485155;1.0000108569125847
9.112151;1.0602235918173275;0.9997697507901299;0.9429596740450812;0.014174246140397124;0.0133688309709213;1.0610577039006022;0.9999887048752236;10.000121378361028;1.2504002361070352;0.03501618018463727;0.035015613888037214;0.9424548401661754;-0.033849000109258856;0.9430668363916778;1.0000108689647182
9.122151;1.060222487653351;0.99976931388462;0.9429602021427682;0.014172740418969546;0.013367422824159607;1.061057754938823;0.9999886322334747;10.000121011044653;1.2504001457101768;0.035016176455174776;0.035015610878725144;0.9424546013137277;-0.03384800010798354;0.943066890600716;1.0000108790328888
9.132151;1.0602223513234919;0.9997697879741324;0.9429607364820294;0.01417102459735416;0.013365804299977644;1.061056804427311;0.9999885617587181;10.00012065456732;1.2504000637664987;0.035016172624587436;0.03501560796259276;0.942454359709555;-0.033847000106928045;0.9430669408762038;1.0000108873964906
9.142151;1.0602212392559014;0.9997693342645132;0.9429612712939992;0.014169518766264782;0.013364396126193716;1.0610568523909787;0.9999884939355711;10.000120312537888;1.2503999897393498;0.035016168718199056;0.035015605139351494;0.9424551154983195;-0.03384500010607797;0.9430679502160957;1.000010894436565
9.152151;1.0602210944117212;0.9997697916007006;0.9429618124995012;0.014167802828786451;0.013362777573556462;1.0610558987875733;0.9999884291159955;10.000119987596358;1.250399923014511;0.035016164761526136;0.035015602404533774;0.9424548688622209;-0.0338440001054188;0.9430679912370452;1.0000109005567694
9.162151;1.0602209449754945;0.9997702407804543;0.942962356928741;0.014166086829804133;0.013361159007978865;1.0610559434324813;0.9999883675114114;10.000119681513503;1.2503998630625264;0.03501616077887932;0.03501559975022692;0.9424546200727679;-0.03384300010491382;0.9430680270557664;1.0000109061684375
9.172151;1.0602198194282528;0.9997693446595007;0.9429625071716361;0.014166297720851723;0.013361370173690448;1.0610559859795536;0.9999883092870918;10.00011939547454;1.2503998094864102;0.035016156794571526;0.0350155971677483;0.9424553694985577;-0.03384100010451755;0.9430690209397647;1.000010911740196
9.182151;1.060219661499178;0.9997697780426806;0.9429630573629475;0.014164581601778749;0.013359751589747813;1.0610550259377423;0.9999882546328703;10.000119130449924;1.2503997620771938;0.035016152834807086;0.03501559464881832;0.9424551176125133;-0.033840000104188216;0.9430690458033107;1.0000109177896006
9.192151;1.060218528561318;0.9997692844408917;0.9429636070696031;0.014163075479210877;0.013358343365186145;1.061055062720337;0.9999882037672672;10.00011888775313;1.2503997208815605;0.035016148927044875;0.035015592183210514;0.942454864970118;-0.03383900010389288;0.943069064915147;1.00001092478435
9.202151;1.0602186009030492;0.9997699129254964;0.9429641497097115;0.01416227861794296;0.013357588942702272;1.061054095796866;0.9999881569013429;10.00011866973014;1.2503996860878206;0.03501614509737189;0.03501558975714579;0.9424556121228301;-0.033837000103622;0.943070041490435;1.0000109330958153
9.212151;1.0602184341713021;0.9997686074007867;0.9429630870694226;0.014160144375538457;0.013355576137268064;1.0610541248844967;0.9999881142345628;10.000118479840323;1.250399657834423;0.03501614136838481;0.035015587356615606;0.9424553595487353;-0.03383600010340656;0.9430700483731047;1.0000109430424808
9.222151;1.0602172934006027;0.9997680925662055;0.9429636423327828;0.014158638074956174;0.013354167902965577;1.061054149990792;0.9999880759795687;10.00011832157828;1.2503996361427465;0.03501613775778872;0.035015584971690876;0.9424561076412559;-0.03383500010331312;0.9430710483766461;1.0000109548976939
9.232151;1.0602171218511838;0.9997684904221424;0.9429642017762819;0.014156921646871094;0.013352549299234698;1.061053171296709;0.9999880423103042;10.000118196957018;1.2503996209364203;0.03501613427759749;0.035015582597056706;0.9424558567140533;-0.03383300010341936;0.9430710071356575;1.000010968836378
9.242151;1.0602159762650696;0.9997679623485825;0.9429647591380996;0.014155415208735025;0.013351141059263653;1.0610531890387664;0.9999880132776672;10.000118105715707;1.2503996121093446;0.03501613093516058;0.035015580229536734;0.9424556070319633;-0.03383200010379305;0.9430709961889048;1.0000109848957495
9.252151;1.0602157999673398;0.9997683471900074;0.9429653199988162;0.014153698632526536;0.013349522448051411;1.0610522034829974;0.999987988843437;10.000118045765369;1.250399609604493;0.0350161277353429;0.03501557786620215;0.9424563588874546;-0.03383000010448735;0.9430719437236773;1.0000110030049403
9.262151;1.0602146498963994;0.9997678062892922;0.9429658779355715;0.014152192044833459;0.013348114202005228;1.061052214952275;0.9999879689656621;10.000118014399456;1.25039961338976;0.03501612468107505;0.03501557550585589;0.9424561126674645;-0.03382900010554273;0.943071923465219;1.000011023063461
9.272151;1.0602144696125877;0.9997681784756297;0.9429664383881746;0.014150475312420573;0.013346495587851491;1.061051223795876;0.9999879535889915;10.000118008949997;1.2503996233536774;0.03501612177254367;0.035015573150145134;0.9424558688361845;-0.0338280001069878;0.9430718996679878;1.0000110449840773
9.282151;1.0602142879507825;0.9997685444453763;0.9429669978551908;0.014148758498438585;0.013344876975361956;1.0610512302951196;0.9999879425903143;10.000118026370922;1.2503996392751815;0.03501611900769077;0.035015570801171195;0.9424566278226816;-0.03382600010884371;0.9430728366119541;1.0000110686755392
9.292151;1.0602131339247534;0.9997679848755658;0.9429675528602408;0.014147251673867794;0.013343468734015818;1.06105123461609;0.9999879357706586;10.000118062556778;1.2503996608816816;0.035016116383852526;0.03501556846200047;0.9424563899217143;-0.03382500011112243;0.9430728080407655;1.0000110940263611
9.302151;1.0602129515633867;0.9997683385854776;0.9429681089055713;0.014145534698932828;0.013341850126748354;1.0610502368058359;0.9999879328756749;10.000118112179143;1.2503996878703951;0.03501611389954753;0.035015566142089914;0.942457155313402;-0.03382300011382608;0.9430737415419448;1.0000111209325746
9.312151;1.0602117984246164;0.9997677669490108;0.9429686596244831;0.014144027722431734;0.013340441889341305;1.0610502368162562;0.9999879336123144;10.000118169352021;1.2503997198915278;0.03501611155580629;0.035015563858823685;0.9424569240952573;-0.0338220001169654;0.943073710678191;1.0000111493048585
9.322151;1.060211618491085;0.9997676909070831;0.9429688163307786;0.014144027488833743;0.01334044265528068;1.061049234583427;0.9999879376645596;10.000118228427132;1.2503997565752318;0.035016109355933564;0.035015561631477246;0.9424566962205527;-0.03382100012057059;0.943073679471806;1.0000111790098267
9.332151;1.0602104691639451;0.9997671078052296;0.9429693610028869;0.014142520376572314;0.01333903440676897;1.0610492300691812;0.9999879447183216;10.000118284243328;1.250399797567769;0.035016107303799664;0.03501555947522522;0.9424574714306757;-0.03381900012467444;0.9430746119231603;1.0000112098389486
9.342151;1.0602102943636322;0.999767438696519;0.9429699048825554;0.014140803128430104;0.01333741577431548;1.0610482232492946;0.9999879544894037;10.00011833257564;1.2503998424987093;0.035016105400973434;0.03501555740090965;0.9424572492496857;-0.033818000129292786;0.9430745814134653;1.0000112415561875
9.352151;1.0602101231885213;0.9997677644614033;0.9429704445699904;0.014139085826290127;0.013335797120594196;1.0610482141096158;0.9999879667461448;10.000118370757175;1.2503998908877765;0.035016103644338485;0.03501555541779935;0.942458029048524;-0.033816000134422146;0.9430755151337191;1.000011273977392
9.362151;1.0602089846757008;0.9997671659038939;0.9429709767308432;0.014137578558737976;0.01333438880809295;1.0610472026063718;0.999987981316321;10.00011839739321;1.2503999421266931;0.035016102026845596;0.035015553537149524;0.9424578101777481;-0.0338150001400484;0.9430754862331475;1.0000113070310643
9.372151;1.0602088225342736;0.9997674818694647;0.9429715069043073;0.014135861170509273;0.01333277008847118;1.061047188607499;0.9999879980932698;10.000118411460189;1.2503999956433816;0.03501610054020731;0.035015551776211455;0.9424575920909649;-0.03381300014615401;0.9430754225692521;1.0000113407458506
9.382151;1.0602076937371414;0.9997668736879698;0.9429720287057015;0.014134353832458231;0.013331361695171132;1.0610461718991184;0.9999880170986778;10.000118411955075;1.2504000510807163;0.03501609917726551;0.035015550158737294;0.9424583743911137;-0.033812000152726694;0.9430763955004972;1.00001137516538
9.392151;1.0602075416313836;0.9997671801683644;0.9429725477961036;0.014132636381458782;0.013329742879841858;1.0610461522179917;0.9999880385710952;10.000118398337507;1.2504001082550955;0.03501609793440286;0.035015548710961;0.9424581568343654;-0.03381000015977797;0.9430763349351098;1.0000114102884683
9.402151;1.0602064230951036;0.9997665626171809;0.9429730581386689;0.014131128993137452;0.01332833437812429;1.061046129265626;0.9999880629373665;10.000118370972906;1.2504001669791678;0.035016096812329776;0.03501554745873178;0.9424589393087185;-0.033809000167349466;0.9430773115885808;1.0000114460971536
9.412151;1.0602062815837456;0.9997668598002365;0.942973565701977;0.014129411494518624;0.013326715441667152;1.0610451028189802;0.9999880906533727;10.000118330978403;1.2504002270033001;0.035016095811986094;0.0350155464277161;0.9424587217795345;-0.03380800017548184;0.9430772910590508;1.000011482608558
9.422151;1.060206145688358;0.999767152346896;0.9429740675956474;0.014127693971631376;0.013325096436799841;1.0610450729003449;0.999988122094809;10.000118279792424;1.2504002880973535;0.03501609492847685;0.035015545642488544;0.9424585042419034;-0.03380600018418357;0.9430772368443856;1.0000115198811674
9.432151;1.0602050439415318;0.9997665208559376;0.9429745609747022;0.014126186514317263;0.013323687730760337;1.0610440397893413;0.9999881575514724;10.000118218769106;1.2504003501092293;0.03501609414888145;0.03501554512345755;0.9424592866932007;-0.033805000193444734;0.9430782198508976;1.000011557971165
9.442151;1.0602049196245178;0.999766803940519;0.9429750519038967;0.014124468932356856;0.013322068574343829;1.061044003958153;0.9999881972068853;10.00011814863138;1.250400412918966;0.035016093453317444;0.035015544883993555;0.9424590691233254;-0.033803000203266494;0.9430781694817206;1.0000115969108097
9.452151;1.0602038293891318;0.9997661625512934;0.9429755345431529;0.014122961408516899;0.01332065970620603;1.0610429660919956;0.9999882411102616;10.000118068958468;1.2504004763138525;0.035016092817311176;0.03501554492882497;0.942459851508274;-0.033802000213664044;0.9430791560016692;1.0000116367916223
9.462151;1.060203716380048;0.9997664349553117;0.9429760149881194;0.014121243745540541;0.013319040375468995;1.0610429270849535;0.9999882891894778;10.000117978155995;1.2504005399118108;0.03501609221614973;0.03501554525427775;0.9424596337986955;-0.033800000224662244;0.9430791089662965;1.000011677851652
9.472151;1.0602028738802642;0.9997659919354499;0.9429764753244718;0.014120655503879023;0.013318495511634863;1.0610418879631363;0.9999883412415681;10.00011787371649;1.2504006032351118;0.035016091629174066;0.035015545850082215;0.9424594159700023;-0.033799000236317565;0.9430790994410966;1.0000117204431114
9.482151;1.0602027722063827;0.9997662514653454;0.9429769461867296;0.01411893773470434;0.013316875987018572;1.0610418498146394;0.999988396925529;10.00011775198382;1.250400665788647;0.035016091042781194;0.03501554670067141;0.9424601981251521;-0.0337970002487341;0.9430800551307;1.0000117649192486
9.492151;1.0602017048051389;0.9997660023547651;0.9429778038969984;0.014115713129398652;0.013313847360764153;1.0610408137345333;0.9999884558664901;10.000117607381398;1.2504007270142514;0.03501609045247509;0.035015547784829036;0.9424599805260109;-0.03379600026203416;0.9430800489768575;1.000011811482599
9.502151;1.0602016150977969;0.9997662470406655;0.9429782661551542;0.014113995227802831;0.013312227630824649;1.0610407807865898;0.9999885178083611;10.000117432400193;1.250400786270424;0.03501608986157349;0.0350155490758387;0.9424607635248384;-0.03379400027631965;0.943081007966982;1.000011860072072
9.512151;1.060200559988121;0.999765564375765;0.9429787213319281;0.014112487361509102;0.013310818170955438;1.0610397519477093;0.9999885826569557;10.000117218916051;1.2504008429253677;0.035016089276835485;0.035015550545147045;0.9424605474968334;-0.03379200029165965;0.9430809691329308;1.0000119104187335
9.522151;1.060200482808813;0.999765792754054;0.9429791753939871;0.01411076931272569;0.01330919823278084;1.0610397279940842;0.9999886504116139;10.00011695935873;1.2504008964647888;0.035016088705606414;0.03501555216746704;0.9424603328359515;-0.033791000308086225;0.9430809674997083;1.0000119622329622
9.532151;1.0601994403036967;0.9997650930426472;0.94297962238806;0.014109261297136147;0.013307788571920843;1.0610387094373444;0.9999887210880495;10.0001166468072;1.2504009465213566;0.03501608815533499;0.03501555392330467;0.9424611199560148;-0.0337890003255883;0.943081930544491;1.0000120153258156
9.542151;1.060199375678716;0.99976530363157;0.9429800682121371;0.014107543090814635;0.013306168444728319;1.06103869657556;0.9999887946649982;10.000116274748578;1.2504009927919562;0.0350160876315763;0.035015555800358075;0.9424609092574954;-0.03378800034411883;0.9430819310257595;1.0000120695660988
9.552151;1.0601993172829296;0.9997655049494656;0.9429805098255497;0.014105824802068522;0.013304548235847593;1.061037689551662;0.9999888710652074;10.000115836953318;1.250401034919608;0.03501608713468554;0.035015557794671706;0.9424617011134673;-0.03378600036361899;0.9430828959180848;1.0000121248137488
9.562151;1.0601982935030594;0.9997647776029017;0.9429809441636384;0.014104316546500026;0.013303138331652883;1.0610376883974075;0.9999889501988204;10.000115327650384;1.2504010724013572;0.03501608665981231;0.035015559906955616;0.9424614958746492;-0.03378500038405714;0.943082898164365;1.0000121809854874
9.572151;1.0601982476206673;0.9997649604325195;0.9429813770871797;0.01410259809219748;0.013301517991005;1.0610376931256296;0.9999890319937607;10.000114742123989;1.2504011045627215;0.03501608620100007;0.03501556213469103;0.9424622938362589;-0.033783000405469284;0.9430838648949279;1.0000122381309775
9.582151;1.0601972364156476;0.9997642148053624;0.9429818026763759;0.014101089674822476;0.013300107980398792;1.0610367038220765;0.9999891163566413;10.00011407731513;1.250401130702581;0.03501608575588208;0.03501556446826008;0.9424620951670775;-0.03378200042795943;0.9430838691453338;1.000012296369868
9.592151;1.0601972031711342;0.9997643795244271;0.9429822269878892;0.014099371057553173;0.013298487561494139;1.0610367206715692;0.999989203154716;10.000113332119685;1.250401150294007;0.03501608532672526;0.035015566893573664;0.942461899877372;-0.03378000045165538;0.9430838387778545;1.0000123558156429
9.602151;1.0601962046427529;0.999763615905227;0.9429826442621883;0.01409786248412717;0.013297077503285402;1.061035743927787;0.9999892922285717;10.000112507063823;1.2504011630059935;0.03501608491754834;0.03501556939650687;0.9424627078922285;-0.033779000476662296;0.9430848449767012;1.0000124165572852
9.612151;1.0601961840043148;0.9997637628078556;0.9429830606369968;0.01409614371098106;0.013295457064058953;1.0610357738362428;0.9999893833626474;10.000111603394295;1.2504011685591785;0.03501608453193834;0.03501557196634143;0.9424625191337741;-0.03377700050304366;0.9430848175806321;1.0000124786095033
9.622151;1.060195197909966;0.9997629816691658;0.94298347042636;0.014094634985718306;0.013294047010563859;1.0610348105609437;0.9999894762915833;10.000110622634597;1.2504011666021901;0.03501608417363895;0.03501557459794597;0.942463333508376;-0.03377500053082762;0.9430857912955506;1.0000125418545152
9.632151;1.0601951895596844;0.999763111528996;0.9429838798204048;0.014092916053484814;0.013292426596993031;1.0610348541905696;0.9999895708041333;10.000109566943566;1.2504011567289677;0.03501608384812423;0.03501557729176647;0.9424631508830692;-0.033774000560012465;0.9430858033730438;1.0000126060224914
9.642151;1.0601942156715134;0.9997623141453152;0.9429842831088209;0.014091407164281346;0.01329101658826634;1.0610339047373307;0.9999896668010074;10.000108439255776;1.2504011385353015;0.035016083563454814;0.03501558005054264;0.942463971106895;-0.03377200059056809;0.9430867810334109;1.0000126707289148
9.652151;1.0601942194349128;0.9997624289603769;0.9429846863831941;0.014089688053339204;0.013289396235272819;1.0610339620318712;0.9999897642104421;10.00010724280799;1.2504011116174922;0.035016083330263494;0.03501558287464201;0.9424637940452253;-0.03377100062244647;0.9430867972341933;1.0000127356177682
9.662151;1.0601932575418782;0.9997620360004765;0.9429854780244288;0.014086462113118496;0.013286366929929775;1.0610330256549747;0.9999898628732236;10.000105980573235;1.250401075620571;0.03501608316221159;0.03501558576080639;0.942463619605376;-0.03376900065559278;0.9430867796825477;1.0000128005325086
9.672151;1.0601932731999377;0.9997621390223611;0.9429858756062259;0.014084742794118556;0.013284746669972858;1.0610330950421152;0.9999899625336375;10.00010465515175;1.2504010303511568;0.035016083075859024;0.03501558870583954;0.9424644477277498;-0.03376700068994884;0.943087763502895;1.0000128655334362
9.682151;1.0601923231037247;0.9997613182204104;0.942986267569437;0.014083233497540896;0.013283336847369294;1.0610321696718263;0.9999900629178899;10.000103269468978;1.2504009758020604;0.035016083087598585;0.03501559171061785;0.9424642783714328;-0.03376600072546082;0.9430877857767875;1.000012930759753
9.692151;1.0601923504064072;0.9997614133632927;0.9429866600851656;0.014081513942531784;0.013281716707436579;1.0610322491864064;0.9999901637553545;10.000101827469347;1.2504009120068877;0.03501608321044215;0.03501559478013773;0.9424651114947395;-0.03376400076209582;0.9430887736129739;1.0000129962865267
9.702151;1.0601914117347484;0.9997605867239139;0.9429870474528589;0.014080004402872947;0.013280307012686995;1.0610313334282708;0.9999902646951322;10.0001003335325;1.2504008388593073;0.03501608345434874;0.03501559791965347;0.9424649470191383;-0.033763000799844435;0.9430887998736782;1.0000130620472232
9.712151;1.0601916867027255;0.9997608882243071;0.9429874235623891;0.014079203965370005;0.01327955121014795;1.0610314224518484;0.9999903652848002;10.000098791274008;1.2504007560995722;0.03501608382842617;0.03501560113022054;0.942465784857051;-0.03376100083869836;0.9430897916508251;1.0000131278439357
9.722151;1.060190758749918;0.9997600599654205;0.9429878069120826;0.014077694170389128;0.013278141650022826;1.0610305164816627;0.9999904651140697;10.000097203307858;1.2504006634312639;0.03501608434162567;0.035015604407942186;0.9424656249999187;-0.03375900087863363;0.9430897860042161;1.0000131934300258
9.732151;1.0601908072504702;0.9997601520395114;0.9429881913398603;0.014075974102355062;0.01327652177496294;1.0610306158024347;0.999990563961219;10.000095571764362;1.2504005606557158;0.03501608500105395;0.035015607747828525;0.942466467598745;-0.03375800091962856;0.9430908173687066;1.000013258597585
9.742151;1.0601898883947178;0.9997593268754169;0.9429885710076158;0.014074464056248907;0.013275112348227886;1.061029720692101;0.9999906618048751;10.000093898536829;1.2504004477858934;0.035016085810568004;0.03501561114932259;0.942466313016946;-0.03375600096169689;0.9430908152768858;1.000013323223812
9.752151;1.0601899448418728;0.9997594243198252;0.9429889519145537;0.01407274374202312;0.013273492605971006;1.0610298314245585;0.9999907587554188;10.00009218543967;1.2504003250511015;0.03501608677181222;0.03501561461806545;0.9424661617977658;-0.03375400100488625;0.9430908147144756;1.0000133872715657
9.762151;1.0601890328406987;0.9997590247096488;0.9429897224311513;0.014069516610680899;0.013270463941682293;1.0610289482603392;0.9999908549796104;10.00009043472393;1.2504001928261994;0.035016087885037094;0.035015618161482555;0.9424670145455332;-0.03375300104923468;0.9430918507606599;1.000013450772997
9.772151;1.0601890951807331;0.9997591320930468;0.9429901001824562;0.014067796073659653;0.013268844337795418;1.0610290714417727;0.9999909506572713;10.000088649404704;1.2504000515675466;0.035016089148189086;0.03501562178408527;0.9424668718091218;-0.033751001094735715;0.9430918531754765;1.0000135137914805
9.782151;1.0601881881591508;0.999758326855355;0.9429904737430469;0.014066285590607562;0.013267435188191004;1.061028201219988;0.9999910459863468;10.000086833111265;1.2503999017292993;0.03501609055743852;0.03501562548768101;0.9424677339946728;-0.033750001141329526;0.9430928923621719;1.0000135763732363
9.792151;1.0601882546252825;0.9997584487643455;0.9429908493789689;0.014064564855998333;0.013265815726492046;1.06102733785096;0.9999911411979655;10.000084990008204;1.2503997437077967;0.03501609210936154;0.03501562927253099;0.9424676013504856;-0.03374800118890258;0.9430928980737525;1.0000136385368983
9.802151;1.0601873510240611;0.9997576598487918;0.9429912214470187;0.014063054190822991;0.01326440672062553;1.0610274815332883;0.9999912365387355;10.000083124793926;1.2503995778901644;0.035016093801123305;0.035015633134278246;0.9424684740573844;-0.03374600123729537;0.943093904740698;1.0000137002724017
9.812151;1.0601874203259891;0.9997577992969174;0.9429915960401352;0.01406133328196369;0.013262787404332734;1.0610266323449327;0.9999913322055722;10.000081242675286;1.2503994047589804;0.035016095629054465;0.035015637060980605;0.9424683522821069;-0.033745001286303526;0.943093949243335;1.0000137614845457
9.822151;1.0601865189881066;0.9997570285661284;0.9429919674062799;0.014059822455367537;0.013261378547790264;1.0610267902249624;0.999991428279564;10.000079349631921;1.250399224900203;0.0350160975887431;0.035015641036311586;0.9424692361027335;-0.03374300133567625;0.9430949585458248;1.0000138219133454
9.832151;1.0601865900097485;0.9997571865470479;0.9429923417235857;0.01405810139062706;0.013259759383400769;1.0610259549641605;0.9999915247795973;10.000077452441758;1.250399038858022;0.035016099676018014;0.03501564504594875;0.9424691254191864;-0.03374100138515054;0.9430949695718742;1.0000138811634252
9.842151;1.0601856900652373;0.9997568525682788;0.9429931076668837;0.014054873575204421;0.013256731308543386;1.0610261261849352;0.999991621806376;10.00007555777521;1.250398847014272;0.0350161018867894;0.035015649081815994;0.9424700199424375;-0.033740001434493336;0.9430960166527836;1.000013938839067
9.852151;1.0601857625314048;0.9997570294683087;0.9429934831845291;0.014053152376786091;0.013255112299326702;1.0610253033677521;0.9999917195880458;10.000073671240484;1.2503986496761736;0.03501610421647156;0.035015653141664944;0.9424699192507671;-0.033738001483500216;0.9430960292001188;1.0000139946262152
9.862151;1.0601848643976692;0.9997562963224345;0.9429938571887144;0.01405164129035877;0.013253703756051482;1.0610254859409531;0.9999918184215052;10.000071797350957;1.2503984472917589;0.035016106660203564;0.035015657225137095;0.9424698228698333;-0.033736001531973994;0.9430960418620091;1.0000140482790523
9.872151;1.0601849390700109;0.9997564917088252;0.9429942363010572;0.014049919978064299;0.013252084911109206;1.0610246733314725;0.999991918612605;10.000069939632533;1.25039824055303;0.03501610921300695;0.03501566133079751;0.9424707303412383;-0.03373500157971338;0.9430970891769384;1.0000140995627287
9.882151;1.0601840432632443;0.9997557767373075;0.9429946152790635;0.014048408787658615;0.013250676540942346;1.0610248649391472;0.9999920204028366;10.000068100423174;1.2503980303646702;0.035016111868968344;0.03501566545576381;0.9424706412574705;-0.033733001626504173;0.943097100255352;1.000014148223521
9.892151;1.0601841200323319;0.9997559900106631;0.9429950005726273;0.014046687372791949;0.013249057877455029;1.0610240601754042;0.9999921239244696;10.00006628114655;1.250397817837574;0.03501611462034852;0.035015669596669186;0.942471555242954;-0.033731001672114284;0.9430981090022591;1.0000141940496452
9.902151;1.0601832258885124;0.9997552926390223;0.9429953867162253;0.014045176086894012;0.01324764969656564;1.0610242585588603;0.9999922292398735;10.00006448289404;1.250397604290199;0.03501611745730715;0.03501567375139444;0.9424714718859253;-0.033730001716295845;0.9430981520136756;1.0000142369487768
9.912151;1.0601833038561557;0.9997559411824298;0.9429961742608145;0.014041737735291004;0.013244411853285358;1.0610234597177042;0.999992336362811;10.000062706150267;1.250397391111604;0.035016120367189575;0.035015677920807314;0.9424723906851982;-0.03372800175879553;0.9430991562378168;1.0000142769644622
9.922151;1.0601824105643993;0.9997552608762151;0.9429965691799609;0.014040226364246068;0.013243003865405608;1.0610236633519874;0.99999244522544;10.000060949713637;1.250397179501511;0.035016123333977946;0.03501568210939619;0.9424723110662673;-0.03372600179938414;0.9430991586811395;1.0000143142416926
9.932151;1.0601827258451102;0.9997557184433995;0.9429969596471672;0.014039424143119516;0.01324224980614649;1.061022869204652;0.9999925557011536;10.000059210622354;1.2503969703364015;0.0350161263408407;0.03501568632562222;0.9424732324526464;-0.03372500183788326;0.9431001938926532;1.0000143489312752
9.942151;1.0601818336092539;0.9997550545576496;0.9429973641494082;0.014037912702476701;0.01324084200323658;1.0610230769570774;0.9999926677049866;10.000057485673901;1.2503967642885576;0.035016129374867845;0.035015690582905865;0.9424731543410196;-0.033723001874168046;0.9431001916654335;1.0000143810559707
9.952151;1.0601819139551236;0.999755317919803;0.9429977766641736;0.014036191048920371;0.013239223900461655;1.061022286143213;0.9999927812724031;10.000055772904917;1.2503965619942858;0.035016132429775096;0.035015694899746964;0.942474076332575;-0.03372100190816484;0.9431011863636701;1.0000144104230617
9.962151;1.0601810239369245;0.9997546696211762;0.9429981915690501;0.014034679565202676;0.013237816275556879;1.0610224962165091;0.9999928965383222;10.000054072289153;1.250396364134149;0.035016135504700105;0.03501569929800225;0.9424739981493512;-0.03371900193983879;0.9431011790016468;1.0000144366664492
9.972151;1.0601811070132914;0.999754948307027;0.9429986150344116;0.014032957881831547;0.013236198349746417;1.061021706678619;0.9999930136163243;10.000052385932765;1.2503961714526761;0.03501613860060847;0.03501570379944276;0.9424749196566301;-0.03371800196915955;0.943102203767849;1.0000144593984244
9.982151;1.060180220076896;0.9997530162784135;0.9429978161870439;0.014029311602976107;0.013232777304923397;1.061021917144501;0.9999931324622181;10.000050717518198;1.2503959846880968;0.03501614171837023;0.03501570842231169;0.9424748408350727;-0.033716001996080776;0.9431021901954415;1.0000144783342837
9.992151;1.0601803064892186;0.9997533099843285;0.9429982513319899;0.014027589925114423;0.013231159553182732;1.0610211273133465;0.9999932528485631;10.000049070927776;1.2503958044559442;0.03501614485933143;0.035015713180512144;0.9424757617001187;-0.03371400202055392;0.9431031725106733;1.000014493359211
10.002151;1.060179423124268;0.9997526917606302;0.9429986895060724;0.014026078458245907;0.013229752275862284;1.0610203368770745;0.9999933744675005;10.000047448700585;1.2503956312098863;0.03501614802499104;0.03501571808428354;0.9424756822241295;-0.033713002042553376;0.9431031874508701;1.0000145045929583
10.012151;1.0601795133588086;0.9997530003287031;0.9429991367516993;0.01402435681306999;0.01322813468925696;1.061020545453491;0.9999934970347834;10.000045851717148;1.2503954652795777;0.03501615121706285;0.03501572314003836;0.9424766023093392;-0.03371100206210446;0.9431041619378746;1.000014512404283
10.022151;1.060178634089611;0.9997523969273643;0.9429995873496898;0.014022845392331765;0.013226727569795515;1.0610197526235687;0.9999936203192747;10.000044280268307;1.2503953068780798;0.03501615444019102;0.03501572835028419;0.9424765218417686;-0.03370900207929672;0.9431041326570427;1.0000145173454513
10.032151;1.060178728714821;0.9997527202464931;0.9430000473431148;0.014021123796396629;0.013225110131441339;1.0610199580360153;0.9999937441677513;10.000042734425257;1.25039515602302;0.03501615770211079;0.035015733714952486;0.9424764407846993;-0.03370700209424801;0.9431040985645079;1.0000145200563886
10.042151;1.0601778541595042;0.9997525494045585;0.9430009050925694;0.014017895600143576;0.013222083780434428;1.061019161456911;0.9999938685568129;10.000041213208357;1.2503950124703727;0.03501616100881748;0.035015739233018886;0.9424773592148294;-0.033706002107050985;0.9431050943280495;1.000014521143193
10.052151;1.0601779538611693;0.9997528870828908;0.9430013779825095;0.014016174055304385;0.013220466473261524;1.0610193627567472;0.9999939935784362;10.00003971439912;1.2503948757718424;0.03501616436128245;0.03501574490379743;0.9424772773142057;-0.033704002117756725;0.9431050493467601;1.0000145210602553
10.062151;1.0601770847361713;0.9997523122682703;0.9430018541639154;0.014014662747434835;0.013219059618808201;1.0610185618880934;0.9999941193405617;10.000038235136206;1.2503947453915383;0.03501616775618768;0.03501575072896419;0.9424781953827419;-0.033702002126381365;0.9431059977687981;1.0000145200981232
10.072151;1.0601771900958186;0.9997526634582902;0.9430023392381326;0.014012941261895602;0.013217442431387732;1.0610187588423963;0.9999942458595181;10.00003677198564;1.2503946207945238;0.035016171185375616;0.03501575671391577;0.9424781138314108;-0.033701002132910066;0.9431059764145167;1.0000145184503602
10.082151;1.0601763266811295;0.9997521017292736;0.9430028269313371;0.01401143002405054;0.013216035694708844;1.0610179536144546;0.9999943729978602;10.000035320961182;1.2503945015002684;0.03501617463271689;0.035015762866953154;0.942479033160875;-0.03369900213731467;0.9431069124853486;1.000014516209446
10.092151;1.0601764377635998;0.9997524656994344;0.9430033227551912;0.014009708612431265;0.013214418624112264;1.0610181461989174;0.9999945005103996;10.000033878187299;1.2503943870761167;0.03501617807420022;0.03501576919847308;0.9424789539545012;-0.03369700213957575;0.9431068430293323;1.0000145132916913
10.102151;1.0601755802628539;0.999752334481405;0.9430042146910244;0.014006480634197264;0.013211392634105607;1.0610173366044582;0.9999946281644496;10.000032440298366;1.2503942771309435;0.035016181484074836;0.03501577572001059;0.9424798768246897;-0.033695002139682365;0.9431077668308375;1.0000145094330055
10.112151;1.0601756977030978;0.9997527108607722;0.9430047198925073;0.014004759312767774;0.01320977567938067;1.0610175249055915;0.9999947558078539;10.000031004280071;1.2503941713672524;0.03501618484242075;0.03501578244080572;0.9424798023157998;-0.033694002137624066;0.9431077209922286;1.0000145042919943
10.122151;1.0601748471193704;0.9997521740768851;0.9430052264754706;0.014003248267728452;0.013208369172027067;1.0610167112797915;0.9999948833743781;10.000029567437574;1.2503940695996865;0.035016188138753235;0.03501578936422769;0.9424807308467887;-0.03369200213338823;0.9431086329566142;1.0000144975469742
10.132151;1.060174000305801;0.9997516435675399;0.943005737220742;0.014001737291941355;0.013206962714792086;1.061015895943145;0.9999950108594532;10.000028127873096;1.2503939717093726;0.03501619137011687;0.0350157964877396;0.94248066272995;-0.033690002126948566;0.9431085399974631;1.0000144888877227
10.142151;1.0601741289128168;0.9997520387637738;0.9430062548702565;0.014000016173370154;0.013205345909968986;1.0610160790677805;0.9999951382628962;10.000026685255854;1.2503938775473586;0.03501619453550287;0.03501580380549484;0.9424815982279623;-0.03368800211825857;0.9431094411843517;1.0000144779464681
10.152151;1.0601735261499319;0.9997521491160668;0.9430071553329865;0.013997707923271702;0.013203184412614862;1.0610152607951828;0.9999952655337212;10.000025241046641;1.2503937868321464;0.03501619763093403;0.035015811309578045;0.9424815375737435;-0.033687002107278236;0.9431093738785571;1.000014464309597
10.162151;1.060173662005206;0.9997525569119533;0.9430076798069179;0.013995987002244496;0.013201567693414027;1.0610154412569621;0.9999953925401076;10.000023797797743;1.2503936991793405;0.03501620064955454;0.03501581898923731;0.942482480940963;-0.03368500209400655;0.9431102657087762;1.000014447648697
10.172151;1.0601728294689412;0.9997520513697788;0.943008204054592;0.013994476428627702;0.013200161408084984;1.0610146205188586;0.9999955190564369;10.000022358076048;1.250393614195262;0.035016203585830755;0.03501582683176301;0.942482428441575;-0.03368300207847632;0.9431101540409977;1.000014427823817
10.182151;1.0601729713625072;0.9997524709114213;0.9430087334989439;0.01399275575106316;0.013198544761252257;1.0610147985530851;0.9999956448007122;10.0000209238828;1.2503935314588759;0.03501620643786155;0.03501583482581043;0.9424833801630003;-0.033681002060744085;0.943111038054603;1.0000144048607418
10.192151;1.060172143929161;0.9997519764423256;0.9430092617565782;0.013991245441712548;0.013197138542135283;1.061013975289865;0.9999957695296924;10.00001949727682;1.2503934504631118;0.035016209205298215;0.03501584296305611;0.9424833362055454;-0.03368000204090659;0.9431109552631752;1.0000143789066722
10.202151;1.0601722898582737;0.9997524063467217;0.9430097941830334;0.013989525035167238;0.013195521952792364;1.0610141506451976;0.9999958930936567;10.000018081500718;1.2503933706143244;0.035016211886668994;0.0350158512358624;0.9424842967430477;-0.0336780020190977;0.9431118334756096;1.0000143502406498
10.212151;1.0601714653453629;0.9997523394718196;0.9430107185971728;0.013986298187369142;0.013192496411507142;1.0610133245100295;0.9999960153808812;10.000016681256874;1.2503932912508846;0.035016214478653586;0.03501585963422333;0.9424842620474893;-0.03367600199545653;0.9431117100583538;1.0000143192816775
10.222151;1.0601716130843397;0.9997527782998618;0.9430112519865441;0.013984578050453708;0.013190879858891157;1.0610134968007257;0.9999961362297173;10.000015302018618;1.2503932117031489;0.0350162169763148;0.03501586814531779;0.942485232405317;-0.03367400197011167;0.9431125839068732;1.000014286557321
10.232151;1.0601707892735017;0.9997523017548148;0.9430117823892981;0.01398306828590738;0.013189473714362604;1.0610126675568776;0.9999962554342087;10.00001394875158;1.2503931313761563;0.03501621937370976;0.03501587675385533;0.942485208023489;-0.033673001943178606;0.9431124920057911;1.000014252648322
10.242151;1.0601709365721017;0.999752748343251;0.9430123155091028;0.01398134840525119;0.013187857175664812;1.0610118369743071;0.9999963728352561;10.000012625041668;1.2503930497479938;0.03501622166342078;0.03501588544075367;0.9424861889858572;-0.03367100191475743;0.943113361583852;1.0000142181538916
10.252151;1.0601701111096475;0.9997522791277335;0.9430128453326352;0.01397983889286045;0.01318645103128092;1.0610120053358447;0.9999964883886443;10.000011333595108;1.2503929663251925;0.035016223834830974;0.03501589418191885;0.9424861752693836;-0.03366900188493806;0.943113229474178;1.0000141837037448
10.262151;1.060170255443185;0.99975315063485;0.9430137718483891;0.013976402440311328;0.013183215106179652;1.061011172897801;0.9999966021674372;10.000010076921393;1.250392880646838;0.03501622587538126;0.03501590294914097;0.9424871668421382;-0.03366700185381209;0.9431140942811843;1.0000141499507689
10.272151;1.0601694255816794;0.9997526880497495;0.9430143005558819;0.013974893161619985;0.013181808930963816;1.0610113398141787;0.9999967143193141;10.000008857147504;1.2503927923306135;0.03501622777522345;0.035015911712464244;0.942487163716055;-0.03366600182148468;0.9431139930276083;1.0000141175149861
10.282151;1.0601685923845943;0.9997522284926689;0.9430148283691806;0.013973383990274375;0.013180402731448706;1.061010506136502;0.9999968250164442;10.000007675508288;1.250392701100435;0.03501622952955682;0.03501592044271156;0.9424881658754732;-0.03366400178807785;0.9431148532780039;1.000014087004251
10.292151;1.0601687267617363;0.999752691080296;0.9430153578394602;0.013971664664093187;0.01317878610254012;1.0610106718697354;0.999996934413677;10.000006531790307;1.2503926067580917;0.0350162311373242;0.035015929111985936;0.9424881732273402;-0.03366200175373247;0.9431147122709478;1.000014059140654
10.302151;1.0601678848522573;0.999752236750484;0.9430158827071612;0.013970155683927439;0.01317737983869551;1.0610098370216958;0.9999970426309502;10.00000542408909;1.2503925091500219;0.03501623260100059;0.035015937692758695;0.9424881856716127;-0.03366000171861185;0.9431145695028025;1.0000140347928212
10.312151;1.060168009418561;0.9997531218139968;0.9430168028663276;0.01396671972494004;0.013174143764430152;1.0610100016056971;0.9999971498037012;10.000004349375294;1.2503924081955793;0.03501623392769238;0.03501594615985246;0.9424892031726245;-0.03365900168289202;0.9431154599612879;1.0000140148193677
10.322151;1.0601671569144593;0.9997526711989496;0.9430173239101616;0.013965210912269873;0.013172737414200879;1.0610091656288563;0.9999972561380078;10.000003304289578;1.2503923039306668;0.0350162351283103;0.035015954493841005;0.9424892257188671;-0.033657001646747134;0.9431153132965576;1.0000139998615323
10.332151;1.060167270449157;0.9997531411184593;0.943017845930932;0.013963491913952844;0.013171120610161138;1.0610083291054382;0.9999973618829043;10.000002285851009;1.25039219646041;0.035016236216984235;0.035015962681670704;0.9424902532876656;-0.033655001610344515;0.9431161635430639;1.0000139902395
10.342151;1.0601664067734726;0.999752692304206;0.9430183629519786;0.013961983252349843;0.013169714148768745;1.0610084920705771;0.9999974672777023;10.000001292562112;1.2503920858652355;0.035016237211444874;0.0350159707159181;0.9424902859086303;-0.033653001573839256;0.9431160115155786;1.0000139860035875
10.352151;1.0601665092586368;0.9997531629525025;0.9430188806224891;0.013960264397129624;0.013168097224230188;1.0610076545486928;0.9999975725286477;10.000000324886734;1.2503919721486658;0.03501623812959889;0.03501597859335738;0.9424913236955367;-0.03365100153735858;0.9431168554672211;1.000013987039109
10.362151;1.0601658714696838;0.999753341975589;0.9430197749212998;0.013957958445811306;0.013165935526391318;1.0610078165470078;0.9999976778011577;9.999999384126601;1.2503918552168973;0.035016238983643026;0.03501598631243085;0.9424913667746332;-0.03365000150098231;0.9431167318522959;1.000013993102228
10.372151;1.0601659639048282;0.9997538110528764;0.9430202870292941;0.013956239722815763;0.013164318480850817;1.0610069781257991;0.9999977832756288;9.999998471489384;1.250391734883984;0.03501623977789089;0.035015993871811646;0.9424924151878051;-0.03364800146474735;0.9431175674821087;1.000014003797033
10.382151;1.0601650801470268;0.9997533590756895;0.9430207928000953;0.013954731331022121;0.01316291178350729;1.0610071394270284;0.9999978892704305;9.999997588377328;1.2503916108250308;0.03501624051033128;0.03501600127101149;0.9424924688235162;-0.033646001428677394;0.9431173987837361;1.0000140185487094
10.392151;1.06016516357246;0.9997538243102244;0.9430212975705303;0.013953012718632331;0.013161294632811123;1.061006300645488;0.9999979962491282;9.999996736220854;1.2503914824823725;0.035016241175728026;0.03501600851194447;0.9424935274220863;-0.03364400139279069;0.9431182241186381;1.0000140366537764
10.402151;1.060164270830829;0.9997537856127834;0.9430221891085591;0.013949787627734802;0.013158268471590108;1.0610064620351933;0.9999981046353658;9.999995915356193;1.2503913491190595;0.03501624176961016;0.03501601559880355;0.9424935906916303;-0.033643001357095186;0.943118080242638;1.000014057407364
10.412151;1.0601643447864688;0.9997542454772261;0.9430226842366447;0.013948069095325432;0.01315665123406257;1.0610056239154388;0.9999982146506725;9.999995124548542;1.2503912099865404;0.03501624229009778;0.03501602253525587;0.9424946584412858;-0.033641001321612865;0.9431188944255661;1.0000140801579074
10.422151;1.060163441620806;0.9997537827482199;0.9430231708102262;0.013946560873512866;0.013155244362803999;1.0610047866692474;0.9999983263288408;9.999994361716725;1.25039106443444;0.03501624273662142;0.03501602932231763;0.9424947306144296;-0.03363900128640314;0.9431187035160042;1.000014104269407
10.432151;1.060162532320833;0.999753316463627;0.9430236513707121;0.013945052680676692;0.013153837456680608;1.0610049507883517;0.9999984395888506;9.999993624705027;1.2503909119898302;0.035016243109333406;0.03501603595965896;0.9424958072212946;-0.03363700125154622;0.9431195061504858;1.0000141290704185
10.442151;1.060162587969545;0.9997537658073227;0.9430241286136148;0.013943334230940529;0.01315222011300642;1.0610041168645534;0.9999985542333748;9.99999291157433;1.2503907523713202;0.03501624341073537;0.035016042449333755;0.9424958882140851;-0.033635001217100946;0.9431193035225262;1.0000141537919531
10.452151;1.0601616649847094;0.9997537100026243;0.9430249908021504;0.013940109300083712;0.01314919377655054;1.0610042854769994;0.9999986699800723;9.999992220891189;1.250390585358957;0.035016243647196875;0.03501604879850845;0.9424969733868089;-0.03363400118306625;0.9431201299659919;1.0000141775723517
10.462151;1.0601617064719693;0.9997541520879593;0.9430254552738317;0.013938390905626014;0.013147576377208736;1.0610034571224796;0.9999987866356871;9.999991552181209;1.2503904106872585;0.035016243828291764;0.035016055017538905;0.9424970624206106;-0.03363200114937433;0.943119915388634;1.0000141995894707
10.472151;1.0601607692294932;0.9997536716879785;0.9430259103190339;0.01393688283450789;0.013146169362204516;1.0610036322296543;0.9999989042201347;9.999990906285557;1.2503902280708492;0.03501624396469704;0.03501606111421175;0.9424981550535886;-0.03363000111592852;0.9431206941267655;1.000014219149936
10.482151;1.0601607966724833;0.9997541081326063;0.9430263617017726;0.013935164508151018;0.013144551923688158;1.061002811169272;0.9999990228780385;9.999990285472624;1.2503900372297512;0.03501624406784983;0.03501606709059653;0.9424982511958911;-0.033628001082651154;0.9431204673493173;1.0000142356316388
10.492151;1.0601598457457462;0.9997536233325829;0.9430268034510721;0.013933656513260909;0.013143144878350608;1.0610029942472137;0.9999991427434295;9.999989693656728;1.2503898379084926;0.035016244151511146;0.03501607294515731;0.9424993509153221;-0.033627001049489166;0.9431212692802946;1.0000142484435683
10.502151;1.0601598598230353;0.9997544745410715;0.943027635542814;0.013930221471800334;0.013139908047144358;1.0610021816971278;0.9999992638914407;9.99998913651498;1.2503896300171977;0.035016244231421;0.035016078675672434;0.9424994543863853;-0.033625001016381044;0.9431210296823674;1.0000142570767452
10.512151;1.0601588957983032;0.999753987539109;0.9430280634837352;0.013928713556616523;0.013138500983788333;1.0610013736401962;0.9999993862977545;9.999988620714038;1.2503894137966194;0.035016244322635975;0.03501608427969749;0.9425005618286919;-0.033623000983240024;0.9431217827428199;1.000014261133924
10.522151;1.0601588971276943;0.9997544193948767;0.9430284872775337;0.013926995379244678;0.013136883506817876;1.0610015700252464;0.9999995098372396;9.999988152473897;1.2503891897694566;0.03501624443778045;0.0350160897533107;0.9425006734093492;-0.033621000949980724;0.9431215295841897;1.0000142603051565
10.532151;1.060157920903084;0.9997539317419813;0.9430289010846241;0.013925487541954433;0.013135476432707995;1.0610007706001734;0.9999996343917169;9.999987735997085;1.2503889585217114;0.03501624458752236;0.035016095090875075;0.9425017892082813;-0.03361900091654184;0.9431222688944706;1.0000142543408221
10.542151;1.0601579108383452;0.9997547816482117;0.9430297051199804;0.01392205265421533;0.01313223957783026;1.0610009749110292;0.9999997599089264;9.999987372340856;1.250388720596821;0.035016244781406546;0.035016100285843704;0.9425019092922222;-0.03361800088287312;0.9431220376479417;1.0000142430392611
10.552151;1.0601569242683073;0.9997542948303716;0.9430301052133979;0.013920544901214364;0.013130832495637249;1.0610001823538155;0.9999998863369999;9.99998705975271;1.2503884765280715;0.035016245027800916;0.035016105329590416;0.9425030337654515;-0.033616000848941105;0.9431227633404453;1.0000142262563085
10.562151;1.0601559334706012;0.9997538089880383;0.9430304987410245;0.013919037193847036;0.013129425409758567;1.061000392280569;1.0000000135684621;9.999986795238883;1.2503882268106936;0.03501624533410624;0.03501611021041887;0.942503162756719;-0.03361400081477241;0.9431224829043009;1.0000142039288942
10.572151;1.0601561473436913;0.9997544541477943;0.9430308768600418;0.013918238593172844;0.013128672183698469;1.0609996040704668;1.0000001414158297;9.999986575983218;1.2503879718523718;0.03501624570582068;0.035016114916795286;0.9425042964313819;-0.03361200078046745;0.943123195090365;1.000014176045243
10.582151;1.060155150364194;0.9997539711786579;0.9430312581346955;0.013916730983248794;0.013127265090104114;1.0609998171594395;1.0000002695709223;9.999986400148654;1.2503877120310214;0.03501624614389208;0.03501611944115094;0.9425044350107865;-0.03361000074617598;0.9431229012443846;1.0000141425626652
10.592151;1.0601551231946476;0.9997548271256035;0.9430320311348552;0.013913296329654979;0.013124028210469308;1.0609990310976287;1.000000397602188;9.999986267155533;1.2503874477867312;0.03501624664426383;0.03501612377942078;0.942505578734967;-0.0336090007120842;0.9431236358426331;1.0000141033606875
10.602151;1.0601541234886727;0.9997543471449473;0.9430324021751162;0.013911788828265053;0.013122621097512905;1.0609982455843023;1.0000005250161859;9.99998617708398;1.2503871796413912;0.03501624719955932;0.03501612792814828;0.9425057278094043;-0.03360700067840682;0.9431233289874603;1.000014058244691
10.612151;1.0601540953192252;0.9997547875553532;0.9430327721009892;0.013910071064957058;0.0131210035566975;1.0609984603923412;1.0000006512965223;9.999986129735568;1.2503869081265755;0.035016247800092784;0.03501613188221261;0.9425068823903477;-0.03360500064536303;0.943124015131054;1.0000140069531287
