time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.622151;1.0601530962084462;0.9997543091369547;0.9430331358031222;0.013908563680705236;0.013119596406350255;1.0609976752758548;1.0000007758678762;9.99998612456506;1.250386633703939;0.03501624843537869;0.03501613563326121;0.94250704257431;-0.03360300061315039;0.94312369563182;1.0000139491575113
10.632151;1.0601530701223227;0.9997547501447618;0.9430334998023371;0.013906846037402196;0.013117978820463868;1.060997889961037;1.0000008980735846;9.999986161279587;1.2503863567676727;0.03501624909682904;0.03501613916866498;0.9425082083716987;-0.03360200058193507;0.9431244049569224;1.000013884491065
10.642151;1.0601520745113053;0.9997546893810187;0.9430342530723336;0.013903622007696993;0.013114952254277409;1.0609971041670598;1.000001017251703;9.999986240183484;1.250386077720106;0.03501624977943218;0.035016142472158125;0.942508379717862;-0.03360000055186846;0.9431240732452639;1.0000138125905138
10.652151;1.0601520532533564;0.9997551293248966;0.9430346135458059;0.013901904501339709;0.013113334619284866;1.0609973176229555;1.0000011328373957;9.99998636217739;1.2503857971067873;0.03501625048172401;0.035016145525733844;0.9425095565069025;-0.033598000523115346;0.9431247350192432;1.0000137330993024
10.662151;1.0601510636323161;0.9997546489016051;0.9430349702151308;0.013900397400774398;0.013111927375399153;1.0609965300772488;1.0000012443795736;9.999986529157404;1.2503855156789054;0.03501625120403558;0.03501614831083768;0.9425097385986939;-0.033596000495855184;0.9431243917924171;1.0000136456635504
10.672151;1.0601500776321555;0.9997541673238175;0.9430353266618541;0.013898890386172159;0.01311052011442627;1.0609967413140216;1.0000013514850226;9.999986744775166;1.250385234256852;0.03501625194552023;0.03501615080897535;0.9425109258335236;-0.033594000470265346;0.9431250426567801;1.0000135499580765
10.682151;1.0601500670897996;0.9997550219603941;0.9430360806870806;0.013895456358290603;0.01310728306051486;1.0609959512016964;1.0000014537747814;9.999987014121142;1.2503849535989366;0.035016252703314835;0.03501615300227043;0.9425111180826172;-0.03359300044652169;0.9431247249555866;1.0000134457319236
10.692151;1.0601490889068956;0.99975453829475;0.9430364384496879;0.013893949538254466;0.013105875780829201;1.0609951597072056;1.000001550884986;9.999987342398978;1.2503846744369238;0.03501625347348287;0.03501615487345503;0.9425123152930079;-0.033591000424798644;0.943125366700797;1.0000133328458027
10.702151;1.0601490864659402;0.9997549730523387;0.9430368003210514;0.013892232488619694;0.013104258085172333;1.0609953668456107;1.0000016424671385;9.999987733955356;1.2503843975633766;0.03501625424964983;0.035016156405311;0.9425125174663708;-0.033589000405254005;0.9431250053982627;1.0000132112395204
10.712151;1.0601481166526672;0.9997544873345193;0.9430371605287842;0.013890725891670742;0.013102850806117573;1.060994572638654;1.0000017281714613;9.999988191951596;1.2503841238811755;0.035016255020760556;0.03501615758006313;0.9425137245946043;-0.03358700038801896;0.9431256404859403;1.0000130808340595
10.722151;1.060148122734625;0.9997549195914557;0.9430375248620891;0.013889009077464714;0.01310123311740949;1.0609947770805181;1.0000018076792636;9.999988718701763;1.2503838543563464;0.03501625577249493;0.03501615837917271;0.9425139366497112;-0.033585000373185146;0.9431252738979213;1.0000129414662722
10.732151;1.0601471613732962;0.9997548486888848;0.9430382816069814;0.013885785969635614;0.013098206482381846;1.0609939800851897;1.0000018807334639;9.99998931625179;1.2503835898646878;0.03501625649215209;0.03501615878418046;0.9425151536366003;-0.033584000360797;0.9431259404666845;1.0000127928665103
10.742151;1.0601471756228678;0.9997552771264115;0.9430386480401798;0.013884069431048083;0.013096588805140827;1.0609941814996844;1.0000019470380248;9.999989986289753;1.250383331117905;0.03501625717202335;0.03501615877841633;0.9425153756604308;-0.033582000350872714;0.9431255705799447;1.0000126346319518
10.752151;1.060146221983105;0.9997547838938237;0.9430390125618747;0.013882563393545504;0.013095181550084583;1.0609933811765138;1.0000020061435684;9.999990729532536;1.250383078744787;0.03501625780894046;0.035016158346817275;0.9425166029791858;-0.03358000034342528;0.9431261989134659;1.0000124662499539
10.762151;1.0601462433695914;0.9997534908228167;0.9430377616763806;0.013880429212962479;0.013093169643858074;1.060993578961014;1.0000020575109543;9.999991545424825;1.250382833323507;0.0350162584026081;0.035016157474335216;0.9425168359681937;-0.03357800033846853;0.9431258272005848;1.0000122871879633
10.772151;1.0601455327376672;0.9997536209251152;0.9430385104596912;0.013878126108844974;0.013091007331574827;1.0609927746407313;1.0000021006824924;9.999992432286952;1.250382595289544;0.03501625895366765;0.035016156147498104;0.9425180750231255;-0.03357600033603027;0.9431264547973687;1.0000120969605424
10.782151;1.060145559882149;0.9997540395524398;0.9430388807286229;0.013876410218694828;0.013089389699246326;1.060991967986076;1.0000021353751616;9.999993387222549;1.2503823648967822;0.03501625946085122;0.03501615435793428;0.9425183205380713;-0.03357500033616296;0.9431261192931094;1.0000118951633656
10.792151;1.0601446177465528;0.9997535364317739;0.943039248659799;0.013874904853470614;0.013087982505500294;1.0609921587851963;1.0000021614444752;9.999994406056393;1.2503821423248878;0.03501625991957908;0.03501615210399149;0.9425195729085843;-0.03357300033893263;0.9431267489501082;1.0000116815283444
10.802151;1.060143677548598;0.9997530312232845;0.9430396168729543;0.013873399658969322;0.013086575336510808;1.0609913467970524;1.0000021788276472;9.999995484280229;1.2503819278141637;0.035016260324773556;0.035016149390330986;0.9425198324555675;-0.03357100034439494;0.9431263813032008;1.0000114559728515
10.812151;1.0601437104426334;0.9997534436652774;0.943039987908044;0.013871684272636742;0.013084957775278516;1.0609915317307521;1.0000021875509326;9.99999661813529;1.2503817217043962;0.03501626067528996;0.03501614622689089;0.9425210993291712;-0.03356900035258426;0.943127015661066;1.0000112185586107
10.822151;1.060142772645731;0.9997533534439859;0.9430407497474522;0.01386846264968286;0.013081931291343152;1.060990713288098;1.0000021877455427;9.9999978042702;1.2503815243503806;0.03501626097477616;0.035016142627789994;0.9425213734479451;-0.033568000363525925;0.9431266893267669;1.0000109693755665
10.832151;1.0601428067573007;0.9997537640093317;0.943041119303605;0.013866747585665345;0.013080313779048704;1.0609908911943848;1.0000021796505811;9.999999038236224;1.250381335974218;0.03501626122891181;0.03501613860928114;0.942522654507078;-0.0335660003772509;0.943127330109477;1.0000107084897116
10.842151;1.0601418687831985;0.9997532553195897;0.9430414846246898;0.013865243044387464;0.013078906707428088;1.060990065201146;1.0000021636513006;10.000000313617493;1.2503811566106025;0.03501626144241575;0.035016134187886634;0.9425229420707169;-0.03356400039379689;0.9431269749874786;1.0000104360007795
10.852151;1.0601419011446789;0.9997536667600807;0.9430418513208316;0.013863528290180066;0.013077289236798581;1.060989235075402;1.0000021403073542;10.000001623220923;1.2503809861558608;0.03501626161680809;0.035016129379778695;0.9425242356825437;-0.03356200041320263;0.9431276227393554;1.0000101520881985
10.862151;1.060140959820013;0.9997531600460187;0.9430422134191377;0.013862024052406401;0.013075882204404365;1.0609894005804306;1.0000021102993257;10.000002961248425;1.2503808243750412;0.03501626174912157;0.03501612419994601;0.9425245349402114;-0.03356000043549595;0.9431272746405923;1.000009856944289
10.872151;1.0601409873955294;0.9997539921457099;0.9430429708740867;0.01385859282855066;0.013072645404708632;1.060988561492481;1.0000020743048013;10.000004324061083;1.2503806708769678;0.03501626183328152;0.035016118662316104;0.9425258395196923;-0.03355900046067772;0.9431279649825919;1.000009550644545
10.882151;1.0601400402124401;0.999753488523117;0.9430433292283155;0.013857088865292745;0.013071238409070783;1.0609887176573685;1.0000020328642902;10.000005709151061;1.2503805251068747;0.035016261862711506;0.03501611278264451;0.9425261491682466;-0.03355700048871711;0.9431276237979686;1.0000092330878105
10.892151;1.0601400613956204;0.9997539058483791;0.9430436884914555;0.013855374644623738;0.013069621009054129;1.0609878690299612;1.0000019863317056;10.000007113936698;1.2503803863488183;0.03501626183034877;0.035016106581107105;0.9425274636841399;-0.03355500051955306;0.9431282852949241;1.0000089040638482
10.902151;1.0601391078688693;0.9997534052418747;0.9430440428426506;0.013853870902429016;0.01306821404204141;1.0609880156563127;1.0000019349705473;10.000008535455228;1.250380253813681;0.035016261727528857;0.035016100080366944;0.9425277828393775;-0.033553000553087076;0.9431279506054345;1.0000085633951183
10.912151;1.0601381515500363;0.9997533237545988;0.9430447895223861;0.013850650494649255;0.013065187718534862;1.060987157600084;1.000001879094139;10.000009970128907;1.2503801267981376;0.035016261545446625;0.03501609329990322;0.9425291062991319;-0.0335510005891894;0.9431286183389738;1.0000082110554624
10.922151;1.0601381643007182;0.9997537444018385;0.9430451430615227;0.0138489365252509;0.013063570345839918;1.0609872948906955;1.0000018190912119;10.000011413129357;1.250380004776457;0.035016261278906786;0.03501608625194141;0.9425294337065032;-0.03355000062773158;0.9431283252724092;1.000007847166852
10.932151;1.0601372030060046;0.9997532458716235;0.9430454920202677;0.01384743298892654;0.013062163399952666;1.0609864275289032;1.000001755374456;10.000012858730337;1.2503798873810872;0.03501626093005483;0.03501607894404076;0.942530764858518;-0.033548000668605214;0.943128998987558;1.0000074719018115
10.942151;1.060137211001178;0.9997536663805453;0.9430458423974758;0.013845719102153963;0.01306054603748932;1.0609855554551502;1.0000016883662681;10.000014301684319;1.250379774359344;0.035016260509723424;0.03501607138639633;0.942531099743709;-0.0335460007117136;0.9431286763214378;1.0000070854721992
10.952151;1.0601362451627538;0.9997531667558881;0.9430461885488236;0.013844215623901831;0.013059139104269257;1.060985678490892;1.0000016184917848;10.000015737871674;1.2503796655899426;0.03501626003413271;0.03501606359551613;0.9425324384378831;-0.03354400075696791;0.9431293560343427;1.0000066882433176
10.962151;1.060136248839735;0.9997540034072837;0.9430469306902957;0.013840785019910219;0.013055902391737874;1.0609847963948058;1.0000015461596972;10.000017163863086;1.2503795610911135;0.03501625951844667;0.03501605559007001;0.9425327809790833;-0.03354300080427765;0.9431290750769938;1.0000062808013999
10.972151;1.0601352789109397;0.9997535015857332;0.9430472745177404;0.013839281555839253;0.013054495477162753;1.060984908986162;1.000001471784138;10.000018576152794;1.2503794609903058;0.035016258973634966;0.03501604738412061;0.9425341272891185;-0.03354100085352671;0.943129761232061;1.0000058639066955
10.982151;1.060135515277892;0.9997541284231083;0.9430476080429415;0.013838487054694957;0.01305374245139584;1.0609840161365862;1.0000013958137488;10.000019970695062;1.2503793655157045;0.03501625840899933;0.035016038984749594;0.9425344771656343;-0.03353900090457228;0.943129451456345;1.0000054384349877
10.992151;1.0601345416073007;0.9997536244958226;0.9430479491810081;0.013836983556204989;0.013052335546033135;1.060984117685227;1.0000013187110548;10.0000213434255;1.2503792749165512;0.03501625783538718;0.0350160303944273;0.9425358303175312;-0.03353700095725518;0.9431301444827225;1.0000050053629819
11.002151;1.0601345375129112;0.9997540390532974;0.9430482915484738;0.013835269626719828;0.013050718210370961;1.060983213515833;1.0000012409354082;10.000022691396845;1.2503791893277778;0.03501625726579133;0.03501602161579691;0.9425361863627297;-0.033535001011393555;0.943129841480634;1.0000045657579653
11.012151;1.0601335594435524;0.9997539514132389;0.9430490232944676;0.013832049309831423;0.013047691923282886;1.060983303750545;1.0000011629685897;10.000024013340827;1.2503791087649139;0.03501625671414459;0.035016012656296794;0.9425375447937642;-0.033534001066789;0.9431305766297069;1.000004120736917
11.022151;1.0601335502988276;0.9997543644429259;0.9430493614248799;0.013830335287715689;0.013046074561793271;1.0609823887899608;1.0000010853211228;10.000025309565958;1.2503790331946365;0.035016256193339194;0.03501600352819195;0.9425379050230646;-0.033532001123249396;0.9431302800117889;1.000003671371395
11.032151;1.0601325666103598;0.9997538574368877;0.9430496940166279;0.013828831615608259;0.013044667609909156;1.060981469132435;1.0000010084908695;10.00002658151315;1.2503789625671438;0.03501625571298894;0.035015994245127025;0.9425392664739561;-0.0335300011805786;0.9431309859016895;1.0000032185879828
11.042151;1.060131580031923;0.9997533499295098;0.9430500236442949;0.013827327888033623;0.013043260641855889;1.0609815451703004;1.0000009328980706;10.000027831242779;1.2503788968354939;0.03501625527710396;0.035015984822055916;0.9425396286198705;-0.03352800123853753;0.9431306955767444;1.0000027631675572
11.052151;1.0601315625626428;0.9997537615541963;0.9430503529681783;0.013825613693043595;0.013041643231132789;1.0609806171313965;1.0000008588306861;10.000029061566108;1.2503788359466894;0.03501625488326597;0.03501597527895985;0.9425409909868061;-0.03352700129685132;0.943131443355497;1.0000023058070602
11.062151;1.0601305715419833;0.9997536718386644;0.9430510702373422;0.013822393103338765;0.013038616866789367;1.0609806851378711;1.0000007864428755;10.000030276406955;1.2503787798533552;0.035016254525868304;0.03501596564132707;0.9425413531185028;-0.03352500135525941;0.9431311594406383;1.0000018471808083
11.072151;1.060130550726052;0.9997540838715644;0.9430513925639554;0.013820678773185425;0.013036999426656004;1.0609797492769049;1.0000007157771162;10.000031480247934;1.2503787286145198;0.03501625420036551;0.03501595593620653;0.9425427145328026;-0.03352300141351924;0.9431318780952423;1.000001388023523
11.082151;1.0601295572124223;0.9997535771054765;0.943051708102139;0.013819174783315577;0.013035592400792701;1.060979809629211;1.000000646779311;10.000032676741673;1.2503786824572722;0.03501625390275053;0.03501594618926206;0.9425430747494894;-0.033521001471374476;0.9431316004639716;1.000000929182817
11.092151;1.060129534389628;0.9997539905011257;0.9430520223141126;0.013817460300150729;0.013033974934694667;1.060978866292404;1.0000005793437126;10.000033867435414;1.250378641672736;0.03501625362714896;0.03501593642359154;0.9425444333540496;-0.03352000152855949;0.9431323606475295;1.0000004715784894
11.102151;1.060128539014638;0.9997534855701209;0.943052329052801;0.01381595614910123;0.013032567883091392;1.060978919446521;1.0000005133538732;10.000035051820886;1.2503786064384177;0.03501625336754279;0.035015926659089286;0.9425447900026965;-0.033518001584817346;0.9431320886827952;1.0000000161208493
11.112151;1.0601285142672303;0.9997543192788473;0.9430530281751768;0.013812524754102981;0.013029331025805325;1.0609779693881498;1.0000004486845762;10.00003622908276;1.2503785767271642;0.03501625312032871;0.03501591691397286;0.9425461443883104;-0.03351600163989856;0.943132818803274;0.9999995636572243
11.122151;1.0601275169832707;0.9997538172059512;0.9430533252389619;0.013811020420103083;0.013027923948863512;1.060978016466724;1.0000003852166903;10.000037399869228;1.2503785523364004;0.035016252882256474;0.035015907207515504;0.9425464962253776;-0.03351400169356729;0.9431325523220814;0.9999991149392045
11.132151;1.0601274907009046;0.9997542362215838;0.9430536202402416;0.013809305562255875;0.013026306431850902;1.0609770610122369;1.0000003228171055;10.0000385666541;1.2503785329653367;0.03501625264707492;0.03501589756022411;0.9425468452439117;-0.033513001745623265;0.94313232422284;0.9999986705710538
11.142151;1.0601264926419258;0.9997537377959462;0.9430539073545238;0.013807801023890391;0.013024899333555082;1.060976103332088;1.0000002612167118;10.00003973327087;1.2503785182915734;0.03501625240625234;0.035015887991242285;0.9425481911966342;-0.03351100179591407;0.9431330628798908;0.9999982309985088
11.152151;1.0601264665272825;0.9997541610091814;0.9430541924616382;0.013806085950160467;0.013023281796778259;1.0609761437176781;1.0000001999182173;10.00004090396421;1.2503785080426346;0.03501625215196572;0.03501587851692713;0.9425485338666961;-0.033509001844321;0.9431328052043079;0.9999977966214851
11.162151;1.060125469521665;0.9997540855111571;0.9430548641240897;0.01380286446648016;0.013020255315124024;1.0609751823992337;1.000000138256497;10.00004208223536;1.250378501983946;0.03501625187770964;0.035015869151576985;0.9425498730512124;-0.033507001890734335;0.943133550151774;0.9999973679168932
11.172151;1.0601254451315956;0.9997545144972119;0.9430551397954355;0.013801149177579113;0.013018637755049155;1.0609752195174422;1.0000000755475225;10.000043270681997;1.2503784997634448;0.03501625157712313;0.03501585990825234;0.9425502085745459;-0.03350600193504394;0.9431333348062857;0.999996945424831
11.182151;1.0601244502514522;0.9997540274954849;0.9430554081006989;0.01379964422049697;0.013017230607460165;1.0609742551960515;1.00000001120776;10.000044471503749;1.2503785007728732;0.035016251245457417;0.03501585079942413;0.9425515403307555;-0.03350400197714147;0.9431340871361755;0.9999965296602542
11.192151;1.0601236930914868;0.9997537545834321;0.9430556601992811;0.013799058535133165;0.013016687760222832;1.0609742896186547;0.9999999447658006;10.000045686719732;1.250378504191016;0.03501625088396142;0.0350158418375254;0.9425518682831774;-0.033502002016922536;0.9431338441337971;0.9999961210657382
11.202151;1.0601236721806457;0.9997541944934796;0.9430559229966342;0.013797342948965972;0.01301507013170192;1.0609733229847114;0.9999998758120634;10.000046918413371;1.2503785091235995;0.0350162505015385;0.03501583303499295;0.9425531924426991;-0.033500002054295965;0.9431346046306758;0.9999957200138184
11.212151;1.0601226808417972;0.9997541370843299;0.9430565730847669;0.013794120982068283;0.013012043538054746;1.060973355403986;0.9999998040085697;10.0000481687113;1.2503785146678688;0.03501625011072678;0.03501582440327121;0.9425535128599399;-0.03349800208919017;0.9431343698778217;0.9999953268025107
11.222151;1.060122662235337;0.9997545853667942;0.943056827788457;0.013792405207449088;0.013010425837911305;1.0609723868253458;0.9999997291333836;10.00004943911025;1.2503785198676316;0.0350162497229514;0.035015815951806833;0.9425548295813002;-0.03349700212154494;0.9431351740497185;0.9999949416318321
11.232151;1.0601216729437104;0.9997541187473535;0.9430570755786447;0.01379089978547605;0.013009018528948348;1.060971417025962;0.9999996510863526;10.000050730060831;1.2503785237007083;0.03501624934696817;0.03501580768932041;0.9425551425966546;-0.033495002151313596;0.9431349472723479;0.9999945646039675
11.242151;1.0601216559780142;0.9997545760700247;0.9430573222681311;0.013789183831463778;0.013007400744112762;1.0609714456720438;0.9999995698915279;10.000052041240364;1.2503785252193407;0.03501624898861471;0.03501579962500778;0.9425564518657348;-0.033493002178478386;0.9431357236547275;0.9999941957268168
11.252151;1.060120667910613;0.9997541186009314;0.9430575620743122;0.013787678241557633;0.013005993348486919;1.0609704724514604;0.999999485680975;10.00005337182622;1.2503785237082314;0.035016248650820724;0.03501579176697305;0.9425567573598536;-0.033492002203040064;0.9431355397174638;0.999993834888707
11.262151;1.0601206518408801;0.9997550029028232;0.943058195154034;0.013784245402956618;0.01300275611123088;1.0609704972481673;0.9999993985937145;10.000054720359328;1.2503785186733563;0.03501624833459521;0.03501578412356753;0.9425580590242367;-0.03349000222498496;0.9431363228265192;0.9999934818703342
11.272151;1.0601196643976558;0.9997545540081034;0.9430584273671467;0.01378273966194762;0.013001348624616754;1.060969520225523;0.9999993086139255;10.000056084591614;1.2503785097013613;0.035016248040966265;0.035015776710303356;0.9425583567322652;-0.033488002244284575;0.9431361093498767;0.9999931364274176
11.282151;1.0601196486401845;0.9997550281520742;0.9430586590171327;0.013781023394108253;0.01299973065390746;1.0609695416991303;0.9999992154547741;10.000057461820502;1.2503784963609492;0.03501624777256609;0.035015769553137344;0.9425596503402254;-0.033486002260941373;0.9431368976164086;0.9999927983564314
11.292151;1.0601186611313664;0.9997545860057324;0.9430588845620982;0.013779517509554745;0.012998323062040733;1.0609685619254465;0.9999991186162313;10.000058849357185;1.2503784782405185;0.0350162475325401;0.03501576268357334;0.9425599397998689;-0.033485002275015906;0.9431367240519228;0.9999924675043275
11.302151;1.0601186449068716;0.9997550656174661;0.9430591100297763;0.013777801098770494;0.012996704973391022;1.060968580981128;0.9999990176026946;10.000060244313154;1.250378455012954;0.03501624732144951;0.035015756132306265;0.9425612251844965;-0.03348300228660173;0.9431375161399963;0.9999921438060786
11.312151;1.0601176565381427;0.9997546275714199;0.9430593297857143;0.013776295080111555;0.01299529724968628;1.0609675987066443;0.999998912065121;10.00006164300915;1.2503784264513238;0.03501624713704468;0.03501574992711828;0.942561506599775;-0.03348100229580914;0.9431373104705774;0.999991827363882
11.322151;1.060117639095838;0.999755528003486;0.9430599439948029;0.013772861823391932;0.012992059649775076;1.0609676146987588;0.999998801736396;10.000063040883235;1.2503783924946397;0.035016246979243965;0.03501574409496614;0.9425627840981421;-0.033479002302782265;0.9431381057423478;0.9999915184701487
11.332151;1.0601166492234688;0.9997550918245764;0.9430601584483024;0.013771355691076242;0.012990651763237755;1.0609666284238988;0.9999986863368874;10.000064432861778;1.2503783532995727;0.03501624685467156;0.03501573866411576;0.942563057661935;-0.03347800230769328;0.9431379389024572;0.999991217523473
11.342151;1.0601166300675873;0.9997555754078821;0.9430603733803667;0.013769639044162346;0.012989033347910945;1.0609666393512265;0.9999985656062392;10.000065813866238;1.2503783091464302;0.03501624677444568;0.03501573366296775;0.9425643272085569;-0.03347600231071554;0.943138738103796;0.9999909248824717
11.352151;1.0601156382722652;0.9997551397462296;0.94306058316732;0.01376813282018919;0.012987625267565884;1.0609656469731739;0.9999984393840397;10.000067179163485;1.2503782603123006;0.03501624674839256;0.03501572911743243;0.9425645925977804;-0.033474002312018594;0.9431385405906091;0.9999906407737015
11.362151;1.0601156168402976;0.999755623313895;0.9430607936828782;0.013766416089579956;0.012986006642066271;1.0609646508019717;0.9999983076044361;10.00006852432166;1.2503782070536775;0.03501624678232261;0.03501572504989929;0.9425658536971859;-0.03347200231177167;0.9431393455542748;0.9999903653054447
11.372151;1.0601146221838842;0.999755605089673;0.9430613934185498;0.013763193083548533;0.012982978974166278;1.0609646504105505;0.9999981702011305;10.000069845147815;1.2503781496695727;0.03501624687813732;0.035015721480456535;0.9425661104672997;-0.03347100231014543;0.9431391901151751;0.9999900985126177
11.382151;1.0601136255069257;0.999755168299615;0.9430615968071175;0.013761686762505835;0.012981570546544887;1.0609636454505427;0.9999980270769347;10.000071137917164;1.2503780885291556;0.03501624703377755;0.035015718428594654;0.9425673629301429;-0.03346900230732178;0.9431400022955084;0.9999898403966903
11.392151;1.0601135979886351;0.99975565005712;0.9430618011108578;0.013759969939614643;0.012979951551778864;1.060963635646362;0.9999978782091304;10.000072399649579;1.2503780240090796;0.0350162472435197;0.03501571591230666;0.9425676110741776;-0.03346700230350461;0.9431398189662713;0.999989590997576
11.402151;1.060112832501621;0.9997554218798355;0.9430619887694894;0.013759382937934316;0.012979407199558245;1.0609626207912073;0.9999977237417906;10.000073627880354;1.2503779564323334;0.035016247499817466;0.035015713944770606;0.9425688548555627;-0.03346600229892314;0.9431406743654345;0.9999893504740742
11.412151;1.0601127986832442;0.9997559013256453;0.9430621894573312;0.013757666069546638;0.01297778793254366;1.0609626007204478;0.9999975639740096;10.000074819815877;1.2503778860970165;0.0350162477958633;0.035015712531944236;0.942569094260367;-0.0334640022938148;0.9431404987833176;0.9999891191042968
11.422151;1.0601117893110985;0.9997554599077941;0.9430623855131397;0.01375615966571992;0.012976378966418874;1.0609615753338175;0.9999973993209779;10.000075971915402;1.2503778133135512;0.03501624812707354;0.035015711672256165;0.9425703293069275;-0.03346200228839611;0.9431413264772178;0.9999888972144239
11.432151;1.0601117470931842;0.9997563541200309;0.9430629769754464;0.013752726063172535;0.012973140061247416;1.0609615446963598;0.9999972302928475;10.000077080209772;1.2503777383665828;0.03501624849011844;0.035015711357690396;0.9425705600039505;-0.03346000228285618;0.9431411587632743;0.9999886851242389
11.442151;1.0601107283805538;0.9997559091730158;0.9430631694760281;0.013751219647391344;0.012971730822003744;1.06096050904304;0.9999970574944298;10.000078140873892;1.2503776614964275;0.03501624888145897;0.03501571157658041;0.942570786385336;-0.03345900227737286;0.9431410305707769;0.9999884831212114
11.452151;1.0601106760844585;0.9997563817525804;0.9430633630406358;0.013749502746666179;0.01297011100783193;1.0609604686653695;0.9999968816522489;10.000079151383586;1.2503775829424473;0.035016249298698614;0.03501571231713613;0.9425720086198605;-0.033457002272125135;0.9431418703987829;0.9999882914617593
11.462151;1.0601096467169164;0.9997559331709356;0.9430635520310228;0.01374799634426572;0.012968701499577502;1.0609594238870226;0.9999967036091849;10.00008011104394;1.2503775029156166;0.035016249741294005;0.035015713567767025;0.942572227051711;-0.03345500226729813;0.9431417149787997;0.9999881104141365
11.472151;1.060109583387563;0.999756402142472;0.9430637426145927;0.01374627947108042;0.012967081416066053;1.0609593751325492;0.9999965242659473;10.00008101953142;1.2503774215143004;0.0350162502072689;0.03501571531418726;0.9425734421444979;-0.033454002263082226;0.9431425983948506;0.9999879402645867
11.482151;1.0601085428763029;0.9997559496920809;0.9430639294784392;0.013744773118007288;0.01296567163746577;1.060958322935383;0.9999963445662327;10.00008187529198;1.250377338764759;0.0350162506918205;0.03501571753860224;0.9425736543822499;-0.03345200225965558;0.9431424507506324;0.9999877812320215
11.492151;1.0601084685357125;0.9997564140745766;0.9430641188540543;0.013743056308975956;0.012964051280582046;1.0609572678926713;0.9999961655503464;10.00008267531798;1.2503772548196972;0.03501625118945015;0.03501572022293993;0.9425748641483254;-0.033450002257156414;0.9431433060323711;0.9999876333771796
11.502151;1.0601074173661662;0.9997563739441099;0.9430646996135464;0.013739833340013585;0.012961021865306455;1.0609572106374794;0.9999959883813021;10.000083415530327;1.2503771701421087;0.03501625169488059;0.03501572335404688;0.9425750716836505;-0.03344800225567191;0.9431431653153399;0.999987496607239
11.512151;1.06010733297017;0.9997568316703982;0.9430648893738792;0.013738116624470447;0.012959401232903194;1.060956151832498;0.999995814283101;10.000084091021247;1.250377085510778;0.03501625220377952;0.035015726927241586;0.9425762771601046;-0.03344700225525934;0.9431440626566366;0.9999873707587286
11.522151;1.060106272565387;0.999756366277063;0.9430650769676576;0.013736610461593322;0.0129579909063312;1.0609560921532268;0.9999956444374634;10.00008469657777;1.250377001874976;0.03501625271385908;0.035015730944719256;0.9425764807009894;-0.03344500225597438;0.9431439282300625;0.9999872556416288
11.532151;1.0601061798857359;0.9997568164744158;0.9430652685288401;0.01373489385129885;0.012956370003385922;1.0609550322185677;0.9999954799307519;10.000085228056014;1.250376920170457;0.035016253224522786;0.03501573541002375;0.9425776823008369;-0.03344300225786968;0.9431447960824253;0.999987151031436
11.542151;1.0601051123195486;0.9997563435507923;0.9430654586437406;0.013733387799773499;0.012954959411989462;1.060954972510161;0.9999953217657587;10.000085683722908;1.2503768411760512;0.03501625373699977;0.03501574032262169;0.9425778818118402;-0.033442002260976086;0.9431447028247685;0.9999870567040787
11.552151;1.0601050139162151;0.9997567862395483;0.9430656535662235;0.013731671299364425;0.012953338250645315;1.0609539133597539;0.9999951708857368;10.000086064182469;1.2503767654808995;0.03501625425441348;0.03501574567653184;0.9425790790475671;-0.03344000226529899;0.9431455762424885;0.9999869725022548
11.562151;1.0601039423464016;0.9997567237191017;0.9430662424047209;0.01372844866681637;0.012950308048661627;1.0609538550255548;0.999995028174737;10.00008637114367;1.2503766935593137;0.03501625477824119;0.035015751463579416;0.9425792738761604;-0.03343800227082531;0.9431454530476722;0.9999868983657298
11.572151;1.0601038416621464;0.999757158709098;0.9430664431087854;0.013726732276762644;0.012948686648853392;1.0609527978271924;0.9999948944492153;10.00008660660884;1.2503766258414148;0.035016255304628145;0.035015757675380906;0.9425804661953241;-0.03343700227752173;0.9431463674662582;0.9999868343226012
11.582151;1.0601027693028593;0.99975667033697;0.9430666448401154;0.013725226453938037;0.012947275583416365;1.0609527422236393;0.9999947704766472;10.000086772978023;1.2503765626846228;0.03501625582718433;0.035015764301617174;0.9425806558189461;-0.0334350022853301;0.9431462499027427;0.9999867804557098
11.592151;1.0601026691143187;0.9997570972910985;0.9430668539807543;0.01372351017362901;0.01294565397166315;1.0609516887740222;0.999994656979464;10.000086873003646;1.2503765042805846;0.03501625634210601;0.03501577132958637;0.9425818423999062;-0.033433002294187296;0.9431471346170709;0.9999867368507903
11.602151;1.0601015985199562;0.999756600861693;0.9430670652901704;0.013722004465145063;0.012944242710043906;1.060951638062004;0.9999945546364248;10.000086909151165;1.250376450627407;0.035016256847406856;0.03501577874673674;0.9425820254386376;-0.033432002304063436;0.9431470584138041;0.999986703564964
11.612151;1.060101738083776;0.9997572304039125;0.9430672731951738;0.013721207666920329;0.012943485273819529;1.0609505906288463;0.999994464171017;10.000086883100126;1.2503764016291892;0.03501625733926309;0.03501578654318163;0.9425822043356529;-0.03343000231497009;0.9431469498863941;0.999986680614288
11.622151;1.060100672360136;0.9997567263131886;0.9430674961354649;0.013719702079568675;0.012942073852517003;1.060950546892656;0.999994386397779;10.000086795627986;1.2503763571938604;0.03501625781167209;0.03501579471127729;0.9425833784779712;-0.033428002326928816;0.9431478439354527;0.9999866679180751
11.632151;1.060100582109297;0.9997558393344425;0.9430665033631837;0.013715851380028989;0.012938438289014934;1.0609495070649309;0.9999943220876628;10.000086646447093;1.2503763172112172;0.035016258258670586;0.03501580324175802;0.9425835473148657;-0.03342700233993973;0.9431477773173995;0.9999866652538858
11.642151;1.0600995249243241;0.9997553284592553;0.9430667396560412;0.01371434592254765;0.012937026742472294;1.0609494711140643;0.9999942718203207;10.000086434367716;1.250376281515077;0.03501625867707386;0.03501581212137388;0.9425847103528717;-0.033425002353974186;0.9431486779384017;0.9999866723123948
11.652151;1.0600994445631435;0.999755734053827;0.9430669860170612;0.013712630003254539;0.012935404700720672;1.0609484387957548;0.9999942359785755;10.000086157997918;1.2503762499372988;0.03501625906875845;0.03501582133603055;0.9425848671355228;-0.03342300236898441;0.9431485824652796;0.9999866887943435
11.662151;1.0600983980191585;0.9997552177866259;0.9430672370041937;0.013711124671263345;0.012933993066370423;1.060948409717704;0.9999942147877913;10.000085815882048;1.2503762223632244;0.0350162594407595;0.035015830876096096;0.9425860172455139;-0.03342200238491229;0.943149524898949;0.9999867144774413
11.672151;1.060098328554636;0.999755618753889;0.9430674988125146;0.013709408867060176;0.012932370955058682;1.0609473833966205;0.9999942082753893;10.000085406028592;1.250376198710524;0.035016259802865185;0.035015840738364896;0.9425861602658103;-0.03342000240168018;0.9431494353008607;0.9999867492240639
11.682151;1.0600972928367094;0.9997550985035171;0.9430677662361111;0.013707903643324653;0.012930959267631824;1.0609473593162826;0.9999942162040639;10.000084926015676;1.2503761789320993;0.03501626016429511;0.0350158509234128;0.9425872957402217;-0.03341800241917799;0.9431503474211235;0.9999867929093329
11.692151;1.0600972339180104;0.9997554960163795;0.9430680457378309;0.013706187932267813;0.01292933711526552;1.060946337008933;0.9999942381010313;10.000084373526503;1.2503761630891057;0.03501626053113327;0.03501586143181178;0.9425874231981662;-0.033417002437275314;0.943150297445398;0.9999868453113685
11.702151;1.0600962083749226;0.9997549728873791;0.9430683322708394;0.013704682792899324;0.012927925398598866;1.0609453161416935;0.9999942733744298;10.00008374652657;1.2503761513890495;0.035016260906045545;0.03501587226076521;0.9425885422177651;-0.0334150024558426;0.9431512127966208;0.9999869060377878
11.712151;1.0600961592628202;0.9997557863219996;0.9430690265141288;0.013701250468025025;0.012924683867372638;1.0609452965764197;0.9999943213692197;10.000083043441851;1.2503761441575365;0.035016261290046174;0.03501588340090271;0.9425886524543015;-0.033413002474752346;0.9431511299384061;0.9999869745465104
11.722151;1.0600951431401582;0.9997552623306579;0.9430693346620196;0.01369974539210371;0.012923272145027215;1.0609442783485075;0.9999943813068404;10.000082263654953;1.2503761417964414;0.03501626168294824;0.035015894835649354;0.9425897535984639;-0.03341200249387886;0.9431520831995923;0.9999870502429649
11.732151;1.0600951029839956;0.999755658375054;0.9430696571591699;0.013698029797783394;0.012921649978942264;1.060944261532575;0.9999944522608256;10.00008140751837;1.2503761447306292;0.03501626208176436;0.03501590654320166;0.942589845356816;-0.03341000251311322;0.9431520034981876;0.9999871325481694
11.742151;1.0600940952799793;0.9997551365483056;0.9430699886221244;0.01369652476198071;0.012920238271410648;1.0609432460872945;0.999994533247516;10.00008047572759;1.2503761533028215;0.03501626248099565;0.03501591849886949;0.9425909275182094;-0.03340800253236721;0.943152925716783;0.9999872208611659
11.752151;1.0600940629741804;0.999755536459185;0.9430703351775118;0.013694809196922059;0.012918616129796551;1.060943231815498;0.9999946233214754;10.000079469016322;1.2503761676416916;0.03501626287467822;0.03501593067786407;0.9425910000321444;-0.03340700255154755;0.9431528872910081;0.9999873144818943
11.762151;1.0600930625758735;0.9997550202470181;0.9430706913031509;0.013693304190234103;0.012917204457474069;1.0609422184175257;0.9999947215869507;10.000078388376112;1.250376187646115;0.03501626325632803;0.03501594305785431;0.9425910630441108;-0.03340500257053032;0.9431528174712762;0.9999874126455836
11.772151;1.0600930371054487;0.9997554274883909;0.9430710628163564;0.013691588651575935;0.012915582358151455;1.060942205556119;0.9999948271383514;10.000077235154235;1.250376213149363;0.03501626361826335;0.035015955618838294;0.9425921168783646;-0.03340300258917328;0.94315375166842;0.9999875146367221
11.782151;1.0600920431713805;0.9997549202805187;0.9430714438437533;0.013690083679520192;0.012914170732281455;1.060941192955915;0.9999949390016479;10.00007601094094;1.2503762440907609;0.03501626395236095;0.03501596834014072;0.9425921619611818;-0.03340200260734098;0.9431537270425636;0.9999876198257972
11.792151;1.0600920239709652;0.999755756159403;0.9430722342459349;0.013686651504349716;0.012910929318917392;1.0609411804816218;0.9999950561327999;10.000074717727749;1.2503762805549625;0.0350162642497635;0.035015981198799936;0.9425931987457302;-0.03340000262490771;0.9431546718936771;0.9999877276484708
11.802151;1.0600910364544245;0.9997552613037065;0.9430726395388741;0.013685146588541232;0.012909517738288228;1.06094016808508;0.9999951774677089;10.000073357944398;1.25037632276386;0.035016264499143065;0.03501599417155812;0.9425932277184397;-0.0333990026417668;0.9431546585996415;0.9999878376043493
11.812151;1.0600910242622488;0.9997556932164394;0.9430730595807938;0.01368343115265192;0.0129078957253706;1.0609401557059548;0.9999953019694696;10.00007193378187;1.2503763710791795;0.03501626468684061;0.035016007235522874;0.9425942494708268;-0.033397002657855;0.9431556152618158;0.9999879492651533
11.822151;1.0600900447017523;0.9997552138620495;0.9430734884432572;0.013681926312784698;0.012906484177488988;1.0609391432675326;0.9999954286339875;10.000070446862736;1.2503764259638943;0.03501626479992018;0.03501602036601638;0.9425942647436988;-0.0333950026731478;0.9431555785533133;0.9999880622899576
11.832151;1.0600902781277928;0.9997558730518329;0.943073919880984;0.013681130322990186;0.012905726556794927;1.060939130772262;0.9999955565250691;10.000068898801624;1.2503764879023689;0.03501626482829463;0.03501603353635306;0.9425952743924673;-0.0333940026876199;0.9431565824538402;0.9999881764430804
11.842151;1.060089308715584;0.9997554112536484;0.9430743715811719;0.013679625569007084;0.012904315020485557;1.0609381183998488;0.9999956848558957;10.000067291041452;1.2503765573172139;0.035016264763918836;0.035016046719492856;0.9425952793121621;-0.03339200270120886;0.9431565571397468;0.9999882916081734
11.852151;1.0600893167930587;0.9997558779970824;0.9430748372304356;0.013677910296037911;0.012902693027982904;1.0609381064740386;0.9999958129916935;10.000065624080674;1.2503766344984502;0.03501626459996404;0.035016059888351374;0.9425962803497674;-0.033390002713810464;0.943157536501836;0.9999884078306506
11.862151;1.06008835967193;0.9997554348549054;0.943075310703438;0.013676405628838324;0.012901281480227978;1.0609370953455008;0.9999959403759474;10.000063898186514;1.250376719566793;0.03501626433187872;0.035016073015642;0.9425962782075752;-0.03338900272530496;0.9431575569672332;0.9999885253455011
11.872151;1.0600883810762873;0.9997559209240416;0.9430757971255479;0.013674690437921007;0.012899659466566906;1.0609370853858708;0.9999960664753582;10.000062114902995;1.2503768125033725;0.03501626395874362;0.03501608607428328;0.9425962734012473;-0.03338700273559058;0.9431575468984814;0.9999886444942993
11.882151;1.0600874381061551;0.9997554977917505;0.9430762898683468;0.01367318585345079;0.01289824788988719;1.0609360770260374;0.999996190776332;10.000060277369817;1.250376913217229;0.035016263482626875;0.035016099036509686;0.9425972663262342;-0.03338600274460229;0.9431585762791562;0.9999887655725682
11.892151;1.0600874741288984;0.9997564223743802;0.9430771880369595;0.013669754071908437;0.012895006479254305;1.0609360706771116;0.999996312863536;10.000058389858784;1.2503770215778243;0.035016262906062086;0.03501611187350856;0.9425972573499156;-0.03338400275231301;0.9431585754448734;0.9999888887360189
11.902151;1.0600865459112108;0.9997560200426668;0.9430776964567303;0.013668249572275486;0.012893594858663428;1.0609350666466097;0.9999964324977487;10.000056457687746;1.2503771374104673;0.03501626223006266;0.035016124558732535;0.942598246806053;-0.03338200275871277;0.9431595784974509;0.9999890140305675
11.912151;1.0600865965796324;0.9997565472692109;0.9430782143122273;0.013666534545532485;0.012891972756542903;1.060935065159305;0.9999965495581401;10.000054487433713;1.2503772604960504;0.03501626145306073;0.03501613707080066;0.9425982349477261;-0.03338100276377919;0.9431596220684731;0.9999891414892456
11.922151;1.0600856826832823;0.9997561648134812;0.9430787350095465;0.013665030144796671;0.012890561078838266;1.0609340664027702;0.9999966639125452;10.000052486763861;1.250377390612331;0.035016260569107886;0.035016149391855274;0.942599221974556;-0.03337900276746797;0.9431606341329041;0.9999892711823949
11.932151;1.0600857470997334;0.9997567107165736;0.9430792635622485;0.01366331522250487;0.012888938912805745;1.060934070549382;0.9999967753545146;10.000050464084564;1.2503775276198799;0.035016259567448825;0.03501616150404478;0.9425992080508152;-0.03337800276972277;0.9431606867931384;0.9999894032087417
11.942151;1.0600848460986998;0.9997563455273845;0.9430797936712358;0.013661810936802923;0.012887527167621812;1.0609330778032084;0.9999968836656032;10.000048428398326;1.2503776714816899;0.03501625843516396;0.03501617338777774;0.9426001932485563;-0.03337600277050028;0.9431617081295078;0.9999895376809286
11.952151;1.0600849223081092;0.9997569073192912;0.9430803306785651;0.013660096131690978;0.012885904931971719;1.0609330884381467;0.9999969887590855;10.000046388733418;1.250377822171806;0.03501625716126564;0.03501618502277909;0.9426001775169852;-0.0333740027697965;0.9431617349247564;0.9999896746933433
11.962151;1.0600840318748004;0.9997565567269401;0.9430808684026349;0.013658591970378916;0.012884493117005532;1.0609321027566712;0.9999970907395435;10.000044353301464;1.2503779796232397;0.03501625574156295;0.03501619639007937;0.9426001607060004;-0.03337300276763991;0.9431618020985731;0.9999898142407929
11.972151;1.0600841174538607;0.999757131823294;0.9430814120802677;0.013656877287900177;0.012882870809672316;1.060932121063195;0.999997189815282;10.000042329419154;1.2503781438080943;0.03501625417974691;0.03501620747197681;0.9426011426047397;-0.03337100276407038;0.9431628384236368;0.9999899561493625
11.982151;1.0600832352819192;0.9997567931310072;0.9430819554360577;0.013655373249648882;0.012881458921806511;1.0609311436738373;0.9999972861781413;10.000040324111454;1.2503783148542567;0.03501625248192006;0.03501621825041741;0.9426011229873408;-0.033370002759142925;0.9431629160329476;0.9999901000879794
11.992151;1.060083328055299;0.9997573785322833;0.9430825037590563;0.013653658677550622;0.012879836539280298;1.0609311708541276;0.9999973799450549;10.00003834473373;1.2503784930728072;0.03501625065204723;0.035016228707046675;0.9426021016686071;-0.033368002752932904;0.9431639629148738;0.9999902456073834
12.002151;1.0600824519995076;0.9997570483575672;0.9430830509283269;0.01365215473792762;0.012878424575097374;1.060930202769802;0.9999974711595112;10.000036398983868;1.2503786788727325;0.03501624869292825;0.035016238826433684;0.9426020785537205;-0.03336600274551591;0.9431640155937994;0.9999903921448327
12.012151;1.0600825498414062;0.9997580582978814;0.9430839966970586;0.013648723584033436;0.012875182755425174;1.060930239536612;0.9999975598018079;10.00003449417537;1.2503788726139229;0.035016246608070074;0.035016248600038706;0.9426030536265847;-0.03336500273694364;0.9431651080098905;0.9999905390411075
12.022151;1.0600816779246105;0.9997577326195062;0.9430845466051281;0.013647219704223943;0.01287377071395435;1.0609292812332556;0.9999976458304001;10.00003263669806;1.2503790745137902;0.035016244402361583;0.035016258027281914;0.9426030268858895;-0.03336300272724255;0.9431651703772665;0.999990685631918
12.032151;1.0600817791640367;0.9997583269286939;0.9430851006141243;0.013645505239405904;0.012872148176913203;1.060929327818144;0.9999977292476661;10.00003083206887;1.2503792847057138;0.03501624208522069;0.03501626711353346;0.9426039983042155;-0.0333620027164302;0.9431662717519579;0.9999908313609445
12.042151;1.0600818817767894;0.9997589207608707;0.9430856558555204;0.013643790771767219;0.01287052560308681;1.0609283790608757;0.9999978100709676;10.000029084813418;1.2503795033649905;0.03501623967489218;0.03501627586806896;0.9426039678308059;-0.03336000270453368;0.9431663421176476;0.9999909758174603
12.052151;1.0600810141033188;0.9997585937007101;0.9430862094938949;0.013642286892841941;0.012869113451959112;1.0609284345625474;0.9999978882525146;10.000027397988665;1.2503797307410838;0.035016237197212925;0.03501628430400194;0.9426039354088149;-0.03335900269160468;0.9431664511166116;0.9999911186954936
12.062151;1.0600813559002094;0.999759394176901;0.9430867555102423;0.013641491765326646;0.012868355195101017;1.0609274938564195;0.9999979637038007;10.000025773098052;1.2503799670755178;0.03501623467952502;0.03501629243794949;0.9426049010176751;-0.03335700267772133;0.9431675270462884;0.9999912597365266
12.072151;1.0600804906665158;0.9997590615300899;0.9430873117441223;0.013639987854027922;0.012866942978293676;1.0609275564748972;0.9999980363838966;10.000024210686476;1.2503802125284427;0.03501623214639645;0.035016300286045535;0.9426048647151392;-0.03335600266297308;0.9431676417079717;0.9999913987173831
12.082151;1.060080597974704;0.999759644479539;0.9430878721172212;0.013638273317364214;0.012865320271814732;1.0609266218800377;0.9999981063124661;10.000022711270494;1.2503804671820944;0.035016229619241425;0.03501630785903213;0.9426058265692271;-0.033354002647440574;0.943168723041522;0.9999915354876807
12.092151;1.0600797343188422;0.9997593036806317;0.9430884308975244;0.013636769359417713;0.012863907999619404;1.0609266893970293;0.9999981735225714;10.000021276105187;1.2503807310729194;0.03501622711765367;0.035016315161976744;0.9426057865448892;-0.03335200263118646;0.9431688076600189;0.9999916699723935
12.102151;1.0600798425727789;0.9997598772267193;0.9430889938925805;0.013635054764269856;0.012862285245362311;1.0609257582823184;0.9999982380757173;10.000019907505836;1.2503810042076022;0.0350162246599694;0.035016322197644396;0.9426067445130926;-0.033351002614257774;0.9431699297163887;0.9999918020860746
12.112151;1.0600789790190472;0.9997595257607436;0.943089555420839;0.013633550744126465;0.012860872935148966;1.0609258277975888;0.9999983001336231;10.000018609044536;1.2503812865484312;0.03501622226219495;0.03501632896830874;0.9426067003581228;-0.03334900259668106;0.9431700197498634;0.999991931639988
12.122151;1.0600790862907494;0.9997600874738815;0.9430901211739056;0.013631836079571616;0.012859250152535395;1.0609248972126928;0.999998359962166;10.000017385525895;1.250381578031328;0.03501621993741435;0.03501633547431666;0.9426066540466842;-0.03334800257845107;0.9431701477954518;0.999992058339003
12.132151;1.0600782205484478;0.9997597232418546;0.9430906852557406;0.013630331992438644;0.012857837826206035;1.060924965831555;0.9999984178324445;10.000016242325005;1.250381878669982;0.03501621769804898;0.03501634171195435;0.9426076055465565;-0.033346002559531365;0.9431712424735524;0.9999921818784832
12.142151;1.0600783244992436;0.9997602715705474;0.9430912532710769;0.013628617258606373;0.012856215040508124;1.060925033035793;0.9999984739001978;10.000015184699125;1.2503821886184423;0.03501621555956479;0.035016347673314005;0.9426075546690537;-0.033345002539876295;0.9431713757633087;0.9999923020739855
12.152151;1.060077454500192;0.9997598935473417;0.9430918194270184;0.013627113107621644;0.012854802726937465;1.0609240982644417;0.9999985281401093;10.000014217564607;1.2503825080894404;0.03501621354109789;0.03501635334833424;0.9426085010591537;-0.03334300251947242;0.9431724757565814;0.9999924189140411
12.162151;1.0600775534028828;0.9997604276413911;0.9430923893915799;0.013625398308937256;0.012853179968282929;1.0609241609423234;0.9999985803296245;10.000013345328975;1.2503828372154555;0.035016211661711594;0.03501635872703011;0.9426084443425589;-0.033342002498371714;0.9431726145277544;0.9999925325539867
12.172151;1.0600766775508208;0.9997600347660744;0.9430929572535715;0.013623894098311638;0.012851767693308383;1.0609232204350714;0.9999986300570237;10.000012571780248;1.2503831759555286;0.035016209936870366;0.03501636379950758;0.9426093842415755;-0.03334000247668898;0.9431737203470997;0.9999926433660248
12.182151;1.0600767696829179;0.9997609712413456;0.9430939227426827;0.013620462592984946;0.012848525620404514;1.060923276081499;0.9999986767865187;10.000011900244818;1.2503835240839587;0.03501620837748411;0.03501636855337088;0.9426093205955148;-0.03333900245457715;0.9431738654506784;0.9999927519928663
12.192151;1.0600768576260096;0.9997614813758178;0.9430944940374527;0.01361874770202911;0.012846902929174016;1.0609223272387331;0.9999987199868482;10.000011333763178;1.2503838812663794;0.03501620698979597;0.035016372971470665;0.9426092533757815;-0.033337002432200884;0.9431739788013243;0.9999928592919644
12.202151;1.060075969118897;0.9997610633910179;0.9430950620762586;0.013617243408493525;0.012845490726826272;1.0609223732640198;0.9999987592434085;10.00001087514262;1.250384247182451;0.035016205776042246;0.03501637703216759;0.9426101827303215;-0.03333600240971665;0.9431751306712767;0.9999929662285545
