time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.212151;1.0600760467451915;0.9997615556859548;0.9430956320465982;0.013615528462644026;0.012843868089448963;1.0609214134982534;0.9999987942827027;10.000010526827712;1.2503846215938894;0.035016204735764576;0.035016380710387714;0.942610108985702;-0.03333400238727106;0.9431752516693082;0.9999930737948458
12.222151;1.0600751468503737;0.9997611192841559;0.9430961975906669;0.013614024120536583;0.012842455947647352;1.0609214473026167;0.9999988249224626;10.000010290573941;1.2503850042986269;0.03501620386699303;0.035016383978902575;0.9426110325869544;-0.03333200236501452;0.9431763757503251;0.9999931829346955
12.232151;1.0600752126053818;0.9997615927999618;0.9430967637552642;0.013612309122751002;0.01284083337687966;1.0609204740926235;0.9999988510024779;10.000010167233743;1.2503853950350188;0.03501620316750475;0.03501638681111025;0.9426109540316425;-0.03333100234310729;0.9431765391932535;0.9999932944614435
12.242151;1.0600743010478615;0.9997611374657046;0.9430973240683174;0.013610804728235077;0.01283942130882551;1.0609204933482566;0.9999988723238625;10.00001015668899;1.2503857934331997;0.03501620263505161;0.03501638918335895;0.9426118738220514;-0.0333290023217001;0.9431776696217804;0.9999934090144651
12.252151;1.0600743558531556;0.99976159195422;0.9430978833988801;0.013609089668966564;0.01283779881889568;1.0609195046049529;0.9999988886405007;10.000010257719671;1.2503861990595306;0.03501620226519338;0.035016391075566124;0.9426117924041356;-0.03332800230090047;0.9431778383902036;0.999993527087318
12.262151;1.0600734342778497;0.9997611173890147;0.9430984349993131;0.0136075852103158;0.012836386842360709;1.0609195074006388;0.9999988997580567;10.000010467899386;1.25038661148476;0.03501620204824423;0.03501639247174497;0.9426117101076303;-0.03332600228075478;0.9431779735550915;0.9999936490568844
12.272151;1.060073480089341;0.999761552343752;0.9430989835379937;0.013605870076996174;0.01283476445560968;1.0609185012051967;0.9999989056488217;10.000010783514758;1.2503870302727929;0.035016201969313786;0.03501639335967359;0.9426126271507983;-0.03332500226125654;0.9431791445206823;0.9999937751484111
12.282151;1.0600725507970472;0.9997610580231152;0.9430995223436126;0.013604365539503187;0.012833352595830301;1.060918485419316;0.9999989064459495;10.000011199563314;1.250387454948331;0.03501620201256042;0.035016393729543495;0.9426125436861362;-0.033323002242363564;0.9431792813068031;0.9999939053677638
12.292151;1.0600725906108421;0.9997614732228911;0.9431000563217556;0.013602650315280969;0.012831730338660138;1.060917459468164;0.9999989023709863;10.000011710322163;1.2503878850155414;0.03501620216450512;0.03501639357383879;0.9426134598367625;-0.03332200222401511;0.9431804528320911;0.99999403946132
12.302151;1.0600718939807503;0.9997611699614878;0.9431005671730454;0.013602065050232048;0.012831183027916028;1.0609174229002571;0.9999988936826992;10.000012310438105;1.2503883199690438;0.03501620241307525;0.035016392887525796;0.9426133757510019;-0.03332000220614566;0.9431805891995357;0.9999941769467069
12.312151;1.0600719321083827;0.9997615658145375;0.9431010833231152;0.013600349726136586;0.012829560928921247;1.0609163754113964;0.9999988806346995;10.000012995650897;1.2503887592490956;0.03501620274514392;0.03501639166694713;0.9426132916659969;-0.033319002188689606;0.9431807599370735;0.9999943171910701
12.322151;1.0600719709544466;0.999761952282851;0.943101589358936;0.013598634354048303;0.012827938919009475;1.0609163168294669;0.9999988634439088;10.000013762702805;1.250389202159872;0.03501620314535946;0.03501638990895403;0.9426142078864557;-0.033318002171580534;0.9431819285790009;0.9999944594868269
12.332151;1.0600710397242263;0.9997614103428691;0.943102081707433;0.01359712958761099;0.012826527470730596;1.0609162470839972;0.9999988422709173;10.00001460876371;1.250389647847977;0.03501620359670327;0.035016387611464236;0.9426141247179182;-0.033316002154754575;0.943182060574732;0.9999946031070792
12.342151;1.0600710822452168;0.9997617790690315;0.9431025654992019;0.0135954141396905;0.012824905650724224;1.060915166154057;0.999998817214128;10.00001553063266;1.2503900953962397;0.035016204081235965;0.03501638477535716;0.9426150424861203;-0.03331500213816052;0.9431832249532098;0.999994747359692
12.352151;1.0600701555858296;0.9997612199960488;0.9431030345937562;0.013593909318026676;0.012823494393085094;1.060915074082801;0.9999987883537946;10.000016524144344;1.250390543929385;0.03501620458026786;0.0350163814065347;0.9426149615549769;-0.0333130021217737;0.9431833520407498;0.9999948916437394
12.362151;1.060070202941735;0.9997615721133736;0.9431034945741462;0.013592193830158935;0.012821872757992726;1.0609139710265998;0.99999875583006;10.000017584519263;1.2503909926505616;0.03501620507455954;0.03501637751599817;0.9426158822573059;-0.03331200210560768;0.9431845110058856;0.9999950354566665
12.372151;1.0600692808760581;0.9997609969480432;0.9431039398866861;0.013590688989212544;0.012820461677769193;1.060913857243727;0.9999987198922156;10.000018707196162;1.2503914408132712;0.03501620554402999;0.03501637311803565;0.9426158048395662;-0.033310002089709356;0.943184632310541;0.9999951783965296
12.382151;1.06006933243083;0.999761333460159;0.9431043766734409;0.013588973493671472;0.012818840211022815;1.0609127331368888;0.9999986809039034;10.000019887949243;1.2503918876503601;0.0350162059674867;0.035016368229354645;0.9426157294563476;-0.03330900207413396;0.9431847859172162;0.9999953202274315
12.392151;1.0600684142707388;0.9997607431490851;0.9431047998076855;0.013587468660309389;0.012817429293034676;1.0609125993204636;0.9999986393263752;10.000021122359728;1.2503923323487527;0.03501620632285086;0.0350163628707398;0.9426166562256161;-0.03330700205892375;0.9431859006622226;0.9999954608939303
12.402151;1.0600684695714846;0.9997610650363438;0.9431052157132574;0.013585753177586415;0.01281580798380516;1.0609114565202935;0.9999985956689009;10.000022405453299;1.2503927741354024;0.03501620658814207;0.0350163570676013;0.9426165853411757;-0.03330600204410762;0.9431860487339638;0.9999956004264082
12.412151;1.060068526807348;0.9997613801120144;0.9431056222717273;0.01358403770438564;0.012814186750452074;1.0609113054001789;0.9999985504156054;10.000023731717478;1.2503932123607318;0.03501620674394863;0.035016350846052674;0.9426175170994197;-0.03330400202971516;0.9431871587880988;0.9999957388537125
12.422151;1.060067614689567;0.9997607694619653;0.9431060173517345;0.013582532905077101;0.012812776059073725;1.0609101464926074;0.9999985039955418;10.000025094966384;1.2503936464387637;0.035016206774599455;0.035016344229695275;0.9426174517716472;-0.03330300201579146;0.9431873033018497;0.9999958761871175
12.432151;1.06006767691521;0.9997610723652357;0.9431064073704014;0.013580817454892568;0.012811154964385075;1.0609099802329733;0.999998456807504;10.000026487828412;1.2503940757251373;0.035016206666397785;0.03501633724145475;0.9426173894543582;-0.03330100200239596;0.9431874115681821;0.9999960124650207
12.442151;1.06006677072253;0.9997604506585763;0.9431067873116794;0.013579312682112876;0.012809744400593745;1.0609098070638452;0.9999984092494805;10.000027901804897;1.2503944995204503;0.035016206406058306;0.03501632990533391;0.9426183300077189;-0.03330000198958437;0.9431885539341087;0.9999961477818984
12.452151;1.0600668397667423;0.9997607435802102;0.9431071636253711;0.013577597254167996;0.012808123421283096;1.060908627515865;0.9999983617428485;10.000029328363834;1.2503949172057918;0.03501620598194228;0.03501632224354934;0.9426182730717787;-0.03329800197739762;0.9431886611783166;0.9999962822061884
12.462151;1.060065941220789;0.9997601127891093;0.9431075313112413;0.013576092503409666;0.012806712963068845;1.0609084421830286;0.99999831473194;10.000030759589816;1.2503953283212734;0.03501620538751633;0.03501631427202563;0.942619218143621;-0.03329700196586951;0.9431898027084288;0.9999964156694809
12.472151;1.0600660186901334;0.9997603973224016;0.9431078967034839;0.013574377087436511;0.012805092079267055;1.0609072516947509;0.999998268623791;10.00003218737752;1.2503957324671038;0.03501620462364088;0.035016305999899855;0.9426191646524825;-0.03329600195504045;0.9431899445659736;0.9999965479637672
12.482151;1.0600661009284456;0.9997606780775713;0.943108257440918;0.013572661670086065;0.012803471236231427;1.0609070567609131;0.9999982237671072;10.00003360254678;1.2503961291402188;0.03501620369731502;0.035016297432459625;0.9426191119548313;-0.03329400194495939;0.943190050993779;0.9999966787995368
12.492151;1.0600652166847035;0.999760035929473;0.9431086111063189;0.013571156922164665;0.012802060901772848;1.0609058582023794;0.9999981805764587;10.000034995272713;1.2503965176553018;0.03501620261947674;0.03501628857259798;0.9426200593172012;-0.033293001935664236;0.9431911921448148;0.9999968078281775
12.502151;1.0600653095048196;0.9997603098463518;0.9431089638223095;0.013569441492008538;0.012800440129884938;1.0609056568868767;0.9999981396835247;10.000036356489126;1.250396897171228;0.035016201404046536;0.03501627942256558;0.9426200059612193;-0.03329100192715434;0.9431912988817255;0.9999969346506946
12.512151;1.0600644363985283;0.9997596613736748;0.9431093101826276;0.013567936728573234;0.01279902986278539;1.0609044536256258;0.9999981019442153;10.000037678965196;1.2503972667737013;0.035016200065874796;0.035016269988038015;0.9426209511287408;-0.033290001919381265;0.9431924408734919;0.9999970588522742
12.522151;1.06006454076915;0.9997599296018916;0.9431096560396404;0.013566221273287922;0.01279740915474502;1.0609042491638754;0.9999980683101108;10.000038957113402;1.2503976255572193;0.03501619861881244;0.03501626027979354;0.942620894128227;-0.0332880019122714;0.9431925492209359;0.9999971800448616
12.532151;1.0600636795501803;0.9997592762057342;0.9431099956726751;0.013564716479293424;0.012795998949097118;1.060904044257581;0.9999980396905479;10.00004018615796;1.2503979726851568;0.035016197076599524;0.035016250311793264;0.9426208343734678;-0.033287001905761865;0.9431926943946057;0.9999972979039707
12.542151;1.0600637961595403;0.9997595403034726;0.9431103347039067;0.01356300097928503;0.01279437829873227;1.0609028397311826;0.999998016859246;10.00004136173596;1.2503983074540117;0.03501619545276465;0.03501624009896233;0.9426217714226524;-0.033286001899818236;0.9431938409296069;0.9999974122117905
12.552151;1.0600641557285113;0.9997600135253548;0.9431106584329662;0.013562204814703037;0.01279362209678681;1.060902636512722;0.9999980003782079;10.000042479626968;1.2503986293751184;0.03501619375889885;0.03501622965561581;0.9426217050006431;-0.03328400189442782;0.9431939551005774;0.9999975229187321
12.562151;1.0600633135078363;0.9997589374517553;0.9431105930918845;0.013562416550230395;0.012793831332121756;1.0609014356355528;0.9999979905927431;10.000043535157834;1.2503989381779328;0.03501619200432993;0.0350162189944107;0.9426226349889267;-0.03328300188958145;0.9431951064033979;0.9999976301748739
12.572151;1.0600634490977487;0.9997591977946274;0.9431109212642792;0.013560700942114614;0.012792210766177505;1.0609012381690552;0.9999979877073277;10.000044522951637;1.2503992336772245;0.035016190195453434;0.035016208127025966;0.9426225613801238;-0.033281001885262576;0.9431952255226641;0.9999977342480468
12.582151;1.0600626189139226;0.9997585382586002;0.9431112430293896;0.013559195975101685;0.01279080070353325;1.0609000450943116;0.999997991804747;10.000045437390012;1.250399515633694;0.03501618833479168;0.0350161970673017;0.9426224842025919;-0.033280001881450916;0.9431953823304403;0.9999978353965172
12.592151;1.060062765698364;0.9997587979306437;0.9431115641969966;0.013557480268628916;0.01278918019444505;1.0608998571579846;0.9999980027983726;10.000046273247005;1.2503997836775869;0.03501618642175833;0.03501618583501651;0.9426234034425715;-0.03327900187813002;0.9431965408454981;0.9999979338729386
12.602151;1.060061945599368;0.999758138319397;0.9431118792175057;0.013555975195226026;0.012787770188722401;1.0608986747879716;0.9999980204277632;10.000047026035318;1.2504000372745812;0.035016184453985966;0.03501617445748412;0.9426233190135122;-0.03327700187528794;0.943196667025182;0.999998030028
12.612151;1.0600621010447635;0.9997583983890542;0.943112194029864;0.013554259368139381;0.012786149736766722;1.0608984981267102;0.9999980442975422;10.000047691994272;1.2504002758043964;0.035016182428336526;0.03501616296743017;0.9426242307672058;-0.033276001872909494;0.9431978302012007;0.9999981243245682
12.622151;1.0600622594829792;0.9997586591267414;0.9431125060478852;0.01355254347357044;0.012784529314378805;1.060898327136224;0.9999980739396728;10.000048267687719;1.250400498726744;0.03501618034100984;0.035016151398081154;0.9426241385178145;-0.033274001870973534;0.943197961011959;0.9999982172706595
12.632151;1.0600614483926238;0.9997580016827624;0.943112812734236;0.013551038205127985;0.012783119396493995;1.0608971616847132;0.9999981089260439;10.000048749290752;1.2504007056840742;0.03501617818715404;0.035016139779836496;0.9426240421121141;-0.033273001869458814;0.9431981293286706;0.999998309438651
12.642151;1.0600616102698308;0.9997582653985584;0.9431131201840393;0.013549322167410444;0.012781499029308096;1.0608970015087285;0.9999981489668652;10.000049132282385;1.2504008965030493;0.03501617596170909;0.03501612814106156;0.9426249414979653;-0.033272001868340374;0.9431992992879983;0.9999984015622518
12.652151;1.0600608013114514;0.9997576120878044;0.9431134231053351;0.013547816750345562;0.012780089163656189;1.06089584609712;0.9999981939041552;10.000049411932569;1.2504010711822582;0.035016173661506944;0.03501611650922578;0.9426248367128955;-0.03327000186758799;0.9431994370195681;0.9999984945212073
12.662151;1.0600609642114673;0.9997578808802685;0.9431137275666447;0.013546100550094925;0.012778468846352245;1.0608956947120334;0.9999982436332258;10.000049584017633;1.250401229933829;0.035016171288644475;0.035016104910326654;0.9426247278526049;-0.03326900186718438;0.9431996126243324;0.9999985892255602
12.672151;1.0600601551944877;0.9997572333530349;0.9431140281477165;0.01354459496324447;0.0127770590302035;1.0608945465690685;0.9999982980373515;10.000049645570448;1.2504013732026922;0.03501616885352807;0.03501609336905635;0.9426256150515102;-0.033268001867135404;0.9432007902996118;0.9999986865965437
12.682151;1.0600603169367913;0.999757508540869;0.9431143307648848;0.013542878580321624;0.012775438759571255;1.0608944009351537;0.9999983569899521;10.000049595580336;1.2504015015896854;0.03501616637301972;0.035016081908469235;0.9426254984412905;-0.033266001867458636;0.9432009360002197;0.9999987875956162
12.692151;1.0600604772973128;0.999757787352056;0.9431146327779689;0.01354116209967674;0.012773818508603976;1.060894257037549;0.999998420415464;10.000049435232707;1.2504016157555804;0.03501616386562484;0.03501607054715228;0.9426263781306377;-0.03326500186816389;0.9432021188672868;0.9999988931581503
12.702151;1.0600596641428697;0.9997571506677593;0.9431149316354172;0.013539656227932058;0.01277240875152047;1.0608931139640818;0.999998488359249;10.00004916776453;1.2504017163803869;0.03501616135102665;0.03501605929717391;0.9426262542664543;-0.03326300186922348;0.9432022693118126;0.9999990040972796
12.712151;1.0600598201907188;0.9997557209150321;0.9431136140734869;0.013537521577330538;0.012770394237168678;1.0608929707138433;0.9999985610422863;10.000048798074001;1.2504018041436185;0.03501615885178568;0.035016048164955044;0.9426261271458066;-0.03326200187054466;0.9432024568607164;0.9999991210428157
12.722151;1.0600590017660625;0.9997550929649527;0.9431139135277348;0.013536015507298925;0.012768984502167966;1.0608918263430387;0.9999986388419847;10.000048331984422;1.250401879709073;0.035016156390277484;0.03501603715329814;0.942626997279825;-0.0332610018719721;0.943203645260325;0.9999992444057455
12.732151;1.0600591517251683;0.9997549713740803;0.9431138225177308;0.01353601522531954;0.012768983652149705;1.060891680075042;0.9999987221685521;10.000047775414641;1.2504019438077232;0.03501615398322476;0.03501602626342505;0.9426268653651835;-0.0332590018733271;0.9432038002296889;0.9999993743980035
12.742151;1.0600592981358057;0.9997552730580693;0.9431141273342054;0.013534298226128326;0.012767363454337101;1.060890531302708;0.9999988113757742;10.00004713397102;1.250401997370395;0.035016151640044894;0.035016015496687494;0.9426267322256713;-0.033258001874458556;0.9432039915067657;0.9999995111021234
12.752151;1.0600584691249952;0.9997546609418885;0.9431144314600112;0.013532791825466357;0.012765953742297482;1.0608903794998719;0.999998906820812;10.000046413315157;1.2504020414957986;0.03501614936663853;0.03501600485529525;0.9426275987814015;-0.03325700187526637;0.9432051831428231;0.9999996545045136
12.762151;1.0600586077734815;0.9997549739590681;0.9431147412757073;0.013531074593508493;0.012764333558729824;1.060890224136503;0.9999990089650184;10.000045619981428;1.2504020772782725;0.035016147170064765;0.03501599434195491;0.9426274660485245;-0.033255001875693226;0.9432053412168931;0.9999998044607977
12.772151;1.060057770886207;0.9997543734865768;0.9431150518521796;0.013529567963195262;0.012762923860591269;1.060889064672241;0.9999991183773409;10.000044761499058;1.2504021057262082;0.03501614505828165;0.03501598396022331;0.9426283351537577;-0.03325400187570398;0.9432065352598521;0.9999999606801856
12.782151;1.0600579018950909;0.9997546981922958;0.9431153696843385;0.013527850502432931;0.012761303690837125;1.0608889006359765;0.9999992356507087;10.000043845556439;1.25040212781129;0.03501614303763728;0.0350159737162177;0.9426282073352814;-0.03325300187525837;0.9432067316224075;1.000000122780402
12.792151;1.0600580294535773;0.9997550284721037;0.9431156926245109;0.013526132931477357;0.012759683531137687;1.0608877317385093;0.9999993612958622;10.000042879302239;1.2504021444911382;0.035016141113118016;0.035015963618635675;0.9426280839181712;-0.033251001874288796;0.9432068948254324;1.0000002903745207
12.802151;1.0600571822025877;0.999754444610139;0.9431160183479744;0.013524625977476114;0.012758273865620699;1.0608875579113592;0.9999994956779573;10.000041869461105;1.2504021566794021;0.03501613929011498;0.03501595367679778;0.9426289662493524;-0.0332500018727014;0.9432080950745934;1.000000463146697
12.812151;1.0600575402474635;0.9997549956200785;0.9431163412086584;0.013523827564191557;0.012757518175879869;1.0608873792802218;0.9999996390307794;10.000040822914663;1.250402165255469;0.03501613757663243;0.03501594389884689;0.9426288555891236;-0.03324900187040449;0.943208298511345;1.0000006408607405
12.822151;1.0600566875555344;0.999754420762839;0.9431166791352554;0.013522320413042611;0.01275610855484808;1.0608861961889509;0.9999997914660421;10.000039746730415;1.2504021710593791;0.03501613598543256;0.03501593429002591;0.9426287530299282;-0.033247001867342356;0.9432084692338172;1.0000008232786162
12.832151;1.0600568041986107;0.9997547688495658;0.9431170262644372;0.013520602438853833;0.012754488479419353;1.0608860092421677;0.9999999529459807;10.000038647444086;1.2504021748221597;0.03501613453478323;0.0350159248511972;0.9426296594775524;-0.03324600186350876;0.9432096769403476;1.0000010100850987
12.842151;1.060056918713415;0.9997547018960925;0.9431169854858894;0.013520600964947288;0.01275448778784259;1.0608848192468838;1.0000001233117155;10.000037530731445;1.250402177127738;0.0350161332499005;0.03501591557782099;0.9426295756317766;-0.03324500185893657;0.9432098873117941;1.0000012008932317
12.852151;1.0600560595329787;0.9997541358798651;0.9431173425122906;0.01351909352498501;0.012753078257030813;1.0608846270398729;1.0000003023447306;10.000036401628915;1.2504021784299315;0.035016132164439516;0.03501590646053955;0.9426305019548532;-0.03324300185367168;0.9432110633925019;1.0000013952738869
12.862151;1.0600561697852735;0.999754491053142;0.9431177087020696;0.013517375261401775;0.012751458284938958;1.0608834333140633;1.0000004897929236;10.000035264054546;1.2504021790733006;0.035016131316323126;0.03501589748837348;0.9426304386937623;-0.03324200184775476;0.9432112763180202;1.0000015927671606
12.872151;1.0600553059948912;0.999753928338645;0.9431180783489672;0.013515867640433627;0.012750048842289908;1.0608832385932692;1.0000006853824646;10.000034119503711;1.2504021793086537;0.03501613073942505;0.035015888651272656;0.9426303859436725;-0.03324100184123366;0.9432114895841528;1.0000017928869724
12.882151;1.0600554111186293;0.9997542862543322;0.9431184571825786;0.013514149203273056;0.012748428971009414;1.0608830433301901;1.0000008888201357;10.000032966690588;1.2504021793100815;0.03501613045986252;0.03501587994027963;0.9426313436952253;-0.033240001834184296;0.9432127019299924;1.0000019950890096
12.892151;1.06005551343701;0.999754645308887;0.9431188424360032;0.01351243068911496;0.012746809156185153;1.0608818479766668;1.0000010997754827;10.000031802718604;1.2504021791844688;0.035016130497776604;0.0350158713479285;0.942631311870291;-0.033238001826712105;0.9432128786997563;1.000002198695165
12.902151;1.0600546414257193;0.9997540861112109;0.9431192313032467;0.013510922844120025;0.012745399880631078;1.0608816529984348;1.0000013178678915;10.00003062425503;1.2504021789230721;0.03501613086817046;0.035015862868635124;0.9426312903366558;-0.03323700181894951;0.9432130891417734;1.0000024028779042
12.912151;1.060054738472708;0.9997544474979716;0.9431196294464168;0.01350920420030398;0.012743780177253675;1.0608804588535974;1.0000015426917386;10.00002942830852;1.25040217831725;0.035016131580051145;0.03501585449699589;0.9426322788872697;-0.03323600181105246;0.9432142969020257;1.0000026068017327
12.922151;1.0600538614638209;0.9997534729923474;0.9431196368507972;0.013509412833812897;0.012743990363743659;1.0608802659277952;1.0000017738447713;10.000028213028155;1.2504021769619666;0.03501613263652546;0.03501584622621016;0.9426322772107038;-0.033234001803167955;0.9432144675634563;1.0000028098176987
12.932151;1.0600539536406008;0.9997538375672965;0.9431200478066071;0.013507694085106055;0.012742370763468366;1.0608800745058828;1.0000020109229018;10.00002697789775;1.2504021743363003;0.03501613403536957;0.03501583804892963;0.9426322848510944;-0.03323300179539158;0.9432146705897475;1.0000030114846825
12.942151;1.0600540433405257;0.9997542041905091;0.9431204652292545;0.013505975290727688;0.012740751212377967;1.0608788848610213;1.0000022535122042;10.000025723403207;1.2504021698405485;0.035016135769162446;0.03501582995870028;0.9426333012050336;-0.03323200178776165;0.9432158698296049;1.0000032114192636
12.952151;1.0600531588964;0.999753653828366;0.9431208864104744;0.013504467200559627;0.012739342193002427;1.0608786973673388;1.0000025011799223;10.000024451013577;1.2504021628051765;0.035016137826355334;0.03501582195044782;0.9426333256207121;-0.03323100178027652;0.9432160663108249;1.0000034092220518
12.962151;1.0600532435420904;0.9997540256717381;0.9431213173004611;0.013502748331857843;0.012737722735586224;1.0608775124437495;1.0000027534739813;10.000023163218628;1.2504021525166833;0.03501614019360656;0.03501581402062744;0.9426343574811599;-0.033229001772902375;0.9432172233249023;1.0000036045611411
12.972151;1.0600523541434541;0.9997534816127862;0.9431217526475842;0.01350124018279004;0.012736313805553446;1.0608773303433248;1.0000030099497548;10.000021863238768;1.2504021381786183;0.035016142856721805;0.035015806167167735;0.9426343961646299;-0.03322800176558356;0.9432174122588289;1.0000037972528435
12.982151;1.0600524340205222;0.9997538610690913;0.9431221987086138;0.013499521265476886;0.012734694432516543;1.0608771510384567;1.0000032701762644;10.00002055481284;1.2504021188185246;0.035016145801285425;0.03501579838859353;0.9426344409769403;-0.03322700175826494;0.9432175968754752;1.0000039872610302
12.992151;1.0600525115670076;0.9997542453214067;0.9431226532584258;0.013497802333901323;0.012733075100980594;1.0608759742935279;1.0000035337195448;10.000019242330156;1.2504020933208015;0.03501614901474956;0.03501579068238924;0.9426354911550251;-0.03322500175091216;0.9432187408888066;1.0000041746260382
13.002151;1.0600516150906043;0.999753297588997;0.9431227197463528;0.013498010735196775;0.01273328565123806;1.060875799772208;1.0000038001711808;10.000017931055524;1.250402060634307;0.03501615248695839;0.03501578304390949;0.942635545921773;-0.033224001743523766;0.9432189155064412;1.0000043593262518
13.012151;1.060051687709561;0.9997536930238614;0.9431231929509623;0.013496291797452393;0.01273166640729958;1.0608746271063019;1.00000406920124;10.00001662709878;1.2504020199801646;0.03501615620934726;0.035015775467271124;0.9426356045019552;-0.03322300173612803;0.9432190843792003;1.0000045412201284
13.022151;1.0600517577055986;0.9997540946761181;0.9431236761453382;0.013494572864472308;0.01273004720975148;1.0608744559409458;1.000004340544478;10.000015337214803;1.2504019709185912;0.03501616017534098;0.035015767947481756;0.9426366660638592;-0.033222001728764446;0.9432202464495445;1.000004720208243
13.032151;1.060050853360233;0.9997535834503645;0.943124166912873;0.013493064698155146;0.012728638546505567;1.0608742859247955;1.0000046139470877;10.00001406865914;1.2504019133205546;0.03501616438142927;0.035015760482635376;0.942636729679429;-0.0332200017214659;0.9432203674652694;1.0000048964360522
13.042151;1.0600509177807678;0.9997539982271216;0.9431246714360172;0.013491345792507643;0.01272701944981416;1.0608731167045644;1.0000048891663096;10.00001282943032;1.2504018473112164;0.035016168827482895;0.035015753076706124;0.9426367943833805;-0.03321900171425029;0.9432205171746058;1.00000507030631
13.052151;1.0600500075991552;0.9997535003220427;0.9431251845420505;0.013489837668032518;0.012725610895954595;1.060872947991935;1.0000051659763431;10.000011628734164;1.250401773153209;0.03501617351456925;0.035015745741012405;0.9426378592701832;-0.03321800170712082;0.943221659789676;1.0000052423714183
13.062151;1.0600500658449552;0.9997539284002959;0.9431257122705167;0.013488118810183724;0.012723991917705816;1.0608727796039803;1.0000054440948751;10.00001047641788;1.2504016910914901;0.03501617844166497;0.035015738490784584;0.9426379235288929;-0.033217001700071955;0.9432217966486834;1.000005413274837
13.072151;1.060050120629058;0.9997539449375853;0.9431258575907043;0.013488116561858608;0.012723992359202319;1.0608716114348782;1.0000057231114305;10.000009381706919;1.2504016012708097;0.03501618360480936;0.035015731339094684;0.9426379864302136;-0.03321500169309957;0.9432218920486226;1.0000055837491384
13.082151;1.0600492000332988;0.999753466229246;0.943126406159983;0.013486608518935003;0.01272258400328395;1.0608714434192685;1.000006002478687;10.000008352886276;1.2504015037685567;0.035016188997362266;0.035015724293146755;0.942639047381632;-0.03321400168620556;0.9432230159973656;1.0000057545761838
13.092151;1.0600492470624676;0.9997539127570348;0.9431269691075025;0.013484889737569821;0.01272096523286591;1.060870275489587;1.000006281478059;10.000007397561728;1.2504013986530313;0.03501619460934758;0.03501571735337693;0.9426391060407145;-0.033213001679395296;0.943223134777261;1.0000059264703014
13.102151;1.0600495265301795;0.9997545757481895;0.9431275315094209;0.013484090341219161;0.012720210989532056;1.0608701075394829;1.0000065592046303;10.000006522254726;1.2504012859639875;0.03501620042765281;0.035015710514952836;0.9426391623047761;-0.033212001672682206;0.9432232480487392;1.0000060999831244
13.112151;1.0600485934356696;0.9997541141528384;0.9431281132295737;0.013482582364392613;0.01271880285789273;1.060869939386129;1.0000068346587208;10.000005731336783;1.2504011656765217;0.03501620643717172;0.03501570377197199;0.9426402161836641;-0.03321100166609521;0.9432243554663718;1.0000062755281365
13.122151;1.0600486272190015;0.9997545772387958;0.9431287075089059;0.013480863633289332;0.012717184314216843;1.0608687707342415;1.000007106847003;10.00000502636104;1.2504010377615518;0.035016212620971564;0.03501569712162486;0.9426402677477792;-0.03320900165967427;0.9432244233149014;1.0000064534419613
13.132151;1.0600476842013213;0.9997537080191928;0.9431289134838587;0.013481072262361955;0.01271739568574088;1.0608686012236168;1.0000073748375748;10.00000440651872;1.250400902271592;0.035016218959299794;0.03501569056507941;0.9426403171427546;-0.03320800165344639;0.9432245215960399;1.0000066339735132
13.142151;1.060047707158353;0.9997541808451335;0.9431295245343825;0.013479353553908183;0.012715777284424691;1.06086743052813;1.0000076378016127;10.000003869580803;1.250400759369431;0.03501622542961812;0.035015684105754334;0.9426413645598093;-0.033207001647398766;0.9432256146146203;1.0000068172570256
13.152151;1.0600477241157105;0.9997546579416511;0.9431301427312496;0.013477634858903298;0.012714158945673876;1.0608672583897043;1.0000078950268783;10.000003412446716;1.2504006093556435;0.035016232010145504;0.035015677748614665;0.9426414102032677;-0.033206001641482165;0.943225703676724;1.0000070033716733
13.162151;1.0600467631112012;0.9997542193978907;0.943130764584038;0.013476126955680706;0.012712751151558423;1.0608670845640336;1.000008145884237;10.000003031591687;1.2504004526756518;0.03501623868448339;0.03501567150054534;0.9426414542718051;-0.033204001635637866;0.9432257529610415;1.0000071924487808
13.172151;1.060046766907887;0.9997547033777237;0.9431313951402204;0.013474408299904534;0.012711132916356033;1.0608659087472563;1.0000083897560188;10.00000272411213;1.2504002898887698;0.03501624544221314;0.03501566536874122;0.9426424968980878;-0.03320300162981782;0.9432268322151618;1.0000073846763557
13.182151;1.0600467633566362;0.9997547720556069;0.9431316365337191;0.013474406245960906;0.012711134075485296;1.0608657305694793;1.0000086259656222;10.000002488711031;1.2504001217105962;0.035016252275887304;0.03501565935789303;0.9426425381054097;-0.0332020016239834;0.9432269074347892;1.000007580206077
13.192151;1.0600457803609837;0.9997543416800982;0.9431322737059388;0.013472898421955783;0.012709726407126296;1.0608655496286665;1.0000088537646297;10.000002325363866;1.2503999490919913;0.03501625917859001;0.035015653468494855;0.9426425778080538;-0.03320100161807987;0.9432269780069003;1.000007779110321
13.202151;1.0600457607779936;0.999754832809572;0.943132917217089;0.01347117985034724;0.01270810827988513;1.0608643655160175;1.0000090723980828;10.000002233870008;1.250399773147224;0.035016266143322095;0.035015647696991226;0.942643615815238;-0.03320000161201285;0.9432280433727122;1.0000079813728804
13.212151;1.0600457327247896;0.9997553258841767;0.9431335634858734;0.013469461307244144;0.012706490179122875;1.0608641778757766;1.0000092812051904;10.000002212527585;1.2503995949508624;0.035016273162563324;0.03501564203754987;0.9426436518908795;-0.03319900160565239;0.9432281048384331;1.0000081868415696
13.222151;1.060044724383246;0.9997549012178646;0.943134208942085;0.013467953575400367;0.012705082590378485;1.060862986484963;1.0000094796547003;10.000002257899256;1.2503994154636917;0.03501628022567879;0.035015636483438646;0.9426436858358849;-0.03319700159885794;0.9432281265918792;1.000008395220212
13.232151;1.0600446788355606;0.9997553971321013;0.9431348584899447;0.013466235089585665;0.012703464526572585;1.060862791298058;1.0000096672902354;10.000002365539936;1.2503992356822844;0.03501628731362438;0.035015631026726494;0.9426447174703326;-0.03319600159150867;0.9432291783202956;1.0000086061477518
13.242151;1.0600436527511703;0.9997545565252512;0.9431351113747984;0.01346644398998672;0.012703676314241677;1.0608625924510393;1.0000098436773939;10.0000025305426;1.2503990567690466;0.03501629439600011;0.03501562565726078;0.942644746552794;-0.03319500158351272;0.9432292259491412;1.0000088193015357
13.252151;1.060043589228338;0.999755053710102;0.9431357611008827;0.013464725562643283;0.012702058258054849;1.060861390252681;1.0000100084018284;10.000002747435627;1.2503988800018162;0.035016301435462735;0.03501562036261682;0.9426447727574502;-0.03319400157479701;0.9432292687880782;1.000009034456532
13.262151;1.0600435165141873;0.9997555509756892;0.9431364097871124;0.013463007166640435;0.012700440194363031;1.06086118520766;1.0000101611280408;10.000003010286141;1.2503987066408975;0.035016308395978996;0.0350156151303799;0.9426457957349663;-0.03319300156530847;0.9432303061926791;1.00000925146806
13.272151;1.0600424628768885;0.9997551285377473;0.9431370539307653;0.013461499595283553;0.012699032609039457;1.060860978014983;1.0000103017124724;10.000003313603342;1.2503985378098081;0.0350163152488241;0.03501560995107105;0.9426458151937666;-0.03319100155501786;0.9432303042176254;1.0000094702062785
13.282151;1.060042371519825;0.9997552066577565;0.9431373043572409;0.013461497843138773;0.012699033866800736;1.060859769473206;1.0000104302580965;10.000003653334135;1.250398374458168;0.035016321973832136;0.03501560481831038;0.9426458309494251;-0.03319000154391168;0.9432303326699553;1.0000096905290599
13.292151;1.060042271028801;0.9997557013950825;0.9431379464415057;0.013459779560842176;0.01269741574892059;1.060859560385489;1.0000105470188532;10.000004027066836;1.2503982174010768;0.03501632855591156;0.03501559972713328;0.9426468429239732;-0.03318900153197798;0.9432313558317301;1.0000099123542217
13.302151;1.0600411901938707;0.9997552748482209;0.9431385827814437;0.013458272113941743;0.012696008094912545;1.060859351562804;1.000010652271019;10.0000044333933;1.250398067295968;0.03501633498066614;0.03501559467440627;0.9426468510795316;-0.03318800151918246;0.9432313751052052;1.0000101357379332
13.312151;1.0600410726832368;0.9997557650194528;0.9431392188896702;0.013456553919347235;0.012694389916149247;1.0608581438678941;1.000010746308878;10.000004871088636;1.2503979245496633;0.035016341233282004;0.03501558966091533;0.9426468553594752;-0.03318700150544504;0.9432313901255166;1.0000103608389892
13.322151;1.060040947281745;0.9997562516247291;0.9431398518461354;0.013454835769901538;0.01269277170161114;1.0608579382050298;1.0000108295293755;10.0000053388744;1.2503977892971871;0.03501634730021803;0.03501558469178756;0.9426478557179956;-0.033186001490627226;0.9432324005813318;1.000010587843223
13.332151;1.0600398427481141;0.9997553963911281;0.9431400844261881;0.013455045031215123;0.012692983294542229;1.060856735474559;1.0000109024804427;10.0000058357899;1.2503976614734371;0.03501635317134285;0.03501557977554632;0.9426478521706002;-0.0331850014745352;0.9432324080340557;1.0000108169095252
13.342151;1.0600397026958712;0.9997558731781411;0.9431407107658172;0.0134533269756308;0.0126913650035224;1.0608565365139817;1.0000109658159873;10.000006361728955;1.250397540922762;0.035016358840215256;0.03501557492327412;0.9426478447963823;-0.033183001456957344;0.943232377024285;1.000011048093439
13.352151;1.0600395559770277;0.9997563439427707;0.9431413335499389;0.013451608967095591;0.012689746673555637;1.0608563420186163;1.0000110201847479;10.000006917877366;1.250397427514703;0.03501636430148792;0.03501557014710577;0.9426488337061498;-0.03318200143771896;0.9432333776635478;1.0000112813173057
13.362151;1.0600384315482696;0.9997558887858015;0.9431419497186379;0.0134501018072286;0.012688338798337872;1.0608551525319725;1.0000110661665051;10.000007506729723;1.2503973211633306;0.03501636954797508;0.03501556545936151;0.9426488190240401;-0.033181001416703444;0.9432333763699277;1.0000115163866803
13.372151;1.060038273271241;0.9997563461352548;0.9431425646152549;0.013448383894509268;0.012686720390927931;1.0608549685221378;1.0000111042990318;10.000008131476545;1.2503972217454113;0.035016374570228916;0.035015560874371646;0.9426488009281575;-0.033180001393840856;0.9432333728158223;1.0000117529371837
13.382151;1.0600381101489162;0.9997563785107484;0.9431427806510343;0.013448382595652758;0.01268672129553776;1.0608547904075742;1.0000111350709933;10.000008795262161;1.250397129091566;0.035016379358881904;0.03501555640993265;0.9426497796978848;-0.033179001369101485;0.9432343665703995;1.0000119903936193
13.392151;1.0600369710610036;0.9997559023987105;0.9431433830018121;0.01344687558869493;0.012685313299410065;1.0608536185098096;1.000011158835301;10.000009501019953;1.2503970430098406;0.03501638390793941;0.0350155520856062;0.9426497556993028;-0.033178001342496925;0.9432343589812419;1.0000122280160961
13.402151;1.0600370361816267;0.9997565493066246;0.9431439707108346;0.013446077198255088;0.012684559234441728;1.0608534530701126;1.0000111757481234;10.000010251406328;1.2503969631673988;0.0350163882159651;0.03501554792072479;0.9426497293412219;-0.03317700131408161;0.9432343495165032;1.0000124649455822
13.412151;1.0600368610975508;0.9997569783457217;0.9431445635424774;0.013444359499625781;0.012682940655369238;1.0608532943611584;1.000011185817085;10.000011047933091;1.2503968889917958;0.035016392284033575;0.035015543935162756;0.9426507010254351;-0.03317600128396251;0.9432353376797564;1.0000127002753971
13.422151;1.0600357112114638;0.9997560632453466;0.9431447521729416;0.013444569230605479;0.012683151878065277;1.0608521427442343;1.0000111890328387;10.000011890288647;1.2503968197854307;0.03501639611287534;0.03501554015074941;0.9426506710731475;-0.03317400125230291;0.9432352897176377;1.0000129331478886
13.432151;1.0600355301822781;0.9997564790359648;0.9431453304546594;0.013442851649891566;0.012681533208748957;1.060851998591382;1.000011185484793;10.000012777163032;1.2503967548654131;0.03501639970200898;0.03501553658935897;0.9426506396948113;-0.03317300121930221;0.9432352755404151;1.000013162734262
13.442151;1.0600353467670058;0.9997568886962682;0.9431459010161487;0.013441134126304679;0.012679914494895406;1.0608518621867231;1.0000111754151086;10.000013707697073;1.2503966935707584;0.03501640304994587;0.03501553326987899;0.942651607104763;-0.03317200118515093;0.9432362594374001;1.0000133881515998
13.452151;1.0600341895943814;0.9997563731461421;0.9431464609697975;0.013439627470104867;0.012678506232841301;1.060850733713139;1.000011159224179;10.000014682184933;1.2503966352537093;0.035016406153688166;0.035015530209101156;0.9426515736989513;-0.033171001149983476;0.9432362425721157;1.0000136084803477
13.462151;1.0600340019618522;0.9997563533985259;0.9431466217273142;0.013439626612317375;0.012678506782815915;1.0608506132550461;1.0000111374629124;10.000015701794478;1.2503965792876837;0.0350164090091915;0.03501552742559946;0.9426515400659172;-0.03317000111387417;0.9432362241737914;1.0000138228359687
13.472151;1.0600338122313508;0.9997567462825064;0.9431471691700611;0.013437909241289011;0.01267688793640407;1.0608505007584035;1.000011110840425;10.00001676763816;1.2503965250311557;0.03501641161272142;0.035015524941852;0.9426515067824174;-0.033169001076874496;0.9432362040965584;1.000014030411123
13.482151;1.0600326487578522;0.9997562147001755;0.9431477061703951;0.013436402731947749;0.012675479539894752;1.0608493960484806;1.000011080201848;10.000017880075742;1.250396471788528;0.035016413960405605;0.035015522782100364;0.9426524742328198;-0.03316800103904403;0.9432371815828783;1.0000142305369457
13.492151;1.0600324547472624;0.9997565975754081;0.9431482382207202;0.013434685452387194;0.012673860598772027;1.0608492989160174;1.0000110464271432;10.000019039156733;1.250396418811921;0.0350164160479047;0.03501552096932324;0.942652442644193;-0.033167001000465206;0.9432371577161586;1.0000144227611039
13.502151;1.0600322585879236;0.9997565576625861;0.9431483679172398;0.013434684776091752;0.012673860960669671;1.060849209139754;1.0000110103108752;10.000020245625725;1.2503963653592827;0.03501641787266837;0.03501551952479297;0.9426524122127053;-0.033166000961246694;0.9432371317258536;1.000014606873956
13.512151;1.0600310887186584;0.9997560116483093;0.9431488807669665;0.013433178405591018;0.012672452420830892;1.060848126474516;1.0000109725228228;10.000021501048927;1.250396310774492;0.03501641943534653;0.03501551846663194;0.9426533831058949;-0.03316500092149808;0.9432381028908954;1.0000147829073593
13.522151;1.0600308885232355;0.9997563805099248;0.9431493877983588;0.013431461259296673;0.012670833339412171;1.060848050692384;1.000010933652336;10.00002280669114;1.2503962545028193;0.03501642073826045;0.03501551780579246;0.9426533553964502;-0.033163000881288734;0.9432380372816821;1.0000149511044578
13.532151;1.0600306867342657;0.9997567452392232;0.9431498857659141;0.013429744154542634;0.012669214215287135;1.0608479815781102;1.0000108942204708;10.000024162123339;1.2503961960227523;0.035016421783497724;0.035015517544917246;0.9426533291098507;-0.03316200084064262;0.943238004702242;1.0000151117943898
13.542151;1.060029512304801;0.9997557689338957;0.9431499770550953;0.01342995447136002;0.012669424898801808;1.0608469188871015;1.0000108545915516;10.000025564741163;1.2503961347556078;0.03501642257310515;0.03501551768172888;0.9426543042955517;-0.03316100079957387;0.9432389695901413;1.00001526521939
13.552151;1.0600293091636164;0.9997561267416931;0.9431504555196675;0.013428237451850065;0.012667805692638494;1.0608468624172243;1.0000108149326814;10.000027010482286;1.2503960700478183;0.03501642311139384;0.03501551821160163;0.9426542809435757;-0.03316000075811449;0.9432389335073311;1.0000154114008688
13.562151;1.0600291063706841;0.9997564817162367;0.943150923810403;0.013426520474791457;0.012666186445510897;1.0608468121229675;1.0000107753185468;10.000028495138235;1.250396001237867;0.035016423405419446;0.03501551912691174;0.942654258890216;-0.03315900071632283;0.9432388962017293;1.0000155500788857
13.572151;1.0600279328164204;0.9997554967988992;0.9431509848154143;0.013426730922148295;0.012666397005686714;1.0608457681298735;1.0000107358302575;10.000030015182617;1.2503959277243324;0.03501642346223438;0.0350155204163998;0.9426542378889037;-0.033158000674283976;0.9432388580276495;1.000015680745882
13.582151;1.0600277320581313;0.999755846958298;0.9431514329931131;0.013425014031751996;0.012664777673110868;1.0608457306697139;1.0000106965721511;10.000031567542448;1.2503958489792695;0.03501642328694554;0.03501552206687351;0.9426552176839608;-0.03315700063209398;0.9432398187813662;1.0000158027594084
13.592151;1.0600275327389932;0.9997561952602942;0.9431518715004206;0.01342329718166989;0.012663158298265118;1.0608457000221336;1.0000106577037446;10.000033148949393;1.2503957645036532;0.03501642288206663;0.03501552406641308;0.9426551979548192;-0.033156000589834596;0.9432397802946642;1.0000159154530697
13.602151;1.060026363492689;0.9997556228243708;0.9431522978904697;0.013421791200798667;0.012661749383881617;1.060844676545089;1.0000106194831782;10.000034755527905;1.2503956738068143;0.035016422247495384;0.03501552640589973;0.9426551782796311;-0.03315500054756483;0.9432397427328012;1.0000160181726279
13.612151;1.0600261678281884;0.9997555508808788;0.943152323957756;0.013421790976907266;0.012661749289644997;1.0608446607702742;1.0000105822207652;10.000036382964396;1.2503955764672654;0.035016421382562425;0.035015529077643846;0.9426561581935599;-0.033154000505332806;0.9432407063103748;1.0000161103077205
13.622151;1.0600259745175291;0.9997558965077308;0.9431527359827906;0.013420074235679817;0.012660129818029348;1.0608446533982732;1.0000105461948074;10.000038027116712;1.2503954721589927;0.035016420287161336;0.03501553207451775;0.9426561372486688;-0.033153000463174785;0.9432406730277708;1.0000161913945378
13.632151;1.0600248124399323;0.9997553229201266;0.9431531373070418;0.013418568363585395;0.012658720825808273;1.06084365514736;1.0000105116164628;10.000039684191671;1.2503953605673763;0.035016418960493415;0.03501553539117731;0.9426561150251573;-0.033152000421096554;0.9432406429622537;1.000016261181112
13.642151;1.060024625356456;0.9997552515016673;0.9431531396812719;0.013418568241494759;0.012658720670993707;1.0608436666200973;1.0000104785914512;10.000041350637668;1.2503952413310906;0.035016417400888004;0.03501553902528509;0.9426570911214786;-0.03315100037908214;0.9432416161238291;1.000016319559837
13.652151;1.0600244421823406;0.9997555994734831;0.9431535292408815;0.013416851600344788;0.012657101155374474;1.0608436882593208;1.0000104470949294;10.000043023129836;1.2503951141140888;0.03501641560581163;0.03501554297620055;0.9426570651611793;-0.03315000033714286;0.94324159424685;1.000016366434194
13.662151;1.0600232917848345;0.9997550300317377;0.943153909187268;0.013415345825102613;0.012655692135575658;1.0608427203297157;1.000010417030086;10.000044698104329;1.250394978712488;0.03501641357117434;0.03501554724071834;0.942657036777998;-0.0331490002953542;0.9432415770140758;1.0000164016226543
13.672151;1.0600231177375758;0.9997553823560831;0.943154285543446;0.01341362923758278;0.012654072617944564;1.0608427629043706;1.000010388319091;10.000046371387757;1.2503948350972678;0.035016411292744666;0.03501555180982983;0.9426570055600145;-0.03314800025384289;0.9432415645262809;1.0000164248563066
13.682151;1.0600229485621435;0.9997553195313057;0.9431542615788241;0.013413629220060395;0.012654072458730965;1.060842815864109;1.0000103609631654;10.000048038372835;1.2503946834306905;0.03501640876742558;0.035015556670076955;0.942657971052644;-0.03314700021275166;0.9432425561855999;1.0000164358171446
13.692151;1.0600227842061722;0.9997556779118005;0.9431546263108455;0.013411912673374288;0.01265245296006093;1.0608418789466996;1.0000103350783582;10.000049693581678;1.2503945240863479;0.035016405991645336;0.035015561807645215;0.9426579328411975;-0.03314600017221582;0.943242553306277;1.0000164341428361
13.702151;1.0600216529139395;0.9997551205067043;0.9431549829638206;0.013410406986979359;0.012651043977548801;1.0608419518533656;1.0000103108949523;10.000051329991702;1.2503943576073395;0.03501640295982852;0.03501556721089575;0.9426578905919184;-0.03314500013236419;0.9432425553968117;1.000016419475471
13.712151;1.0600214976626903;0.999755068373965;0.9431549431546357;0.013410407021235523;0.012651043865996563;1.0608420342987728;1.0000102886788202;10.000052939393314;1.2503941846381637;0.03501639966359983;0.03501557287031326;0.942658844015747;-0.03314400009333265;0.94324356189858;1.0000163915725666
13.722151;1.0600213465046886;0.9997554383902085;0.9431552928757378;0.013408690524589912;0.01264942442965519;1.0608411259505586;1.0000102686142986;10.000054512842066;1.2503940059684124;0.03501639609102646;0.03501557877766808;0.9426587928600892;-0.03314300005525829;0.9432435740026458;1.0000163503535253
13.732151;1.0600202274772381;0.9997548935338725;0.9431556351489324;0.013407184891648456;0.012648015527174632;1.0608412263801672;1.000010250731979;10.000056040598677;1.2503938226409876;0.035016392229730284;0.035015584925700595;0.9426587369591328;-0.033142000018252175;0.9432435910037577;1.0000162958771273
13.742151;1.0600203200805556;0.9997550657593689;0.9431555698532483;0.013408104342495637;0.012648879999289942;1.060841335087472;1.000010234877503;10.000057512412145;1.250393635938961;0.03501638807305164;0.03501559130886158;0.9426586762358853;-0.03314099998238377;0.9432436128009404;1.0000162283285212
13.752151;1.0600201793095414;0.9997554503033621;0.9431559060790867;0.013406387903278449;0.012647260678612252;1.0608404515348389;1.0000102207119603;10.000058918136688;1.2503934472339011;0.03501638362133135;0.03501559792365311;0.9426596106485893;-0.03313999994769881;0.9432446386402474;1.0000161480218164
13.762151;1.0600190700031646;0.9997549209678023;0.9431562351796557;0.013404882333186973;0.012645851905772826;1.0608405751805692;1.000010207773716;10.00006024823239;1.2503932578486638;0.035016378878180134;0.03501560476855669;0.9426595401927771;-0.03313899991424235;0.9432446695927027;1.0000160554113338
13.772151;1.0600189352870957;0.9997548987264832;0.9431561685869946;0.013404882474607657;0.012645852026769579;1.060840705517849;1.000010195585082;10.000061494142415;1.2503930690298397;0.03501637384896516;0.03501561184651445;0.9426594649373375;-0.0331379998820496;0.9432447048623114;1.0000159510837952
13.782151;1.0600188035039027;0.9997553002420649;0.9431564922461155;0.01340316608713345;0.012644232842193945;1.0608398420932996;1.0000101837553037;10.000062648494406;1.2503928820033707;0.03501636854152002;0.0350156191677106;0.9426603850029096;-0.03313699985112108;0.9432457435914177;1.0000158356917237
13.792151;1.0600177030824087;0.9997547880874873;0.9431568092197442;0.013401660567793539;0.012642824203905235;1.0608399845116416;1.0000101720130505;10.000063705015151;1.2503926980347297;0.035016362965571;0.0350156267470902;0.9426603004954964;-0.03313599982141443;0.9432457867136598;1.0000157098763256
