time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
13.802151;1.0600175773986384;0.9997547829154984;0.943156731082498;0.013401660755431907;0.012642824453937506;1.0608401324411698;1.0000101601371483;10.000064658272835;1.2503925183751523;0.035016357132489837;0.03501563459867853;0.942660211492462;-0.03313499979286013;0.9432458333690621;1.0000155742398409
13.812151;1.0600174551369326;0.9997552013303974;0.9431570438789785;0.013399944420781981;0.012641205391215134;1.0608402856142174;1.0000101478660408;10.000065503615884;1.250392344084725;0.03501635105729045;0.03501564273255951;0.942660118149331;-0.033133999765377724;0.9432458834746765;1.0000154293738834
13.822151;1.060017336698237;0.9997556254090061;0.9431573534504102;0.013398228107614213;0.012639586363170974;1.0608394438008237;1.0000101348724322;10.000066237482843;1.2503921759772012;0.03501634475993843;0.035015651154545704;0.9426610207971754;-0.03313299973886685;0.9432469365051712;1.000015275929765
13.832151;1.0600162508746216;0.9997547177801893;0.9431572626575259;0.013398439216491502;0.012639797221843507;1.0608396067661758;1.0000101207873933;10.000066857765203;1.2503920147653151;0.03501633826209397;0.03501565986697547;0.9426609198764776;-0.03313199971318408;0.9432469939235747;1.0000151146545417
13.842151;1.060016141167483;0.9997551530220457;0.9431575656128621;0.013396722955059137;0.012638178258994165;1.0608397742622226;1.0000101052233576;10.0000673641678;1.2503918611298295;0.03501633158295187;0.03501566887027166;0.9426608158055082;-0.03313099968814719;0.943247055386323;1.0000149463606767
13.852151;1.0600160360586204;0.9997555936693431;0.9431578649585777;0.013395006722715014;0.01263655932827426;1.0608389460446586;1.0000100878119909;10.000067758707857;1.2503917156445108;0.03501632474026797;0.03501567816257239;0.9426607089199489;-0.033129999663583064;0.9432471211281251;1.0000147718985166
13.862151;1.060014963867667;0.9997547023220441;0.943157763306046;0.013395217921740876;0.0126367702832063;1.0608391218550262;1.0000100682797821;10.00006804576437;1.2503915787298745;0.03501631775440502;0.0350156877373293;0.9426615994904494;-0.03312899963935814;0.9432481906995773;1.0000145921099555
13.872151;1.060014867678744;0.9997551537135146;0.9431580546197845;0.013393501755115259;0.0126351514137019;1.0608393013658615;1.000010046489413;10.00006823120802;1.250391450627804;0.03501631064995607;0.035015697582060475;0.9426614878049541;-0.03312799961534922;0.9432482654256867;1.0000144077024813
13.882151;1.060014775789389;0.9997556105923964;0.9431583414624545;0.013391785621166328;0.01263353257240226;1.0608384841262954;1.000010022405913;10.000068321131549;1.2503913313742778;0.03501630345430318;0.03501570767971468;0.9426613742271591;-0.033126999591419334;0.9432483447049942;1.0000142191314867
13.892151;1.060014688207742;0.9997556550526691;0.9431582293001838;0.013391786057815044;0.012633533107645697;1.0608386695558156;1.000009996066835;10.000068320966575;1.2503912208538217;0.03501629619627627;0.03501571801175725;0.942661259149945;-0.033125999567445434;0.9432484284515691;1.0000140266496051
13.902151;1.0600136334413253;0.9997552037214134;0.9431585038326615;0.013390280854151851;0.012632124821883023;1.0608388570287675;1.0000099675845973;10.000068235123603;1.2503911188768122;0.03501628890555015;0.03501572855948814;0.9426621429434133;-0.033124999543351345;0.9432495157938656;1.0000138305194444
13.912151;1.0600135549617336;0.9997556773399068;0.9431587763618566;0.01338856482175644;0.012630506054559364;1.0608390459794175;1.0000099371103264;10.000068066745925;1.250391025187756;0.035016281610420655;0.035015739303030126;0.9426620259379767;-0.033123999519102;0.9432496075419181;1.0000136311632184
13.922151;1.0600134815087399;0.9997557385126492;0.9431586497600009;0.013388565361050618;0.012630506659607368;1.0608382359510253;1.000009904757819;10.00006781772292;1.2503909394519142;0.035016274335103806;0.035015750221700365;0.9426619083753991;-0.033122999494677834;0.9432497025965402;1.0000134291306757
13.932151;1.0600124417522927;0.9997553037611948;0.9431589098474292;0.013387060265784621;0.012629098441594535;1.0608384266492996;1.0000098705543428;10.000067489252539;1.2503908612850543;0.0350162670990058;0.03501576129543236;0.9426627903758227;-0.033121999470067796;0.943250799897273;1.000013225018859
13.942151;1.0600123790062237;0.9997557937710482;0.9431591679621502;0.013385344336117365;0.012627479739541054;1.0608386180196374;1.000009834412464;10.000067082220603;1.2503907903548515;0.03501625991762113;0.03501577250505049;0.9426626719855216;-0.03312099944527612;0.9432509002496312;1.0000130194133723
13.952151;1.060012321644512;0.9997558711455845;0.9431590269694828;0.013385344972556905;0.012627480407349762;1.0608378102478975;1.000009796127737;10.000066596792268;1.250390726528703;0.035016252806027326;0.03501578383333332;0.9426625532800688;-0.03311999942031291;0.9432510025436887;1.0000128128197148
13.962151;1.0600122696433787;0.9997563717731811;0.9431592755043592;0.013383629103472664;0.012625861742596991;1.0608380036510385;1.000009755465413;10.000066032084238;1.2503906699626872;0.03501624578348259;0.035015795267125116;0.9426624344328016;-0.033118999395174736;0.9432511062139992;1.0000126056535315
13.972151;1.060011251352976;0.9997555401627902;0.9431591222177432;0.013383840668720488;0.012626072948261405;1.0608381985773614;1.0000097122707663;10.00006538668604;1.250390621049859;0.0350162388731267;0.03501580679738927;0.9426633156952775;-0.03311799936984158;0.9432522101153716;1.0000123983197902
13.982151;1.0600112098925827;0.9997560506446262;0.9431593616228429;0.013382124856395313;0.012624454310509925;1.0608383953828733;1.0000096664861713;10.000064659182177;1.2503905802485296;0.0350162320970771;0.035015818417213726;0.942663197378321;-0.03311799934428584;0.9432523501914314;1.000012191268793
13.992151;1.0600111735039548;0.9997565653376171;0.9431595969855076;0.013380409073454004;0.012622835684757866;1.0608375943933268;1.000009618106685;10.000063848146066;1.2503905478660509;0.03501622547229434;0.035015830119320114;0.9426630799005665;-0.03311699931848074;0.9432524552660234;1.0000119849849867
14.002151;1.0600101704433487;0.9997557462532265;0.9431594316462182;0.013380620730958661;0.012623046928900436;1.060837795850045;1.0000095671593852;10.000062952463653;1.250390523925145;0.0350162190099734;0.035015841895579825;0.9426629638302378;-0.03311599929240797;0.94325256009409;1.0000117799692967
14.012151;1.060010143823728;0.9997562673683917;0.9431596603008566;0.013378905015591925;0.012621428333037627;1.0608379999094542;1.0000095137227807;10.000061972014217;1.2503905082187057;0.03501621271895156;0.03501585374116794;0.9426638498708731;-0.033114999266061124;0.9432536637647101;1.0000115767283906
14.022151;1.0600101219175548;0.9997567905706513;0.9431598861233574;0.013377189334064716;0.012619809756070959;1.06083720665983;1.0000094579424899;10.000060907719206;1.2503905004537461;0.035016206609251394;0.03501586565812668;0.942663738836696;-0.033113999239442735;0.9432537673708156;1.0000113757442626
14.032151;1.0600101046074124;0.9997568970793643;0.9431597149963;0.01337719021692097;0.012619810549585983;1.0608374161325826;1.0000093999789195;10.000059761133004;1.2503905003390852;0.035016200690268784;0.03501587765195963;0.9426636316040755;-0.03311299921255997;0.9432538702292719;1.0000111774465208
14.042151;1.0600091202018498;0.9997565027202859;0.9431599329432847;0.013375685478875464;0.012618402521728222;1.060837628345036;1.0000093398948553;10.000058534269563;1.2503905076363961;0.03501619496588167;0.03501588972550526;0.9426635290170713;-0.03311199918543253;0.9432539721962521;1.000010982210304
14.052151;1.0600091118424302;0.9997566096352294;0.9431597572787712;0.01337568642066402;0.01261840335814699;1.0608378433736243;1.0000092776115221;10.000057229442174;1.250390522115728;0.03501618943265033;0.03501590187810299;0.9426644318494766;-0.03311099915810942;0.943255072399272;1.0000107903332847
14.062151;1.0600091077871447;0.9997571339779479;0.9431599741821003;0.01337397085806128;0.012616784866121507;1.0608370613761398;1.0000092129961589;10.000055849205541;1.2503905433795819;0.03501618408132301;0.03501591411027208;0.9426643408346547;-0.03310999913066083;0.9432551717940653;1.0000106019819135
14.072151;1.060009107878409;0.9997576574678527;0.9431601896835463;0.013372255319107995;0.012615166395486216;1.060837282497758;1.0000091459587344;10.000054396592288;1.250390570824354;0.03501617889859687;0.03501592642729974;0.9426642566302174;-0.03310899910314359;0.9432552695468753;1.0000104171982016
14.082151;1.0600081403905282;0.999756842446317;0.9431600069611066;0.013372467215826305;0.012615377803210813;1.0608375067834965;1.0000090764457508;10.000052874967867;1.2503906038045358;0.035016173867713614;0.03501593883752212;0.9426641797379025;-0.03310799907558933;0.943255365482235;1.000010236006002
14.092151;1.0600081484502208;0.9997573631571065;0.9431602205668719;0.01337075172283871;0.012613759372990318;1.0608367342338183;1.0000090043657817;10.000051287609205;1.2503906417325468;0.03501616896853599;0.035015951347094974;0.9426651105233935;-0.033107999048035054;0.9432564939017919;1.0000100585121325
14.102151;1.0600081603064733;0.9997574637327178;0.9431600393094908;0.01337075278117078;0.012613760309966273;1.0608369648897369;1.000008929529798;10.00004963778126;1.250390684100315;0.03501616417824653;0.035015963955633785;0.9426650493261919;-0.033106999020563604;0.9432565856320766;1.0000098849089307
14.112151;1.0600072041439361;0.999757060230991;0.9431602491783296;0.0133692482231274;0.012612352422362258;1.0608371988398213;1.0000088516428067;10.000047929098468;1.2503907305314534;0.035016159472305186;0.03501597665525698;0.9426649965301415;-0.03310599899331217;0.9432566749253729;1.0000097154437722
14.122151;1.0600074595477604;0.9997577838370535;0.9431604500298131;0.013368452173171994;0.012611598546782905;1.0608374362114934;1.0000087703666263;10.000046165549671;1.2503907808115524;0.03501615482582722;0.035015989431468726;0.9426649525498271;-0.03310499896643445;0.9432567615454712;1.0000095504402515
14.132151;1.060007481548139;0.9997578750579637;0.9431602679430791;0.013368453315610311;0.012611599537423449;1.060836677113471;1.0000086854376125;10.00004435110063;1.2503908348978248;0.035016150215712666;0.03501600226542826;0.9426659177712022;-0.03310399894004922;0.9432578447057329;1.0000093902929887
14.142151;1.060007506638704;0.9997583804451508;0.9431604801494263;0.013366737964470727;0.012609981199744446;1.0608369215284321;1.0000085967388128;10.00004248915434;1.250390892936893;0.035016145622961965;0.03501601513857737;0.9426658925009421;-0.03310299891422724;0.9432579255687992;1.0000092353678536
14.152151;1.060006563160134;0.9997575444718543;0.9431602954837215;0.013366950065006917;0.012610192743768194;1.0608371693000975;1.0000085042537574;10.000040582124052;1.250390955248257;0.03501614103428442;0.03501602803485729;0.9426658769836876;-0.033101998889020566;0.9432580034708117;1.0000090859212354
14.162151;1.0600065941881553;0.9997580417176775;0.9431605086398924;0.013365234786751029;0.012608574454828048;1.060837420187932;1.000008407958647;10.000038631450392;1.250391022203405;0.035016136441587915;0.03501604093791649;0.9426658714781464;-0.033100998864490146;0.9432580782729956;1.0000089421231313
14.172151;1.060006627752891;0.9997585346991616;0.9431607230344325;0.013363519545263299;0.012606956194825695;1.0608366738762733;1.000008307760509;10.000036638041845;1.2503910940335599;0.035016131840129756;0.03501605382815402;0.9426668762942123;-0.03310099884070944;0.943259184182002;1.0000088040957382
14.182151;1.0600066632958842;0.9997586051308758;0.9431605449330616;0.013363520865834347;0.012606957315766758;1.060836929934856;1.0000082035181208;10.000034602598339;1.2503911707589057;0.03501612722608348;0.035016066681323975;0.9426668917089176;-0.03309999881775424;0.943259251846914;1.0000086718939873
14.192151;1.0600057285715152;0.9997581691910887;0.9431607607074429;0.01336201659382064;0.012605549630658134;1.060837187797706;1.0000080951194945;10.000032525664828;1.2503912522375897;0.03501612259249444;0.035016079468025894;0.9426669178403084;-0.03309899879568075;0.9432593152154103;1.0000085454808523
14.202151;1.060005766209529;0.9997582293211086;0.943160587846552;0.013362017989462438;0.012605550817077314;1.0608364468435285;1.0000079825492048;10.000030407488396;1.2503913381522633;0.035016117925787134;0.03501609215521384;0.9426669546428246;-0.03309799877450648;0.943259373628647;1.0000084247429484
14.212151;1.0600058041379745;0.9997587019959355;0.9431608125737492;0.01336030289852033;0.012603932686132299;1.06083670650694;1.0000078658358933;10.000028248081634;1.2503914279980337;0.03501611320627359;0.035016104709052816;0.9426680020066751;-0.03309699875422474;0.9432604257482831;1.0000083095219618
14.222151;1.0600058420371192;0.99975916925256;0.9431610408357978;0.013358587841581502;0.012602314586029988;1.060836966301976;1.0000077449218503;10.00002604808733;1.250391521212444;0.03501610841239761;0.03501611709844793;0.9426680598102904;-0.0330959987348375;0.9432604721501741;1.0000081996421522
14.232151;1.0600049080890759;0.9997582937417182;0.9431608756738166;0.013358800236522457;0.012602526375229638;1.0608372257884042;1.0000076196524768;10.000023809658021;1.2503916173315608;0.0350161035251071;0.035016129298151795;0.9426681278808356;-0.03309599871636564;0.9432605468128347;1.000008094937086
14.242151;1.0600049453621458;0.999758750064905;0.9431611115265849;0.013357085237789855;0.01260090833252549;1.0608364845420024;1.0000074898713722;10.000021536403164;1.250391716002264;0.03501609852927887;0.03501614128797035;0.942668205942258;-0.03309499869884001;0.9432605792294878;1.000007995259212
14.252151;1.060004982112766;0.9997587827742052;0.9431609571771525;0.013357086782878015;0.012600909664592925;1.0608367421461966;1.0000073554758984;10.000019233026453;1.2503918168925818;0.03501609341360355;0.0350161530499923;0.9426682936074136;-0.03309399868228725;0.9432606042611884;1.0000079004571059
14.262151;1.0600050182416016;0.9997592277742939;0.943161201517595;0.013355371823769932;0.012599291671245428;1.0608369981897185;1.0000072164598386;10.000016905035702;1.2503919196440119;0.0350160881721319;0.0350161645689726;0.9426693903731398;-0.03309299866671856;0.9432616211253544;1.000007810362678
14.272151;1.0600040821411278;0.9997583298468046;0.9431610532882384;0.013355584301101873;0.01259950355844048;1.0608372522668048;1.0000070729532669;10.000014557962242;1.250392023931745;0.03501608280651034;0.03501617583449395;0.942669495590485;-0.03309199865213539;0.9432616309301128;1.0000077248055508
14.282151;1.060004117157143;0.9997587639373694;0.9431613067681229;0.013353869367251192;0.012597885601750928;1.0608365039928316;1.0000069251863537;10.000012196106715;1.2503921295535079;0.03501607732564752;0.03501618684250933;0.9426696084831236;-0.03309099863853985;0.943261632963543;1.0000076435991747
14.292151;1.0600041519144425;0.9997587750078456;0.9431611703311887;0.013353870963451548;0.012597887005875006;1.0608367529813947;1.0000067734104603;10.000009821860742;1.2503922363984992;0.03501607174335756;0.0350161975952465;0.9426697282410171;-0.03309099862594867;0.9432616622083562;1.000007566471815
14.302151;1.0600041867669592;0.9997591992288032;0.9431614323517213;0.013352156050093251;0.012596269068698011;1.0608369987382096;1.0000066178494145;10.000007436522917;1.2503923443602802;0.035016066076965474;0.03501620809763182;0.9426708540871634;-0.033089998614405355;0.9432626478144616;1.0000074929860685
14.312151;1.0600032505694836;0.9997586993772691;0.9431616955433014;0.013350652053701331;0.012594861645692706;1.0608372405650148;1.0000064586846023;10.000005041451669;1.2503924532982058;0.035016060347110814;0.03501621835294951;0.9426709852700839;-0.033088998603959016;0.9432626261487121;1.0000074225247586
14.322151;1.0600032870401213;0.9997586962902495;0.9431615712678104;0.013350653680290193;0.012594863054737023;1.0608364775842505;1.000006296056529;10.000002637904688;1.250392562909249;0.03501605457599677;0.03501622836152133;0.9426711210641079;-0.03308799859464193;0.9432625967945725;1.0000073543601358
14.332151;1.0600033250464551;0.9997591066494826;0.9431618455478425;0.013348938797182418;0.012593245101587484;1.060836708853013;1.0000061300772916;10.000000226686154;1.250392672584942;0.03501604878355523;0.03501623812100907;0.9426712607994311;-0.0330869985864844;0.9432625600359426;1.0000072877548274
14.342151;1.0600033650311058;0.9997590946104524;0.9431617299445213;0.01334894043977869;0.01259324647571186;1.0608369334863352;1.0000059608187382;9.999997808990011;1.2503927814858067;0.035016042986029436;0.03501624762656519;0.942672403819924;-0.0330869985795246;0.9432635506582316;1.0000072220562246
14.352151;1.060002435803991;0.9997585769315057;0.9431620104639704;0.013347436480882493;0.012591838985038234;1.0608371507437029;1.0000057882524411;9.999995387278194;1.2503928887120297;0.0350160371990732;0.035016256871432914;0.9426725494043768;-0.033085998573779654;0.9432635000789524;1.0000071567574946
14.362151;1.060002480996531;0.9997585565765452;0.9431619042896808;0.013347438137929879;0.012591840296012373;1.0608363600623807;1.0000056122242758;9.999992965123663;1.2503929934289792;0.035016031441184925;0.03501626584849374;0.9426726968282421;-0.033084998569209816;0.9432634431231981;1.0000070915291488
14.372151;1.060002529406593;0.9997589504217113;0.9431621974314156;0.013345723286629543;0.012590222218337247;1.0608365610604418;1.0000054324955125;9.999990546723321;1.250393094956073;0.03501602573417796;0.03501627455332998;0.9426728454996538;-0.03308399856572184;0.9432633802097369;1.000007026226361
14.382151;1.0600025814260867;0.9997589229639765;0.9431621013393585;0.013345724959455496;0.012590223445839346;1.0608367535246352;1.0000052487509319;9.999988136780802;1.2503931927911112;0.03501602010055057;0.035016282988000406;0.9426729949597015;-0.03308299856321138;0.9432633118554862;1.0000069608447615
14.392151;1.0600016658120328;0.9997583913602196;0.9431624018446484;0.013344221034410823;0.012588815792845078;1.0608369373811042;1.0000050605836754;9.999985740514147;1.2503932866065715;0.035016014559687114;0.03501629116237187;0.9426741447826452;-0.033082998561592775;0.9432642731128382;1.0000068954486008
14.402151;1.060001726093734;0.9997583589272612;0.9431623159039662;0.013344222716462078;0.012588816931123162;1.0608361126165102;1.0000048675446314;9.999983363300542;1.2503933762092758;0.03501600912638323;0.035016299091131756;0.9426742945257057;-0.03308199856079034;0.9432641956272485;1.0000068301332095
14.412151;1.0600017908958455;0.999758742800801;0.9431626293043224;0.01334250788695868;0.012587198677240827;1.0608362791589254;1.000004669220025;9.999981010156189;1.2503934614352312;0.035016003811017;0.03501630678876572;0.9426744437576667;-0.03308099856072726;0.9432641142942741;1.0000067650499254
14.422151;1.0600018604202774;0.9997591255601268;0.943162947636692;0.013340793062732857;0.012585580379699075;1.0608364368460017;1.0000044652542015;9.999978686063407;1.2503935420740964;0.03501599861897165;0.03501631426698664;0.9426745921213805;-0.03307999856133842;0.943264029459924;1.0000067004524862
14.432151;1.0600009632949645;0.9997581703870624;0.9431628736360756;0.0133410056792062;0.012585791899118568;1.0608365855202035;1.0000042553237214;9.999976396696164;1.2503936178603847;0.03501599355168295;0.03501632153584729;0.9426757393577303;-0.03307899856258954;0.9432649408341843;1.0000066367064606
14.442151;1.0600010429682498;0.9997568358979632;0.9431615820762845;0.013338872898571297;0.012583779188897375;1.0608357251263305;1.0000040391185676;9.999974147940094;1.2503936884738622;0.03501598861006173;0.03501632860592027;0.9426758852722532;-0.0330789985644791;0.943264884993002;1.0000065742724253
14.452151;1.060001127925685;0.9997568000925288;0.9431615201075287;0.013338874626241429;0.012583780096897807;1.0608358557353872;1.0000038163358769;9.99997194517103;1.250393753504777;0.03501598379677749;0.03501633548866424;0.942676029695112;-0.03307799856702294;0.9432647913651893;1.0000065136851661
14.462151;1.0600012180590954;0.9997571825272084;0.9431618569469643;0.013337159855193043;0.012582161604000506;1.0608359775151928;1.0000035866890882;9.99996979357758;1.2503938124342755;0.03501597911613415;0.035016342194763246;0.9426761724346603;-0.0330769985702345;0.943264695145437;1.0000064555498165
14.472151;1.0600013130836266;0.9997571472217356;0.9431618038605931;0.013337161609765441;0.012582162405637975;1.0608360906917558;1.0000033499545797;9.999967698186625;1.2503938646973318;0.035015974573543614;0.03501634873373112;0.9426763132354078;-0.0330759985740976;0.9432645964494365;1.000006400565128
14.482151;1.0600004410290318;0.9997566107449388;0.9431621465127674;0.013335657782004436;0.0125807543182349;1.0608351955614292;1.000003106016682;9.99996566295232;1.2503939097483272;0.035015970175235805;0.03501635511550147;0.9426774517743837;-0.033075998578541106;0.9432655298463154;1.0000063495122216
14.492151;1.0600005447889396;0.9997565758502811;0.9431621016462791;0.013335659552767082;0.01258075501161377;1.0608352925592803;1.000002854854684;9.999963690128512;1.2503939470282504;0.035015965926871735;0.03501636135146064;0.9426775876663379;-0.03307499858344579;0.9432654265813787;1.0000063032052493
14.502151;1.0600006524838974;0.9997569590785864;0.943162454903172;0.013333944816747071;0.012579136303228206;1.060835382311649;1.0000025964825432;9.999961780687928;1.2503939758719083;0.0350159618320034;0.035016367455701976;0.9426777205048209;-0.033073998588687606;0.9432653213000466;1.0000062624657906
14.512151;1.0600007638405107;0.9997569244032019;0.9431624175763812;0.013333946595312656;0.012579136890352135;1.060835465598233;1.0000023309048622;9.999959935220273;1.2503939954633758;0.03501595789172046;0.03501637344677669;0.9426778499634575;-0.03307299859418536;0.9432652141810709;1.0000062280790782
14.522151;1.0599999069007777;0.9997563884100715;0.943162775484028;0.013332442787384885;0.012577728591285363;1.060835543219464;1.0000020581076319;9.999958154415923;1.2503940048827988;0.0350159541049754;0.03501637934721114;0.9426779758253367;-0.033072998599904015;0.9432651403509046;1.0000062007050259
14.532151;1.0600000243762182;0.9997563538790836;0.9431627455178659;0.013332444562063908;0.01257772907519072;1.060834615892275;1.000001778044707;9.999956439140039;1.2503940032297265;0.035015950469048256;0.035016385180762055;0.9426790978892282;-0.03307199860581704;0.9432660290033484;1.0000061808192424
14.542151;1.060000143955291;0.9997567374226294;0.9431631133805455;0.013330729817286292;0.012576110162329311;1.0608346842620313;1.0000014906105337;9.999954790628408;1.2503939897396985;0.03501594697974314;0.03501639097023781;0.9426792158872532;-0.033070998611888884;0.943265916328051;1.000006168705738
14.552151;1.0600002647908433;0.9997567031376805;0.9431630903696843;0.013330731567514935;0.012576110553989599;1.0608347489132564;1.000001195660076;9.999953210888478;1.2503939637849422;0.03501594363253318;0.03501639673716264;0.9426793294896001;-0.03306999861809573;0.9432658016431079;1.0000061644996225
14.562151;1.0599996509754885;0.9997563786254813;0.9431634508007234;0.013330147079291975;0.012575566590462635;1.0608348102702785;1.000000893146869;9.999951703002031;1.2503939248416902;0.035015940424189165;0.0350164025002393;0.9426794383382817;-0.03306999862444675;0.9432657199545119;1.0000061682850392
14.572151;1.0599997717135972;0.9997563448359962;0.943163434658676;0.013330148784467378;0.012575566905568877;1.0608338684866907;1.000000583289742;9.99995027121998;1.2503938725323558;0.03501593735176189;0.035016408271214376;0.9426805420421028;-0.033068998630979965;0.9432666004571281;1.0000061801501972
14.582151;1.0599998913102595;0.9997567293159197;0.9431638161334754;0.013328433951692292;0.01257394783470245;1.0608339234651043;1.0000002666027352;9.999948920610457;1.2503938066720126;0.03501593441062529;0.035016414053571;0.9426806401696778;-0.03306799863774746;0.9432664793583415;1.0000062001319607
14.592151;1.0600000092448423;0.9997566961551103;0.9431638064811827;0.013328435593387509;0.012573948070843907;1.0608339749832334;0.9999999437731467;9.999947656060627;1.2503937272719967;0.035015931594322036;0.03501641984588719;0.9426807322784496;-0.03306799864480823;0.9432663909892995;1.0000062281693964
14.602151;1.060000125112322;0.9997570813997143;0.9431641943834568;0.013326720689950342;0.012572328914433328;1.060834022788548;0.999999615501913;9.99994648142767;1.250393634548872;0.03501592889436661;0.03501642564387654;0.94268081791662;-0.033066998652220216;0.9432662650519917;1.0000062641299756
14.612151;1.0599992670086296;0.9997561297755568;0.9431641885677897;0.013326933188532435;0.012572539574004492;1.0608330666158399;0.9999992824526756;9.999945399583535;1.2503935289245756;0.03501592629969068;0.035016431439299577;0.9426808966142551;-0.03306599866003191;0.943266136320155;1.000006307778572
14.622151;1.0599993779985457;0.9997565159767862;0.9431645835081016;0.013325218210717778;0.01257092031828317;1.0608331061878042;0.9999989452880025;9.999944412637344;1.2503934109299775;0.03501592379772623;0.03501643721932101;0.9426819679264726;-0.03306499866828412;0.9432670037855346;1.0000063586979056
14.632151;1.0599994864511435;0.9997564846751064;0.943164587892834;0.013325219701914318;0.012570920355966585;1.0608331412033056;0.9999986046454464;9.999943521311652;1.2503932810548655;0.03501592137654836;0.03501644296649101;0.9426820314699488;-0.03306499867701804;0.9432669032431117;1.0000064163192879
14.642151;1.0599995924233796;0.9997568718409;0.9431649903733095;0.01332350464947813;0.012569300986821743;1.0608331713121129;0.9999982611147691;9.999942723926226;1.250393139668507;0.03501591902611687;0.03501644865854546;0.9426820868837202;-0.033063998686278344;0.9432667634125449;1.0000064800538453
14.652151;1.0599996960178375;0.9997568415376502;0.9431650021655833;0.013323506067176576;0.012569300900653326;1.0608331961171147;0.9999979153233848;9.999942016310843;1.2503929870541965;0.035015916738436834;0.035016454269975406;0.9426821337473456;-0.0330629986960989;0.9432666187447429;1.0000065494407593
14.662151;1.0599988257726656;0.9997563104913217;0.9431654088899164;0.013322001878414272;0.012567891913894685;1.0608322151887084;0.9999975679912154;9.999941392884466;1.2503928235655641;0.03501591450780461;0.03501645977496539;0.9426821715405513;-0.03306299870648693;0.9432665037152724;1.000006624216979
14.672151;1.0599989251423068;0.9997562817872103;0.9431654273838072;0.013322003223742595;0.012567891685600465;1.0608322281146527;0.9999972198627443;9.999940847763941;1.2503926497977678;0.035015912331714125;0.03501646514926445;0.9426831996536705;-0.033061998717431186;0.943267347190158;1.0000067042222527
14.682151;1.0599990228716423;0.9997566725643826;0.943165843606316;0.013320288029912261;0.012566272035553569;1.0608322346274968;0.9999968716948593;9.999940375067617;1.25039246662734;0.0350159102114239;0.03501647037183012;0.9426832174079657;-0.033060998728916234;0.9432671852525075;1.0000067892845212
14.692151;1.0599991193854086;0.9997566475122468;0.9431658692606529;0.013320289309989766;0.012566271657073963;1.06083223473481;0.9999965243821645;9.999939968958351;1.2503922751355212;0.03501590815092692;0.03501647542758473;0.942683224120806;-0.03305999874093529;0.9432670172471787;1.0000068791917809
14.702151;1.0599982435131985;0.9997557058536283;0.9431658963062509;0.013320501501497007;0.012566481717506744;1.0608312287592432;0.9999961790309483;9.99993962399954;1.2503920764918606;0.035015906154500114;0.03501648030843569;0.9426832192332855;-0.03305999875351022;0.9432668782765204;1.0000069736664343
14.712151;1.059998338848338;0.9997561047646005;0.9431663250483836;0.013318786229199452;0.012564861832538604;1.0608312172255554;0.9999958368898446;9.999939335303917;1.250391871880541;0.03501590422552602;0.03501648501066968;0.9426832024051393;-0.03305899876669153;0.9432666983623578;1.000007072382572
14.722151;1.0599984340182937;0.9997560892544547;0.9431663642779305;0.013318787442504428;0.01256486121393644;1.0608312006487628;0.9999954992454734;9.99993909810381;1.2503916625235802;0.035015902368447836;0.0350164895335035;0.9426831734856752;-0.03305799878053919;0.9432665127282929;1.0000071750410513
14.732151;1.0599985291372573;0.999756495479656;0.9431668027972122;0.01331707213782235;0.012563241166085322;1.0608311794343859;0.9999951673324803;9.999938907377206;1.2503914497032882;0.0350159005894338;0.03501649388132155;0.9426841324036153;-0.03305799879511004;0.943267356056322;1.0000072813841654
14.742151;1.0599986242643882;0.9997564874589497;0.9431668520477652;0.013317073323386214;0.012563240383825933;1.0608311539112805;0.9999948422775585;9.999938758085388;1.2503912346841506;0.03501589889216389;0.0350164980642267;0.9426840791082921;-0.0330569988104406;0.9432671598358925;1.000007391149168
14.752151;1.059997747789974;0.9997559815719579;0.9431672978777265;0.01331556893659607;0.012561830689584118;1.0608301243417493;0.9999945251573304;9.999938645562814;1.2503910186187923;0.03501589727316372;0.03501650209581376;0.9426840136071909;-0.033055998826526704;0.9432669589043711;1.0000075040378136
14.762151;1.0599978428531973;0.9997559803171244;0.943167357178926;0.013315570097885095;0.01256182974260622;1.0608300909460273;0.99999421708885;9.99993856546583;1.2503908025168218;0.035015895721599424;0.03501650599260334;0.9426839360001685;-0.0330559988433251;0.943266788654507;1.000007619732101
14.772151;1.0599979377358943;0.9997564001281246;0.9431678156862661;0.013313854745959749;0.012560209366642469;1.0608300539884872;0.9999939191687639;9.999938513848763;1.2503905872354961;0.03501589422306871;0.0350165097736287;0.942683846430805;-0.03305499886077682;0.9432665792909634;1.0000077379178605
14.782151;1.0599980323351532;0.999756404953416;0.9431678845946168;0.013313855884631843;0.012560208258168419;1.060830013831537;0.9999936323425441;9.999938487795367;1.2503903734777642;0.03501589276340697;0.035016513458188556;0.9426847450255187;-0.03305399887883259;0.9432673655878977;1.0000078582451914
14.792151;1.0599981265885603;0.9997568306666019;0.9431683523001536;0.013312140511065208;0.01255858772393561;1.0608299709212914;0.9999933573981873;9.999938485554592;1.2503901618031565;0.035015891328983334;0.03501651706431872;0.9426846318978636;-0.03305399889746237;0.9432671842410342;1.00000798024885
14.802151;1.0599972488881615;0.9997559218438917;0.9431684270150862;0.013312352575577512;0.012558796980120033;1.0608289257362429;0.9999930950284911;9.999938505656296;1.250389952659667;0.03501588990498242;0.03501652060679028;0.9426845071715771;-0.033052998916650325;0.9432669649872641;1.0000081033263322
14.812151;1.0599973424364888;0.9997563530860658;0.9431689026131483;0.013310637182885722;0.012557176297692079;1.0608288787459548;0.9999928458282898;9.999938545933288;1.2503897464172644;0.03501588847616432;0.03501652409411041;0.9426843709837817;-0.03305199893639319;0.9432667432505257;1.0000082267921597
14.822151;1.05999743548493;0.9997563689467883;0.9431689871740201;0.013310638277945468;0.012557174894399505;1.0608288303713396;0.9999926102100054;9.999938603384008;1.250389543342166;0.03501588703018252;0.03501652752887286;0.9426842235029876;-0.033051998956710356;0.9432665543568618;1.0000083499486159
14.832151;1.0599975277287437;0.9997563871956696;0.943169074377514;0.013310639357504567;0.012557173427843927;1.060828780906133;0.9999923882778166;9.999938675078559;1.2503893435627942;0.03501588556040181;0.03501653091155537;0.942685064969523;-0.0330509989776446;0.9432673277837884;1.0000084721583682
14.842151;1.059997618770041;0.9997568255191875;0.9431695577471867;0.013308923918481238;0.012555552556028393;1.0608287304832107;0.9999921797720772;9.999938759412121;1.2503891471034347;0.03501588406748376;0.03501653424373068;0.9426848957244824;-0.033049998999234824;0.943267099890538;1.0000085928849645
14.852151;1.0599967367121075;0.9997559283074304;0.9431696449927632;0.013309135909444235;0.012555761499292016;1.0608276791830678;0.9999919841792609;9.99993885648012;1.2503889539616664;0.035015882559002905;0.035016537528949954;0.9426847162140204;-0.033049999021486594;0.9432669051359268;1.0000087116240737
14.862151;1.0599968247312852;0.9997563700338205;0.9431701295855218;0.01330742043113657;0.012554140531925611;1.0608276271919588;0.9999918009214566;9.999938966935765;1.2503887641992184;0.03501588104624883;0.03501654077161948;0.9426845269749045;-0.03304899904436491;0.9432666733960547;1.0000088278178563
14.872151;1.0599969113159475;0.999756395203447;0.9431702194029105;0.01330742142812143;0.012554138875672204;1.0608275748269331;0.9999916294309639;9.999939090431909;1.2503885780045085;0.035015879541354045;0.03501654397455694;0.9426843285816034;-0.033047999067804625;0.9432664395587103;1.0000089408776511
14.882151;1.059996996529339;0.9997568396546221;0.9431707025850818;0.013305705900748506;0.012552517843045695;1.0608275224404367;0.9999914690933072;9.99993922576322;1.250388395683885;0.03501587805752344;0.03501654713718498;0.942684121569864;-0.03304799909173407;0.9432662384603165;1.0000090502459333
14.892151;1.0599970803928278;0.9997568673359057;0.9431707901174684;0.01330570684260721;0.012552516136173147;1.060827470356947;0.9999913192411639;9.999939372593689;1.2503882175836452;0.035015876610966314;0.03501655025627573;0.9426849064208531;-0.033046999116098305;0.943266999250111;1.0000091554294739
14.902151;1.0599961913511895;0.9997559767915519;0.9431708732119755;0.013305918705077453;0.012552724935808371;1.0608264188398298;0.9999911792240388;9.999939532111473;1.2503880439591932;0.03501587522255455;0.03501655332736975;0.9426846836249977;-0.033046999140868456;0.943266793105483;1.0000092559874507
14.912151;1.0599962727241135;0.9997564246655799;0.9431713515002117;0.013304203080147847;0.012551103864434894;1.0608263680559131;0.9999910484353507;9.999939705904616;1.250387874872992;0.035015873916523735;0.035016556344082385;0.9426844537414432;-0.03304599916604484;0.9432665492240949;1.0000093515059696
14.922151;1.0599963530665129;0.9997564555460576;0.943171433238968;0.013304203909437819;0.012551102146218617;1.0608263180592594;0.9999909263200949;9.999939895001319;1.2503877102345378;0.03501587271557915;0.035016559296774497;0.9426842174055985;-0.03304499919166828;0.9432663025246446;1.0000094416546625
14.932151;1.059996432633334;0.9997569052279789;0.9431719067549451;0.013302488195375474;0.012549481096525025;1.0608262687505576;0.9999908123952637;9.999940099959735;1.250387549950149;0.03501587163744763;0.03501656217304432;0.9426839753300498;-0.03304499921782702;0.9432660879560479;1.0000095262322382
14.942151;1.0599965117531525;0.9997569374661726;0.9431719830404246;0.013302488928164895;0.012549479419245627;1.0608262198534568;0.9999907062242958;9.99994032129779;1.2503873940104522;0.03501587069542418;0.03501656495935093;0.9426837283248205;-0.033043999244628766;0.943265835401633;1.0000096050863685
14.952151;1.0599965907938016;0.9997573878421492;0.9431724504169701;0.013300773111694674;0.012547858427696196;1.0608251709844763;0.9999906073605008;9.999940559624939;1.2503872424069704;0.035015869899780123;0.03501656764185424;0.942684477281171;-0.03304299927215378;0.943266579177613;1.0000096780240628
14.962151;1.0599956985604195;0.9997565005968272;0.9431725172194222;0.013300984694804728;0.012548067342569663;1.0608251217443347;0.9999905153471067;9.999940815629127;1.2503870950056335;0.03501586925857017;0.03501657020583795;0.9426842230940758;-0.033042999300433286;0.9432663552952203;1.000009744799052
14.972151;1.0599957787477061;0.9997565320096669;0.9431725833155619;0.013300985262208017;0.012548065779901427;1.0608250717356535;0.9999904297879665;9.999941089924587;1.2503869515351715;0.03501586877839218;0.035016572634989744;0.9426839665825111;-0.03304199932945356;0.9432660927335658;1.000009805161686
14.982151;1.0599958602767683;0.9997569802850177;0.9431730402873908;0.013299269277567385;0.012546444916663933;1.0608250205241072;0.9999903503840329;9.99994138252824;1.2503868115928416;0.03501586846487674;0.035016574911519605;0.9426837084525713;-0.03304199935916334;0.9432658612229697;1.0000098589156359
14.992151;1.0599959436761772;0.9997570090295465;0.9431730995744383;0.01329926973383256;0.012546443450946512;1.0608249676155712;0.9999902768825641;9.999941692870479;1.2503866746195542;0.03501586832300016;0.035016577016787016;0.9426834492900148;-0.0330409993894849;0.9432655904224352;1.0000099059207292
15.002151;1.059996029421255;0.9997574537131754;0.9431735498921879;0.013297553645236063;0.01254482269157186;1.0608239124638208;0.9999902090093192;9.999942020420988;1.2503865399623066;0.03501586835709837;0.03501657893262526;0.9426841895423791;-0.03303999942033455;0.9432663145096871;1.0000099460985283
15.012151;1.059995146291007;0.9997565584385986;0.9431735998060219;0.013297764967270672;0.012545031856162816;1.0608238544504163;0.9999901464445269;9.999942364445397;1.2503864069770836;0.03501586857146802;0.03501658064192781;0.9426839295189496;-0.0330399994516484;0.9432660695937218;1.0000099794478456
15.022151;1.0599952377850952;0.9997565793164785;0.9431736492242095;0.013297765284538573;0.012545030556647482;1.0608237928420525;0.999990088849457;9.999942723088772;1.250386275055748;0.03501586897216229;0.03501658212668932;0.9426836694655025;-0.03303899948339977;0.9432657850459724;1.0000100060009103
15.032151;1.0599953324507534;0.9997570144119046;0.9431740896847401;0.013296049068217004;0.012543409966567507;1.0608237268329062;0.9999900359228262;9.999943093166182;1.2503861435876624;0.03501586956693697;0.03501658336658364;0.942683409624641;-0.033038999515590355;0.9432655312338023;1.0000100257765718
15.042151;1.059995430267887;0.9997570273449873;0.9431741325782222;0.013296049308589925;0.012543408778369595;1.060823655665;0.9999899874601842;9.999943470690999;1.2503860119436796;0.035015870362905634;0.03501658434162064;0.9426831501997525;-0.0330379995482259;0.9432652386856787;1.0000100387564355
15.052151;1.0599955310576692;0.9997574538892781;0.9431745665091287;0.01329433302398072;0.012541788295011654;1.0608235787150262;0.9999899433482069;9.999943851426776;1.250385879518516;0.035015871365538034;0.035016585035992344;0.9426828913111489;-0.033037999581314106;0.9432649781407102;1.000010044879552
15.062151;1.0599956345822634;0.9997574580909057;0.9431746026408557;0.013294333208622312;0.012541787207892723;1.060822495554108;0.9999899034628815;9.99994423110052;1.2503857457621017;0.03501587257853021;0.035016585438026285;0.9426836330220334;-0.033036999614881074;0.9432656795338191;1.0000100441417932
15.072151;1.0599947689968003;0.9997565386753994;0.9431746322830841;0.013294544344822632;0.012541996689682693;1.0608224060053026;0.9999898676132981;9.999944605379133;1.2503856101879078;0.035015874002136585;0.0350165855378842;0.9426833754136741;-0.03303599964897412;0.9432653795508678;1.0000100367100624
15.082151;1.0599948772101273;0.9997569525372141;0.9431750551869044;0.0132928280230887;0.012540376349488359;1.0608223101348646;0.999989835597722;9.999944969920346;1.2503854723982253;0.03501587563182584;0.03501658532775026;0.9426831186434514;-0.033035999683650806;0.9432651128904294;1.0000100229048157
15.092151;1.0599949871095298;0.9997569446357083;0.9431750797061512;0.013292828203597762;0.012540375402365083;1.0608222081670189;0.9999898072129074;9.999945320560528;1.2503853321055063;0.03501587746049118;0.03501658480310992;0.9426828629345555;-0.03303499971896124;0.9432648097273281;1.0000100031513608
15.102151;1.059995098018364;0.9997573512632771;0.9431754941939573;0.013291111913959864;0.01253875515348956;1.060822100409786;0.9999897822013105;9.999945653385879;1.250385189148989;0.03501587948365596;0.035016583962532655;0.9426826085212584;-0.03303499975493139;0.9432645403495145;1.0000099779716498
15.112151;1.0599954458391392;0.9997575477177718;0.9431754981206333;0.013292031511224375;0.01253961882815072;1.0608209872794745;0.9999897603078924;9.99994596459893;1.2503850434736619;0.035015881702754756;0.03501658280813631;0.9426823556053275;-0.03303399979156228;0.9432642350131694;1.0000099479584947
15.122151;1.0599955567652863;0.9997575302576199;0.9431755084456032;0.01329203178734022;0.012539618009519683;1.0608208693608037;0.9999897413921828;9.999946250506015;1.2503848950361376;0.035015884123399295;0.035016581347354865;0.9426821043611452;-0.033032999828825946;0.9432639290586431;1.000009913732919
15.132151;1.05999469526302;0.9997570085611642;0.9431759049583989;0.013290526594719654;0.01253820840225874;1.0608207473088866;0.9999897254263886;9.999946507696093;1.2503847437407436;0.035015886751210715;0.035016579591891854;0.942682854960518;-0.033032999866653354;0.9432646571668328;1.0000098758725104
15.142151;1.0599948041048017;0.9997569853187855;0.9431759044015556;0.01329052698787401;0.012538207648469094;1.0608206216151843;0.9999897124591863;9.999946733406928;1.2503845894439172;0.035015889589288696;0.03501657755313262;0.9426826075530065;-0.03303199990495566;0.943264350729984;1.0000098348119495
15.152151;1.0599949113018095;0.9997573768926713;0.943176292375948;0.013288810965173068;0.012536587571995845;1.0608204925165572;0.9999897026505583;9.999946926247025;1.250384431996391;0.035015892637855595;0.03501657523893266;0.9426823622378875;-0.03303199994367167;0.9432640792886877;1.0000097908127745
15.162151;1.0599950165266505;0.9997573469328448;0.9431762799291193;0.013288811514070343;0.012536586860309035;1.0608203601304842;0.9999896962924234;9.99994708656595;1.2503842713261286;0.03501589589344965;0.03501657265243651;0.9426821190999596;-0.03303099998277855;0.9432637728059056;1.0000097440267506
15.172151;1.0599951194959123;0.9997573129763736;0.9431762611538606;0.01328881214962597;0.012536586163116922;1.0608192246025159;0.9999896937606552;9.999947215806836;1.2503841074261723;0.03501589934868109;0.03501656979118441;0.9426818782981186;-0.03303100002225451;0.9432635012459576;1.0000096945594048
15.182151;1.059994248392456;0.9997567732066395;0.943176627453992;0.013287307358242979;0.012535176656215946;1.0608190861434306;0.9999896954459695;9.999947315576318;1.2503839401986183;0.03501590299478942;0.03501656664936964;0.9426816401292872;-0.03303000006204816;0.9432631945192484;1.0000096424901106
15.192151;1.0599943463650392;0.9997567300193779;0.9431765957261193;0.013287308174187608;0.012535175986030734;1.0608189450219976;0.9999897017054462;9.999947387041662;1.2503837693538273;0.03501590682298311;0.0350165632228492;0.9426824049810301;-0.03303000010209125;0.943263922073137;1.000009587915999
15.202151;1.0599944418703255;0.9997566818013376;0.9431765575189203;0.013287309079628492;0.012535175329571963;1.0608188015337159;0.9999897128646373;9.999947430441942;1.2503835944530552;0.035015910824381484;0.03501655951211048;0.9426821732102179;-0.03302900014233034;0.9432636152084638;1.000009531044178
15.212151;1.059994535006224;0.9997570464271734;0.943176907214118;0.013285593583229786;0.012533555339546212;1.0608186559604338;0.9999897292615046;9.999947445117714;1.250383414988041;0.035015914993874596;0.03501655552227892;0.9426819450600269;-0.03302900018273705;0.9432633435137524;1.0000094722234478
15.222151;1.0599946258684994;0.9997569879063803;0.9431768561880357;0.013285594657188728;0.012533554707534037;1.060818508568989;0.9999897512639253;9.999947430305513;1.2503832304030946;0.03501591933295825;0.03501655126175239;0.9426817206401871;-0.03302800022330129;0.9432630371900118;1.0000094118833605
15.232151;1.0599947146268651;0.9997573422913559;0.9431771931067396;0.01328387931952903;0.012531934739546008;1.0608173595950599;0.9999897792243342;9.999947385482324;1.2503830400862677;0.03501592384458068;0.035016546740307054;0.9426814999420613;-0.03302700026403005;0.9432627315410386;1.000009350488025
15.242151;1.0599948015787788;0.9997572738591695;0.9431771293738753;0.013283880541379687;0.012531934128269133;1.0608172092169281;0.9999898134178953;9.999947309903176;1.2503828434502497;0.035015928526899456;0.03501654196826478;0.9426812828590576;-0.03302700030494559;0.9432624618510094;1.0000092885318677
15.252151;1.059993915454015;0.99975628158495;0.9431770567117138;0.01328409280578999;0.01253214405124711;1.0608170575919;0.9999898540364385;9.999947202712994;1.2503826401150138;0.035015933373828516;0.035016536957501204;0.9426810692493328;-0.03302600034607971;0.9432621583331187;1.0000092265232319
15.262151;1.0599939997261953;0.9997566225015133;0.9431773753816267;0.0132823776678099;0.012530524113107873;1.0608169048913325;0.9999899012539053;9.999947063781029;1.250382430068755;0.035015938377627585;0.03501653172252035;0.9426818590496602;-0.033026000387467995;0.94326289074854;1.0000091649237828
15.272151;1.059994083008774;0.9997565414459149;0.9431772943476568;0.013282379071976644;0.012530523528344694;1.060816751279825;0.9999899552729484;9.999946894091462;1.2503822137142573;0.035015943528342204;0.03501652628019497;0.9426816523181116;-0.03302500042912894;0.9432625908554856;1.00000910404557
15.282151;1.059994165633308;0.9997564564135215;0.9431772083949193;0.01328238052508603;0.012530522947068457;1.0608165969087318;0.9999900162632304;9.999946695085569;1.2503819917985064;0.03501594881406065;0.03501652064880906;0.9426814491818297;-0.033025000471045424;0.943262328750457;1.0000090440193274
15.292151;1.0599942480960132;0.9997567853188282;0.943177512388396;0.013280665533761934;0.012528903018775281;1.060815441957887;0.99999008425291;9.999946467187614;1.2503817653305291;0.035015954223191315;0.035016514847960194;0.9426812498029069;-0.033024000513186;0.9432620350927662;1.0000089849244327
15.302151;1.059994331005592;0.9997566920940344;0.9431774182750928;0.013280667065958185;0.012528902432390757;1.0608152866328353;0.9999901591141651;9.999946209018137;1.2503815355160544;0.035015959744748464;0.035016508899060786;0.942681054406812;-0.033024000555534345;0.9432617805254113;1.0000089269446562
15.312151;1.0599934433950664;0.9997556752586614;0.9431773181667052;0.01328087961201447;0.01252911236341129;1.0608151310826544;0.9999902406619291;9.999945918159774;1.2503813036222295;0.03501596536758531;0.03501650282497556;0.942680863288284;-0.0330230005980914;0.9432614955840422;1.000008870379627
15.322151;1.059993529036296;0.9997559914449374;0.943177612538578;0.013279164726029394;0.012527492414522794;1.0608149753553358;0.9999903287436887;9.999945592058218;1.2503810708268015;0.03501597108098923;0.0350164966501019;0.9426816767506316;-0.03302300064087374;0.9432622501678116;1.0000088155381375
15.332151;1.0599936166597175;0.9997558852812908;0.9431775105374878;0.013279166357882186;0.012527491801443039;1.0608148194003397;0.9999904232618322;9.999945228060849;1.2503808381706392;0.0350159768758341;0.03501649040154665;0.9426814950814459;-0.033022000683919896;0.9432619759196381;1.0000087626556025
15.342151;1.0599937063509934;0.9997557747386547;0.9431774071417975;0.01327916802232512;0.012527491176791293;1.0608146630285222;0.999990524171679;9.999944823349127;1.250380606598184;0.03501598274461061;0.03501648410898081;0.9426813185846743;-0.03302200072729786;0.943261742674423;1.000008711872184
15.352151;1.0599937980272471;0.9997560777492871;0.943177697312224;0.013277453232975373;0.012525871193477521;1.0608135059069408;0.9999906314567178;9.99994437541557;1.2503803770414712;0.035015988678179455;0.03501647780250498;0.9426811475612534;-0.033021000771105764;0.943261480910398;1.0000086632114291
15.362151;1.0599938915013039;0.9997559582496336;0.9431775929267656;0.013277454955473625;0.012525870542764325;1.0608133476783694;0.9999907451071446;9.999943882717734;1.2503801505272225;0.035015994661430155;0.035016471509059746;0.9426809822224054;-0.03302100081545042;0.9432612612089986;1.0000086165674418
15.372151;1.0599930148956913;0.9997549148567756;0.9431774859321814;0.013277667679535667;0.012526080401516981;1.06081318806347;0.999990865170139;9.999943344997796;1.250379928210963;0.03501600067302865;0.035016465247193;0.9426808226437724;-0.03302000086041944;0.9432610141397184;1.0000085717575995
15.382151;1.059993111191545;0.999755204492306;0.9431777766454829;0.013275952942812976;0.012524460371404748;1.0608130268161657;0.9999909918026534;9.999942762976797;1.250379711323283;0.03501600668850912;0.035016459023596486;0.9426806688439249;-0.03302000090606687;0.9432608103091626;1.000008528649717
