time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
15.392151;1.0599932087199895;0.9997550721977048;0.9431776741077513;0.013275954681435172;0.012524459668908423;1.0608128636471688;0.9999911252451774;9.999942137481495;1.250379501130217;0.035016012683940036;0.035016452835021035;0.9426815209068825;-0.03301900095239486;0.9432615797102765;1.0000084872528374
15.402151;1.059993307554404;0.9997549363384549;0.9431775732236213;0.013275956399390852;0.012524458946787047;1.0608126982204227;0.9999912658071757;9.99994146890804;1.2503792988930291;0.035016018639151596;0.03501644667301916;0.9426813789970844;-0.03301900099934076;0.9432613941766169;1.0000084476961348
15.412151;1.0599934077635094;0.9997552152596186;0.9431778688766366;0.01327424160310876;0.012522838857465857;1.0608125301743534;0.9999914139239033;9.999940757624826;1.2503791057929308;0.035016024538327924;0.03501644052902927;0.9426812432689861;-0.033018001046797994;0.9432611836307128;1.0000084102203906
15.422151;1.0599935093308535;0.9997550734340939;0.9431777728704592;0.013274243250832707;0.01252283809209768;1.0608113591425872;0.9999915701973346;9.99994000462985;1.2503789228926594;0.03501603036824168;0.03501643439926482;0.9426811137997507;-0.03301800109464241;0.9432610186129438;1.00000837522917
15.432151;1.0599936121212163;0.9997549293790383;0.9431776799221581;0.013274244851574486;0.012522837303773848;1.0608111847810735;0.9999917353473569;9.999939211734649;1.2503787511844533;0.035016036117444256;0.035016428286133085;0.9426809906012307;-0.033017001142737125;0.9432608296142226;1.0000083432745417
15.442151;1.0599927442785246;0.9997542822168298;0.9431779819614164;0.013272740902614178;0.012521427672064147;1.0608110067997036;0.9999919100951058;9.999938381085794;1.2503785916561492;0.0350160417773527;0.03501642219506129;0.9426808736960995;-0.033017001190936514;0.9432606870207568;1.0000083149739385
15.452151;1.0599928487798922;0.9997541350749009;0.9431778963621672;0.013272742385691946;0.012521426838186496;1.0608108250186865;0.9999920950722413;9.999937514310796;1.250378445237007;0.035016047342882425;0.03501641613200999;0.9426807632152302;-0.033016001239098765;0.9432605210418378;1.0000082909328616
15.462151;1.0599929539343775;0.9997539868178533;0.9431778151090137;0.013272743797338626;0.012521425982471307;1.0608106394350596;0.9999922908213759;9.999936612452068;1.250378312636954;0.03501605281139713;0.035016410104543705;0.9426806594014936;-0.03301600128709948;0.943260401729522;1.000008271657575
15.472151;1.0599930598082463;0.9997542555928851;0.9431781328964703;0.013271028647650451;0.012519805760082381;1.060810450190985;0.9999924978049396;9.999935677095921;1.2503781942619245;0.03501605818123498;0.035016404122362184;0.9426815624609608;-0.03301500133483723;0.9432612583270473;1.000008257476182
15.482151;1.0599931665761553;0.9997541055144746;0.9431780612435421;0.013271029891594724;0.012519804865362437;1.0608092573963543;0.9999927163559;9.999934711295605;1.250378090244747;0.03501606345038979;0.03501639819626232;0.9426814723877596;-0.03301500138222198;0.9432611617405342;1.000008248550886
15.492151;1.0599932745481042;0.9997539545538748;0.9431779944645361;0.013271031038609661;0.012519803954518339;1.060809061013566;0.9999929466583383;9.999933719279865;1.25037800051156;0.03501606861601716;0.03501639233796919;0.9426813889483142;-0.033014001429158786;0.9432610409114652;1.000008244968357
15.502151;1.0599933841417013;0.9997542206312445;0.9431783267727223;0.013269315598318088;0.012518183683229296;1.0608088609438804;0.9999931887631617;9.999932705817317;1.2503779248693183;0.03501607367437187;0.035016386560231184;0.9426813117820685;-0.0330140014755471;0.9432609653401781;1.0000082467993205
15.512151;1.059992524214612;0.9997531483740507;0.9431782665751571;0.013269527518271486;0.012518393271458364;1.0608086571221211;0.9999934425567598;9.999931676360818;1.2503778630483726;0.03501607861902018;0.035016380876900996;0.9426812403853452;-0.033014001521289235;0.9432608995252989;1.0000082540996607
15.522151;1.0599926385147829;0.9997529944964466;0.9431782136566224;0.013269528327073328;0.012518392321829861;1.0608084494937093;0.9999937077592622;9.999930637360784;1.2503778146526678;0.035016083439019165;0.035016375302548586;0.9426811739965603;-0.03301300156627499;0.9432608080312659;1.0000082669327788
15.532151;1.0599927560538234;0.9997532576686792;0.943178559408786;0.013267812530134267;0.012516772016791989;1.060808238004731;0.9999939840356685;9.999929595951896;1.2503777791588682;0.03501608812004861;0.035016369850432376;0.9426811116073126;-0.0330130016103424;0.9432607605296088;1.0000082854486787
15.542151;1.0599928774606064;0.9997531020479352;0.9431785149738029;0.013267813081241373;0.012516771051395727;1.0608080226911245;0.999994271124761;9.999928559401427;1.2503777560695652;0.03501609264716027;0.035016364530717665;0.9426820521104238;-0.033012001653266725;0.9432616861762257;1.0000083099643984
15.552151;1.0599930032417215;0.9997529458586037;0.9431784744450867;0.013267813494789891;0.012516770083658172;1.0608068037553542;0.999994568899219;9.999927534342294;1.2503777450390572;0.03501609700719969;0.03501635934970873;0.9426819944389356;-0.03301200169480022;0.9432616559922289;1.0000083409607168
15.562151;1.0599931336528772;0.9997532074538429;0.9431788319225437;0.01326609728679045;0.01251514977190588;1.0608065815339969;0.9999948773617074;9.9999265258439;1.250377745818757;0.03501610119096387;0.035016354309177974;0.9426819376344538;-0.033011001734714954;0.9432615991296804;1.0000083789645182
15.572151;1.059993268626372;0.9997530513209996;0.9431787984806971;0.013266097416151512;0.012515148811800837;1.0608063564343968;0.9999951966082213;9.999925537210933;1.2503777581949755;0.03501610519365316;0.03501634940692783;0.942681880853646;-0.033011001772804825;0.9432615852551357;1.0000084244416636
15.582151;1.0599924361872362;0.9997519765537918;0.9431787652288177;0.013266308399736994;0.012515358387093332;1.0608061289140371;0.9999955268088446;9.99992457097313;1.2503777819999915;0.035016109012755835;0.03501634463838987;0.9426818233342218;-0.03301000180886958;0.9432615439811299;1.0000084777834481
15.592151;1.059992578963254;0.9997518222674053;0.9431787371011776;0.01326630825063719;0.012515357446789393;1.0608058994593872;0.9999958681850821;9.999923630415074;1.2503778170666804;0.035016112647153694;0.03501633999728586;0.9426817643545546;-0.0330100018427188;0.9432615449088436;1.0000085392556555
15.602151;1.0599927246578005;0.9997520872388185;0.9431791048738624;0.013264591488379303;0.01251373717608049;1.060805668536345;0.9999962209165953;9.99992272025707;1.2503778631505975;0.03501611609844066;0.03501633547503458;0.942681703223942;-0.033009001874195705;0.9432615177238889;1.000008608887421
15.612151;1.0599928726086012;0.9997519353967744;0.9431790792074201;0.013264591071996321;0.012513736273587556;1.0608054365543378;0.9999965850257313;9.999921845752283;1.2503779198992742;0.035016119370776456;0.035016331061486335;0.9426816393035978;-0.03300900190320298;0.9432615321468745;1.0000086864154005
15.622151;1.0599930222001532;0.999751784488938;0.9431790539221717;0.013264590524611663;0.012513735402323997;1.0608052038848208;0.9999969603542687;9.999921011198813;1.2503779868830038;0.035016122469884246;0.035016326749044466;0.9426825719942838;-0.033009001929710124;0.9432625522641492;1.0000087713108017
15.632151;1.0599931728008676;0.9997520522601936;0.9431794230059468;0.013262873368187246;0.012512115225801874;1.0608039708976214;0.999997346639875;9.9999202194175;1.2503780637072412;0.03501612540231229;0.03501632253593121;0.9426825006924603;-0.03300800195372995;0.9432625439410264;1.0000088629028574
15.642151;1.0599933237681867;0.999751902525081;0.9431793976069509;0.013262872558970629;0.012512114443894549;1.0608037379380397;0.9999977435822027;9.99991947237215;1.2503781501242448;0.03501612817359128;0.035016318423762696;0.9426824247907566;-0.0330080019752766;0.9432625762474511;1.0000089605433258
15.652151;1.0599934745139252;0.9997517530235426;0.943179371961587;0.013262871617753172;0.0125121137158057;1.0608035053019238;0.9999981508408625;9.999918771481054;1.2503782459824146;0.03501613078824392;0.035016314412520747;0.9426823437054396;-0.0330070019943322;0.943262579070083;1.0000090636956185
15.662151;1.0599926529178536;0.9997511020694139;0.9431797375225717;0.013261365065602874;0.012510704225485211;1.0608032732721684;0.9999985680146126;9.999918116938424;1.2503783510284296;0.035016133253731326;0.035016310497684715;0.9426822569210872;-0.03300700201084227;0.9432626224594013;1.0000091719607918
15.672151;1.059992801741908;0.9997509520616864;0.9431797111093101;0.013261363860604716;0.012510703610010778;1.0608030421206687;0.9999989946307308;9.999917507343717;1.2503784648180272;0.03501613558450415;0.035016306670386244;0.9426821640743017;-0.0330060020247375;0.9432626366770895;1.0000092850793434
15.682151;1.0599929489557829;0.9997508012610161;0.943179684188342;0.01326136252874464;0.012510703050101362;1.0608028120738695;0.9999994301508264;9.999916940297126;1.250378586857691;0.035016137802140725;0.03501630291977767;0.9426820649952393;-0.033006002035955016;0.9432626921497571;1.0000094028815536
15.692151;1.0599930940941513;0.9997506493519228;0.943179656739299;0.013261361076090435;0.012510702544191562;1.0608025833380357;0.9999998739932869;9.999916413135077;1.2503787167766216;0.03501613993128306;0.0350162992344124;0.942681959670395;-0.03300600204443312;0.9432627544738844;1.0000095252244496
15.702151;1.0599932366288516;0.9997509140009077;0.9431800230651275;0.01325964303193306;0.012509082745235628;1.060801356175266;1.000000325540709;9.999915923400149;1.2503788543754963;0.03501614199393219;0.03501629560152098;0.9426818481943615;-0.03300500205008812;0.9432627892268098;1.000009651986981
15.712151;1.059993376095807;0.9997507588440298;0.9431799944408822;0.013259641354402345;0.012509082344625735;1.060801130953925;1.0000007841283824;9.999915469079218;1.2503789996088372;0.035016144004299365;0.03501629200823917;0.9426827307497511;-0.03300500205280877;0.9432638661780912;1.000009783085123
15.722151;1.0599935122217035;0.9997506013816723;0.9431799651340992;0.01325963957049248;0.012509081996725941;1.0608009080793255;1.0000012490317216;9.999915048641723;1.2503791525483512;0.03501614596669536;0.03501628844624211;0.9426826076092948;-0.03300400205248305;0.9432639167815926;1.0000099184310283
15.732151;1.0599936449216265;0.999750441130406;0.9431799351322253;0.01325963768356421;0.012509081701790055;1.0608006878389553;1.000001719467736;9.999914661338034;1.2503793132855883;0.03501614787735647;0.03501628491585191;0.942682479133329;-0.03300400204903167;0.9432640104722533;1.0000100578920663
15.742151;1.0599928026326708;0.9997497763451493;0.9431802960574097;0.013258130223966482;0.01250767264197072;1.060800470378614;1.0000021946117355;9.999914307582944;1.2503794818005485;0.035016149726718966;0.03501628142395884;0.9426823457636415;-0.03300400204241939;0.9432641122535457;1.0000102013154601
15.752151;1.05999292866695;0.9997496096140869;0.9431802650140787;0.01325812814198172;0.01250767245174321;1.0608002558535217;1.0000026736209586;9.999913988729444;1.2503796579159836;0.035016151501967324;0.03501627797661036;0.9426822080578577;-0.033003002032652815;0.9432641871167122;1.0000103485010892
15.762151;1.0599930514636673;0.9997494395889265;0.9431802337703876;0.013258125967082347;0.012507672311475303;1.0608000445576682;1.0000031556747697;9.999913706679687;1.2503798413454645;0.035016153192265545;0.03501627457533914;0.9426820667425909;-0.03300300201979368;0.9432643050511912;1.0000104990769727
15.772151;1.0599931709637436;0.9997496844687751;0.9431805968908417;0.013256407225697415;0.012506052873578971;1.060799836978902;1.0000036400141585;9.999913463902056;1.2503800317640386;0.03501615479256055;0.03501627121934653;0.9426819226847414;-0.0330020020039712;0.9432643961581733;1.0000106524697057
15.782151;1.0599932870194275;0.999749508648872;0.9431805659619845;0.013256404867513264;0.012506052829536025;1.0607986338089173;1.0000041259574295;9.99991326326544;1.2503802288780317;0.03501615630151096;0.035016267907921776;0.9426817767805191;-0.033002001985349846;0.9432645305367491;1.0000108080305077
15.792151;1.059993399443762;0.9997493305754401;0.9431805355889912;0.013256402415833602;0.012506052835451779;1.0607984358374904;1.0000046128973834;9.999913107189894;1.2503804324440517;0.03501615771739683;0.035016264641934976;0.9426816298706545;-0.03300200196407618;0.9432646732694506;1.0000109651419977
15.802151;1.0599935080807334;0.9997491507648373;0.9431805060360902;0.013256399868719744;0.012506052894213715;1.0607982438072667;1.0000051002657175;9.999912997003557;1.25038064221367;0.03501615903746438;0.035016261425940186;0.942682482729811;-0.03300100194027485;0.9432657886332203;1.000011123225022
15.812151;1.059993612853762;0.9997493877239794;0.943180871860162;0.013254680749904874;0.012504433663124129;1.0607980583661585;1.000005587467197;9.99991293329806;1.2503808578871267;0.03501616025893422;0.0350162582701126;0.9426823361109175;-0.03300100191408409;0.9432659474148024;1.0000112817077498
15.822151;1.0599927421420898;0.9997482866438893;0.9431808417860695;0.013254889015852428;0.012504644365145468;1.0607978800795121;1.0000060738297554;9.999912916564591;1.2503810790975143;0.03501616137743057;0.03501625518916118;0.9426821908078533;-0.033000001885660296;0.9432660783635229;1.0000114400060256
15.832151;1.059992839154747;0.9997481047469288;0.9431808158542355;0.013254886179410782;0.012504644598876532;1.0607977094530918;1.0000065585867823;9.999912947278501;1.2503813053644899;0.03501616238428126;0.03501625219903174;0.9426820476651874;-0.033000001855147794;0.9432662506655034;1.000011597546227
15.842151;1.0599929322122223;0.9997479231250417;0.9431807913587509;0.013254883249783897;0.012504644893423024;1.0607975469417512;1.000007040913277;9.999913025743783;1.250381536075047;0.03501616326702771;0.03501624931581711;0.9426819074716661;-0.033000001822668976;0.943266428566211;1.0000117538155648
15.852151;1.0599930210950386;0.9997481601284324;0.9431811626535814;0.013253163757239339;0.012503025902028118;1.0607973928818941;1.0000075200504273;9.99991315257428;1.250381770599365;0.03501616401387021;0.03501624655522841;0.9426817708206203;-0.03299900178834922;0.9432665763712244;1.0000119083622643
15.862151;1.05999334200989;0.9997481910901531;0.9431811295282819;0.013254080016762971;0.012503890863556185;1.0607962473940267;1.0000079953940118;9.999913329463228;1.2503820084616584;0.035016164618505374;0.03501624392925206;0.942681638099193;-0.03299900175233256;0.9432667633667098;1.0000120607541767
15.872151;1.0599934212667548;0.9997480122082812;0.9431811090469899;0.013254076835214304;0.012503891330468397;1.0607961103888524;1.0000084664114177;9.999913559386766;1.250382249348314;0.03501616508181427;0.03501624144403996;0.9426815095692201;-0.03299900171476256;0.9432669538774803;1.0000122105715037
15.882151;1.0599934949932903;0.9997478346679213;0.943181089548669;0.013254073584122896;0.012503891849286816;1.0607959816836459;1.000008932528489;9.999913846576774;1.2503824929397158;0.03501616541056547;0.0350162391034437;0.9426813854138649;-0.03299800167575306;0.9432671122634635;1.0000123574153117
15.892151;1.0599935628109964;0.9997480765836742;0.9431814652855592;0.01325235379838085;0.012502273070981644;1.060795861108058;1.000009393114226;9.999914196180397;1.250382738793637;0.035016165615948135;0.03501623691505937;0.942682265777579;-0.03299800163537729;0.9432683073306094;1.0000125009057492
15.902151;1.0599936244498198;0.9997479020789063;0.9431814476862354;0.013252350431500524;0.012502273681391509;1.0607957485467052;1.0000098474757877;9.999914613362284;1.2503829864180778;0.03501616571247226;0.03501623489219645;0.9426821508315381;-0.032997001593677175;0.9432684698748113;1.0000126406984124
15.912151;1.059992708150488;0.999746809801883;0.9431814285514742;0.013252558024844771;0.012502484859393856;1.0607956439488553;1.0000102948673706;9.99991510303204;1.250383235416972;0.03501616571513952;0.03501623305028675;0.9426820408113397;-0.03299700155067164;0.9432686687839199;1.000012776482457
15.922151;1.059992757135041;0.999746638382441;0.9431814138970325;0.013252554562046858;0.012502485539209855;1.0607955472661998;1.0000107345835023;9.99991567046376;1.2503834854698441;0.03501616563590147;0.03501623140234323;0.9426819360136107;-0.032997001506353096;0.9432688685799129;1.000012907907764
15.932151;1.0599928000038246;0.9997468862480121;0.9431817958933598;0.013250834586171626;0.012500866900714228;1.060795458298848;1.0000111660234419;9.999916321347886;1.250383736164578;0.03501616548280109;0.03501622995663638;0.9426818367982203;-0.03299600146068144;0.9432690338087683;1.000013034507926
15.942151;1.0599928371176512;0.9997467172371169;0.9431817866295176;0.01325083104742597;0.012500867630002502;1.0607953765702964;1.0000115886003786;9.99991706086649;1.250383986934191;0.03501616526268911;0.03501622871719114;0.9426817435593193;-0.032996001413594364;0.9432692340452756;1.0000131557377292
15.952151;1.0599928688938314;0.9997465492233384;0.9431817811820813;0.01325082748263491;0.012500868377653811;1.0607943013325023;1.0000120016234757;9.999917892878894;1.2503842371163159;0.035016164984375;0.03501622768688033;0.9426816565985763;-0.032996001365044124;0.9432694339689449;1.0000132711347873
15.962151;1.0599928957822202;0.9997463822000491;0.9431817802004441;0.013250823900462623;0.012500869139931824;1.0607942317021195;1.0000124043269838;9.999918820057639;1.2503844859743858;0.035016164658269906;0.03501622686890029;0.9426815760396204;-0.032995001315026;0.9432695982162409;1.0000133804639002
15.972151;1.0599929182950811;0.9997466342105272;0.9431821786021641;0.013249103836517766;0.012499250569079273;1.0607941668452685;1.0000127959866256;9.999919844571018;1.2503847326305617;0.03501616429441379;0.03501622626503209;0.9426815018863357;-0.03299500126356535;0.9432697963046274;1.0000134837183252
15.982151;1.059992937005571;0.9997464693398977;0.9431821882845953;0.013249100239368462;0.012499251354932833;1.0607941060577997;1.0000131760088342;9.999920968267253;1.2503849759948542;0.03501616390200757;0.03501622587547764;0.9426814340868245;-0.03299500121069066;0.9432699927887471;1.0000135810525743
15.992151;1.059992952470266;0.9997463056059605;0.9431822041210914;0.013249096640868303;0.01249925215341253;1.0607940486997118;1.0000135439523103;9.999922192201286;1.250385214799593;0.03501616348935153;0.03501622570100471;0.9426823725562303;-0.03299400115642682;0.943271151594691;1.0000136727379423
16.002151;1.0599929650901039;0.99974614303349;0.9431822266113191;0.013249093043581323;0.012499252966933638;1.0607939941440792;1.0000138994673684;9.999923516212572;1.250385447719388;0.03501616306394707;0.035016225743859854;0.9426823172037159;-0.03299400110080499;0.9432713433897958;1.0000137590765787
16.012151;1.0599920034271115;0.9997454802733594;0.9431826477755456;0.013247583993256734;0.012497844984404656;1.0607939418554817;1.0000142422213387;9.999924939037395;1.250385673457187;0.03501616263183;0.03501622600676061;0.9426822679262832;-0.03299400104387738;0.9432715320400361;1.0000138403155596
16.022151;1.0599920106822727;0.9997453201321036;0.9431826849809055;0.013247580405463345;0.012497845839414445;1.0607938914483412;1.000014571867297;9.99992645864619;1.250385890783051;0.03501616219507692;0.035016226491885016;0.9426822246100897;-0.03299300098573023;0.9432716820059738;1.0000139166852016
16.032151;1.0599920151232047;0.9997451613142315;0.9431827301719655;0.013247576824712623;0.01249784672239738;1.0607938425895118;1.0000148880256368;9.999928072190903;1.2503860985829096;0.03501616175066514;0.035016227201150135;0.9426821871933192;-0.03299300092647271;0.9432718626505563;1.0000139884473311
16.042151;1.0599920165112295;0.9997450039301973;0.943182783713232;0.013247573251101867;0.012497847638359007;1.0607927948717257;1.0000151902731094;9.999929775875062;1.2503862958894931;0.035016161292633234;0.035016228136477465;0.9426821556955906;-0.032993000866196276;0.9432720383748433;1.0000140558615387
16.052151;1.05999201445893;0.9997452660511785;0.9431832403012765;0.013245853214788451;0.012496229246894548;1.0607927477692516;1.0000154781450208;9.999931565520676;1.250386481897578;0.03501616081502275;0.03501622929894047;0.9426821301562529;-0.03299200080494298;0.943272173642615;1.0000141191950254
16.062151;1.059992008453554;0.99974511168658;0.9431833115651518;0.013245849656710449;0.012496230242513435;1.0607927006539108;1.0000157511309884;9.999933437588245;1.2503866559892185;0.03501616031298425;0.03501623068775211;0.9426821105848532;-0.03299200074271271;0.9432723380377603;1.0000141787900099
16.072151;1.0599919979585688;0.9997449586774597;0.9431833919544779;0.013245846108352917;0.012496231283069202;1.0607926528626117;1.0000160086852161;9.999935389610703;1.2503868177126387;0.03501615978290121;0.035016232299877936;0.9426820969973712;-0.032992000679499395;0.9432724964528356;1.0000142351028078
16.082151;1.059991982536286;0.9997448068487241;0.943183481402256;0.013245842571519605;0.012496232369700494;1.0607926037855806;1.0000162502460217;9.999937419430877;1.250386966707344;0.035016159223327556;0.03501623413027907;0.9426820894710444;-0.03299100061532177;0.9432726139531687;1.0000142886472232
16.092151;1.059991961917828;0.9997446560963229;0.9431835797631566;0.013245839048473701;0.012496233501889832;1.0607925529310824;1.0000164752303227;9.999939524094989;1.250387102636142;0.03501615863594749;0.03501623617272142;0.9426830881419084;-0.03299100055021826;0.9432737599933061;1.0000143398460517
16.102151;1.0599909643761045;0.9997440050036861;0.9431840784282491;0.013244330090381746;0.012494825864425409;1.060792499977557;1.000016683048982;9.999941699730362;1.2503872251609986;0.03501615802504516;0.035016238420546034;0.942683093155519;-0.03299100048422804;0.943273900970081;1.0000143889621909
16.112151;1.0599909330871444;0.9997438562866363;0.9431841941340265;0.013244326604117907;0.012494827083850525;1.0607924447667092;1.0000168731634165;9.999943941926851;1.250387333987056;0.03501615739651261;0.03501624086624359;0.9426831046333041;-0.0329900004174043;0.9432740014611337;1.0000144361684646
16.122151;1.0599908964158777;0.9997437084905457;0.9431843181946239;0.013244323142563694;0.012494828345211192;1.0607923871997336;1.0000170451440336;9.999946245771744;1.2503874289506323;0.03501615675770095;0.03501624350027484;0.9426831226412149;-0.03299000034983754;0.9432741315933738;1.0000144816286634
16.132151;1.059990854286025;0.999743561497916;0.9431844502956169;0.013244319711784336;0.012494829647644702;1.0607923271540096;1.0000171987010076;9.999948606219121;1.2503875100484976;0.035016156115809265;0.03501624631023402;0.9426831471039775;-0.03299000028164646;0.943274256643778;1.0000145255335509
16.142151;1.0599908065850203;0.9997438331568341;0.9431849843670856;0.01324259985108061;0.012493211645270197;1.0607912644902646;1.000017333646142;9.999951018756287;1.2503875773591389;0.03501615547521707;0.03501624928002133;0.9426831777708574;-0.03298900021296399;0.9432743419919635;1.0000145680982486
16.152151;1.059990753258872;0.9997436874028236;0.9431851312880418;0.013242596505399282;0.012493213027210383;1.0607911991076422;1.0000174498170067;9.999953479291623;1.2503876309573139;0.03501615483854207;0.03501625238969896;0.9426832143268755;-0.03298900014395181;0.9432744579769725;1.0000146095278906
16.162151;1.0599906943838502;0.9997435421893559;0.9431852849294352;0.013242593214454213;0.012493214447024198;1.0607911310068312;1.0000175470483466;9.999955983521055;1.2503876709621473;0.035016154209425616;0.035016255616715376;0.9426832565009173;-0.03298900007481936;0.9432745699956468;1.0000146499621296
16.172151;1.0599906301045785;0.9997433974826381;0.943185444829524;0.013242589985314461;0.012493215902580663;1.0607910603137198;1.0000176251812103;9.9999585267682;1.250387697688153;0.03501615359222229;0.03501625893668734;0.9426833040536449;-0.03298800000581435;0.9432746433993836;1.0000146894300812
16.182151;1.0599905604762099;0.9997432531935364;0.9431856105578227;0.01324258682290729;0.01249321739054876;1.060790987266922;1.0000176840465136;9.999961104630517;1.250387711725495;0.035016152991099815;0.03501626232338276;0.9426833567256148;-0.032987999937198614;0.9432747484000693;1.0000147278883622
16.192151;1.0599904853571143;0.9997435272079179;0.943186176047207;0.01324086726097248;0.01249159956184999;1.0607909121751136;1.0000177234389191;9.999963714118726;1.2503877138929373;0.03501615240965273;0.035016265749750045;0.9426834142099741;-0.032987999869240676;0.943274850240626;1.000014765312749
16.202151;1.0599904044571764;0.9997433835233499;0.9431863521844355;0.013240864235890026;0.012491601102734626;1.0607908352853594;1.0000177431585726;9.999966354195546;1.250387705113904;0.03501615184766762;0.03501626919004786;0.9426834761547493;-0.03298799980221406;0.9432749490862155;1.0000148017001549
16.212151;1.0599893459131766;0.9997423208036793;0.9431865299717656;0.013241072299463114;0.012491813195790695;1.0607907566485146;1.0000177431262192;9.99996902478646;1.2503876862597276;0.035016151296896884;0.035016272621462355;0.9426845422285416;-0.032986999736376095;0.9432760094683424;1.0000148369990467
16.222151;1.0599892528842951;0.9997421778357161;0.9431867143761328;0.013241069405969547;0.012491814772922036;1.0607906761893404;1.0000177234709728;9.999971725117256;1.2503876580722268;0.035016150740537336;0.03501627602435094;0.9426846122130572;-0.03298699967194523;0.9432761026471467;1.000014871131387
16.232151;1.0599891539160975;0.9997420352537636;0.9431869019929292;0.013241066573576975;0.012491816362459357;1.0607905938945401;1.0000176845151139;9.999974452935124;1.25038762121757;0.035016150156728605;0.03501627938228725;0.9426846859887376;-0.032986999609107684;0.9432761931859689;1.000014904101868
16.242151;1.059989049236414;0.9997423109165191;0.9431874865495974;0.013239347331584586;0.012490198618186931;1.0607905098252153;1.0000176267285192;9.99997720457184;1.250387576322016;0.03501614952353859;0.03501628268316718;0.9426847633918253;-0.0329859995480311;0.9432762463816418;1.0000149360351458
16.252151;1.059988939037054;0.9997421686162093;0.9431876788059912;0.013239344609448755;0.012490200231383001;1.060789424001615;1.0000175507443123;9.999979975128245;1.2503875238940603;0.03501614882244899;0.03501628591996491;0.9426848441022295;-0.03298599948885073;0.9432763325122022;1.0000149670790446
16.262151;1.059988823474937;0.9997420260441944;0.9431878726019595;0.013239341936159277;0.012490201860689333;1.060789336403847;1.0000174573783056;9.999982759247672;1.250387464245279;0.03501614803867733;0.03501628908954201;0.9426849276686097;-0.03298599943166268;0.9432764168916532;1.0000149972968542
16.272151;1.0599887027147257;0.9997418828472555;0.943188067480061;0.013239339306444886;0.012490203510805136;1.0607892470603237;1.0000173475797012;9.99998555256749;1.2503873975181374;0.0350161471599066;0.03501629219093576;0.9426850136159327;-0.03298499937655494;0.9432764647933403;1.0000150267019183
16.282151;1.0599885768896675;0.9997417385554799;0.943188262973403;0.0132393367155013;0.012490205186697398;1.060789156064125;1.0000172223596204;9.999988352222763;1.2503873238169345;0.03501614617556638;0.035016295225325164;0.9426851015709053;-0.03298499932363527;0.9432765464660874;1.0000150554109655
16.292151;1.0599884459937332;0.9997420105653394;0.9431888530024877;0.01323761769409909;0.012488587548366428;1.060789063527816;1.0000170827381476;9.999991156052774;1.2503872433609242;0.035016145077626966;0.035016298196275095;0.9426851913404546;-0.03298499927303656;0.9432766273302918;1.000015083757688
16.302151;1.0599883098681888;0.9997418622856474;0.9431890486058161;0.01323761517531817;0.012488589289942214;1.0607889696057402;1.0000169296729733;9.999993962271382;1.2503871565683355;0.03501614386313206;0.03501630110751673;0.942685282887954;-0.03298499922492023;0.9432767077745577;1.000015112215551
16.312151;1.0599881683275365;0.9997417111615619;0.9431892439067545;0.013237612693424643;0.012488591069133408;1.0607888745681013;1.0000167639921114;9.99999676980615;1.2503870640423573;0.03501614253645346;0.035016303960542956;0.9426853762395733;-0.032983999179463666;0.9432767531260042;1.0000151411537712
16.322151;1.0599880212608013;0.9997415568075333;0.9431894387214635;0.01323761024953356;0.012488592887430034;1.0607887788109431;1.0000165863988508;9.999999578033272;1.2503869664656553;0.03501614110757136;0.035016306755864424;0.9426854713834828;-0.032983999136814435;0.9432768334837971;1.0000151707159997
16.332151;1.0599868969998925;0.9997404796325317;0.9431896301450735;0.013237818869652493;0.01248880527804617;1.0607886828281217;1.0000163975115428;10.000002385661789;1.250386864480544;0.035016139587412835;0.03501630949676282;0.9426865682648028;-0.032983999097043616;0.9432779133800868;1.0000152009439975
16.342151;1.0599867386679491;0.9997403182643019;0.9431898237706755;0.013237816505581807;0.01248880717590429;1.0607885871976412;1.0000161978794644;10.000005189547446;1.2503867586143602;0.03501613798694912;0.03501631219090133;0.9426866668805981;-0.03298399906014449;0.9432779942042773;1.0000152318911768
16.352151;1.059986574545348;0.9997405713443017;0.9431904112856606;0.01323609772042318;0.012487189765922033;1.0607884925602646;1.0000159879997705;10.00000798457464;1.2503866492189548;0.03501613632020682;0.0350163148472959;0.9426867673113447;-0.03298299902607061;0.9432780406000195;1.0000152635993889
16.362151;1.0599864046439567;0.9997404030636616;0.9431906041786307;0.013236095446775838;0.012487191733690032;1.0607873995794794;1.0000157683686222;10.00001076455102;1.2503865364500413;0.035016134604087285;0.035016317473098614;0.9426868696894242;-0.03298299899475972;0.9432781227382014;1.0000152960714768
16.372151;1.0599862292224025;0.9997402317336035;0.9431907968580172;0.013236093219916884;0.012487193730124697;1.0607873089029503;1.0000155395492536;10.000013522875483;1.2503864202994712;0.03501613285445127;0.03501632007490493;0.9426869742098803;-0.03298299896613162;0.943278205887857;1.000015329320458
16.382151;1.0599860487737556;0.9997400578230593;0.9431909892914682;0.013236091038332898;0.01248719575198517;1.0607872211177327;1.0000153022020137;10.000016253068724;1.2503863006591;0.03501613108379609;0.03501632266131552;0.9426870811260318;-0.03298199894009072;0.9432782553193837;1.0000153634797269
16.392151;1.0599858639873618;0.9997398818831501;0.9431911813706692;0.01323608889964914;0.012487197796672584;1.060787136663011;1.0000150570568451;10.000018949481197;1.2503861774159852;0.03501612930175532;0.03501632524243048;0.942687190700303;-0.032981998916524785;0.9432783412006647;1.0000153988956988
16.402151;1.0599856757386799;0.9997401224794411;0.9431917672706416;0.013234370335409917;0.012485580516906382;1.0607870557994366;1.0000148048777049;10.00002160741928;1.250386050496995;0.035016127516322694;0.03501632782733165;0.9426873031680656;-0.03298199889528986;0.9432784287706146;1.0000154360955542
16.412151;1.0599854850242973;0.9997399442047421;0.943191958079034;0.013234368271416429;0.012485582600877555;1.0607869786944155;1.0000145464434764;10.000024223239954;1.2503859198728695;0.0350161257358295;0.035016330423255075;0.9426874187170947;-0.03298199887621611;0.9432785181284468;1.0000154756568473
16.422151;1.059985292813939;0.9997397655424022;0.9431921477465923;0.013234366239276346;0.012485584703174976;1.0607869055135888;1.0000142825007126;10.00002679498173;1.250385785618862;0.035016123971212045;0.035016333037673285;0.942687537481206;-0.03298099885914049;0.9432785742113877;1.000015518088387
16.432151;1.0599850999575928;0.9997395869305215;0.9431923357735557;0.013234364236997087;0.012485586823275562;1.0607868365093416;1.0000140136902942;10.000029322374512;1.2503856479387425;0.035016122234461614;0.03501633568017819;0.9426876595609064;-0.0329809988439215;0.9432786666314174;1.0000155637417392
16.442151;1.0599849072609848;0.9997394087734571;0.9431925216140743;0.013234362263161381;0.012485588960324869;1.0607867720756263;1.000013740544584;10.000031806137047;1.2503855070904537;0.03501612053355382;0.035016338361249184;0.9426877850469261;-0.032980998830436335;0.9432787599917154;1.0000156127528665
16.452151;1.0599837439803235;0.999738312039984;0.9431927018958193;0.013234571344834656;0.012485801647045743;1.0607867126733599;1.00001346356761;10.000034247342198;1.2503853633173938;0.03501611887032003;0.03501634108926365;0.9426879140229557;-0.03298099881859525;0.9432788538988066;1.0000156650678598
16.462151;1.0599835542172562;0.9997385536656908;0.9431932758895643;0.01323285296147487;0.012484184473715132;1.0607866587333388;1.000013183293347;10.000036646722403;1.2503852168429102;0.035016117242985506;0.0350163438694924;0.9426890465406447;-0.03297999880834457;0.9432799124817224;1.0000157205804465
16.472151;1.0599833671909362;0.9997383784941074;0.9431934514688828;0.013232851069569352;0.012484186664242952;1.0607866106367636;1.000012900278795;10.000039004002279;1.2503850678948996;0.035016115649015314;0.03501634670498052;0.9426891825620742;-0.03297999879963831;0.9432800066681493;1.000015779255642
16.482151;1.0599831836424278;0.9997382047609695;0.9431936222979037;0.013232849210017104;0.012484188875636449;1.0607865686828875;1.0000126150552755;10.00004131773084;1.2503849166651764;0.03501611408487759;0.035016349596677314;0.9426893219240653;-0.032979998792426336;0.9432801007104572;1.0000158411053583
16.492151;1.0599830042472025;0.9997380328809222;0.9431937877341601;0.013232847388584441;0.012484191110340603;1.0607855330351021;1.0000123280979005;10.000043585484814;1.250384763241116;0.03501611254375708;0.03501635254383138;0.9426894643821063;-0.0329799987866536;0.9432801944451202;1.0000159061226066
16.502151;1.0599828296351033;0.9997378633831925;0.9431939471977698;0.013232845610936721;0.012484193371177572;1.0607855037186604;1.0000120398703278;10.000045803823916;1.2503846076774319;0.03501611101495391;0.0350163555451052;0.9426896096935096;-0.03297899878223735;0.9432802526722149;1.000015974274163
16.512151;1.059982660390916;0.9997376967459667;0.9431941001583072;0.013232843881845554;0.012484195660827957;1.060785480646249;1.0000117508898871;10.000047968223804;1.2503844501561294;0.035016109486005614;0.03501635859873126;0.9426897576570492;-0.03297899877906178;0.9432803449963134;1.0000160454785
16.522151;1.0599824970071825;0.999737951269605;0.9431946404185161;0.013231125741260214;0.012482578636680846;1.0607854636809058;1.000011461765959;10.000050073830137;1.250384291044339;0.035016107944804996;0.03501636170193513;0.9426899080961585;-0.03297899877700258;0.9432804361312297;1.0000161195848756
16.532151;1.0599823398210386;0.9997377911591586;0.9431947787691318;0.013231124117336896;0.012482580990579011;1.0607854527352398;1.0000111731958445;10.00005211645094;1.2503841308290229;0.03501610638017912;0.035016364850713286;0.9426900608839534;-0.032978998775936005;0.9432805258031223;1.0000161964368481
16.542151;1.0599821889929448;0.9997376345529629;0.9431949090515708;0.0132311225464736;0.012482583381277619;1.0607854477911032;1.0000108858613266;10.00005409290482;1.2503839700327124;0.03501610478259611;0.03501636804050126;0.9426902160352525;-0.0329779987757355;0.9432805788271006;1.0000162759279565
16.552151;1.0599820445172639;0.9997374816997582;0.9431950308487675;0.013231121026434974;0.012482585813619562;1.0607854488361457;1.000010600312137;10.000056001318583;1.2503838091795483;0.03501610314596502;0.03501637126555792;0.9426903737236305;-0.03297799877629135;0.9432806649498114;1.0000163579213288
16.562151;1.0599819062952616;0.9997373329485042;0.9431951437974556;0.013231119552575448;0.012482588292633061;1.0607854557793968;1.0000103169453995;10.000057841653536;1.2503836487989366;0.03501610146853834;0.03501637451582108;0.9426905341798568;-0.03297799877754912;0.9432807490610076;1.000016442150889
16.572151;1.059981774303724;0.9997371886488584;0.9431952475516753;0.01323111811787236;0.012482590823008063;1.0607854683136433;1.0000100360109379;10.000059615654514;1.2503834894184125;0.03501609975128198;0.035016377775682554;0.9426906976119142;-0.03297799877952746;0.9432808310418858;1.000016528241728
16.582151;1.059981648696332;0.9997374670387649;0.9431957360890384;0.013229400250736389;0.012480974064259317;1.060785485805563;1.0000097576141835;10.000061325888337;1.25038333154238;0.0350160979957118;0.0350163810265868;0.9426908641836399;-0.032977998782300864;0.9432809108292178;1.000016615767077
16.592151;1.0599805580974913;0.9997364129225476;0.9431958175404859;0.013229609903082218;0.012481187242944771;1.0607855073642287;1.0000094817597485;10.000062974464237;1.2503831756475279;0.03501609620412382;0.03501638424967698;0.9426910339641014;-0.03297699878597065;0.9432809534222242;1.0000167042878145
16.602151;1.0599804458200937;0.9997362830893721;0.943195891330165;0.013229608537493342;0.012481189949114749;1.0607855320303792;1.0000092083919603;10.00006456218664;1.250383022180788;0.03501609438101202;0.03501638742675846;0.9426912069090148;-0.03297699879064333;0.943281028641021;1.0000167933811202
16.612151;1.0599803400774452;0.9997361582213343;0.9431959542078591;0.013229607180683323;0.012481192717177295;1.0607855589226085;1.0000089374183898;10.000066088391634;1.2503828715127003;0.03501609253145744;0.035016390540151064;0.9426923829354816;-0.03297699879641172;0.9432821007223151;1.0000168826297644
16.622151;1.0599802404561292;0.9997360382969364;0.9431960058164008;0.01322960582728467;0.012481195546960349;1.0607855872818281;1.0000086687727223;10.000067551069192;1.2503827238959242;0.035016090656929254;0.03501639357249543;0.942692561941239;-0.03297699880333898;0.943282170650717;1.000016971630377
16.632151;1.0599801464419014;0.9997359232461368;0.9431960458466992;0.013229604473387608;0.012481198435973485;1.0607846164693757;1.0000084024651623;10.000068946764292;1.2503825795317935;0.03501608875493855;0.03501639650758904;0.9426927437380173;-0.032975998811468;0.9432822025879487;1.0000170600249227
16.642151;1.0599800574500307;0.9997358130434658;0.9431960739417037;0.013229603116059653;0.012481201378796344;1.0607846459820336;1.0000081385492654;10.000070270401423;1.2503824386589135;0.03501608682361373;0.03501639932990227;0.9426929280928374;-0.03297599882084834;0.9432822661136783;1.0000171474570307
16.652151;1.0599799728118229;0.9997361257510791;0.9431964840553264;0.013227885291416054;0.012479585024198983;1.0607846754353376;1.0000078770838126;10.000071515615893;1.2503823015522952;0.035016084864492085;0.035016402022193735;0.9426931148801463;-0.03297599883154601;0.9432823258508864;1.0000172334791972
16.662151;1.0599798918198435;0.9997360255722249;0.9431964871941372;0.013227883922160115;0.012479588055435809;1.0607847044629184;1.000007618145027;10.00007267574399;1.2503821685408454;0.0350160828818213;0.03501640456658912;0.9426933041163373;-0.03297599884364011;0.9432823813795952;1.000017317486895
16.672151;1.0599798137845824;0.999735930745612;0.943196477488966;0.013227882548545917;0.012479591121711304;1.0607847326659023;1.0000073618190808;10.000073744800876;1.2503820400837486;0.03501608088159298;0.03501640694944831;0.9426934958514532;-0.032975998857213445;0.9432824323440399;1.0000173986833387
16.682151;1.0599797380543587;0.9997358415992549;0.9431964548823358;0.013227881174257845;0.01247959421717487;1.0607847597317404;1.0000071081734216;10.000074717926552;1.2503819167789059;0.035016078869977756;0.035016409162410375;0.9426936901041305;-0.03297499887232375;0.9432824434890662;1.0000174760833664
16.692151;1.0599796640377006;0.9997357585096437;0.9431964194459616;0.013227879802682533;0.012479597336587283;1.0607847855874952;1.0000068572630967;10.000075591491004;1.2503817992779134;0.0350160768518353;0.03501641119767014;0.9426938868659915;-0.032974998888975836;0.9432824844517687;1.0000175485737404
16.702151;1.0599795912988612;0.9997356818820403;0.9431963713215196;0.01322787843563468;0.012479600474438489;1.0607848104284718;1.000006609125759;10.00007636276496;1.2503816882046397;0.03501607483192454;0.03501641304358466;0.942694086096366;-0.03297499890713367;0.9432825200083141;1.000017615019954
16.712151;1.0599795196872062;0.9997356121755082;0.9431963106725888;0.013227877073264279;0.012479603623829561;1.0607848346713626;1.0000063637637815;10.000077029257568;1.2503815841130164;0.0350160728171551;0.035016414684986195;0.9426942877157234;-0.03297499892676555;0.9432825499566994;1.0000176743726479
16.722151;1.059979449348321;0.999735967874161;0.9431966320051864;0.013226159252574468;0.012477987431676496;1.0607848589218078;1.0000061211773965;10.000077588484224;1.250381487423095;0.03501607081766092;0.03501641610696419;0.9426944915990177;-0.03297499894785863;0.9432825741761542;1.000017725724295
16.732151;1.0599793805647844;0.9997359134441713;0.9431965468536193;0.013226157894371107;0.012477990578802224;1.0607848838784462;1.0000058813949981;10.000078038520657;1.250381398366239;0.0350160688465095;0.03501641729690334;0.9426946975572549;-0.032973998970375375;0.9432825576390661;1.0000177683197422
16.742151;1.0599793135606412;0.9997358671872768;0.9431964498492378;0.013226156533798526;0.012477993713383775;1.0607849101390265;1.0000056444430714;10.000078378826958;1.2503813170330589;0.03501606691749048;0.035016418242786465;0.9426949053440634;-0.03297399899421409;0.9432825702202619;1.0000178015368635
16.752151;1.0599782768025452;0.9997349099684684;0.9431963386146159;0.013226366203907578;0.012478207364026493;1.0607849380948349;1.0000054102966365;10.000078610177916;1.2503812434633552;0.03501606504298326;0.0350164189320777;0.9426951146725239;-0.03297399901921675;0.9432825769683914;1.0000178248815628
16.762151;1.0599782134383313;0.99973488063616;0.9431962192090598;0.013226364827040408;0.01247821045698438;1.0607849679793844;1.0000051788576712;10.000078733459342;1.2503811776649199;0.03501606323449529;0.03501641935409816;0.9426953251834698;-0.032973999045198904;0.9432825779687262;1.0000178380284093
16.772151;1.059978151704812;0.9997348598005376;0.9431960893410357;0.013226363435113022;0.01247821351989893;1.0607849999247878;1.0000049499924613;10.000078748759236;1.2503811195726953;0.03501606150422398;0.03501641950291654;0.9426955364224299;-0.03297399907196846;0.9432825733674858;1.0000178408237026
16.782151;1.0599780914059438;0.9997348473519516;0.943195949421819;0.0132263620241073;0.012478216546264189;1.0607850339746698;1.0000047236131564;10.000078655996909;1.2503810690323394;0.03501605986503159;0.035016419376308006;0.9426957478786572;-0.032972999099328736;0.9432825283331021;1.0000178332261367
16.792151;1.0599780323313224;0.9997348431995682;0.9431957997943766;0.013226360591707816;0.012478219530691878;1.0607840701095517;1.0000044996957884;10.000078456346701;1.2503810258177386;0.0350160583282654;0.0350164189735412;0.9426969590115276;-0.03297299912709335;0.9432835122238917;1.0000178152634849
16.802151;1.0599779742482909;0.9997352652594226;0.9431960351974977;0.013224642677406842;0.012476603123562056;1.0607841082719827;1.0000042782312122;10.00007815235124;1.2503809896301206;0.03501605690174951;0.035016418297067246;0.9426971692575161;-0.032972999155114514;0.9432834913221865;1.0000177870336446
16.812151;1.0599779168979675;0.999735277466081;0.9431958675168429;0.013224641201613369;0.012476606007857485;1.0607841483743772;1.0000040592762844;10.00007774695474;1.2503809600826303;0.03501605559157597;0.03501641735346836;0.9426973780829052;-0.0329729991832852;0.9432834650440352;1.0000177487441666
16.822151;1.0599778599606737;0.9997352976818332;0.9431956918009657;0.013224639704150838;0.012476608830610728;1.060784190351836;1.0000038430668883;10.000077243745036;1.2503809366622174;0.035016054406655485;0.035016416149867016;0.9426975850588226;-0.03297299921151941;0.9432834334749922;1.0000177007483513
16.832151;1.0599778029667821;0.9997353257973652;0.9431955088738584;0.013224638183123982;0.012476611581807042;1.0607842342425782;1.000003630012016;10.000076647715574;1.2503809186821377;0.03501605336030281;0.035016414690584474;0.9426977898742074;-0.032972999239748814;0.943283396800446;1.0000176435308736
16.842151;1.0599777453014074;0.9997353617817594;0.9431953196263564;0.01322463663502058;0.01247661425111279;1.0607842802140985;1.000003420626871;10.000075964699784;1.2503809053528974;0.035016052466720855;0.03501641297470687;0.9426979922740153;-0.032971999267923734;0.943283320364643;1.0000175776360318
16.852151;1.0599776863582056;0.9997354057016886;0.943195125023665;0.013224635055712235;0.012476616828764187;1.060784328539252;1.0000032154667982;10.000075200590645;1.2503808959364406;0.03501605173707225;0.035016410993054366;0.94269819198927;-0.032971999296001406;0.9432832744497697;1.0000175035533778
16.862151;1.059977625669057;0.9997354575884126;0.9431949261478637;0.013224633441382604;0.012476619305423483;1.0607843795353395;1.000003014986054;10.00007436106164;1.2503808897890656;0.03501605117830547;0.0350164087290444;0.9426983886889578;-0.03297199932394466;0.9432832244839194;1.00001742163497
16.872151;1.0599775629222765;0.9997355172872389;0.9431947242056994;0.013224631789231181;0.012476621672112047;1.0607844334826375;1.000002819418468;10.000073450667614;1.2503808863262869;0.03501605079327871;0.035016406164228596;0.9426985819651768;-0.03297199935172361;0.9432831708628879;1.0000173320914467
16.882151;1.0599774979200045;0.9997360024979861;0.9431949148111002;0.013222913637604715;0.012475004575735223;1.0607844905752515;1.0000026288525163;10.000072472022058;1.2503808850122957;0.03501605058202392;0.03501640328372972;0.9426987713809531;-0.03297199937929918;0.9432831140071579;1.0000172350145713
16.892151;1.0599774305229792;0.9997360770161876;0.943194710534771;0.013222911905346739;0.012475006696933227;1.060784550893852;1.0000024434045138;10.000071426346494;1.2503808853485665;0.03501605054438236;0.03501640007933841;0.9426989565658749;-0.032970999406612404;0.94328301936983;1.0000171304029006
16.902151;1.0599773606678375;0.9997361587440868;0.9431945068177472;0.013222910131078392;0.012475008681414513;1.06078461439309;1.0000022632545267;10.000070314335016;1.2503808869102535;0.03501605068281465;0.03501639654962502;0.9426991372871106;-0.0329709994335951;0.9432829572247945;1.000017018222188
16.912151;1.0599772884499206;0.9997362477282989;0.9431943045864725;0.013222908312693878;0.012475010518379862;1.0607846809662456;1.000002088556911;10.000069136354455;1.2503808894274588;0.035016051003801056;0.03501639269739178;0.9426993134467777;-0.03297099946018162;0.9432828929654304;1.0000168984868452
16.922151;1.0599772141149169;0.9997363440575877;0.9431941046039953;0.013222906447768747;0.012475012196489456;1.0607847505443397;1.0000019194155538;10.000067892782406;1.2503808927573432;0.03501605151571569;0.03501638852630545;0.9426994850398215;-0.03297099948631327;0.9432828269925625;1.000016771336758
16.932151;1.059976166355052;0.9997355284106363;0.94319390473241;0.013223115575260553;0.01247522423886824;1.0607848231020025;1.0000017559409526;10.000066584710499;1.2503808967668737;0.03501605222561694;0.035016384039466796;0.9426996521157891;-0.03297099951194461;0.943282759807787;1.0000166371060268
16.942151;1.059976088692704;0.9997356394670565;0.9431937111156251;0.013223113616871656;0.012475225564778472;1.060784898601207;1.000001598296169;10.000065214218509;1.2503809012805716;0.035016053138947185;0.035016379240657855;0.9426998147734772;-0.032970999537053264;0.9432826919505056;1.0000164963244746
16.952151;1.0599760098387319;0.9997357577743113;0.9431935214756969;0.013223111616833259;0.012475226698610321;1.06078497695413;1.0000014467334275;10.000063784164986;1.2503809060710347;0.03501605425863182;0.03501637413382835;0.9426999731821094;-0.03296999956164099;0.9432825889208347;1.0000163496061643
16.962151;1.0599759301113947;0.9997363012909584;0.9431937305511859;0.013221393121799015;0.012473608287188628;1.0607850579914457;1.0000013016339364;10.000062297883863;1.2503809108441788;0.03501605558165337;0.035016368719549995;0.9427001275456577;-0.03296999958571486;0.9432825209439646;1.0000161975165403
16.972151;1.059975849869356;0.999736434135;0.9431935499303423;0.013221391051963084;0.012473609012977118;1.0607841414936248;1.0000011635052832;10.000060758886605;1.2503809152688723;0.03501605709850523;0.03501636299433888;0.942700278022773;-0.032969999609265825;0.9432824533225634;1.0000160405301486
