time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.982151;1.0599757696022019;0.9997365744479889;0.9431933740565759;0.013221388950673102;0.012473609527638511;1.060784227308992;1.0000010329430837;10.000059171094243;1.2503809190255888;0.03501605879651821;0.035016356954259635;0.9427004247167866;-0.0329699996322724;0.9432823863299408;1.000015879050379
16.992151;1.059975689982659;0.9997367223534372;0.9431932029011094;0.01322138681915556;0.01247360982985618;1.0607843154306038;1.0000009106024228;10.000057539874085;1.2503809218210735;0.03501606066256904;0.03501635059816755;0.942701567707894;-0.03296999965470623;0.9432833196550017;1.0000157134026109
17.002151;1.0599756117982726;0.9997368778400305;0.9431930363350476;0.013221384659088174;0.012473609919401048;1.060784405972694;1.0000007971373093;10.000055872544774;1.2503809233912395;0.03501606268470439;0.03501634392967409;0.9427017070313329;-0.03296999967652119;0.9432832548354074;1.0000155438189693
17.012151;1.0599755357914016;0.9997370407242099;0.9431928741863843;0.013221382472915731;0.01247360979681931;1.060784499082158;1.0000006930945848;10.000054177506481;1.250380923525225;0.03501606485352336;0.03501633695760027;0.9427018426571413;-0.03296999969766415;0.9432831915453702;1.0000153705118224
17.022151;1.0599754625561582;0.9997372106961995;0.9431927163318871;0.013221380264749914;0.012473609464132883;1.0607845948517667;1.0000005988583176;10.000052463193423;1.2503809221327702;0.03501606716118542;0.03501632969233751;0.9427019745266648;-0.0329689997181055;0.9432830949884391;1.0000151938186075
17.032151;1.0599753925422626;0.9997373873784626;0.9431925627659289;0.013221378041570392;0.012473608925087218;1.060784693294699;1.000000514669186;10.000050737771053;1.2503809192850914;0.035016069599544515;0.035016322140883294;0.942702102554725;-0.03296899973784436;0.9432830350733792;1.0000150142550133
17.042151;1.0599753260805043;0.9997375703757623;0.9431924135799024;0.013221375813331387;0.012473608184885071;1.060784794349504;1.0000004406560272;10.000049009253425;1.2503809150979932;0.03501607216057277;0.035016314306026114;0.9427022265804553;-0.03296899975689325;0.9432829768054447;1.0000148324121179
17.052151;1.0599752634042072;0.9997377593632057;0.94319226890659;0.0132213735908915;0.012473607249411937;1.0607848979169554;1.0000003768681707;10.000047285346264;1.2503809095800893;0.035016074837888635;0.03501630618771273;0.9427023463544647;-0.032968999775271034;0.9432829201633454;1.000014648829015
17.062151;1.0599752046513815;0.9997383721164816;0.943192523240581;0.01321965492493023;0.012471986779459819;1.0607850039426416;1.0000003232905381;10.000045572830567;1.2503809026628747;0.03501607762688163;0.03501629778334593;0.9427024615809905;-0.03296899979300086;0.9432828651213531;1.0000144639743087
17.072151;1.0599751497953662;0.9997385724854267;0.9431923880917339;0.013219652738521786;0.012471985468291577;1.0607851124452776;1.0000002797967593;10.000043877194747;1.2503808943282935;0.0350160805231391;0.03501628909053074;0.9427025719777519;-0.032968999810111935;0.9432828116401084;1.0000142783214978
17.082151;1.05997509853104;0.9997387782269473;0.9431922580001572;0.013219650578017104;0.012471983975143135;1.0607852234813233;1.0000002461135968;10.000042202884444;1.2503808846169875;0.03501608352158202;0.03501628011157121;0.9427026772997503;-0.03296799982664718;0.9432827247293689;1.000014092399932
17.092151;1.0599750502325744;0.9997389891147241;0.9431921332392358;0.013219648446825586;0.012471982304496573;1.0607853371414184;1.0000002218428767;10.000040553615401;1.2503808734949866;0.03501608661662807;0.035016270854393045;0.9427027773351367;-0.03296799984265779;0.9432826742423461;1.000013906776244
17.102151;1.0599750040398357;0.9997392049884876;0.943192014206317;0.01321964634705285;0.01247198046212621;1.0607854535542478;1.000000206484022;10.00003893216907;1.2503808607904177;0.03501608980182119;0.03501626133066909;0.9427028719360016;-0.03296799985819873;0.9432826251658629;1.000013722040639
17.112151;1.059974958936562;0.9997394257279021;0.9431919013588164;0.013219644280451534;0.01247197845444147;1.0607855728456712;1.000000199489345;10.000037339912511;1.250380846295714;0.035016093069617275;0.03501625155410772;0.942702961040654;-0.032967999873345706;0.9432825774470333;1.0000135388289362
17.122151;1.059974913766348;0.9997396511576147;0.9431917951055846;0.013219642249858573;0.012471976287524968;1.0607856950774757;1.0000002003354516;10.000035777027898;1.2503808298498176;0.03501609641214336;0.035016241541228385;0.9427030446355835;-0.032967999888204945;0.9432825310626913;1.000013357819006
17.132151;1.0599748673413074;0.999739880992689;0.9431916958338025;0.013219640259145557;0.012471973967419198;1.0607858201804055;1.0000002085335427;10.000034243328738;1.250380811328004;0.035016099823304316;0.03501623131450422;0.9427031227339712;-0.03296799990291207;0.943282486038992;1.0000131796810219
17.142151;1.0599748186099618;0.9997401149185362;0.94319160400138;0.013219638311778836;0.01247197150132811;1.0607859479143529;1.0000002236187302;10.000032738573381;1.2503807906465831;0.03501610330032282;0.0350162209029402;0.9427031953981413;-0.03296799991764171;0.9432824424941244;1.0000130050144835
17.152151;1.0599737951079748;0.9997394333500531;0.9431915173508073;0.013219847452696373;0.012472179433174134;1.060786077911313;1.0000002451221577;10.000031262559032;1.2503807677483265;0.035016106842293976;0.03501621033944794;0.9427032627279925;-0.03296799993260749;0.9432824006703849;1.0000128342708257
17.162151;1.0599737393318687;0.9997396748934991;0.9431914419840106;0.01321984559450877;0.01247217670178107;1.0607862097594918;1.000000272503558;10.000029815331029;1.2503807425230518;0.035016110449250674;0.03501619965879265;0.942703324801554;-0.03296699994803594;0.94328232596198;1.0000126676936654
17.172151;1.0599736790245915;0.9997403380892743;0.9431917699658828;0.013218127321670825;0.012470554507352613;1.0607863430521167;1.0000003051108648;10.000028396881513;1.250380714792073;0.03501611412384084;0.03501618889655348;0.9427033816314596;-0.03296699996413846;0.943282288633645;1.0000125053534783
17.182151;1.0599736135874387;0.9997405869294534;0.9431917131186994;0.013218125544800317;0.012470551547943944;1.0607864774072462;1.0000003421911445;10.00002700665698;1.2503806843940835;0.03501611787036254;0.03501617808783462;0.9427034331792733;-0.03296699998109787;0.9432822540044801;1.0000123472525742
17.192151;1.059973542554148;0.9997408394312256;0.9431916662792524;0.013218123804370178;0.012470548487615954;1.0607856124833177;1.0000003829312365;10.000025643371648;1.2503806512437883;0.035016121690120645;0.03501616726579804;0.9427034794030842;-0.032966999999055044;0.9432822221790789;1.0000121933936434
17.202151;1.0599734656858988;0.9997410956151007;0.9431916299544618;0.013218122097546409;0.012470545334449669;1.060785747971329;1.0000004265001474;10.000024305010566;1.2503806153217167;0.03501612557879946;0.035016156461879874;0.9427035202758915;-0.0329670000180936;0.943282193141566;1.0000120437938704
17.212151;1.0599733829419669;0.9997413553798677;0.9431916045584764;0.013218120421537468;0.012470542096625788;1.0607858835409785;1.0000004720492037;10.000022989135916;1.2503805766540164;0.03501612952702942;0.03501614570687288;0.9427035557542218;-0.03296700003824525;0.9432821668516507;1.000011898504581
17.222151;1.0599732943261169;0.9997416185451138;0.9431915902391825;0.013218118773467392;0.012470538781934683;1.060786018787471;1.0000005187336705;10.000021693143985;1.2503805352830997;0.0350161335215594;0.03501613502983154;0.9427035857575442;-0.03296700005950682;0.9432821432492924;1.0000117576198522
17.232151;1.059973199808121;0.9997418849830992;0.9431915868094208;0.01321811715048922;0.012470535396782837;1.0607861532341067;1.0000005658086633;10.000020414101229;1.2503804911808367;0.03501613754839862;0.03501612445669585;0.9427036102291179;-0.032967000081845534;0.943282122168782;1.0000116212297854
17.242151;1.0599730994258914;0.9997421546440154;0.9431915938653354;0.013218115549917446;0.012470531946130273;1.060786286385102;1.0000006126798247;10.00001914867557;1.2503804441435606;0.03501614159880271;0.03501611401160385;0.9427036292347737;-0.03296600010520708;0.9432820683910986;1.0000114893471912
17.252151;1.0599729933697941;0.999742427459061;0.9431916109755987;0.013218113968579599;0.012470528434193042;1.0607864177927386;1.0000006588757955;10.000017893550854;1.2503803938092544;0.03501614567294746;0.03501610371895178;0.9427046429527037;-0.03296600012952476;0.9432830509680681;1.0000113618792401
17.262151;1.0599728819076752;0.9997427032501525;0.9431916377867288;0.013218112401984792;0.012470524864961084;1.0607865470745124;1.0000007040166898;10.000016646086415;1.2503803397833442;0.03501614977809614;0.03501609360350513;0.9427046515254479;-0.03296600015470039;0.9432830361095547;1.000011238687024
17.272151;1.0599727652600504;0.9997429817140251;0.9431916740202428;0.013218110845250857;0.012470521242578405;1.0607866738862284;1.0000007477724002;10.000015404822488;1.2503802817163112;0.03501615392423231;0.035016083689790256;0.9427046549445901;-0.03296600018057271;0.943283023362565;1.0000111196473749
17.282151;1.059972643518457;0.9997432624356383;0.9431917194234216;0.01321810929530385;0.012470517572002777;1.0607867979276637;1.0000007898570908;10.000014169332507;1.2503802193667326;0.03501615812056872;0.03501607400222531;0.9427046530518639;-0.03296600020692357;0.9432830130730091;1.0000110046084325
17.292151;1.0599725166599219;0.9997439628754414;0.943192168052085;0.013216391295148941;0.012468894515178245;1.060786918996735;1.0000008300892131;10.000012939079612;1.2503801526822638;0.03501616237403717;0.035016064565083;0.9427046455623016;-0.03296600023352857;0.9432830056741017;1.000010893302256
17.302151;1.059972384663372;0.9997442464301943;0.9431922308967893;0.013216389759850782;0.012468890768672237;1.0607870370263754;1.0000008683967399;10.00001171231215;1.2503800817448485;0.03501616668848689;0.03501605540260697;0.942704632086397;-0.03296600026020292;0.9432830015482481;1.0000107853381839
17.312151;1.0599722475927633;0.9997445303645486;0.9431923018935376;0.013216388235516064;0.012468886996194138;1.0607871519950438;1.0000009047395133;10.000010486180214;1.2503800066531687;0.03501617106346026;0.03501604653958313;0.9427046121779349;-0.03296600028681929;0.943283000896748;1.0000106802676172
17.322151;1.0599721055614568;0.9997448139252383;0.9431923805924359;0.013216386725084758;0.012468883205720871;1.060787263755577;1.0000009390491027;10.000009257239192;1.2503799275462335;0.03501617549362557;0.03501603800005332;0.9427045853731406;-0.032966000313318894;0.9432830036825443;1.0000105776184054
17.332151;1.0599719586698992;0.9997450963727594;0.9431924665540606;0.01321638523118145;0.012468879404949153;1.0607873720086203;1.0000009712205646;10.00000802167444;1.2503798446601335;0.035016179969647905;0.035016029803782524;0.9427045512326367;-0.03296500033971265;0.9432829747278113;1.0000104768809561
17.342151;1.0599718070314015;0.9997453770255661;0.9431925593386242;0.013216383756116593;0.012468875601194508;1.0607874764747962;1.000001001146409;10.000006775876264;1.2503797582549918;0.03501618447889678;0.035016021965299765;0.942704509408878;-0.03296500036606308;0.9432829835491516;1.0000103775300315
17.352151;1.0599716508661308;0.9997456553332938;0.9431926583574167;0.013216382301894973;0.012468871801712453;1.060787577063615;1.0000010287887129;10.000005517316241;1.2503796685240605;0.03501618900536324;0.03501601449637213;0.9427044596864234;-0.032965000392461266;0.9432829946600377;1.0000102791167198
17.362151;1.0599714905413329;0.999745930894237;0.9431927628153067;0.013216380870077434;0.01246886801514126;1.0607876738954256;1.0000010542378563;10.00000424514105;1.2503795756530511;0.035016193531716595;0.03501600740524106;0.9427044019758494;-0.032965000418999656;0.9432830073947518;1.0000101813677693
17.372151;1.059971326532395;0.9997462033857063;0.943192871890364;0.013216379461580602;0.012468864252680503;1.0607877672470505;1.0000010776906454;10.00000296008137;1.2503794799484564;0.03501619804394416;0.035016000692436766;0.9427043363249481;-0.0329650004457546;0.9432830210699239;1.0000100841904833
17.382151;1.0599711593984245;0.9997464724884376;0.9431929848813344;0.013216378076725852;0.012468860527133946;1.060787857503103;1.0000010993752924;10.000001663793029;1.2503793818705475;0.03501620253344608;0.03501599435036852;0.9427042629423928;-0.032965000472800314;0.9432830351115;1.0000099875930777
17.392151;1.059970989785828;0.9997467378546849;0.9431931011595186;0.013216376715638217;0.012468856850387022;1.0607879450890398;1.0000011194926612;10.000000358266192;1.2503792819858843;0.035016206994635875;0.035015988367941016;0.9427041821467834;-0.03296500050022963;0.9432830491467716;1.0000098916488631
17.402151;1.0599708184279961;0.9997469991375396;0.9431932201482779;0.013216375378250494;0.012468853232016044;1.060788030413458;1.00000113820367;9.999999045362653;1.2503791808716707;0.03501621142168393;0.035015982735871566;0.9427040942628028;-0.03296500052815355;0.9432830630497256;1.0000097964730899
17.412151;1.0599706461392173;0.999747256018349;0.9431933414015296;0.013216374064093428;0.012468849680060339;1.0607881138590844;1.0000011556716304;9.999997726539258;1.2503790790195748;0.03501621580568041;0.035015977450120604;0.9427039995676031;-0.032965000556683124;0.9432830769385838;1.0000097021334637
17.422151;1.0599704737727933;0.9997475081556589;0.943193464626878;0.01321637277306857;0.012468846202032313;1.060788195769027;1.000001172101087;9.999996403021976;1.2503789768874314;0.03501622013301232;0.03501597251227609;0.9427038983326806;-0.0329650005859196;0.9432830910869462;1.0000096086152965
17.432151;1.0599705387512812;0.9997483841507028;0.9431939725537073;0.013215574413456175;0.012468088025714762;1.0607882764180845;1.0000011877426476;9.999995075874683;1.250378875016885;0.035016224387459535;0.0350159679268083;0.942703790933411;-0.032964000615961345;0.9432830708153704;1.0000095158755853
17.442151;1.0599703685789479;0.9997486254033814;0.9431940992534942;0.013215573175675099;0.012468084715314603;1.0607883560068325;1.0000012029272733;9.999993746003152;1.2503787739415921;0.03501622855435579;0.035015963697595374;0.9427036779172854;-0.032964000646906896;0.9432830861549327;1.0000094238710133
17.452151;1.0599692287600546;0.9997479410065259;0.9431942247432422;0.01321578302016441;0.012468292033408341;1.0607884346793734;1.0000012181198357;9.999992414916347;1.2503786739852443;0.03501623262283408;0.03501595982530614;0.9427035599458023;-0.03296400067886511;0.9432831021581742;1.0000093325755777
17.462151;1.0599690627727123;0.9997481691628388;0.9431943544494106;0.013215781856824413;0.012468288911466362;1.0607885125854546;1.0000012339371414;9.999991085619467;1.250378575279218;0.035016236585073454;0.035015956306205846;0.9427034376744913;-0.03296400071196391;0.9432831187591435;1.0000092420386344
17.472151;1.0599688991439113;0.999748390067886;0.9431944854562002;0.013215780741102488;0.012468285890759299;1.060788589958917;1.0000012511396552;9.999989762421396;1.2503784779046978;0.03501624043405004;0.03501595313322219;0.942703311702996;-0.03296400074631698;0.9432831358773369;1.0000091523986516
17.482151;1.0599687380883318;0.9997486032791448;0.9431946176565307;0.013215779680161579;0.012468282975451484;1.0607886670884739;1.0000012705939936;9.999988449698595;1.2503783818955736;0.03501624416206643;0.03501595029800673;0.9427031826265656;-0.03296400078198511;0.9432831534036149;1.0000090637998167
17.492151;1.0599685799771263;0.9997488082552279;0.9431947509292284;0.013215778680711573;0.012468280168781262;1.0607887442123123;1.0000012931802598;9.999987150564957;1.2503782871768319;0.035016247761297484;0.03501594779170342;0.9427030510801074;-0.032964000818975644;0.9432831711583647;1.0000089763091722
17.502151;1.0599684251880357;0.9997490043523526;0.943194885151382;0.01321577774838675;0.012468277472755954;1.0607878214877258;1.0000013196692918;9.999985866345476;1.2503781935965044;0.035016251224119076;0.03501594560378943;0.9427029177163229;-0.032964000857256454;0.943283188871577;1.000008889897774
17.512151;1.0599682739597487;0.9997491909223457;0.9431950202571551;0.013215776888066164;0.012468274887797672;1.0607878989968045;1.000001350687148;9.999984596810457;1.2503781010408164;0.035016254541762694;0.03501594372096814;0.9427027831800866;-0.03296400089676335;0.9432832062887304;1.000008804454122
17.522151;1.0599681264047267;0.9997493674232792;0.9431951562451731;0.01321577610536958;0.012468272412562967;1.0607879767280146;1.0000013868244813;9.999983340808962;1.2503780094989247;0.03501625770532858;0.035015942128319294;0.9427026480842461;-0.03296400093740563;0.9432832233857775;1.0000087198038086
17.532151;1.0599679825651658;0.999749533428788;0.943195293147217;0.013215775407238228;0.012468270044597222;1.0607880546216912;1.0000014286832128;9.999982097065466;1.2503779190222217;0.035016260710232436;0.0350159408116566;0.9427025129682999;-0.03296400097908198;0.943283240434674;1.000008635703991
17.542151;1.0599678424449421;0.9997496885552055;0.9431954309901118;0.013215774801115474;0.012468267781560264;1.0607881326954427;1.0000014767446648;9.999980864483454;1.2503778296965484;0.03501626355894083;0.035015939757702265;0.9427023782741348;-0.03296400102169832;0.9432832578352381;1.0000085518054542
17.552151;1.0599677060365702;0.9997498324486518;0.9431955697756866;0.013215774294465053;0.0124682656218609;1.0607882111466116;1.000001531294945;9.999979641802026;1.2503777416617232;0.03501626625979192;0.03501593895091661;0.942702244365659;-0.0329630010651678;0.9432832410159512;1.0000084676221472
17.562151;1.0599675732617306;0.9997499648497642;0.943195709483699;0.013215773894783423;0.012468263564659595;1.0607882903583736;1.000001592496466;9.99997842727728;1.2503776551303176;0.03501626882395228;0.0350159383697223;0.9427021116042716;-0.032963001109406836;0.943283260216561;1.000008382552872
17.572151;1.059967443850167;0.9997500856450942;0.9431958500150602;0.013215773609509126;0.012468261610522132;1.0607883708405863;1.0000016604453468;9.99997721868218;1.2503775704204816;0.03501627126277934;0.03501593798475426;0.9427019804179924;-0.032963001154339956;0.9432832808435496;1.0000082959736607
17.582151;1.0599673173446391;0.9997501948841954;0.9431959911478588;0.013215773445859207;0.012468259762269908;1.0607884531576601;1.0000017351802264;9.999976013233594;1.2503774880027942;0.03501627358677921;0.03501593776105128;0.9427018512776435;-0.03296300119989753;0.943283303234754;1.0000082073146341
17.592151;1.0599671932243102;0.9997502927726277;0.9431961326413159;0.01321577341032408;0.012468258023925325;1.0607885378273179;1.000001816677523;9.999974807345684;1.250377408492103;0.03501627580614977;0.035015937664336166;0.9427017246046203;-0.03296300124600425;0.9432833276942371;1.00000811602127
17.602151;1.0599670709531461;0.9997503796556871;0.9431962743516682;0.013215773508095033;0.01246825639832506;1.0607886252174572;1.000001904831801;9.999973596605098;1.250377332562314;0.03501627793259363;0.035015937666026446;0.9427016006930884;-0.03296300129257442;0.943283354494264;1.0000080214889748
17.612151;1.059966949916293;0.9997504560306867;0.9431964162206041;0.013215773743046652;0.012468254886026129;1.0607887155401248;1.0000019994659026;9.999972376479684;1.250377260911366;0.03501627998015878;0.03501593774333554;0.9427014797187578;-0.03296300133951386;0.9432833838897396;1.0000079231118826
17.622151;1.0599668293933604;0.9997509405564888;0.9431969525450689;0.013214057663011938;0.012466634141964007;1.0607888089273132;1.0000021003699417;9.99997114374016;1.2503771942794886;0.035016281963476094;0.03501593787834195;0.9427023618504442;-0.03296300138672157;0.9432844155252711;1.0000078204269855
17.632151;1.0599667086199624;0.9997509980639117;0.9431970945815004;0.013214058180459376;0.01246663285271297;1.0607889054484196;1.0000022073008947;9.999969897068873;1.2503771333961127;0.03501628389658197;0.03501593805810699;0.9427022473471369;-0.03296300143409702;0.9432844508758386;1.000007713220106
17.642151;1.0599665868437984;0.9997510473552432;0.9431972365647866;0.01321405884385841;0.012466631674282335;1.060789005011104;1.0000023199421988;9.999968635893115;1.2503770789414101;0.03501628579339819;0.035015938273293495;0.9427021365227057;-0.03296300148155517;0.9432844895917903;1.000007601485527
17.652151;1.0599664633421753;0.9997510891413495;0.9431973783619699;0.01321405965855042;0.012466630609622999;1.0607891072444893;1.000002437877004;9.999967358807345;1.250377031563205;0.03501628766571365;0.03501593851597087;0.9427020296448843;-0.03296300152903722;0.943284532004189;1.0000074853290053
17.662151;1.059966337408157;0.9997511240406068;0.9431975198586888;0.013214060630705233;0.012466629664401017;1.0607892114915018;1.000002560639726;9.999966062940002;1.2503769918161272;0.03501628951869622;0.035015938779201325;0.9427019269024954;-0.03296300157649791;0.9432845785271644;1.0000073649319992
17.672151;1.059966208332343;0.9997511527236562;0.9431976610593589;0.013214061764523971;0.012466628845233725;1.0607893169431482;1.0000026878230301;9.999964744379401;1.2503769601190928;0.035016291349938174;0.03501593905642361;0.9427018284469914;-0.032963001623868705;0.9432846295441892;1.0000072404747702
17.682151;1.0599660754412807;0.9997511759632189;0.9431978021802134;0.013214063059594825;0.012466628157856898;1.0607894228400667;1.0000028190996981;9.999963399116421;1.2503769368766444;0.0350162931541114;0.03501593933764824;0.9427017344059959;-0.03296300167104114;0.9432846852995369;1.0000071120206175
17.692151;1.0599659381661055;0.9997511945253396;0.9431979436123977;0.01321406450992843;0.012466627606303172;1.0607895286016154;1.0000029541244517;9.999962023855188;1.2503769225777237;0.035016294927175416;0.03501593960699133;0.9427016448225927;-0.032962001717887386;0.9432847109602999;1.0000069795561521
17.702151;1.0599657961075055;0.9997512091490378;0.943198085764037;0.013214066104532778;0.012466627193290444;1.0607896338006513;1.00000309242084;9.999960616773496;1.2503769177239237;0.03501629666496085;0.035015939846849295;0.942701559611822;-0.032962001764280775;0.9432847764329202;1.0000068431490114
17.712151;1.059965649088249;0.9997512206463331;0.9431982289747216;0.013214067829248955;0.012466626920792877;1.0607897380630462;1.0000032333493727;9.999959178131027;1.2503769227120312;0.03501629836031497;0.03501594004391878;0.942701478614903;-0.03296200181010297;0.9432848466835797;1.0000067029846866
17.722151;1.0599654971198322;0.9997512299263481;0.9431983735681351;0.013214069668884967;0.012466626789771448;1.060789841015193;1.0000033761622593;9.999957710052202;1.250376937751591;0.03501630000396946;0.03501594019040848;0.9427014016734161;-0.0329620018552466;0.9432849215181353;1.0000065592660383
17.732151;1.0599653403022626;0.9997512379228191;0.9431985199213769;0.01321407160778418;0.01246662679940463;1.0607899423022238;1.0000035200674913;9.999956215666064;1.2503769628261776;0.03501630158700082;0.03501594028125489;0.9427013286228301;-0.03296200189961754;0.9432850006933988;1.0000064121579817
17.742151;1.0599651787965125;0.9997512454930803;0.9431986684610788;0.013214073629217437;0.012466626947053805;1.0607900416232678;1.0000036642579286;9.999954698434685;1.2503769977152461;0.03501630310198327;0.03501594031177672;0.942701259252216;-0.03296200194314063;0.9432850839384843;1.000006261809345
17.752151;1.0599650128964229;0.9997512533449544;0.9431988196121139;0.013214075715434648;0.012466627229150486;1.0607901387172947;1.0000038079302278;9.999953162215741;1.2503770420640934;0.03501630454207319;0.03501594027818086;0.9427011933304501;-0.03296200198576172;0.9432851708959973;1.0000061083688672
17.762151;1.059964843086371;0.9997512620732109;0.9431989737795737;0.013214077848521138;0.012466627642292791;1.060790233285575;1.0000039503019496;9.999951611651444;1.2503770954608562;0.035016305899291056;0.03501594017966118;0.9427011306619365;-0.03296200202744829;0.9432852610809384;1.0000059519917963
17.772151;1.0599646700129242;0.9997512722458674;0.9431991313644079;0.013214080011960894;0.012466628183960164;1.0607903249232509;1.0000040905881804;9.999950052040138;1.2503771574352245;0.03501630716529901;0.035015940019274966;0.9427010710679586;-0.032962002068202934;0.9432853539310234;1.000005792845341
17.782151;1.059964494402047;0.9997512844151426;0.9431992927849502;0.013214082192640132;0.012466628851793482;1.0607904131255728;1.0000042279628234;9.999948488896766;1.2503772274027816;0.03501630833397118;0.035015939803653126;0.9427010143097914;-0.03296200210808017;0.943285448869254;1.0000056311047494
17.792151;1.0599643169841566;0.9997512991152475;0.9431994585132711;0.013214084381425226;0.012466629641967996;1.0607904973548095;1.0000043615841805;9.999946928035142;1.250377304696327;0.0350163094027249;0.035015939543912425;0.9427009600208097;-0.03296200214718295;0.9432855452863436;1.000005466943891
17.802151;1.0599641384620435;0.9997513168993306;0.9431996290753126;0.013214086571591758;0.01246663054895932;1.0607905771543011;1.0000044906621948;9.999945376374512;1.2503773886812666;0.03501631037240298;0.035015939256884704;0.9427009076684809;-0.03296200218563566;0.9432856425025786;1.0000053005165521
17.812151;1.059963959519691;0.9997513383066188;0.9431998049863064;0.013214088757210564;0.012466631566565948;1.0607906522645882;1.0000046144944383;9.999943842645942;1.2503774787978732;0.035016311245560185;0.035015938964372835;0.9427008565524395;-0.03296200222354992;0.9432857397922615;1.0000051319492143
17.822151;1.0599637808281537;0.9997513637651603;0.9431999866920873;0.013214090933314453;0.012466632688634358;1.0607907226269053;1.0000047324498313;9.999942337139146;1.2503775744842187;0.03501631202380585;0.03501593869160404;0.9427008058724734;-0.03296200226100317;0.9432858364382035;1.000004961332086
17.832151;1.0599636030001411;0.9997513935202343;0.943200174577404;0.013214093096249307;0.012466633909428189;1.060790788298924;1.0000048439167948;9.999940870776307;1.2503776751125395;0.0350163127066548;0.035015938466343245;0.9427007548917881;-0.032962002298034435;0.9432859317999588;1.0000047886643912
17.842151;1.0599634265490097;0.9997514276117258;0.9432003690012296;0.013214095242333567;0.01246663522339726;1.0607908494014748;1.000004948252586;9.999939454428233;1.2503777800411278;0.035016313291845354;0.0350159383178502;0.9427007030883053;-0.03296200233463731;0.9432860254086498;1.0000046138114371
17.852151;1.059963251898233;0.9997514659301447;0.9432005702670956;0.013214097366604113;0.012466636624069835;1.0607909061039045;1.0000050447583275;9.999938098754136;1.2503778887206727;0.0350163137749855;0.03501593827567056;0.9427006501298508;-0.03296200237074594;0.9432861169809192;1.0000044365250598
17.862151;1.059963079373598;0.9997515083367916;0.9432007785759895;0.013214099462916884;0.01246663810316754;1.0607909586329618;1.0000051327093942;9.999936813849265;1.2503780007170993;0.03501631414855484;0.035015938369413586;0.9427005957027861;-0.03296200240624635;0.9432862062943592;1.0000042564899998
17.872151;1.0599629091943432;0.9997515547733349;0.9432009940871953;0.013214101523786437;0.0124666396505849;1.0607910072826288;1.0000052114244016;9.99993560837973;1.2503781156678906;0.03501631440285121;0.03501593862946864;0.9427005394021005;-0.03296200244102436;0.9432862930711725;1.0000040733991793
17.882151;1.0599627415417274;0.9997516052957822;0.943201217021294;0.01321410354041845;0.012466641254876355;1.0607910523811843;1.0000052802824118;9.999934488817937;1.2503782332915974;0.03501631452896957;0.03501593908768575;0.9427004807793217;-0.03296200247500672;0.9432863769831863;1.0000038870357835
17.892151;1.0599625766425538;0.9997520780342538;0.9432018419850136;0.013212389049626398;0.012465023560097698;1.0607910942562884;1.0000053387152856;9.999933459030624;1.2503783534239148;0.035016314520720494;0.0350159397769893;0.9427004194406811;-0.03296200250815871;0.9432864577519742;1.000003697275889
17.902151;1.059962414746808;0.9997521372241176;0.9432020805001462;0.013212390955796419;0.012465025242666659;1.0607911332175242;1.000005386256473;9.999932520390653;1.2503784760362384;0.035016314374861336;0.035015940730356875;0.9427003550691142;-0.032961002540462636;0.9432865003117339;1.0000035040562119
17.912151;1.0599622560557047;0.9997522010699765;0.9432023269415096;0.0132123928007348;0.01246502694802512;1.0607911694948198;1.0000054225757689;9.999931672690327;1.2503786012396292;0.03501631409074995;0.035015941979860084;0.9427002873674577;-0.03296100257192346;0.9432865745719287;1.0000033073890597
17.922151;1.0599621007496995;0.9997522696786139;0.9432025811754621;0.013212394582544935;0.012465028667093215;1.0607912031409443;1.0000054474246347;9.99993091505072;1.2503787292148199;0.035016313668901705;0.03501594355457381;0.9427002160258915;-0.03296100260259325;0.9432866456256791;1.000003107368471
17.932151;1.059961949059745;0.9997523429542419;0.943202842956967;0.013212396300067597;0.012465030392690257;1.060791233993046;1.0000054605253528;9.999930246344109;1.250378860090246;0.03501631310973961;0.03501594547926977;0.94270014076242;-0.03296100263256525;0.9432867134239364;1.000002904131784
17.942151;1.0599618012436611;0.999752420578392;0.9432031119964753;0.013212397952640386;0.012465032119590434;1.0607912617660364;1.000005461499546;9.999929665875072;1.250378993905359;0.03501631241375633;0.035015947777430334;0.9427000613329475;-0.03296100266193179;0.9432867778002862;1.0000026978152716
17.952151;1.0599616575122883;0.9997525020363911;0.9432033879732192;0.013212399539747446;0.012465033844081763;1.0607912862027475;1.0000054499274684;9.999929173731706;1.250379130690479;0.035016311580132596;0.035015950475355107;0.942699977476167;-0.03296100269074551;0.9432868384490837;1.000002488544679
17.962151;1.0599615180249589;0.9997525866871071;0.9432036705046493;0.01321240106089818;0.012465035563309551;1.0607913071195882;1.000005425479797;9.999928770045566;1.2503792705326282;0.035016310605369014;0.03501595360154159;0.9426998889232797;-0.032961002719008065;0.9432868949185663;1.0000022764638543
17.972151;1.0599613829784331;0.9997526738450222;0.9432039591245328;0.013212402515839055;0.012465037274497574;1.0607913243459985;1.000005387980651;9.999928454769833;1.2503794135751223;0.03501630948628931;0.035015957182582845;0.942699795466346;-0.032961002746684745;0.9432869466252243;1.0000020617383822
17.982151;1.059961252696601;0.9997527628162051;0.9432042532970509;0.013212403904655735;0.01246503897419704;1.0607913377079246;1.0000053374018363;9.999928228509276;1.2503795600422176;0.03501630822400909;0.03501596124016701;0.9426996969857452;-0.0329610027737291;0.9432869928901404;1.0000018445461478
17.992151;1.0599611276567544;0.9997528529102787;0.9432045524600722;0.013212405227762411;0.012465040658191264;1.0607913471147488;1.0000052738883292;9.999928092822545;1.2503797102863763;0.03501630682400831;0.0350159657886162;0.9426995934687251;-0.03296100280009488;0.9432870330078094;1.0000016251378294
18.002151;1.0599610084788347;0.9997529435044786;0.9432048560627468;0.013212406486255263;0.012465042322298333;1.0607913526412738;1.0000051977863047;9.999928049699937;1.250379864778473;0.03501630529263552;0.03501597083282611;0.9426994850323337;-0.03296100282573881;0.943287066345572;1.0000014038938334
18.012151;1.0599608958992714;0.9997530341066712;0.9432051635902647;0.013212407681990761;0.012465043963300892;1.060791354531271;1.000005109576316;9.99992810057058;1.2503800240533856;0.03501630363294626;0.03501597636987704;0.9426993719210364;-0.032961002850632456;0.943287092459543;1.0000011812476155
18.022151;1.0599607907880995;0.9997531243332616;0.943205474595388;0.013212408816666708;0.012465045578475512;1.0607913531403037;1.000005009739419;9.999928244893509;1.2503801886558052;0.03501630184204404;0.035015982392437424;0.9426992544759015;-0.03296100287477869;0.9432871111406868;1.000000957558868
18.032151;1.059960694227517;0.9997532138714398;0.9432057887457691;0.013212409891438896;0.012465047164112598;1.0607913488076177;1.0000048986418935;9.999928479527647;1.250380359132218;0.03501629991089943;0.03501598888945975;0.9426991330516525;-0.032961002898208226;0.9432871223851951;1.000000733083416
18.042151;1.0599606075152352;0.9997533024743394;0.9432061058583806;0.013212410907922719;0.012465048715462362;1.060791341731068;1.0000047765358875;9.99992880003857;1.2503805360954925;0.035016297826545986;0.03501599584498912;0.9426990079371302;-0.03296100292095036;0.9432871264021384;1.0000005080007097
18.052151;1.0599605320111571;0.9997533899139468;0.9432064258475225;0.013212411868939967;0.01246505022796434;1.0607913319571862;1.00000464371847;9.999929202787257;1.2503807202424488;0.03501629557434712;0.035016003238849104;0.9426988793756247;-0.03296100294300481;0.9432871235933237;1.000000282429793
18.062151;1.0599604689570006;0.9997534758885889;0.9432067486227868;0.013212412778366078;0.012465051697877523;1.0607913194493768;1.0000045006987217;9.999929685868706;1.250380912226455;0.03501629313926399;0.03501601104904801;0.9426987476044001;-0.0329610029643287;0.9432871144060978;1.0000000564827967
18.072151;1.0599604194053092;0.9997535600191162;0.9432070740588903;0.013212413640929985;0.012465053121797949;1.0607913041742822;1.0000043482010086;9.999930248843192;1.2503811125297728;0.035016290507007976;0.03501601925248935;0.9426986127877668;-0.03296100298482879;0.9432870991927859;0.9999998303336661
18.082151;1.0599603842126653;0.9997536419650433;0.9432074019995585;0.013212414462364994;0.012465054495350876;1.0607912861887188;1.000004187061937;9.999930891945422;1.2503813214699266;0.03501628766486855;0.03501602782503345;0.9426984749342477;-0.03296100300436861;0.9432870781915051;0.9999996041847374
18.092151;1.0599593924219815;0.9997528021356799;0.94320772942149;0.013212626301087963;0.012465266349795244;1.0607912656629084;1.0000040181547494;9.999931615195596;1.2503815392695772;0.03501628460196066;0.035016036742431575;0.9426983339447532;-0.032961003022793;0.9432870515867117;0.9999993781635371
18.102151;1.0599593877057596;0.9997528791017207;0.9432080615291004;0.013212627060762198;0.012465267604379276;1.0607912428085473;1.0000038423187914;9.99993241816093;1.2503817661059686;0.03501628130907269;0.03501604597836061;0.9426981897312411;-0.03296100303994259;0.943287019599467;0.9999991522914254
18.112151;1.0599593987630558;0.9997529533578622;0.9432083951113627;0.013212627799783827;0.012465268790874194;1.06079121780127;1.0000036602576547;9.999933300405871;1.250382002126716;0.03501627777885885;0.035016055500884574;0.9426980422445436;-0.03296100305565456;0.9432869825696611;0.9999989265534731
18.122151;1.0599594257448226;0.999753024746358;0.9432087297154104;0.013212628525281274;0.012465269905540352;1.060791190778177;1.000003472469755;9.999934262102794;1.250382247422523;0.03501627400743014;0.035016065273971164;0.9426978914099865;-0.03296100306976892;0.9432869409714673;0.9999987009827188
18.132151;1.059959468656236;0.9997530930531764;0.9432090648659842;0.01321262924471386;0.012465270947315204;1.0607911618835564;1.0000032792583966;9.999935304558154;1.2503825019806043;0.035016269995899595;0.035016075263006846;0.9426977370978978;-0.0329610030821438;0.9432868953355428;0.9999984756855519
18.142151;1.059959527402737;0.9997531580003862;0.9432094001026347;0.01321262996424482;0.012465271918450257;1.0607911313082994;1.0000030808109175;9.999936430241576;1.250382765708876;0.03501626574985907;0.03501608543881555;0.9426975791534562;-0.03296100309267019;0.943286846142205;0.9999982508097817
18.152151;1.059959601832312;0.999753219329738;0.943209735048709;0.013212630687852412;0.012465272824229994;1.06079109929239;1.0000028773274776;9.99993764224032;1.250383038546588;0.0350162612783679;0.03501609577881572;0.9426974174244735;-0.03296100310127901;0.9432867937724059;0.9999980264848906
18.162151;1.059959691764559;0.9997532768913683;0.943210069441408;0.013212631418362014;0.012465273672291503;1.060791066118783;1.000002669129138;9.999938943596325;1.250383320520545;0.03501625659342262;0.03501610626620252;0.9426972517701909;-0.032961003107940715;0.9432867385319929;0.9999978027789481
18.172151;1.0599597970159609;0.9997533306181824;0.9432104030769163;0.01321263215878083;0.012465274471718399;1.0607910321610876;1.000002456620627;9.999940336873047;1.2503836116864138;0.035016251707278685;0.03501611688814659;0.94269708206982;-0.03296100311266255;0.9432866806989693;0.9999975797237911
18.182151;1.0599599174652654;0.9997533804474733;0.9432107357065365;0.013212632912414915;0.012465275231681339;1.0607909979422818;1.0000022401736803;9.999941824104058;1.2503839120378306;0.03501624662893481;0.03501612763292157;0.9426969082452669;-0.03296100311548526;0.9432866205364767;0.9999973574132247
18.192151;1.0599600531487092;0.9997534263124142;0.943211066997338;0.01321263368286504;0.012465275960211962;1.0607909641294702;1.0000020201432838;9.999943406982746;1.2503842214107428;0.03501624136459911;0.035016138485713035;0.9426967302879771;-0.03296100311646585;0.9432865582976906;0.9999971360861185
18.202151;1.0599602042804337;0.9997534681774118;0.943211396606735;0.013212634474832912;0.012465276664562083;1.0607909314934494;1.0000017969781343;9.999945087005683;1.25038453942351;0.03501623592049515;0.035016149425935034;0.9426965482768047;-0.03296100311564757;0.9432864942988505;0.9999969161037693
18.212151;1.0599603712255725;0.9997535060765751;0.9432117242773854;0.013212635294127393;0.012465277352509034;1.0607909008530676;1.000001571228264;9.999946865582164;1.2503848655085534;0.03501623030364089;0.03501616042937834;0.9426963623534316;-0.03296100311304793;0.9432864290274166;0.9999966978894714
18.222151;1.0599605545036883;0.9997535401502363;0.943212049819753;0.013212636146306736;0.012465278032061244;1.0607908730021027;1.0000013434277952;9.999948744397813;1.2503851989756016;0.03501622452121466;0.03501617147332176;0.9426961726599169;-0.03296100310866182;0.9432863631792175;0.999996481914461
18.232151;1.059960754778043;0.999753570647964;0.9432123729968283;0.013212637035745977;0.012465278710333679;1.0607908486562934;1.0000011139806606;9.999950725900051;1.2503855391085263;0.0350162185801195;0.03501618253963193;0.9426959793428326;-0.03296100310245804;0.9432862976009962;0.999996268695242
18.242151;1.0599609728160688;0.999753597922418;0.9432126934736447;0.013212637965742798;0.01246527939428804;1.0607908284386192;1.0000008831766642;9.999952813156904;1.2503858853305003;0.03501621248622512;0.03501619361490308;0.9426957826119904;-0.0329610030943836;0.9432862331732195;0.9999960587611912
18.252151;1.0599612094421142;0.9997536224100312;0.943213010870886;0.013212638938383009;0.012465280092704183;1.0607908128880554;1.0000006513242583;9.999955009012572;1.2503862372555405;0.03501620624330566;0.03501620469012241;0.9426955827076341;-0.03296100308437866;0.9432861707092605;0.9999958526091116
18.262151;1.0599614654659841;0.9997536445303381;0.9432133247915303;0.013212639954013434;0.012465280817236503;1.0607908024465296;1.0000004188679634;9.999957315409379;1.2503865945344013;0.03501619985378484;0.03501621576145696;0.942695379817684;-0.03296100307238578;0.9432861109818818;0.9999956507002272
18.272151;1.0599617415955302;0.9997536645799847;0.9432136348071035;0.013212641011188887;0.012465281581633361;1.0607907973967827;1.0000001864140289;9.999959733104268;1.2503869567264534;0.03501619332189391;0.03501622683079005;0.9426951741182732;-0.03296100305835504;0.9432860548533321;0.9999954534963377
18.282151;1.0599620383934756;0.9997536827633257;0.9432139404837273;0.013212642107236668;0.0124652823998514;1.0607907978385436;0.9999999546630383;9.99996226158391;1.2503873233320268;0.03501618665559391;0.03501623790236782;0.9426949658773411;-0.032961003042238125;0.9432860033209457;0.9999952614930984
18.292151;1.059962356322267;0.9997536992938615;0.9432142414038712;0.013212643239683046;0.012465283284858669;1.0607908037960727;0.9999997243083458;9.999964899467585;1.2503876938687624;0.03501617986419435;0.03501624897738577;0.942694755440129;-0.032961003023976275;0.9432859573488932;0.9999950752478596
18.302151;1.0599626957790729;0.999753714458301;0.9432145371278721;0.013212644408055751;0.012465284248387954;1.0607908153405001;0.9999994959843514;9.999967645303014;1.250388067884005;0.035016172954330016;0.03501626005276053;0.9426945431559693;-0.03296100300351111;0.9432859176202286;0.999994895374953
18.312151;1.0599630570419731;0.9997537286858481;0.9432148271575651;0.013212645614561674;0.012465285300771099;1.0607908325749404;0.999999270283566;9.999970498201977;1.2503884449247584;0.03501616592904503;0.035016271123009805;0.942694329360479;-0.03296100298080755;0.9432858844878071;0.9999947224776633
18.322151;1.0599634402540934;0.9997537426116568;0.9432151109825213;0.013212646863549454;0.0124652864504075;1.0607908555699341;0.9999990478317323;9.999973457879337;1.2503888245691577;0.03501615878939433;0.03501628218249579;0.942694114341051;-0.03296100295584977;0.9432858581524887;0.999994557074505
18.332151;1.0599638455073885;0.9997537570487244;0.9432153881812468;0.01321264816057669;0.012465287703131097;1.060790884376415;0.9999988293545421;9.999976524146355;1.2503892065063407;0.03501615153460188;0.03501629322966615;0.9426938983004606;-0.0329610029286157;0.9432858388016951;0.9999943996253856
18.342151;1.0599642728879537;0.9997537729023955;0.943215658456034;0.013212649511436242;0.012465289062638694;1.060790919096628;0.9999986156124876;9.999979696775426;1.2503895905322795;0.03501614416107729;0.03501630427010364;0.9426936814163671;-0.03296100289906903;0.9432858266103702;0.9999942506263756
18.352151;1.0599647224144237;0.9997537911078295;0.9432159215904493;0.013212650921489225;0.012465290532021743;1.060790959966565;0.9999984072533383;9.999982976138984;1.2503899764797486;0.035016136662975934;0.035016315314814195;0.9426934639134875;-0.032961002867171796;0.9432858217702474;0.9999941106127407
18.362151;1.0599651939974168;0.9997538125871325;0.94321617744152;0.013212652395343277;0.012465292115056871;1.0607910074219802;0.9999982047956585;9.999986363572155;1.2503903641659067;0.03501612903372624;0.03501632637645345;0.942693246074751;-0.03296100283288505;0.9432858245807515;0.9999939800418631
18.372151;1.0599656875344634;0.9997538382056059;0.9432164259593954;0.013212653936433727;0.012465293816335467;1.060791062082208;0.9999980087834166;9.99998986076425;1.250390753345682;0.03501612126629528;0.03501633746561914;0.9426930282404656;-0.032961002796168974;0.9432858354941491;0.9999938591669195
18.382151;1.0599662030517882;0.9997538687181802;0.9432166671544778;0.013212655546670388;0.012465295640164515;1.0607911245982786;0.999997819890215;9.999993468814091;1.2503911437401831;0.03501611335189008;0.035016348587918196;0.9426928107903113;-0.032961002757019;0.9432858550857356;0.9999937479666104
18.392151;1.0599667407034976;0.9997539047203182;0.9432169010300528;0.01321265722688932;0.012465297589490682;1.0607911954834988;0.9999976388360035;9.999997187983258;1.2503915351908235;0.035016105279595894;0.03501635974387379;0.9426925940857217;-0.03296100271550823;0.9432858839607822;0.9999936461270635
18.402151;1.0599673006206531;0.9997539466671361;0.9432171275431065;0.013212658977995614;0.012465299666136088;1.0607912751062285;0.9999974662778471;10.000001018428048;1.2503919277891506;0.0350160970378004;0.03501637093087987;0.9426923784196306;-0.032961002671787;0.943285922630345;0.9999935530813103
18.412151;1.0599678828670476;0.9997539949677077;0.9432173466194433;0.01321266080176891;0.012465301871198799;1.0607913637927084;0.999997302813109;10.000004960876351;1.2503923218654167;0.03501608861457999;0.03501638214403145;0.942692164047193;-0.03296100262604565;0.9432859714455548;0.9999934681488523
18.422151;1.0599684875709852;0.9997540500638669;0.9432175581857813;0.013212662700420444;0.012465304204505409;1.060791461908834;0.9999971489797567;10.00000901667207;1.2503927178933896;0.035016079996916125;0.035016393376450336;0.942691951287017;-0.03296100257848232;0.9432860306231385;0.9999933907358445
18.432151;1.0599691149482449;0.9997541124574536;0.9432177621594391;0.013212664675505064;0.012465306664601354;1.0607915698861008;0.9999970051902398;10.000013187935373;1.2503931163880702;0.035016071170981544;0.035016404620629035;0.94269174057423;-0.03296100252929752;0.9432861002980687;0.9999933204631307
18.442151;1.0599697651486701;0.9997541827556676;0.9432179584115774;0.013212666727885274;0.01246530924943403;1.0607916881573107;0.9999968717355574;10.000017477681956;1.2503935177752987;0.03501606212313725;0.03501641586962814;0.9426915324456477;-0.03296100247868673;0.9432861805621516;0.9999932571754481
18.452151;1.0599704381801254;0.9997542617554568;0.943218146766174;0.013212668858776158;0.012465311956107117;1.0607918170767163;0.9999967489145396;10.000021889248849;1.2503939222609928;0.035016052840971576;0.03501642711812884;0.9426913275324518;-0.032961002426814344;0.9432862715047199;0.9999932008921321
18.462151;1.059971133997637;0.9997543504897877;0.9432183270043393;0.013212671070652637;0.012465314780184047;1.0607919569577058;0.9999966371327818;10.000026425786368;1.2503943298710376;0.0350160433148766;0.03501643836433152;0.9426911265625232;-0.03296100237380308;0.9432863732838692;0.9999931517605356
18.472151;1.0599718525921085;0.9997544501580945;0.9432184988059851;0.013212673367107314;0.01246531771579976;1.0607921082012977;0.9999965368232131;10.000031090310491;1.250394740649353;0.03501603353894368;0.03501644961185119;0.9426909303485942;-0.03296100231975308;0.943286486195944;0.9999931100230572
18.482151;1.0599725939837232;0.9997545619336164;0.9432186617020529;0.01321267575147194;0.012465320756663583;1.0607922713960374;0.9999964483011532;10.0000358852754;1.2503951547850751;0.035016023509111115;0.035016460869773475;0.9426907397491706;-0.032961002264754014;0.9432866106771669;0.9999930759867827
18.492151;1.059973358182288;0.9997546867760632;0.9432188151513552;0.013212678225784332;0.012465323897436861;1.060792447299497;0.999996371743753;10.000040811348427;1.2503955726456133;0.03501601321975445;0.03501647215077783;0.9426905556203825;-0.03296100220887209;0.9432867472289507;0.9999930499730365
18.502151;1.0599751167719775;0.9997557447600098;0.9432189614511101;0.013212469739460636;0.01246511659739965;1.060792636703292;0.9999963072412489;10.000045866983609;1.2503959947915047;0.035016002661780475;0.035016483470400005;0.9426903787888997;-0.03296100215213765;0.9432868963192889;0.9999930322213018
18.512151;1.0599759264879969;0.9997558976951336;0.9432190946327215;0.01321247239646382;0.01246511992930904;1.0607928402993736;0.9999962548144667;10.000051049539197;1.2503964218847576;0.03501599182220078;0.03501649484777532;0.942690210029065;-0.03296100209454665;0.943287058348944;0.9999930228020033
18.522151;1.0599767588589613;0.999756065392031;0.9432192171154685;0.013212475145497027;0.012465123356101365;1.060793058644495;0.999996214409999;10.000056356507823;1.2503968545441098;0.03501598068371637;0.03501650630402699;0.9426900500479966;-0.03296100203606213;0.9432872336915995;0.9999930216098222
18.532151;1.059977613805395;0.999756248290862;0.9432193286034394;0.013212477986952176;0.012465126879554787;1.060793292191346;0.999996185898063;10.000061785914664;1.250397293344385;0.03501596922539923;0.03501651785972224;0.9426898994763977;-0.032961001976611996;0.9432874227057937;0.9999930284150141
18.542151;1.059978491335338;0.9997564468954506;0.9432194289512418;0.013212480921056303;0.012465130502327407;1.0607935413376464;0.9999961691412754;10.0000673365905;1.2503977388786096;0.035015957426395905;0.035016529534535316;0.9426897588370484;-0.03296100191609464;0.9432876256883358;0.999993042920269
18.552151;1.0599793916334084;0.9997566618403305;0.943219518223421;0.01321248394712485;0.01246513422699685;1.0607938064809235;0.9999961641232545;10.000073008636859;1.2503981917252147;0.0350159452708377;0.035016541346785036;0.942689628521492;-0.03296100185439376;0.943287842848939;0.9999930647986359
18.562151;1.0599803150675202;0.9997568938980433;0.9432195967431397;0.013212487063325038;0.01246513805584608;1.0607940880689406;0.9999961709836427;10.000078803251013;1.2503986524071649;0.03501593274778743;0.03501655331263971;0.9426895087592148;-0.032961001791386016;0.9432880743312488;0.9999930937083584
