time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
18.572151;1.0599812621368034;0.9997571438628198;0.9432196651619131;0.013212490267488428;0.012465141991109385;1.0607943866414897;0.9999961899810973;10.000084721949753;1.2503991213956318;0.035015919845063075;0.035016565447609414;0.9426893995368819;-0.0329610017269377;0.943288320228155;0.9999931293356196
18.582151;1.0599822334445324;0.9997574124119439;0.9432197244543493;0.013212493558260676;0.012465146034934307;1.0607947028018294;0.9999962214902581;10.00009076605834;1.2503995990949985;0.035015906545135866;0.03501657776903869;0.9426893005573835;-0.032961001660905764;0.9432885805958079;0.9999931714839346
18.592151;1.059983229732643;0.9997577000739232;0.9432197757421917;0.013212496935605526;0.01246515018889533;1.0607950371088644;0.9999962659795317;10.000096936715005;1.25040008582274;0.03501589282761374;0.03501659029606284;0.942689211316647;-0.032961001593140915;0.9432888555107927;0.9999932200972322
18.602151;1.0599842518970495;0.999758007282922;0.9432198200579428;0.01321250040069302;0.012465154453074207;1.0607953900378548;0.9999963239587578;10.000103235518589;1.2504005818059039;0.035015878673231964;0.03501660304844943;0.9426891312258927;-0.03296100152348857;0.943289145141105;0.9999932751604648
18.612151;1.0599853009415487;0.9997583344387331;0.943219858229865;0.013212503955834084;0.012465158825220028;1.0607957620409765;0.9999963959301519;10.00010966548226;1.2504010871676363;0.03501586406553619;0.03501661604868314;0.9426890596498478;-0.03296100145180018;0.9432894497590422;0.999993336580085
18.622151;1.0599863779388607;0.999758681963065;0.9432198909176298;0.013212507603865293;0.012465163300744762;1.0607961535870256;0.9999964823791043;10.000116231424926;1.2504016019142443;0.03501584899201415;0.035016629323436;0.942688995856341;-0.032961001377945144;0.9432897696676286;0.9999934041392765
18.632151;1.0599874839828844;0.9997590503203584;0.943219918709554;0.013212511346345558;0.012465167873469947;1.0607965651762765;0.9999965838309411;10.000122939809316;1.2504021259634535;0.03501583344506441;0.03501664290142009;0.942688939023487;-0.03296100130180593;0.9432901051194994;0.9999934775454199
18.642151;1.0599886200753326;0.999759439939634;0.9432199421798959;0.01321251518246242;0.012465172536722233;1.0607969973497349;0.9999967008120718;10.000129798719783;1.25040265917138;0.035015817421099604;0.03501665681367355;0.9426888883431831;-0.032961001223266506;0.943290456340583;0.999993556527799
18.652151;1.0599897870347625;0.9997598510984185;0.9432199618482159;0.013212519109658935;0.012465177284224277;1.060797450637702;0.9999968336762537;10.000136817561751;1.2504032012950774;0.0350158009188644;0.03501667109591748;0.9426888430904199;-0.03296100114220628;0.9432908235888228;0.9999936408718839
18.662151;1.0599909855186127;0.9997602839136294;0.9432199781112715;0.013212523124299188;0.012465182110120349;1.060797925499374;0.9999969825321634;10.000144005708716;1.250403751965236;0.035015783938377745;0.03501668578823167;0.9426888025629666;-0.03296100105849667;0.9432912071126759;0.9999937303631976
18.672151;1.0599922161190118;0.9997607384866625;0.9432199912551429;0.013212527222020903;0.012465187008731218;1.0607984223085725;0.9999971473266681;10.00015137155417;1.2504043107604494;0.0350157664801626;0.035016700932391814;0.9426887659433305;-0.03296100097199304;0.9432916070643198;0.9999938247917952
18.682151;1.059993479441222;0.9997612150308156;0.9432200015225637;0.01321253139805722;0.01246519197475685;1.0607989413297352;0.9999973279291922;10.000158923340159;1.2504048773334362;0.035015748545011056;0.03501671656824375;0.9426887322637983;-0.032961000882524745;0.9432920234880945;0.9999939240285951
18.692151;1.0599947760957118;0.999761713810551;0.9432200091724973;0.013212535646985914;0.012465197003142066;1.0607994827129121;0.999997524193373;10.000166670335977;1.2504054514537657;0.03501573013367461;0.03501673273166815;0.9426887005331138;-0.03296100078990527;0.9432924563838367;0.9999940280159865
18.702151;1.0599961066715837;0.9997622350246481;0.9432200145417531;0.013212539962495906;0.012465202088193376;1.060800046553987;0.9999977360660339;10.00017462294517;1.2504060329308828;0.03501571124532428;0.03501674945504918;0.9426886698411092;-0.032961000693964536;0.9432929057628757;0.9999941367065873
18.712151;1.0599974718066716;0.9997627788405034;0.9432200180824534;0.013212544337685619;0.012465207222926322;1.060800632975568;0.9999979636851167;10.000182792088431;1.2504066215643876;0.03501569187559256;0.035016766769637865;0.9426886393434581;-0.032962000594567435;0.9432934066023322;0.9999942500217965
18.722151;1.0599988722888982;0.9997633455097245;0.943220020294079;0.01321254876515398;0.012465212399546738;1.060801242207734;0.9999982073272423;10.000191188541274;1.2504072171805511;0.03501567201562116;0.03501678471015592;0.9426886082122858;-0.032962000491611416;0.94329388906124;0.9999943677956745
18.732151;1.0600003090487282;0.9997635173847867;0.9432196272713419;0.013214269691757352;0.012466836954594086;1.060801874616616;0.9999984672132494;10.000199822583147;1.250407819588038;0.035015651653431026;0.03501680331680127;0.94268857563847;-0.032962000385017;0.9432943881385;0.9999944898053366
18.742151;1.0600017830598962;0.9997641307829092;0.9432196280497785;0.013214274198812454;0.012466842193564425;1.0608025306782807;0.9999987433595519;10.000208704019672;1.2504084283888977;0.03501563077795485;0.035016822631647716;0.9426885409281781;-0.032962000274700504;0.9432949038851132;0.9999946159069588
18.752151;1.0600032952972596;0.9997647680579694;0.9432196286418467;0.013214278732779396;0.01246684745513993;1.0608032110459218;0.999999035580743;10.000217842202684;1.250409042872941;0.03501560938263769;0.035016842695066566;0.9426885035915538;-0.032962000160543736;0.9432954363216126;0.999994746099049
18.762151;1.060004846787711;0.9997654296278;0.9432196293999108;0.013214283285740243;0.01246685273585345;1.0608039166684389;0.9999993435433476;10.000227245518914;1.2504096621724834;0.035015587465914697;0.03501686354493001;0.9426884632819813;-0.0329620000424036;0.9432959854844349;0.9999948805081266
18.772151;1.060006438673605;0.9997661160215842;0.943219630621542;0.013214287850477104;0.012466858034279457;1.0608046487274652;0.9999996668069038;10.000236920613556;1.2504102854780863;0.03501556502940117;0.03501688521670918;0.9426884196846707;-0.03296199992015914;0.9432965515098283;0.9999950193872201
18.782151;1.0600080722759642;0.9997668277805578;0.9432196325093559;0.013214292420111677;0.012466863350431663;1.0608054084253644;1.0000000049057574;10.000246872393632;1.2504109120859987;0.03501554207468172;0.03501690774409109;0.9426883725036004;-0.03296199979374575;0.9432971345994514;0.9999951630772694
18.792151;1.0600097491406397;0.9997675653439093;0.9432196351933511;0.013214296987287773;0.012466868685408427;1.0608061968647289;1.0000003574327705;10.000257104713828;1.2504115413925965;0.035015518600012625;0.03501693116028357;0.9426883215099772;-0.032961999663143726;0.9432977349394546;0.9999953119185324
18.802151;1.0600114710183681;0.9997683290694744;0.9432196387744068;0.013214301544048528;0.012466874041646312;1.0608070150896685;1.0000007240289364;10.000267620939791;1.2504121729775315;0.03501549459831051;0.03501695550040882;0.9426882665465673;-0.03296199952833571;0.9432983527242799;0.9999954661949405
18.812151;1.0600132397823074;0.9997691193432393;0.9432196433182495;0.013214306083181583;0.01246687942291651;1.060807864151295;1.0000011042917656;10.000278424662506;1.250412806680115;0.03501547005727198;0.03501698080404818;0.9426882074278989;-0.032961999389272814;0.9432989881992522;0.9999956261329375
18.822151;1.0600150573027962;0.9997699366518882;0.9432196488308693;0.01321431059937751;0.012466884833921452;1.060808745096513;1.0000014977049239;10.000289520439296;1.2504134425972973;0.03501544496180826;0.035017007116654855;0.9426881438403569;-0.03296199924587982;0.9432996416025964;0.9999957919267377
18.832151;1.0600169253203184;0.999770781554037;0.9432196553196491;0.013214315088902922;0.012466890279912064;1.060809658961879;1.0000019036885461;10.000300913657057;1.2504140810726785;0.03501541929466003;0.0350170344899318;0.942688075385509;-0.032961999098083006;0.943300313106394;0.9999959637596594
18.842151;1.0600188454108614;0.9997716546012864;0.9432196628936875;0.013214319548887563;0.012466895766202553;1.060810606839204;1.0000023217481435;10.000312609888608;1.2504147226933129;0.035015393034407934;0.03501706297788928;0.9426880016668748;-0.0329619989458193;0.9433010028856;0.9999961417659343
18.852151;1.0600208190777634;0.9997725563274505;0.9432196717774424;0.013214323977579715;0.012466901297753892;1.0608115899044304;1.0000027515838492;10.00032461475063;1.2504153682722456;0.03501536615585613;0.03501709262805658;0.9426879223225493;-0.03296199878902248;0.9433017112545475;0.9999963259375236
18.862151;1.0600228478563336;0.9997734873158153;0.9432196822913146;0.01321432837536696;0.012466906879249826;1.060812609335442;1.0000031930876963;10.000336934282704;1.2504160188506765;0.03501533863230566;0.03501712347638709;0.94268783708003;-0.032961998627613;0.9433024387342246;0.9999965160809725
18.872151;1.0600249333246379;0.9997744482501361;0.9432196948452818;0.013214332744808554;0.012466912515682757;1.060813666245767;1.00000364628555;10.000349575427865;1.250416675681881;0.035015310436010846;0.0350171555497923;0.9426877458224479;-0.03296199846150427;0.9433031859877372;0.9999967118680831
18.882151;1.060027077070752;0.9997754398927038;0.9432197098900195;0.01321433708914743;0.012466918212830714;1.0608147617593555;1.0000041112660074;10.000362546314502;1.2504173401271599;0.03501528153669008;0.035017188870235624;0.9426876485903516;-0.032961998290618896;0.943303953685141;0.9999969129122088
18.892151;1.0600292806843243;0.9997764630198022;0.9432197278750778;0.013214341411219353;0.01246692397665334;1.060815897127665;1.0000045881119064;10.000375856137506;1.2504180135446727;0.035015251900369915;0.03501722345670079;0.9426875455056595;-0.032961998114908284;0.9433047424196325;0.9999971188108053
18.902151;1.0600315457509566;0.9997775183653677;0.9432197492391755;0.013214345713330338;0.012466929811863982;1.0608170737174472;1.000005076879876;10.000389514835335;1.2504186972509328;0.035015221490239584;0.03501725932606872;0.9426874366448696;-0.032961997934372225;0.943305552715016;0.9999973291369304
18.912151;1.060033873871687;0.9997786065953259;0.9432197743783532;0.013214349996847438;0.012466935721254879;1.060818292897247;1.0000055775986187;10.000403532988905;1.2504193924969953;0.03501519026812217;0.03501729649348847;0.9426873219435329;-0.03296199774906678;0.9433063850670759;0.9999975434127144
18.922151;1.0600362667360563;0.9997797283382568;0.9432198036345844;0.013214354261520588;0.012466941706418185;1.0608195559679843;1.0000060902341377;10.000417921969612;1.2504201004179476;0.03501515819425682;0.03501733497281015;0.9426872012022538;-0.03296199755908342;0.9433072399633193;0.999997761112703
18.932151;1.060038726165283;0.9997808842311878;0.9432198373600778;0.01321435850534708;0.012466947769004961;1.060820864161031;1.0000066146684188;10.000432694085806;1.2504208219819926;0.03501512522572023;0.035017374776046044;0.9426870741123349;-0.032961997364513926;0.9433081178944787;0.9999979816753731
18.942151;1.060041254042652;0.9997820748953;0.9432198759891135;0.013214362725032975;0.012466953911813882;1.0608222186586265;1.0000071507376114;10.000447862548397;1.2504215579925988;0.03501509131548593;0.035017415912288165;0.9426869402129062;-0.032961997165438746;0.9433090193913681;0.9999982044992043
18.952151;1.0600438521707638;0.9997833009008278;0.9432199200131322;0.013214366916566219;0.012466960139608086;1.0608236206472368;1.0000076983070276;10.000463441086634;1.2504223091674214;0.0350150564125722;0.035017458389907184;0.9426867988786592;-0.0329619969619366;0.9433099450809085;0.9999984289606916
18.962151;1.0600465221867428;0.9997845628190681;0.9432199698827682;0.013214371075444008;0.012466966459689305;1.0608250714017295;1.0000082573261642;10.000479443516577;1.2504230762456086;0.03501502046267074;0.03501750222043816;0.942686649368578;-0.032962996754084824;0.9433109306941775;0.9999986544766876
18.972151;1.0600492655966813;0.9997858612672246;0.9432200259525144;0.013214375196725393;0.0124669728823833;1.060826572302722;1.000008827820906;10.000495883813167;1.2504238600770479;0.03501498341043865;0.0350175474204045;0.9426864908307441;-0.03296299654194029;0.9433119073241293;0.9999988805476303
18.982151;1.0600520838741638;0.9997871968375098;0.9432200884890387;0.01321437927527406;0.012466979421007678;1.0608281247109337;1.0000094098538035;10.000512776278192;1.250424661640743;0.035014945202255565;0.03501759401211683;0.942686322287537;-0.03296299632552746;0.9433129110531341;0.99999910671903
18.992151;1.0600549785624018;0.9997885700218633;0.9432201576754149;0.013214383305622256;0.012466986090641253;1.0608297298417324;1.0000100034907387;10.000530134932236;1.2504254819904927;0.03501490578409733;0.035017642023769176;0.9426861426973815;-0.03296299610485822;0.9433139431019019;0.999999332525541
19.002151;1.0600579513466433;0.999789981244417;0.943220233607607;0.013214387281101804;0.012466992906339116;1.0608313888268377;1.000010608760971;10.000547972655086;1.2504263222139116;0.03501486509608982;0.03501769148658257;0.9426859510636506;-0.032962995879948026;0.9433150047028181;0.9999995575019599
19.012151;1.0600610040820826;0.9997914309320463;0.9432203163425753;0.013214391193630057;0.012466999882243313;1.060833102868343;1.0000112256370632;10.000566301500314;1.250427183378511;0.03501482307225815;0.035017742429812045;0.9426857464823484;-0.032962995650795926;0.9433160969865956;0.9999997812221694
19.022151;1.0600641387746839;0.9997929195435811;0.9432204059848822;0.013214395034844688;0.012467007032235295;1.0608348732793123;1.0000118540468965;10.000585133904698;1.2504280664263223;0.035014779646343266;0.03501779487888211;0.9426855281167934;-0.03296299541736181;0.9433172209027919;1.0000000032925525
19.032151;1.0600673575308501;0.9997944475536439;0.9432205027280226;0.01321439879689401;0.012467014370905832;1.0608367014302111;1.0000124938559725;10.000604483345825;1.2504289721588366;0.03501473475609689;0.03501784885766617;0.9426852951793434;-0.03296299517956455;0.9433183772751631;1.0000002233290575
19.042151;1.0600706625182046;0.999796015423924;0.943220606822022;0.013214402472257053;0.01246702191294585;1.0608385887607599;1.000013144848289;10.000624364296687;1.2504299013580102;0.035014688342179835;0.03501790438980979;0.9426850469910387;-0.03296299493728396;0.9433195669036084;1.000000440964368
19.052151;1.0600740559557686;0.999797623618583;0.943220718512534;0.01321440605387228;0.012467029671583786;1.0608405368397484;1.0000138068009707;10.000644792155201;1.2504308548666447;0.03501464034546401;0.03501796149724219;0.942684783073586;-0.03296299469036577;0.943320790601535;1.000000655856167
19.062151;1.0600775401066878;0.9997992726717114;0.9432208380448722;0.013214409535652345;0.012467037658322145;1.0608425473102971;1.0000144796262789;10.000665783645161;1.2504318335789286;0.03501459070621525;0.035018020199805225;0.9426845031121348;-0.03296299443863165;0.9433220492130635;1.0000008677043386
19.072151;1.0600811172774218;0.9998005452569458;0.9432205714082018;0.013216129367749718;0.012468665228242045;1.0608446217744076;1.0000151634676335;10.000687357600514;1.2504328384796644;0.03501453936322465;0.03501808051925317;0.9426842067888888;-0.03296299418187823;0.9433233436441468;1.0000010763069493
19.082151;1.0600847898354733;0.9998022781550964;0.943220707718959;0.013216132636862936;0.012468673705462617;1.0608467618014943;1.000015858687714;10.000709535142963;1.2504338706909388;0.03501448625076056;0.035018142483884074;0.9426838936718458;-0.032962993919879106;0.9433246748650459;1.0000012815706838
19.092151;1.0600885602106402;0.9998040543540209;0.9432208531703424;0.013216135796537378;0.012468682447582377;1.0608489690233873;1.0000165657781568;10.000732338844786;1.2504349313648577;0.035014431296082886;0.03501820612853028;0.942683563224828;-0.03296299365240165;0.9433260438855207;1.0000014834129207
19.102151;1.0600924309209836;0.9998058750021643;0.9432210084119693;0.013216138846860483;0.012468691469022916;1.0608512451808703;1.000017285271241;10.00075579166047;1.250436021537749;0.03501437442140435;0.035018271492649446;0.9426832148872949;-0.03296299337921461;0.9433274516940469;1.000001681702316
19.112151;1.0600964046627512;0.9998077413908854;0.9432211741996899;0.0132161417890775;0.012468700783894976;1.0608535921137277;1.0000180177132818;10.000779916395132;1.2504371421399976;0.03501431554890943;0.035018338622058616;0.9426828481772156;-0.032962993100088156;0.9433288991916535;1.0000018763511584
19.122151;1.0601004843664403;0.9998096549013756;0.9432213512867683;0.013216144625758175;0.012468710405406383;1.0608560117562038;1.0000187636713023;10.000804735773306;1.250438294085303;0.03501425460389794;0.03501840757126399;0.9426824627249447;-0.032962992814804616;0.9433303872290566;1.0000020674017458
19.132151;1.060104673146287;0.9998116169505603;0.9432215403338261;0.013216147360487459;0.01246872034535623;1.0608585061556375;1.0000195237257299;10.00083027249573;1.250439478301691;0.035014191514183675;0.03501847840002424;0.9426810581947758;-0.03296299252316839;0.9433309173141528;1.0000022549727616
19.142151;1.0601089742149128;0.9998136289569635;0.9432217419395197;0.013216149996910554;0.012468730613301107;1.060861077468292;1.0000202984788407;10.0008565491808;1.2504406956799616;0.03501412620813825;0.03501855116792267;0.9426806341795348;-0.03296299222501589;0.9433324891945671;1.0000024391623137
19.152151;1.0601133908872666;0.999815692316046;0.9432219567512051;0.01321615253893807;0.012468741216496965;1.0608637279161088;1.000021088584272;10.000883588679166;1.2504419470033248;0.035014058612974505;0.03501862593354681;0.9426801901698048;-0.03296299192023625;0.9433341045215532;1.0000026200077698
19.162151;1.0601179266385374;0.9998178083999397;0.9432221855300027;0.013216154991876982;0.012468752160572366;1.0608664597535902;1.0000218947571728;10.000911414548714;1.2504432329661759;0.03501398865307402;0.03501870275629914;0.9426797256224159;-0.03296399160877214;0.9433357993951643;1.0000027974817782
19.172151;1.060122585086311;0.9998199786380688;0.9432224291311023;0.013216157362432838;0.01246876344982898;1.0608692752902849;1.0000227177471261;10.000940051194247;1.2504445542813825;0.035013916250399194;0.03501878169614195;0.9426792400137418;-0.032963991290585436;0.9433375051931158;1.0000029714521539
19.182151;1.060127369906361;0.9998222046456439;0.943222688470231;0.013216159657727267;0.012468775087524371;1.060872176933717;1.0000235582746608;10.00096952330779;1.2504459117649862;0.035013841326727344;0.03501886281101037;0.942678732788845;-0.03296399096563041;0.9433392581931578;1.0000031415960688
19.192151;1.0601322847600954;0.9998244882990047;0.9432229644638899;0.013216161884681915;0.012468787076615357;1.060875167191931;1.0000244169993897;10.00099985498138;1.2504473063280495;0.035013763803937996;0.03501894615592836;0.9426782033421882;-0.032963990633856924;0.9433410597929761;1.0000033073801795
19.202151;1.0601373332729918;0.9998268316840482;0.9432232579184074;0.013216164050212989;0.01246879942008751;1.0608782486829214;1.0000252945669907;10.001031069635093;1.2504487389430783;0.035013683603790896;0.03501903178628346;0.9426776511370644;-0.032963990295220645;0.9433429114620934;1.000003468126343
19.212151;1.0601425190512497;0.9998292369506042;0.943223569483487;0.01321616616162102;0.012468812120262754;1.0608814241545437;1.0000261916547188;10.00106319065312;1.2504502106901616;0.035013600650335035;0.0350191197621399;0.9426770757992949;-0.032963989949686294;0.9433448146545;1.000003623050067
19.222151;1.0601478456832585;0.9998317061944204;0.9432238997110324;0.013216168226086667;0.012468825177852335;1.060885696424926;1.0000271089620918;10.001096242036358;1.250451722855193;0.0350135148737086;0.03501921014864179;0.942676477064328;-0.03296398959722665;0.943346770735061;1.0000037713086092
19.232151;1.0601533167050532;0.9998342414184082;0.943224249101727;0.013216170249810056;0.012468838592114367;1.0608890682768157;1.0000280472007568;10.00113024899279;1.250453276978583;0.03501342621260081;0.035019303013470914;0.9426758547367659;-0.03296398923781951;0.9433487809960465;1.0000039121381212
19.242151;1.0601589355600791;0.9998368445520213;0.9432246180739575;0.013216172238110929;0.012468852362604666;1.0608925424094098;1.000029007109634;10.001165237998249;1.2504548747573248;0.03501333461296714;0.0350193984264274;0.9426752087518647;-0.03296398887144393;0.9433508466897362;1.0000040449698668
19.252151;1.0601647055928656;0.9998395174969292;0.9432250069534119;0.01321617419564082;0.012468866491030533;1.0608961214999795;1.0000299894725846;10.001201235927413;1.2504565177997853;0.03501324002458941;0.035019496460020914;0.9426745391845224;-0.03296398849806916;0.9433529690848165;1.0000041694327704
19.262151;1.060170630067741;0.9998422621828578;0.9432254160691028;0.013216176125779976;0.012468880981521492;1.0608998082803842;1.000030995134854;10.001238268961147;1.2504582074298725;0.0350131423998415;0.03501959718839706;0.9426738461213519;-0.03296398811763988;0.9433551495733922;1.0000042853041886
19.272151;1.0601767121744967;0.9998450806548391;0.9432258458220024;0.013216178030789014;0.012468895839472935;1.0609036054679803;1.0000320250051977;10.001276362340992;1.2504599446815166;0.03501304169301482;0.035019700686971585;0.9426731295223381;-0.03296398773007562;0.9433573897328128;1.0000043924780453
19.282151;1.0601829550862192;0.9998479751422418;0.9432262965968123;0.013216179913439494;0.012468911070132548;1.0609075156393908;1.000033080047;10.00131554083655;1.2504617303938332;0.03501293785661259;0.035019807032730964;0.9426723892034927;-0.03296398733528908;0.9433596912746797;1.0000044909471375
19.292151;1.0601903337404754;0.9998518673673131;0.9432267714192092;0.013215970729440746;0.012468716141750165;1.0609115412314285;1.0000341612917187;10.001355829267903;1.2504635653258662;0.035012830838107314;0.035019916302779605;0.9426716249009875;-0.03296398693320536;0.9433620559176898;1.0000045807590234
19.302151;1.0601969085500722;0.9998549209295188;0.9432272648202142;0.013215972579164707;0.0124687321337779;1.060915684662799;1.0000352698548898;10.001397253200937;1.2504654502852057;0.035012720580771116;0.03502002857366515;0.9426708362918431;-0.032963986523761785;0.943364485272037;1.0000046619551197
19.312151;1.060203655003981;0.9998580573511162;0.943227779630004;0.01321597441586919;0.012468748518874022;1.0609199484558833;1.0000364069210745;10.001439839657632;1.2504673862202274;0.03501260702686136;0.03502014392361019;0.9426700229731582;-0.03296398610690151;0.9433669808059408;1.000004734535855
19.322151;1.0602105771564247;0.9998612786238643;0.9432283159336456;0.013215976239509961;0.012468765309442758;1.0609243352358413;1.0000375737160236;10.001483617340604;1.250469374269699;0.03501249012028371;0.03502026243267427;0.9426691844884204;-0.032964985682584276;0.9433695788064106;1.0000047984092904
19.332151;1.0602176792050928;0.999864168685605;0.9432284795767651;0.013217694507163901;0.01247040186348457;1.0609288476296248;1.0000387714648695;10.001528616461574;1.25047141580966;0.03501236980547066;0.035020384179051095;0.9426683203847323;-0.032964985250797225;0.9433722105916775;1.0000048533276327
19.342151;1.0602249654638198;0.9998675654329506;0.9432290595455796;0.013217696308350235;0.01247041950656914;1.060933488229396;1.000040001331018;10.001574868360615;1.2504735124768513;0.035012246022989656;0.03502050923823174;0.9426674302234377;-0.03296498481154081;0.9433749122239593;1.000004898920566
19.352151;1.060232440344121;0.9998710528017334;0.9432296618979;0.013217698105562236;0.012470437595419886;1.060938259642798;1.0000412644284369;10.001622405142188;1.2504756661593708;0.035012118707459516;0.035020637687242846;0.9426665135473477;-0.032964984364804176;0.9433776848127725;1.000004934807129
19.362151;1.0602401083994704;0.9998746327516818;0.9432302870689416;0.013217699905863163;0.012470456141557675;1.060943164493038;1.000042561957261;10.001671259455751;1.2504778789509807;0.03501198778912477;0.035020769607840604;0.942665569883544;-0.03296498391055531;0.9433805295197265;1.000004960670743
19.372151;1.0602479743592503;0.9998783073854639;0.9432309355683404;0.01321770171534896;0.012470475155308677;1.0609482053525987;1.0000438952908852;10.001721463973528;1.2504801530433034;0.03501185319610456;0.03502090508507964;0.9426645987691439;-0.03296498344875269;0.9433834475477076;1.00000497623901
19.382151;1.0602560430513344;0.9998820790134983;0.9432316080446069;0.01321770353901869;0.012470494645572233;1.0609533847311627;1.0000452658861996;10.001773050782434;1.2504824905992251;0.035011714855766;0.03502104420418173;0.9426635997085087;-0.032964982979371574;0.9433864401421856;1.0000049812260365
19.392151;1.0602643192858434;0.9998859501009025;0.9432323052525028;0.013217705381607249;0.012470514620311433;1.0609587051652432;1.0000466751583312;10.001826051363919;1.2504848936902901;0.03501157269455807;0.03502118704869016;0.9426625721271199;-0.032964982502413843;0.943389508657067;1.0000049753615166
19.402151;1.060272807814744;0.9998899231913471;0.9432330279246971;0.013217707247100516;0.012470535087136298;1.0609641693316303;1.0000481244316046;10.001880496670317;1.2504873643545225;0.03501142663806013;0.03502133369963159;0.9426615154440872;-0.032964982017881374;0.9433926546187994;1.000004958434167
19.412151;1.060281513319907;0.9998940009420161;0.943233776710961;0.01321770913808877;0.012470556053489509;1.0609697800978375;1.0000496149003553;10.001936416939474;1.2504899046987086;0.03501127661255355;0.03502148423607897;0.9426604291870001;-0.03296498152575146;0.9433958796977039;1.0000049301937195
19.422151;1.06029044038947;0.9998981862178798;0.943234552253253;0.013217711056726708;0.012470577527480613;1.0609755405074806;1.0000511475947889;10.001993841978303;1.2504925168892254;0.03501112254520309;0.03502163873765083;0.9426593129815327;-0.032964981025988396;0.9433991856079293;1.0000048902089274
19.432151;1.0602995935298494;0.9999024820900856;0.9432353552750283;0.013217713005918178;0.01247059951867939;1.0609814537463016;1.0000527234381795;10.002052801956234;1.250495203100273;0.03501096436249364;0.03502179728583359;0.9426581663863944;-0.03296498051856275;0.9434025740317844;1.0000048378534172
19.442151;1.0603089772304708;0.9999068917378364;0.943236186578887;0.013217714988819153;0.01247062203756482;1.0609875231078398;1.0000543433488036;10.002113327736803;1.25049796556607;0.03501080198962415;0.03502195996153292;0.9426569886890281;-0.03296498000345553;0.9434060466125668;1.000004772432276
19.452151;1.0603185960761516;0.999911418410437;0.9432370469762853;0.013217717007598016;0.012470645094989248;1.0609937519381607;1.0000560082679661;10.002175450417463;1.250500806643624;0.035010635350830044;0.03502212684122051;0.9426557788340012;-0.03296497948067372;0.943409605024122;1.0000046933853288
19.462151;1.0603284548169303;0.9999160654867782;0.9432379372354527;0.013217719063430004;0.012470668702582888;1.0610001435497582;1.0000577191669235;10.002239200537831;1.2505037287387994;0.03501046436928062;0.035022297995753425;0.9426545355751244;-0.03296497895026646;0.9434132510833865;1.0000046004411143
19.472151;1.060338558303853;0.9999208364883921;0.9432388580640766;0.01321772115744381;0.012470692872901205;1.0610067011357727;1.0000594770958784;10.002304607504218;1.2505067341336553;0.035010288966599724;0.03502247349182671;0.9426532576899128;-0.032965978412297536;0.9434170217420357;1.0000044935926484
19.482151;1.0603489113981506;0.9999257349861161;0.943239810121255;0.0132177232915935;0.012470717618844733;1.0610134277358598;1.0000612831636608;10.00237169955278;1.250509824867681;0.0350101090630241;0.03502265339277551;0.9426519440463056;-0.0329659778668062;0.9434208492517512;1.0000043729940802
19.492151;1.060359518972944;0.9999307644925363;0.9432407941100037;0.01321772546920302;0.012470742952483323;1.061020326312869;1.0000631383736989;10.002440503829275;1.2505130027473206;0.0350099245782454;0.035022837759654216;0.9426505935687368;-0.032965977313809285;0.9434247707889145;1.0000042389052501
19.502151;1.0603703859692568;0.9999359283908488;0.9432418108774003;0.013217727695064088;0.012470768884072166;1.0610273998798;1.0000650434683651;10.002511046358531;1.2505162694310907;0.03500973543232491;0.03502302665413695;0.9426492052318088;-0.03296597675333666;0.9434287885746675;1.000004091593581
19.512151;1.0603815173945896;0.9999412298824648;0.9432428613896332;0.013217729975625295;0.012470795422782057;1.061034651520869;1.000066998999977;10.00258335234953;1.2505196264741913;0.035009541546890524;0.03502322013900427;0.9426477780671256;-0.032965976185467864;0.9434329046844444;1.0000039311912838
19.522151;1.0603926816317568;0.9999464609761324;0.9432439581224634;0.013216812955501705;0.012469958013254151;1.0610420843390311;1.0000690055603574;10.002657446586001;1.2505230752872016;0.03500934284575325;0.035023418275785846;0.942646311133516;-0.03296597561034411;0.9434371209017824;1.0000037576056986
19.532151;1.0604043567820312;0.9999520468382883;0.9432450794268364;0.013216815369736599;0.012469985795569415;1.0610497014497742;1.0000710639352615;10.002733353305057;1.2505266171472722;0.03500913925427642;0.03502362112475709;0.942644803467173;-0.032965975028152454;0.9434414386503771;1.0000035705018364
19.542151;1.060416310992693;0.9999573616667361;0.9432458438455495;0.013218534319876678;0.012471633559456768;1.0610575060100156;1.0000731751723766;10.002811095822985;1.250530253331077;0.035008930699012286;0.03502382874696333;0.9426432540539367;-0.03296597443910838;0.9434458590220877;1.0000033693938022
19.552151;1.0604285487364695;0.9999632448376954;0.9432470416849548;0.013218536901036642;0.012471662626125852;1.0610655012328258;1.0000753406156404;10.002890696378968;1.2505339852160438;0.03500871710688276;0.03502404120556603;0.942641661836592;-0.03296597384345959;0.9434503828654877;1.0000031537815868
19.562151;1.0604410741564991;0.9999692819431197;0.9432482803242739;0.013218539579283128;0.012471692349798643;1.0610736903181819;1.000077561836228;10.002972176020839;1.250537814249539;0.035008498403647136;0.03502425856681646;0.9426400257135009;-0.03296597324148996;0.9434550109161074;1.0000029231682672
19.572151;1.0604538911714454;0.9999754767389804;0.943249561508115;0.013218542365199532;0.01247172273970887;1.0610820762829565;1.0000798404532871;10.003055554210269;1.2505417418726759;0.035008274516015334;0.03502448089944096;0.9426383444915013;-0.03296597263349486;0.9434597439169773;1.0000026769751573
19.582151;1.0604670035720754;0.9999818330958125;0.9432508869817167;0.01321854526989724;0.012471753805192649;1.06109066182721;1.0000821779737878;10.00314084843754;1.2505457694927293;0.03500804537724879;0.03502470827216618;0.9426366168258248;-0.032965972019754125;0.9434645826849628;1.0000024145211641
19.592151;1.0604804150550413;0.9999883548690385;0.9432522584521231;0.0132185483045805;0.01247178555678941;1.061099449344122;1.0000845757860723;10.003228074542582;1.2505498984439432;0.035007810929583494;0.035024940751118755;0.9426348412386106;-0.0329659714005294;0.9434695281256009;1.0000021351331083
19.602151;1.060494129232259;0.999995045850761;0.9432536775813045;0.01321855147996304;0.012471818006231511;1.0611084410165856;1.0000870352610935;10.00331724789619;1.2505541299175131;0.03500757112216526;0.03502517839630275;0.942633016253648;-0.03296597077607558;0.9434745812417599;1.0000018383164127
19.612151;1.0605081495924773;1.0000019097966233;0.9432551459937271;0.013218554804400852;0.012471851165264563;1.0611176388913368;1.0000895577965727;10.003408384660226;1.2505584650105033;0.0350073259093431;0.03502542125737806;0.942631140510393;-0.03296697014665283;0.9434797781104907;1.000001523891112
19.622151;1.0605224794614603;1.0000089504394825;0.9432566652501766;0.01321855828265046;0.012471885044773394;1.0611270448945476;1.0000921448048647;10.003501501945635;1.2505629048741191;0.0350070752495386;0.035025669371159474;0.9426292127313918;-0.032966969512530336;0.9434850500843553;1.0000011920199916
19.632151;1.060537121991273;1.0000161715332483;0.9432582368503877;0.013218561916592505;0.01247191965441319;1.061136660802535;1.000094797720783;10.00359661691784;1.2505674507448425;0.035006819102206994;0.0350259227613941;0.9426272316205005;-0.03296696887399836;0.9434904334485874;1.0000008431073844
19.642151;1.0605520801408639;1.0000235768885033;0.9432598622777678;0.013218565706554011;0.01247195500200175;1.0611464881829074;1.0000975179994562;10.003693746216332;1.2505721038492639;0.03500655742494273;0.0350261814409385;0.9426251958248107;-0.03296696823139928;0.9434959295609417;1.000000477662303
19.652151;1.0605673566498648;1.0000311703188072;0.9432615430066451;0.013218569652478118;0.012471991093058424;1.0611565283908198;1.0001003071394063;10.003792905545529;1.2505768653712126;0.03500629017376087;0.035026445415575855;0.9426231039610989;-0.0329669675851419;0.9435015396666373;1.0000000962382039
19.662151;1.0605829539897649;1.0000389555526028;0.9432632804675449;0.01321857375453288;0.0124720279307766;1.0611667826979345;1.0001031667547478;10.00389410838979;1.2505817365226743;0.03500601730680405;0.03502671468588632;0.9426209546349847;-0.03296696693568454;0.9435072647883069;0.9999996994184605
19.672151;1.0605988742583452;1.0000469361413922;0.9432650760359228;0.013218578012513318;0.01247206551600662;1.0611772524298437;1.000106098554327;10.003997364492749;1.2505867185983315;0.03500573878851745;0.0350269892468093;0.9426187464509856;-0.03296696628352261;0.9435131057520085;0.9999992877692812
19.682151;1.060615119079927;1.0000551153845456;0.9432669310208429;0.013218582424868579;0.01247210384727309;1.061188938975469;1.0001091042238188;10.004102678970776;1.25059181295745;0.03500545459134977;0.03502726908838441;0.9426154780135366;-0.03296696562919357;0.9435180638854356;0.9999988617934755
19.692151;1.0606316895940329;1.000063496339092;0.9432688466158125;0.013218586988649614;0.012472142921081706;1.061199843727284;1.0001121853862536;10.004210052109133;1.2505970209418609;0.03500516469612088;0.0350275541957476;0.9426131479105531;-0.03296696497328589;0.9435241386254645;0.999998421931235
19.702151;1.0606485864870845;1.000072081875984;0.9432708239380009;0.013218591700345787;0.012472182732359895;1.0612109679904216;1.000115343646733;10.004319479959742;1.2506023437474902;0.03500486909297101;0.0350278445448333;0.9426107547327657;-0.03296696431644813;0.9435303311612678;0.999997968573309
19.712151;1.060665810028223;1.000080874695078;0.943272864196332;0.013218596556824676;0.012472223274811569;1.061222312841449;1.0001185806042634;10.004430955563503;1.2506077823413075;0.03500456778181938;0.0350281400988271;0.9426082971086208;-0.03296696365938931;0.9435366418958671;0.9999975020492446
19.722151;1.0606833601189205;1.0000898773057783;0.943274968787693;0.013218601556103852;0.012472264541128035;1.0612338789786038;1.0001218978620343;10.004544470221342;1.250613337506827;0.03500426077112411;0.035028440809852325;0.9426057736804601;-0.03296696300286456;0.9435430709887355;0.999997022627476
19.732151;1.0607012362885317;1.0000990919939;0.9432771392255985;0.013218606698136267;0.012472306522697783;1.0612456666395285;1.0001252971042167;10.00466001402418;1.2506190099586902;0.03500394807675585;0.035028746620489506;0.9426031830573952;-0.03296696234766843;0.943549618361886;0.9999965305697467
19.742151;1.0607194376225928;1.0001081027784846;0.943278982708504;0.013220328442063231;0.01247396855306755;1.0612576756564402;1.0001287801325223;10.004777574739133;1.2506248004099925;0.0350036297220797;0.03502905746235965;0.9426005238183726;-0.03296796169464537;0.9435563186498593;0.9999960261392563
19.752151;1.0607379627023175;1.000117747297844;0.9432812894655451;0.01322033387948081;0.012474011929322881;1.0612699055494637;1.0001323487584912;10.004897135909829;1.2506307095728617;0.035003305737930764;0.035029373256275954;0.9425977945552627;-0.03296796104469397;0.9435631013646811;0.9999955095267863
19.762151;1.0607577811495434;1.0001285282453465;0.9432836695281912;0.01322012843038538;0.012473845443643241;1.0612823555152995;1.0001360046647512;10.005018676380214;1.2506367381385428;0.03500297616231321;0.03502969391320044;0.942594993872316;-0.032967960398766524;0.9435700005845961;0.9999949808692213
19.772151;1.0607769470766022;1.0001386078743693;0.943286118875907;0.013220134188761402;0.012473890146954065;1.0612950243706383;1.000139749389778;10.005142170866195;1.2506428867204737;0.03500264104093783;0.03503001933150689;0.9425921202920836;-0.03296795975788717;0.9435770151623126;0.9999944403481272
19.782151;1.0607964286128944;1.0001489062490125;0.9432886417873507;0.013220140117954787;0.012473935481029841;1.0613079105068142;1.000143584371306;10.005267589840308;1.2506491557567119;0.035002300430110614;0.035030349391762215;0.9425891721358006;-0.032967959123176856;0.9435841436117839;0.9999938881966084
19.792151;1.0608162214688255;1.0001594238617193;0.9432912398102681;0.01322014622312923;0.01247398141766222;1.0613210118501821;1.000147510910911;10.0053948990652;1.2506555454667032;0.035001954400481546;0.03503068395325706;0.9425861474628039;-0.032967958495872154;0.9435913839952537;0.9999933246668165
19.802151;1.0608363205637361;1.0001701610305989;0.9432939146216024;0.01322015250800347;0.01247402792270748;1.0613343258382142;1.000151530110597;10.0055240591069;1.2506620558660435;0.03500160303767527;0.03503102285346437;0.9425830440649895;-0.03296795787734048;0.9435987338967469;0.9999927500290907
19.812151;1.0608567199655026;1.0001811178662905;0.943296667943555;0.013220158975176784;0.012474074957296912;1.061347849374345;1.0001556428895557;10.005655024913617;1.2506686867699348;0.035001246441125906;0.03503136590913006;0.9425798595163765;-0.03296795726907935;0.9436061904853872;0.9999921645585915
19.822151;1.0608774127794707;1.0001922942122696;0.9432995014091778;0.013220165626738258;0.012474122479857096;1.0613615787693766;1.0001598500406539;10.005787746333256;1.2506754377935163;0.03500088472399154;0.03503171291830301;0.942576591304909;-0.032967956672702976;0.9436137505799653;0.999991568528194
19.832151;1.0608983910889396;1.0002036896414983;0.9433024165576158;0.013220172465570895;0.012474170447034793;1.0613755096648092;1.0001641522531493;10.005922168732967;1.250682308307174;0.035000518013098586;0.03503206366184825;0.9425732369711873;-0.032967956089940596;0.9436214107054774;0.9999909622115073
19.842151;1.0609196459235164;1.000215303527286;0.943305414951573;0.01322017949587344;0.012474218812760706;1.0613896369363234;1.0001685501417417;10.006058232344428;1.2506892973552826;0.03500014644977838;0.03503241790180834;0.942569794164829;-0.03296795552264113;0.9436291671332374;0.9999903458964536
19.852151;1.0609411671917506;1.0002271350875214;0.9433084983052422;0.013220186722048327;0.012474267526756313;1.0614039547101777;1.0001730443135095;10.006195871309718;1.25069640368297;0.03499977019294927;0.035032775377039464;0.9425662606659534;-0.03296795497276292;0.9436370158476133;0.9999897198902902
19.862151;1.0609629436417898;1.0002391833187807;0.9433116685424598;0.013220194147700669;0.012474316533821039;1.0614184564277145;1.0001776354118612;10.006335013706085;1.250703625839259;0.03499938942175027;0.03503313580022768;0.9425626343934823;-0.032968954442367124;0.943644987418772;0.9999890844179041
19.872151;1.0609849628233685;1.0002514469116166;0.9433149277312091;0.013220201775947762;0.012474365773577202;1.0614331347618677;1.000182324073652;10.006475581593882;1.250710962179158;0.03499900433679541;0.03503349885842562;0.9425589133424866;-0.03296895393363586;0.9436530071657939;0.9999884394884794
19.882151;1.0610072109626898;1.0002639242681455;0.943318277988655;0.013220209609920725;0.012474415179844295;1.0614479814909443;1.0001871108328706;10.006617489636355;1.2507184107527476;0.03499861516186923;0.035033864215616106;0.9425550955123871;-0.032968953448887624;0.9436611048565279;0.9999877849153488
19.892151;1.0610296728502677;1.0002766135499304;0.9433217215108044;0.013220217653036376;0.012474464680337125;1.0614629874630939;1.0001919960672;10.006760642913177;1.2507259692126698;0.03499822214555838;0.03503423151546582;0.942551178918041;-0.0329689529905857;0.9436692748413723;0.9999871204212996
19.902151;1.0610523318226484;1.0002895126341926;0.9433252606314777;0.013220225909743616;0.012474514197550343;1.0614781426068107;1.000196979982069;10.00690493571657;1.250733634793891;0.03499782556208225;0.03503460038174915;0.9425471616082957;-0.03296895256136304;0.9436775109000639;0.9999864456237354
19.912151;1.0610751697585905;1.0003026190394075;0.9433288977652489;0.013220234385909137;0.012474563650039369;1.0614934359580996;1.0002020625783847;10.007050251760564;1.2507414043052458;0.03499742571239537;0.03503497041457503;0.9425430416388316;-0.03296895216403827;0.9436858061708696;0.9999857599303956
19.922151;1.0610981670142117;1.0003155119089604;0.9433322410036318;0.013221959546583367;0.012476232297023035;1.0615088556572176;1.0002072436383893;10.007196464625299;1.2507492741185746;0.03499702292563699;0.03503534118433235;0.9425388171220711;-0.032968951801610996;0.9436941531594591;0.9999850625146202
19.932151;1.061121302324631;1.0003290239310672;0.9433360814816621;0.013221968482264857;0.012476281357962585;1.0615243889018176;1.0002125227459766;10.007343437883419;1.250757240150388;0.03499661755920034;0.03503571222496173;0.9425344863790579;-0.03296895147727603;0.9437025437929777;0.9999843523815294
19.942151;1.0611445526914;1.0003427334171617;0.9433400273386138;0.013221977659027984;0.012476330077085845;1.0615400219250906;1.0002178992730955;10.007491025128658;1.2507652977714632;0.03499620999780743;0.03503608302696585;0.9425300480202207;-0.032968951194456315;0.9437109694390728;0.9999836284393391
19.952151;1.061167893157874;1.0003566362156588;0.9433440809228346;0.013221987085514541;0.01247637834540599;1.0615557399524136;1.0002233723183165;10.007639069218579;1.2507734416548046;0.034995800655211885;0.03503645303452707;0.9425255008588391;-0.032968950956816206;0.9437194208473814;0.9999828895380767
19.962151;1.061191296535313;1.0003707276563223;0.9433482443906972;0.013221996772027053;0.012476426046685795;1.061571527050261;1.0002289406727412;10.007787400229015;1.250781665673661;0.0349953899794612;0.03503682164745879;0.9425208437511515;-0.0329689507682428;0.9437278880242816;0.9999821345218877
19.972151;1.0612147333058106;1.0003850024685566;0.943352519865632;0.013222006731238045;0.012476473057324786;1.0615873659387394;1.0002346028468514;10.007935833469595;1.2507899629302028;0.03499497845943321;0.03503718822122689;0.9425160755156169;-0.03296895063282138;0.9437363601092731;0.9999813623149648
19.982151;1.0612381716383978;1.0003994546866843;0.9433569096555294;0.013222016977990475;0.01247651924504184;1.0616032379019282;1.0002403571249763;10.008084169043999;1.2507983258348763;0.03499456663093801;0.03503755206397116;0.9425111949574599;-0.03296995055484335;0.9437448602395248;0.9999805719734627
19.992151;1.0612615772893046;1.0004140775366919;0.9433614162921085;0.013222027528691699;0.01247656446785096;1.0616191227986749;1.0002462016162565;10.008232191877525;1.2508067461139443;0.03499415507913353;0.03503791243375494;0.9425062008841425;-0.032969950538842024;0.9437533056396824;0.9999797626964547
19.999996;1.0612849134112994;1.0004288633537661;0.9433660424563439;0.01322203840094875;0.012476608574490875;1.0616349990240928;1.0002521342631367;10.00837967035189;1.2508152147641325;0.03499374443654229;0.03503826853560284;0.9425010920557199;-0.032969950589616666;0.9437617172783133;0.999978933833262
19.999996;1.0613081404254812;1.0004438035383407;0.9433707909838549;0.013222049613172167;0.01247665140569271;1.0616508433568872;1.0002581527503396;10.008526354135459;1.2508237220196476;0.034993335382786636;0.03503861951821346;0.9424958671193427;-0.032969950712248584;0.9437700801250742;0.9999780848798284
19.999997;1.0613312159524018;1.0004588885027976;0.943375664902041;0.013222061183867833;0.012476692794241693;1.0616666307891065;1.0002642543488018;10.008671972780634;1.2508322573355244;0.0349929286485472;0.03503896446940805;0.9424905245640345;-0.032969950912124346;0.9437783781349885;0.999977215444509
19.999998;1.0613540947083995;1.000474107583105;0.9433806673931666;0.013222073130971828;0.012476732563163506;1.061682334378011;1.0002704358446861;10.008816235290938;1.2508408093574077;0.03499252502102921;0.03503930240923209;0.9424850627293061;-0.03296995119494788;0.943786594143431;0.9999763251723736
20.0;1.0613767283173206;1.000489448924748;0.9433858017332679;0.01322208547150981;0.012476770523123615;1.0616979251301069;1.00027669361326;10.008958830018909;1.250849365851422;0.034992125348953906;0.03503963228461917;0.9424794799063946;-0.032969951566739625;0.9437947097581622;0.9999754136685788
20.000004;1.061399065233132;1.0005048989863885;0.9433910730430659;0.013222098222137007;0.012476806474464362;1.0617133715901685;1.000283023275982;10.009099423314893;1.2508579133632003;0.034991730515943564;0.0350399530044688;0.942473776880365;-0.032969952033611125;0.9438027045761056;0.9999744797991986
20.000012;1.061421049540211;1.0005204419308402;0.9433964929946554;0.01322211140531642;0.012476840217838802;1.0617286368241436;1.000289418657915;10.009237653912454;1.250866434918039;0.03499134139232743;0.035040263565008334;0.9424679633654857;-0.03296995260085783;0.9438105528309584;0.9999735177364056
20.000028;1.0614426173251201;1.0005360604967293;0.9434020811038093;0.013222125084419908;0.01247687154759476;1.061743674154116;1.000296871633893;10.00937311283197;1.250874907110236;0.034990958890421045;0.035040563152187267;0.9424620594624563;-0.03296995327214404;0.9438182184208743;0.9999735106520548
20.00006;1.061463696262116;1.0005517386311098;0.9434078577257323;0.013222139419557506;0.012476900220577384;1.0617584309886263;1.0003043744078892;10.009505312256087;1.2508833057454019;0.034990584040487605;0.03504085102968221;0.9424560869520149;-0.03296995405045605;0.9438256542755971;0.9999734309199354
20.000124;1.061484213453252;1.0005674636703354;0.9434138357925518;0.013222154635649557;0.012476925984192628;1.0617728609947266;1.0003139214621937;10.009633703065203;1.2508916215338937;0.0349902178715475;0.035041126366724344;0.9424500630116238;-0.0329699549396151;0.9438328090908656;0.9999752480707115
20.000252;1.0615041060304786;1.0005832250961653;0.943420018414911;0.013222170852518696;0.012476948689150315;1.0617869316555053;1.0003255075405881;10.009757771319977;1.2508998693287072;0.034989861372146616;0.03504138834707384;0.9424440042801042;-0.0329699559436668;0.9438396365996757;0.9999789327237408
20.000508;1.0615233279871679;1.0005990120995802;0.9434264009792465;0.013222187937454197;0.012476968349297329;1.061800620603231;1.0003421273864344;10.009877115680512;1.25090807977792;0.03498951578032044;0.03504163634912302;0.9424379319500044;-0.03296995706418067;0.9438461015671902;0.9999874533075896
20.00102;1.061541849486494;1.000614814925187;0.9434329720390632;0.013222205534321864;0.012476985047131704;1.0618139046664439;1.000369780393095;10.009991434262439;1.2509162847793274;0.034989182807635674;0.03504186979457603;0.9424318672813249;-0.032969958297874906;0.9438521819203818;1.0000067756095645
20.002044;1.0615596506013962;1.0006306271627594;0.9434397099847854;0.013222223225830413;0.012476998802087533;1.0618267486708253;1.0004174676160913;10.010100480416146;1.2509245100290614;0.03498886457883289;0.03504208799476242;0.942425822046295;-0.03296995963813757;0.9438578681832934;1.000045870025396
20.004092;1.0615767191769345;1.0006464474418082;0.9434465825324841;0.013222240724733832;0.012477009595289228;1.0618390977640049;1.0005061801991475;10.010204052148984;1.2509327728779027;0.03498856351042061;0.0350422902419339;0.9424197980833598;-0.03296996107893328;0.9438631612982247;1.0001257170376705
20.008188;1.0615930539103147;1.0006622818002466;0.9434535553135864;0.013222257987423146;0.012477017469402347;1.0618508765167438;1.0006768970089934;10.010302033748372;1.2509410820460944;0.03498828219553421;0.03504247582591496;0.9424137966328605;-0.032969962614954204;0.9438680744235749;1.0002873018906846
