time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.01638;1.0616086643270803;1.0006781392875743;0.9434606007379306;0.01322227516029746;0.012477022507277174;1.0618620001639865;1.001010595037497;10.01039442286553;1.250949439051598;0.0349880232238983;0.0350426440469745;0.9424078281865405;-0.03296996423992768;0.9438726369852539;1.0006116068136925
20.02638;1.0616235642227179;1.0006940212968167;0.9434676977500752;0.01322229244373927;0.012477024791333852;1.0618723907176457;1.0014172622962438;10.010481249531175;1.250957838041249;0.03498778890545429;0.03504279425697438;0.9424019203933129;-0.03296996594823299;0.9438768897114231;1.001008612856606
20.03638;1.0616377635459284;1.000709918366849;0.9434748251277784;0.013222310008637203;0.012477024494650804;1.061881982059056;1.0018239056333318;10.010562466271487;1.250966261261129;0.03498758098433453;0.035042925663174386;0.9423961191096462;-0.03296996773756888;0.9438808746119989;1.001405304642857
20.04638;1.061651266310739;1.0007258161187835;0.9434819527062239;0.01322232795751718;0.012477022016720313;1.0618907151472077;1.0022305444880268;10.010637933027384;1.2509746742995855;0.03498740055800396;0.03504303715316976;0.9423904757460533;-0.032969969609487004;0.9438846324122705;1.001801664271315
20.05638;1.0616640712476435;1.0007417016930438;0.9434890373172514;0.013222346298186097;0.012477018028484924;1.0618985353327437;1.002637193114325;10.01070745228693;1.2509830312423071;0.03498724821718639;0.03504312737926153;0.9423850335864216;-0.032969971567367064;0.9438882055995312;1.0021976606779093
20.06638;1.0616761665660424;1.0007575691515727;0.943496031399959;0.013222364973405197;0.01247701340774148;1.06190539203945;1.003043850960915;10.010770763798144;1.2509912866883177;0.03498712420341177;0.03504319491322969;0.9423798296213187;-0.0329699736137619;0.943891638478345;1.0025932481091684
20.07638;1.0616875242132653;1.000773424168348;0.9435028948344695;0.013222383925958625;0.012477009116142555;1.061912234253323;1.0034505054653304;10.010827515952474;1.2509994004056708;0.034987028453023844;0.03504323842113766;0.9423749045568097;-0.03296997574992514;0.9438949708616587;1.0029883711481768
20.08638;1.0616981076015946;1.000789282578178;0.9435095951659813;0.0132224030517421;0.012477006044466957;1.0619170039627395;1.0038571333833883;10.01087730042423;1.2510073360267253;0.03498696043383911;0.035043256860754365;0.9423703086401468;-0.032969977975469786;0.9438982316303959;1.003382973591399
20.09638;1.061707888858186;1.0008047404693325;0.9435157078028087;0.013224138518869371;0.012478624184229393;1.0619206407775095;1.0042637000929184;10.01091975593195;1.2510150602728012;0.0349869188307438;0.0350432496112399;0.9423660995098645;-0.03296998028679548;0.9439014410940328;1.0037770153598882
20.10638;1.061716852043302;1.0008206346424606;0.9435219960647021;0.013224156963462932;0.012478625159987133;1.061923101156011;1.0046701657920898;10.010954636160713;1.25102254220026;0.034986901506343;0.03504321648691224;0.9423623324674626;-0.032970982678544446;0.943904652959808;1.004170489843927
20.11638;1.061724981876928;1.0008365383106366;0.9435280539578437;0.013224174463419638;0.01247862839708222;1.0619243718295366;1.0050764936213379;10.010981821776864;1.2510297555132366;0.0349869059853001;0.0350431576429683;0.9423590539664618;-0.032970985147470315;0.9439078190409799;1.0045634261560035
20.12638;1.061732260020587;1.00085244386764;0.9435338840376184;0.013224190834803107;0.012478633933863108;1.06192446408538;1.0054826498453373;10.01100134144566;1.25103668206939;0.03498693006260618;0.035043073509980205;0.9423553040758065;-0.03297098769215718;0.9439100016840658;1.0049558767000668
20.13638;1.0617386717715764;1.0008683474873772;0.9435394950900274;0.01322420605736182;0.012478641878861468;1.0619233993813346;1.0058886027741363;10.011013362641405;1.2510433084573755;0.03498697217989019;0.035042964800376934;0.9423531200199476;-0.03297099030907448;0.9439132278354021;1.005347905860127
20.14638;1.06174421571089;1.0008842460294196;0.9435449009080036;0.01322422021498364;0.012478652446219428;1.0619211970274929;1.0062943274822371;10.011018107161338;1.2510496189857438;0.034987031577913295;0.035042832417997855;0.942351538842791;-0.032970992991767506;0.9439165195038901;1.0057395832158547
20.15638;1.0617498810865855;1.0009010552940456;0.943550129878999;0.013224022375839342;0.01247845540138405;1.0619178724783855;1.0066998082267626;10.011015758584767;1.2510555941117267;0.03498710821322493;0.035042677333734486;0.9423505979132893;-0.03297099573404483;0.9439198881063302;1.0061309729450025
20.16638;1.0617537568751392;1.0009169339246984;0.9435552164757564;0.013224034721035584;0.012478472100192319;1.06191344945786;1.0071050364706577;10.011006420027318;1.2510612108566257;0.03498720263994296;0.035042500581465866;0.9423503269823641;-0.032970998533360836;0.9439233380846792;1.0065221235542925
20.17638;1.0617568543143048;1.0009328076624346;0.9435602098365358;0.013224046411625712;0.012478492207658823;1.0619079662740816;1.0075100079525652;10.010990096309001;1.251066441479306;0.03498731596119303;0.03504230321916789;0.9423507390878213;-0.03297100139245349;0.9439268691446281;1.0069130686678107
20.18638;1.0617592154966617;1.000948702105396;0.9435651475479981;0.01322405783771935;0.01247851587439572;1.0619014638965958;1.007914719622532;10.010966689877833;1.2510712568901246;0.03498744955538296;0.0350420863140698;0.9423518326228584;-0.0329710043178172;0.9439304752018172;1.0073038369364398
20.19638;1.0617608770812412;1.0009646555863316;0.9435700492236315;0.013224069514817942;0.012478543215557542;1.0618939758993369;1.0083191742309512;10.010936075461215;1.2510756296377117;0.03498760469586514;0.03504185114224954;0.9423536003830091;-0.03297100731611622;0.9439341467556086;1.0076944569720612
20.20638;1.0617618660857633;1.0009806996314012;0.9435749233600021;0.013224081948314837;0.012478574254530393;1.0618855358260184;1.008723391784715;10.010898241626212;1.2510795291726258;0.034987782437669486;0.03504159935307411;0.9423560335027569;-0.032971010391990165;0.9439378781511973;1.0080849528169562
20.21638;1.0617622058162146;1.0009968495291386;0.9435797840116958;0.01322409548907706;0.01247860894734628;1.0618761906070298;1.0091274134446258;10.010853370242;1.2510829213690067;0.034987983643906456;0.03504133297131745;0.9423591190403804;-0.032972013547583195;0.9439417042840935;1.008475343091918
20.22638;1.061761924430686;1.0010131099451236;0.9435846578066671;0.013224110233580631;0.012478647289268084;1.061866004281868;1.0095312936467806;10.01080181572783;1.2510857752766869;0.03498820884933127;0.03504105430827171;0.9423628362284211;-0.03297201678341069;0.9439455553680854;1.0088656472857198
20.23638;1.0617610585491681;1.0010294810830698;0.943589576320931;0.013224126033313464;0.01247868935552211;1.0618550531819329;1.0099350883979852;10.010744039634206;1.2510880674484954;0.03498845795470538;0.03504076572292617;0.9423671538055508;-0.03297202010026703;0.9439494648008375;1.0092558872084578
20.24638;1.0617596502308606;1.001045955019598;0.943594573438788;0.013224142558061733;0.012478735259300565;1.0618434229672498;1.0103388471463715;10.010680520338795;1.2510897802482013;0.034988729960502306;0.03504046947123947;0.9423720347320653;-0.032972023499647785;0.9439534329386604;1.0096460796683675
20.249996;1.061757741527139;1.0010625070949208;0.9435996938621577;0.01322415942810661;0.012478785126999048;1.0618312066262983;1.0104256082149552;10.010611662364864;1.251090894266156;0.03498902297813135;0.03504016775223928;0.9423774480091024;-0.032972026981973684;0.9439574645390756;1.0097192274007245
20.249996;1.0617553718970436;1.0010790890261927;0.9436049961475388;0.013224176375661253;0.012478839109968665;1.0618184964530097;1.0104913953419903;10.010537734123204;1.2510913892155606;0.03498933460065407;0.03503986246042276;0.9423833776789922;-0.0329720305442911;0.9439615692629214;1.009771317613648
20.249997;1.0617525793773683;1.0010956278656378;0.9436105463244151;0.01322419322927085;0.01247889735997361;1.061805374466549;1.0104952205638196;10.01045885230661;1.2510912586481466;0.03498966234398409;0.0350395547505106;0.9423898260701368;-0.03297203417986647;0.9439657611994846;1.0097613320149146
20.249998;1.0617494064479271;1.001112033831939;0.9436164107052537;0.01322420982127199;0.012478959940779;1.0617919109120744;1.0104990937205012;10.010375029998912;1.2510905164868273;0.034990003763061904;0.035039245146448565;0.9423968109924122;-0.03297203788151426;0.9439700597378825;1.009751259312189
20.25;1.0617459053600362;1.0011282096708678;0.9436226499455044;0.013224226058174913;0.012479026742567362;1.061778167355089;1.0105030251557316;10.010286237499132;1.2510891890562825;0.03499035638839393;0.035038933897640706;0.9424043582994744;-0.032972041645085576;0.9439744934544588;1.009741098658248
20.250004;1.0617421370380191;1.0011440563569287;0.9436293164778565;0.013224242042908197;0.01247909749139539;1.0617641943142073;1.010507018945257;10.010192399062056;1.2510873058979062;0.034990717912488825;0.03503862093725488;0.9424124935974806;-0.03297204546803297;0.94397909834065;1.0097308594993475
20.250012;1.061738169128685;1.0011594813447016;0.9436364568845472;0.013224258049652911;0.012479171843071514;1.0617500269891982;1.0105110717275272;10.010093387760707;1.251084899648954;0.034991086543419155;0.035038305766759606;0.9424212341849386;-0.03297204934575843;0.9439839065521772;1.0097205704195353
20.250028;1.0617340760734022;1.0011744117495918;0.9436441141358323;0.01322427441106549;0.01247924949696978;1.0617356872001007;1.0105151811102266;10.009989139628935;1.2510820188460665;0.03499146114517324;0.035037987586294755;0.9424305887716108;-0.03297205327090854;0.943988936557395;1.009710286040366
20.25006;1.0617299367239346;1.0011888006841092;0.9436523292649026;0.013224291493531187;0.012479330306305858;1.0617211870040917;1.010519349403311;10.009879800777785;1.2510787395469845;0.0349918411207701;0.0350376655150594;0.9424405665624553;-0.03297205723407762;0.9439941908898923;1.0097000740804014
20.250124;1.0617258269977587;1.0012026177095834;0.9436611409971836;0.013224309744775812;0.012479414291701442;1.0617065268311168;1.0105235763690683;10.00976576077736;1.251075158730241;0.03499222617970776;0.03503733881783077;0.9424511803998111;-0.03297206122343907;0.9439996574302038;1.009689995701713
20.250252;1.0617218097785721;1.0012158381316807;0.9436705800770905;0.013224329655096439;0.012479501540422662;1.0616916933954963;1.0105278545906768;10.009647610354985;1.251071377186154;0.0349926159430986;0.03503700705749997;0.9424624393120125;-0.03297206522420355;0.9440053087382609;1.009680102595037
20.250508;1.0617179298948074;1.0012284436687446;0.943680670629525;0.013224351641689738;0.012479592133769398;1.0616766680261118;1.0105321776245229;10.009526091438648;1.2510674926545362;0.034993009492411464;0.03503667002382307;0.9424743435954192;-0.032972069217863165;0.9440110985039116;1.0096704472951807
20.25102;1.0617142196697489;1.001240426969694;0.9436914441528499;0.013224375988310744;0.012479686117351738;1.061661440289112;1.0105365512620466;10.00940202217697;1.2510636048987618;0.034993405273188886;0.035036327532147936;0.9424868873610992;-0.03297207318171771;0.9440169621390331;1.009661086598556
20.252044;1.061710706827516;1.0012517939605698;0.9437029486141639;0.013224402895599945;0.012479783477449045;1.0616460085123287;1.0105409957234484;10.009276187273484;1.2510598180286008;0.03499380145338581;0.035035979373739895;0.9425000583198065;-0.03297207708989165;0.9440228235854877;1.009652077252428
20.254092;1.0617074145272172;1.0012625613454065;0.9437152427533999;0.013224432572292218;0.01247988414716492;1.0616303661664588;1.010545538196206;10.00914928393763;1.2510562333859825;0.03499419640863225;0.03503562540866899;0.9425138313457999;-0.03297208091511301;0.9440286030362696;1.0096434783453545
20.258188;1.0617043570494307;1.00127233090511;0.9437279907403576;0.013226181673129568;0.012481607354179887;1.0616144934244165;1.0105502026804951;10.00902197098685;1.2510529353579718;0.0349945890294632;0.03503526553538715;0.9425281659541944;-0.03297208463055515;0.9440342240240618;1.0096353530180293
20.26638;1.0617015387567992;1.001281954065666;0.9437420289033902;0.013226217328369663;0.012481714244273105;1.0615983629410382;1.0105550060028645;10.008894887684422;1.2510499842623477;0.034994978715090524;0.03503489946111632;0.9425430117569679;-0.03297208821049466;0.9440396189085415;1.0096277577580075
20.27638;1.0616989585500056;1.001291019485173;0.9437569897439667;0.013226255834992767;0.012481823946646898;1.0615819529678365;1.010559963832652;10.00876858905852;1.2510474264926486;0.034995365122477425;0.035034526586065484;0.9425583163260512;-0.03297209162988695;0.9440447327653299;1.009620734622789
20.28638;1.0616966151591765;1.0012995227390877;0.9437728775302956;0.013226296862150752;0.012481936157595783;1.061565256753698;1.010565097522221;10.008643526336632;1.2510453043908518;0.034995748032501814;0.035034146267865926;0.9425740304121816;-0.032972094865713834;0.9440495233780769;1.009614315366245
20.29638;1.061694505430592;1.0013074500910926;0.9437896807835995;0.013226339989690609;0.012482050515791081;1.0615482780930385;1.010570427473361;10.008520107585952;1.2510436529167228;0.03499612756584173;0.035033758176193815;0.9425901120416952;-0.03297209789984109;0.9440539546558662;1.0096085279998692
20.30638;1.061692616447864;1.0013147852554052;0.9438073793403691;0.013226384783230566;0.012482166697206075;1.0615310218140053;1.0105759569298547;10.00839873460864;1.2510424930800017;0.03499650432306362;0.035033362429022726;0.9426065321298133;-0.03297210072042938;0.9440579914058164;1.0096034055413021
20.31638;1.0616909195496291;1.0013215153722042;0.9438259464076274;0.01322643087609876;0.012482284371559842;1.0615134962788608;1.0105816672095103;10.008279783549801;1.251041828352411;0.03499687901449896;0.0350329596596201;0.9426232745610507;-0.032972103321344454;0.9440616035307559;1.009598992461541
20.32638;1.061689369213062;1.0013276320319486;0.9438453433270774;0.013226478015012842;0.012482403080868818;1.0614957216490761;1.0105875294987983;10.008163590073279;1.2510416411719256;0.03499725186068052;0.035032551048448726;0.9426403291121928;-0.03297310570189483;0.9440648122796317;1.0095953383143186
20.33638;1.061687907254629;1.0013331304422624;0.9438655143622369;0.01322652604609;0.012482522265005364;1.0614777332517868;1.0105935149069858;10.008050489513296;1.2510418873171254;0.03499762226471332;0.03503213812891638;0.9426576850936252;-0.032973107866905424;0.9440675555910203;1.009592486206003
20.34638;1.0616864751202593;1.001338006545564;0.9438863880264572;0.013226574867010461;0.012482641391329295;1.0614595827574211;1.0105995917030568;10.007940894584662;1.2510424930199129;0.03499798899304089;0.03503172248888953;0.9426753253340007;-0.032973109823269675;0.9440698857279803;1.0095904669664506
20.35638;1.0616850273510012;1.0013422539179444;0.94390788110747;0.013226624375627693;0.012482760044907865;1.0614413379238672;1.0106057176763605;10.00783530411272;1.2510433603091302;0.03499835061456728;0.035031305583526996;0.9426932197727353;-0.03297311157385792;0.9440718130763691;1.0095892976024836
20.36638;1.0616835340258237;1.0013458652781086;0.9439299020217591;0.013226674447393916;0.012482877940834372;1.0614230802320146;1.0106118372999044;10.007734234306623;1.2510443761617045;0.03499870559876491;0.035030888723847554;0.9427113244374725;-0.03297311311529242;0.9440733384047716;1.0095889798603497
20.37638;1.061681972644317;1.001348833718359;0.9439523510570534;0.013226724933197022;0.012482994862587263;1.0614048998699173;1.010617886215563;10.007638185294049;1.2510454224523666;0.034999052011829325;0.03503047323732876;0.9427295863671142;-0.032973114441308626;0.9440744582209633;1.009589499109903
20.38638;1.0616803187592125;1.001351148524424;0.943975120309466;0.013226775687434697;0.01248311055116278;1.061386887507039;1.0106237979828139;10.007547620564946;1.2510463876703481;0.03499938741598125;0.035030060569538723;0.9427479473936224;-0.03297311554602537;0.9440751678293717;1.009590825759477
20.39638;1.0616785420056665;1.001352790167434;0.9439981002970971;0.013226826636170754;0.012483224625336962;1.0613691279104438;1.0106295056803865;10.007462914542558;1.2510471760033701;0.03499970936428422;0.03502965223088256;0.9427663438090845;-0.032973116422865066;0.944075464970107;1.0095929196233944
20.40638;1.0616766071784651;1.0013537344458567;0.9440211879627515;0.013226877820613063;0.01248333661941191;1.0613516967158396;1.0106349428820203;10.007384361292324;1.2510477047961646;0.035000016142321;0.03502924968535035;0.942784705896145;-0.032973117062397576;0.9440753575769567;1.0095957403040312
20.41638;1.061674477826103;1.0013539670983718;0.9440442870556288;0.013226929391721386;0.012483446091623206;1.0613346618544528;1.01064005016758;10.00731223787397;1.251047892677125;0.03500030700860382;0.035028854081939564;0.9428029598707673;-0.032973117453549874;0.9440748700991693;1.0095992618629943
20.42638;1.0616721219289904;1.0013530733109832;0.9440669095146882;0.013228698039687646;0.012485172061819557;1.0613180937624453;1.01064478076306;10.00724678350902;1.251047658443985;0.035000581823366315;0.035028465985878755;0.9428210368052506;-0.03297311758615487;0.9440740423808599;1.0096034792879505
20.43638;1.0616695127515992;1.0013519005836213;0.9440897542809674;0.013228751110805952;0.012485275684921558;1.0613030696909393;1.0106491019600592;10.007188115069173;1.2510469333478436;0.0350008407224493;0.03502808544829891;0.9428388875144199;-0.03297411745192202;0.9440729590983264;1.0096084021775462
20.44638;1.0616666185579668;1.0013500401226525;0.9441123516526141;0.013228805341229031;0.01248537629564546;1.0612876589044091;1.0106529945533473;10.00713621283336;1.2510456652656643;0.03500108401817475;0.035027712302748065;0.9428564886810308;-0.03297411704547245;0.9440716041830982;1.0096140451937996
20.45638;1.06166339482955;1.0013474970394074;0.9441346449342966;0.01322886100095687;0.01248547397688332;1.0612729072003941;1.0106564497927735;10.007090980236965;1.251043808330216;0.03500131187810937;0.035027346466281375;0.9428738355004805;-0.032974116366304713;0.9440700634086233;1.0096204239685918
20.46638;1.0616597932852059;1.0013442741219083;0.9441565882706414;0.013228918295515348;0.012485568884239986;1.0612588377264658;1.0106594656641892;10.007052326389488;1.2510413117407386;0.035001523848127124;0.03502698815334359;0.9428909310145636;-0.03297411541926288;0.9440683776689897;1.00962755509854
20.47638;1.061655775686804;1.0013403713890778;0.9441781423665031;0.013228977251783751;0.01248566123595344;1.0612454602070103;1.0106620452719968;10.00702023763878;1.2510381168331561;0.03500171884409465;0.03502663789725737;0.9429077773788378;-0.03297411421147313;0.9440665784813116;1.0096354569530805
20.48638;1.0616513144668673;1.0013357868779882;0.9441992755333595;0.013229037619469135;0.012485751322193457;1.0612327778414277;1.0106641958707772;10.006994782604359;1.2510341584876739;0.03500189564804634;0.035026296444578345;0.9429243691787125;-0.032974112747557065;0.9440646963526595;1.0096441536629621
20.49638;1.0616463851275917;1.0013305224999047;0.944219964475146;0.013229098872445156;0.01248583951765894;1.0612207882403848;1.0106659263179778;10.006976048404939;1.2510293677195912;0.03500205326512938;0.035025964778847236;0.9429406897495247;-0.03297411102762038;0.944062767698955;1.0096536790692572
20.50638;1.0616409640827666;1.0013245868318668;0.9442401981423659;0.013229160342485596;0.012485926236365736;1.0612094823356133;1.0106672437197035;10.006964065269528;1.251023678037937;0.03500219086183405;0.03502564431218702;0.9429567124038809;-0.032974109050041174;0.9440608380059036;1.0096640724664725
20.51638;1.0616359993087736;1.0013189082241853;0.9442599784594705;0.013229010392965396;0.012485801359076582;1.061198848591858;1.0106681536980189;10.006958761348782;1.2510170320502445;0.03500230756353372;0.03502533689675621;0.9429724059244927;-0.03297410681618301;0.9440589658556677;1.0096753715869156
20.52638;1.061629517935835;1.0013116498562171;0.9442792982790218;0.01322907064129481;0.012485886388835696;1.0611888762129862;1.0106686675755467;10.0069599368109;1.2510093819081147;0.03500240245124752;0.03502504461423108;0.9429867388490973;-0.03297410433221422;0.9440562237268163;1.00968761372448
20.53638;1.0616224546970527;1.0013037250936618;0.9442981527663135;0.013229129612973596;0.01248597118540516;1.0611795504803212;1.0106688077248218;10.00696721983796;1.2510006860154046;0.03500247479746447;0.03502476960825918;0.9430016811706559;-0.0329741016068911;0.9440546850487078;1.009700838610753
20.54638;1.061614772456716;1.0012951256632625;0.9443165285002231;0.013229186816980949;0.01248605591749478;1.0611708529977846;1.010668601938573;10.006980028011323;1.250990908580304;0.03500252421731376;0.035024513798275266;0.9430162117197441;-0.03297509864822063;0.9440534474207345;1.0097150848091674
20.55638;1.0616064418062783;1.0012858451531395;0.9443344065575806;0.013229241819915617;0.012486140408586107;1.061162767723958;1.010668074757513;10.006997616160213;1.2509800230012362;0.03500255054214326;0.03502427845931515;0.9430303318040268;-0.032975095461469456;0.9440524808836609;1.009730385276149
20.56638;1.061597449737268;1.001275876439955;0.9443517661261694;0.013229294361074694;0.012486224209218976;1.0611552761891452;1.0106672430533699;10.007019203191003;1.2509680170990192;0.035002553644853246;0.03502406404623684;0.9430440668800816;-0.03297509204938291;0.944051839892265;1.009746761471588
20.57638;1.061587805725598;1.0012652084220672;0.9443685887386377;0.013229344341931749;0.012486306806528052;1.06114834712322;1.010666114028679;10.007044048112013;1.2509549016344135;0.035002533495874545;0.035023870316738696;0.943057451319289;-0.03297508841425336;0.9440515320965227;1.0097642147086692
20.58638;1.06157753882131;1.0012534089260456;0.9443844664305374;0.013231108217602726;0.01248800715199938;1.0611419354350986;1.010664687628522;10.007071468435797;1.2509407199554237;0.03500249026360345;0.03502369662358886;0.9430705145256039;-0.03297508455958781;0.9440515567522324;1.0097827256708471
20.59638;1.0615666917209345;1.0012413025039522;0.9444001816660523;0.013231153087536739;0.01248808631487693;1.061135987401816;1.0106629603275306;10.00710093277779;1.2509255500237602;0.03500242413547598;0.035023542188189455;0.9430832737736633;-0.03297508048935716;0.9440518997918325;1.0098022598603977
20.60638;1.0615553192455616;1.0012284710402917;0.9444153406045601;0.013231195403171097;0.01248816351218007;1.061130443206765;1.010660922434697;10.007132164986354;1.2509094922852806;0.035002335087598806;0.03502340609004391;0.9430957277184426;-0.0329750762066216;0.9440525356456071;1.0098227690950963
20.61638;1.061543485473566;1.0012149273060182;0.9444299450555;0.013231235053474054;0.012488238744282938;1.0611252403792628;1.0106585551918223;10.007165098612612;1.2508926479928446;0.03500222294337202;0.03502328709362908;0.9431078572770204;-0.03297507171457524;0.9440534417285816;1.0098441944891092
20.62638;1.061531253253245;1.0012006912556486;0.9444439952086615;0.013231271774646341;0.012488312154757162;1.061120324080713;1.0106558371624519;10.00719975440751;1.250875104309569;0.035002087786332604;0.03502318368454246;0.9431196385521088;-0.03297506701903998;0.9440546076795775;1.0098664713847936
20.63638;1.0615186759109052;1.001185785900887;0.9444574943655881;0.013231305143396639;0.012488383970837357;1.061115653352937;1.0106527542836568;10.007236179940609;1.2508569315527207;0.035001930496160585;0.03502309432299992;0.943131054118901;-0.03297506212996539;0.9440560297871159;1.0098895288679284
20.64638;1.0615058023481472;1.0011702343337772;0.9444704536626589;0.01323133464256445;0.012488454406191696;1.0611111958887682;1.010649303886489;10.00727443829431;1.2508381818355192;0.03500175282769519;0.03502301758131704;0.9431420953903517;-0.032975057061983004;0.9440577036910156;1.0099132893320995
20.65638;1.0614926857122335;1.0011540573177613;0.9444828859571173;0.01323135981196356;0.012488523559187475;1.0611069248120777;1.0106454893296268;10.007314594470909;1.2508188868497492;0.03500155697028401;0.035022952123701746;0.9431527644882427;-0.03297605183411803;0.9440596590468493;1.0099376724101812
20.66638;1.061479381076099;1.0011372772026448;0.9444947954884284;0.013231380416494095;0.012488591356187205;1.0611028246064027;1.0106413102594463;10.007356679057965;1.2507990614552165;0.035001345055755896;0.03502289676349505;0.9431630755581669;-0.03297604646762099;0.9440618219617861;1.009962598104233
20.67638;1.0614659365285544;1.0011199243548141;0.9445061778876738;0.01323139650014859;0.012488657604571752;1.0610988929849585;1.0106367626554411;10.007400664020762;1.25077871479807;0.03500111886118236;0.03502285043021913;0.9431730512714548;-0.03297604098267893;0.9440642266919947;1.0099879922103154
20.68638;1.0614523875547646;1.0011020362596268;0.9445170276126947;0.0132314082380074;0.012488722078387651;1.061095131979542;1.0106318483663002;10.007446497365835;1.2507578648237576;0.035000879877842214;0.03502281176839785;0.9431827164341431;-0.03297603539666232;0.9440668760557578;1.0100137938338611
20.69638;1.0614387600934452;1.001083651225536;0.9445273419039042;0.013231415743574743;0.0124887845500704;1.0610915425752687;1.0106265753032424;10.007494108305213;1.250736545490555;0.03500062950155878;0.035022778768631115;0.9431920920846621;-0.03297602972423675;0.9440697735980974;1.010039955661853
20.70638;1.061425082070636;1.0010648043258017;0.9445371191086146;0.013231419094981193;0.012488844762312115;1.061088128384974;1.0106209478982953;10.007543304028735;1.2507147979428619;0.03500036883443649;0.03502274902594868;0.9432011954173096;-0.03297602397733971;0.9440729201402598;1.0100664397060166
20.71638;1.0614113901892588;1.001045528295596;0.9445463557092753;0.013231418425683587;0.012488902354277973;1.0610848960176613;1.010614965537106;10.007593677510027;1.2506926565662093;0.0350000982955561;0.03502272034288013;0.9432100436276442;-0.03297601816489134;0.9440763118212978;1.0100932136578737
20.72638;1.0613977299754747;1.001025860022774;0.9445550468933435;0.013231413863211;0.01248895687768117;1.061081853580291;1.0106086313902691;10.007644653087086;1.2506701464954058;0.03499981753957385;0.035022691017203754;0.9432186561145134;-0.03297601229321796;0.9440799402285368;1.0101202467288497
20.73638;1.061384159491458;1.0010054272335664;0.9445627921852557;0.013233122008110783;0.012490627275042866;1.0610790160129304;1.0106019583216834;10.007695606363264;1.2506472898796175;0.03499952570667244;0.03502265983954482;0.9432270543085605;-0.03297600636720436;0.9440837940400492;1.0101475081815425
20.74638;1.0613707505927747;1.0009851133671541;0.9445703692517899;0.013233110232864262;0.01249067455900614;1.0610764096790049;1.0105949645468435;10.007745926497845;1.2506241122713895;0.034999221621421044;0.035022625967962545;0.9432352577647003;-0.03297600039165811;0.9440878588287855;1.0101749678183192
20.75638;1.0613575797411203;1.0009645378567813;0.9445773664271143;0.01323309545332954;0.012490717852628811;1.0610740703465271;1.0105876659479156;10.007795038909704;1.2506006492577768;0.034998903790531444;0.03502258867171749;0.9432432815476438;-0.03297599437212232;0.9440921137145927;1.0102025911566384
20.76638;1.06134471334958;1.000943725402234;0.9445837603761887;0.013233078187842535;0.012490757006178747;1.0610720392824835;1.0105800777697862;10.00784249531793;1.2505769489543475;0.03499857059294805;0.035022547278681045;0.9432511369660278;-0.0329769883145366;0.9440965615962276;1.0102303343542016
20.77638;1.0613321956348636;1.0009226954922412;0.9445895220268575;0.013233058985767888;0.012490791919851996;1.061070359260278;1.0105722262159633;10.007888062451931;1.250553062445206;0.034998220747478964;0.035022501325687336;0.9432588277673195;-0.032976982223523035;0.9441010840434152;1.0102581504710777
20.78638;1.061320045898892;1.0009014700563479;0.9445946194524263;0.013233038326471257;0.012490822484689907;1.0610700732402811;1.0105641569014647;10.0079316528558;1.2505290293136553;0.03499785355614136;0.035022450410617544;0.9432663477616804;-0.03297697610037498;0.9441056513942363;1.0102860009771752
20.79638;1.0613082668376925;1.000880071817993;0.9445990233376858;0.013233016437522331;0.012490848545821233;1.061069227248042;1.0105559323811468;10.007973153135158;1.2505048728222623;0.034997468867630444;0.03502239396925093;0.9432736872294398;-0.032976969942387885;0.9441101926685739;1.010313859750666
20.80638;1.061296851850476;1.0008585180949652;0.9446027110233823;0.01323299327738807;0.01249086986362274;1.061068868085041;1.0105476180458297;10.008012341001175;1.2504806062050509;0.03499706725840468;0.035022331398511033;0.9432808387782684;-0.03297696374307519;0.9441146396253705;1.0103417075229792
20.81638;1.0612857801687254;1.0008368230484193;0.9446056667328726;0.013232968698253413;0.012490886072718909;1.0610690334626143;1.0105392622436182;10.008048994142216;1.2504562400243493;0.03499665033625003;0.0350222621818274;0.9432877989521296;-0.03297695749252434;0.9441189277362493;1.0103695224920721
20.82638;1.0612750113252964;1.000815005467132;0.9446078801515742;0.013232942563062506;0.012490896709943768;1.061069749338935;1.0105308863146005;10.008083092124691;1.250431780906306;0.03499622051760278;0.035022185867610384;0.9432945680855209;-0.03297695117929064;0.9441229914623919;1.0103972774517498
20.83638;1.0612644923408594;1.0007930897746435;0.9446093459646834;0.013232914778474136;0.012490901254230706;1.061071038761485;1.010522489873005;10.00811489704597;1.2504072227631344;0.03499578027919647;0.03502210212552266;0.9433011467902938;-0.032976944793799076;0.9441267619708638;1.0104249461736594
20.84638;1.0612541731899707;1.0007711040157952;0.9446100657767722;0.01323288533837566;0.012490899152369369;1.0610729263019787;1.0105140601506006;10.008144863458353;1.2503825437169744;0.03499533140427616;0.03502201085616986;0.9433075318375913;-0.03297693833004387;0.9441301778493035;1.0104525076566855
20.85638;1.0612440195434145;1.0007490856214212;0.9446100484191082;0.013232854369103354;0.012490889931332204;1.0610754326545484;1.0105055780403451;10.008173489214956;1.2503577165833892;0.03499487458677094;0.03502191226047852;0.9433137169773012;-0.032976931784337485;0.9441332029187376;1.01047994086293
20.86638;1.0612340157565976;1.0007270883806927;0.9446093034966119;0.013232822150448794;0.012490873324354848;1.0610785730155274;1.0104970214238038;10.008201203358027;1.2503327223434686;0.034994409601953505;0.03502180688643336;0.9433196974232171;-0.032977925154272045;0.9441358670795365;1.0105072167141937
20.87638;1.0612251314727326;1.0007060958165563;0.9446078397238328;0.01323257808001142;0.012490638696508696;1.0610823629520478;1.0104883692084465;10.008228338451623;1.2503075567921698;0.0349939358487389;0.035021695794519865;0.9433254720962418;-0.03297791844004993;0.9441381150417407;1.0105342942373117
20.88638;1.061215427292361;1.000684330689938;0.9446056595340203;0.013232544763095861;0.012490607018861684;1.0610868215920364;1.0104796086701293;10.008255141490446;1.2502822349173375;0.03499345280151243;0.03502158071596566;0.9433310437959662;-0.032977911645750584;0.9441399992919417;1.0105611221713418
20.89638;1.0612058789122625;1.0006623493209843;0.9446023886566094;0.01323422818781804;0.01249218695075144;1.0610919682168027;1.0104707402776476;10.0082817236503;1.2502567898947714;0.034992960118746155;0.03502146386397258;0.9433364193232858;-0.0329779047786635;0.944141534335856;1.0105876456434926
20.90638;1.0611964925236663;1.0006410354188655;0.9445988438732692;0.013234195884247313;0.012492139636238136;1.0610978147427315;1.010461775812097;10.00830796973935;1.2502312607351453;0.034992457487500656;0.03502134747626205;0.9433416067613756;-0.032977897848047756;0.9441427392830958;1.0106138107166052
20.91638;1.0611872811248453;1.0006200001526213;0.944594668955779;0.013234164617841297;0.01249208419462602;1.0611043631761894;1.0104527364997422;10.008333542030304;1.2502056819651468;0.034991944558482965;0.03502123331675148;0.9433456108401543;-0.032977890864024216;0.9441426442653088;1.010639562753235
20.92638;1.0611782644025158;1.0005992455771908;0.9445899080250127;0.013234134629012318;0.012492020286103125;1.0611116157162455;1.0104436501861314;10.008358009511378;1.2501800840771993;0.034991421073028765;0.0350211223492093;0.94335042984063;-0.03297788383633454;0.9441432807567961;1.0106648452564855
20.93638;1.061169467682292;1.0005787580965568;0.9445846019323093;0.013234106177072663;0.01249194754412035;1.0611195862696838;1.010434540244724;10.00838097238961;1.2501544923561752;0.034990886888259735;0.035021014814990564;0.9433550532969419;-0.03297787677363101;0.9441436707271429;1.010689599440743
20.94638;1.0611609253089491;1.00055852556077;0.944578781520264;0.013234079511599613;0.012491865646942497;1.061128301187979;1.0104254137784288;10.008402093172997;1.250128919475132;0.03499034184831478;0.035020910557182136;0.9433594606936797;-0.03297786968351114;0.9441438152249595;1.0107137610032266
20.95638;1.0611526808039682;1.0005385422673523;0.9445724681044054;0.013234054859865698;0.012491774290577176;1.0611377912089572;1.0104162585917635;10.008421105897462;1.2501033602364862;0.034989785777541395;0.035020809360295245;0.9433636216281628;-0.03297786257176901;0.9441436979630244;1.010737258588218
20.96638;1.061144776926989;1.000518806999522;0.944565675284476;0.013234032427304279;0.012491673221554145;1.061148081826554;1.0104070466970092;10.00843784278023;1.250077791982896;0.034989218640315733;0.035020711296186904;0.9433674944285;-0.03297785544065902;0.9441432953550896;1.0107600155397782
20.97638;1.061137243652753;1.000499323648677;0.9445584120808639;0.013234012329185859;0.012491562315802363;1.0611591864236645;1.0103977408189315;10.00845218115224;1.2500521837030794;0.034988640636186716;0.035020616880524644;0.9433710247878748;-0.03297884828851164;0.9441426178516401;1.0107819521641286
20.98638;1.0611300949461453;1.0004801032840922;0.9445506904970384;0.0132339945302465;0.01249144154080936;1.0611711028884685;1.0103883020437014;10.008463932730464;1.2500265056657354;0.0349880521467281;0.03502052686837162;0.9433741504566073;-0.0329788411119748;0.9441415688166733;1.01080299241635
20.99638;1.0611233376691576;1.0004611634043026;0.9445425321836419;0.013233978846052973;0.012491310865322134;1.0611838192485876;1.0103786978640914;10.008472839857308;1.250000726184317;0.03498745357748999;0.03502044197680353;0.9433768105630893;-0.03297883390985852;0.9441401538608479;1.0108230756582064
21.00638;1.0611169852470173;1.0004425250709112;0.9445339705755921;0.013233964966915996;0.01249117023971013;1.0611973242746704;1.0103689085273462;10.008478681251678;1.2499748090778915;0.03498684526195705;0.03502036277529604;0.9433789511098026;-0.0329788266861017;0.9441383472308881;1.0108421602330893
21.01638;1.0611110589074162;1.0004242093101736;0.9445250500403743;0.013233952526225869;0.012491019559133015;1.061211607170429;1.0103589265968629;10.008481337384971;1.249948722803049;0.03498622768199421;0.0350202897047595;0.9433805230012597;-0.032978819449817294;0.9441361340687549;1.0108602146830137
21.02638;1.0611055756296148;1.00040623458596;0.9445158197355455;0.0132339412319367;0.012490858626036173;1.0612266468312193;1.0103487520106162;10.00848075203481;1.2499224458335738;0.03498560167780621;0.035020223310282685;0.9433814777127085;-0.03297881221320539;0.9441335133068143;1.0108772106215373
21.03638;1.0611005419496118;1.0003886178920187;0.9445063232311037;0.013233931008613548;0.012490687206453263;1.0612424023487639;1.0103383878875334;10.008476858855042;1.2498959637597102;0.03498496817659898;0.03502016450800646;0.9433817693264971;-0.03297880498905031;0.9441304930789304;1.010893122740921
21.04638;1.0610959578345576;1.0003713769949392;0.9444965957871562;0.013233922061426257;0.012490505047034946;1.0612588123849402;1.0103278358120957;10.008469544439302;1.2498692686703319;0.03498432784573487;0.035020114475024;0.9433813631726217;-0.03297879778855629;0.944127076346101;1.0109079328732817
21.05638;1.0610918192011551;1.0003541148702317;0.9444862778186839;0.013235631237180873;0.01249193111282533;1.0612758056380942;1.0103170915407231;10.008458637119304;1.2498423631449698;0.034983681037742714;0.03502007428439746;0.9433802385401518;-0.03297879061997861;0.9441232476315488;1.010921634535104
21.06638;1.0610881156969576;1.0003376967316553;0.9444761972114901;0.013235625968497759;0.012491726135848424;1.0612933124832256;1.0103061448068433;10.008443897165611;1.2498152628854848;0.034983027757646244;0.03502004462023955;0.943378381637082;-0.032978783488233215;0.9441189758835717;1.0109342266991685
21.07638;1.0610848265182566;1.0003217448209494;0.9444660028087724;0.013235622905287908;0.012491508788865851;1.061311266173292;1.0102949832160344;10.008425024349041;1.2497879951257473;0.034982367663147926;0.03502002574860185;0.943375779771215;-0.03297877639670939;0.944114226980544;1.0109457003202635
21.08638;1.0610819144329549;1.0003063040386801;0.9444557435451035;0.013235622036420022;0.012491278515867553;1.0613295977812107;1.010283597557033;10.008401667198324;1.2497605976766104;0.03498170019832369;0.035020017789278234;0.9433724222605779;-0.032979769351045816;0.9441090050305297;1.010956037363569
21.09638;1.06107932102889;1.0002914143459047;0.9444454757049995;0.013235623268395596;0.01249103501891724;1.0613482372193148;1.0102719850166058;10.008373400503277;1.2497331174148172;0.034981024713174984;0.03502002090978993;0.9433683059077553;-0.03297976235989924;0.9441032124921952;1.0109652205500095
21.10638;1.061076969728224;1.0002771083136743;0.944435262395097;0.013235626557581634;0.012490778264448046;1.0613671205132569;1.0102601472942778;10.008339754709697;1.2497056012429424;0.034980340687703795;0.0350200350716395;0.9433634413950871;-0.0329797554305806;0.9440968612304289;1.0109732354649938
21.11638;1.0610747759277281;1.0002634165801219;0.9444251743439936;0.013235631891432443;0.012490508419569907;1.0613861901366226;1.0102480846874833;10.008300333364971;1.2496780808408305;0.03497964811509754;0.035020059578380586;0.9433578542666283;-0.032979748565159506;0.9440899339151946;1.0109800645706433
21.12638;1.0610726553740633;1.0002503738750341;0.9444152898505868;0.013235639160722066;0.012490225833593695;1.061406387546803;1.0102357941498679;10.008254844324798;1.2496505622707683;0.03497894768495795;0.03502009289443846;0.9433515752613884;-0.03297974176203295;0.9440824124345859;1.0109856869050946
21.13638;1.0610705240884029;1.0002380176704555;0.9444056946524376;0.013235648051007567;0.012489931064394921;1.0614256508145417;1.0102232757538847;10.00820300560377;1.2496230334383645;0.0349782405700249;0.035020132922211136;0.9433446249138128;-0.032979735020441735;0.9440742657858181;1.0109900849960396
21.14638;1.061068294929611;1.0002263785698182;0.9443964823396147;0.013235658058506105;0.012489624852211988;1.0614449189517254;1.010210539437714;10.00814450429134;1.2495954858552047;0.034977528021662624;0.03502017757319828;0.9433370051245725;-0.03297972834112084;0.9440654474093484;1.0109932508567394
21.15638;1.0610658811351745;1.0002154718198528;0.944387745040135;0.013235668641167686;0.012489308105042594;1.0614641366707664;1.0101976066781024;10.008079038761949;1.2495679320180482;0.034976811085436044;0.03502022524537004;0.9433287015939507;-0.03297972172271583;0.9440559053949232;1.0109951881629602
21.16638;1.061063204961433;1.0002052983339085;0.9443795594413666;0.013235679312003038;0.012488981980255802;1.0614832553466707;1.0101845098530289;10.00800633131329;1.2495404069729794;0.034976090614289496;0.03502027492463803;0.9433196922364189;-0.03297971516118589;0.9440455930918871;1.0109959121583232
21.17638;1.0610602014299395;1.0001958548694618;0.9443719884262802;0.013235689588063489;0.012488647908763778;1.0615022299729007;1.0101712874839446;10.007926110767531;1.2495129596492534;0.034975367488511426;0.03502032607978724;0.9433099582933349;-0.03297970865289485;0.9440344737195476;1.0109954514349953
21.18638;1.061056816783682;1.000187141031272;0.9443650900924331;0.013235698957916826;0.012488307502013145;1.0615210161334379;1.010157977304713;10.00783814727606;1.2494856457809547;0.03497464276795125;0.03502037874957564;0.9432994948403693;-0.03298070219613323;0.9440225547214702;1.0109938522459931
21.19638;1.061053005234571;1.000179153085698;0.9443589121056218;0.01323570692344348;0.012487962528118953;1.0615395678593575;1.0101446159976253;10.007742319452333;1.249458523344336;0.03497391766361563;0.03502043366371113;0.943288315781349;-0.03298069579111665;0.9440097458484937;1.0109911778855163
21.20638;1.0610487214774438;1.0001714604341658;0.944353084513143;0.013237429474224674;0.01248923432889436;1.061557836664313;1.0101312447054185;10.00763863898544;1.2494316468464193;0.03497319351110312;0.035020491922599505;0.94327645088651;-0.03298068944070665;0.9439960697345311;1.0109874988268537
21.21638;1.0610439130605704;1.000164883126794;0.9443483955226882;0.013237433190354317;0.01248888640666244;1.0615757698918307;1.0101179132224543;10.007527252230295;1.249405063818251;0.034972471743536786;0.03502055442915209;0.9432639377361827;-0.03298068315106616;0.9439815215582488;1.0109828794616644
21.22638;1.0610394946612023;1.0001599108983994;0.9443444390374709;0.013237222966123941;0.012488329725640835;1.061593305260426;1.0101046794418294;10.007408457731222;1.2493788145623919;0.03497175368011976;0.035020621553796795;0.9432508124227018;-0.03298067693045647;0.9439660974406545;1.0109773698209357
21.23638;1.0610334775896963;1.0001547025417765;0.9443411934727312;0.013237220329282238;0.012487987210381699;1.0616103688808085;1.0100916057560505;10.007282685843341;1.2493529297837627;0.03497104037925789;0.03502069305888254;0.943237105651163;-0.03298067078651526;0.9439497898390411;1.0109710043479627
21.24638;1.0610268199132211;1.0001501810998599;0.9443386491224299;0.013237213875885957;0.012487649847343664;1.0616268834745202;1.010078757296081;10.007150399639064;1.249327426373721;0.03497033280286738;0.03502076824341236;0.9432228510257825;-0.032980664725046085;0.9439325934469803;1.0109638034862722
21.25638;1.0610195449914763;1.0001463416863055;0.9443367995021693;0.0132372034836451;0.012487318954458808;1.0616427791339034;1.0100662008571868;10.007012012110344;1.2493023071107368;0.03496963197875054;0.03502084633558659;0.9432080962102704;-0.032980658752474704;0.9439145118608749;1.0109557746809885
21.26638;1.0610116986625964;1.0001431580068059;0.9443356503385684;0.01323718926136592;0.012486995787908522;1.0616579974328137;1.0100540024663431;10.006867886811303;1.2492775629082342;0.03496893892852658;0.0350209267078427;0.9431929036206165;-0.03298065287827505;0.9438955530883711;1.0109469140636715
21.27638;1.0610033396146599;1.000140581820044;0.9443352172167895;0.013237171482474108;0.012486681591406961;1.0616724908577173;1.0100422239805762;10.006718334676265;1.2492531742306106;0.034968254587739424;0.03502100872225594;0.9431773444738721;-0.032980647112528794;0.9438757232237307;1.0109372099084293
21.28638;1.0609945394424638;1.0001385501417512;0.9443355157034388;0.013237150542612802;0.012486377578712104;1.0616862220776808;1.0100309146783237;10.006563574292462;1.2492291162604678;0.034967579964441456;0.035021091779327905;0.9431614943420928;-0.0329806414626041;0.9438550322761197;1.0109266479632555
21.29638;1.0609853725718172;1.0001369919817225;0.9443365630908706;0.013237126925449474;0.012486084874485366;1.0616991647103529;1.0100200997847268;10.006403742210512;1.2492053703046624;0.03496691639736615;0.03502117563875304;0.9431444294366126;-0.032981635934584995;0.9438325395032354;1.010915221016517
21.30638;1.060975899048904;1.0001358316225788;0.9443383851864554;0.013237101195268497;0.012485804427751743;1.0617113047992572;1.0100097762353548;10.006238970532365;1.2491819348516982;0.03496626549767402;0.0350212606269666;0.9431282228819404;-0.03298163053518308;0.9438102088988877;1.0109029398565492
21.31638;1.0609661586181254;1.0001349952967464;0.9443410101382861;0.013237074006655246;0.012485536970000393;1.0617226365801726;1.0099999202703989;10.006069443793757;1.24915882786761;0.03496562874582129;0.035021347752961784;0.9431119430600903;-0.03298162526946261;0.9437871143110358;1.010889837872555
21.32638;1.0609561781014838;1.0001344197409494;0.9443444572667602;0.013237046054870864;0.012485283067189754;1.0617331529979515;1.0099904979231302;10.005895392753358;1.249136077590688;0.03496500720626307;0.03502143859515399;0.9430956509920975;-0.032981620139206295;0.9437632941724147;1.0108759665450449
21.33638;1.0609459821961993;1.0001340526801807;0.9443487335641585;0.013237017993666896;0.012485043172935724;1.061742841461894;1.0099814670749472;10.005717068472903;1.2491137110622497;0.034964401757253294;0.03502153491143483;0.9430793939555138;-0.03298161514474399;0.943738785627963;1.0108613867971932
21.34638;1.0609356004997348;1.0001338486369549;0.9443538336371502;0.01323699039899592;0.01248481760493872;1.0617516847515358;1.0099727777152465;10.005534709042443;1.2490917522667555;0.03496381368555003;0.035021638362361704;0.9430632024626937;-0.032981610284728714;0.9437136235688574;1.0108461644130486
21.35638;1.0609250726193162;1.0001337664226329;0.9443597389241981;0.013236963779153258;0.012484606548554619;1.0617596602544652;1.0099643811561003;10.005348520536732;1.2490702276768093;0.034963244872862446;0.035021750366424804;0.9430470991360028;-0.0329816055526537;0.9436878404368736;1.0108303684618023
21.36638;1.0609144510713913;1.0001333498577163;0.9443660263383596;0.013238655093578395;0.012486029462528872;1.0617667439946041;1.0099562405986968;10.005158713504311;1.2490491673880113;0.034962697287360574;0.03502187182269988;0.9430311135881881;-0.03298160093640576;0.9436614623138805;1.0108140669301349
21.37638;1.06090379627107;1.0001333985199907;0.9443734501813027;0.01323863198227239;0.012485847719722274;1.0617729249626462;1.009948333860371;10.004965519718095;1.2490285968416686;0.03496217251587223;0.035022002819511656;0.9430152875158618;-0.032981596423080954;0.9436345073347521;1.0107973234467815
21.38638;1.0608931694809942;1.0001334598932647;0.9443815759382906;0.013238611561242454;0.012485680695772279;1.0617782176367228;1.0099406516105023;10.004769144252025;1.2490085288886736;0.03496167179963132;0.035022142676005674;0.9429996649872149;-0.032981592003471574;0.9436069923560144;1.0107801973480754
21.39638;1.060882629177436;1.0001335058800134;0.9443903560729235;0.013238594374233243;0.012485528412429314;1.0617826606987562;1.009933195714147;10.004569733561551;1.2489889655147526;0.03496119622027789;0.03502229035209934;0.9429842807939468;-0.03298158767232311;0.943578943704992;1.0107627440792444
21.40638;1.060872227450861;1.000133519543719;0.9443997363170629;0.01323858062175567;0.012485390787947881;1.061786304544022;1.0099259792548203;10.004367381649159;1.2489699045099907;0.03496074675843347;0.03502244494523659;0.9429691615012742;-0.032982583427685924;0.9435504393723606;1.0107450190404763
21.41638;1.0608620129201372;1.0001334916882894;0.944409658415758;0.01323857015263697;0.012485267506924446;1.061789199291297;1.0099190271238494;10.00416214606397;1.248951345493422;0.03496032430585616;0.03502260597484306;0.9429543371309272;-0.032982579271914274;0.9435214678174431;1.010727084048008
21.42638;1.0608520405920525;1.0001334137433362;0.9444200673317007;0.013238562681721308;0.012485158049669648;1.0617913926416076;1.0099123731039188;10.003954050532826;1.2489332967155946;0.034959929596270936;0.03502277326678273;0.9429398500362683;-0.03298257521124031;0.9434921314463013;1.0107090088438728
21.43638;1.060842371037192;1.0001332763690443;0.9444309183204795;0.0132385579593624;0.012485061839462151;1.0617929354244695;1.009906053009077;10.003743055223898;1.2489157841987084;0.034959562983052236;0.035022946653792825;0.9429257520282188;-0.03298257125246052;0.9434625012868032;1.0106908666471268
21.44638;1.0608330569610191;1.000133072935049;0.9444421755147068;0.013238555804784955;0.012484978344037317;1.0617938833773473;1.009900095378442;10.00352905032741;1.2488988548581745;0.03495922425741992;0.03502312589040226;0.9429120912450363;-0.032982567400531806;0.9434326465010318;1.0106727297525386
