time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.45638;1.0608241375288414;1.000132802617574;0.9444538075534085;0.013238556141365869;0.01248490709360336;1.061794291437953;1.0098945107705053;10.00331190456186;1.2488825646853439;0.03495891275348404;0.0350233107029673;0.9428989004772979;-0.03298256365976014;0.9434026257220355;1.0106546702722343
21.46638;1.0608156451135362;1.0001324699284064;0.9444657882071202;0.013238559023278753;0.012484847666290691;1.061795211661477;1.009889282392233;10.003091500306816;1.2488669682984763;0.03495862762150703;0.035023500730736234;0.9428861985627723;-0.03298256003593038;0.9433724807181161;1.0106367605930284
21.47638;1.0608076077185162;1.0001320795118769;0.9444780949340092;0.013238564547675677;0.012484799669759785;1.0617946990267388;1.009884364132459;10.002867745602282;1.2488521248476951;0.034958367827073664;0.0350236954577072;0.9428740001376309;-0.032982556535841055;0.943342240237537;1.0106190681114533
21.48638;1.060800043069331;1.0001316330273324;0.9444907035845257;0.013238572735683957;0.012484762734541069;1.0617938154898594;1.0098796943289465;10.002640588499274;1.24883810338582;0.03495813181429454;0.03502389423118493;0.9428623199755142;-0.03298255316559417;0.9433119308277182;1.0106016535289677
21.49638;1.0607929564471434;1.0001311324863977;0.9445035925653179;0.013238583525859953;0.0124847365454675;1.0617926277332344;1.0098752180230062;10.002409994583347;1.2488249785972731;0.03495791738209136;0.03502409628353805;0.9428511701483334;-0.03298254993127178;0.9432815863528091;1.0105845756436205
21.50638;1.0607863460842424;1.0001305773709763;0.9445167542321262;0.01323859679164102;0.012484720843709347;1.0617912020633593;1.0098708993541523;10.002175935259375;1.2488128257211528;0.034957722064871515;0.035024300645268354;0.9428405549571126;-0.032983546840588254;0.9432512836047456;1.0105678938119955
21.51638;1.060780208598897;1.0001299537474697;0.9445301928641032;0.013238612252262597;0.012484715304154854;1.0617896005165224;1.009866720211421;10.001938472202248;1.248801714979762;0.034957543526026306;0.035024505944101864;0.9428304679449235;-0.032983543902212455;0.9432209953141037;1.0105516681039557
21.52638;1.0607745386172815;1.00012881624831;0.9445435153614697;0.013240345889226785;0.012486338722311488;1.061787881743822;1.0098626714093464;10.001697841726367;1.248791707619119;0.03495737963814595;0.03502471031819196;0.9428208959809821;-0.03298354112498356;0.9431907954347254;1.0105359591406269
21.53638;1.0607693268787146;1.000127969734735;0.9445575005110312;0.01324036421829848;0.012486351625271204;1.061786101308105;1.0098587434415278;10.00145441339407;1.2487828531941896;0.034957228614610855;0.03502491151798487;0.9428118244769621;-0.03298353851879813;0.9431607167082671;1.0105208232731488
21.54638;1.0607645631445786;1.0001269659209777;0.9445717350477641;0.013240383226761002;0.012486372493088722;1.0617843026227867;1.0098549211568983;10.001208591076079;1.2487751844200474;0.034957089222417484;0.03502510707491635;0.9428032349039519;-0.03298353609441813;0.9431307831089619;1.010506304032983
21.55638;1.060760239095333;1.0001257782866708;0.9445861947925074;0.013240402540957662;0.012486400517056831;1.061782506583156;1.0098511821625877;10.000960749355968;1.2487687185441567;0.0349569606744352;0.035025294482497096;0.9427951003622936;-0.032983533861641455;0.9431010138176017;1.010492428138925
21.56638;1.0607563459255112;1.0001243892867604;0.9446008521683006;0.013240421885951136;0.012486434996136154;1.061780713571447;1.0098475003238239;10.000711171427554;1.2487634650905817;0.03495684226912662;0.035025471310831474;0.9427873846386702;-0.03298353182787703;0.9430714263923112;1.01047920984306
21.57638;1.0607528719240615;1.0001227914258517;0.9446156757718042;0.013240441073265706;0.01248647539096651;1.061778916106069;1.0098438551611892;10.000460014660705;1.2487594226725112;0.03495673310750047;0.03502563531426851;0.9427800400496236;-0.03298352999792347;0.9430420315145897;1.0104666573582435
21.58638;1.060750774442591;1.0001219028221366;0.9446306360268416;0.013240248909313489;0.012486310848300628;1.0617771067852493;1.009840243508984;10.000207386918156;1.2487565655180468;0.03495663201295491;0.03502578454639477;0.9427730065553782;-0.03298352837397452;0.943012829400387;1.0104547749302972
21.59638;1.0607480914190166;1.0001198841802872;0.9446457022097322;0.013240267246797851;0.012486362314582368;1.0617752718881497;1.0098366857008998;9.99995347470718;1.2487548431133664;0.03495653774949917;0.03502591725954983;0.94276621858679;-0.03298352695611938;0.9429838119820038;1.010443563026713
21.60638;1.0607457644384948;1.0001176537277936;0.9446608619566026;0.013240284882875515;0.012486419239314626;1.061773383820194;1.0098332235195067;9.999698611485714;1.2487541925304788;0.03495644947207851;0.03502603163001516;0.9427596134740553;-0.03298352574485515;0.9429549633872217;1.0104330220243583
21.61638;1.0607437478622037;1.0001152150439916;0.944676103697652;0.013240301721666672;0.012486481540369002;1.061771406280616;1.0098299158706376;9.9994432729865;1.248754545496036;0.03495636696800047;0.03502612569172353;0.9427531327982166;-0.0329845247426745;0.9429262961261178;1.010423156534201
21.62638;1.0607419837339191;1.0001125776063011;0.9446914171052462;0.013240317724273188;0.012486548934019114;1.061769302390986;1.0098268335344827;9.999188054273972;1.2487558342225655;0.034956290370309284;0.035026197627514175;0.9427467191152512;-0.03298452395141885;0.942897721226161;1.010413971567577
21.63638;1.0607404062060635;1.000109753108519;0.9447068026155033;0.013240332897594515;0.012486620984023152;1.0617670346441388;1.0098240519489141;9.998933650671619;1.2487579994705784;0.03495621966970755;0.03502624612689363;0.9427403155156462;-0.03298452336880201;0.9428692679195511;1.0104054639307873
21.64638;1.0607389430727208;1.0001067567561712;0.9447222795517967;0.013240347412606277;0.012486697299786723;1.0617645639458364;1.0098216455213769;9.99868079037984;1.2487609969300801;0.034956154530095276;0.03502627057249405;0.9427338678717073;-0.032984522987959175;0.9428409403909913;1.0103976206304337
21.65638;1.060737520109329;1.0001036077480794;0.9447378774583313;0.013240361682525369;0.012486777606518219;1.0617618558937791;1.0098196859493502;9.998430125845447;1.2487648019143267;0.034956094384620474;0.03502627095072833;0.9427273261202208;-0.03298452279867692;0.9428127434149993;1.010390422021802
21.66638;1.0607360644252415;1.0001003244403732;0.9447536196320683;0.013240376239456357;0.012486861647836734;1.0617588840003882;1.0098182447052164;9.99818219444525;1.2487694044920314;0.03495603849608726;0.03502624746836965;0.9427206470992315;-0.03298452278836068;0.9427846761111222;1.0103838450695746
21.67638;1.0607345028114632;1.0000969232719203;0.9447695188603545;0.013240391557301183;0.012486949157459867;1.0617556180904164;1.0098173930403342;9.997937457489503;1.2487747942699448;0.03495598585706092;0.03502620036199658;0.9427137997729026;-0.03298452294234405;0.9427567280076167;1.0103778684152764
21.68638;1.0607327654000682;1.000093002819395;0.9447851892209629;0.013242124468086576;0.012488659252357545;1.0617520123608626;1.0098171909073597;9.997696326795353;1.2487809477942113;0.03495593509998437;0.03502613019553913;0.9427057662536229;-0.03298452324371934;0.9427278826342521;1.0103724755459969
21.69638;1.0607307939315942;1.0000894130526763;0.9448014231561662;0.013242142362803442;0.012488753025462086;1.0617480100591936;1.0098176737689197;9.997459176025222;1.2487878265426213;0.03495588454640866;0.03502603816257757;0.9426985327366285;-0.03298452367456334;0.9427001278528113;1.010367655537228
21.70638;1.0607285388766732;1.00008574203338;0.9448178173802716;0.013242162067123298;0.01248884958370299;1.0617435546853988;1.0098188499112244;9.997226353145937;1.2487953865565615;0.03495583226602394;0.03502592599252186;0.9426910769397328;-0.032984524218525144;0.9426724734376226;1.0103634050696988
21.71638;1.0607259479163929;1.000081989700513;0.9448343488491029;0.013242184008547995;0.012488948691879045;1.0617385977594287;1.00982070280564;9.996998171575429;1.2488035902207182;0.034955776291440754;0.03502579552772257;0.9426833699526426;-0.03298452486201379;0.9426449497987728;1.0103597312029349
21.72638;1.0607229626810237;1.0000781579915086;0.9448509890577735;0.013242208696926066;0.012489050101772124;1.0617331046212064;1.009823195600875;9.99677489923081;1.2488124048150602;0.03495571510450572;0.035025648371876016;0.9426753939162198;-0.03298552559427603;0.9426176313517912;1.0103566521893397
21.73638;1.0607195254150212;1.0000742502432634;0.9448677128753227;0.013242236719460395;0.012489153518781385;1.0617270549209434;1.009826281442015;9.996556755182368;1.2488217935296506;0.034955647852789;0.035025485994470036;0.9426671490597985;-0.03298552640784278;0.9425904879651988;1.010354192503148
21.74638;1.0607155847990688;1.0000702633594023;0.9448845022545598;0.013242268728659799;0.012489258633182022;1.0617204380987522;1.0098299129098238;9.996343940243566;1.2488317140033716;0.034955574111657894;0.03502531008830819;0.9426586393556527;-0.03298552729878886;0.942563595472495;1.0103523723168768
21.75638;1.0607110951176413;1.0000661889167564;0.9449013432627191;0.013242305429371798;0.012489365165830307;1.061713247766239;1.0098340453416508;9.99613672821964;1.2488421215811147;0.03495549365550649;0.0350251226696792;0.9426498613605704;-0.032985528267508724;0.9425369983548898;1.010351199034042
21.76638;1.0607060120086085;1.000062022471933;0.9449182203048041;0.01324234755862589;0.01248947282018455;1.061705477419009;1.009838635339472;9.995935502616254;1.2488529718338193;0.034955406322513184;0.03502492579925564;0.9426408076444682;-0.03298552931992172;0.9425107505553646;1.0103506652903733
21.77638;1.0607002915219341;1.0000577700994944;0.9449351118090773;0.013242395870351208;0.01248958119872011;1.0616971228777177;1.009843634885682;9.995740688390336;1.248864224010855;0.03495531186128745;0.035024721257122256;0.9426314708425506;-0.03298553046600013;0.9424849248898671;1.010350751214285
21.78638;1.0606938963902328;1.0000534489745847;0.944951987051016;0.013242451049333734;0.01248968985163269;1.061688189399762;1.0098489899566714;9.995552701959362;1.2488758452695843;0.03495520985014164;0.0350245104353509;0.9426218477705444;-0.03298553171584789;0.942459613253701;1.0103514301885033
21.79638;1.0606868068838315;1.0000490833041684;0.944968807354946;0.013242513544163921;0.012489798443269771;1.0616786924851362;1.0098546504171022;9.99537193175069;1.248887812289335;0.03495509977783989;0.03502429437842771;0.9426119488985965;-0.032985533077484884;0.9424349118509474;1.0103526736034656
21.80638;1.0606790239537163;1.0000446991949241;0.9449855275549474;0.013242583532929486;0.012489906843437839;1.061668650105524;1.009860575141131;9.995198692257976;1.2489001083261022;0.03495498132598424;0.03502407388084347;0.9426018013582674;-0.03298553455728501;0.9424109051080208;1.0103544488055398
21.81638;1.0606705582341052;1.000040323683573;0.9450020934252162;0.013242661075487631;0.0124900150158195;1.0616590758575484;1.009866725265628;9.995033209280015;1.2489127236461304;0.03495485452082632;0.03502384963536609;0.942591440074877;-0.03298553616041013;0.9423876631949158;1.0103567174433057
21.82638;1.060661421552362;1.0000359866452189;0.9450184444464603;0.013242746215921395;0.012490122844436178;1.061647978212824;1.0098730629414527;9.994875637448477;1.248925661548634;0.03495471938068197;0.03502362235718917;0.9425808966476197;-0.03298553789023458;0.9423652481910298;1.010359441446131
21.83638;1.0606516320845722;1.00003172057801;0.9450345237150921;0.013242838909503871;0.012490230099308558;1.061636363459052;1.0098795562543132;9.994726021866468;1.2489389370461808;0.03495457549126234;0.03502339282760169;0.9425701927692836;-0.032985539747831506;0.9423437137755915;1.0103625891855514
21.84638;1.0606412197268877;1.000027139328668;0.9450498947808704;0.013244655345212106;0.012491955823142074;1.0616242414048136;1.0098861804272368;9.994584246856592;1.2489525679416522;0.03495442216870446;0.03502316190006391;0.9425593405066804;-0.03298654173186885;0.9423231357365885;1.010366135540039
21.85638;1.0606302244285308;1.000023104715669;0.9450653255164893;0.013244762036699845;0.012492060947121466;1.0616116296537825;1.0098929199115707;9.99445007108687;1.2489665701242214;0.03495425904623623;0.035022930447000035;0.9425483497882643;-0.032986543839231754;0.942303474461791;1.0103700591473528
21.86638;1.0606186943382536;1.0000192197577764;0.9450804163288454;0.013244874777729601;0.012492164339458796;1.0615985538227075;1.0098997707584794;9.994323215909422;1.248980957744382;0.034954086487679684;0.035022699224129636;0.9425372421552282;-0.03298654606706212;0.942284792011118;1.0103743390274749
21.87638;1.0606066826416556;1.0000155138783737;0.9450951689437388;0.013244993034550914;0.012492265404817106;1.06158504682226;1.0099067372652941;9.994203424675147;1.2489957413188233;0.03495390567289531;0.0350224688134703;0.9425260609847986;-0.03298654841475717;0.9422671164121627;1.010378953053609
21.88638;1.060594241454097;1.0000120332487035;0.9451095931335294;0.013245116578079932;0.012492363381579575;1.0615711428786452;1.0099138268825807;9.994090489874317;1.249010921663641;0.034953718421908905;0.035022239756581114;0.9425148664447652;-0.03298655088314444;0.9422504750894767;1.0103838785269694
21.89638;1.0605814207081332;1.0000088321580582;0.9451237063896529;0.013245245456671464;0.012492457325842407;1.0615568700200704;1.0099210484255716;9.993984256898678;1.249026484122017;0.034953526786929166;0.035022012737922985;0.9425037254078025;-0.03298655347184514;0.9422348943164669;1.0103890902498052
21.90638;1.060568269244886;1.00000596163994;0.9451375245763438;0.013245379838934025;0.012492546163508133;1.0615422530013903;1.0099284123602053;9.993884572489385;1.2490423978824468;0.034953332709413594;0.03502178866549192;0.9424927106357047;-0.032986556177489225;0.9422204031761034;1.0103945593390355
21.91638;1.0605548323766156;1.0000034642095648;0.94515105267814;0.013245519873834937;0.01249262876567083;1.0615273209172094;1.0099359312459812;9.993791265147184;1.249058622538641;0.03495313801611899;0.03502156876276108;0.9424818990816544;-0.03298655899231849;0.9422070337475079;1.0104002566272505
21.92638;1.060541152361864;1.0000013708551432;0.9451642783802684;0.013245665640556998;0.012492704052151063;1.061512109408449;1.0099436220429652;9.993704282795875;1.2490751206218345;0.03495294453560041;0.035021354714065214;0.9424713567396866;-0.03298656190427588;0.9421948167973042;1.010406156393916
21.93638;1.060527270039107;0.9999997028238167;0.9451771700728072;0.013245817093115154;0.01249277110148595;1.0614966560134327;1.009951509215985;9.993623871302836;1.2490918661133295;0.03495275398299697;0.03502114858748953;0.942461123433993;-0.032986564899707825;0.9421837816742957;1.010412237574757
21.94638;1.060514194545722;0.9999993964510582;0.945189690514171;0.013245762954180092;0.012492618657783255;1.0614809930522147;1.0099596195521263;9.99355059452946;1.2491088422828371;0.03495256772777942;0.03502095240466153;0.9424512137836023;-0.03298656796540972;0.9421739566039633;1.0104184831070853
21.95638;1.0605000182071123;0.9999986242600721;0.9452017982684547;0.013245924844881761;0.012492667222941895;1.0614651462194185;1.0099679701765887;9.99348521041952;1.2491260383541507;0.03495238683629578;0.03502076758427028;0.9424416248228993;-0.03298757108823469;0.9421653950561353;1.0104248745374065
21.96638;1.0604857509296333;0.9999983014330402;0.9452134606774628;0.013246091296359933;0.01249270583965419;1.0614491372670738;1.009976567751767;9.993428540580089;1.2491434479765617;0.03495221249354014;0.03502059474548873;0.9424323393950265;-0.03298757425414597;0.9421580273382247;1.0104313796911548
21.97638;1.060471432679149;0.999998402865265;0.9452246335836935;0.013246261869884366;0.012492734253084507;1.0614329857017168;1.0099854177815788;9.993381354889419;1.249161063075045;0.03495204647378926;0.0350204340374926;0.9424233334007172;-0.03298757744900334;0.9421518742989318;1.0104379433968713
21.98638;1.0604571000932734;0.9999988898149015;0.945235264005663;0.013246436083207058;0.012492752402845754;1.06141671442636;1.0099945240529538;9.993344234614648;1.2491788686796632;0.03495189121078764;0.03502028551088569;0.9424145876951141;-0.03298758066026099;0.9421469143802089;1.0104444891994373
21.99638;1.0604427857904088;0.9999997207017247;0.9452452944726574;0.01324661339059442;0.012492760396898202;1.0614003584112564;1.0100038805940101;9.993317513196821;1.2491968457717435;0.03495174942860105;0.03502014931146127;0.9424060907500575;-0.03298758387651409;0.9421431191501727;1.0104509295589907
22.00638;1.0604285177054553;1.0000008524962083;0.9452546656960922;0.013246793155993307;0.012492758507987207;1.0613839628398327;1.0100134697396026;9.993301372641882;1.2492149773428685;0.03495162365912613;0.03502002576350113;0.942397831246337;-0.03298758708615194;0.9421404555891107;1.010457179829886
22.01638;1.0604143171394407;1.0000018188830468;0.94526292192082;0.013248691146257064;0.01249436650341539;1.0613675661362572;1.0100232627787369;9.993295949086502;1.2492332480394677;0.03495151579515536;0.03501991512938081;0.9423897927463684;-0.03298759027861874;0.9421388894336754;1.0104631679801623
22.02638;1.0604002033348336;1.0000034047501545;0.9452707893793159;0.013248873799825195;0.012494346154123879;1.0613511854973838;1.010033219893575;9.993301323196812;1.2492516377077758;0.034951426698240716;0.035019817362832856;0.9423819523103782;-0.032987593446547815;0.9421383798605585;1.0104688377357085
22.03638;1.0603861992286372;1.000005149510871;0.9452778147205603;0.013249057120017064;0.012494317164481586;1.0613348219502865;1.0100432954249134;9.993317501155065;1.2492701194598415;0.03495135616927969;0.03501973239001938;0.9423742820259257;-0.03298759658448424;0.942138873820062;1.0104741475073074
22.04638;1.0603723311533964;1.0000070277720825;0.9452839439706281;0.013249240739239675;0.012494279756466017;1.0613184777980276;1.0100534460224797;9.99334446303476;1.2492886653315276;0.03495130344027616;0.03501966047319646;0.9423667593963171;-0.032987599685278354;0.9421403100162888;1.010479063507356
22.05638;1.0603586289224367;1.000009024055832;0.9452891293405639;0.01324942428517238;0.012494234115318956;1.0613021682678727;1.010063633680037;9.993382163392946;1.2493072494340434;0.034951267681231274;0.035019602195095575;0.9423593782037702;-0.03298760273996636;0.9421426228760521;1.0104835519108724
22.06638;1.0603451240454203;1.0000111188117415;0.9452933380621432;0.013249607338412036;0.012494180476874082;1.0612859158051404;1.0100738238100604;9.993430457342859;1.249325837190742;0.03495124823468049;0.035019558305644176;0.9423521435457382;-0.03298860574207737;0.9421457754898254;1.0104875804413962
22.07638;1.0603318389570584;1.0000132857891928;0.9452965634100593;0.013249789456999719;0.012494119086038036;1.0612697336826806;1.0100839822613012;9.993489114748902;1.2493443698198439;0.03495124481844625;0.03501952957270082;0.9423450557243775;-0.0329886086898773;0.9421496189535152;1.0104911263029477
22.08638;1.0603187802464709;1.0000154963608439;0.9452988227143685;0.013249970179746343;0.012494050143453643;1.061253618248922;1.0100940762429875;9.993557928889183;1.249362764677098;0.034951257545958854;0.03501951653329931;0.9423380974570006;-0.03298861158410914;0.9421541060059649;1.0104941761418151
22.09638;1.0603059457709483;1.0000177221629916;0.9453001454831369;0.01325014895127955;0.012493973882975518;1.0612375527701507;1.0101040812907327;9.993636748885828;1.249380926552288;0.03495128664344877;0.03501951913018884;0.9423302302342996;-0.03298861442584811;0.9421581584921124;1.010496717019683
22.10638;1.0602933320043595;1.0000199349639025;0.9453005689214524;0.013250325017991253;0.012493890689996092;1.0612215108310334;1.010113985136665;9.993725426891196;1.2493987560390543;0.03495133232786157;0.035019536443973286;0.9423233992775112;-0.032988617216160684;0.9421637031212927;1.010498729363953
22.11638;1.0602809328059979;1.0000221022562;0.9453001377084004;0.013250497445619644;0.012493801090066276;1.0612054572163918;1.0101237826877836;9.993823783763185;1.2494161599064262;0.034951394999771394;0.035019566698982624;0.9423165437149226;-0.032988619956206916;0.9421696697492535;1.010500186995396
22.12638;1.0602687406921485;1.0000241880619238;0.9452988978302628;0.013250665285990724;0.012493705662006757;1.0611893518775892;1.0101334713046501;9.993931640732104;1.2494330610222117;0.034951475302528456;0.0350196073592079;0.942309608019885;-0.03298862264754477;0.9421759845729561;1.0105010630055722
22.13638;1.06025675604808;1.0000261644885404;0.9452968914905366;0.013250827691436205;0.012493604992999948;1.0611731550035037;1.0101430518660643;9.99404890860992;1.2494493960293585;0.034951573887871186;0.03501965523511964;0.9423025467190153;-0.03298862529255666;0.9421825738148719;1.0105013358917752
22.14638;1.0602449908183995;1.000028018026147;0.945294157115488;0.013250983871362504;0.012493499638588824;1.0611568303427725;1.0101525293297382;9.994175621973659;1.2494651078588117;0.034951691325441236;0.035019706797445226;0.9422953194105606;-0.03298862789485619;0.9421893649834501;1.0105009904812254
22.15638;1.0602334583272308;1.0000297407630876;0.945290728881358;0.013251133018985938;0.012493390060161471;1.0611403488941447;1.0101619074845893;9.99431184951598;1.249480146069434;0.03495182835041154;0.03501975860718848;0.9422878868094685;-0.03298863045926503;0.9421962870450414;1.0105000147057228
22.16638;1.0602221572731365;1.000031317282839;0.9452866387204344;0.013251274342897806;0.012493276608590611;1.0611236891021847;1.010171177470903;9.994457583647533;1.2494944720281873;0.034951986126273045;0.03501980763153467;0.9422802083031211;-0.032988632991466385;0.9422032807623818;1.010498400755987
22.17638;1.0602110624096837;1.000032722594859;0.9452819219149161;0.013251407110035172;0.012493159586691744;1.0611068370593917;1.0101803100482147;9.994612714025081;1.2495080588739484;0.03495216619684381;0.035019851276289315;0.9422722356031336;-0.032988635497456856;0.942210311562407;1.0104961562605463
22.18638;1.0602001289779204;1.0000335135564427;0.9452762243358778;0.013253247067994784;0.012494658665183745;1.0610907990501925;1.010189264414307;9.99477710677765;1.2495208860054918;0.03495237010383344;0.03501988701456009;0.9422639144497281;-0.03298963798214007;0.9422174023116447;1.010493312731598
22.19638;1.0601893029609883;1.000034504672436;0.9452703796752926;0.013253360554491181;0.01249453550309872;1.0610736139697607;1.0101980029798343;9.994950698056792;1.2495329327950317;0.034952599114194786;0.035019912038086125;0.9422551940510648;-0.032989640448085014;0.9422244792688164;1.0104899232196225
22.20638;1.0601785252149063;1.0000352540506097;0.9452640454296863;0.013253463318442288;0.012494409726056319;1.0610563482687585;1.0102064942906896;9.99513346050512;1.249544172358055;0.03495285444998917;0.03501992343072636;0.9422460261547828;-0.03298964289648515;0.9422315723490112;1.0104860622321419
22.21638;1.0601677306203219;1.0000357312425165;0.9452572773838557;0.013253554600735339;0.012494281446334998;1.0610390823034799;1.010214706515117;9.9953252777441;1.2495545709810525;0.03495313768280293;0.03501991855348137;0.9422363578775309;-0.03298964532910378;0.9422386757874962;1.0104818270638452
22.22638;1.0601568487008686;1.0000359011006508;0.9452501247100964;0.013253633601022953;0.012494150624130819;1.0610218962494893;1.0102226022122736;9.995525892737973;1.2495640909772159;0.03495345070817593;0.03501989513070357;0.9422261356759072;-0.032989647748407104;0.9422457874584845;1.0104773267673035
22.23638;1.0601458078125348;1.0000357311722237;0.9452426212265407;0.013253699551773192;0.012494017150298728;1.061004859074728;1.0102301416714259;9.995734993564708;1.2495726867361252;0.0349537953512297;0.03501985115916108;0.9422153202397892;-0.03298965015685993;0.9422529077821407;1.0104726658852328
22.24638;1.0601345414554397;1.0000352020199994;0.9452347873170358;0.013253751782692735;0.012493880897383321;1.0609880288399018;1.0102372894022424;9.99595233351009;1.2495803022580543;0.034954173148205266;0.035019785009143246;0.9422038944850805;-0.03298965255742842;0.9422600326216181;1.0104679343412555
22.25638;1.0601229936379746;1.0000343128662479;0.9452266333146946;0.013253789753445929;0.01249374172497271;1.060971457488883;1.0102440126274712;9.996177767769423;1.2495868791266447;0.034954585456515905;0.03501969567075751;0.9421918543679066;-0.032989654954654335;0.9422671509548487;1.010463201884248
22.26638;1.060111121106584;1.0000330790958358;0.9452181569174726;0.013253813050842868;0.012493599441867188;1.0609551901546068;1.0102502779115836;9.996411217028841;1.2495923703860936;0.03495503350876806;0.03501958281270361;0.942179199593233;-0.032989657356204946;0.9422742503923615;1.0104585196879083
22.27638;1.060098892386704;1.0000315244226432;0.9452093489145159;0.013253821421466657;0.012493453835723275;1.0609392652149234;1.0102560542138832;9.996652589663023;1.2495967542449296;0.03495551821983801;0.03501944648148397;0.9421659378274693;-0.03298965977491607;0.942281322359103;1.0104539301105653
22.28638;1.0600862836665488;1.0000296735167158;0.9452002053930352;0.013253814880393252;0.012493304821243846;1.0609237184930362;1.010261318952978;9.996901686559537;1.2496000348909473;0.034956039976888224;0.03501928667720738;0.9421520906634326;-0.03298966222876109;0.9422883644634589;1.0104494765069725
22.29638;1.0600732758291844;1.00002754686046;0.9451907272733265;0.013253793773902178;0.012493152496091606;1.0609085872428894;1.0102660645937167;9.997158176719736;1.249602227494748;0.03495659853267555;0.03501910326725242;0.942137692498584;-0.03298966473750107;0.9422953841679503;1.0104452042484209
22.30638;1.060059858446226;1.000025158822599;0.945180916453755;0.013253758718399098;0.012492997025701174;1.060893912968323;1.0102703015816548;9.997421668327132;1.249603345357435;0.034957192906213595;0.03501889622486294;0.9421227839449821;-0.032990667318171484;0.9423024356276596;1.0104411507194124
22.31638;1.0600460380617303;1.000022522136792;0.9451707818879868;0.013253710440147967;0.012492838528025406;1.060879739293907;1.0102740536646406;9.997691741783989;1.2496033997483709;0.034957821344100456;0.03501866576200109;0.9421074017601548;-0.03299066998232396;0.9423094742109024;1.0104373363808055
22.32638;1.060031843584778;1.0000196573989566;0.9451603428049973;0.013253649632725344;0.012492677007382401;1.0608661001074482;1.0102773521942845;9.997967846614753;1.2496024073461867;0.0349584814639846;0.03501841239328682;0.9420915719843667;-0.032990672735735894;0.9423165596656462;1.0104337678514492
22.33638;1.0600182940895262;1.0000175192420409;0.9451496260926017;0.01325336591674684;0.012492301847278503;1.060853005646941;1.0102802340152615;9.998249228413975;1.249600395053831;0.03495917053538825;0.035018137171449165;0.9420753123040266;-0.03299067557851419;0.9423237153191121;1.010430449475093
22.34638;1.060003502194904;1.000014312052569;0.9451386519033992;0.013253281890140306;0.012492134107755635;1.0608404414867993;1.0102827372078507;9.998535044308538;1.2495973958935862;0.0349598857235176;0.0350178418786585;0.9420586386380925;-0.03299067850569693;0.9423309646799432;1.0104273935782646
22.35638;1.0599884966750936;1.0000109903790257;0.945127452660894;0.013253186934053614;0.012491963452793697;1.0608283815638722;1.0102848931364001;9.998824527542306;1.2495934424187927;0.03496062408195521;0.03501752892993743;0.9420415683227824;-0.0329906815099923;0.9423383315568895;1.0104246232740648
22.36638;1.0599733343548812;1.000007155068777;0.9451156667328564;0.013254797774642939;0.012493409534527182;1.060816799979854;1.0102867200703325;9.999117060317772;1.2495885653892493;0.034961382396207205;0.03501720101126262;0.9420241237623589;-0.03299068458479325;0.9423458379032161;1.0104221694334174
22.37638;1.059958076025685;1.0000036464970044;0.9451041093526521;0.013254681695650052;0.012493233961298176;1.060805672929868;1.0102882200501453;9.99941215718412;1.2495827959727361;0.03496215732964936;0.035016860666477814;0.9420063409524495;-0.03299068772470717;0.9423535007920709;1.0104200655243982
22.38638;1.0599427952533866;1.000000047216274;0.9450923980891969;0.01325455540004284;0.012493056374139085;1.0607949761298312;1.0102893821496153;9.999709357588069;1.2495761682049238;0.034962945929058534;0.03501651013778376;0.9419882729007554;-0.03299069092437714;0.9423613313058139;1.0104183456199107
22.39638;1.0599275829412247;0.999996366880858;0.9450805296497969;0.01325441913201894;0.012492877166124712;1.0607846840518398;1.0102901941970215;10.000008097510324;1.2495687237349642;0.034963746067429774;0.0350161514378887;0.9419699805417702;-0.03299069417813246;0.9423693334361789;1.0104170448206167
22.40638;1.0599125454170408;0.9999926238507947;0.9450684832378045;0.013254273170464369;0.012492696874860385;1.0607747718298053;1.010290649701407;10.000307690562753;1.2495605171912287;0.03496455648991116;0.03501578638757111;0.9419515193109905;-0.032990697479777495;0.9423774990313264;1.0104161929916224
22.41638;1.0598977982238846;0.9999888314878543;0.9450562123458851;0.013254117793473909;0.012492516116329993;1.0607652192275552;1.010290742742583;10.000607420922806;1.249551611608263;0.03496537639491655;0.03501541659940024;0.9419329309258715;-0.03299070082061018;0.9423858048286299;1.0104158087652961
22.42638;1.0598834556702756;0.9999849918575744;0.9450436475977242;0.01325395320493084;0.012492335504487737;1.0607560151957025;1.0102904637961594;10.000906648521498;1.2495420639292167;0.0349662048111815;0.035015043510022194;0.9419142441520321;-0.03299170418704638;0.9423942526016956;1.010415906343142
22.43638;1.0598696226144677;0.9999811056850174;0.945030715790817;0.013253779543194278;0.012492155639327965;1.0607471558237729;1.0102898011935106;10.001204844613962;1.2495319147508237;0.0349670402448102;0.035014668409939984;0.941895481640786;-0.032991707560649064;0.9424027374161903;1.0104165024726552
22.44638;1.0598563931882965;0.9999771825282904;0.9450173543549608;0.01325359690975326;0.012491977155318301;1.060738639088225;1.0102887417456703;10.001501547936948;1.2495211923872156;0.0349678808406407;0.03501429244143363;0.9418766632740914;-0.03299171092152252;0.9424112638193302;1.0104176121981088
22.45638;1.0598438528390495;0.9999732393482124;0.9450035122572539;0.013253405317613322;0.012491800769521427;1.0607304723769082;1.010287271955394;10.001796325073347;1.24950993074998;0.03496872477784558;0.03501391679334639;0.9418578048123004;-0.03299171425303014;0.9424198087947528;1.010419249068118
22.46638;1.059832076747995;0.9999692943521643;0.9449891493502685;0.01325320464759336;0.0124916272530465;1.0607226876162532;1.0102853849547013;10.002088760870942;1.24949818573805;0.034969570445785435;0.03501354311170421;0.9418389201462893;-0.03299171754414875;0.9424283564689433;1.0104214377526175
22.47638;1.0598211216158604;0.9999653614840557;0.9449742380458904;0.013252994677552058;0.012491457337328746;1.0607153421086994;1.010283091972702;10.002378425946086;1.2494860336087614;0.034970416237710425;0.035013173509837806;0.9418200261774111;-0.03299172078818683;0.9424368968838993;1.0104242223444178
22.48638;1.0598110206625149;0.9999614463651698;0.9449587623136617;0.013252775132654828;0.012491291637131977;1.06070850285404;1.0102804282740123;10.002664856938383;1.2494735579023921;0.03497126026997228;0.03501280999276;0.9418011427939369;-0.032991723980901826;0.9424454210946289;1.0104276568173922
22.49638;1.0598017871512708;0.9999575496378961;0.9449427133129248;0.013252545715840891;0.012491130648533168;1.0607022343626193;1.0102774439209479;10.002947561203946;1.2494608455293168;0.034972100580855925;0.03501245408755907;0.9417822896282295;-0.03299172712061872;0.9424539147645618;1.0104317816817698
22.50638;1.059793414440132;0.9999536779284165;0.9449260836051747;0.01325230611578475;0.01249097478406052;1.0606965988822878;1.0102741856213864;10.00322598965102;1.2494479967121963;0.034972935680084895;0.03501210709213326;0.9417634853657092;-0.03299173020870808;0.9424623585784053;1.0104366055772487
22.51638;1.059785868618144;0.9999498498025362;0.9449088644179283;0.013252056024115104;0.012490824347101005;1.0606916541706197;1.0102706836117203;10.003499520704894;1.2494351295158648;0.0349737647725305;0.035011770410800634;0.9417447486144863;-0.03299173324870688;0.9424707306540768;1.0104421106824004
22.52638;1.0597790922911643;0.9999460881021983;0.9448910504392116;0.013251795189986582;0.012490679466454442;1.0606874427901642;1.0102669470191388;10.003767505768648;1.2494223632498365;0.03497458758689081;0.03501144551621022;0.9417250989730601;-0.032991736245356944;0.9424780039384945;1.010448276189394
22.53638;1.0597730264871545;0.9999424080596426;0.9448726482558942;0.013251523505701369;0.01249054006158586;1.0606839874505918;1.0102629642542542;10.00402935995459;1.2494097923358234;0.03497540417961404;0.035011133742818445;0.9417065621077794;-0.032991739204979664;0.9424861423297444;1.0104550947302904
22.54638;1.0597676258701432;0.999938397206237;0.9448532856365829;0.013252957516609681;0.012492025192565124;1.0606812987080774;1.0102587052207088;10.004284675647362;1.2493974775587129;0.0349762148156299;0.03501083618065282;0.941688174381118;-0.03299174213640226;0.9424941091060143;1.010462571469669
22.55638;1.059762853335815;0.9999348912108591;0.944833787802311;0.013252664463838862;0.012491895745704277;1.0606793817554188;1.0102541239312823;10.004533255875856;1.249385458903642;0.034977019866151204;0.035010553535554975;0.9416699782251442;-0.03299274505037863;0.9425019014529981;1.0104707132593194
22.56638;1.0597586701416137;0.9999314655167785;0.9448138085810321;0.013252360979131688;0.012491770632783176;1.0606782349540116;1.0102491642474851;10.004774993680542;1.2493737622499461;0.034977819744659897;0.03501028599423366;0.941652014110083;-0.032992747958117616;0.9425094088298097;1.0104795162118472
22.57638;1.0597550296795815;0.9999281071044257;0.9447934005779348;0.013252047106969615;0.012491649540260963;1.0606788514232328;1.0102437702893463;10.005009760105017;1.2493623934211182;0.03497861493234297;0.03501003343307971;0.9416343181126713;-0.03299275087110544;0.9425166246329012;1.0104889623186115
22.58638;1.059751870395113;0.9999248000886573;0.9447726156850925;0.013251722746004172;0.012491532358427688;1.060679228635034;1.0102378951530377;10.005237448080798;1.2493513448858031;0.03497940600462436;0.03500979593246556;0.9416169268231592;-0.03299275380089738;0.9425235143121516;1.0104990288740485
22.59638;1.0597491158493493;0.9999215282277085;0.9447515063809485;0.013251387762639245;0.012491419214047408;1.0606803759023942;1.0102314989904329;10.005458054122235;1.249340613175073;0.03498019341776079;0.03500957414736583;0.9415998869941832;-0.03299275675741215;0.9425300574672506;1.0105096986276763
22.60638;1.0597466858269204;0.9999182804175647;0.944730123102428;0.0132510421656405;0.012491310422193525;1.0606823122684577;1.0102245395834317;10.005671685440479;1.2493302046901988;0.034980977197442566;0.03500936920874805;0.9415832584122172;-0.03299275974749104;0.9425362446495417;1.010520961052003
22.61638;1.0597445063997164;0.9999150591932173;0.9447085121446227;0.01325068615953341;0.012491206371650894;1.060685057770629;1.0102169691846368;10.005878537092523;1.2493201318681175;0.03498175701150854;0.03500918229097581;0.9415671027700624;-0.03299276277492679;0.9425420692803658;1.010532809403301
22.62638;1.0597425159980178;0.9999118778676744;0.9446867251447524;0.013250320068566645;0.012491107447750519;1.0606886282777845;1.010208742165974;10.006078844774366;1.2493104088094489;0.03498253249274003;0.03500901424238235;0.9415514734768274;-0.032992765840895596;0.9425475296089794;1.0105452369201104
22.63638;1.0597406740850708;0.999908743154683;0.9446648250447508;0.013249944211782981;0.012491014004949352;1.0606930365286216;1.0101998244856822;10.006272801969294;1.2493010435100185;0.0349833033846928;0.03500886548983209;0.9415364208706511;-0.03299276894365872;0.9425526354520719;1.0105582282872985
22.64638;1.0597389677526368;0.9999056401613818;0.9446428779885279;0.013249558758121583;0.012490926359142463;1.0606982902878455;1.010190198842354;10.00646053055881;1.2492920302979054;0.03498406956333263;0.03500873616902053;0.9415219993518507;-0.032992772078374186;0.9425574065300937;1.0105717534824237
22.65638;1.0597374054191908;0.9999025339084048;0.9446209475614037;0.013249163699650563;0.01249084483591825;1.0607043890718966;1.0101798669164854;10.006642142010447;1.2492833549459033;0.03498483091013606;0.0350086262295257;0.9415082644733112;-0.03299277523833126;0.9425618664038933;1.0105857761941726
22.66638;1.0597360020702848;0.9998993817143699;0.9445990980736115;0.013248759041058258;0.012490769816778298;1.0607113271438822;1.0101688474939403;10.006817790649631;1.2492750078647814;0.03498558700701636;0.035008535307868384;0.9414952721143278;-0.032992778416285215;0.942566040556069;1.0106002660707878
22.67638;1.0597347708206302;0.9998961395501503;0.9445773927553633;0.013248344994047588;0.012490701726946187;1.0607190967178153;1.0101571699650642;10.006987638431688;1.2492669908625442;0.034986337051804366;0.035008462580287655;0.9414830825470474;-0.03299278160407038;0.9425699552762526;1.0106151956881109
22.68638;1.059733721605984;0.9998927593839498;0.9445558820854891;0.013247922031818017;0.01249064103838021;1.0607276863012953;1.0101448674017606;10.007151787674285;1.2492593173871296;0.03498708014573047;0.03500840689913422;0.9414717588205058;-0.03299378479192948;0.9425736647825784;1.0106305305278056
22.69638;1.0597328582770902;0.9998891885847476;0.9445345963925043;0.013247490880765721;0.012490588290650275;1.0607370792275916;1.0101319752453362;10.007310283533856;1.2492520078185223;0.034987815591966245;0.03500836717069119;0.9414613586942899;-0.0329937879699683;0.9425771029142844;1.010646227587505
22.70638;1.0597321772196493;0.9998853742990592;0.9445135489552023;0.013247052453860533;0.012490544080033205;1.0607472541744634;1.0101185399306443;10.007463164351;1.2492450796263996;0.034988542870286216;0.03500834279027858;0.9414519252742657;-0.0329937911303152;0.9425802945404824;1.0106622367660878
22.71638;1.0597316725818073;0.9998812688208353;0.9444927384360972;0.013246607750326522;0.012490509048471644;1.0607581871475789;1.0101046255913215;10.00761049213101;1.2492385386459455;0.034989261423058464;0.03500833382579648;0.9414434841433232;-0.0329937942662076;0.9425832200140072;1.0106785023183493
22.72638;1.059731339775391;0.9998768327909494;0.9444721504450455;0.013246157818506127;0.012490483882197683;1.0607698577780174;1.010090305509636;10.007752355997251;1.2492323787453279;0.0349899705439069;0.03500834065385295;0.9414360520928027;-0.03299379736939797;0.9425858521359404;1.010694969067071
22.73638;1.059731174889251;0.9998716186794544;0.9444513721332477;0.013247420231997072;0.012492088590329223;1.0607822553141775;1.0100756491219292;10.007888849471824;1.249226591046378;0.034990669452693454;0.03500836341729689;0.9414296505572428;-0.03299380043012807;0.9425881655758358;1.0107115847386052
22.74638;1.05973117856246;0.9998664450265424;0.9444311773892784;0.013246963179062175;0.012492085001439;1.0607953771460956;1.0100607156420225;10.008020041993026;1.2492211718924815;0.034991357550967266;0.0350084018350974;0.941424311534627;-0.03299380343845609;0.9425901498932816;1.0107282951308443
22.75638;1.059732333642178;0.9998618064055147;0.944411159845178;0.013246293244688007;0.012491882257915813;1.0608092223097156;1.0100455541046371;10.008145968303646;1.2492161186939126;0.03499203454754408;0.03500845522438253;0.941420072397858;-0.032993806385144916;0.9425918151328541;1.0107450425428046
22.76638;1.059732716276203;0.9998558620064986;0.9443912912561948;0.01324583361799358;0.01249190159407003;1.060823781851232;1.0100302138520176;10.008266619197624;1.249211417091117;0.03499270025779397;0.03500852241015563;0.9414169674515895;-0.03299380926260255;0.942593190550597;1.0107617697361349
22.77638;1.0597333186204716;0.9998495299594955;0.9443715426421143;0.013245374450271961;0.012491932531874259;1.0608390337354203;1.0100147587664179;10.008381920229734;1.2492070316683843;0.034993354476359755;0.0350086016215261;0.9414150203644465;-0.03299381206412489;0.9425943149874331;1.0107784258761967
22.78638;1.0597341665144466;0.9998428078604137;0.9443518728851151;0.013244916766289583;0.012491975035443205;1.0608549523914692;1.0099992685324988;10.008491714404732;1.2492029043971693;0.034993997123531545;0.03500869082240908;0.9414142394906508;-0.03299381478226336;0.9425952249964836;1.0107949750730152
22.79638;1.0597353005502483;0.9998356913824016;0.9443322276762326;0.013244461380996678;0.012492028999179288;1.0608715202971217;1.0099838301086586;10.008595781614812;1.249198958525662;0.03499462837606154;0.035008788401163796;0.9414146224928635;-0.032993817409587615;0.9425959543515905;1.0108113993401118
22.80638;1.0597367731386056;0.999828176669382;0.9443125441399276;0.013244008987611574;0.012492094221010958;1.0608887266588123;1.0099685340965252;10.00869388902322;1.2491951111427049;0.03499524867035288;0.03500889346664749;0.9414161637985974;-0.032993819940084976;0.9425965418849102;1.010827686643653
22.81638;1.059738636153583;0.9998202630944797;0.9442927667132317;0.013243560300768757;0.01249217038834826;1.0609065618884377;1.0099534746550765;10.00878581470999;1.249191287511447;0.0349958587004406;0.0350090055795458;0.9414188564824281;-0.03299482236841994;0.9425970725060693;1.0108438173003442
22.82638;1.0597409315902728;0.9998119515085193;0.9442728578095702;0.01324311617077273;0.012492257135989464;1.0609250178574074;1.0099387448832007;10.008871348275125;1.2491874236303302;0.03499645931754351;0.03500912440381931;0.9414226926707593;-0.03299482468904889;0.9425975357609334;1.0108597618172983
22.83638;1.0597436909704927;0.9998032401953473;0.9442527952707944;0.013242677649235157;0.012492354067545801;1.0609440866851412;1.0099244319999616;10.008950301783774;1.2491834628259517;0.03499705119674972;0.035009249553345785;0.9414276598320028;-0.0329948268977811;0.9425980273236971;1.0108754825377961
22.84638;1.0597469418618959;0.999794127379792;0.9442325618465797;0.013242245950019667;0.012492460670698244;1.0609637540799006;1.0099106174533115;10.009022500741452;1.2491793579259225;0.03499763459602775;0.035009380647734345;0.9414337328354135;-0.03299482899426724;0.9425986035240856;1.0108909342580978
22.85638;1.0597507113187254;0.9997846150672891;0.9442121332573642;0.013241822326065432;0.012492576265207174;1.0609839961024399;1.0098973740279693;10.009087781203888;1.2491750778024697;0.03499820949356859;0.035009517429598326;0.9414408736951912;-0.03299483098278136;0.9425993158632648;1.0109060674784789
22.86638;1.0597550241320306;0.9997747006264317;0.9441914737396162;0.013241407984573841;0.012492700074124381;1.0610047825553033;1.0098847550923686;10.009146024414614;1.2491706119367607;0.03499877570702898;0.03500965970898031;0.9414490410754731;-0.03299483287090647;0.9426002122292619;1.0109208349842422
22.87638;1.0597599066029963;0.9997643687868832;0.9441705406546562;0.013241004036824653;0.012492831333257497;1.0610260844329993;1.0098727895366888;10.009197145757108;1.2491659699110802;0.03499933273827332;0.03500980726929558;0.9414582013884526;-0.03299483466790163;0.9426013393185736;1.010935196604102
22.88638;1.0597653941742708;0.9997536017146191;0.9441492877039488;0.013240611448449404;0.012492969331136337;1.0610478815129778;1.0098614949571907;10.009241006186496;1.249161177570202;0.03499987975909869;0.03500996008691413;0.9414683351444644;-0.03299483638524215;0.9426027392738867;1.0109491153541728
22.89638;1.0597715304882367;0.9997423917473532;0.9441276648432821;0.013240231063373492;0.012493113418915004;1.0610701618679736;1.0098508978562748;10.00927731610022;1.249156271864201;0.035000415967017355;0.03501011868337643;0.9414794335891197;-0.03299483803779417;0.9426044395434433;1.0109625530003659
22.90638;1.0597783564776784;0.9997307397921802;0.9441056240927825;0.013239863701893867;0.01249326303786869;1.0610929149343855;1.0098410422545474;10.009305591020292;1.2491512939258393;0.03500094102274701;0.03501028409288681;0.9414914846597034;-0.032994839643442644;0.9426064464419638;1.010975474354051
22.91638;1.0597858983960584;0.9997186455130368;0.9440831304969011;0.013239510192761317;0.01249341770435059;1.0611161265311575;1.009831986440237;10.009325182812418;1.24914627874217;0.03500145539036192;0.03501045744627357;0.9415044593014047;-0.03299484122322113;0.9426087460765935;1.0109878509441512
22.92638;1.0597941624558926;0.9997060996303758;0.9440601622836496;0.013239171328583512;0.012493577021909128;1.0611397752455574;1.0098237958351897;10.009335370718636;1.2491412410659153;0.035001960461249954;0.03501063966347034;0.9415183101449053;-0.032994842800775435;0.9426113134206893;1.0109996610681042
22.93638;1.0598031379761907;0.999692669608724;0.9440363023853703;0.01324056438687367;0.012495360118831752;1.061163831751344;1.00981653307466;10.009335481566675;1.2491361648730093;0.035002458126760845;0.03501083142688899;0.9415329785698119;-0.032994844397663675;0.9426141298098918;1.0110108939645375
22.94638;1.0598128053533626;0.9996791853462305;0.9440123099889606;0.013240257325676446;0.012495528281802129;1.0611882612470724;1.009810247907635;10.009324998771541;1.2491310055435323;0.035002950108468954;0.03501103329079456;0.9415484023997504;-0.03299584602799051;0.9426172318442936;1.0110215564335423
22.95638;1.059823139758743;0.9996652411611175;0.9439877655645635;0.01323996751585234;0.012495700925462485;1.0612130171504333;1.0098049734520633;10.009303588977355;1.2491257028589777;0.03500343777189595;0.03501124585661245;0.9415645242177165;-0.03299584769843953;0.9426205716132677;1.0110316728821351
22.96638;1.059834108873842;0.9996508683260915;0.9439626551356158;0.01323969563341854;0.012495878128633696;1.0612380289992938;1.0098007332145917;10.009271068602466;1.2491201989917462;0.03500392229512591;0.03501146985196219;0.9415812972709513;-0.03299584941260187;0.9426242177188425;1.0110412748671667
22.97638;1.0598456720413107;0.9996361119844437;0.9439369672464089;0.013239442001284376;0.0124960599660701;1.0612632012837075;1.009797553100189;10.009227400495634;1.249114455059773;0.03500440471543161;0.035011706021518714;0.9415986870183513;-0.032995851174342845;0.9426282050950173;1.0110503887964122
22.98638;1.0598577829213045;0.9996210240962304;0.9439106806335629;0.013239206674222268;0.01249624652689681;1.061288417835138;1.0097954622058487;10.009172673584601;1.2491084557943983;0.03500488593805807;0.03501195500946426;0.941616671469025;-0.032995852988766686;0.9426325634700506;1.0110590300135074
22.99638;1.059870397254474;0.999605655373411;0.9438837628773772;0.013238989638743;0.01249643795439013;1.0613135418665005;1.0097944826260854;10.009107025253835;1.2491022044156075;0.03500536692485926;0.03501221737751442;0.9416342344448051;-0.03299585486118154;0.942636313625843;1.01106720600986
23.00638;1.059883479649043;0.9995900497662492;0.9438561825688343;0.013238790931235783;0.012496634479026538;1.061339422005307;1.0097946253014307;10.009030619956878;1.249095718408005;0.035005848759693925;0.03501249367529785;0.9416533523262045;-0.03299585679364469;0.9426414561247239;1.0110749295469506
23.01638;1.05989699599525;0.9995742494492951;0.9438279247921402;0.013238610629530079;0.012496836351744487;1.0613639074960282;1.009795892945488;10.008943720451779;1.2490890264578;0.03500633234414547;0.03501278445332675;0.9416729900152926;-0.0329958587818605;0.9426469693099514;1.011082228218555
23.02638;1.0599109005710443;0.9995583049231301;0.9437989950866734;0.013238448692872846;0.012497043697066586;1.061387859193693;1.0097982788718705;10.008846728898881;1.2490821644674244;0.03500681812312667;0.035013090172053674;0.9416931068638286;-0.03299586081613654;0.9426528158411129;1.0110891402819717
23.03638;1.0599251364833455;0.999542278365892;0.9437694118943125;0.013238304733441666;0.012497256445437081;1.0614111469656327;1.0098017598689983;10.008740129742309;1.2490751731026943;0.03500730604275208;0.03501341101636535;0.9417136599877322;-0.03299586288513331;0.9426589551038183;1.0110957080752214
23.04638;1.0599396473900076;0.9995262398927253;0.9437392026377064;0.013238177990554576;0.012497474379621055;1.061433641685434;1.0098062908112373;10.008624416029328;1.2490680974454165;0.03500779565648973;0.03501374680333638;0.9417346034923477;-0.032995864978833;0.942665342431648;1.0111019757109694
